t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
4.90999999999994,0.06384798388563352,0.06306329144272294,0.06384798388563352,0.02448098160503875,0.7527058704982081,0.9998958513539414,49.99479256769707,1.0496430853123284,-5.106325972145745,1.0617403639246827,0.3257318280265482,-26.084451975692136,0.41045013745902825,-0.0006409857411626067,5.690764688138912,5.6651472232782325,11023.871000000001,0.0,8.0,0.0,11096.003220460707,0.0,1.0,1.0
4.9199999999999395,0.06384550130237318,0.06306309942420472,0.06384550130237318,0.024479027597176503,0.7526972164951744,0.9998958589743492,49.99479294871746,1.0496436469735841,-5.125028975848201,1.0617399543627772,0.3257172794141604,-26.102370926533887,0.4104550552234199,-0.0006393252672783913,5.6906037985967215,5.665816645120684,11023.871000000001,0.0,8.0,0.0,11114.158862803482,0.0,1.0,1.0
4.929999999999939,0.06384303718338802,0.06306289392519693,0.06384303718338802,0.024477010645187754,0.7526929364047342,0.9998958618740541,49.994793093702704,1.0496452261942246,-5.143674351452495,1.0617405200827152,0.32570238992092915,-26.120177391345205,0.4104609801533352,-0.0006375690166214121,5.690439255253388,5.667420736910034,11023.871000000001,0.0,8.0,0.0,11131.011574446504,0.0,1.0,1.0
4.939999999999939,0.0638408495005916,0.06306267511851046,0.0638408495005916,0.024475153931093535,0.7526919281058904,0.9998958594479698,49.994792972398486,1.0496476871595752,-5.162272834224626,1.0617420367383454,0.325688729732974,-26.137979345044407,0.41046730895883055,-0.0006359118752079624,5.690271494226419,5.669871227131314,11023.871000000001,0.0,8.0,0.0,11145.939388586836,0.0,1.0,1.0
4.949999999999939,0.06383916625908173,0.06306244320313428,0.06383916625908173,0.024473664418342037,0.7526926450659023,0.9998958516322958,49.99479258161479,1.049650795857257,-5.180840576834628,1.0617443748641673,0.32567773850641,-26.15588650801002,0.41047339101674774,-0.0006345392135382682,5.690101108870907,5.673047908615111,11023.871000000001,0.0,8.0,0.0,11158.409115071876,0.0,1.0,1.0
4.959999999999939,0.06383816038268444,0.06306219839090012,0.06383816038268444,0.024472710142662262,0.7526932326116085,0.9998958389149466,49.99479194574733,1.0496542451163222,-5.199397418378273,1.0617473134492,0.3256705671710737,-26.173998366300225,0.4104785992535471,-0.000633606575046234,5.689928823510685,5.676804404011972,11023.871000000001,0.0,8.0,0.0,11167.995580681527,0.0,1.0,1.0
4.9699999999999385,0.06383793051261431,0.06306194089076439,0.06383793051261431,0.02447240166131413,0.752691703472994,0.9998958222857469,49.994791114287345,1.049657687757114,-5.217964741377032,1.0617505635833773,0.3256679506328495,-26.192393253640446,0.41048239876467074,-0.0006332225368670684,5.689755462186805,5.680974936985929,11023.871000000001,0.0,8.0,0.0,11174.395872978466,0.0,1.0,1.0
4.979999999999938,0.06383848983115399,0.06306167089220997,0.06383848983115399,0.024472779680477466,0.7526861350029085,0.9998958031315534,49.994790156577665,1.0496607742807647,-5.2365631488517135,1.0617537996397097,0.3256701253091598,-26.211119682869732,0.4104844057131946,-0.0006334366070132056,5.689581914537615,5.685381753156651,11023.871000000001,0.0,8.0,0.0,11177.438111263915,0.0,1.0,1.0
4.989999999999938,0.063839764154054,0.06306138854943097,0.063839764154054,0.02447381021856935,0.7526748677677052,0.9998957830874522,49.99478915437261,1.0496631910259837,-5.255210213822384,1.0617566946329355,0.3256768005917028,-26.23019087618773,0.41048443008626223,-0.0006342334836631019,5.689409099888312,5.6898428117880435,11023.871000000001,0.0,8.0,0.0,11177.084547478384,0.0,1.0,1.0
4.999999999999938,0.0638415995372487,0.06306109396795029,0.0638415995372487,0.024475387862845473,0.7526566846310156,0.9998957638599877,49.99478819299939,1.0496646946507449,-5.273918546731174,1.0617589559313474,0.325687187549357,-26.249583105389636,0.4104824975970627,-0.0006355343281537506,5.689237931183839,5.694179369852301,11023.871000000001,0.0,8.0,0.0,11173.429078989391,0.0,1.0,1.0
5.009999999999938,0.06384377862009137,0.06306078719513368,0.06384377862009137,0.0244773468176655,0.7526309510974654,0.9998957470415083,49.99478735207541,1.0496651391656235,-5.292694393081367,1.0617603574403212,0.3257000820609568,-26.269238049097996,0.4104788482279781,-0.0006372049597471165,5.68906928041896,5.698223104099015,11023.871000000001,0.0,8.0,0.0,11166.689516511236,0.0,1.0,1.0
5.019999999999937,0.06384604398339508,0.06306046821571822,0.06384604398339508,0.024479478608754594,0.7525977013919114,0.9998957339357986,49.99478669678993,1.0496644925197767,-5.311536917447383,1.0617607647312044,0.32571399371798543,-26.28906894357953,0.4104739113985065,-0.0006390701401372246,5.688903946368401,5.701822461220775,11023.871000000001,0.0,8.0,0.0,11157.195178257478,0.0,1.0,1.0
5.029999999999937,0.06384812603262827,0.06306013695300337,0.06384812603262827,0.024481554581209694,0.7525576601498101,0.9998957254141108,49.99478627070554,1.049662840845605,-5.330438256664171,1.0617601503247092,0.3257273068494133,-26.30896989051589,0.4104682602622981,-0.0006409324518614604,5.688742626585035,5.70484798726501,11023.871000000001,0.0,8.0,0.0,11145.37056510542,0.0,1.0,1.0
5.039999999999937,0.06384977240534317,0.06305979327580481,0.06384977240534317,0.024483350786232965,0.7525121961450972,0.9998957218175625,49.99478609087812,1.0496603797940276,-5.349384341999298,1.0617585973824015,0.32573845641399196,-26.328827332956497,0.4104625499318695,-0.0006425937568676054,5.688585893939755,5.70719645923245,11023.871000000001,0.0,8.0,0.0,11131.71600112316,0.0,1.0,1.0
5.049999999999937,0.06385077570526794,0.06305943701070112,0.06385077570526794,0.024484672555815556,0.7524632115011703,0.9998957229169361,49.9947861458468,1.049657393801413,-5.368356406164652,1.0617562913081298,0.3257460996856627,-26.348532459536564,0.41045744624769087,-0.0006438769097360871,5.688434178651101,5.708793719635741,11023.871000000001,0.0,8.0,0.0,11116.786196608575,0.0,1.0,1.0
5.0599999999999365,0.06385099651194287,0.06305906795857019,0.06385099651194287,0.02448537605826316,0.7524129765868864,0.9998957279347286,49.99478639673643,1.0496542254683066,-5.387333015207787,1.0617535000824758,0.32574926487323436,-26.367993178438848,0.41045355283568075,-0.0006446453371181701,5.688287756365695,5.70959619051319,11023.871000000001,0.0,8.0,0.0,11101.16770756303,0.0,1.0,1.0
5.069999999999936,0.06385037909806231,0.06305868591397208,0.06385037909806231,0.024485384423451242,0.7523639265700314,0.999895735627481,49.99478678137405,1.0496512383468264,-5.406292406124773,1.061750545403283,0.32574746011149375,-26.38714433438445,0.41045134448383513,-0.0006448182980449672,5.68814674237745,5.709591113371452,11023.871000000001,0.0,8.0,0.0,11085.456230553593,0.0,1.0,1.0
5.079999999999936,0.06384895806277607,0.06305829068563545,0.06384895806277607,0.02448469660243515,0.7523184397518538,0.9998957444197462,49.994787220987305,1.0496487771953964,-5.425214875369007,1.0617477677419258,0.32574073044927704,-26.405955024694574,0.4104511142550801,-0.000644380095773225,5.688011091888961,5.708795619341976,11023.871000000001,0.0,8.0,0.0,11070.234594385744,0.0,1.0,1.0
5.089999999999936,0.06384685507817127,0.06305788211617598,0.06384685507817127,0.024483387922412968,0.7522786198687417,0.9998957525752753,49.99478762876377,1.0496471300718493,-5.444084955727951,1.0617454891259144,0.32572965611759486,-26.424432185954426,0.4104529402877333,-0.0006433821739865452,5.687880605210813,5.707254777295738,11023.871000000001,0.0,8.0,0.0,11056.052199929984,0.0,1.0,1.0
5.099999999999936,0.06384426603904826,0.06305746009923613,0.06384426603904826,0.0244816022243276,0.7522461042680609,0.9998957583867898,49.99478791933949,1.0496464964571128,-5.462893140587286,1.06174397773783,0.3257152918623956,-26.44262003535239,0.4104566760743674,-0.0006419378231275924,5.687754941858649,5.705038792995629,11023.871000000001,0.0,8.0,0.0,11043.406534399963,0.0,1.0,1.0
5.1099999999999355,0.06384143997758233,0.06305702459247695,0.06384143997758233,0.024479536416285072,0.7522219172815631,0.999895760363555,49.99478801817775,1.0496469649493965,-5.4816369632594855,1.0617434182417598,0.32569905371859903,-26.4605954120072,0.41046196540334245,-0.0006402100517216776,5.687633634471612,5.702239546449321,11023.871000000001,0.0,8.0,0.0,11032.727242289318,0.0,1.0,1.0
5.119999999999935,0.06383865202899633,0.06305657562525364,0.06383865202899633,0.024477419127304542,0.7522063834283841,0.9998957573961249,49.994787869806245,1.0496485030186333,-5.500321309443659,1.0617438911297263,0.3256825655035546,-26.478459519099093,0.41046828040211014,-0.0006383939435873078,5.687516110327587,5.698966645830722,11023.871000000001,0.0,8.0,0.0,11024.363109298774,0.0,1.0,1.0
5.129999999999935,0.06383617340344991,0.06305611330032336,0.06383617340344991,0.024475485802078475,0.7521991088720168,0.9998957488800871,49.99478744400436,1.0496509599851371,-5.5189579250489835,1.061745363393201,0.3256674818219069,-26.49632696483089,0.4104749785595121,-0.0006366954333242871,5.687401715051733,5.695343166082274,11023.871000000001,0.0,8.0,0.0,11018.572188386623,0.0,1.0,1.0
5.139999999999935,0.06383424165622778,0.06305563778951379,0.06383424165622778,0.024473952964984523,0.7521990324421938,0.9998957347850788,49.99478673925394,1.0496540829371126,-5.537564170032641,1.0617476915827022,0.32565530698295586,-26.514313295084122,0.410481372517571,-0.0006353088226120518,5.687289738493263,5.691501216229575,11023.871000000001,0.0,8.0,0.0,11015.515191746346,0.0,1.0,1.0
5.149999999999935,0.06383303451743545,0.06305514932386476,0.06383303451743545,0.024472994463110336,0.7522045403092805,0.999895715661323,49.99478578306615,1.0496575438903581,-5.55616115168449,1.0617506369628071,0.32564722966382553,-26.532522372787994,0.41048680503683144,-0.0006343954889579869,5.687179442620173,5.687577456303142,11023.871000000001,0.0,8.0,0.0,11015.25218423301,0.0,1.0,1.0
5.159999999999934,0.06383265015234935,0.06305464817927986,0.06383265015234935,0.02447272227358506,0.7522136318469437,0.9998956925827103,49.994784629135516,1.0496609752720933,-5.574771438862482,1.061753891150913,0.3256439914012714,-26.551034974197236,0.41049072098900596,-0.0006340661013001491,5.687070088734347,5.683708661437844,11023.871000000001,0.0,8.0,0.0,11017.742540805464,0.0,1.0,1.0
5.169999999999934,0.0638330960231082,0.06305413465913871,0.0638330960231082,0.024473173963012424,0.7522241190214088,0.9998956670323553,49.99478335161777,1.0496640099060859,-5.5934166047770555,1.0617571094874803,0.325645803300653,-26.569899841915596,0.41049272855609054,-0.000634368275113579,5.686960965829305,5.680027413174635,11023.871000000001,0.0,8.0,0.0,11022.848074026351,0.0,1.0,1.0
5.179999999999934,0.06383428759209223,0.06305360907558141,0.06383428759209223,0.024474308174932898,0.7522338383690228,0.9998956407428091,49.99478203714045,1.0496663211789417,-5.6121148652727735,1.0617599485422486,0.3256523201472295,-26.589128174424406,0.4104926429652799,-0.0006352810189556354,5.686851416636271,5.676657985608989,11023.871000000001,0.0,8.0,0.0,11030.339186400086,0.0,1.0,1.0
5.189999999999934,0.06383605704827201,0.06305307173125678,0.06383605704827201,0.02447600866983996,0.7522408535726226,0.999895615508073,49.994780775403655,1.0496676590267626,-5.630879070257707,1.061762103700809,0.3256626749572876,-26.608692169002694,0.41049050793663017,-0.0006367166057808576,5.686740861831851,5.673712490511456,11023.871000000001,0.0,8.0,0.0,11039.90385643671,0.0,1.0,1.0
5.199999999999934,0.06383817116049392,0.06305252290322363,0.06383817116049392,0.02447809653576069,0.7522436279345411,0.9998955929877197,49.99477964938598,1.049667877802454,-5.6497152690112244,1.0617633427457285,0.3256755705476207,-26.62852780534263,0.41048659237768986,-0.0006385297163821553,5.686628821320617,5.671287348205133,11023.871000000001,0.0,8.0,0.0,11051.159218239907,0.0,1.0,1.0
5.209999999999933,0.06384035637589144,0.06305196283041754,0.06384035637589144,0.024480349313137365,0.7522411495132099,0.9998955745244121,49.99477872622061,1.0496669529279947,-5.668622009343293,1.061763531750836,0.32568941857702466,-26.648541602849726,0.41048136249441874,-0.0006405329250626314,5.686514932273111,5.669460159445642,11023.871000000001,0.0,8.0,0.0,11063.665439537803,0.0,1.0,1.0
5.219999999999933,0.06384232848777815,0.06305139170568098,0.06384232848777815,0.02448252502206314,0.7522329969689019,0.9998955609948493,49.994778049742465,1.0496649844223032,-5.687590452164549,1.061762650408859,0.32570251133633954,-26.668620651441884,0.410475432139675,-0.0006425169053541117,5.686398962340129,5.668287064421775,11023.871000000001,0.0,8.0,0.0,11076.94153919803,0.0,1.0,1.0
5.229999999999933,0.06384382367895591,0.06305080967284392,0.06384382367895591,0.02448438852230293,0.7522193406816449,0.9998955527106828,49.994777635534135,1.0496621868061433,-5.706605295012293,1.0617607950337906,0.32571320787295466,-26.68864484958256,0.4104694966166921,-0.0006442731995913456,5.6862808188968526,5.667800685905684,11023.871000000001,0.0,8.0,0.0,11090.482714848253,0.0,1.0,1.0
5.239999999999933,0.06384462756264493,0.06305021682879479,0.06384462756264493,0.024485737342907144,0.7522008807770404,0.9998955493806548,49.99477746903274,1.0496588663742124,-5.725646409703619,1.0617581688073718,0.3257201142514081,-26.708500026268077,0.41046425703335243,-0.0006456170825712012,5.686160553270718,5.668008759599965,11023.871000000001,0.0,8.0,0.0,11103.778674876934,0.0,1.0,1.0
5.2499999999999325,0.06384459902235545,0.0630496132299537,0.06384459902235545,0.024486424132085932,0.7521787305521359,0.9998955501385866,49.994777506929324,1.0496553882287818,-5.744691020119955,1.061755060234654,0.32572223812520185,-26.7280905083887,0.4104603434399333,-0.0006464080008632503,5.686038358724388,5.668893553471145,11023.871000000001,0.0,8.0,0.0,11116.332393377714,0.0,1.0,1.0
5.259999999999932,0.06384368618510827,0.06304899890211337,0.06384368618510827,0.02448637321130834,0.7521542596825486,0.9998955536346262,49.994777681731314,1.0496521366284377,-5.763716185061609,1.0617518120838583,0.32571910036160256,-26.747349739326044,0.4104582452235195,-0.0006465653024863035,5.685914564809085,5.670412166546893,11023.871000000001,0.0,8.0,0.0,11127.678641717837,0.0,1.0,1.0
5.269999999999932,0.06384193270084884,0.06304837385228935,0.06384193270084884,0.024485589344482278,0.7521289158808212,0.9998955581801628,49.99477790900814,1.0496494729809858,-5.782701315323825,1.061748784161085,0.3257107910092507,-26.766247758350683,0.4104582565198962,-0.0006460774703812163,5.685789625601174,5.672497772971058,11023.871000000001,0.0,8.0,0.0,11137.40159995504,0.0,1.0,1.0
5.279999999999932,0.06383947355789127,0.06304773808106195,0.06383947355789127,0.02448415768844673,0.7521040458520262,0.9998955619307885,49.99477809653943,1.049647696104525,-5.801630448134705,1.0617463139831376,0.3256979629649936,-26.784794692642965,0.41046044279617405,-0.0006450037861379801,5.685664103849117,5.675061841084812,11023.871000000001,0.0,8.0,0.0,11145.150830491179,0.0,1.0,1.0
5.289999999999932,0.06383652082284928,0.06304709159390648,0.06383652082284928,0.02448223487687116,0.7520807362243022,0.9998955630873837,49.994778154369186,1.0496470091547594,-5.820494026989807,1.0617446796739172,0.3256817636077207,-26.803039855718865,0.41046463242876763,-0.0006434681959035297,5.685538650862511,5.677997309682313,11023.871000000001,0.0,8.0,0.0,11150.654908874372,0.0,1.0,1.0
5.299999999999931,0.06383334082020989,0.0630464344101967,0.06383334082020989,0.024480032187617455,0.7520596926208919,0.9998955600932894,49.99477800466447,1.0496474968932703,-5.83928998820533,1.0617440691864346,0.3256637116171533,-26.821066535463654,0.4104704343218278,-0.0006416460266991141,5.685413986467536,5.681182647141747,11023.871000000001,0.0,8.0,0.0,11153.732063837775,0.0,1.0,1.0
5.309999999999931,0.06383022522890304,0.0630457665689042,0.06383022522890304,0.024477792632899845,0.7520411704921526,0.9998955518058731,49.99477759029365,1.0496491158349432,-5.858024031273456,1.0617445592671628,0.3256455323574289,-26.838983034080417,0.41047727970981684,-0.0006397450029141428,5.685290899096638,5.684486657178313,11023.871000000001,0.0,8.0,0.0,11154.297292552636,0.0,1.0,1.0
5.319999999999931,0.06382745925771373,0.06304508813046183,0.06382745925771373,0.02447576448668701,0.7520249653523483,0.9998955376235595,49.99477688117798,1.0496516983960045,-5.876709039747999,1.0617461065115101,0.32562896984872286,-26.856910935522667,0.41048448360599604,-0.0006379826445034947,5.685170133139827,5.687773884059035,11023.871000000001,0.0,8.0,0.0,11152.365433666675,0.0,1.0,1.0
5.329999999999931,0.06382529038975457,0.06304439917476312,0.06382529038975457,0.02447417414996197,0.7520104624998338,0.9998955175542386,49.99477587771193,1.0496549706297353,-5.8953637127553575,1.0617485515322815,0.3256155959448996,-26.874971877977128,0.4104913192010159,-0.0006365625204894649,5.685052417861802,5.690910264417626,11023.871000000001,0.0,8.0,0.0,11148.050110876935,0.0,1.0,1.0
5.339999999999931,0.06382390112452603,0.06304369979576804,0.06382390112452603,0.02447320131518235,0.751996740078589,0.9998954922173471,49.99477461086735,1.0496585816558888,-5.914010553872038,1.06175163582809,0.325606637615192,-26.89327426875933,0.4104970971141557,-0.000635651946393381,5.684938486613293,5.6937689023797855,11023.871000000001,0.0,8.0,0.0,11141.558453542257,0.0,1.0,1.0
5.34999999999993,0.06382338870713024,0.06304299009362359,0.06382338870713024,0.024472959130439436,0.7519827131239144,0.9998954627791358,49.99477313895679,1.049662141620778,-5.932673434556244,1.0617550295545606,0.32560284121114225,-26.911901383264688,0.41050124088841844,-0.0006353635478992925,5.684828978247861,5.696235561048747,11023.871000000001,0.0,8.0,0.0,11133.181722542227,0.0,1.0,1.0
5.35999999999993,0.06382375407291456,0.06304227016553701,0.06382375407291456,0.02447348151904606,0.7519673007418872,0.9998954308278856,49.99477154139428,1.0496652640988926,-5.951374996079964,1.0617583672160724,0.3256043885600881,-26.9309021412084,0.41050335053248943,-0.0006357426925461703,5.684724450973751,5.698213618959756,11023.871000000001,0.0,8.0,0.0,11123.282312483047,0.0,1.0,1.0
5.36999999999993,0.06382490123962181,0.06304154009681584,0.06382490123962181,0.0244747190455474,0.7519495963215824,0.999895398202359,49.994769910117945,1.049667608355814,-5.970134172180865,1.061761287432599,0.325610874137881,-26.950285570141542,0.4105032471859631,-0.0006367621655658038,5.6846253597919505,5.699628215389693,11023.871000000001,0.0,8.0,0.0,11112.277695729275,0.0,1.0,1.0
5.37999999999993,0.06382664725596073,0.06304079995349349,0.06382664725596073,0.024476543814333333,0.7519290199841234,0.9998953667919072,49.99476833959536,1.0496689168843347,-5.988964102676955,1.0617634724821892,0.32562134604024856,-26.970019577339933,0.41050099397895823,-0.0006383247006687835,5.684532041684181,5.700429345466971,11023.871000000001,0.0,8.0,0.0,11100.622090028979,0.0,1.0,1.0
5.3899999999999295,0.06382874168199688,0.06304004977779046,0.06382874168199688,0.02447876293089283,0.7519054342862272,0.9998953383298143,49.99476691649071,1.049669044102965,-6.007870667372512,1.0617646833206262,0.32563440666255383,-26.990034194879076,0.41049689067228207,-0.0006402731462096273,5.684444708144796,5.700593737220934,11023.871000000001,0.0,8.0,0.0,11088.78675018641,0.0,1.0,1.0
5.399999999999929,0.0638308935477882,0.06303928958733662,0.0638308935477882,0.0244811391398755,0.7518792081891658,0.9998953142023594,49.994765710117974,1.0496679730246392,-6.026851803911627,1.0617647862375603,0.32564836258795615,-27.010228983508746,0.41049144245380864,-0.0006424072314223363,5.684363443256678,5.700125409168773,11023.871000000001,0.0,8.0,0.0,11077.239855461312,0.0,1.0,1.0
5.409999999999929,0.06383280291670669,0.06303851937863351,0.06383280291670669,0.024483416468626756,0.7518512200241971,0.9998952952945559,49.9947647647278,1.0496658179759792,-6.045897689469426,1.0617637681806626,0.3256614078136736,-27.030483827078466,0.410485306055496,-0.0006445051757676633,5.6842882063037905,5.699054889903645,11023.871000000001,0.0,8.0,0.0,11066.426979402351,0.0,1.0,1.0
5.419999999999929,0.06383419365514599,0.0630377391347202,0.06383419365514599,0.024485348132561154,0.7518227970310356,0.9998952818897188,49.99476409448594,1.0496628129478534,-6.064991772899627,1.0617617389819465,0.32567182067324196,-27.050671968964775,0.4104792188569301,-0.0006463478343178805,5.684218839798114,5.697437164272874,11023.871000000001,0.0,8.0,0.0,11056.753080803705,0.0,1.0,1.0
5.429999999999929,0.06383484384151342,0.06303694883647509,0.06383484384151342,0.024486723668497672,0.7517955962933719,0.9998952736342961,49.9947636817148,1.0496592867300392,-6.084112550973397,1.0617589201325346,0.3256781530735069,-27.0706738793386,0.4104739185804518,-0.0006477427575189898,5.6841550831258845,5.695348489269664,11023.871000000001,0.0,8.0,0.0,11048.566849224519,0.0,1.0,1.0
5.4399999999999284,0.06383461046213518,0.06303614847650589,0.06383461046213518,0.024487392298298518,0.7517714387495136,0.99989526957233,49.9947634786165,1.0496556274546276,-6.103235899731478,1.0617556212255588,0.3256793912125352,-27.090390430875036,0.41047006232619054,-0.0006485455111959189,5.684096586396067,5.6928822898676525,11023.871000000001,0.0,8.0,0.0,11042.148079802973,0.0,1.0,1.0
5.449999999999928,0.06383344562845879,0.063035338074202,0.06383344562845879,0.02448727989902444,0.7517521136159877,0.9998952682462905,49.994763412314526,1.0496522403750257,-6.1223377090504405,1.0617522065596363,0.32567506980445693,-27.109753918994077,0.41046815388373215,-0.0006486758684606528,5.684042932513295,5.690144397096944,11023.871000000001,0.0,8.0,0.0,11037.698564609716,0.0,1.0,1.0
5.459999999999928,0.06383140245489508,0.06303451769029747,0.06383140245489508,0.02448639763755479,0.7517391744422619,0.9998952678536391,49.99476339268195,1.049649503495335,-6.1413965327376125,1.061749055509899,0.3256653267703498,-27.12873568905575,0.41046848743655706,-0.0006481270298646111,5.683993656713429,5.687247919914085,11023.871000000001,0.0,8.0,0.0,11035.336765612725,0.0,1.0,1.0
5.469999999999928,0.06382862986581248,0.06303368743924617,0.06382862986581248,0.024484841245866203,0.7517337495428458,0.9998952664422439,49.9947633221122,1.049647725939101,-6.160395962373243,1.06174652099673,0.325650891856175,-27.14734950387115,0.4104711140151788,-0.0006469667955768981,5.683948270423596,5.6843080514192765,11023.871000000001,0.0,8.0,0.0,11035.09631813195,0.0,1.0,1.0
5.479999999999928,0.0638253568280244,0.06303284749785622,0.0638253568280244,0.024482780961896683,0.751736388597036,0.9998952621233359,49.99476310616679,1.049647113668587,-6.179326461660166,1.0617448906242013,0.3256330099828171,-27.16565025801872,0.41047583454705594,-0.0006453305141669373,5.683906282544313,5.6814370942041785,11023.871000000001,0.0,8.0,0.0,11036.92819933134,0.0,1.0,1.0
5.489999999999927,0.06382186768931496,0.06303199810895527,0.06382186768931496,0.024480443213266586,0.751746963758928,0.9998952532786632,49.99476266393316,1.0496477463656284,-6.198186456298281,1.0617443547877448,0.32561330745764755,-27.183728164489203,0.4104822203887394,-0.0006434065583851606,5.683867221037852,5.678739954901172,11023.871000000001,0.0,8.0,0.0,11040.706214587675,0.0,1.0,1.0
5.499999999999927,0.0638184713042445,0.06303113957933167,0.0638184713042445,0.024478086049208113,0.751764638075578,0.9998952387390428,49.994761936952145,1.0496495680564708,-6.216982555872207,1.0617449852933518,0.3255936156063389,-27.201699042678886,0.41048965916110736,-0.0006414159163459509,5.683830652415635,5.67631030649478,11023.871000000001,0.0,8.0,0.0,11046.235307322526,0.0,1.0,1.0
5.509999999999927,0.0638154673275742,0.06303027227177081,0.0638154673275742,0.024475971019619826,0.7517879069388063,0.9998952179146039,49.994760895730195,1.0496523925501229,-6.23572887965429,1.0617467268767258,0.3255757711537338,-27.219691766301597,0.4104974209028171,-0.0006395881381620787,5.683796200214318,5.674227553956327,11023.871000000001,0.0,8.0,0.0,11053.262099409361,0.0,1.0,1.0
5.519999999999927,0.06381311337329984,0.06302939659161905,0.06381311337329984,0.024474334583008808,0.7518147104862828,0.9998951908622771,49.99475954311385,1.0496559231364406,-6.25444555674971,1.0617494025943333,0.3255614152508346,-27.23783423841019,0.4105047373291099,-0.0006381362709863376,5.683763558088239,5.6725546741270145,11023.871000000001,0.0,8.0,0.0,11061.487014864733,0.0,1.0,1.0
5.5299999999999265,0.06381159664147472,0.0630285129688946,0.06381159664147472,0.02447336216241775,0.7518426071513552,0.9998951582829266,49.994757914146334,1.0496597844370055,-6.2731565616261475,1.0617527325405092,0.3255518131541329,-27.25623941729955,0.41051088556986204,-0.0006372335135499713,5.683732498938821,5.67133693371509,11023.871000000001,0.0,8.0,0.0,11070.577338288394,0.0,1.0,1.0
5.539999999999926,0.06381101312326966,0.06302762183746231,0.06381101312326966,0.024473167667841945,0.7518689918159799,0.999895121448158,49.994756072407895,1.0496635629846345,-6.291887118885008,1.0617563638933474,0.32554771425743706,-27.274992908983933,0.4105152672948784,-0.0006369941239151744,5.68370289071336,5.670601434157349,11023.871000000001,0.0,8.0,0.0,11080.180605457213,0.0,1.0,1.0
5.549999999999926,0.06381135666865911,0.06302672361313984,0.06381135666865911,0.02447378070846497,0.7518913370398285,0.9998950820644744,49.99475410322372,1.0496668521608798,-6.310660958443459,1.0617599090619474,0.32554926776748994,-27.2941434740493,0.41051747464080945,-0.000637460651471148,5.683674688130905,5.6703573865755,11023.871000000001,0.0,8.0,0.0,11089.937774088638,0.0,1.0,1.0
5.559999999999926,0.0638125191354472,0.06302581867276905,0.0638125191354472,0.024475142897356597,0.7519074329367135,0.9998950420892584,49.99475210446292,1.0496692966385284,-6.329497719291539,1.061762987825413,0.3255560033187443,-27.313697488646934,0.4105173357594154,-0.0006385988910540133,5.6836479419015165,5.670596985789403,11023.871000000001,0.0,8.0,0.0,11099.495748587306,0.0,1.0,1.0
5.569999999999926,0.06381430164814926,0.06302490733624712,0.06381430164814926,0.02447711369038527,0.7519156011462031,0.9998950035183297,49.99475017591649,1.0496706315047013,-6.348410785067419,1.0617652689084032,0.3255668788851859,-27.333617982912262,0.4105149349578435,-0.0006403011428643538,5.683622793629514,5.671296754190836,11023.871000000001,0.0,8.0,0.0,11108.51890615706,0.0,1.0,1.0
5.5799999999999255,0.06381643580345116,0.06302398985326468,0.06381643580345116,0.024479485193328737,0.751914860657954,0.9998949681680221,49.99474840840111,1.0496707117781314,-6.3674057894774965,1.0617665064736692,0.3255803911728454,-27.353828395787215,0.41051060508279186,-0.0006423974848716019,5.683599468206485,5.672419203066405,11023.871000000001,0.0,8.0,0.0,11116.699392227032,0.0,1.0,1.0
5.589999999999925,0.06381861258567872,0.0630230663960722,0.06381861258567872,0.024482004412195994,0.7519050279659435,0.9998949374754895,49.994746873774474,1.0496695290325058,-6.386479958680632,1.0617665675274222,0.32559473697306374,-27.374220679979473,0.410504892751574,-0.0006446739084943136,5.683578263778379,5.673914698373348,11023.871000000001,0.0,8.0,0.0,11123.766036492903,0.0,1.0,1.0
5.599999999999925,0.06382051590951562,0.0630221370590265,0.06382051590951562,0.02448440060570242,0.7518867406424885,0.999894912339167,49.994745616958355,1.0496672132017564,-6.405622368330461,1.0617654471811184,0.3256080083899125,-27.394666915424963,0.4104984999644463,-0.0006468954171416082,5.683559548783669,5.67572343070644,11023.871000000001,0.0,8.0,0.0,11129.491820894891,0.0,1.0,1.0
5.609999999999925,0.06382185717723568,0.06302120186501833,0.06382185717723568,0.024486414812210228,0.7518614013000737,0.9998948930171524,49.99474465085762,1.0496640192379536,-6.424815094178936,1.0617632700021802,0.32561840100603623,-27.41503319488976,0.4104922082426087,-0.000648831620124245,5.683543735586137,5.677777428524656,11023.871000000001,0.0,8.0,0.0,11133.69985490782,0.0,1.0,1.0
5.619999999999925,0.06382240708598635,0.06302026077821385,0.06382240708598635,0.024487828337743007,0.7518310470196635,0.9998948790951009,49.994743954755045,1.0496602999519067,-6.444035137359343,1.0617602771869765,0.3256244123672399,-27.43519427731101,0.4104867934365088,-0.0006502820404831072,5.683531284023624,5.680002578141313,11023.871000000001,0.0,8.0,0.0,11136.26787636574,0.0,1.0,1.0
5.629999999999924,0.0638220211742268,0.06301931372192816,0.0638220211742268,0.02448848705286706,0.7517981572616215,0.9998948695277114,49.99474347638557,1.0496564679084088,-6.463256919315027,1.0617568008442753,0.32562500890539825,-27.45504739834739,0.4104829404955695,-0.0006510983405905485,5.6835226712961076,5.682320656670214,11023.871000000001,0.0,8.0,0.0,11137.131246970459,0.0,1.0,1.0
5.639999999999924,0.06382065624079857,0.0630183605999502,0.06382065624079857,0.024488318763979392,0.7517654195785791,0.9998948627497871,49.99474313748936,1.0496529504939363,-6.4824550765843565,1.0617532281148396,0.32561974259519766,-27.474523701544584,0.4104811676198192,-0.000651200970867718,5.683518375396369,5.684651388812621,11023.871000000001,0.0,8.0,0.0,11136.284435796395,0.0,1.0,1.0
5.649999999999924,0.06381837574596312,0.06301740131930936,0.06381837574596312,0.02448734166520448,0.7517354769774618,0.9998948568451299,49.99474284225649,1.0496501430733294,-6.501607250009345,1.0617499590070127,0.3256088039853546,-27.493596004434224,0.41048176827562777,-0.0006505883411591067,5.68351887317541,5.686914560706806,11023.871000000001,0.0,8.0,0.0,11133.780959433334,0.0,1.0,1.0
5.659999999999924,0.06381534350922186,0.06301643581235022,0.06381534350922186,0.024485662862300098,0.7517106828184901,0.9998948497550231,49.994742487751154,1.0496483654018485,-6.520696561004595,1.061747362560172,0.32559300520880363,-27.512282015589395,0.4104847776330899,-0.000649337439725618,5.683524610186207,5.689032214216396,11023.871000000001,0.0,8.0,0.0,11129.731699967091,0.0,1.0,1.0
5.6699999999999235,0.06381180631917084,0.06301546405607315,0.06381180631917084,0.02448346707503709,0.7516928881726737,0.9998948395035473,49.99474197517736,1.0496478261240967,-6.539713500045876,1.0617457361660443,0.3255736943759724,-27.530642624873444,0.4104899672839516,-0.0006475957842084997,5.683535989531761,5.690930926821978,11023.871000000001,0.0,8.0,0.0,11124.301550695654,0.0,1.0,1.0
5.679999999999923,0.06380806731446588,0.06301448608700037,0.06380806731446588,0.024480996733620034,0.75168328315084,0.9998948244150075,49.99474122075038,1.049648599308343,-6.558657016140129,1.061745272551482,0.3255526104693798,-27.54877543931678,0.4104968689432473,-0.000645565566461463,5.68355335956558,5.692544162288669,11023.871000000001,0.0,8.0,0.0,11117.7043345219,0.0,1.0,1.0
5.689999999999923,0.06380445303458883,0.06301350201030256,0.06380445303458883,0.024478525652412545,0.751682307903041,0.999894803299528,49.9947401649764,1.0496506156379095,-6.577534683588007,1.0617460380915411,0.3255316945597853,-27.566804265852156,0.41050482460274873,-0.0006434817286921821,5.683576995770271,5.693814636125727,11023.871000000001,0.0,8.0,0.0,11110.195978469064,0.0,1.0,1.0
5.699999999999923,0.06380127775157386,0.06301251200252161,0.06380127775157386,0.024476329175591508,0.7516896414551735,0.9998947755863213,49.994738779316066,1.0496536692668808,-6.596361923851485,1.0617479648762318,0.32551287805588053,-27.584865688240445,0.4105130576717599,-0.0006415863794204521,5.683607101806713,5.69469660891178,11023.871000000001,0.0,8.0,0.0,11102.066008944244,0.0,1.0,1.0
5.709999999999923,0.06379880899802023,0.06301151630788572,0.06379880899802023,0.024474654066804664,0.7517042683075433,0.9998947413898482,49.99473706949241,1.049657439631174,-6.615160364250355,1.061750857443311,0.32549787122650764,-27.603094200313432,0.4105207573432973,-0.0006401023499915987,5.68364379142843,5.695157992667277,11023.871000000001,0.0,8.0,0.0,11093.627489550643,0.0,1.0,1.0
5.7199999999999225,0.06379723807293512,0.0630105152288633,0.06379723807293512,0.024473691425835272,0.7517246143378322,0.9998947015013959,49.9947350750698,1.04966152587845,-6.633955509913181,1.0617544134850532,0.3254879751508794,-27.62160751002922,0.41052716700336167,-0.0006392087714265883,5.683687088639107,5.695182124676509,11023.871000000001,0.0,8.0,0.0,11085.205656748933,0.0,1.0,1.0
5.729999999999922,0.06379665875809852,0.06300950911217304,0.06379665875809852,0.024473555571654964,0.7517487363297647,0.9998946573067035,49.99473286533517,1.0496654902144662,-6.6527739805897435,1.0617582563160948,0.3254839376319177,-27.640493607158426,0.41053166708785904,-0.0006390213196458599,5.6837369255765475,5.694769062526508,11023.871000000001,0.0,8.0,0.0,11077.125601801066,0.0,1.0,1.0
5.739999999999922,0.0637970565824235,0.06300849833189828,0.0637970565824235,0.024474271182080693,0.7517745438804061,0.999894610638291,49.99473053191455,1.0496689054978883,-6.671640611683011,1.0617619756137087,0.3254858688039059,-27.659800998399927,0.41053384340144683,-0.0006395792697697278,5.683793144433302,5.693936254461186,11023.871000000001,0.0,8.0,0.0,11069.699459797252,0.0,1.0,1.0
5.749999999999922,0.06379830983275046,0.06300748327160272,0.06379830983275046,0.024475770100551533,0.751800029225194,0.9998945635782334,49.99472817891167,1.049671401944706,-6.690575734368304,1.0617651720418866,0.32549322573911926,-27.679533179364082,0.4105335334596639,-0.0006408407766414407,5.683855498398785,5.692718464942054,11023.871000000001,0.0,8.0,0.0,11063.213651884413,0.0,1.0,1.0
5.759999999999922,0.06380020224914364,0.06300646430738226,0.06380020224914364,0.024477898200901297,0.7518234799365711,0.9998945182325507,49.99472591162753,1.049672707872308,-6.709592931522497,1.0617675009359542,0.32550486799683587,-27.69964796725621,0.4105308457321341,-0.0006426869329570698,5.6839236743444985,5.691166869770449,11023.871000000001,0.0,8.0,0.0,11057.916805345107,0.0,1.0,1.0
5.769999999999921,0.0638024460905262,0.06300544179361961,0.0638024460905262,0.02448043163940767,0.7518436516937511,0.9998944765015839,49.9947238250792,1.049672680016819,-6.728697516345369,1.061768710298454,0.3255191785046539,-27.720061804306347,0.4105261495208809,-0.0006449342309665345,5.683997291437246,5.689347294196345,11023.871000000001,0.0,8.0,0.0,11054.008964847153,0.0,1.0,1.0
5.779999999999921,0.06380471313783974,0.06300441605284753,0.06380471313783974,0.024483100819877764,0.7518598827702863,0.9998944398713429,49.99472199356714,1.0496713200406156,-6.747885904074906,1.0617686689346666,0.3255342371559617,-27.740658609543345,0.41052003632821593,-0.0006473541563335075,5.684075921709467,5.687337616501945,11023.871000000001,0.0,8.0,0.0,11051.632723463319,0.0,1.0,1.0
5.789999999999921,0.06380667032962074,0.06300338737062106,0.06380667032962074,0.024485619550218517,0.7518721385420537,0.9998944092487573,49.99472046243786,1.0496687753078797,-6.7671459517896855,1.0617673815844697,0.325548028742071,-27.761302258833393,0.41051325664830907,-0.0006496978604109199,5.684159105511027,5.6852244346389575,11023.871000000001,0.0,8.0,0.0,11050.866811299038,0.0,1.0,1.0
5.799999999999921,0.06380801619100569,0.06300235599570049,0.06380801619100569,0.024487716268195476,0.7518809821145256,0.9998943848592021,49.99471924296011,1.0496653237003246,-6.786458236700848,1.061764989287694,0.32555866291558283,-27.781851363548295,0.41050663883833377,-0.000651723274128209,5.684246370225591,5.683099148868549,11023.871000000001,0.0,8.0,0.0,11051.722573591165,0.0,1.0,1.0
5.809999999999921,0.06380851408508863,0.0630013221452254,0.06380851408508863,0.024489163934473947,0.7518874754289993,0.9998943662180317,49.99471831090159,1.0496613439961306,-6.80579814054456,1.0617617548143716,0.32556458226543794,-27.80217474511866,0.4105009987863272,-0.0006532217134741164,5.6843372464214275,5.681053670223014,11023.871000000001,0.0,8.0,0.0,11054.143611944113,0.0,1.0,1.0
5.81999999999992,0.0638080186116254,0.06300028601398326,0.0638080186116254,0.024489805279673087,0.7518930229772097,0.9998943521798423,49.99471760899212,1.04965727494954,-6.8251385178908635,1.061758034631434,0.32556473553471704,-27.8221659025001,0.41049705023871746,-0.0006540410324743112,5.684431288037592,5.679176005195159,11023.871000000001,0.0,8.0,0.0,11058.008682107406,0.0,1.0,1.0
5.82999999999992,0.06380649218459387,0.06299924778640914,0.06380649218459387,0.024489570557636182,0.7518991767342573,0.9998943410606348,49.99471705303174,1.0496535674984695,-6.8444526596112,1.0617542403818165,0.3255586965307476,-27.841754860610823,0.4104953257131748,-0.0006541027193213244,5.68452808517367,5.677545986874747,11023.871000000001,0.0,8.0,0.0,11063.13773539657,0.0,1.0,1.0
5.83999999999992,0.06380400987173615,0.06299820764964835,0.06380400987173615,0.02448848576082407,0.751907425281788,0.9998943308199232,49.99471654099616,1.0496506353352515,-6.863717227388943,1.061750794046045,0.3255467150634838,-27.860916065090557,0.4104961168555108,-0.0006534109792120318,5.684627287177103,5.676231422108208,11023.871000000001,0.0,8.0,0.0,11069.300804680464,0.0,1.0,1.0
5.84999999999992,0.06380075186572758,0.06299716580590534,0.06380075186572758,0.024486670310344776,0.7519189919776799,0.9998943192831056,49.994715964155276,1.0496488092971203,-6.882914835650256,1.061748081695483,0.3255296937040047,-27.879671423391738,0.4104994409979123,-0.0006520527342140504,5.684728606433551,5.675284905550441,11023.871000000001,0.0,8.0,0.0,11076.229230841387,0.0,1.0,1.0
5.8599999999999195,0.06379698433342657,0.06299612248240295,0.06379698433342657,0.02448432441805282,0.7519346659478218,0.9998943043797959,49.994715218989796,1.0496483006355208,-6.902035994137455,1.0617464109370314,0.32550909243493514,-27.898088133367235,0.4105050377734859,-0.0006501884920868382,5.684831830762829,5.674741499730934,11023.871000000001,0.0,8.0,0.0,11083.628598329577,0.0,1.0,1.0
5.869999999999919,0.06379303069548621,0.06299507793757422,0.06379303069548621,0.024481707486415333,0.7519546860240343,0.9998942843719594,49.99471421859797,1.0496491772509928,-6.9210801936801065,1.0617459767635433,0.3254867713854484,-27.916271523380257,0.41051239628255715,-0.0006480350673234232,5.6849368286488335,5.674617425196431,11023.871000000001,0.0,8.0,0.0,11091.192631468219,0.0,1.0,1.0
5.879999999999919,0.06378923646772126,0.06299403246257082,0.06378923646772126,0.024479109919926745,0.751978691717322,0.9998942580467117,49.994712902335586,1.0496513555488558,-6.94005601172294,1.061746839605902,0.3254647888241921,-27.934353682903005,0.41052080989318884,-0.0006458420517943751,5.685043548972075,5.674909825612596,11023.871000000001,0.0,8.0,0.0,11098.617257019514,0.0,1.0,1.0
5.889999999999919,0.06378593152017178,0.0629929863777461,0.06378593152017178,0.024476821450033385,0.7520057476505859,0.9998942248524947,49.99471124262473,1.0496546088494019,-6.958980222078663,1.061748918039707,0.3254451765912146,-27.952479125272543,0.41052945269585495,-0.0006438646221393719,5.685152020457118,5.675597597082408,11023.871000000001,0.0,8.0,0.0,11105.61405049133,0.0,1.0,1.0
5.899999999999919,0.06378339389759173,0.06299194002438831,0.06378339389759173,0.024475099445372527,0.7520344394788679,0.9998941849635204,49.99470924817602,1.0496585914730485,-6.9778760028969815,1.0617519969887788,0.32542971762011624,-27.970789044738016,0.41053746926633583,-0.0006423356610032599,5.685262345289839,5.676643191119349,11023.871000000001,0.0,8.0,0.0,11111.922346325538,0.0,1.0,1.0
5.909999999999918,0.06378181916929648,0.06299089375257436,0.06378181916929648,0.024474140660400975,0.752063031090471,0.9998941392651882,49.99470696325941,1.0496628759167386,-6.99677043573787,1.061755750572826,0.3254197499024001,-27.98940587696641,0.4105440679686591,-0.000641440226399215,5.685374690925468,5.67799523420685,11023.871000000001,0.0,8.0,0.0,11117.319411255348,0.0,1.0,1.0
5.919999999999918,0.06378129866569575,0.06298984790651288,0.06378129866569575,0.024474059485171756,0.7520896657813619,0.9998940892617677,49.99470446308838,1.049666999122982,-7.015691566170329,1.0617597771542198,0.32541601828434996,-28.008419835438147,0.41054860767717527,-0.0006412951344998766,5.685489275740949,5.679591753815182,11023.871000000001,0.0,8.0,0.0,11121.628231893697,0.0,1.0,1.0
5.929999999999918,0.06378180898988042,0.06298880280909457,0.06378180898988042,0.024474875052353715,0.7521125888750725,0.9998940369160665,49.99470184580333,1.0496705128597201,-7.034665344380302,1.0617636428171835,0.32541859026088926,-28.02787888446797,0.410550668519554,-0.0006419358658869539,5.685606365497145,5.681363764753616,11023.871000000001,0.0,8.0,0.0,11124.722660797663,0.0,1.0,1.0
5.939999999999918,0.063783213976072,0.06298775874752127,0.063783213976072,0.024476508615565766,0.7521303666093296,0.9998939844381806,49.99469922190903,1.049673032772726,-7.053712778073023,1.061766928596216,0.32542684504867986,-28.047783247234293,0.41055009894120315,-0.0006433122287500988,5.685726250406956,5.6832389637928795,11023.871000000001,0.0,8.0,0.0,11126.529830176614,0.0,1.0,1.0
5.949999999999918,0.0637852789328917,0.06298671596182794,0.0637852789328917,0.024478791532017957,0.7521420760677288,0.9998939340460063,49.99469670230032,1.0496742807856967,-7.0728476082963665,1.0617692763496775,0.3254395374152299,-28.06808507095659,0.4105470338837973,-0.0006452932923350884,5.685849234712589,5.685145281724072,11023.871000000001,0.0,8.0,0.0,11127.029948972733,0.0,1.0,1.0
5.959999999999917,0.06378769569435581,0.06298567463784317,0.06378769569435581,0.024481483064799553,0.7521474438336765,0.9998938877233764,49.99469438616882,1.0496741161973786,-7.092074764014421,1.0617704282907905,0.32545492979228113,-28.088693326660326,0.41054188191097546,-0.0006476811285381059,5.685975622199502,5.687014080606904,11023.871000000001,0.0,8.0,0.0,11126.253743411475,0.0,1.0,1.0
5.969999999999917,0.06379011583625858,0.06298463490568323,0.06379011583625858,0.024484296170683723,0.752146916351735,0.9998938470021551,49.994692350107755,1.0496725519990173,-7.11138976886345,1.0617702558330442,0.3254709788836638,-28.10948346025444,0.41053528241213544,-0.0006502319585599502,5.686105703193384,5.688782825489974,11023.871000000001,0.0,8.0,0.0,11124.277930727641,0.0,1.0,1.0
5.979999999999917,0.06379218851714952,0.06298359684428752,0.06379218851714952,0.02448692855998789,0.7521416522482313,0.9998938127922504,49.99469063961252,1.0496697544990752,-7.130779171803806,1.0617687745212516,0.3254855570103922,-28.130310790818356,0.41052803724932013,-0.0006526824879371681,5.686239742217271,5.690397121286865,11023.871000000001,0.0,8.0,0.0,11121.219195407994,0.0,1.0,1.0
5.989999999999917,0.06379359886652973,0.06298256049184382,0.06379359886652973,0.024489095700624984,0.7521334353082989,0.9998937852785287,49.99468926392643,1.0496660261412591,-7.150221962713649,1.0617661432969394,0.32549668444539165,-28.151026227453066,0.4105210240492144,-0.0006547786136367939,5.686378009944717,5.691812055855105,11023.871000000001,0.0,8.0,0.0,11117.227209927898,0.0,1.0,1.0
5.9999999999999165,0.06379410273293118,0.06298152586129077,0.06379410273293118,0.02449056216646862,0.7521245157848092,0.9998937638964861,49.994688194824306,1.0496617732485158,-7.169691825975107,1.0617626480394236,0.3255027474540455,-28.171492598208438,0.41051510046448114,-0.00065630337620795,5.686520660784644,5.692992942166171,11023.871000000001,0.0,8.0,0.0,11112.477037760422,0.0,1.0,1.0
6.009999999999916,0.06379355394677416,0.06298049295949575,0.06379355394677416,0.024491167849205447,0.7521173949190055,0.9998937473899814,49.99468736949907,1.0496574621151589,-7.189159991576921,1.0617586710532185,0.3255026779390805,-28.19159979145023,0.4105110098698309,-0.0006571010583450241,5.686667798616346,5.693915364389521,11023.871000000001,0.0,8.0,0.0,11107.161555130699,0.0,1.0,1.0
6.019999999999916,0.06379192102610036,0.06297946180825424,0.06379192102610036,0.024490846069802688,0.7521145750693163,0.9998937339453116,49.99468669726558,1.049653568203639,-7.208598374905432,1.0617546497460821,0.3254960744758116,-28.21127701972837,0.41050929894609606,-0.0006570947131380803,5.6868195290523404,5.694564836585807,11023.871000000001,0.0,8.0,0.0,11101.484170742775,0.0,1.0,1.0
6.029999999999916,0.06378929138564839,0.0629784324649941,0.06378929138564839,0.0244896314973188,0.7521183020771207,0.999893721387385,49.99468606936925,1.049650524017082,-7.22798266149479,1.0617510289762164,0.32548325078272733,-28.230500822233637,0.41051025639876776,-0.0006562951102707859,5.686975868279308,5.694936106455908,11023.871000000001,0.0,8.0,0.0,11095.652006335195,0.0,1.0,1.0
6.039999999999916,0.06378586248199847,0.06297740504103397,0.06378586248199847,0.02448765691505867,0.7521303270331178,0.9998937074167551,49.99468537083776,1.0496486714076287,-7.24729499621347,1.0617482122912887,0.3254652056500676,-28.249297891610958,0.4105138797658319,-0.0006548000411383257,5.687136781576987,5.695032270465702,11023.871000000001,0.0,8.0,0.0,11089.869764658677,0.0,1.0,1.0
6.0499999999999154,0.06378192078453603,0.06297637971543817,0.06378192078453603,0.02448513913283956,0.7521517136217275,0.9998936898616013,49.994684493080065,1.049648223614325,-7.266525977907376,1.061746517440958,0.3254435171354372,-28.26774238921887,0.4105198741507071,-0.0006527840109155126,5.6873021788103575,5.694863853679872,11023.871000000001,0.0,8.0,0.0,11084.334271050784,0.0,1.0,1.0
6.059999999999915,0.06377781083210254,0.0629753567429204,0.06377781083210254,0.024482355573887924,0.7521827125044356,0.9998936669169782,49.99468334584891,1.0496492412557816,-7.285675735996848,1.061746141094302,0.3254201723796106,-28.28594802996541,0.41052768314151966,-0.0006504794328986826,5.68747191622573,5.694447947608737,11023.871000000001,0.0,8.0,0.0,11079.229653351418,0.0,1.0,1.0
6.069999999999915,0.06377389775424777,0.06297433645483032,0.06377389775424777,0.024479614113956768,0.752222717247409,0.9998936373449652,49.99468186724826,1.0496516249598407,-7.304753966381756,1.061747136685315,0.3253973516601923,-28.30405579973441,0.41053654857968247,-0.0006481513942346895,5.687645800648144,5.693807480241742,11023.871000000001,0.0,8.0,0.0,11074.723062577776,0.0,1.0,1.0
6.079999999999915,0.06377052737113063,0.06297331925295344,0.06377052737113063,0.02447721949425852,0.752270307687546,0.999893600613619,49.99468003068095,1.049655125478054,-7.323778918656248,1.0617494078628205,0.3253771904178384,-28.32221864785913,0.4105455926451188,-0.0006460687697063833,5.687823594633449,5.692970637698281,11023.871000000001,0.0,8.0,0.0,11070.960818618174,0.0,1.0,1.0
6.089999999999915,0.06376798825441234,0.06297230559659017,0.06376798825441234,0.02447543998940749,0.7523233772966303,0.9998935569593134,49.99467784796567,1.0496593702183519,-7.342775441995373,1.0617527183053277,0.325361545385721,-28.340584822486438,0.410553913293146,-0.000644474845931921,5.688005022845601,5.691970414291643,11023.871000000001,0.0,8.0,0.0,11068.064885909716,0.0,1.0,1.0
6.099999999999914,0.06376647990942401,0.06297129598407532,0.06376647990942401,0.02447447795973401,0.7523793320862859,0.9998935073653978,49.994675368269895,1.0496639033463175,-7.361772300263307,1.0617567168721909,0.3253517904134536,-28.35928165716154,0.41056068265905754,-0.000643560650992318,5.688189779679408,5.690844228363816,11023.871000000001,0.0,8.0,0.0,11066.129629610967,0.0,1.0,1.0
6.109999999999914,0.0637660905618282,0.0629702909304812,0.0637660905618282,0.02447444747650983,0.7524353408835196,0.9998934534592002,49.994672672960014,1.0496682351414144,-7.380799046743202,1.0617609753963786,0.32534866424616166,-28.37840156358363,0.4105652377627433,-0.0006434438746984331,5.688377537423579,5.68963351408499,11023.871000000001,0.0,8.0,0.0,11065.218869198792,0.0,1.0,1.0
6.119999999999914,0.06376678698464837,0.06296929094365304,0.06376678698464837,0.024475361440652318,0.7524886112271642,0.9998933973382372,49.99466986691186,1.0496718952953459,-7.399882797106159,1.061765035056446,0.3253521868437504,-28.397991749297,0.41056715369096264,-0.0006441556586999868,5.6885679559641,5.688383187127875,11023.871000000001,0.0,8.0,0.0,11065.363322781888,0.0,1.0,1.0
6.129999999999914,0.06376841750344292,0.06296829650090817,0.06376841750344292,0.0244771296078498,0.7525366622925924,0.9998933413441766,49.99466706720883,1.049674484400869,-7.419045251077303,1.0617684563338294,0.3253616534632276,-28.418048786989516,0.41056629129581,-0.0006456367025749494,5.688760688452718,5.687140887593152,11023.871000000001,0.0,8.0,0.0,11066.558603249292,0.0,1.0,1.0
