t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
6.1399999999999135,0.06377072790686182,0.06296730802867345,0.06377072790686182,0.02447956778760878,0.7525775664075849,0.9998932878088187,49.99466439044093,1.0496757180418617,-7.438300287759933,1.0617708671574753,0.32537570745681266,-28.438518653399594,0.41056281412577655,-0.0006477431555001245,5.688955399481782,5.685955920732565,11023.871000000001,0.0,8.0,0.0,11068.76399777888,0.0,1.0,1.0
6.149999999999913,0.06377338860989011,0.06296632588703947,0.06377338860989011,0.024482417307932335,0.7526101339806156,0.9998932387995384,49.99466193997692,1.0496754586455848,-7.457652399461443,1.0617720040007022,0.32539248438090684,-28.459302278759868,0.41055717253993895,-0.0006502617348884004,5.689151768155016,5.68487785779158,11023.871000000001,0.0,8.0,0.0,11071.902271408226,0.0,1.0,1.0
6.159999999999913,0.06377603020423211,0.06296535036070931,0.06377603020423211,0.024485372740227284,0.7526340224544154,0.9998931958919102,49.994659794595506,1.0496737315286637,-7.477096140175655,1.0617717414121621,0.3254098123718759,-28.480266057328738,0.41055005643898457,-0.0006529325276695239,5.6893495008847,5.68395479644294,11023.871000000001,0.0,8.0,0.0,11075.860753229865,0.0,1.0,1.0
6.169999999999913,0.06377828360596194,0.06296438165716264,0.06377828360596194,0.024488114967142042,0.7526497578979882,0.9998931599945401,49.994657999727,1.0496707232406932,-7.496616656495664,1.0617701066686078,0.32542544757359526,-28.501256224805612,0.4105423214415048,-0.0006554770840264929,5.689548340168529,5.683231337802814,11023.871000000001,0.0,8.0,0.0,11080.493912253145,0.0,1.0,1.0
6.179999999999913,0.06377982047281873,0.06296341991211399,0.06377982047281873,0.024490346048304024,0.7526586670472035,0.9998931312457058,49.994656562285286,1.0496667622188627,-7.5161912516882206,1.0617672778173102,0.3254373193484318,-28.522115568528882,0.41053489628955286,-0.0006576287971459421,5.689748072819699,5.68274638322375,11023.871000000001,0.0,8.0,0.0,11085.627556770729,0.0,1.0,1.0
6.1899999999999125,0.06378038947852374,0.0629624652015931,0.06378038947852374,0.0244918220762406,0.7526627271122303,0.9998931089937348,49.99465544968674,1.049662283713757,-7.53579182025173,1.0617635651722483,0.3254437585609901,-28.542700654197585,0.41052868145022986,-0.0006591622558817414,5.6899485374962575,5.682530899260582,11023.871000000001,0.0,8.0,0.0,11091.064681914117,0.0,1.0,1.0
6.199999999999912,0.06377984442395071,0.06296151755929827,0.06377984442395071,0.024492380367302505,0.7526643494665547,0.9998930918639689,49.99465459319845,1.049657782713663,-7.555387892930539,1.0617593781507229,0.325443683660301,-28.562897667936483,0.410524450012028,-0.0006599183103804522,5.690149628045739,5.68260583028534,11023.871000000001,0.0,8.0,0.0,11096.59285505242,0.0,1.0,1.0
6.209999999999912,0.06377816100977095,0.06296057699733808,0.06377816100977095,0.024491957905113236,0.7526661204366072,0.9998930779056073,49.994653895280365,1.0496537599736881,-7.574949962072836,1.061755180982181,0.32543672357157316,-28.582635102763376,0.4105227618788958,-0.0006598220183705349,5.690351298150882,5.6829803496108795,11023.871000000001,0.0,8.0,0.0,11101.992892006452,0.0,1.0,1.0
6.219999999999912,0.06377544031360703,0.06295964352814658,0.06377544031360703,0.02449059889834919,0.7526705270730565,0.9998930648028015,49.994653240140075,1.0496506670751313,-7.594452722964746,1.0617514420954448,0.32542326317266035,-28.601891855500373,0.4105239009059907,-0.0006588914063504361,5.690553557176086,5.683650637074786,11023.871000000001,0.0,8.0,0.0,11107.048431368676,0.0,1.0,1.0
6.229999999999912,0.0637718984776746,0.06295871718526123,0.0637718984776746,0.024488450527532003,0.7526796973769918,0.9998930501271168,49.99465250635584,1.0496488565920972,-7.613877873006952,1.0617485827373971,0.3254044056620045,-28.62069980741185,0.410527842125231,-0.0006572360026725211,5.690756476568491,5.684599338097349,11023.871000000001,0.0,8.0,0.0,11111.555913288666,0.0,1.0,1.0
6.239999999999911,0.06376784365402544,0.06295779804080769,0.06376784365402544,0.024485747292000534,0.7526951829238742,0.9998930316037389,49.99465158018695,1.0496485429008167,-7.63321615724793,1.0617469304991325,0.32538185544390213,-28.639140579494672,0.41053425285913336,-0.0006550452557044966,5.69096018340931,5.685795818191698,11023.871000000001,0.0,8.0,0.0,11115.334368769205,0.0,1.0,1.0
6.249999999999911,0.06376364269108352,0.06295688621791964,0.06376364269108352,0.024482785661909687,0.7527178070987703,0.9998930073621577,49.994650368107884,1.049649777995078,-7.652468430852951,1.0617466829044853,0.3253577341406161,-28.65733680623838,0.4105425277203402,-0.000652568096039278,5.691164866613271,5.687197258885491,11023.871000000001,0.0,8.0,0.0,11118.234409201386,0.0,1.0,1.0
6.259999999999911,0.06375968120431036,0.0629559818968964,0.06375968120431036,0.024479891830768156,0.7527475949943888,0.9998929761436977,49.99464880718488,1.0496524450095646,-7.671645617223286,1.0617478851109285,0.325334349893235,-28.675438881431788,0.4105518537031802,-0.0006500858956116678,5.691370752803523,5.688750579820524,11023.871000000001,0.0,8.0,0.0,11120.14578701141,0.0,1.0,1.0
6.269999999999911,0.0637563214176289,0.06295508531459958,0.0637563214176289,0.02447738612247667,0.7527837918717499,0.9998929374429739,49.99464687214869,1.0496562701995666,-7.690767562218103,1.0617504242155997,0.3253139453303017,-28.69360862577755,0.4105612982425131,-0.0006478818014496534,5.691578094582017,5.690395083668433,11023.871000000001,0.0,8.0,0.0,11121.00300346748,0.0,1.0,1.0
6.2799999999999105,0.06375386240740415,0.0629541967573389,0.06375386240740415,0.02447554795344466,0.7528249674068546,0.9998928915675771,49.99464457837885,1.0496608521056712,-7.70986090636695,1.0617540408327333,0.325298451885171,-28.712001655735797,0.41056991061831966,-0.0006462098008120327,5.691787150045749,5.692065668260437,11023.871000000001,0.0,8.0,0.0,11120.78853959257,0.0,1.0,1.0
6.28999999999991,0.06375250710768579,0.06295331654820988,0.06375250710768579,0.024474585161667183,0.7528691935125239,0.9998928396092115,49.99464198046057,1.04966570476817,-7.728956204541104,1.061758356721351,0.3252892773360689,-28.73075036565576,0.4105768256756187,-0.0006452668795299288,5.6919981699799225,5.693696384192658,11023.871000000001,0.0,8.0,0.0,11119.5334615877,0.0,1.0,1.0
6.29999999999991,0.06375233968665064,0.06295244503044833,0.06375233968665064,0.02447461101925933,0.7529142755450791,0.9998927833291078,49.99463916645539,1.0496703103426757,-7.748084604681728,1.0617629155003632,0.32528714971285877,-28.749949363604422,0.41058135862334455,-0.0006451712815449754,5.692211386654886,5.695224090685506,11023.871000000001,0.0,8.0,0.0,11117.315330533553,0.0,1.0,1.0
6.30999999999991,0.0637533157734126,0.06295158254879088,0.0637533157734126,0.024475631411793878,0.7529580109383249,0.999892724969822,49.9946362484911,1.04967417545519,-7.76727444539321,1.06176723207434,0.32529203455947275,-28.769644938851762,0.41058308065463056,-0.0006459492172851699,5.692426999111361,5.696591944633869,11023.871000000001,0.0,8.0,0.0,11114.2535372994,0.0,1.0,1.0
6.31999999999991,0.06375526663033793,0.06295072943103143,0.06375526663033793,0.024477543591052597,0.7529984463542059,0.9998926670135051,49.99463335067526,1.0496768852171512,-7.786548141825916,1.0617708454485408,0.3253031346722877,-28.78982971529026,0.4105818671649817,-0.0006475314760361251,5.692645168512427,5.69775246713278,11023.871000000001,0.0,8.0,0.0,11110.502381324366,0.0,1.0,1.0
6.3299999999999095,0.06375791687539327,0.06294988597192067,0.06375791687539327,0.02448014669517817,0.7530341047067656,0.9998926119125935,49.99463059562967,1.0496781490371867,-7.805919699602781,1.0617733692277092,0.32531897267893506,-28.81044310228543,0.4105779132192549,-0.0006497603618868924,5.692866005956948,5.698669967549659,11023.871000000001,0.0,8.0,0.0,11106.24236121175,0.0,1.0,1.0
6.339999999999909,0.06376091391192336,0.06294905242127298,0.06376091391192336,0.024483162993922187,0.7530641567002792,0.9998925618220146,49.99462809110073,1.0496778331981615,-7.825393130729283,1.061774534307144,0.32533754803946174,-28.831377543382544,0.4105717143558949,-0.0006524062894930657,5.693089570973885,5.69932215325777,11023.871000000001,0.0,8.0,0.0,11101.670284474103,0.0,1.0,1.0
6.349999999999909,0.06376386596182775,0.06294822897765531,0.06376386596182775,0.024486267670425686,0.753088517656948,0.9998925183620835,49.99462591810418,1.049675976541535,-7.844961950060277,1.061774219059158,0.3253565520829961,-28.852489941991763,0.4105640144941938,-0.0006551923441655983,5.693315866989025,5.699700826068235,11023.871000000001,0.0,8.0,0.0,11096.988866829412,0.0,1.0,1.0
6.359999999999909,0.06376638464813386,0.06294741578838775,0.06376638464813386,0.02448912400580935,0.7531078585921206,0.9998924824382076,49.99462412191038,1.0496727873885385,-7.8646098154889295,1.0617724636214656,0.325373618316417,-28.873617073613367,0.41055572627180686,-0.0006578242312199607,5.693544842874692,5.69981163912448,11023.871000000001,0.0,8.0,0.0,11092.396516918463,0.0,1.0,1.0
6.369999999999909,0.06376812753574873,0.0629466129558586,0.06376812753574873,0.02449142019220119,0.7531235299763103,0.9998924541376075,49.99462270688038,1.04966862185344,-7.884312251297936,1.061769466582886,0.3253865811316401,-28.894593338577575,0.41054783221745084,-0.0006600224075504147,5.693776394662327,5.699672969785127,11023.871000000001,0.0,8.0,0.0,11088.077957132851,0.0,1.0,1.0
6.379999999999908,0.0637688359822278,0.06294582054942742,0.0637688359822278,0.02449290374842012,0.753137406323962,0.9998924327150399,49.994621635752,1.049663945755648,-7.904039275075292,1.0617655642670996,0.32539371470509837,-28.915268923321396,0.41054127740643237,-0.0006615528862851403,5.694010370875998,5.699314034976875,11023.871000000001,0.0,8.0,0.0,11084.196240037396,0.0,1.0,1.0
6.389999999999908,0.06376836409742109,0.06294503862153653,0.06376836409742109,0.024493409701758066,0.7531516686607732,0.9998924166698308,49.99462083349154,1.049659284184898,-7.923758647332137,1.0617611947351744,0.3253939255970775,-28.935526362704103,0.4105368653642243,-0.0006622532868192342,5.694246577291126,5.698772436490988,11023.871000000001,0.0,8.0,0.0,11080.886578771995,0.0,1.0,1.0
6.399999999999908,0.06376669553262924,0.06294426722615348,0.06376669553262924,0.024492879332403895,0.7531685490136067,0.9998924039064447,49.994620195322234,1.0496551641974303,-7.943439391196032,1.0617568503465178,0.32538687727374577,-28.955293648672207,0.4105351687943438,-0.0006620511791940917,5.694484789478042,5.698091363372334,11023.871000000001,0.0,8.0,0.0,11078.252247961425,0.0,1.0,1.0
6.409999999999908,0.06376394613005268,0.06294350643737506,0.06376394613005268,0.024491367299155326,0.7531900655878665,0.9998923919614706,49.994619598073534,1.0496520569420973,-7.963055196145325,1.0617530240324127,0.3253730320787972,-28.97455240090479,0.4105364651821848,-0.0006609726047408953,5.694724756803712,5.697316698900895,11023.871000000001,0.0,8.0,0.0,11076.362617970093,0.0,1.0,1.0
6.419999999999908,0.06376035202233975,0.06294275636597751,0.06376035202233975,0.02448903626370133,0.753217778567096,0.9998923782723816,49.994618913619085,1.0496503256243064,-7.982587329345429,1.0617501551832909,0.32535360530178103,-28.99334016245765,0.41054070461118897,-0.0006591397522023172,5.694966213908946,5.696494269031308,11023.871000000001,0.0,8.0,0.0,11075.253221715568,0.0,1.0,1.0
6.429999999999907,0.06375624440146864,0.06294201717190093,0.06375624440146864,0.024486139549047232,0.7532525944676011,0.9998923604586454,49.99461802293227,1.0496501850919844,-8.002026730324486,1.061748581132896,0.3253304358699874,-29.011746542630227,0.4105475135327875,-0.0006567579974884058,5.69520888844291,5.69566744274645,11023.871000000001,0.0,8.0,0.0,11074.927590323601,0.0,1.0,1.0
6.439999999999907,0.06375201368164117,0.06294128907109077,0.06375201368164117,0.024482993727763365,0.7532946417617272,0.9998923365842544,49.99461682921272,1.0496516775443128,-8.021375053840734,1.0617484996240962,0.3253057876315765,-29.029903619698725,0.4105562341916934,-0.0006540937220368034,5.6954525097691215,5.6948752421830475,11023.871000000001,0.0,8.0,0.0,11075.360481155933,0.0,1.0,1.0
6.449999999999907,0.06374806698024917,0.06294057233573791,0.06374806698024917,0.02447994416836873,0.7533432326884023,0.9998923053727347,49.994615268636736,1.049654667076254,-8.040644541643253,1.0617499464322668,0.3252821030414691,-29.047971654566624,0.4105659954166417,-0.0006514453593725269,5.695696814171972,5.694151059224944,11023.871000000001,0.0,8.0,0.0,11076.502047698797,0.0,1.0,1.0
6.459999999999907,0.06374478359145291,0.06293986728769223,0.06374478359145291,0.024477327339541808,0.7533969166281317,0.9998922663508834,49.994613317544164,1.0496588536933884,-8.059856733011026,1.0617527906475772,0.32526173636908456,-29.066121679241355,0.41057580701756113,-0.0006491108603923658,5.695941557005624,5.693522003642536,11023.871000000001,0.0,8.0,0.0,11078.282489740663,0.0,1.0,1.0
6.4699999999999065,0.0637424733451195,0.06293917428559379,0.0637424733451195,0.024475434002360894,0.7534536202852489,0.9998922199052879,49.994610995264395,1.0496638053019958,-8.079040151696264,1.0617567481745915,0.32524669573352377,-29.084516857088456,0.41058466747182515,-0.0006473551380483255,5.696186603748015,5.693008862408251,11023.871000000001,0.0,8.0,0.0,11080.616789440308,0.0,1.0,1.0
6.479999999999906,0.06374134241477376,0.0629384937069847,0.06374134241477376,0.02447447729119015,0.7535108606889942,0.9998921672451898,49.99460836225949,1.0496690042325019,-8.098227218957907,1.0617614120178738,0.3252384221685817,-29.103294635137647,0.41059167319011214,-0.0006463810260330031,5.696431600027814,5.692626467129723,11023.871000000001,0.0,8.0,0.0,11083.408935407884,0.0,1.0,1.0
6.489999999999906,0.06374147031232287,0.06293782592725136,0.06374147031232287,0.024474569129605665,0.7535660065392402,0.9998921102754075,49.994605513770374,1.0496739032921258,-8.117450726722012,1.0617662961029817,0.325237629758908,-29.122551617011414,0.41059611753420644,-0.0006463068848086732,5.69667645379698,5.692384556759888,11023.871000000001,0.0,8.0,0.0,11086.55584045901,0.0,1.0,1.0
6.499999999999906,0.06374280058793953,0.06293717129763189,0.06374280058793953,0.02447570752529082,0.7536165622133038,0.999892051392763,49.994602569638154,1.0496779853174234,-8.136740252923566,1.0617708879222685,0.3252442242234018,-29.14233279434982,0.41059756888241805,-0.0006471532698744926,5.696920998481674,5.692288683415091,11023.871000000001,0.0,8.0,0.0,11089.950346631318,0.0,1.0,1.0
6.509999999999906,0.06374514627904623,0.06293653012467368,0.06374514627904623,0.024477776138492044,0.7536604418860829,0.9998919932277441,49.994599661387205,1.0496808198045722,-8.156118908188082,1.0617747043389898,0.3252573089199617,-29.162626317477436,0.41059591925708616,-0.0006488401223487289,5.697165121833691,5.6923411848568755,11023.871000000001,0.0,8.0,0.0,11093.483604481184,0.0,1.0,1.0
6.519999999999905,0.06374820957821278,0.06293590265341394,0.06374820957821278,0.024480556235771014,0.7536962041600369,0.9998919383591265,49.99459691795632,1.04968211047026,-8.175600768811004,1.061777344522728,0.32527527798251177,-29.18336440728605,0.4105913981106938,-0.0006511948443192897,5.69740873992405,5.69254200345675,11023.871000000001,0.0,8.0,0.0,11097.046824429204,0.0,1.0,1.0
6.529999999999905,0.06375161367318012,0.06293528905619182,0.06375161367318012,0.024483749841748566,0.7537232209866694,0.9998918890323957,49.99459445161978,1.0496817285156028,-8.195189279085069,1.0617785342590726,0.3252959870783267,-29.20443036367108,0.41058454951854734,-0.0006539704809425677,5.697651800400886,5.692889224280618,11023.871000000001,0.0,8.0,0.0,11100.532627313843,0.0,1.0,1.0
6.539999999999905,0.06375494340113136,0.06293468942842367,0.06375494340113136,0.02448701170444772,0.7537417615891159,0.9998918469126458,49.99459234563229,1.049679727848428,-8.214876803578207,1.0617781567544906,0.3253169839657658,-29.225670972260204,0.41057617490594805,-0.0006568721517534177,5.697894279815276,5.693379275917789,11023.871000000001,0.0,8.0,0.0,11103.836249247754,0.0,1.0,1.0
6.549999999999905,0.06375779038405943,0.06293410379194406,0.06375779038405943,0.024489986710773688,0.7537529810808797,0.9998918128992039,49.9945906449602,1.0496763404285463,-8.234645387154183,1.0617762664646444,0.3253357744485948,-29.246913015954686,0.4105672471730719,-0.0006595889594333913,5.6981361878676395,5.694006771679262,11023.871000000001,0.0,8.0,0.0,11106.856865900514,0.0,1.0,1.0
6.559999999999905,0.06375979777708485,0.06293353210570868,0.06375979777708485,0.02449234873564772,0.7537588137320048,0.9998917870227974,49.994589351139865,1.0496719520488094,-8.254468649806329,1.061773084278289,0.32535009516291963,-29.26798212631453,0.4105588052838761,-0.0006618279568417038,5.69837755986741,5.694764039522418,11023.871000000001,0.0,8.0,0.0,11109.499261613604,0.0,1.0,1.0
6.569999999999904,0.06376069973588083,0.06293297428286147,0.06376069973588083,0.024493836670165785,0.75376178113287,0.9998917684372558,49.99458842186279,1.0496670610257564,-8.274314618494639,1.061768974409069,0.32535816342480056,-29.28872192061415,0.4105518406874978,-0.0006633464572469908,5.6986184556627855,5.695640435948914,11023.871000000001,0.0,8.0,0.0,11111.67600758339,0.0,1.0,1.0
6.579999999999904,0.06376035121550717,0.06293243021247018,0.06376035121550717,0.0244942836037119,0.7537647349265089,0.9998917555074601,49.994587775373006,1.0496622242040905,-8.29414919291547,1.0617644053692925,0.32535887638379546,-29.30901130574654,0.4105471880382846,-0.0006639790850059234,5.6988589621091945,5.696621584309967,11023.871000000001,0.0,8.0,0.0,11113.31020847588,0.0,1.0,1.0
6.589999999999904,0.06375874471722304,0.06293189978371246,0.06375874471722304,0.024493635833307218,0.7537705611785556,0.9998917459845963,49.99458729922981,1.049657996147539,-8.313939868763397,1.0617598991948483,0.32535193690527,-29.328778007689174,0.41054543238798574,-0.0006636564942859265,5.699099183137495,5.697688701359464,11023.871000000001,0.0,8.0,0.0,11114.338744708377,0.0,1.0,1.0
6.599999999999904,0.06375601200766673,0.06293138291000484,0.06375601200766673,0.024491959479007664,0.753781877891106,0.9998917372499923,49.99458686249961,1.049654868208524,-8.333659309715635,1.0617559744447982,0.32533789148537884,-29.348006791587196,0.410546843319262,-0.0006624135874356197,5.699339235654815,5.698818175394832,11023.871000000001,0.0,8.0,0.0,11114.7158294883,0.0,1.0,1.0
6.6099999999999035,0.06375241049539765,0.0629308795505457,0.06375241049539765,0.024489433873996703,0.7538007582815733,0.9998917266010353,49.99458633005177,1.0496532142298194,-8.35328837269554,1.0617530892433573,0.3253180752470991,-29.366741427826327,0.4105513435390383,-0.0006603862411589127,5.699579249102579,5.699981542422849,11023.871000000001,0.0,8.0,0.0,11114.416589416964,0.0,1.0,1.0
6.619999999999903,0.06374829567171598,0.062930389726995,0.06374829567171598,0.024486332402381558,0.7538285099669598,0.9998917115478325,49.994585577391625,1.0496532489179147,-8.372818249139348,1.0617515906677109,0.325294469534777,-29.38508016264484,0.41055851559422973,-0.0006577968547069678,5.699819353690123,5.701145966137509,11023.871000000001,0.0,8.0,0.0,11113.440289327767,0.0,1.0,1.0
6.629999999999903,0.06374408259923638,0.06292991353351302,0.06374408259923638,0.02448299288673637,0.7538655342702266,0.9998916900879604,49.99458450439802,1.0496550035246517,-8.392251481651755,1.0617516761024284,0.32526948753967605,-29.40316518153741,0.4105676460814158,-0.0006549303041459047,5.700059673872808,5.702275269428739,11023.871000000001,0.0,8.0,0.0,11111.812797965958,0.0,1.0,1.0
6.639999999999903,0.06374020067122135,0.06292945113907641,0.06374020067122135,0.024479780802309403,0.7539112813062971,0.9998916609289993,49.99458304644996,1.0496583215519524,-8.411601739462915,1.0617533708607838,0.32524571152680887,-29.421167221575764,0.41057780252229836,-0.000652102962885782,5.7003003260071985,5.703331501248954,11023.871000000001,0.0,8.0,0.0,11109.58790164557,0.0,1.0,1.0
6.649999999999903,0.06373704661945964,0.06292900278180538,0.06373704661945964,0.024477049377282387,0.7539643061791775,0.9998916236342771,49.994581181713855,1.049662874984287,-8.430892373098837,1.061756524574061,0.3252256106193701,-29.439267018137677,0.41058793446781683,-0.0006496282043182847,5.700541403708452,5.704276956152752,11023.871000000001,0.0,8.0,0.0,11106.847122970523,0.0,1.0,1.0
6.659999999999902,0.0637349409354869,0.06292856875588541,0.0637349409354869,0.02447510094946002,0.7540224205859655,0.999891578675652,49.9945789337826,1.0496681993098766,-8.45015390295925,1.0617608267845395,0.3252112701444742,-29.45763560698867,0.41059698777711195,-0.0006477821609225346,5.700782977307298,5.705076501273582,11023.871000000001,0.0,8.0,0.0,11103.697827085425,0.0,1.0,1.0
6.669999999999902,0.06373409247947565,0.06292814939245714,0.06373409247947565,0.02447415377495623,0.7540829238351008,0.999891527387303,49.99457636936515,1.0496737435599106,-8.469420713115916,1.0617658400817913,0.3252041621133962,-29.476415615080867,0.4106040196500402,-0.0006467734534832396,5.701025082786351,5.705700018023649,11023.871000000001,0.0,8.0,0.0,11100.269522446599,0.0,1.0,1.0
6.679999999999902,0.06373457514239378,0.06292774503649129,0.06373457514239378,0.02447431786682487,0.7541428886107944,0.9998914718252209,49.994573591261044,1.0496789299841203,-8.488727308143138,1.0617710472230832,0.3252049817838267,-29.495705559733373,0.4106083019719035,-0.0006467201513587793,5.701267716854649,5.7061247389810985,11023.871000000001,0.0,8.0,0.0,11096.708437099516,0.0,1.0,1.0
6.689999999999902,0.06373631911364357,0.06292735602209609,0.06373631911364357,0.024475582465566942,0.7541994708884332,0.999891414547282,49.9945707273641,1.0496832169464387,-8.508104538408194,1.0617759071729742,0.32521356804426277,-29.515548854872527,0.4106094018087799,-0.0006476364447978863,5.701510839820853,5.706337252427109,11023.871000000001,0.0,8.0,0.0,11093.17062027244,0.0,1.0,1.0
6.699999999999902,0.06373911773702354,0.06292698264887119,0.06373911773702354,0.024477816517813042,0.7542502107883041,0.9998913583373815,49.99456791686907,1.0496861582605586,-8.527576203528827,1.0617799140322055,0.3252289163980533,-29.535928730385947,0.4106072303073859,-0.0006494304894948661,5.701754365732666,5.70633496682822,11023.871000000001,0.0,8.0,0.0,11089.81395794158,0.0,1.0,1.0
6.709999999999901,0.06374264927675083,0.0629266251618092,0.06374264927675083,0.024480782183343628,0.7542932919794597,0.9998913059032424,49.99456529516212,1.0496874525244528,-8.547156404588375,1.0617826524929674,0.32524928353221594,-29.556769653955975,0.4106020545546439,-0.0006519137214501164,5.701998169844631,5.706126863314367,11023.871000000001,0.0,8.0,0.0,11086.78963879554,0.0,1.0,1.0
6.719999999999901,0.06374651132703817,0.06292628373686425,0.06374651132703817,0.024484160026434946,0.7543277316901571,0.9998912595805434,49.994562979027165,1.04968697702654,-8.566847937274598,1.061783843788591,0.32527237277765,-29.577945160804216,0.41059447082789824,-0.0006548207400621286,5.702242091128899,5.70573342815252,11023.871000000001,0.0,8.0,0.0,11084.233670837415,0.0,1.0,1.0
6.729999999999901,0.06375026423710062,0.0629259584736958,0.06375026423710062,0.02448758329798272,0.7543534807196538,0.9998912210756267,49.99456105378133,1.0496848023955385,-8.586641908150241,1.061783377073239,0.32529558111181767,-29.599291309481302,0.41058534175858824,-0.0006578377282193441,5.702485932122595,5.7051857251817255,11023.871000000001,0.0,8.0,0.0,11082.25908039478,0.0,1.0,1.0
6.739999999999901,0.06375347892339925,0.06292564939632275,0.06375347892339925,0.024490677701078892,0.7543714224314508,0.9998911912751839,49.994559563759196,1.0496811862042554,-8.606518625650033,1.0617813226850186,0.3253162815624554,-29.62062435993515,0.4105757038480196,-0.0006606364288982647,5.7027294717884995,5.704523648248963,11023.871000000001,0.0,8.0,0.0,11080.949406464006,0.0,1.0,1.0
6.7499999999999005,0.06375578391018565,0.06292535646156705,0.06375578391018565,0.024493102368055148,0.7543832706369776,0.9998911701443378,49.994558507216894,1.0496765460145383,-8.626449679348715,1.0617779256715534,0.3253321106685244,-29.641760782534686,0.4105666551058569,-0.0006629100344024898,5.7029724715009715,5.703793473502507,11023.871000000001,0.0,8.0,0.0,11080.354001021036,0.0,1.0,1.0
6.7599999999999,0.06375690644852033,0.06292507957432196,0.06375690644852033,0.024494587554233744,0.7543913772108911,0.9998911567250802,49.99455783625401,1.0496714146261716,-8.64640099009665,1.0617735800980586,0.32534122958921646,-29.662537414799182,0.4105592349426406,-0.0006644070569173728,5.7032146846977145,5.703044897010635,11023.871000000001,0.0,8.0,0.0,11080.48551711249,0.0,1.0,1.0
6.7699999999999,0.06375670313417378,0.06292481860794022,0.06375670313417378,0.02449496482746294,0.7543984701892126,0.9998911492361021,49.99455746180511,1.049666382308561,-8.666336504279242,1.0617687867860734,0.32534252979976175,-29.682829530380886,0.4105543095189849,-0.0006649593953119745,5.703455866810312,5.702327797933386,11023.871000000001,0.0,8.0,0.0,11081.319786657605,0.0,1.0,1.0
6.7799999999999,0.06375517653759209,0.06292457342747876,0.06375517653759209,0.02449418630134376,0.7544073508296447,0.9998911452638002,49.99455726319001,1.0496620323067345,-8.686222130563909,1.0617640990045387,0.32533575998831216,-29.702564789410296,0.41055247534665185,-0.0006645014015344143,5.7036957847569365,5.701688995549427,11023.871000000001,0.0,8.0,0.0,11082.798091659299,0.0,1.0,1.0
6.7899999999999,0.06375247587097407,0.06292434391322685,0.06375247587097407,0.024492330655047353,0.7544205827775626,0.9998911420240226,49.99455710120113,1.049658876728524,-8.706029486498984,1.0617600620287366,0.32532155926601075,-29.72173148455438,0.4105539920371777,-0.000663077730321592,5.703934224285168,5.701169272310639,11023.871000000001,0.0,8.0,0.0,11084.831630992225,0.0,1.0,1.0
6.7999999999998995,0.06374888148550957,0.06292412998191488,0.06374888148550957,0.024489595169321192,0.754440207509871,0.999891136666069,49.99455683330345,1.049657299926125,-8.725739039781532,1.0617571532206669,0.32530139220884013,-29.740380133265344,0.41055875189040336,-0.0006608390170036499,5.704170996601644,5.700800910720173,11023.871000000001,0.0,8.0,0.0,11087.307803052938,0.0,1.0,1.0
6.809999999999899,0.06374477481066992,0.06292393160325728,0.06374477481066992,0.024486274603281958,0.7544675174760656,0.9998911265855921,49.994556329279604,1.0496575156739005,-8.745342293664171,1.0617557292681084,0.32527739233854597,-29.7586182164433,0.4105662898818856,-0.0006580258151918544,5.704405945901419,5.70060594319068,11023.871000000001,0.0,8.0,0.0,11090.097779030975,0.0,1.0,1.0
6.819999999999899,0.06374059699732973,0.0629237488099993,0.06374059699732973,0.024482729236963933,0.7545029120983173,0.9998911097119467,49.99455548559734,1.0496595429125724,-8.764842770704515,1.0617559864450774,0.3252521310560526,-29.776598634460676,0.41057583305305745,-0.0006549425616997073,5.704638951454174,5.7005952447133215,11023.871000000001,0.0,8.0,0.0,11093.064741632037,0.0,1.0,1.0
6.829999999999899,0.06373680080588938,0.06292358170035588,0.06373680080588938,0.02447934562182286,0.754545852673259,0.9998910847382757,49.994554236913785,1.0496632027658162,-8.784255681752622,1.0617579383161564,0.32522833747404606,-29.79450314962584,0.41058638389237884,-0.000651924453963877,5.704869930586814,5.700768518416272,11023.871000000001,0.0,8.0,0.0,11096.072131784991,0.0,1.0,1.0
6.839999999999899,0.06373380103687516,0.06292343043257341,0.06373380103687516,0.02447649437286126,0.7545949213283869,0.9998910512689316,49.99455256344658,1.0496681371867385,-8.803606312272121,1.0617614133756117,0.32520860004580593,-29.812522629831733,0.41059682854517515,-0.0006493008941409677,5.705098842791403,5.701115137958306,11023.871000000001,0.0,8.0,0.0,11098.991272767194,0.0,1.0,1.0
6.849999999999898,0.06373192895264818,0.06292329521221944,0.06373192895264818,0.024474489623696683,0.7546479777258828,0.9998910098678799,49.994550493393994,1.0496738472295946,-8.82292729915309,1.0617660729181586,0.3251950827693459,-29.830836244862216,0.4106060580191709,-0.0006473594978622062,5.705325673659108,5.7016157334239415,11023.871000000001,0.0,8.0,0.0,11101.707810294498,0.0,1.0,1.0
6.859999999999898,0.06373139568116368,0.06292317627361312,0.06373139568116368,0.02447355454124846,0.7547023963326368,0.9998909620025276,49.99454810012638,1.0496797468236165,-8.842255092426907,1.0617714472316722,0.32518928695444377,-29.84959186668246,0.41061308921830564,-0.000646314566497647,5.70555043895382,5.7022443373585885,11023.871000000001,0.0,8.0,0.0,11104.126570407323,0.0,1.0,1.0
6.869999999999898,0.06373226859500612,0.06292307385746393,0.06373226859500612,0.024473796610849884,0.7547553583154833,0.9998909098887412,49.99454549443706,1.0496852262669023,-8.861625984852283,1.0617769862220285,0.3251918844137979,-29.868889787273588,0.41061717272696874,-0.000646283413632584,5.705773177639721,5.70297086719272,11023.871000000001,0.0,8.0,0.0,11106.174580568533,0.0,1.0,1.0
6.879999999999898,0.06373446324584484,0.06292298818721255,0.06373446324584484,0.024475195348678768,0.7548041660520053,0.999890856253488,49.994542812674396,1.0496897186168523,-8.881072139331724,1.0617821190292542,0.325202640156555,-29.888771514213058,0.4106178757154711,-0.0006472730909649566,5.705993946730565,5.703763692967237,11023.871000000001,0.0,8.0,0.0,11107.802194215177,0.0,1.0,1.0
6.8899999999998975,0.06373775176534824,0.06292291944672233,0.06373775176534824,0.02447760379260522,0.7548465457128236,0.9998908040404368,49.994540202021845,1.0496927618231335,-8.900618045239515,1.0617863162226227,0.3252204331102049,-29.909214873932218,0.4106151309624736,-0.0006491789691015938,5.7062128136782775,5.704592045651909,11023.871000000001,0.0,8.0,0.0,11108.982436015214,0.0,1.0,1.0
6.899999999999897,0.06374178689195109,0.0629228677618317,0.06374178689195109,0.024480763690148958,0.7548809045528739,0.9998907560901203,49.99453780450602,1.0496940498583007,-8.920277790306313,1.06178914786092,0.3252433730530299,-29.930135996098233,0.4106092465226213,-0.0006517953986614212,5.706429852843326,5.705428048531061,11023.871000000001,0.0,8.0,0.0,11109.708849522818,0.0,1.0,1.0
6.909999999999897,0.0637461391206919,0.06292283318786394,0.0637461391206919,0.024484332870346487,0.754906514364966,0.9998907148292121,49.9945357414606,1.049693467215667,-8.940053449321587,1.0617903311015988,0.3252690017889902,-29.95139802945772,0.4106008746787749,-0.0006548374155004585,5.706645139517301,5.7062482032655675,11023.871000000001,0.0,8.0,0.0,11109.992248943867,0.0,1.0,1.0
6.919999999999897,0.0637503430602847,0.06292281570454338,0.0637503430602847,0.024487921982726032,0.7549236004300709,0.9998906820028137,49.99453410014068,1.0496911028671927,-8.959934773000656,1.061789762106046,0.3252945575849623,-29.972825717088888,0.41059094313157884,-0.0006579712728990135,5.70685874637223,5.7070342280991735,11023.871000000001,0.0,8.0,0.0,11109.856855298613,0.0,1.0,1.0
6.929999999999897,0.06375394805728024,0.06292281521895599,0.06375394805728024,0.02449113673741015,0.7549333254884607,0.9998906584793296,49.99453292396648,1.0496872419486738,-8.979900221533047,1.0617875286236087,0.3253172748881336,-29.99422430947706,0.41058055548255057,-0.0006608505983438921,5.707070739859776,5.707773221353763,11023.871000000001,0.0,8.0,0.0,11109.336315103401,0.0,1.0,1.0
6.9399999999998965,0.06375656762281362,0.06292283157630588,0.06375656762281362,0.024493621104668926,0.7549376696610327,0.9998906441499459,49.99453220749729,1.0496823358521694,-8.999919241608058,1.0617839016914281,0.32533468710493174,-30.015400789924808,0.4105708715314669,-0.00066315429368812,5.707281177386442,5.708457198922765,11023.871000000001,0.0,8.0,0.0,11108.470064046984,0.0,1.0,1.0
6.949999999999896,0.06375792224512328,0.06292286457735216,0.06375792224512328,0.024495096727318436,0.7549392186807613,0.9998906379345938,49.99453189672969,1.0496769538008544,-9.019955548469042,1.0617793071552528,0.32534489931900884,-30.036185092919066,0.4105629803266126,-0.0006646220202382092,5.707490106272796,5.709082123689126,11023.871000000001,0.0,8.0,0.0,11107.300411654674,0.0,1.0,1.0
6.959999999999896,0.06375787081066595,0.06292291400066063,0.06375787081066595,0.02449539412163133,0.754940883014741,0.999890637894663,49.99453189473315,1.049671721085889,-9.039971061052057,1.0617742799555943,0.32534680053397497,-30.05644895796899,0.4105577799449437,-0.0006650832936797384,5.707697563265611,5.709646600528264,11023.871000000001,0.0,8.0,0.0,11105.870593753398,0.0,1.0,1.0
6.969999999999896,0.06375642704431418,0.062922979627253,0.06375642704431418,0.024494472087432634,0.754945578311258,0.9998906414408836,49.99453207204418,1.0496672507015008,-9.059930061947064,1.0617694060779055,0.32534019123809255,-30.076120295570117,0.41055587744426714,-0.0006644768656173707,5.707903573320737,5.710150442961649,11023.871000000001,0.0,8.0,0.0,11104.22388645085,0.0,1.0,1.0
6.979999999999896,0.06375375900180752,0.06292306126494776,0.06375375900180752,0.024492423038906502,0.7549559021759027,0.9998906456140843,49.99453228070421,1.049664075921455,-9.079803124527423,1.061765258498116,0.325325811245053,-30.095191429141686,0.4105575203185666,-0.000662858130340895,5.708108149247392,5.710593325955128,11023.871000000001,0.0,8.0,0.0,11102.40371789895,0.0,1.0,1.0
6.989999999999895,0.06375017152919853,0.06292315876969468,0.06375017152919853,0.0244894635572718,0.7549738430121781,0.999890647408236,49.9945323704118,1.049662591305265,-9.099570371599933,1.0617623341831233,0.3253052638736073,-30.113720261822078,0.41056256731299856,-0.0006603936467896943,5.708311292425944,5.710973721632529,11023.871000000001,0.0,8.0,0.0,11100.454568891764,0.0,1.0,1.0
6.999999999999895,0.06374607352438569,0.06292327206151165,0.06374607352438569,0.024485911156817045,0.7550005534094828,0.9998906441003184,49.994532205015915,1.0496630087045105,-9.119223701593427,1.061760999131115,0.32528084426861203,-30.131824216001245,0.4105705020270219,-0.000657343337705178,5.708512987891327,5.711288273266522,11023.871000000001,0.0,8.0,0.0,11098.423334004645,0.0,1.0,1.0
7.009999999999895,0.06374193356130826,0.06292340113320591,0.06374193356130826,0.02448214982990212,0.7550362136092622,0.9998906335506489,49.99453167753244,1.0496653331699226,-9.138767731664721,1.0617614475620847,0.325255290580592,-30.149667606979982,0.4105804879013266,-0.0006540323318573601,5.70871320782279,5.711531700831208,11023.871000000001,0.0,8.0,0.0,11096.360755770465,0.0,1.0,1.0
7.019999999999895,0.06373822875613686,0.06292354605084123,0.06373822875613686,0.02447858819608229,0.7550800008040243,0.9998906144405427,49.994530722027136,1.049669361444605,-9.158219348964431,1.0617636798002124,0.32523148545004155,-30.167443841311428,0.41059145854482937,-0.0006508155750095133,5.708911908414973,5.711697262110618,11023.871000000001,0.0,8.0,0.0,11094.322516323315,0.0,1.0,1.0
7.0299999999998946,0.06373539250961709,0.06292370694581179,0.06373539250961709,0.024475614878472555,0.7551301683722303,0.9998905864210603,49.994529321053015,1.0496747032349223,-9.177605915100175,1.0617675013178038,0.3252121407416445,-30.18535439193657,0.41060223346490965,-0.0006480391157209165,5.709109029086604,5.711777716601009,11023.871000000001,0.0,8.0,0.0,11092.369616321865,0.0,1.0,1.0
7.039999999999894,0.06373376686994892,0.0629238839993048,0.06373376686994892,0.024473555990662747,0.7551842270571509,0.9998905501563535,49.99452750781768,1.0496808229655652,-9.196962316912295,1.0617725430813238,0.3251995001614754,-30.203586838978676,0.41061164654395554,-0.0006460022978901476,5.70930468867139,5.711766706853045,11023.871000000001,0.0,8.0,0.0,11090.56787203839,0.0,1.0,1.0
7.049999999999894,0.06373356472951267,0.06292407742077667,0.06373356472951267,0.024472639337997714,0.7552392099783954,0.9998905072565991,49.994525362829954,1.0496870975183639,-9.216327182621711,1.0617783010188366,0.32519509220194537,-30.22229435044382,0.4106186733135343,-0.0006449249501966828,5.709498461066951,5.711660204073592,11023.871000000001,0.0,8.0,0.0,11088.985833869223,0.0,1.0,1.0
7.059999999999894,0.06373484597562765,0.06292428742273896,0.06373484597562765,0.024472969177889343,0.7552919890605506,0.9998904601074646,49.99452300537323,1.0496928837483286,-9.235738672919446,1.0617841903651042,0.3251995601946711,-30.24157881307302,0.41062254328861436,-0.0006449230946896814,5.709690407652553,5.711458216082716,11023.871000000001,0.0,8.0,0.0,11087.692163602027,0.0,1.0,1.0
7.069999999999894,0.06373751019687339,0.06292451419455986,0.06373751019687339,0.024474514247383884,0.7553396140394387,0.9998904116141974,49.994520580709874,1.0496975885251436,-9.255230302679038,1.0617896090449832,0.32521258785799756,-30.26147943554955,0.41062282525521143,-0.0006459957819239875,5.70988035479462,5.711166048502285,11023.871000000001,0.0,8.0,0.0,11086.751567906926,0.0,1.0,1.0
7.0799999999998935,0.06374130677278793,0.06292475787812478,0.06374130677278793,0.024477110376428825,0.755379633748527,0.9998903648876583,49.99451824438291,1.0497007337559363,-9.27482724657731,1.061794003280459,0.3252329285547921,-30.28196807619286,0.4106194762521843,-0.0006480244975992598,5.710068155349454,5.710795250239565,11023.871000000001,0.0,8.0,0.0,11086.220227956863,0.0,1.0,1.0
7.089999999999893,0.06374586132899678,0.0629250185480177,0.06374586132899678,0.024480477493333725,0.7554103656579324,0.9998903229059919,49.99451614529959,1.0497020093303244,-9.294543531721885,1.0617969283412851,0.32525853555811,-30.302951848841065,0.4106128487642125,-0.0006507852851472732,5.7102536505841455,5.71036398259296,11023.871000000001,0.0,8.0,0.0,11086.140921474416,0.0,1.0,1.0
7.099999999999893,0.06375071580145227,0.06292529619841339,0.06375071580145227,0.024484249326916795,0.755431083896165,0.9998902881884943,49.99451440942472,1.0497013081511453,-9.31438042757264,1.0617980978290875,0.32528677998441297,-30.324282796574767,0.4106036550009773,-0.0006539724026366308,5.710436674350132,5.709896686479648,11023.871000000001,0.0,8.0,0.0,11086.538379855736,0.0,1.0,1.0
7.109999999999893,0.06375537788816228,0.06292559073815647,0.06375537788816228,0.024488012750276063,0.7554421046614717,0.9998902625172638,49.994513125863186,1.04969873926905,-9.33432621710482,1.0617974160510941,0.32531473367670233,-30.345773663819646,0.410592891682303,-0.0006572310982783335,5.710617058655053,5.709423047865029,11023.871000000001,0.0,8.0,0.0,11087.415419440236,0.0,1.0,1.0
7.119999999999893,0.06375937461887445,0.06292590199462512,0.06375937461887445,0.024491352625899722,0.7554447589123676,0.9998902467374322,49.99451233687161,1.0496946174578599,-9.354357385680856,1.0617949898001102,0.32533948710746907,-30.367218119277645,0.410581733047504,-0.000660196066220118,5.710794639832051,5.708976296114615,11023.871000000001,0.0,8.0,0.0,11088.750324912453,0.0,1.0,1.0
7.129999999999892,0.06376230425754564,0.06292622972602573,0.06376230425754564,0.02449389732582369,0.755441254383726,0.9998902406585662,49.99451203292831,1.0496894301230102,-9.37444111035227,1.0617911180479436,0.3253584681099497,-30.388413261661526,0.41057140340807247,-0.0006625314507966661,5.710969265052592,5.70859096321644,11023.871000000001,0.0,8.0,0.0,11090.495888260486,0.0,1.0,1.0
7.139999999999892,0.06376388084271926,0.06292657364084457,0.06376388084271926,0.02449535991609124,0.7554344410536648,0.9998902430689953,49.99451215344977,1.049683784955795,-9.394538788539375,1.0617862604613972,0.32536972652406254,-30.409181945181004,0.4105630430363104,-0.0006639680017938429,5.711140798939139,5.708300295252186,11023.871000000001,0.0,8.0,0.0,11092.58035885546,0.0,1.0,1.0
7.149999999999892,0.06376396638561134,0.06292693342239294,0.06376396638561134,0.024495570370006513,0.7554275048809188,0.9998902518624778,49.99451259312389,1.0496783439415813,-9.414610227314704,1.0617809880050861,0.3253721529432933,-30.4293924395635,0.41055758218048644,-0.0006643332082361432,5.711309129347526,5.708133556487922,11023.871000000001,0.0,8.0,0.0,11094.910384072378,0.0,1.0,1.0
7.159999999999892,0.06376258703506078,0.06292730875581304,0.06376258703506078,0.024494495102012372,0.7554236227401467,0.9998902642641223,49.99451321320612,1.049673750929997,-9.434618036892381,1.061775920932771,0.32536560653707525,-30.44897320590342,0.41055563732150535,-0.0006635709581608506,5.711474172094994,5.708113490049819,11023.871000000001,0.0,8.0,0.0,11097.375824567887,0.0,1.0,1.0
7.169999999999892,0.06375993125912296,0.06292769935462307,0.06375993125912296,0.02449224150757742,0.7554256160575097,0.9998902771313016,49.99451385656508,1.0496705607694443,-9.454531744445697,1.0617716609395256,0.3253509367839048,-30.46792110207146,0.4105574414456188,-0.0006617484215736143,5.711635874280814,5.708254194963492,11023.871000000001,0.0,8.0,0.0,11099.856136557373,0.0,1.0,1.0
7.179999999999891,0.0637563300946791,0.06292810498391313,0.0637563300946791,0.024489046893503806,0.7554356411140808,0.9998902872967278,49.99451436483639,1.049669177884937,-9.474331171402056,1.0617687249614103,0.3253298958035982,-30.486302068701274,0.41056281634237884,-0.0006590493010122903,5.711794215813313,5.708559645999876,11023.871000000001,0.0,8.0,0.0,11102.227846077982,0.0,1.0,1.0
7.189999999999891,0.06375222154299717,0.06292852547764925,0.06375222154299717,0.024485252973575906,0.755454950225117,0.9998902919159879,49.994514595799394,1.0496698111441736,-9.494008696609988,1.0617674879692687,0.32530495040043234,-30.504244197804898,0.410571190195833,-0.000655754155684307,5.711949208915576,5.7090230242721,11023.871000000001,0.0,8.0,0.0,11104.372516161213,0.0,1.0,1.0
7.199999999999891,0.06374810299239952,0.06292896074817271,0.06374810299239952,0.024481268754820946,0.7554837503984706,0.9998902887812197,49.994514439060985,1.049672450039007,-9.513570150352392,1.0617681411200852,0.32527901436896883,-30.521923944275553,0.41058165861247936,-0.000652209979900913,5.712100895712786,5.7096269482127555,11023.871000000001,0.0,8.0,0.0,11106.184541782504,0.0,1.0,1.0
7.209999999999891,0.06374447690657611,0.06292941078682435,0.06374447690657611,0.024477525941112264,0.7555211754639555,0.9998902765663096,49.994513828315476,1.0496768648338197,-9.533034235750623,1.0617706699229048,0.32525513063813044,-30.539547001358272,0.4105930823587893,-0.0006487924180561069,5.712249343920518,5.710344605980937,11023.871000000001,0.0,8.0,0.0,11107.578106744344,0.0,1.0,1.0
7.2199999999998905,0.06374179576691376,0.06292987565558618,0.06374179576691376,0.024474431782515804,0.7555653752406579,0.9998902549765477,49.99451274882738,1.0496826306860063,-9.552430536901378,1.0617748548554686,0.32523613835812254,-30.557325938160353,0.41060421104463346,-0.0006458647885459886,5.712394640923303,5.71114170008548,11023.871000000001,0.0,8.0,0.0,11108.49270274467,0.0,1.0,1.0
7.22999999999989,0.06374041232099813,0.06293035547061425,0.06374041232099813,0.024472324527007424,0.7556137124727474,0.9998902247861542,49.99451123930771,1.0496891731313724,-9.571796328417891,1.061780294396795,0.3252243614972835,-30.57545703266317,0.4106138192253558,-0.0006437383928655933,5.7125368864810815,5.7119790344786825,11023.871000000001,0.0,8.0,0.0,11108.896736379429,0.0,1.0,1.0
7.23999999999989,0.06374054057830739,0.06293085037942459,0.06374054057830739,0.024471436291399556,0.7556630464483796,0.9998901877593044,49.994509387965216,1.0496958300303663,-9.591172531731356,1.0617864480008714,0.325221352891861,-30.594098802510683,0.4106208401563535,-0.000642638397450218,5.712676185351506,5.712815509145853,11023.871000000001,0.0,8.0,0.0,11108.788924100001,0.0,1.0,1.0
7.24999999999989,0.06374223179881972,0.0629313605341937,0.06374223179881972,0.02447186733060673,0.7557100727205788,0.9998901464628758,49.994507323143786,1.0497019233189069,-9.610599255841349,1.061792694389074,0.3252277214492845,-30.61335454330633,0.41062448277982355,-0.0006426789437633273,5.712812639617047,5.713611248233385,11023.871000000001,0.0,8.0,0.0,11108.1973771346,0.0,1.0,1.0
7.25999999999989,0.0637453680898508,0.06293188606407013,0.0637453680898508,0.02447357446064688,0.755751682179572,0.999890103990796,49.9945051995398,1.0497068328618782,-9.630111405159738,1.0617983988996795,0.3252430611651833,-30.633260759044433,0.410624319350419,-0.0006438501534722203,5.712946341397417,5.7143305743462065,11023.871000000001,0.0,8.0,0.0,11107.176490780272,0.0,1.0,1.0
7.269999999999889,0.06374967434315537,0.0629324270495135,0.06374967434315537,0.02447637491299454,0.7557853005248177,0.999890063629416,49.9945031814708,1.049710064458152,-9.64973483079335,1.0618029826568118,0.3252659897944507,-30.653782757088113,0.41062033419012356,-0.0006460184572508428,5.713077366997391,5.714944557597077,11023.871000000001,0.0,8.0,0.0,11105.80195322644,0.0,1.0,1.0
7.279999999999889,0.06375474730077416,0.06293298350147086,0.06375474730077416,0.024479965303219803,0.7558091711674771,0.9998900284998151,49.99450142499076,1.0497113046136775,-9.669483445213137,1.0618059860967133,0.3252942935013151,-30.674817937633385,0.41061292809571914,-0.0006489403013027386,5.713205772107529,5.715432910835927,11023.871000000001,0.0,8.0,0.0,11104.164357179838,0.0,1.0,1.0
7.289999999999889,0.0637600987213497,0.06293355534768741,0.0637600987213497,0.024483953822048002,0.7558225505364935,0.9998900012156877,49.99450006078439,1.0497104560370936,-9.689357619526133,1.061807119937668,0.32532516267177947,-30.696206500574153,0.41060287753892716,-0.0006522878930778723,5.713331588941344,5.715785068018058,11023.871000000001,0.0,8.0,0.0,11102.362018222342,0.0,1.0,1.0
7.299999999999889,0.0637652081002835,0.06293414242768314,0.0637652081002835,0.024487902339751087,0.7558257940573998,0.9998899835941661,49.994499179708306,1.0497076498068743,-9.709344047307274,1.0618062979563019,0.3253554943203764,-30.717748495333744,0.41059125258571094,-0.0006556843579424401,5.713454825111803,5.7160003645080995,11023.871000000001,0.0,8.0,0.0,11100.493663342098,0.0,1.0,1.0
7.309999999999889,0.06376957932644028,0.06293474449699113,0.06376957932644028,0.02449137399265223,0.7558203227663145,0.9998899764516141,49.99449882258071,1.049703232630287,-9.729417102363527,1.0618036478263142,0.32538222910004166,-30.739225431448368,0.4105793019626115,-0.0006587446182843114,5.713575463959879,5.716087328306744,11023.871000000001,0.0,8.0,0.0,11098.651646052585,0.0,1.0,1.0
7.319999999999888,0.06377279515368972,0.06293536124024621,0.06377279515368972,0.024493981125154364,0.755808473405463,0.9998899795075485,49.994498975377425,1.0496977303201336,-9.74954155565996,1.0617994986103394,0.3254026866474783,-30.760424130555336,0.4105683174387795,-0.0006611175979367254,5.713693467151583,5.716062180748741,11023.871000000001,0.0,8.0,0.0,11096.91627225609,0.0,1.0,1.0
7.329999999999888,0.06377456350288391,0.06293599229174467,0.06377456350288391,0.02449542829950673,0.755793247572047,0.9998899914082539,49.99449957041269,1.0496917912664239,-9.769676366095634,1.0617943460382695,0.3254148624780353,-30.781160205116915,0.4105594922197671,-0.0006625251036785938,5.713808777852738,5.715946723869176,11023.871000000001,0.0,8.0,0.0,11095.351688996709,0.0,1.0,1.0
7.339999999999888,0.06377475040564122,0.06293663726127079,0.06377475040564122,0.024495545518678555,0.7557779866681013,0.9998900098685531,49.99450049342766,1.0496861159693753,-9.789779137802654,1.0617887991815964,0.3254176531697514,-30.80129854504303,0.410553788998268,-0.0006627930058821431,5.713921324744075,5.715765852048022,11023.871000000001,0.0,8.0,0.0,11094.003613082528,0.0,1.0,1.0
7.349999999999888,0.06377339579965444,0.0629372957623976,0.06377339579965444,0.024494307824012285,0.7557660077796194,0.9998900319170294,49.99450159585147,1.0496813803422251,-9.8098107578467,1.0617835142561558,0.3254109839850746,-30.820768495262037,0.4105518324761671,-0.0006618711340916972,5.714031026905683,5.715544959588938,11023.871000000001,0.0,8.0,0.0,11092.898976082242,0.0,1.0,1.0
7.3599999999998875,0.06377071025141628,0.06293796744018175,0.06377071025141628,0.02449183893292392,0.7557602402131872,0.9998900542183121,49.994502710915604,1.0496781612693025,-9.829739702975287,1.0617791227931468,0.3253958236912066,-30.839571988503838,0.41055383858311373,-0.0006598395476584411,5.714137797796086,5.7153075201353865,11023.871000000001,0.0,8.0,0.0,11092.047357369642,0.0,1.0,1.0
