t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
7.369999999999887,0.06376705281068226,0.06293865199522236,0.06376705281068226,0.02448839839719641,0.7557629026436847,0.9998900734372247,49.99450367186123,1.0496768727048182,-9.849545536609703,1.0617761621141428,0.32537408398253653,-30.85778369064095,0.4105595885396424,-0.0006569003903375262,5.714241549602394,5.715073087549758,11023.871000000001,0.0,8.0,0.0,11091.4438936114,0.0,1.0,1.0
7.379999999999887,0.06376289233867823,0.0629393492014358,0.06376289233867823,0.024484353658153803,0.7557752566039152,0.999890086604739,49.99450433023695,1.0496777194375004,-9.869221204709051,1.0617750158328794,0.3253484140495441,-30.875543121933102,0.4105684508393287,-0.0006533561940664835,5.71434219652211,5.714855914089745,11023.871000000001,0.0,8.0,0.0,11091.073207608619,0.0,1.0,1.0
7.389999999999887,0.06375875653507507,0.0629400589155753,0.06375875653507507,0.024480140103906346,0.7557974637959303,0.9998900914453618,49.99450457226809,1.049680673669704,-9.88877387155883,1.0617758710053662,0.3253219128207972,-30.893039622269907,0.4105794487935662,-0.0006495770445440216,5.714439656665195,5.714664306970824,11023.871000000001,0.0,8.0,0.0,11090.913809973628,0.0,1.0,1.0
7.399999999999887,0.0637551742837617,0.06294078107741889,0.0637551742837617,0.024476213576729085,0.7558285633440777,0.9998900866298195,49.99450433149097,1.049685477013917,-9.908224198374246,1.0617786966958518,0.32529779072071074,-30.91049182166263,0.4105913661730948,-0.0006459602649546241,5.714533853589498,5.714500757507441,11023.871000000001,0.0,8.0,0.0,11090.942402786857,0.0,1.0,1.0
7.4099999999998865,0.06375261767835533,0.06294151570056881,0.06375261767835533,0.024473000580723513,0.7558665719339459,0.9998900719251594,49.99450359625797,1.0496916677034234,-9.92760413982786,1.061783246347546,0.32527901832364714,-30.928123868987264,0.4106028793005262,-0.0006428870710973849,5.714624716226258,5.714362788267564,11023.871000000001,0.0,8.0,0.0,11091.13755401783,0.0,1.0,1.0
7.419999999999886,0.06375145009968404,0.06294226285483272,0.06375145009968404,0.0244708516311671,0.7559086962673506,0.9998900482256383,49.994502411281914,1.049698630069698,-9.94695349642709,1.0617890837274504,0.3252680004874282,-30.946141004400264,0.41061270114765136,-0.0006406809293706657,5.714712178721067,5.714244382810588,11023.871000000001,0.0,8.0,0.0,11091.48231282298,0.0,1.0,1.0
7.429999999999886,0.06375188601916483,0.06294302264208283,0.06375188601916483,0.024470002781191425,0.7559516349353053,0.9998900174607561,49.99450087303781,1.0497056609508988,-9.96631559612679,1.0617956296515754,0.3252663114481352,-30.964707110924007,0.4106197218167017,-0.0006395721086051199,5.714796179477996,5.714137798887086,11023.871000000001,0.0,8.0,0.0,11091.965482517391,0.0,1.0,1.0
7.439999999999886,0.0637539668973138,0.0629437951682097,0.0637539668973138,0.024470549439476526,0.7559919370062088,0.9998899823900487,49.994499119502436,1.0497120458990625,-9.985732572566846,1.0618022244633896,0.32527451949542724,-30.98392665708385,0.41062313027924285,-0.0006396722155840858,5.714876660071182,5.714035525365069,11023.871000000001,0.0,8.0,0.0,11092.581445597185,0.0,1.0,1.0
7.449999999999886,0.06375755579811053,0.06294458051422508,0.06375755579811053,0.024472435276756264,0.7560263783944562,0.9998899463064433,49.994497315322164,1.0497171370111502,-10.005240750823358,1.0618081995566726,0.32529212012292386,-31.003832977840347,0.4106225042842183,-0.0006409614377470941,5.7149535642961995,5.713932130099682,11023.871000000001,0.0,8.0,0.0,11093.328622011359,0.0,1.0,1.0
7.459999999999885,0.06376235134189408,0.06294537870967218,0.06376235134189408,0.024475457449083783,0.7560523150526663,0.9998899126798312,49.99449563399156,1.0497204240085538,-10.024866640944339,1.061812950260637,0.3253175850482742,-31.024384184341105,0.4106178586808831,-0.0006432898982214294,5.715026838150788,5.713825760995621,11023.871000000001,0.0,8.0,0.0,11094.206817878085,0.0,1.0,1.0
7.469999999999885,0.06376791957445054,0.06294618971126495,0.06376791957445054,0.024479287684993543,0.7560679744108975,0.9998898847790966,49.99449423895483,1.0497215908467572,-10.044623976449035,1.0618160022267829,0.3253485223613168,-31.04546720419799,0.4106096467055377,-0.000646393077359004,5.715096430165591,5.713719104159732,11023.871000000001,0.0,8.0,0.0,11095.213866109101,0.0,1.0,1.0
7.479999999999885,0.0637737404325546,0.0629470133891183,0.0637737404325546,0.024483507133559332,0.7560726530016019,0.9998898653134486,49.99449326567243,1.0497205515981827,-10.064512125798053,1.0618170640905855,0.3253819313972544,-31.06690960207449,0.41059871366888856,-0.0006499197926987186,5.715162292658684,5.713619666555551,11023.871000000001,0.0,8.0,0.0,11096.342058550825,0.0,1.0,1.0
7.489999999999885,0.06377926391412006,0.06294784952211409,0.06377926391412006,0.024487651393399226,0.7560667981936956,0.9998898561322361,49.99449280661181,1.049717461494362,-10.084516060146054,1.0618160605752602,0.3254145257971836,-31.088497992993272,0.4105862075197293,-0.0006534698824015601,5.715224383605763,5.713539330051949,11023.871000000001,0.0,8.0,0.0,11097.574908133058,0.0,1.0,1.0
7.4999999999998845,0.06378396996857337,0.06294869780295588,0.06378396996857337,0.024491260983047883,0.7560519643880819,0.9998898580165523,49.994492900827616,1.0497127016460868,-10.104607894524642,1.0618131422393802,0.32544309058453513,-31.110001122378716,0.41057345547296387,-0.0006566376375733024,5.71528266908795,5.713493210111977,11023.871000000001,0.0,8.0,0.0,11098.884754915285,0.0,1.0,1.0
7.509999999999884,0.06378742563262668,0.06294955785240892,0.06378742563262668,0.02449393180916889,0.7560306476196138,0.9998898705863274,49.99449352931637,1.0497068388241144,-10.124749848678288,1.0618086705570977,0.3254648348051534,-31.13119513279517,0.4105618197745575,-0.0006590563063047786,5.7153371263935515,5.713497937112645,11023.871000000001,0.0,8.0,0.0,11100.231642908475,0.0,1.0,1.0
7.519999999999884,0.06378933312561577,0.06295042924121068,0.06378933312561577,0.024495360054309415,0.7560060158356404,0.9998898923342312,49.99449461671156,1.0497005644708526,-10.144898316220246,1.0618031797104108,0.325477700987811,-31.151888242802183,0.41055254825507703,-0.0006604387576334698,5.715387745865576,5.713569551257106,11023.871000000001,0.0,8.0,0.0,11101.56375231115,0.0,1.0,1.0
7.529999999999884,0.0637895635019775,0.0629513115172878,0.0637895635019775,0.024495376402375042,0.7559815637198474,0.9998899207837775,49.994496039188874,1.0496946194991592,-10.165008604410056,1.0617973190755134,0.3254805966702255,-31.1719420794366,0.4105466362147586,-0.0006606097137950447,5.715434535095727,5.7137212539067015,11023.871000000001,0.0,8.0,0.0,11102.81949508844,0.0,1.0,1.0
7.539999999999884,0.06378817197352626,0.06295220423531804,0.06378817197352626,0.024493965632326534,0.7559607295214947,0.999889952755181,49.99449763775905,1.0496897131175305,-10.185039827042072,1.0617917825957406,0.3254735213116926,-31.191287246282844,0.41054471518085317,-0.000659525832987786,5.715477519181699,5.713961285653135,11023.871000000001,0.0,8.0,0.0,11103.931177985727,0.0,1.0,1.0
7.5499999999998835,0.0637853930140533,0.06295310698539947,0.0637853930140533,0.024491269232208252,0.7559465158628266,0.9998899847103,49.994499235515,1.0496864446751406,-10.20495941031937,1.0617872327765665,0.32545757332923225,-31.20993134294704,0.4105469812196495,-0.0006572812703791367,5.715516741756521,5.714291193019924,11023.871000000001,0.0,8.0,0.0,11104.829946961449,0.0,1.0,1.0
7.559999999999883,0.06378161562120713,0.06295401941766982,0.06378161562120713,0.024487570624341738,0.7559411564037735,0.9998900131389422,49.99450065694711,1.0496852372347736,-10.22474671020363,1.061784227710301,0.3254348354733525,-31.227958504337288,0.4105531710738197,-0.0006540980024524422,5.715552263805757,5.7147047116843455,11023.871000000001,0.0,8.0,0.0,11105.451556623317,0.0,1.0,1.0
7.569999999999883,0.06377734136446314,0.06295494126014631,0.06377734136446314,0.02448326459873835,0.7559458654465365,0.9998900349440019,49.99450174720009,1.0496862902841742,-10.244395335999908,1.0617831592441112,0.32540815065325857,-31.245520492183722,0.41056258896949344,-0.0006503019550371482,5.715584161753947,5.715187428742041,11023.871000000001,0.0,8.0,0.0,11105.74238930452,0.0,1.0,1.0
7.579999999999883,0.06377312981285631,0.06295587232778925,0.06377312981285631,0.024478814361587053,0.7559606985806877,0.9998900477829169,49.99450238914584,1.049689556849657,-10.263913917869038,1.0617842091755783,0.32538081286273285,-31.26282032445021,0.410574181185124,-0.0006462875983941486,5.71561252344079,5.715717303316644,11023.871000000001,0.0,8.0,0.0,11105.66508892739,0.0,1.0,1.0
7.589999999999883,0.06376953736741192,0.06295681252174869,0.06376953736741192,0.024474700988942905,0.7559845402891449,0.9998900503277569,49.99450251638785,1.0496947475499852,-10.283325228650323,1.061787328347964,0.32535620746144334,-31.280090254223023,0.41058665011858464,-0.0006424749579363691,5.715637443272935,5.716266030316727,11023.871000000001,0.0,8.0,0.0,11105.203186833713,0.0,1.0,1.0
7.599999999999882,0.06376705625082724,0.06295776181883043,0.06376705625082724,0.024471370874678718,0.7560152204522338,0.9998900424152503,49.99450212076251,1.0497013611548407,-10.302663752450695,1.061792240971603,0.32533744058969,-31.29756651546077,0.41059859526630843,-0.0006392637900238904,5.715659016376269,5.71680113839243,11023.871000000001,0.0,8.0,0.0,11104.364177124153,0.0,1.0,1.0
7.609999999999882,0.06376606035919204,0.06295872025229478,0.06376606035919204,0.024469186910505116,0.7560497474793432,0.9998900250701503,49.994501253507515,1.049708738331902,-10.321971962988876,1.0617984737226422,0.3253269983991971,-31.31546358058862,0.41060866569864796,-0.0006369899206438805,5.715677332263159,5.717288630416812,11023.871000000001,0.0,8.0,0.0,11103.180640922968,0.0,1.0,1.0
7.619999999999882,0.06376676388741634,0.06295968788605975,0.06376676388741634,0.024468388657994288,0.7560846329573581,0.999890000399113,49.99450001995565,1.0497161327858653,-10.341295714936829,1.0618054064800633,0.32532647315973595,-31.33395070387467,0.4106157075177994,-0.0006358884470722905,5.715692469066142,5.717695912155157,11023.871000000001,0.0,8.0,0.0,11101.709207473908,0.0,1.0,1.0
7.629999999999882,0.06376919721842837,0.06296066478511804,0.06376919721842837,0.024469065760474747,0.7561162726392776,0.9998899713662293,49.994498568311464,1.049722792153165,-10.360679247002352,1.0618123392414494,0.3253363857743085,-31.353133267210186,0.41061889044274036,-0.0006360677277273487,5.715704487308757,5.717994718470708,11023.871000000001,0.0,8.0,0.0,11100.027353706148,0.0,1.0,1.0
7.6399999999998816,0.06377320269290127,0.06296165098540656,0.06377320269290127,0.024471147429522375,0.7561413423613984,0.999889941474064,49.9944970737032,1.0497280399809925,-10.380160337206396,1.0618185680353858,0.3253561237872161,-31.373040938132885,0.41061779992970404,-0.0006374969365854339,5.715713425945107,5.718163740668917,11023.871000000001,0.0,8.0,0.0,11098.228264445746,0.0,1.0,1.0
7.649999999999881,0.06377845075822819,0.0629626464664471,0.06377845075822819,0.024474409174705097,0.7561571657284936,0.999889914384236,49.9944957192118,1.0497313499732404,-10.399766135429772,1.0618234616815294,0.3253840017578927,-31.393623946220064,0.4106124848364895,-0.0006400085568538767,5.71571930048409,5.718190682915,11023.871000000001,0.0,8.0,0.0,11096.414175899648,0.0,1.0,1.0
7.659999999999881,0.06378447484520963,0.06296365112979363,0.06378447484520963,0.02447849617493948,0.756162013288444,0.9998898935182319,49.9944946759116,1.0497324044397385,-10.419510128002633,1.061826531122631,0.3254174380923109,-31.414757946527704,0.4106034552262033,-0.0006433156575049454,5.715722098283077,5.718073531643424,11023.871000000001,0.0,8.0,0.0,11094.688780969555,0.0,1.0,1.0
7.669999999999881,0.06379072134067681,0.06296466478570428,0.06379072134067681,0.02448296096156077,0.7561553000921942,0.999889881681598,49.994494084079896,1.0497311304783834,-10.439390570951288,1.0618274837786177,0.32545323022587996,-31.43625703979158,0.41059163007795696,-0.0006470422618669845,5.715721782864754,5.717820891137555,11023.871000000001,0.0,8.0,0.0,11093.14939110006,0.0,1.0,1.0
7.679999999999881,0.0637966093977325,0.0629656871495737,0.0637966093977325,0.02448731154459825,0.7561376593577125,0.9998898807525904,49.99449403762952,1.049727709720559,-10.459390573842015,1.0618262568928787,0.32548789952509855,-31.457893640003157,0.4105782399747614,-0.0006507637112674503,5.715718294962473,5.717451341169079,11023.871000000001,0.0,8.0,0.0,11091.879573428156,0.0,1.0,1.0
7.6899999999998805,0.06380159421188247,0.06296671784860215,0.06380159421188247,0.024491064915767743,0.756110883200487,0.9998898914698787,49.99449457349394,1.0497225602733118,-10.479479839920595,1.0618230260254218,0.3255180694307222,-31.4794231098254,0.4105646947704832,-0.0006540527866821373,5.715711557264972,5.716991863397135,11023.871000000001,0.0,8.0,0.0,11090.942952419804,0.0,1.0,1.0
7.69999999999988,0.06380522691784121,0.06296775643805978,0.06380522691784121,0.024493800150253268,0.7560777357906509,0.9998899133435336,49.99449566717668,1.049716292522217,-10.499617888139168,1.0618181874956163,0.32554083609185114,-31.500610513263165,0.41055243027009514,-0.0006565266151931759,5.7157014798433075,5.716475484191854,11023.871000000001,0.0,8.0,0.0,11090.378753942929,0.0,1.0,1.0
7.70999999999988,0.06380720450747751,0.06296880242544685,0.06380720450747751,0.024495205224390276,0.7560416582869846,0.9998899447002884,49.99449723501442,1.0497096433894972,-10.519758417840938,1.0618123164236821,0.3255540907022247,-31.521256542398657,0.4105427505855649,-0.0006578891726803255,5.7156879668982485,5.715938362302617,11023.871000000001,0.0,8.0,0.0,11090.199501646193,0.0,1.0,1.0
7.71999999999988,0.06380740414738063,0.06296985529997029,0.06380740414738063,0.024495112231923986,0.7560063969725718,0.9998899828592994,49.99449914296497,1.0497033961268487,-10.539854346106008,1.0618061047545413,0.32555675724028404,-31.541219713755478,0.4105366836529689,-0.0006579645689233124,5.71567092308888,5.715416609982822,11023.871000000001,0.0,8.0,0.0,11090.391061651204,0.0,1.0,1.0
7.72999999999988,0.06380589791469748,0.06297091456415126,0.06380589791469748,0.024493516897673987,0.7559755947941443,0.9998900244200514,49.994501221002565,1.049698294444978,-10.559862967111801,1.0618002859479678,0.3255489181085336,-31.560432312461458,0.4105348662058685,-0.0006567172621290284,5.715650260160597,5.714943165158953,11023.871000000001,0.0,8.0,0.0,11090.914997620943,0.0,1.0,1.0
7.739999999999879,0.06380294611200722,0.06297197976411793,0.06380294611200722,0.024490580035447004,0.75595239094912,0.9998900656313068,49.994503281565336,1.0496949605073185,-10.579750663267118,1.0617955545956204,0.3255318124413071,-31.57890825292422,0.410537471349564,-0.0006542568039133488,5.715625902359171,5.714545027465953,11023.871000000001,0.0,8.0,0.0,11091.712966490928,0.0,1.0,1.0
7.749999999999879,0.06379896972605266,0.06297305051525492,0.06379896972605266,0.024486610666914804,0.7559390726742322,0.9998901028007013,49.994505140035066,1.0496938259349082,-10.599496643151936,1.0617924898683562,0.32550770621645153,-31.596741940816937,0.41054418711096996,-0.0006508264884386483,5.715597790675176,5.714241132043728,11023.871000000001,0.0,8.0,0.0,11092.712683128819,0.0,1.0,1.0
7.759999999999879,0.06379450497032946,0.06297412652036317,0.06379450497032946,0.024482032640268672,0.7559368179531409,0.9998901326998483,49.99450663499241,1.0496950835229117,-10.619095287095009,1.0617914913131459,0.3254796479894038,-31.614098246416262,0.4105542485379057,-0.0006467771389794645,5.715565884608007,5.714041066244294,11023.871000000001,0.0,8.0,0.0,11093.834829977859,0.0,1.0,1.0
7.769999999999879,0.06379014490017475,0.06297520757828645,0.06379014490017475,0.02447733848034115,0.7559455580372643,0.9998901529202148,49.99450764601074,1.0496986650403242,-10.638556835369666,1.0617927341504698,0.3254511371850137,-31.631194702913493,0.410566519832667,-0.0006425289658527576,5.715530163905166,5.713944741349277,11023.871000000001,0.0,8.0,0.0,11095.00020677551,0.0,1.0,1.0
7.779999999999879,0.06378647455479605,0.06297629358199046,0.06378647455479605,0.024473035624327025,0.7559639755812986,0.9998901621404869,49.994508107024345,1.049704247567776,-10.657906338143741,1.061796149041898,0.32542574176699857,-31.64827790248158,0.41057961739552673,-0.0006385257556865767,5.715490627193948,5.713943032746918,11023.871000000001,0.0,8.0,0.0,11096.136403708837,0.0,1.0,1.0
7.789999999999878,0.06378400679011602,0.06297738450622864,0.06378400679011602,0.024469590988786937,0.7559896392911467,0.9998901602759515,49.99450801379757,1.0497112876794157,-10.677180978689744,1.0618014285749415,0.32540670758645035,-31.665596681700535,0.41059206019016764,-0.0006351864539040447,5.7154472895020945,5.714019296031834,11023.871000000001,0.0,8.0,0.0,11097.183351256786,0.0,1.0,1.0
7.799999999999878,0.06378312585232784,0.0629784803860693,0.06378312585232784,0.024467379913930873,0.7560192609817319,0.9998901484933732,49.99450742466866,1.0497190797540503,-10.696426059836062,1.0618080597741528,0.32539660227632666,-31.683375008773645,0.41060243099294835,-0.0006328594154214179,5.715400178357287,5.714151577507414,11023.871000000001,0.0,8.0,0.0,11098.097233900775,0.0,1.0,1.0
7.809999999999878,0.06378404484598046,0.06297958128856297,0.06378404484598046,0.024466644974566007,0.7560490475097981,0.9998901290894744,49.99450645447372,1.0497268321267847,-10.71569008868695,1.0618153791258773,0.3253970323665956,-31.701787490153315,0.41060953108047726,-0.0006317842387551713,5.715349328742829,5.714315266810681,11023.871000000001,0.0,8.0,0.0,11098.852441445417,0.0,1.0,1.0
7.819999999999878,0.06378678170397123,0.06298068728059061,0.06378678170397123,0.024467469038832474,0.7560751096467277,0.9998901052458151,49.99450526229076,1.049733752912072,-10.735019491436857,1.0618226441955803,0.325408464056871,-31.720940120448123,0.41061251174769786,-0.0006320652442932384,5.715294777619385,5.714485897320264,11023.871000000001,0.0,8.0,0.0,11099.441449557635,0.0,1.0,1.0
7.8299999999998775,0.06379115626182644,0.06298179839636615,0.06379115626182644,0.02446976544016785,0.7560938836866061,0.9998900806861274,49.99450403430637,1.0497391363057862,-10.754453529662104,1.0618291141550409,0.32543016687045573,-31.740858347779458,0.4106109685551943,-0.0006336594221395574,5.7152365579017825,5.7146417892364365,11023.871000000001,0.0,8.0,0.0,11099.87274612355,0.0,1.0,1.0
7.839999999999877,0.06379680879524373,0.06298291460812354,0.06379680879524373,0.024473286361474687,0.756102520071724,0.9998900592726518,49.99450296363259,1.049742440088731,-10.774019968857715,1.061834130580447,0.32546028645849057,-31.76148377352186,0.410604988085164,-0.0006363801856134404,5.715174692806233,5.714766251888883,11023.871000000001,0.0,8.0,0.0,11100.167129711055,0.0,1.0,1.0
7.849999999999877,0.06380323812062835,0.06298403580319326,0.06380323812062835,0.02447764866724575,0.7560991966956623,0.9998900445847668,49.99450222923834,1.0497433459121646,-10.793731971931399,1.0618371898132908,0.3254960393728998,-31.782679916876607,0.4105951418714672,-0.0006399166523358606,5.715109194828805,5.714849113705186,11023.871000000001,0.0,8.0,0.0,11100.352880114202,0.0,1.0,1.0
7.859999999999877,0.0638098552930677,0.0629851617699971,0.0638098552930677,0.024482374610144606,0.7560833224698285,0.9998900395254504,49.994501976272524,1.0497417956799313,-10.813586562643955,1.0618379990014148,0.3255340098756854,-31.804246526493007,0.4105824276385217,-0.0006438665653948625,5.715040071279324,5.71488742405649,11023.871000000001,0.0,8.0,0.0,11100.460417142744,0.0,1.0,1.0
7.869999999999877,0.06381604725459819,0.06298629219453672,0.06381604725459819,0.024486943236252143,0.7560556083928551,0.9998900459986262,49.99450229993131,1.0497379998099818,-10.833564838760045,1.0618365095920979,0.32557051792445174,-31.825940998743302,0.4105681635620112,-0.0006477794991656047,5.714967332543329,5.714885262352162,11023.871000000001,0.0,8.0,0.0,11100.517108715754,0.0,1.0,1.0
7.879999999999876,0.06382124365252245,0.06298742666782037,0.06382124365252245,0.024490847075986116,0.7560179975295782,0.9998900646933057,49.99450323466528,1.0497324161414712,-10.853633927835324,1.0618329243928613,0.32560201941922645,-31.84750465917351,0.4105538464244248,-0.0006512058129696989,5.7148909966713655,5.714852689811008,11023.871000000001,0.0,8.0,0.0,11100.54285846663,0.0,1.0,1.0
7.889999999999876,0.06382497959414483,0.06298856470348749,0.06382497959414483,0.0244936479899529,0.7559734605172657,0.999890094999256,49.9945047499628,1.0497257014594148,-10.873750488857066,1.061827677134047,0.32562549554235043,-31.868691075575278,0.4105409887222799,-0.0006537460664286108,5.7148110882654155,5.714803976843835,11023.871000000001,0.0,8.0,0.0,11100.547003140337,0.0,1.0,1.0
7.899999999999876,0.06382694741211566,0.06298970576377451,0.06382694741211566,0.024495025967489155,0.7559256778936764,0.9998901350647774,49.99450675323887,1.0497186406886658,-10.893865390613346,1.0618213864774901,0.32563878826550746,-31.88929328169322,0.4105309524562862,-0.0006550954172406368,5.714727637826682,5.714755323621665,11023.871000000001,0.0,8.0,0.0,11100.526893638062,0.0,1.0,1.0
7.909999999999876,0.06382703159465622,0.0629908492910478,0.06382703159465622,0.02449481531666879,0.7558786431315198,0.9998901819915251,49.994509099576256,1.0497120613956672,-10.913929062453795,1.061814789287607,0.32564084413283595,-31.90916685472433,0.4105247980795931,-0.0006550779568352186,5.7146406826227825,5.714722350753286,11023.871000000001,0.0,8.0,0.0,11100.468330140595,0.0,1.0,1.0
7.919999999999876,0.06382532280909264,0.0629919947415046,0.06382532280909264,0.02449302401287122,0.7558362293085683,0.9998902321459531,49.99451160729765,1.0497067429964264,-10.9338969318207,1.0618086603735146,0.3256318379951396,-31.928246218336767,0.41052316568151015,-0.000653666994116646,5.714550267392933,5.7147176624139036,11023.871000000001,0.0,8.0,0.0,11100.3477976157,0.0,1.0,1.0
7.929999999999875,0.0638221092406849,0.0629931416173879,0.0638221092406849,0.024489833856478894,0.7558017667355532,0.9998902815536844,49.99451407768422,1.0497033307592045,-10.953734346800184,1.061803727519008,0.32561316156030784,-31.946552294541508,0.4105262020175917,-0.000650988868330633,5.714456444564642,5.714748778476457,11023.871000000001,0.0,8.0,0.0,11100.136228929974,0.0,1.0,1.0
7.939999999999875,0.06381784602232572,0.06299428949420506,0.06381784602232572,0.02448558129943569,0.7557776780246189,0.9998903263335656,49.99451631667828,1.0497022642043898,-10.973420434510198,1.061800591224292,0.32558727693165446,-31.964190611575585,0.41053354184294455,-0.0006473097671550389,5.714359274178556,5.714816691118131,11023.871000000001,0.0,8.0,0.0,11099.803834141556,0.0,1.0,1.0
7.949999999999875,0.06381310603259256,0.06299543803996961,0.06381310603259256,0.024480721043926054,0.7557652110286661,0.9998903631235283,49.99451815617641,1.0497037278958392,-10.992950462220204,1.0617996580994775,0.3255574508161596,-31.981340064698248,0.41054434580758803,-0.0006430069952763858,5.714258822389638,5.7149152291321865,11023.871000000001,0.0,8.0,0.0,11099.325398448025,0.0,1.0,1.0
7.959999999999875,0.06380851747376674,0.06299658702434696,0.06380851747376674,0.024475776494432857,0.7557642994484295,0.999890389451209,49.99451947256045,1.0497076300939283,-11.01233643420687,1.0618010953307073,0.32552739879243886,-31.998233582655498,0.41055739073098496,-0.000638527919279562,5.714155159195911,5.715031319918087,11023.871000000001,0.0,8.0,0.0,11098.685385320523,0.0,1.0,1.0
7.9699999999998745,0.06380469513968996,0.06299773631668196,0.06380469513968996,0.02447128260436031,0.7557735668941352,0.9998904040084189,49.99452020042094,1.0497136116220604,-11.031605853614026,1.0618048112777096,0.3255008791849916,-32.01513284523125,0.4105712022035113,-0.0006343411804166582,5.714048355333388,5.7151461351685,11023.871000000001,0.0,8.0,0.0,11097.882191700573,0.0,1.0,1.0
7.979999999999874,0.06380217296905247,0.06299888587310008,0.06380217296905247,0.02446772743789362,0.7557904743977474,0.9998904067992246,49.99452033996123,1.0497210839662172,-11.050798781705268,1.0618104643518897,0.32548128150047817,-32.03229982801738,0.41058421486020247,-0.0006308855662467101,5.713938477966966,5.715237004036013,11023.871000000001,0.0,8.0,0.0,11096.930987823465,0.0,1.0,1.0
7.989999999999874,0.06380134529174306,0.06300003571407099,0.06380134529174306,0.024465498813078485,0.7558115955919967,0.9998903991452857,49.99451995726428,1.0497292924616788,-11.069963513533908,1.0618174992156815,0.32547125456303205,-32.04996826233329,0.41059494281172093,-0.0006285221046189115,5.713825586708053,5.715279888627662,11023.871000000001,0.0,8.0,0.0,11095.864726895616,0.0,1.0,1.0
7.999999999999874,0.06380242316817039,0.06300118589487051,0.06380242316817039,0.02446484174979867,0.7558329897756758,0.9998903835475986,49.99451917737993,1.0497373977532722,-11.089151338877244,1.0618252063869746,0.32547241467302557,-32.068318076893945,0.41060214181551646,-0.000627494515692427,5.713709729788132,5.7152521503352265,11023.871000000001,0.0,8.0,0.0,11094.733110216634,0.0,1.0,1.0
8.009999999999874,0.06380541054177825,0.06300233647216195,0.06380541054177825,0.024465831235377634,0.7558506323825491,0.9998903634192419,49.994518170962095,1.049744566797017,-11.108410955144373,1.0618327988352678,0.3254851651156785,-32.0874555546707,0.4106049458042599,-0.0006279022184397232,5.713590939044315,5.715135301195029,11023.871000000001,0.0,8.0,0.0,11093.599518242985,0.0,1.0,1.0
8.019999999999873,0.06381010278119689,0.06300348747035049,0.06381010278119689,0.024468363197069878,0.7558608560760084,0.999890342717534,49.9945171358767,1.049750063664423,-11.127783135980044,1.0618394973577059,0.3255086463268579,-32.10740133901695,0.41060296315479483,-0.0006296887611227107,5.7134692291793066,5.714917426026736,11023.871000000001,0.0,8.0,0.0,11092.536153589925,0.0,1.0,1.0
8.029999999999873,0.06381610781418078,0.0630046388514033,0.06381610781418078,0.024472164699472124,0.7558607544659832,0.999890325514824,49.994516275741205,1.049753330393055,-11.147296232927243,1.0618446155820362,0.3255408222911089,-32.12808761766418,0.4105963222585272,-0.0006326469648865733,5.713344595974395,5.714594998505462,11023.871000000001,0.0,8.0,0.0,11091.617842602416,0.0,1.0,1.0
8.039999999999873,0.06382288768345816,0.06300579049146096,0.06382288768345816,0.0244768224253015,0.7558485043248886,0.9998903155539299,49.9945157776965,1.0497540490976804,-11.166963001125195,1.0618476354383781,0.3255786946036077,-32.14936487123976,0.4105856611537674,-0.0006364403686549872,5.713217017001794,5.714173868676461,11023.871000000001,0.0,8.0,0.0,11090.915108630003,0.0,1.0,1.0
8.049999999999873,0.06382981620211324,0.06300694216683887,0.06382981620211324,0.024481826604788773,0.7558235707926114,0.9998903158362784,49.99451579181392,1.0497521784405253,-11.18677910212622,1.0618482648746685,0.32561862230643634,-32.17101757313777,0.4105720617613073,-0.0006406388763224566,5.713086453888803,5.713669287574489,11023.871000000001,0.0,8.0,0.0,11090.487228357828,0.0,1.0,1.0
8.059999999999873,0.06383624664892244,0.06300809355100027,0.06383624664892244,0.02448662589080308,0.7557867725077256,0.9998903282878397,49.99451641439199,1.049747960204978,-11.206723460540406,1.0618464713887865,0.32565671427168774,-32.19278725956716,0.4105569351305118,-0.0006447649751329675,5.712952856074611,5.7131049344241625,11023.871000000001,0.0,8.0,0.0,11090.376007869074,0.0,1.0,1.0
8.069999999999872,0.06384158229257038,0.0630092442228894,0.06384158229257038,0.024490687399517905,0.7557401986253167,0.9998903535401035,49.99451767700517,1.0497418948911792,-11.226760453236485,1.061842487463225,0.32568925263940524,-32.21440055138735,0.4105418695010129,-0.0006483456702342399,5.712816166099778,5.712511019777008,11023.871000000001,0.0,8.0,0.0,11090.600961138085,0.0,1.0,1.0
8.079999999999872,0.06384534210381744,0.0630103936857693,0.06384534210381744,0.024493555413624062,0.7556869857414117,0.9998903908512958,49.99451954256479,1.0497346886422858,-11.246843710080412,1.0618367869866217,0.32571310159882916,-32.235599104201484,0.4105284573244269,-0.0006509645186102838,5.712676323247247,5.711921639455187,11023.871000000001,0.0,8.0,0.0,11091.156442340876,0.0,1.0,1.0
8.089999999999872,0.0638472143904788,0.06301154139454898,0.0638472143904788,0.024494902211106274,0.7556309781296743,0.9998904381779289,49.994521908896445,1.0497271770457521,-11.266921125067476,1.0618300349290508,0.3257260563539681,-32.25616817836813,0.41051812010761435,-0.0006523079776942186,5.712533272759236,5.711371641265402,11023.871000000001,0.0,8.0,0.0,11092.011095266622,0.0,1.0,1.0
8.099999999999872,0.06384709228026701,0.06301268678863828,0.06384709228026701,0.024494565205928968,0.7555763077805402,0.9998904923901922,49.99452461950961,1.0497202340450196,-11.28694053701377,1.0618230155533963,0.32572709273994466,-32.27596061303979,0.410511950591377,-0.0006522007846882143,5.712386975489008,5.710893324214497,11023.871000000001,0.0,8.0,0.0,11093.109743723195,0.0,1.0,1.0
8.109999999999872,0.06384508689424834,0.06301382932674028,0.06384508689424834,0.02449256603649967,0.7555269399536956,0.9998905496085279,49.99452748042639,1.0497146759920017,-11.306855457284286,1.061816546931411,0.3257164883532819,-32.29491346701314,0.4105105901527921,-0.0006506262389476707,5.712237608027075,5.710513332917305,11023.871000000001,0.0,8.0,0.0,11094.377713690994,0.0,1.0,1.0
8.119999999999871,0.06384151650841668,0.06301496851975551,0.06384151650841668,0.024489109266437034,0.7554862352892644,0.9998906056249152,49.99453028124576,1.0497111715179817,-11.326630209857084,1.0618113911702756,0.3256958002285856,-32.31305540655232,0.41051415551074866,-0.000647728956006526,5.712084825957473,5.710249987652714,11023.871000000001,0.0,8.0,0.0,11095.726608291367,0.0,1.0,1.0
8.129999999999871,0.06383687271244215,0.06301610395815864,0.06383687271244215,0.024484560719176235,0.7554565729704859,0.9998906563626045,49.994532818130224,1.049710167297493,-11.346243909572646,1.0618081703197275,0.3256677003973011,-32.33050397634051,0.41052222324858334,-0.0006437996870404679,5.711928831388346,5.710111523677624,11023.871000000001,0.0,8.0,0.0,11097.062122816318,0.0,1.0,1.0
8.139999999999871,0.06383176720876615,0.06301723533078352,0.06383176720876615,0.024479407838619724,0.755439082553583,0.9998906983235544,49.99453491617772,1.0497118379962953,-11.365692831571044,1.0618072973355035,0.32563568704093615,-32.347453047376476,0.4105338740486095,-0.0006392438816792858,5.711769625001446,5.710095228544254,11023.871000000001,0.0,8.0,0.0,11098.291968821455,0.0,1.0,1.0
8.14999999999987,0.06382686511647505,0.06301836243289057,0.06382686511647505,0.024474206533047497,0.7554335111031424,0.9998907289741066,49.99453644870533,1.0497160659617577,-11.384990903780912,1.0618089297924915,0.32560370326510796,-32.36415184565169,0.41054779172263123,-0.0006345375345106118,5.711607270482665,5.710187677334042,11023.871000000001,0.0,8.0,0.0,11099.333823551886,0.0,1.0,1.0
8.15999999999987,0.06382281217250375,0.06301948516256095,0.06382281217250375,0.024469520454737773,0.7554382420660491,0.9998907470263405,49.99453735131703,1.04972245288206,-11.40416826336508,1.061812951485541,0.325575705937906,-32.38087789172611,0.41056240598654326,-0.0006301752599556501,5.711441850853386,5.710366057185077,11023.871000000001,0.0,8.0,0.0,11100.122264041996,0.0,1.0,1.0
8.16999999999987,0.06382016387867288,0.0630206035057406,0.06382016387867288,0.024465859429878473,0.7554504644246779,0.9998907525841384,49.99453762920692,1.0497303621171328,-11.42326803236074,1.0618189839485248,0.32555523233885647,-32.39790682254207,0.41057606318959666,-0.0006266163325381439,5.7112734622176955,5.71060039203606,11023.871000000001,0.0,8.0,0.0,11100.614043294838,0.0,1.0,1.0
8.17999999999987,0.06381932437264001,0.06302171751150998,0.06381932437264001,0.02446362373652113,0.7554664741425079,0.999890747137843,49.99453735689215,1.049738987090142,-11.442341662759466,1.0618264266360442,0.3255450121123589,-32.41548236710977,0.4105872063495205,-0.0006242345561559261,5.711102208066253,5.7108564739678425,11023.871000000001,0.0,8.0,0.0,11100.791211165726,0.0,1.0,1.0
8.18999999999987,0.06382050167222746,0.06302282726023913,0.06382050167222746,0.02446306019290756,0.7554820753992623,0.9998907334078325,49.994536670391625,1.049747438366496,-11.46144335582714,1.0618345214160396,0.3255466665321857,-32.43378969686311,0.41059454506444704,-0.0006232773234777441,5.710928192902993,5.711099184025498,11023.871000000001,0.0,8.0,0.0,11100.661776195446,0.0,1.0,1.0
8.19999999999987,0.06382368412089394,0.0630239328280839,0.06382368412089394,0.024464234698194566,0.7554930381583742,0.9998907150535625,49.994535752678125,1.0497548400937022,-11.480624159130203,1.0618424344353252,0.32556052727400286,-32.452934995862385,0.4105971971213061,-0.0006238381970752589,5.710751516056461,5.711295862928768,11023.871000000001,0.0,8.0,0.0,11100.257878393555,0.0,1.0,1.0
8.20999999999987,0.06382864057216349,0.06302503425170172,0.06382864057216349,0.024467024130845703,0.7554955623913058,0.9998906962789941,49.994534813949706,1.0497604254908257,-11.499926378774859,1.0618493465873047,0.325585594024166,-32.47293344601396,0.4105947866637265,-0.0006258459206624393,5.710572266265511,5.711419384497769,11023.871000000001,0.0,8.0,0.0,11099.631692142193,0.0,1.0,1.0
8.21999999999987,0.06383494434007991,0.06302613149706567,0.06383494434007991,0.02447112852973941,0.7554866984116257,0.9998906813764726,49.99453406882363,1.0497636211333443,-11.519378911721333,1.0618545428900947,0.32561963571031216,-32.49370696213738,0.4105874882739291,-0.0006290710931241097,5.710390517204133,5.711450617149467,11023.871000000001,0.0,8.0,0.0,11098.849512306067,0.0,1.0,1.0
8.229999999999869,0.06384201845411185,0.06302722443583311,0.06384201845411185,0.0244761024234578,0.7554646772975248,0.9998906742579341,49.994533712896704,1.0497641108710665,-11.538994007710295,1.06185749114893,0.3256594252775718,-32.51509201366144,0.4105760118516789,-0.0006331499472878583,5.710206325421216,5.7113800232792356,11023.871000000001,0.0,8.0,0.0,11097.984661516724,0.0,1.0,1.0
8.239999999999869,0.06384919751504796,0.06302831283192455,0.06384919751504796,0.02448140219315709,0.7554291148307013,0.9998906780241248,49.99453390120624,1.0497618722610742,-11.55876582163827,1.0618579013255909,0.3257010840257569,-32.536856816023516,0.41056152928002654,-0.0006376229069963593,5.7100197258564105,5.711208236212071,11023.871000000001,0.0,8.0,0.0,11097.109971328497,0.0,1.0,1.0
8.249999999999869,0.06385579965511472,0.0630293963398724,0.06385579965511472,0.02448644461804804,0.7553810657595037,0.9998906946190359,49.9945347309518,1.0497571812319044,-11.578670929067885,1.0618557589888913,0.32574049976523056,-32.55872615936943,0.4105455500345338,-0.0006419839976112156,5.709830734535392,5.710945563398609,11023.871000000001,0.0,8.0,0.0,11096.290634267207,0.0,1.0,1.0
8.259999999999868,0.06386120093701797,0.06303047451522566,0.06386120093701797,0.02449067043425904,0.7553229212338443,0.9998907246081604,49.99453623040802,1.0497505840709147,-11.598670767864254,1.0618513289126206,0.32577377457566775,-32.580411269647946,0.4105297585377238,-0.0006457359170421248,5.709639362892066,5.71061047887181,11023.871000000001,0.0,8.0,0.0,11095.578180415781,0.0,1.0,1.0
8.269999999999868,0.06386490412400012,0.06303154683598093,0.06386490412400012,0.024493606011353322,0.7552581592984582,0.9998907671062052,49.99453835531026,1.0497428394113828,-11.618715758711767,1.061845128076085,0.32579765378099895,-32.60164147498362,0.41051583055970714,-0.0006484448011503808,5.70944560524475,5.710227275321856,11023.871000000001,0.0,8.0,0.0,11095.006179692378,0.0,1.0,1.0
8.279999999999868,0.06386659420297133,0.06303261273279592,0.06386659420297133,0.02449491625867655,0.7551909743314749,0.9998908198637562,49.99454099318781,1.0497348362941106,-11.638750669087527,1.061837870686251,0.32580988864851557,-32.622194171615085,0.41050524872152583,-0.0006497885781434162,5.7092494511788425,5.709823140784814,11023.871000000001,0.0,8.0,0.0,11094.588111195098,0.0,1.0,1.0
8.289999999999868,0.06386617435172362,0.06303367162476184,0.06386617435172362,0.02449444268688474,0.7551258250018262,0.9998908795048423,49.99454397524212,1.0497274971761337,-11.658720641080517,1.061830391005376,0.3258094915859804,-32.64191970768606,0.4104991377051074,-0.0006495933794245692,5.709050889283174,5.709424987789878,11023.871000000001,0.0,8.0,0.0,11094.317575336769,0.0,1.0,1.0
8.299999999999867,0.06386377811264493,0.06303472295687561,0.06386377811264493,0.024492222130434217,0.7550669496874972,0.9998909418903204,49.994547094516015,1.0497216765862414,-11.67857722161252,1.0618235523501909,0.32579685390053836,-32.66075833640702,0.41049813789765877,-0.0006478537410860484,5.708849910642742,5.7090563880949725,11023.871000000001,0.0,8.0,0.0,11094.17077064587,0.0,1.0,1.0
8.309999999999867,0.06385975616172494,0.06303576623513595,0.06385975616172494,0.024488483821115677,0.7550179023834513,0.9998910025676335,49.994550128381675,1.0497180667231358,-11.698283725924426,1.0618181522918417,0.325773711399065,-32.678747278310496,0.41050233201933617,-0.0006447341605919173,5.708646512458377,5.70873495689946,11023.871000000001,0.0,8.0,0.0,11094.110903361407,0.0,1.0,1.0
8.319999999999867,0.0638546389399536,0.06303680105541655,0.0638546389399536,0.024483625016525172,0.754981160336225,0.9998910572574975,49.994552862874876,1.0497171205595646,-11.717819334468711,1.0618148345993934,0.3257429604686393,-32.69601706513212,0.410511233276434,-0.0006405517372318507,5.708440700952926,5.708470476366659,11023.871000000001,0.0,8.0,0.0,11094.093982785922,0.0,1.0,1.0
8.329999999999867,0.06384907918620517,0.06303782712292487,0.06384907918620517,0.024478167891163714,0.7549578470705468,0.9998911023237279,49.9945551161864,1.049719001042337,-11.737181462432137,1.0618140177534126,0.3257083445598805,-32.712777567053244,0.41052383651701085,-0.0006357418290041136,5.708232491720935,5.708263963607384,11023.871000000001,0.0,8.0,0.0,11094.075303263116,0.0,1.0,1.0
8.339999999999867,0.06384378072043125,0.06303884426006415,0.06384378072043125,0.02447270255133733,0.7549476019270578,0.9998911351742644,49.99455675871322,1.0497235620222194,-11.756386133561485,1.0618158479971342,0.32567404592937527,-32.72929527095168,0.4105387266695263,-0.0006308106051995134,5.708021909331822,5.708107780706729,11023.871000000001,0.0,8.0,0.0,11094.015842782743,0.0,1.0,1.0
8.349999999999866,0.06383942138095319,0.06303985240177297,0.06383942138095319,0.02446782256301817,0.7549486111506204,0.9998911545491427,49.994557727457135,1.049730362990337,-11.775466312482344,1.0618201821307538,0.32564422816077504,-32.74586433725012,0.4105542323366963,-0.000626279814802973,5.707808985157125,5.707986765779398,11023.871000000001,0.0,8.0,0.0,11093.88782319828,0.0,1.0,1.0
8.359999999999866,0.06383657863898592,0.0630408515787808,0.06383657863898592,0.024464060120564374,0.7549577977864269,0.9998911606637453,49.99455803318726,1.0497387159747464,-11.794468375715908,1.0618266019383082,0.325622580141652,-32.76277461300599,0.41056860754888114,-0.000622629871687964,5.70759375424909,5.707880249311451,11023.871000000001,0.0,8.0,0.0,11093.678778086429,0.0,1.0,1.0
8.369999999999866,0.06383566605153469,0.06304184189053792,0.06383566605153469,0.024461827897545644,0.7549711501894434,0.9998911551915532,49.99455775957766,1.0497477594842057,-11.813447105176456,1.0618344586649706,0.32561191143379137,-32.78028006498799,0.4105802218358442,-0.0006202474314873693,5.7073762482402755,5.707764721898889,11023.871000000001,0.0,8.0,0.0,11093.39364502662,0.0,1.0,1.0
8.379999999999866,0.06383688745440588,0.06304282347071498,0.06383688745440588,0.024461373784453483,0.7549841537554624,0.9998911410880329,49.994557054401646,1.0497565515305696,-11.832459747150349,1.0618429427235176,0.32561384275436406,-32.7985710129219,0.4105877381349707,-0.0006193830517342888,5.707156493243749,5.707616847452634,11023.871000000001,0.0,8.0,0.0,11093.05463127945,0.0,1.0,1.0
8.389999999999866,0.06384021382419648,0.06304379644898647,0.06384021382419648,0.024462753281491823,0.7549922792426847,0.9998911222743098,49.99455611371549,1.0497641717757953,-11.851559778932259,1.0618511711333511,0.32562862461034464,-32.81775312177928,0.4105902595363729,-0.0006201234007568987,5.706934515712268,5.707416479288794,11023.871000000001,0.0,8.0,0.0,11092.698856989035,0.0,1.0,1.0
8.399999999999865,0.06384538529445312,0.06304476091323537,0.06384538529445312,0.02446582245911425,0.7549914749045016,0.9998911032142506,49.99455516071253,1.0497698218928746,-11.870791055897794,1.0618582833314407,0.32565510336589626,-32.837835408370275,0.41058742920470404,-0.0006223809565790918,5.706710325975373,5.707149334306639,11023.871000000001,0.0,8.0,0.0,11092.374013437699,0.0,1.0,1.0
8.409999999999865,0.06385193815829199,0.0630457168762879,0.06385193815829199,0.024470252305362858,0.7549786089999706,0.9998910884300118,49.994554421500595,1.0497729133692935,-11.890182972284055,1.0618635350989902,0.3256908386349555,-32.85872859945488,0.4105794726394292,-0.0006259023621354015,5.706483923377765,5.706809017018164,11023.871000000001,0.0,8.0,0.0,11092.132531429535,0.0,1.0,1.0
8.419999999999865,0.06385925408076083,0.06304666425081473,0.06385925408076083,0.024475563115964702,0.7549518145089631,0.9998910820079545,49.99455410039773,1.0497731332037672,-11.90974716404427,1.061866380491349,0.3257323602866946,-32.88025412184866,0.4105671773092428,-0.0006302947188491975,5.70625529494862,5.706398155356369,11023.871000000001,0.0,8.0,0.0,11092.024910542063,0.0,1.0,1.0
8.429999999999865,0.06386662641081277,0.06304760283516471,0.06386662641081277,0.02448117551303497,0.7549106981343353,0.9998910871483544,49.99455435741772,1.0497704801617722,-11.929476121964793,1.061866532832242,0.3257755388383801,-32.90216289488532,0.4105518111437241,-0.0006350672483019179,5.706024417143405,5.705928503162637,11023.871000000001,0.0,8.0,0.0,11092.092974324123,0.0,1.0,1.0
8.439999999999864,0.06387333663289672,0.06304853231172372,0.06387333663289672,0.024486472871224903,0.7548563900590725,0.9998911058082945,49.99455529041473,1.0497652672895343,-11.94934388264586,1.0618639979479978,0.325816030823125,-32.924162030584796,0.410534987846776,-0.0006396840836968198,5.705791258893511,5.705419978669945,11023.871000000001,0.0,8.0,0.0,11092.363837605839,0.0,1.0,1.0
8.449999999999864,0.06387873281417789,0.06304945225803599,0.06387873281417789,0.024490868569932333,0.7547914279550876,0.9998911384777224,49.994556923886115,1.0497580899750019,-11.969308742941177,1.0618590757002233,0.32584975203862154,-32.94594663776592,0.4105184928991923,-0.0006436226399845316,5.7055557860741555,5.704898725263529,11023.871000000001,0.0,8.0,0.0,11092.84530792808,0.0,1.0,1.0
8.459999999999864,0.06388230153198694,0.06305036216953618,0.06388230153198694,0.024493870761544606,0.7547194866782062,0.9998911841146935,49.994559205734674,1.0497497626334502,-11.989317722250462,1.0618523292652968,0.3258733274765516,-32.96723328715316,0.41050408878070144,-0.0006464312269416269,5.7053179664159055,5.704394392270052,11023.871000000001,0.0,8.0,0.0,11093.523297016623,0.0,1.0,1.0
8.469999999999864,0.06388372529696457,0.06305126149146678,0.06388372529696457,0.024495137400268117,0.7546449820359133,0.9998912402486125,49.99456201243063,1.0497412306633436,-12.009312300555562,1.0618445251635107,0.3258844680039362,-32.987791423899615,0.41049332073137207,-0.0006477794633838114,5.705077775304375,5.703936925446957,11023.871000000001,0.0,8.0,0.0,11094.361604682252,0.0,1.0,1.0
8.479999999999864,0.06388291892433873,0.06305214965653655,0.06388291892433873,0.02449451518726213,0.7545725911235331,0.9998913032416772,49.99456516208386,1.049733467225022,-12.029234811397739,1.0618365503613163,0.32588223082762596,-33.007469173015615,0.41048734479946014,-0.0006474957021645334,5.704835201183943,5.703553218258814,11023.871000000001,0.0,8.0,0.0,11095.304177655653,0.0,1.0,1.0
8.489999999999863,0.06388004054185857,0.06305302612422756,0.06388004054185857,0.024492057809703968,0.7545067413472175,0.9998913686808522,49.994568434042606,1.0497273662505082,-12.049034787310996,1.0618293154498923,0.3258671330242481,-33.02621057582389,0.41048679777216135,-0.0006455870619012543,5.704590248779953,5.703263996610173,11023.871000000001,0.0,8.0,0.0,11096.27966957919,0.0,1.0,1.0
8.499999999999863,0.06387547573192513,0.06305389041745543,0.06387547573192513,0.024488021202430908,0.7544511241922972,0.9998914318577428,49.99457159288714,1.0497236436285748,-12.068674552601541,1.061823654588757,0.3258411037518179,-33.044062259935636,0.41049172400561107,-0.0006422396360950276,5.704342942031866,5.7030812916804505,11023.871000000001,0.0,8.0,0.0,11097.207867918924,0.0,1.0,1.0
8.509999999999863,0.06386979635984051,0.0630547421525545,0.06386979635984051,0.024482836241036855,0.7544082875050386,0.9998914882835327,49.99457441417663,1.049722757633699,-12.088133437174008,1.0618202333574052,0.32580727923732344,-33.06116875988192,0.410501567691962,-0.0006377987611319281,5.704093325637294,5.703006793169815,11023.871000000001,0.0,8.0,0.0,11098.00733700487,0.0,1.0,1.0
8.519999999999863,0.06386369855567947,0.0630555810592743,0.06386369855567947,0.024477061918053572,0.7543793516840873,0.9998915341820389,49.99457670910195,1.0497248574884641,-12.107410137030516,1.0618194748071237,0.3257696628672546,-33.077757009829504,0.4105152315632332,-0.0006327315549709909,5.703841464165748,5.703031280464767,11023.871000000001,0.0,8.0,0.0,11098.603479911146,0.0,1.0,1.0
8.529999999999863,0.06385792671664822,0.06305640698855682,0.06385792671664822,0.024471324297222746,0.7543638816304493,0.9998915669063393,49.99457834531697,1.0497297657546956,-12.126522953989996,1.0618215119551553,0.3257326882739131,-33.09411175345694,0.4105311954330421,-0.0006275759703923231,5.703587439388104,5.7031352120635725,11023.871000000001,0.0,8.0,0.0,11098.936163096147,0.0,1.0,1.0
8.539999999999862,0.06385319197492047,0.0630572199071966,0.06385319197492047,0.0244662480982808,0.7543599291360251,0.9998915852330229,49.99457926165115,1.0497369964533099,-12.145507883895194,1.0618261719809372,0.32570073420148077,-33.11054460940431,0.41054768129131014,-0.0006228820819848817,5.703331345850856,5.703290425855837,11023.871000000001,0.0,8.0,0.0,11098.966082817204,0.0,1.0,1.0
8.549999999999862,0.06385009415114905,0.06305801987992563,0.06385009415114905,0.024462388473374355,0.7543642415758598,0.9998915895017414,49.99457947508707,1.0497458068822232,-12.164414760748484,1.0618329938479465,0.3256776449049857,-33.127360187721905,0.4105628466749607,-0.0006191520898667266,5.703073285248321,5.703462781614935,11023.871000000001,0.0,8.0,0.0,11098.679177397502,0.0,1.0,1.0
8.559999999999862,0.0638490557503661,0.06305880704084574,0.0638490557503661,0.024460170371344073,0.754372614457637,0.9998915815847217,49.99457907923608,1.0497552774789465,-12.183301876550793,1.0618412774099022,0.32566630855047074,-33.14482292165873,0.41057498522076585,-0.0006167855379009485,5.702813360121704,5.703615474487025,11023.871000000001,0.0,8.0,0.0,11098.088590176565,0.0,1.0,1.0
8.569999999999862,0.06385027515629935,0.06305958155730786,0.06385027515629935,0.02445984194029386,0.7543803496133605,0.9998915646893238,49.99457823446619,1.0497644111257565,-12.202229660402853,1.0618501586745768,0.3256683390696108,-33.16312815946879,0.41058271282423736,-0.0006160355725290235,5.702551667263569,5.703712675268979,11023.871000000001,0.0,8.0,0.0,11097.233942398214,0.0,1.0,1.0
8.579999999999862,0.06385370404648086,0.06306034359017683,0.06385370404648086,0.02446144685881648,0.754382769285828,0.999891543014585,49.99457715072925,1.0497722412821149,-12.221254099781158,1.0618587031342883,0.32568389532513586,-33.18238059054294,0.4105851195649719,-0.0006169808399863069,5.702288292260593,5.703723117247779,11023.871000000001,0.0,8.0,0.0,11096.177956892278,0.0,1.0,1.0
