t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
8.589999999999861,0.06385905144529751,0.06306109325483171,0.06385905144529751,0.02446481850637258,0.7543757302524283,0.999891521298241,49.99457606491205,1.0497779374064655,-12.240420613565226,1.0618660071803387,0.32571165674103253,-33.20258231989728,0.41058187121317735,-0.000619515989243879,5.7020233045013065,5.703623252590214,11023.871000000001,0.0,8.0,0.0,11095.000751007907,0.0,1.0,1.0
8.599999999999861,0.06386581403141701,0.06306183058719014,0.06386581403141701,0.024469596672034903,0.7543560820080519,0.9998915043024648,49.99457521512324,1.0497808963591535,-12.259759039411204,1.0618712967544144,0.3257489582852096,-33.22363192647159,0.4105732493026306,-0.0006233618698041594,5.701756754371761,5.703399644330432,11023.871000000001,0.0,8.0,0.0,11093.792364650932,0.0,1.0,1.0
8.60999999999986,0.06387332958277984,0.06306255551851699,0.06387332958277984,0.024475265230540676,0.7543220188724825,0.9998914962933921,49.994574814669605,1.0497808098401435,-12.279280282903711,1.0618740126194421,0.3257920713195623,-33.245334722541436,0.41056012499058436,-0.000628094532377428,5.701488672295617,5.703050337046057,11023.871000000001,0.0,8.0,0.0,11092.644278300195,0.0,1.0,1.0
8.61999999999986,0.06388084801533385,0.0630632678618359,0.06388084801533385,0.024481207051186917,0.7542732870685207,0.9998915005707351,49.99457502853675,1.0497777003114697,-12.298975003560594,1.061873872939945,0.3258366016969609,-33.26742326242511,0.41054386872927173,-0.0006331902004537429,5.701219069784093,5.702585054318528,11023.871000000001,0.0,8.0,0.0,11091.640787825736,0.0,1.0,1.0
8.62999999999986,0.0638876125648797,0.0630639673115112,0.0638876125648797,0.024486770524891996,0.7542112232118086,0.9998915190991213,49.99457595495607,1.0497719211003633,-12.318814499052783,1.0618709061505194,0.3258779638584786,-33.28958603193004,0.4105262045838186,-0.0006380816409985856,5.700947942558827,5.702024193327585,11023.871000000001,0.0,8.0,0.0,11090.851124684457,0.0,1.0,1.0
8.63999999999986,0.06389294246357674,0.06306465345613295,0.06389294246357674,0.024491340691497672,0.7541386187199003,0.9998915522825415,49.994577614127074,1.0497641201932408,-12.338753714056514,1.061865450175786,0.32591188079573413,-33.3115013029303,0.41050902420264157,-0.0006422200025702192,5.700675275388149,5.701396714654465,11023.871000000001,0.0,8.0,0.0,11090.32313737817,0.0,1.0,1.0
8.64999999999986,0.06389630812673626,0.06306532580338277,0.06389630812673626,0.0244944072202335,0.7540594235418986,0.9998915989082604,49.99457994541302,1.049755171235098,-12.358736067498427,1.0618581176676982,0.3259348557187086,-33.33287248138615,0.4104941802776151,-0.0006451353950674348,5.700401048209129,5.700737145035617,11023.871000000001,0.0,8.0,0.0,11090.079189143684,0.0,1.0,1.0
8.65999999999986,0.06389739048448323,0.06306598381423162,0.06389739048448323,0.02449562160282039,0.7539783203362419,0.9998916562681956,49.994582813409785,1.0497460789939708,-12.378699586846214,1.0618497306809649,0.3259445629553127,-33.3534610164681,0.4104832821491309,-0.0006464894157277913,5.7001252428625335,5.700082009164121,11023.871000000001,0.0,8.0,0.0,11090.114693205505,0.0,1.0,1.0
8.66999999999986,0.06389611766784437,0.06306662694277651,0.06389611766784437,0.024494836936641916,0.7539002148226971,0.9998917204460721,49.99458602230361,1.0497378695683317,-12.398583684905955,1.0618412316901331,0.3259401133210531,-33.37311313636068,0.4104775165020149,-0.0006461135642760703,5.699847849336866,5.699466071625811,11023.871000000001,0.0,8.0,0.0,11090.399424994248,0.0,1.0,1.0
8.67999999999986,0.06389267467129342,0.06306725467737397,0.06389267467129342,0.02449212555025832,0.7538296977975857,0.9998917867398686,49.99458933699343,1.0497314774955224,-12.418335833384257,1.0618335806307706,0.3259221624824714,-33.39177733363237,0.4104775136460428,-0.0006440290054581066,5.699568871252686,5.698918793884373,11023.871000000001,0.0,8.0,0.0,11090.881451763908,0.0,1.0,1.0
8.68999999999986,0.06388748461724902,0.06306786657855429,0.06388748461724902,0.02448777225313508,0.7537705380069872,0.9998918501735241,49.994592508676206,1.0497276423847397,-12.4379173905542,1.0618276493508376,0.32589284836682453,-33.409510569293055,0.4104832748611908,-0.0006404452669485473,5.699288332473106,5.698461387664389,11023.871000000001,0.0,8.0,0.0,11091.49323987371,0.0,1.0,1.0
8.699999999999859,0.06388116348819883,0.0630684623095223,0.06388116348819883,0.024482243848123027,0.7537252621775773,0.999891906041492,49.9945953020746,1.0497268266648092,-12.457307929575881,1.0618241252436533,0.3258555633338876,-33.42647246634609,0.4104941693034735,-0.0006357379274079774,5.699006277821657,5.698104783851325,11023.871000000001,0.0,8.0,0.0,11092.159259700085,0.0,1.0,1.0
8.709999999999859,0.0638744532571934,0.06306904165583849,0.0638744532571934,0.024476138332971114,0.7536948691864724,0.9998919504258579,49.994597521292896,1.0497291636354802,-12.476507579765222,1.0618234348349282,0.3258145860499946,-33.44290814675581,0.41050900092916087,-0.0006304078116552828,5.698722773985666,5.697848729810674,11023.871000000001,0.0,8.0,0.0,11092.804255151479,0.0,1.0,1.0
8.719999999999859,0.06386814083722622,0.06306960453204559,0.06386814083722622,0.02447011955137258,0.7536787106944098,0.9998919806288067,49.99459903144034,1.049734441562244,-12.49553711543048,1.0618256958399659,0.3257746142133098,-33.45912164881568,0.4105261378769043,-0.0006250263288554783,5.698437908210621,5.69768210652586,11023.871000000001,0.0,8.0,0.0,11093.36127571055,0.0,1.0,1.0
8.729999999999858,0.06386297186709146,0.06307015097442754,0.06386297186709146,0.024464844636968075,0.7536745522091801,0.9998919954727582,49.99459977363791,1.0497421255086063,-12.514435778573048,1.0618307029896283,0.3257402503765515,-33.47544288816928,0.4105436897798197,-0.0006201730965707071,5.698151791698887,5.697584420191463,11023.871000000001,0.0,8.0,0.0,11093.778607629936,0.0,1.0,1.0
8.739999999999858,0.06385956887398399,0.06307068112060907,0.06385956887398399,0.024460892264904076,0.7536788086573826,0.9998919954352462,49.99459977176231,1.049751414453161,-12.533257072560634,1.0618379491554653,0.32571549784566617,-33.49219178751245,0.4105597133706541,-0.0006163727344948491,5.697864546881514,5.697528295990856,11023.871000000001,0.0,8.0,0.0,11094.024853916382,0.0,1.0,1.0
8.749999999999858,0.06385836277747316,0.06307119517815243,0.06385836277747316,0.024458699473432825,0.753686929244271,0.9998919826037597,49.994599130187986,1.0497613274568298,-12.552062985136297,1.0618466794388357,0.3257033217397702,-33.50964344850667,0.4105724239714732,-0.0006140376594890583,5.697576306569617,5.697482693190195,11023.871000000001,0.0,8.0,0.0,11094.091639535143,0.0,1.0,1.0
8.759999999999858,0.0638595451463401,0.06307169338552572,0.0638595451463401,0.024458513753976927,0.7536938900779059,0.9998919604552332,49.99459802276166,1.0497708096049299,-12.570917267348626,1.0618559723536452,0.325705322421683,-33.52799807999223,0.4105803901561393,-0.000613422946652736,5.697287207158645,5.697416486186216,11023.871000000001,0.0,8.0,0.0,11093.993668251429,0.0,1.0,1.0
8.769999999999857,0.06386304631538639,0.06307217596967069,0.06386304631538639,0.024460365417346405,0.7536947412395234,0.9998919334835991,49.99459667417995,1.0497788464121627,-12.589878494149952,1.0618648393801264,0.32572155593147284,-33.54735887376576,0.4105826908860086,-0.0006145979837302718,5.696997383592057,5.69730201743692,11023.871000000001,0.0,8.0,0.0,11093.766154177232,0.0,1.0,1.0
8.779999999999857,0.06386854169456047,0.06307264310479274,0.06386854169456047,0.024464063133890743,0.7536851490112574,0.9998919067149569,49.994595335747846,1.0497845744970666,-12.608993654592755,1.0618723322514192,0.32575052036652147,-33.56772019903538,0.4105790184085066,-0.0006174379048198847,5.69670696513989,5.697118233989805,11023.871000000001,0.0,8.0,0.0,11093.459936790701,0.0,1.0,1.0
8.789999999999857,0.06387548564844873,0.06307309487689028,0.06387548564844873,0.024469213212146113,0.7536618743445478,0.9998918851619609,49.99459425809805,1.0497873766608472,-12.628292964448118,1.0618776465080757,0.3257893099720237,-33.58896744469202,0.41056971574517853,-0.0006216358040239329,5.6964160724466195,5.696853063865879,11023.871000000001,0.0,8.0,0.0,11093.134841603913,0.0,1.0,1.0
8.799999999999857,0.0638831694629768,0.06307353125794264,0.0638831694629768,0.02447526079947505,0.7536231352780699,0.9998918732758373,49.99459366379186,1.049786951017252,-12.647786467939259,1.0618802101790181,0.3258339215401196,-33.610888656193644,0.41055574420966234,-0.0006267346476615302,5.696124815651237,5.696504769616402,11023.871000000001,0.0,8.0,0.0,11092.852042336965,0.0,1.0,1.0
8.809999999999857,0.06389079739343133,0.06307395209264985,0.06389079739343133,0.024481548928076313,0.7535688131963261,0.9998918744553152,49.994593722765764,1.0497833464094053,-12.667462810009805,1.0618797478988,0.32587968194006267,-33.63319688301533,0.41053858357290707,-0.000632175772984133,5.695833295770683,5.69608212666211,11023.871000000001,0.0,8.0,0.0,11092.6662940514,0.0,1.0,1.0
8.819999999999856,0.06389757282383102,0.06307435709926995,0.06389757282383102,0.024487389373537397,0.75350047935389,0.9998918906664483,49.99459453332242,1.0497769598201137,-12.687290332986112,1.0618763132448124,0.32592175252613464,-33.65556098181142,0.4105200746470194,-0.0006373590463014389,5.695541606544937,5.695603400230794,11023.871000000001,0.0,8.0,0.0,11092.618923930186,0.0,1.0,1.0
8.829999999999856,0.06390278535782723,0.06307474588457515,0.06390278535782723,0.024492137845702713,0.7534212373012976,0.9998919222161109,49.994596110805546,1.049768495534616,-12.707220402954599,1.0618702853769433,0.32595565707574137,-33.67764163405452,0.4105022205102414,-0.0006417083452519908,5.695249838355753,5.695094227696761,11023.871000000001,0.0,8.0,0.0,11092.732388663173,0.0,1.0,1.0
8.839999999999856,0.06390588936541215,0.06307511797140691,0.06390588936541215,0.02449526530380722,0.7533353968047605,0.9998919677058047,49.99459838529023,1.0497588900456818,-12.727192626550076,1.0618623298893863,0.3259777759858549,-33.699128664140005,0.41048696759918774,-0.0006447352270493794,5.69495808207311,5.694584635974423,11023.871000000001,0.0,8.0,0.0,11093.007036426745,0.0,1.0,1.0
8.849999999999856,0.06390656522452341,0.06307547283592477,0.06390656522452341,0.0244964173520299,0.7532480134276819,0.9998920241728557,49.994601208642784,1.0497492106208264,-12.747141404857215,1.0618533277498918,0.3259857515968032,-33.719775495410836,0.4104759907346692,-0.0006460936164040678,5.69466643455094,5.694105524062631,11023.871000000001,0.0,8.0,0.0,11093.420469121485,0.0,1.0,1.0
8.859999999999856,0.0639047562202739,0.06307580995055967,0.0639047562202739,0.024495454806096453,0.7531643430971052,0.9998920874052126,49.99460437026063,1.0497405385828185,-12.767003113461223,1.061844279853299,0.3259787580393623,-33.739426822587156,0.4104705062833629,-0.0006456191797776286,5.694375003317734,5.693685005277923,11023.871000000001,0.0,8.0,0.0,11093.929607762768,0.0,1.0,1.0
8.869999999999855,0.0639006766659681,0.06307612882803086,0.0639006766659681,0.02449247056151198,0.7530892709095663,0.9998921523963484,49.99460761981742,1.0497338502546236,-12.78672311733183,1.0618361975954884,0.32595760339909025,-33.75803630660421,0.4104711348752207,-0.0006433487080881264,5.694083911938161,5.6933450245260016,11023.871000000001,0.0,8.0,0.0,11094.475258374136,0.0,1.0,1.0
8.879999999999855,0.06389479002046806,0.06307642906163452,0.06389479002046806,0.02448778061505362,0.7530267768961384,0.9998922138905907,49.994610694529534,1.0497299089036192,-12.806261838708055,1.061829991590853,0.32592465079773636,-33.77567223220909,0.4104778296135284,-0.0006395171258062342,5.693793301268983,5.693098638995995,11023.871000000001,0.0,8.0,0.0,11094.988685751916,0.0,1.0,1.0
8.889999999999855,0.06388775921269063,0.06307671035739103,0.06388775921269063,0.02448189013463634,0.7529794978911113,0.9998922669586833,49.99461334793416,1.049729179812915,-12.825599196702806,1.061826370962143,0.3258835659101103,-33.7925104627728,0.4104898781894643,-0.0006345323767551069,5.693503329761456,5.692948277652789,11023.871000000001,0.0,8.0,0.0,11095.399471636543,0.0,1.0,1.0
8.899999999999855,0.0638803746044562,0.06307697255450345,0.0638803746044562,0.02447543841151602,0.7529484343720688,0.9998923075398092,49.99461537699046,1.0497317779656619,-12.844736917946861,1.0618257644697755,0.32583891869413073,-33.808815492570396,0.4105059787458677,-0.0006289310368411582,5.693214172684051,5.692885186756535,11023.871000000001,0.0,8.0,0.0,11095.643780891378,0.0,1.0,1.0
8.909999999999854,0.06387346760358317,0.06307721563184182,0.06387346760358317,0.024469128954367588,0.7529328352765372,0.999892332890084,49.9946166445042,1.049737454108166,-12.863698456306542,1.0618282722685495,0.32579568397252906,-33.824911740811025,0.4105243808802622,-0.000623319710789266,5.69292601867317,5.692890134301831,11023.871000000001,0.0,8.0,0.0,11095.672104427213,0.0,1.0,1.0
8.919999999999854,0.06386781955011282,0.0630774396996898,0.06386781955011282,0.024463652588550037,0.7529302741669035,0.9998923418881044,49.99461709440522,1.049745620647486,-12.88252652712406,1.0618336536117194,0.32575869678139435,-33.84114829021428,0.41054307592477246,-0.0006183088051085449,5.692639065328416,5.69293530628265,11023.871000000001,0.0,8.0,0.0,11095.455598606903,0.0,1.0,1.0
8.929999999999854,0.0638640759595029,0.06307764497759888,0.0638640759595029,0.024459612049235704,0.7529369090033224,0.9998923351640876,49.99461675820438,1.0497554144685328,-12.901278525360741,1.06184135181003,0.32573212284254216,-33.85786093695857,0.4105600154245215,-0.000614445981046237,5.692353511047738,5.692987194496775,11023.871000000001,0.0,8.0,0.0,11094.990286878647,0.0,1.0,1.0
8.939999999999854,0.0638626755072492,0.06307783176072014,0.0638626755072492,0.024457456207942638,0.7529478975830015,0.9998923150384919,49.99461575192459,1.0497657898115862,-12.920020327346016,1.0618505536792715,0.325719001946375,-33.87533564336021,0.4105733340275236,-0.0006121564640160692,5.692069551066181,5.693010167287317,11023.871000000001,0.0,8.0,0.0,11094.298623010814,0.0,1.0,1.0
8.949999999999854,0.06386380142205303,0.06307800037825122,0.06386380142205303,0.024457430880523087,0.7529579237134886,0.999892285276587,49.99461426382935,1.049775631220204,-12.938819148329749,1.0618602770220882,0.32572091322556035,-33.89377728163253,0.4105815528976949,-0.0006116965158871121,5.69178736955055,5.692970338243008,11023.871000000001,0.0,8.0,0.0,11093.428193928776,0.0,1.0,1.0
8.959999999999853,0.06386736046909576,0.06307815114850944,0.06386736046909576,0.02445955133563487,0.7529617771298244,0.9998922506850496,49.99461253425248,1.0497838745146537,-12.95773622659254,1.0618694767508001,0.3257377976817051,-33.91328697815029,0.4105837420725863,-0.0006131249238973813,5.691507168751739,5.692839305461592,11023.871000000001,0.0,8.0,0.0,11092.447684095501,0.0,1.0,1.0
8.969999999999853,0.06387299175262515,0.06307828433552949,0.06387299175262515,0.02446359937729267,0.7529549245180541,0.9998922165934059,49.99461082967029,1.0497896229126773,-12.976820121988741,1.0618771583229103,0.32576795660487484,-33.93385048447163,0.4105796245323306,-0.0006162955024587905,5.691229071663037,5.692597408783895,11023.871000000001,0.0,8.0,0.0,11091.440371465458,0.0,1.0,1.0
8.979999999999853,0.063880104453413,0.06307840011193812,0.063880104453413,0.02446914541571164,0.7529340091543051,0.999892188275475,49.99460941377375,1.0497922458554767,-12.996101352877192,1.061882486378736,0.3258082263984525,-33.95533889306823,0.41056961066816733,-0.0006208715075752469,5.690953177402819,5.692236020942805,11023.871000000001,0.0,8.0,0.0,11090.495969221238,0.0,1.0,1.0
8.989999999999853,0.06388794062374048,0.06307849853219501,0.06388794062374048,0.024475593445021662,0.7528972248973739,0.999892170372734,49.9946085186367,1.0497914497688754,-13.01558895754875,1.0618848768965266,0.32585431233796797,-33.977521766237324,0.4105547588483937,-0.0006263606774478189,5.6906796058947995,5.691758766569999,11023.871000000001,0.0,8.0,0.0,11089.70160068144,0.0,1.0,1.0
8.999999999999853,0.0638956565421176,0.06307857951918043,0.0638956565421176,0.024482244486164543,0.7528445234975166,0.9998921663820025,49.994608319100124,1.0497873127839177,-13.035269367299838,1.0618840627858308,0.32590124735854936,-34.00009145134348,0.41053666534646777,-0.0006321674872176619,5.690408426144313,5.691181414933779,11023.871000000001,0.0,8.0,0.0,11089.132806556576,0.0,1.0,1.0
9.009999999999852,0.06390241410827477,0.06307864286567211,0.06390241410827477,0.024488372017981586,0.7527776311688804,0.999892178263833,49.994608913191655,1.049780279149775,-13.055107736135836,1.0618801255106722,0.3259439284294268,-34.02269612810291,0.41051729440965,-0.0006376573128769852,5.69013969450013,5.690530473510035,11023.871000000001,0.0,8.0,0.0,11088.845619039175,0.0,1.0,1.0
9.019999999999852,0.06390747253902065,0.06307868825063839,0.06390747253902065,0.024493301426828703,0.7526998713239583,0.9998922062158049,49.99461031079024,1.0497711133760412,-13.075051609270423,1.0618734888599495,0.32597767377524056,-34.044978106536995,0.41049876598959956,-0.0006422257406820268,5.689873454003211,5.68984061567696,11023.871000000001,0.0,8.0,0.0,11088.870529899885,0.0,1.0,1.0
9.029999999999852,0.06391027037457599,0.06307871526865394,0.06391027037457599,0.02449648478040047,0.7526158112348368,0.9998922486375741,49.99461243187871,1.0497608186110015,-13.095036555459664,1.0618648750470379,0.32599874039954546,-34.066613204869356,0.41048312383672514,-0.0006453654483834847,5.689609740791748,5.6891511952417035,11023.871000000001,0.0,8.0,0.0,11089.209035464042,0.0,1.0,1.0
9.039999999999852,0.06391048862398589,0.06307872346929645,0.06391048862398589,0.024497562459735125,0.7525307698471129,0.9998923022936871,49.99461511468436,1.0497505278848251,-13.114993165043506,1.0618552275076614,0.3260047440058561,-34.08734680277322,0.4104721095156379,-0.0006467231025913472,5.689348590671636,5.688502218573805,11023.871000000001,0.0,8.0,0.0,11089.833158977766,0.0,1.0,1.0
9.049999999999851,0.06390808776200901,0.06307871240226653,0.06390808776200901,0.024496404444666456,0.7524502396738104,0.9998923626580964,49.99461813290482,1.049741380093039,-13.134854653469096,1.0618456085922068,0.3259949328209118,-34.10702245393884,0.4104669678600079,-0.0006461396535259123,5.689090046092124,5.687930203715062,11023.871000000001,0.0,8.0,0.0,11090.688032199043,0.0,1.0,1.0
9.059999999999851,0.06390331409373755,0.06307868166331586,0.06390331409373755,0.024493126266527956,0.7523792857871001,0.9998924244036036,49.99462122018018,1.049734394509682,-13.154564230984041,1.0618370833293356,0.32597028242057835,-34.125599745889666,0.4104683062409525,-0.0006436692152709813,5.688834161919164,5.687464376282154,11023.871000000001,0.0,8.0,0.0,11091.69728741265,0.0,1.0,1.0
9.069999999999851,0.06389667443385565,0.06307863093594675,0.06389667443385565,0.02448807756784231,0.752321988100297,0.9998924819826898,49.99462409913449,1.0497303579091564,-13.174081415833761,1.0618306021624406,0.32593339882920325,-34.1431593238398,0.41047602403276573,-0.0006395741937876748,5.688581009989873,5.6871236184115155,11023.871000000001,0.0,8.0,0.0,11092.770702935813,0.0,1.0,1.0
9.07999999999985,0.06388888169039922,0.06307856002428083,0.06388888169039922,0.02448180445012425,0.7522809888771743,0.9998925302355227,49.99462651177613,1.049729736977669,-13.193386581199048,1.0618268957750092,0.3258882394106494,-34.1598944877239,0.4104893205560254,-0.0006342971330147776,5.6883306787940535,5.686914506564383,11023.871000000001,0.0,8.0,0.0,11093.813294940643,0.0,1.0,1.0
9.08999999999985,0.06388077732466264,0.06307846887343878,0.06388077732466264,0.024474989886900757,0.7522571960733796,0.9998925649577205,49.99462824788603,1.049732625793583,-13.212483222677992,1.0618263937804093,0.3258396824079795,-34.17609032385674,0.4105067806520785,-0.0006284124925647742,5.6880832786964115,5.686830653678358,11023.871000000001,0.0,8.0,0.0,11094.734896548398,0.0,1.0,1.0
9.09999999999985,0.06387323933046617,0.06307835757512915,0.06387323933046617,0.02446837899598566,0.7522496760391003,0.999892583365017,49.994629168250846,1.0497387341468327,-13.231397689254463,1.0618291763322225,0.3257929935074634,-34.19209273909602,0.41052652813481516,-0.0006225638663160088,5.687838933740994,5.68685342872544,11023.871000000001,0.0,8.0,0.0,11095.45919823041,0.0,1.0,1.0
9.10999999999985,0.06386708599517289,0.06307822635775891,0.06386708599517289,0.02446269758422637,0.7522557481128253,0.9998925844036736,49.994629220183675,1.049747417879713,-13.250176404655496,1.0618349639765943,0.3257532492277025,-34.20827085518249,0.4105464298264516,-0.0006173937102125875,5.687597777081571,5.686953974262817,11023.871000000001,0.0,8.0,0.0,11095.931294247384,0.0,1.0,1.0
9.11999999999985,0.06386298609384865,0.06307807556207665,0.06386298609384865,0.024458572948275262,0.7522712713394136,0.9998925688726977,49.99462844363489,1.049757747828587,-13.26888088352954,1.0618431467990772,0.3257247810258925,-34.22497688436338,0.4105643275720837,-0.0006134733223789318,5.687359950642545,5.687096304911152,11023.871000000001,0.0,8.0,0.0,11096.122940702366,0.0,1.0,1.0
9.12999999999985,0.06386138533240464,0.06307790560495148,0.06386138533240464,0.024456465458287883,0.7522910924318357,0.9998925393445779,49.994626967228896,1.049768609837465,-13.287581086388885,1.0618528496283386,0.32571070069182184,-34.242507804130476,0.41057827300276184,-0.0006112406074810478,5.687125591588583,5.6872411504762255,11023.871000000001,0.0,8.0,0.0,11096.03496733327,0.0,1.0,1.0
9.13999999999985,0.06386245696154194,0.0630777169352017,0.06386245696154194,0.024456618122835658,0.752309606395019,0.9998924998929569,49.99462499464784,1.049778825095556,-13.306347833823391,1.0618630262161215,0.32571255778959474,-34.261072898279664,0.41058673994109074,-0.000610952176003437,5.6868948323245725,5.687350131685981,11023.871000000001,0.0,8.0,0.0,11095.69660811897,0.0,1.0,1.0
9.14999999999985,0.0638660818058393,0.06307750998627373,0.0638660818058393,0.024459029358415155,0.7523213690514735,0.9998924556561911,49.99462278280956,1.049787277983416,-13.325245097989743,1.0618725722888596,0.3257301651849462,-34.28077059281653,0.4105887919749364,-0.0006126547543929922,5.686667786029601,5.6873898242033825,11023.871000000001,0.0,8.0,0.0,11095.161823814875,0.0,1.0,1.0
9.15999999999985,0.06387185981409792,0.06307728513093876,0.06387185981409792,0.024463451800458422,0.752321694975858,0.9998924122830973,49.99462061415487,1.0497930378349936,-13.344323000811642,1.0618804454168058,0.32576161089229844,-34.30157706580704,0.4105841874463405,-0.0006161789036243678,5.686444547520627,5.687335274431586,11023.871000000001,0.0,8.0,0.0,11094.503032479337,0.0,1.0,1.0
9.169999999999849,0.06387915195834698,0.06307704264297778,0.06387915195834698,0.024469417403014674,0.7523071758543864,0.9998923753197958,49.99461876598979,1.0497954615760396,-13.363612274866728,1.0618857789159584,0.32580345536634675,-34.32334793263663,0.4105734104283295,-0.0006211558319989105,5.686225191629684,5.687172593338267,11023.871000000001,0.0,8.0,0.0,11093.80292711406,0.0,1.0,1.0
9.179999999999849,0.06388714818064409,0.0630767826700907,0.06388714818064409,0.024476286460445133,0.7522760625781918,0.9998923496032472,49.99461748016236,1.049794266042667,-13.383120792592935,1.0618879775355836,0.3258510945363529,-34.34583298864199,0.4105576236853285,-0.0006270557938276393,5.686009772387599,5.686900347095213,11023.871000000001,0.0,8.0,0.0,11093.145269072516,0.0,1.0,1.0
9.189999999999849,0.06389495436662736,0.06307650522106463,0.06389495436662736,0.02448331572019768,0.7522284686908365,0.9998923387271359,49.99461693635679,1.0497895617959005,-13.402832555995476,1.061886784454384,0.32589925177034235,-34.36870262819178,0.41053854758737873,-0.0006332443414657366,5.685798314999228,5.6865295916531435,11023.871000000001,0.0,8.0,0.0,11092.605652657958,0.0,1.0,1.0
9.199999999999848,0.06390168924522405,0.06307621016869955,0.06390168924522405,0.02448973863821654,0.7521663716702619,0.9998923446389634,49.99461723194817,1.0497818442087703,-13.422709281473157,1.0618823119885814,0.32594254794839034,-34.3915832727138,0.41051827683826525,-0.0006390507234541743,5.6855908260492525,5.68608254427849,11023.871000000001,0.0,8.0,0.0,11092.243258619688,0.0,1.0,1.0
9.209999999999848,0.06390658088596117,0.0630758972682774,0.06390658088596117,0.02449484928906574,0.7520934102502773,0.9998923674139728,49.99461837069864,1.0497719421729006,-13.442694436568866,1.0618750321815775,0.32597608932204364,-34.414098070686116,0.41049905392557484,-0.0006438412110350036,5.685387302909986,5.685590025759313,11023.871000000001,0.0,8.0,0.0,11092.094502703347,0.0,1.0,1.0
9.219999999999848,0.06390905226447446,0.06307556618965805,0.06390905226447446,0.024498080723741236,0.7520144981428609,0.9998924052328936,49.99462026164468,1.0497609294920254,-13.462719315264788,1.0618657277601897,0.3259960091741912,-34.435908427160804,0.4104830235620981,-0.0006470893188564423,5.6851877278656255,5.685087956493114,11023.871000000001,0.0,8.0,0.0,11092.169266998362,0.0,1.0,1.0
9.229999999999848,0.06390878629889428,0.06307521655957762,0.06390878629889428,0.02449906886713225,0.7519352947640703,0.9998924545683056,49.99462272841528,1.0497500083529894,-13.482710505813351,1.0618554083623633,0.325999902479649,-34.45675170368535,0.41047199525089784,-0.000648434956019466,5.6849920897477455,5.684613283251068,11023.871000000001,0.0,8.0,0.0,11092.45015280879,0.0,1.0,1.0
9.239999999999847,0.06390576281613859,0.06307484800957881,0.06390576281613859,0.02449769444683945,0.7518615899491998,0.9998925105610578,49.994625528052886,1.0497403776274525,-13.50259793863105,1.0618452009508508,0.3259871031324518,-34.47647077072311,0.41046724087033487,-0.0006477255937656182,5.684800378649714,5.684199794729745,11023.871000000001,0.0,8.0,0.0,11092.894817863395,0.0,1.0,1.0
9.249999999999847,0.06390026292779764,0.06307446022434764,0.06390026292779764,0.024494097856342628,0.7517986696967452,0.9998925675464556,49.99462837732278,1.0497331006793493,-13.522322624422845,1.0618362264101098,0.3259587701900851,-34.495031981494975,0.4104693506349534,-0.0006450345073519532,5.684612593504224,5.683874288063632,11023.871000000001,0.0,8.0,0.0,11093.441147800831,0.0,1.0,1.0
9.259999999999847,0.06389283996036768,0.06307405298514829,0.06389283996036768,0.024488665000973246,0.7517507328609303,0.9998926196725435,49.994630983627175,1.0497289875348736,-13.54184321734384,1.0618294760496592,0.3259177712137747,-34.51252946662349,0.41047816424936256,-0.0006406538147393112,5.684428746474216,5.683653523717115,11023.871000000001,0.0,8.0,0.0,11094.014677429026,0.0,1.0,1.0
9.269999999999847,0.06388425994547538,0.06307362620354924,0.06388425994547538,0.024481985625839836,0.7517204236540855,0.9998926615420348,49.99463307710174,1.049728504663813,-13.561140664345883,1.0618257018476005,0.3258683744373433,-34.52917524545535,0.41049278534980016,-0.0006350630290636117,5.684248870016631,5.683542305863751,11023.871000000001,0.0,8.0,0.0,11094.537432343948,0.0,1.0,1.0
9.279999999999847,0.06387541822481038,0.06307317994166967,0.06387541822481038,0.024474788883970512,0.7517085323747695,0.9998926888066454,49.99463444033227,1.049731722439341,-13.580220415573974,1.0618253327314295,0.32581578396000166,-34.54527629274405,0.41051167761194113,-0.0006288767342417611,5.684073009446365,5.683532911321492,11023.871000000001,0.0,8.0,0.0,11094.937185708552,0.0,1.0,1.0
9.289999999999846,0.06386724148650423,0.06307271441663617,0.06386724148650423,0.024467863510703843,0.7517138982188611,0.9998926986480319,49.994634932401596,1.049738306026502,-13.599111945326609,1.0618284262150235,0.3257655703385498,-34.56120116946237,0.4105328315253632,-0.0006227773778589063,5.683901221433786,5.683605927728199,11023.871000000001,0.0,8.0,0.0,11095.156093471693,0.0,1.0,1.0
9.299999999999846,0.06386058617036224,0.06307222998866187,0.06386058617036224,0.024461971598512076,0.7517335257130373,0.9998926900924309,49.994634504621544,1.0497475505701281,-13.61786563443032,1.0618346606924502,0.3257230604908679,-34.57733994628779,0.4105539830084901,-0.0006174407536484454,5.683733576742635,5.683732409397479,11023.871000000001,0.0,8.0,0.0,11095.157738277301,0.0,1.0,1.0
9.309999999999846,0.06385614448524307,0.06307172713395347,0.06385614448524307,0.024457765471615902,0.751762902733527,0.9998926641246751,49.99463320623376,1.0497584567102107,-13.636547356480529,1.0618433691508078,0.3256927544971205,-34.594061807946204,0.4105728596435646,-0.000613462375523577,5.68357014432736,5.683877114195594,11023.871000000001,0.0,8.0,0.0,11094.93177183936,0.0,1.0,1.0
9.319999999999846,0.06385436829675148,0.06307120640532186,0.06385436829675148,0.024455716584287072,0.751796485807043,0.9998926235892536,49.99463117946268,1.0497698381778338,-13.655231359192616,1.0618536105506895,0.3256778327324588,-34.61167489133278,0.41058742779217283,-0.0006112926408809725,5.6834109921246885,5.684002464096422,11023.871000000001,0.0,8.0,0.0,11094.495634129598,0.0,1.0,1.0
9.329999999999846,0.06385541905956829,0.06307066838472801,0.06385541905956829,0.024456063890948662,0.7518283002103456,0.9998925728889947,49.99462864444973,1.0497804499210144,-13.673992212491765,1.0618642711226547,0.32567980587239176,-34.630392607894464,0.41059611422741865,-0.0006111875797046918,5.683256174552101,5.684072795969984,11023.871000000001,0.0,8.0,0.0,11093.89312631896,0.0,1.0,1.0
9.339999999999845,0.06385914908824875,0.06307011363289727,0.06385914908824875,0.024458787007649096,0.7518525898656858,0.9998925175134058,49.99462587567029,1.0497891231359033,-13.69289669090463,1.0618741847213748,0.3256983444211495,-34.65030999850879,0.41059797889676863,-0.0006131802825808293,5.683105736181796,5.684058436739821,11023.871000000001,0.0,8.0,0.0,11093.189979463068,0.0,1.0,1.0
9.349999999999845,0.0638651161278864,0.06306954264147854,0.0638651161278864,0.024463606951565433,0.7518644466928421,0.9998924634466718,49.99462317233359,1.0497948928657876,-13.711996462887114,1.0618822594206736,0.32573130548019424,-34.67139265016389,0.4105928205491731,-0.0006170759966343067,5.6829596991079026,5.683939158605796,11023.871000000001,0.0,8.0,0.0,11092.466866008117,0.0,1.0,1.0
9.359999999999845,0.06387262973661958,0.06306895579297418,0.06387262973661958,0.02447001452113037,0.7518603510563875,0.9998924165181857,49.99462082590929,1.0497971045103436,-13.73132237595703,1.0618875968614774,0.3257749543491552,-34.693479453805665,0.4105812037084503,-0.0006224715474369673,5.682818064257706,5.68370662727986,11023.871000000001,0.0,8.0,0.0,11091.810607017678,0.0,1.0,1.0
9.369999999999845,0.06388082472472104,0.06306835333285077,0.06388082472472104,0.024477323643514185,0.7518385642798205,0.9998923817650718,49.994619088253586,1.0497954876135756,-13.75088096284108,1.0618895915233313,0.3258243588573698,-34.71629909007455,0.41056440332969,-0.000628797338958278,5.682680811982134,5.683365567270592,11023.871000000001,0.0,8.0,0.0,11091.304521279586,0.0,1.0,1.0
9.379999999999844,0.06388875407313056,0.06306773535693852,0.06388875407313056,0.024484744443982288,0.7517993297100285,0.9998923628757308,49.99461814378654,1.0497901885420164,-13.77065356506053,1.0618879990364936,0.32587391651733233,-34.73949869607688,0.41054427187587583,-0.0006353778569052032,5.682547898552601,5.682933497883004,11023.871000000001,0.0,8.0,0.0,11091.018967844555,0.0,1.0,1.0
9.389999999999844,0.06389549161663304,0.06306710181558367,0.06389549161663304,0.02449146858840921,0.7517448590187018,0.9998923617758373,49.99461808879187,1.049781757892412,-13.790598196593375,1.0618829657543465,0.32591796009957447,-34.76268181780599,0.410523041835986,-0.0006415045403457639,5.682419271556611,5.682439049253032,11023.871000000001,0.0,8.0,0.0,11091.003142752406,0.0,1.0,1.0
9.399999999999844,0.06390023354306112,0.06306645253420004,0.06390023354306112,0.02449675786243376,0.7516791034878588,0.9998923784038217,49.99461892019109,1.0497710933199218,-13.810653976689522,1.0618750158270203,0.32595137752382153,-34.785451639318936,0.4105030840719278,-0.0006465133222350751,5.682294866894614,5.681919023843256,11023.871000000001,0.0,8.0,0.0,11091.279042373377,0.0,1.0,1.0
9.409999999999844,0.06390238761477622,0.06306578724807353,0.06390238761477622,0.02450002623948138,0.7516073332866515,0.9998924107028899,49.9946205351445,1.049759343462551,-13.830747677096445,1.0618649965974392,0.3259701784629639,-34.80745475855781,0.41048664792868556,-0.0006498583183449139,5.682174660673098,5.681414493071397,11023.871000000001,0.0,8.0,0.0,11091.838343243306,0.0,1.0,1.0
9.419999999999844,0.06390164007347864,0.06306510564769821,0.06390164007347864,0.024500906067200016,0.7515355693266821,0.999892454833001,49.994622741650055,1.049747783169658,-13.850801686568792,1.0618539878055362,0.32597194384007455,-34.828420583237396,0.4104756119032914,-0.000651173272423979,5.682058564803367,5.680966422340097,11023.871000000001,0.0,8.0,0.0,11092.642439776735,0.0,1.0,1.0
9.429999999999843,0.06389799243154616,0.063064407429743,0.06389799243154616,0.024499290552280093,0.751469928219823,0.9998925055815152,49.99462527907576,1.0497376737225146,-13.870742524794172,1.0618431842855693,0.32595610579971857,-34.84819181941952,0.4104712732107642,-0.0006503135399379252,5.681946501275146,5.680611138550426,11023.871000000001,0.0,8.0,0.0,11093.62587369123,0.0,1.0,1.0
9.439999999999843,0.06389176360602968,0.06306369234809212,0.06389176360602968,0.024495347343339753,0.7514159521164697,0.9998925569284357,49.994627846421785,1.049730123657025,-13.890508962751758,1.0618337650266059,0.3259240240063099,-34.86674250229358,0.410474200611323,-0.0006473735415390941,5.681838467159952,5.680376331489247,11023.871000000001,0.0,8.0,0.0,11094.702759442285,0.0,1.0,1.0
9.449999999999843,0.06388355676590084,0.06306296025935527,0.06388355676590084,0.02448950139186279,0.7513779976867386,0.9998926027041762,49.99463013520881,1.0497259658575182,-13.910058840055902,1.0618267631862537,0.3258788473090293,-34.88418145805203,0.4104841677317341,-0.0006426774874900398,5.681734450159002,5.6802779231157166,11023.871000000001,0.0,8.0,0.0,11095.775463311564,0.0,1.0,1.0
9.459999999999843,0.0638741943536721,0.06306221115781717,0.0638741943536721,0.02448238894325626,0.7513587517287816,0.9998926372669248,49.99463186334624,1.0497256647523998,-13.929373810790668,1.0618229516399893,0.3258251749535302,-34.90074079275863,0.4105001747301011,-0.000636744365656676,5.68163446699497,5.68031818395022,11023.871000000001,0.0,8.0,0.0,11096.744700733949,0.0,1.0,1.0
9.469999999999843,0.06386462846476063,0.06306144519592745,0.06386462846476063,0.02447478793816796,0.7513589278249576,0.9998926561243644,49.99463280621822,1.0497292639587996,-13.948461481465124,1.0618227568972662,0.3257685551522177,-34.91675074132532,0.41052055581491553,-0.0006302312331860668,5.681538557666116,5.680485324864662,11023.871000000001,0.0,8.0,0.0,11097.519924591485,0.0,1.0,1.0
9.479999999999842,0.06385583661937329,0.0630606626879999,0.06385583661937329,0.024467532801601667,0.7513771783579339,0.9998926564309267,49.99463282154634,1.0497363800792634,-13.96735469902141,1.061826210958671,0.32571487766608764,-34.93260374457597,0.41054316026476434,-0.0006238613253418808,5.681446781004106,5.680754603800273,11023.871000000001,0.0,8.0,0.0,11098.02889267007,0.0,1.0,1.0
9.489999999999842,0.06384871457623437,0.0630598640966245,0.06384871457623437,0.02446142322707315,0.7514102323418276,0.9998926373059301,49.994631865296505,1.0497462431682059,-13.986108066393447,1.0618329463689011,0.3256697286557115,-34.948711770469764,0.41056558648217806,-0.0006183450867702515,5.681359209076138,5.68109083884111,11023.871000000001,0.0,8.0,0.0,11098.225376492237,0.0,1.0,1.0
9.499999999999842,0.06384397804792594,0.06305905000318973,0.06384397804792594,0.024457136991923856,0.7514532445603165,0.9998925999379876,49.994629996899384,1.0497577792955488,-14.00479206925348,1.0618422348993999,0.3256377792434664,-34.9654615478576,0.41058544315450174,-0.0006143028056019325,5.681275917257764,5.6814520577326295,11023.871000000001,0.0,8.0,0.0,11098.094168094452,0.0,1.0,1.0
9.509999999999842,0.06384208402850117,0.06305822106566059,0.06384208402850117,0.02445515613354118,0.7515003182618331,0.9998925474644783,49.99462737322391,1.0497697261925412,-14.023485455712674,1.0618530655501204,0.32562227415889733,-34.98317250937512,0.41060060920617547,-0.0006121971236614375,5.681196984462763,5.681793893129883,11023.871000000001,0.0,8.0,0.0,11097.652843051443,0.0,1.0,1.0
9.519999999999841,0.06384318015659098,0.06305737796816374,0.06384318015659098,0.024455714182811165,0.751545144801939,0.999892484639016,49.9946242319508,1.0497807695797483,-14.04226669465415,1.0618642534008451,0.32562467478285206,-35.00206188140327,0.4106094648815057,-0.0006122824658483569,5.681122476684523,5.682074257212449,11023.871000000001,0.0,8.0,0.0,11096.950062968051,0.0,1.0,1.0
9.529999999999841,0.06384708744222757,0.06305652136784469,0.06384708744222757,0.024458769861221273,0.7515816908886542,0.9998924173222704,49.99462086611352,1.0497896857037965,-14.06120543219364,1.0618745676559864,0.325644493779815,-35.02222058936724,0.4106110696465394,-0.0006145765931282465,5.681052445207639,5.682257793898336,11023.871000000001,0.0,8.0,0.0,11096.060592773541,0.0,1.0,1.0
9.539999999999841,0.06385331815065927,0.06305565184478297,0.06385331815065927,0.024464009963479017,0.7516048590064808,0.9998923518500766,49.99461759250383,1.049795474969483,-14.080354863759732,1.0618828652655021,0.32567933839766655,-35.04360255495932,0.4106052681385141,-0.0006188572486874244,5.680986918966763,5.682319636329621,11023.871000000001,0.0,8.0,0.0,11095.077541954188,0.0,1.0,1.0
9.54999999999984,0.06386112701069513,0.06305476986044453,0.06386112701069513,0.024470881285155247,0.7516110493127451,0.9998922943458884,49.994614717294425,1.0497974723709222,-14.099745844406623,1.0618882159009448,0.32572515834044447,-35.0660286365406,0.4105927125815,-0.0006246844131234813,5.680925903173159,5.682248063089129,11023.871000000001,0.0,8.0,0.0,11094.102647198266,0.0,1.0,1.0
9.55999999999984,0.06386959050545053,0.06305387572924856,0.06386959050545053,0.024478648593197917,0.7515985616115416,0.9998922500510763,49.994612502553814,1.049795422645942,-14.119383382142301,1.0618900048553803,0.3257766735341462,-35.089204995035686,0.41057479839208716,-0.000631446162698517,5.680869377778942,5.682045762747839,11023.871000000001,0.0,8.0,0.0,11093.235623336535,0.0,1.0,1.0
9.56999999999984,0.06387770607783069,0.06305296960642368,0.06387770607783069,0.024486472952771936,0.7515677927773284,0.9998922227456309,49.994611137281545,1.0497895115660625,-14.139245914058005,1.0618880025701856,0.32582793858335446,-35.11275416000616,0.41055351854463096,-0.0006384236909604989,5.680817296864805,5.681729560367778,11023.871000000001,0.0,8.0,0.0,11092.563717534358,0.0,1.0,1.0
9.57999999999984,0.0638845008870846,0.06305205149357229,0.0638845008870846,0.02449350243102372,0.7515212066145507,0.9998922143233272,49.99461071616636,1.0497803492847386,-14.159287474168494,1.0618823928306205,0.32587298572793066,-35.136255657078536,0.4105312509625012,-0.0006448689038420841,5.680769601013793,5.681328621284326,11023.871000000001,0.0,8.0,0.0,11092.152598885963,0.0,1.0,1.0
9.58999999999984,0.0638891385153769,0.06305112126143837,0.0638891385153769,0.024498965560563447,0.7514630775492234,0.9998922245697968,49.99461122848984,1.049768906815843,-14.179442551778315,1.0618737559631266,0.3259064782026113,-35.159291898616395,0.4105105009005052,-0.0006500863782049411,5.680726215229529,5.680881316230491,11023.871000000001,0.0,8.0,0.0,11092.03956069502,0.0,1.0,1.0
9.59999999999984,0.06389101193992854,0.06305017868749029,0.06389101193992854,0.024502257244680487,0.7513990340697807,0.9998922511705357,49.99461255852678,1.0497564119771017,-14.199633141135621,1.0618630082274874,0.32592430259338584,-35.18149430304776,0.4104936260209757,-0.0006535106492656911,5.680687060295436,5.6804310752830425,11023.871000000001,0.0,8.0,0.0,11092.229790556563,0.0,1.0,1.0
9.60999999999984,0.06388981227404965,0.06304922350428961,0.06388981227404965,0.02450300725002408,0.751335450147601,0.9998922899507029,49.994614497535146,1.049744215883042,-14.219777230700581,1.061851303518641,0.3259240332210092,-35.20258443522088,0.41048257471496796,-0.0006547699859795,5.6806520597903045,5.680021680245245,11023.871000000001,0.0,8.0,0.0,11092.696119102606,0.0,1.0,1.0
9.61999999999984,0.06388556522270175,0.0630482554534034,0.06388556522270175,0.02450112314726537,0.7512787502208196,0.9998923353224627,49.99461676612314,1.0497336446701724,-14.23979780545672,1.0618399078889422,0.3259052141049547,-35.22240542335358,0.41047866751484186,-0.0006537291234712359,5.680621147460205,5.679692509200418,11023.871000000001,0.0,8.0,0.0,11093.382282862132,0.0,1.0,1.0
9.62999999999984,0.06387863069988724,0.06304727433897023,0.06387863069988724,0.02449680240498443,0.7512347037034814,0.9998923808917171,49.99461904458585,1.0497258530512497,-14.259631363392765,1.061830060689091,0.3258694238250542,-35.240939982680985,0.41048244699623493,-0.0006505057629234339,5.680594273930826,5.67947425932229,11023.871000000001,0.0,8.0,0.0,11094.209347763837,0.0,1.0,1.0
9.639999999999839,0.063869665235022,0.06304628007502604,0.063869665235022,0.02449051197373124,0.7512077869637482,0.9998924201574686,49.99462100787343,1.0497216962147224,-14.279234990701426,1.0618228378316825,0.32582011344951295,-35.25831293214234,0.41049361379589555,-0.0006454587390250492,5.680571406346004,5.67938562396513,11023.871000000001,0.0,8.0,0.0,11095.084583523185,0.0,1.0,1.0
9.649999999999839,0.06385955112775137,0.06304527272134487,0.06385955112775137,0.024482937603134983,0.7512006838317804,0.9998924472261668,49.99462236130834,1.049721634495188,-14.298591197069015,1.0618190325399457,0.32576223441061425,-35.27477791454175,0.4105110562823387,-0.000639149154907275,5.680552539889462,5.679431290954548,11023.871000000001,0.0,8.0,0.0,11095.911821652962,0.0,1.0,1.0
9.659999999999838,0.06384930021190702,0.06304425250378132,0.06384930021190702,0.024474908737645545,0.7512139807526471,0.9998924574616236,49.99462287308118,1.0497256814319098,-14.317709964297864,1.0618190669584373,0.32570169805416943,-35.29068986622982,0.41053297042201786,-0.0006322789928337005,5.680537688491241,5.679601487403268,11023.871000000001,0.0,8.0,0.0,11096.602140907977,0.0,1.0,1.0
9.669999999999838,0.06383994302835003,0.06304321981678704,0.06383994302835003,0.024467307621560436,0.7512460911143618,0.9998924479985609,49.99462239992805,1.049733400840786,-14.336627776653646,1.0618229444458378,0.32564472808660805,-35.30646638288126,0.4105570560173225,-0.0006256142699300558,5.680526885902592,5.679873114876518,11023.871000000001,0.0,8.0,0.0,11097.083713393498,0.0,1.0,1.0
9.679999999999838,0.06383241580618097,0.06304217520772135,0.06383241580618097,0.02446097286676601,0.7512934179203112,0.9998924180634201,49.994620903171004,1.0497439530195154,-14.355403739999593,1.061830247730781,0.3255971787665358,-35.32254230235964,0.41058076709668134,-0.0006199014069120108,5.6805201785877895,5.680212349867434,11023.871000000001,0.0,8.0,0.0,11097.309724033781,0.0,1.0,1.0
9.689999999999838,0.06382745775325352,0.06304111934457528,0.06382745775325352,0.02445660807682747,0.7513507375729918,0.9998923690676376,49.994618453381875,1.0497561848606478,-14.37411321790604,1.0618401829949422,0.3255638943007131,-35.33932246655946,0.41060158872824354,-0.0006157859884883786,5.680517620202121,5.68057841883812,11023.871000000001,0.0,8.0,0.0,11097.263498158161,0.0,1.0,1.0
9.699999999999838,0.06382552982848246,0.06304005297055298,0.06382552982848246,0.02445470527103877,0.751411763249064,0.9998923044634714,49.994615223173575,1.0497687540366587,-14.392839680410146,1.061851664965534,0.3255481788245026,-35.3571377110801,0.4106173102982374,-0.0006137425731832799,5.680519259255507,5.68092813577778,11023.871000000001,0.0,8.0,0.0,11096.960270858233,0.0,1.0,1.0
9.709999999999837,0.06382676366284229,0.06303897685040843,0.06382676366284229,0.024455491050075197,0.7514698267563092,0.9998922293779039,49.994611468895194,1.04978027395942,-14.411665648191905,1.0618634337804176,0.32555143304078554,-35.37620871201013,0.4106262662578055,-0.0006140228420095336,5.680525141638346,5.681220705200735,11023.871000000001,0.0,8.0,0.0,11096.445413418476,0.0,1.0,1.0
9.719999999999837,0.06383094597478223,0.06303789171435589,0.06383094597478223,0.024458900985933302,0.7515186050543726,0.9998921500635263,49.99460750317631,1.0497894641510155,-14.43066370602665,1.0618741911263307,0.32557299516234794,-35.3966214781238,0.41062751909004636,-0.0006166273946893741,5.680535295205993,5.681422273583175,11023.871000000001,0.0,8.0,0.0,11095.789291354899,0.0,1.0,1.0
9.729999999999837,0.06383754007992386,0.06303679820566419,0.06383754007992386,0.024464584877594186,0.7515528127052101,0.9998920732245272,49.994603661226364,1.049795290105164,-14.449888549532448,1.06188274119325,0.3256102024678332,-35.41831710904755,0.410620965230994,-0.0006213041320877034,5.680549728600054,5.681509730652945,11023.871000000001,0.0,8.0,0.0,11095.079318339103,0.0,1.0,1.0
9.739999999999837,0.06384574228747444,0.06303569683767316,0.06384574228747444,0.02447194250952659,0.7515687850971979,0.9998920052892394,49.99460026446197,1.049797077683179,-14.469370922392939,1.061888121460555,0.32565866752735173,-35.44109703619233,0.4106073523297419,-0.0006275735831117059,5.680568428777843,5.681473347124345,11023.871000000001,0.0,8.0,0.0,11094.410063936895,0.0,1.0,1.0
9.749999999999837,0.06385456742027472,0.06303458796497487,0.06385456742027472,0.024480186558699994,0.7515648886758572,0.9998919517069903,49.99459758534952,1.0497945895158494,-14.489114108343585,1.0618897092618425,0.32571274165279107,-35.46464341462849,0.41058820500741533,-0.0006347788928773772,5.680591369326872,5.681317950347274,11023.871000000001,0.0,8.0,0.0,11093.872501623347,0.0,1.0,1.0
9.759999999999836,0.06386295466430594,0.0630334717719892,0.06386295466430594,0.02448842649474124,0.7515417125889539,0.9998919163454779,49.9945958172739,1.0497880546303269,-14.509093380085444,1.0618872924097484,0.32576611887046175,-35.488552748880075,0.41056566558585983,-0.0006421556433264632,5.6806185185849,5.681062500255644,11023.871000000001,0.0,8.0,0.0,11093.543577521019,0.0,1.0,1.0
9.769999999999836,0.06386988269884006,0.06303234828028799,0.06386988269884006,0.0244957649310048,0.7515020192365267,0.999891901055435,49.99459505277175,1.0497781473308119,-14.52925849841921,1.061881095751575,0.32581251821395674,-35.51237935380138,0.4105422653867477,-0.000648914433279626,5.68064983244112,5.68073809363878,11023.871000000001,0.0,8.0,0.0,11093.477248324896,0.0,1.0,1.0
9.779999999999836,0.06387448181995417,0.06303121737398691,0.06387448181995417,0.02450139619476838,0.751450456918582,0.9998919054524325,49.99459527262162,1.0497659168255968,-14.549539027445144,1.0618717601034,0.32584637202808037,-35.5356840448721,0.4105206502486297,-0.0006543274660998558,5.680685258665613,5.680384597757304,11023.871000000001,0.0,8.0,0.0,11093.698006871538,0.0,1.0,1.0
9.789999999999836,0.06387613075473123,0.06303007884054442,0.06387613075473123,0.024504696197125322,0.7513930637305001,0.9998919269427159,49.9945963471358,1.0497526746485724,-14.569851918758705,1.0618602751662065,0.32586344488068975,-35.55808270099194,0.41050328984134016,-0.000657809567581347,5.680724737112072,5.680046270997177,11023.871000000001,0.0,8.0,0.0,11094.1976390718,0.0,1.0,1.0
9.799999999999836,0.06387452719543014,0.06302893242259967,0.06387452719543014,0.024505293242355855,0.7513366150845674,0.9998919609931863,49.99459804965932,1.0497398518996486,-14.590110554795432,1.061847873219437,0.325861312829491,-35.579289196950235,0.41049220318297774,-0.0006589843226083648,5.6807682072512184,5.679766844962482,11023.871000000001,0.0,8.0,0.0,11094.935615050532,0.0,1.0,1.0
9.809999999999835,0.06386972374064077,0.06302777787523643,0.06386972374064077,0.02450311131034493,0.751287885215532,0.9998920016180393,49.99460008090196,1.0497288420450583,-14.610234262567928,1.0618358949875917,0.32583964652805636,-35.599147736371904,0.41048873178166356,-0.0006577274775396577,5.680815621965882,5.679584613923359,11023.871000000001,0.0,8.0,0.0,11095.843113801086,0.0,1.0,1.0
