t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
9.819999999999835,0.06386212469861587,0.06302661502242098,0.06386212469861587,0.02449838043347627,0.7512529034899654,0.9998920420295389,49.99460210147694,1.049720846915054,-14.630157240190869,1.0618256424646244,0.32580026302596043,-35.61765079640665,0.4104933868579588,-0.0006541823050318538,5.680866945963686,5.67952808379111,11023.871000000001,0.0,8.0,0.0,11096.830257878983,0.0,1.0,1.0
9.829999999999835,0.06385244367008572,0.06302544380640787,0.06385244367008572,0.024491612690114777,0.7512362877217911,0.9998920753811728,49.994603769058635,1.0497167432979302,-14.649835892964179,1.061818235162989,0.3257469377472191,-35.63494057699683,0.410505788640949,-0.0006487449527657279,5.680922162742404,5.679612670209522,11023.871000000001,0.0,8.0,0.0,11097.795789426096,0.0,1.0,1.0
9.839999999999835,0.06384162641459314,0.06302426432464017,0.06384162641459314,0.024483546489450756,0.7512407288596081,0.9998920955205569,49.99460477602785,1.049716985163251,-14.669253749842271,1.061814485962192,0.3256849965040496,-35.65129379555476,0.4105247048878917,-0.0006420214179940281,5.680981277013814,5.679838824040444,11023.871000000001,0.0,8.0,0.0,11098.63813000898,0.0,1.0,1.0
9.849999999999834,0.06383074759027342,0.06302307685001336,0.06383074759027342,0.0244750656054098,0.7512666849452572,0.9998920976683288,49.994604883416436,1.0497215523884997,-14.688423404150278,1.0618148104896707,0.32562073350508763,-35.66709160598821,0.4105481840932148,-0.0006347611642867728,5.681044311078814,5.680191799574511,11023.871000000001,0.0,8.0,0.0,11099.266607391355,0.0,1.0,1.0
9.859999999999834,0.06382089298114414,0.06302188183218121,0.06382089298114414,0.024467102287130133,0.7513123190760022,0.9998920789479,49.994603947395,1.049729951502934,-14.707385259655641,1.0618191800881496,0.32556072146198245,-35.68277808776871,0.41057376796910405,-0.0006277750440135281,5.681111308440659,5.680643097132265,11023.871000000001,0.0,8.0,0.0,11099.611618392755,0.0,1.0,1.0
9.869999999999834,0.06381304040103714,0.063020679879654,0.06381304040103714,0.024460535379652332,0.7513736890612411,0.999892038708005,49.994601935400254,1.0497412681218488,-14.726203221768763,1.0618271234454781,0.32551109148215707,-35.69881194903871,0.4105987591062083,-0.0006218467879116565,5.6811823206347905,5.681153428468113,11023.871000000001,0.0,8.0,0.0,11099.63259222788,0.0,1.0,1.0
9.879999999999834,0.06380795244096843,0.06301947172454796,0.06380795244096843,0.024456094626608554,0.7514451685319112,0.9998919786031807,49.994598930159036,1.0497542651377716,-14.744957810192293,1.0618377765370053,0.3254768623881516,-35.71561671284409,0.41062051418711865,-0.0006176477583474289,5.6812574031597105,5.681676881896149,11023.871000000001,0.0,8.0,0.0,11099.322875778684,0.0,1.0,1.0
9.889999999999834,0.06380609270247073,0.0630182581737529,0.06380609270247073,0.024454281319269446,0.7515200538961573,0.999891902423759,49.99459512118795,1.0497675159566724,-14.763737446156123,1.0618499753041315,0.3254613919150292,-35.73353469603135,0.4106367310827341,-0.0006156640167754323,5.681336604250186,5.682165840352635,11023.871000000001,0.0,8.0,0.0,11098.710980877935,0.0,1.0,1.0
9.899999999999833,0.06380757442050225,0.06301704005178654,0.06380757442050225,0.02445531347466439,0.7515912913054331,0.9998918156937066,49.99459078468533,1.0497795585339753,-14.782628857242674,1.0618623810133925,0.3254660075919789,-35.75278960507015,0.41064569946354534,-0.0006161432396756719,5.681419964096888,5.682576121231855,11023.871000000001,0.0,8.0,0.0,11097.85803843002,0.0,1.0,1.0
9.909999999999833,0.06381214682023907,0.06301581814153244,0.06381214682023907,0.024459101089817286,0.7516522449382976,0.9998917250790391,49.99458625395196,1.0497890539159134,-14.801707630515693,1.0618736249058112,0.32548985531371283,-35.77346165676016,0.4106464887312622,-0.0006190668881405734,5.6815075007403,5.682871788635609,11023.871000000001,0.0,8.0,0.0,11096.851693224487,0.0,1.0,1.0
9.919999999999833,0.063819220587009,0.06301459312931607,0.063819220587009,0.024465254016512557,0.7516974234016149,0.9998916376693612,49.99458188346806,1.0497949325260034,-14.821029926174385,1.0618824567997607,0.3255299810013134,-35.795477884753055,0.41063905352274555,-0.0006241505262508888,5.681599207873511,5.683029116284712,11023.871000000001,0.0,8.0,0.0,11095.797075036791,0.0,1.0,1.0
9.929999999999833,0.06382792983427103,0.06301336556033213,0.06382792983427103,0.024473121851050647,0.7517230854480563,0.999891560208624,49.9945780104312,1.0497965125596853,-14.840626244272467,1.061887881868686,0.32558163738711904,-35.818618807407134,0.41062424517031926,-0.0006308724730787953,5.681695052169427,5.683039270686069,11023.871000000001,0.0,8.0,0.0,11094.80579020152,0.0,1.0,1.0
9.939999999999833,0.06383722424990167,0.06301213580934134,0.06383722424990167,0.024481862108323288,0.7517276587904903,0.9998914983572894,49.99457491786447,1.0497935774973248,-14.860497928157622,1.0618892708984748,0.32563878551846265,-35.84254100080062,0.4106037267656567,-0.000638528207611313,5.681794970898509,5.6829094125453,11023.871000000001,0.0,8.0,0.0,11093.984100929267,0.0,1.0,1.0
9.949999999999832,0.06384598196247147,0.06301090406992106,0.06384598196247147,0.024490530026797738,0.7517119253463167,0.9998914560659271,49.99457280329636,1.0497864037684288,-14.880616808082811,1.0618864318768473,0.32569474056148906,-35.86681345402769,0.41057979927244154,-0.0006463052835506963,5.681898881788549,5.682662079311179,11023.871000000001,0.0,8.0,0.0,11093.4215688819,0.0,1.0,1.0
9.959999999999832,0.06385313135567112,0.0630096703635549,0.06385313135567112,0.024498180865550712,0.7516789509535756,0.9998914351297878,49.99457175648939,1.049775734726529,-14.900928060630068,1.0618796346223067,0.32574289546034907,-35.890964030392404,0.4105551557170722,-0.0006533711675829937,5.682006681607368,5.682332896643191,11023.871000000001,0.0,8.0,0.0,11093.181387491724,0.0,1.0,1.0
9.969999999999832,0.06385776882193758,0.06300843456769031,0.06385776882193758,0.024503973810846954,0.7516337648737605,0.9998914349755955,49.99457174877978,1.0497627028906575,-14.921356013924678,1.0618695850397097,0.32577744569868944,-35.91453110163209,0.4105325888980961,-0.0006589646748687461,5.682118256999894,5.681966844758147,11023.871000000001,0.0,8.0,0.0,11093.293477397576,0.0,1.0,1.0
9.979999999999832,0.0638592595058497,0.06300719645981351,0.0638592595058497,0.02450726593853754,0.7515828217263573,0.9998914527072037,49.994572635360186,1.0497487082730714,-14.941812300192142,1.0618573510578466,0.325794035560418,-35.93711465710242,0.41051468418642384,-0.0006624808506855778,5.682233489153113,5.681613473240397,11023.871000000001,0.0,8.0,0.0,11093.75111608567,0.0,1.0,1.0
9.989999999999831,0.0638573095758154,0.06300595577281413,0.0638573095758154,0.024507685342929172,0.7515333027548918,0.9998914834082732,49.99457417041366,1.0497352658249806,-14.962205483794664,1.0618442477802261,0.32579025221490654,-35.95842107502696,0.4105035317776461,-0.0006635394938197621,5.682352270677597,5.681321576812445,11023.871000000001,0.0,8.0,0.0,11094.511507899831,0.0,1.0,1.0
9.999999999999831,0.06385200145237507,0.06300471225563627,0.06385200145237507,0.024505174631738295,0.7514923319017457,0.9998915206709679,49.99457603354839,1.049723838866577,-14.982451110146613,1.061831694192266,0.32576590900467295,-35.97829635412176,0.410500491465141,-0.0006620291378771832,5.682474603377266,5.681133937347952,11023.871000000001,0.0,8.0,0.0,11095.500303423552,0.0,1.0,1.0
10.009999999999831,0.06384378747502485,0.06300346573258668,0.06384378747502485,0.024499999337242766,0.7514661930628603,0.9998915572934458,49.99457786467229,1.049715677235824,-15.00248105622041,1.0618210572578006,0.3257230824130029,-35.99674389924156,0.410506037469754,-0.0006581210819073645,5.682600251078646,5.6810826073987295,11023.871000000001,0.0,8.0,0.0,11096.619354080256,1.2406437499372693e-06,1.0,1.0
10.01999999999983,0.06383344225179942,0.06374286662181776,0.06383344225179942,0.024492719982086554,0.7514596332689496,0.9998915860690861,49.99457930345431,1.049711678474052,-15.022251129851318,1.0618135008857386,0.32566589571684657,-36.01392477056601,0.41051970165309326,-0.0006522516385801931,5.682729249681616,5.681185497873993,11153.467,0.0,8.0,0.0,11097.757340962151,9.85059999975128e-06,1.0,1.0
10.02999999999983,0.06399411628073882,0.0644822407541963,0.06399411628073882,0.024474624048247597,0.7513690281042308,0.9998916752456879,49.99458376228439,1.0497141909375949,-15.030571699453422,1.0618095606794693,0.32634896143710357,-35.95998306677399,0.41037175718628854,-0.0006151511541447439,5.682861558496827,5.681444360975451,11283.064,0.0,8.0,0.0,11098.801643844625,3.299518124944533e-05,1.0,1.0
10.03999999999983,0.06428926700950201,0.06522150726903429,0.06428926700950201,0.024446017855817778,0.7510202912298496,0.9998919441195598,49.99459720597799,1.0497246672715153,-15.030148967648486,1.061810332793834,0.32761072840204486,-35.849474241631796,0.4101013686894416,-0.0005512865425489516,5.682993678502136,5.672915566270253,11412.648000000001,0.0,8.0,0.0,11105.925597393192,7.761919999902266e-05,1.0,1.0
10.04999999999983,0.06468793612852833,0.06596080592509612,0.06468793612852833,0.024409739130446147,0.7502950791397412,0.9998924822764312,49.99462411382156,1.0497432557817405,-15.02302558375588,1.0618169123529895,0.3293194754552159,-35.696827910890256,0.40973834916685625,-0.00046696178000126464,5.6831255009647546,5.66437225607194,11542.244,0.0,8.0,0.0,11119.35885352905,0.00015044921874848656,1.0,1.0
10.05999999999983,0.06516516061292023,0.06670005590113473,0.06516516061292023,0.024368997386359448,0.7491282794624515,0.9998933568443539,49.994667842217694,1.0497690857886015,-15.010728630443781,1.0618296463892614,0.3313709533661682,-35.51438669731016,0.40930496346564593,-0.00036817447750831346,5.683254910793189,5.6512265048993315,11671.839,0.0,8.0,0.0,11142.605823706559,0.0002579957999978403,1.0,1.0
10.06999999999983,0.0657012771854495,0.06715638467319884,0.0657012771854495,0.024326472129168813,0.7475032888832065,0.9998946181417614,49.99473090708807,1.049800640484031,-14.994393097931653,1.0618480604525684,0.3336834723252959,-35.3119053167976,0.40881782368343983,-0.000259816844702359,5.683377539030396,5.634659631406057,11751.934000000001,0.0,8.0,0.0,11178.124485913155,0.0004065557562470869,1.0,1.0
10.07999999999983,0.06621523721724137,0.06761261669896564,0.06621523721724137,0.024287572753505217,0.7454866944113954,0.9998962753072237,49.99481376536119,1.0498355138464455,-14.979118053960793,1.0618712264172234,0.3359051363231159,-35.122020840976795,0.4083537952764259,-0.00015713548603401282,5.683490290892044,5.614879936282239,11832.022,0.0,8.0,0.0,11228.175848319099,0.0006022143999962297,1.0,1.0
10.08999999999983,0.0667095365086233,0.06806881361027164,0.0667095365086233,0.024253579214269214,0.7432070047051261,0.9998983087881055,49.994915439405275,1.0498714656168537,-14.964472838262347,1.0618975690981038,0.3380493641042021,-34.94421571244642,0.4079069398801242,-6.122519482035368e-05,5.683589915841275,5.595893649871397,11912.117,0.0,8.0,0.0,11292.330893892227,0.0008508477937452719,1.0,1.0
10.09999999999983,0.06718714867649299,0.06852491440828201,0.06718714867649299,0.02422408308883834,0.7407992198025896,0.9999007033083139,49.99503516541569,1.049906844204218,-14.950105330918207,1.061925299101147,0.34012883961260104,-34.77669033304546,0.40747294931036543,2.8584486814181857e-05,5.683671700191706,5.575047828870163,11992.212,0.0,8.0,0.0,11371.839475110455,0.0011581249999942165,1.0,1.0
10.109999999999829,0.06765066308078044,0.06898087381512555,0.06765066308078044,0.024197900590662194,0.7383983140587425,0.9999034463983071,49.995172319915355,1.0499406983516075,-14.93572112987728,1.061952945554151,0.34215317116960225,-34.61729420892627,0.4070493027483384,0.0001137194856229393,5.6837313858114635,5.554914477901857,12072.303,0.0,8.0,0.0,11466.11287877904,0.0015295103312430668,1.0,1.0
10.119999999999829,0.0681020192032716,0.06897906585889142,0.0681020192032716,0.02417353619841957,0.7361334786293744,0.9999065269219131,49.99532634609565,1.0499728088107578,-14.921062614001995,1.0619796039875,0.34412844187538016,-34.463922060078076,0.4066351423903965,0.00019586560100124788,5.683765474722827,5.535930414477811,12072.303,0.0,8.0,0.0,11574.301383102988,0.0019702655999918263,1.0,1.0
10.129999999999828,0.06843615054633892,0.06897712103240616,0.06843615054633892,0.024155080734082103,0.7341885855098618,0.9999098876316311,49.99549438158156,1.0500028657079057,-14.912793114282904,1.0620053754675276,0.34558917706260894,-34.35368054863806,0.4063350599460731,0.00025752770793620647,5.683770062488254,5.518930986713767,12072.303,0.0,8.0,0.0,11694.957321598187,0.002485452368740497,1.0,1.0
10.139999999999828,0.06867716581395689,0.06897502365654033,0.06867716581395689,0.024141644267696202,0.7327738439248669,0.9999134396473749,49.99567198236875,1.0500312173541992,-14.909022607305017,1.062030508936586,0.3466410573007716,-34.27680076154472,0.4061251428467513,0.0003024567337325699,5.68374423679407,5.510106156872774,12072.303,0.0,8.0,0.0,11822.204049584776,0.0030799341999890825,1.0,1.0
10.149999999999828,0.06884541857883723,0.0689727631414465,0.06884541857883723,0.024130943117399696,0.7320436770419136,0.9999171119841478,49.99585559920739,1.0500591494965736,-14.9082969675573,1.0620554721777868,0.3473709003233717,-34.22432313934842,0.4059876004628079,0.0003354371128214243,5.683685498573893,5.5045871486241,12072.303,0.0,8.0,0.0,11953.460550024029,0.003758378906237587,1.0,1.0
10.159999999999828,0.06895739089175949,0.06897033534094456,0.06895739089175949,0.024120634304310103,0.7320951069768618,0.9999208469048441,49.9960423452422,1.0500886324029433,-14.909501238051392,1.0620813308769048,0.34784812649541885,-34.18884885475342,0.4059093878757809,0.0003608982270177476,5.683593315236549,5.505616058601572,12072.303,0.0,8.0,0.0,12083.816922765602,0.00452526079998601,1.0,1.0
10.169999999999828,0.06902617710219441,0.06851019225753775,0.06902617710219441,0.024108884295115717,0.7329686176548142,0.9999245964456648,49.99622982228324,1.050122011229906,-14.91178476739301,1.0621097176379826,0.3481277834899866,-34.16464353931061,0.4058808703999439,0.00038237583260644355,5.683469312432846,5.512711763700841,11992.212,0.0,8.0,0.0,12208.830009717409,0.0053848629437343596,1.0,1.0
10.179999999999827,0.06895577506088316,0.06804990925336485,0.06895577506088316,0.02410018903177026,0.7347166924943557,0.9999282738714189,49.99641369357094,1.0501609410857589,-14.921402813730205,1.0621429912113143,0.3477847848053975,-34.18603139606804,0.40599871436577495,0.0003831092553291055,5.683315134034672,5.5258334713499515,11912.117,0.0,8.0,0.0,12324.114482408568,0.006341279399982635,1.0,1.0
10.189999999999827,0.06877772835322675,0.06758953048212889,0.06877772835322675,0.024094790271290606,0.7373847420956443,0.999931767671007,49.99658838355035,1.0502067479571993,-14.936218033806021,1.062183046005763,0.34696102028243475,-34.243024127312836,0.40623137502666296,0.00036699517671144274,5.683136322040335,5.550056600610109,11832.022,0.0,8.0,0.0,12421.644530081003,0.007398417481230841,1.0,1.0
10.199999999999827,0.06851856116404843,0.06712912470605976,0.06851856116404843,0.024091906506604994,0.7409391523319173,0.9999349909787801,49.99674954893901,1.0502606878888485,-14.954660333949459,1.0622311512802403,0.3457744523215602,-34.326915370209974,0.40655340053974465,0.00033834254810231494,5.682937217367565,5.579269130932535,11751.934000000001,0.0,8.0,0.0,12497.624819249715,0.008559999999978979,1.0,1.0
10.209999999999827,0.06819986188849322,0.06666864752677418,0.06819986188849322,0.024090885604235616,0.7452764258270375,0.9999378769696853,49.99689384848426,1.0503236930770727,-14.975607396583015,1.0622882456199054,0.34432120743866496,-34.43084050419269,0.40694401613875547,0.0003006908446268606,5.682724327703854,5.615386481488585,11671.839,0.0,8.0,0.0,12546.905065730642,0.00982956751872705,1.0,1.0
10.219999999999827,0.06783883633292805,0.06592545251764424,0.06783883633292805,0.024091583405418573,0.7502350280326416,0.9999403753574422,49.997018767872106,1.0503961479617467,-14.998289861560847,1.0623549019163785,0.3426786493879517,-34.54974982976471,0.4073859783286876,0.0002564793557286074,5.682506242177992,5.6565806683993,11542.244,0.0,8.0,0.0,12565.795473161874,0.011210480599975066,1.0,1.0
10.229999999999826,0.06738329683616003,0.06518233165585102,0.06738329683616003,0.024097898979551655,0.7556495936734479,0.9999424212506524,49.99712106253262,1.050477199006946,-15.026470896992231,1.0624313924131408,0.34061987198269555,-34.704751374214815,0.4079289829007843,0.00019536718318837823,5.682291226969881,5.701504599456172,11412.648000000001,0.0,8.0,0.0,12551.62591195738,0.012705922056223019,1.0,1.0
10.239999999999826,0.06685815793883103,0.06443940544985088,0.06685815793883103,0.02411095984199807,0.7613509434297988,0.9999439427241963,49.99719713620981,1.050565189358132,-15.058836481511163,1.062517000348614,0.33826012131654976,-34.88958733734676,0.40854474535868396,0.0001195371614731812,5.682090028046144,5.751914696846566,11283.064,0.0,8.0,0.0,12500.458726034194,0.014318899199970918,1.0,1.0
10.249999999999826,0.06628373836418984,0.06369657699907219,0.06628373836418984,0.024131020305501336,0.7671328710920775,0.9999448902405389,49.997244512026946,1.0506580133779115,-15.094495431645223,1.0626100775680611,0.3356926523592506,-35.09885560100004,0.40921008574129536,3.139254824535286e-05,5.681912165000768,5.8027143471655185,11153.467,0.0,8.0,0.0,12411.96015976279,0.01605224609371876,1.0,1.0
10.259999999999826,0.06567594420498243,0.06295396990270632,0.06567594420498243,0.024158074782357028,0.7727680680507563,0.9999452325592328,49.99726162796164,1.0507531895463629,-15.13287962912177,1.0627084108622815,0.3329904492960569,-35.328294024202435,0.40990624093093975,-6.70284066516362e-05,5.681767834807588,5.85387568266066,11023.871000000001,0.0,8.0,0.0,12285.84685921715,0.017908625799966552,1.0,1.0
10.269999999999825,0.06504686762632426,0.06221161796183388,0.06504686762632426,0.02419202849301734,0.7780242394108656,0.9999449532331626,49.99724766165813,1.050847961285019,-15.173654830663544,1.062809412386434,0.33020914997912615,-35.5746725958873,0.410618187669617,-0.00017413561342006308,5.681667621638072,5.903222923440416,10894.275,0.0,8.0,0.0,12123.509030425907,0.019890532631214305,1.0,1.0
10.279999999999825,0.0644053755350658,0.061469549083068606,0.0644053755350658,0.02423269098125607,0.7826794280335715,0.9999440475886487,49.99720237943244,1.050939433935592,-15.216653196113882,1.0629102618003348,0.327389654439159,-35.83559375334538,0.41133417635878433,-0.00028869064144099665,5.68162082309195,5.949080489114166,10764.678,0.0,8.0,0.0,11927.58626860591,0.022000294399962008,1.0,1.0
10.289999999999825,0.06375770085116449,0.06072786940846906,0.06375770085116449,0.024279719281488137,0.7865358389780016,0.9999425200718122,49.99712600359061,1.0510247351743514,-15.261818140427872,1.063008047691706,0.3245606611296039,-36.10926899150205,0.41204533124896325,-0.0004096589472776848,5.681636211207494,5.989825654237795,10635.094000000001,0.0,8.0,0.0,11701.85678528434,0.024240074668709668,1.0,1.0
10.299999999999825,0.06310799882514571,0.05998645378839828,0.06310799882514571,0.024332571572681424,0.7894315664153578,0.9999403819207136,49.99701909603568,1.0511011782822965,-15.309160080220177,1.063099916113506,0.32174105759598054,-36.39431908795731,0.41274527899794644,-0.0005360785465736564,5.681721272189195,6.02404884954119,10505.498,0.0,8.0,0.0,11451.164769844327,0.02661187499995729,1.0,1.0
10.309999999999825,0.06245876709430461,0.05924538470841649,0.06245876709430461,0.024390501301418118,0.7912498108032826,0.999937649114682,49.996882455734095,1.0511664054929306,-15.358727795061473,1.0631832165079507,0.3189417698963219,-36.689653780409664,0.41342986110396696,-0.0006669883084338584,5.681882066396988,6.05059296763717,10375.903,0.0,8.0,0.0,11181.198436799743,0.029117537206204882,1.0,1.0
10.319999999999824,0.061811323726060706,0.05878729153450777,0.061811323726060706,0.024452587675189843,0.7919252402952155,0.999934340626069,49.99671703130345,1.0512184938310358,-15.410581673647636,1.0632556282823284,0.3161679342482139,-36.994355596487324,0.41409671505621015,-0.0008013896196867628,5.682123008198159,6.068608612652954,10295.808,0.0,8.0,0.0,10898.27179008241,0.031758745599952426,1.0,1.0
10.329999999999824,0.06123186620496938,0.05832956256724156,0.06123186620496938,0.02451408707140461,0.7914066795665019,0.9999305055088734,49.99652527544367,1.051256877966412,-15.460528613602873,1.0633151986237181,0.3137038541530771,-37.27915049694691,0.4146806367379634,-0.0009271165306700392,5.682446731736386,6.077579763194195,10215.72,0.0,8.0,0.0,10609.075989653627,0.034537029243699946,1.0,1.0
10.339999999999824,0.060705975940738205,0.057872102174331405,0.060705975940738205,0.02457374518440915,0.7896719608147439,0.9999262122326288,49.996310611631436,1.0512813259386748,-15.509641972667772,1.0633608905723722,0.31148228634721997,-37.54771685525035,0.41519746652205347,-0.0010447851687481343,5.682852685155555,6.073933400767885,10135.625,0.0,8.0,0.0,10322.816195384105,0.03745376419994745,1.0,1.0
10.349999999999824,0.06022110194991201,0.05741492567264838,0.06022110194991201,0.02463136839553345,0.7867734596225595,0.9999215169181837,49.99607584590918,1.051291723983554,-15.55872028960605,1.0633923210639211,0.3094464712784453,-37.80404612416825,0.4156602765979323,-0.0011557726669259355,5.683339758545972,6.061224415388973,10055.53,0.0,8.0,0.0,10046.27445528099,0.04051017578119491,1.0,1.0
10.359999999999824,0.0597669975772114,0.05695802318597939,0.0597669975772114,0.02468712297319851,0.782831620234005,0.9999164656234425,49.99582328117212,1.0512880447250537,-15.608347766191777,1.063409399403366,0.30755077375981776,-38.05171894243779,0.4160795185548704,-0.0012614960671306654,5.683904294050014,6.0382463546616,9975.439,0.0,8.0,0.0,9787.07884579357,0.04370734079994235,1.0,1.0
10.369999999999823,0.05933567150506854,0.05695864314044686,0.05933567150506854,0.024741293361001424,0.7780251792947638,0.9999110964670155,49.99555482335077,1.0512703024900854,-15.658949074687545,1.0634121655291533,0.3057599608854106,-38.29370213807969,0.4164632441766969,-0.0013631976745882115,5.684540121098395,6.0063097131057015,9975.439,0.0,8.0,0.0,9551.822218828576,0.04704618981868976,1.0,1.0
10.379999999999823,0.05902742993804914,0.05695944332431441,0.05902742993804914,0.024788117633188063,0.7725133012463512,0.9999054876644105,49.995274383220526,1.0512400716088983,-15.703956124072286,1.0634006874842143,0.30450227461056756,-38.48355398405698,0.4167133794512746,-0.001444255194467637,5.685240121102815,5.966624036254157,9975.439,0.0,8.0,0.0,9346.187591694972,0.05052750939993716,1.0,1.0
10.389999999999823,0.05881469345072087,0.056960379160125155,0.05881469345072087,0.0248278395853546,0.7664454437402906,0.9998997437530358,49.99498718765179,1.0511983568851402,-15.745257773287374,1.0633757046463401,0.30365508866594537,-38.63164977253591,0.41685936322648065,-0.0015080944139243704,5.6859932669915,5.915249201458385,9975.439,0.0,8.0,0.0,9178.62750321519,0.054151944356184555,1.0,1.0
10.399999999999823,0.05867471059618864,0.056961402475169634,0.05867471059618864,0.024862294903230008,0.7600247232433205,0.9998939469351127,49.994697346755636,1.0511454066463555,-15.784266459273535,1.0633380384359052,0.30312096063399535,-38.74814664108675,0.4169234618847543,-0.0015591094510956935,5.686789628538434,5.859410101451025,9975.439,0.0,8.0,0.0,9052.562315933963,0.057919999999931915,1.0,1.0
10.409999999999823,0.05858953189910004,0.05696246309620311,0.05858953189910004,0.024893638189699935,0.7534913897915549,0.9998881626776154,49.99440813388077,1.051080799742784,-15.822035307595256,1.0632880675136755,0.3028248238398071,-38.84180110572409,0.41692202517465926,-0.0016014491000887151,5.687617312391392,5.798227529914358,9975.439,0.0,8.0,0.0,8972.00044263062,0.06183204439367927,1.0,1.0
10.419999999999822,0.05854537699886365,0.05742086045507487,0.05854537699886365,0.024923805492049693,0.7471053073827377,0.9998824442172521,49.994122210862606,1.0510035942845337,-15.859349850053432,1.0632256081039513,0.3027099332626487,-38.919664732898454,0.41686676823594415,-0.0016385774400856452,5.688462729782209,5.734458044065984,10055.53,0.0,8.0,0.0,8938.807990323212,0.06588831059992663,1.0,1.0
10.429999999999822,0.05863808286271982,0.057879234946966215,0.05863808286271982,0.02494817961121382,0.7410630466726987,0.9998768820962697,49.99384410481348,1.0509141197834404,-15.889912803979387,1.0631499847752808,0.3031869648026129,-38.93774220621925,0.4166620395595576,-0.0016555473754345325,5.6893131781693995,5.670240969955795,10135.625,0.0,8.0,0.0,8953.248729937352,0.07008889893117398,1.0,1.0
10.439999999999822,0.05883647292960511,0.05833751590704941,0.05883647292960511,0.024967667715442197,0.7355055047841451,0.9998715911199233,49.99357955599616,1.0508119575590973,-15.915813864206077,1.0630608340085403,0.30412151162150936,-38.910092656971194,0.41633924710837095,-0.001656579746104851,5.690153359179761,5.602346971698937,10215.72,0.0,8.0,0.0,9017.869094010008,0.07443377919992132,1.0,1.0
10.449999999999822,0.05911466965941056,0.058795618574261625,0.05911466965941056,0.0249841229766237,0.7305817457757993,0.9998666618033188,49.99333309016594,1.0506961133539245,-15.938599557938028,1.0629577439896345,0.3054046355028617,-38.84938037722259,0.41592285886191604,-0.001646240946208041,5.6909708174357725,5.538409415883873,10295.808,0.0,8.0,0.0,9129.866754786575,0.07892279296866865,1.0,1.0
10.459999999999821,0.059451823450586715,0.059253582437069297,0.059451823450586715,0.02499913508357375,0.7264354962324209,0.9998621655854283,49.99310827927141,1.0505653660528325,-15.959391471527635,1.062840016368014,0.30694901203043357,-38.76585292680971,0.4154321119170795,-0.0016283004358663782,5.691752842544986,5.477663188759047,10375.903,0.0,8.0,0.0,9286.949820744427,0.08355565579991599,1.0,1.0
10.469999999999821,0.05983139277018425,0.05999401357493456,0.05983139277018425,0.02501359182941566,0.723192802886177,0.9998581586675883,49.99290793337941,1.050418623350281,-15.978976085605737,1.0627067980835443,0.30868472305312045,-38.667221086772514,0.4148824985666023,-0.0016053801059867502,5.692486750055179,5.422679361648709,10505.498,0.0,8.0,0.0,9484.821716754688,0.08833195950616332,1.0,1.0
10.479999999999821,0.06030593767228577,0.06073420971289974,0.06030593767228577,0.025023877018886607,0.7209111557537536,0.9998547131582798,49.99273565791399,1.050256142222,-15.993617256059508,1.0625573098089625,0.3108368276982269,-38.529565153044445,0.41422280443296233,-0.0015679216017916403,5.693162390803129,5.375123436235999,10635.094000000001,0.0,8.0,0.0,9717.934976746583,0.0932511743999107,1.0,1.0
10.48999999999982,0.060850675707964416,0.06147407223767864,0.060850675707964416,0.02502934126336544,0.7195862982076002,0.9998519092312584,49.99259546156292,1.0500784956992955,-16.00464992681041,1.0623915173379246,0.31329661953444066,-38.36318996210548,0.4134801924714082,-0.0015177820998291828,5.693769375285349,5.333135914205931,10764.678,0.0,8.0,0.0,9982.088971536059,0.09831265154365805,1.0,1.0
10.49999999999982,0.06144507947596778,0.06221372701368367,0.06144507947596778,0.02502970582295613,0.7191952633882689,0.9998498052312516,49.99249026156258,1.0498867150840638,-16.012977446824888,1.0622100630579014,0.31597432308791307,-38.17654438402455,0.41267744414023366,-0.0014567568102314685,5.694300915820212,5.301295144018978,10894.275,0.0,8.0,0.0,10269.864058463429,0.10351562499990538,1.0,1.0
10.50999999999982,0.062072684410595685,0.06295308483226848,0.062072684410595685,0.025024504907622837,0.7196927958948571,0.9998484410672388,49.99242205336194,1.0496824581044961,-16.019161214639634,1.06201416373029,0.31879714613322796,-37.97591151716807,0.41183383179965627,-0.0013860459039942005,5.694751050403735,5.278734276598746,11023.871000000001,0.0,8.0,0.0,10574.451855994763,0.10885921408115276,1.0,1.0
10.51999999999982,0.06272053414586855,0.06369214975985006,0.06272053414586855,0.025012996502201675,0.7210093845487484,0.9998478409078043,49.99239204539022,1.0494680990532053,-16.023501806188744,1.061805650503582,0.32170670008331503,-37.76565270696559,0.4109658686560258,-0.001306218821682412,5.695115768791863,5.266397420577644,11153.467,0.0,8.0,0.0,10888.280352785749,0.11434242559990017,1.0,1.0
10.52999999999982,0.06337867965580156,0.06443093320846532,0.06337867965580156,0.02499427164837828,0.7230511318856503,0.9998480153809298,49.99240076904649,1.0492467213103964,-16.026101420733212,1.0615870081940677,0.3246570709898469,-37.54859416691317,0.4100877291086289,-0.0012173679281067456,5.695393675286433,5.264446680936993,11283.064,0.0,8.0,0.0,11203.645020279158,0.11996415611864755,1.0,1.0
10.53999999999982,0.06403970700827259,0.06516936776215773,0.06403970700827259,0.024967430624661273,0.7257013787023621,0.9998489634957073,49.992448174785366,1.049022017167341,-16.026917676242437,1.0613613554950665,0.32761315782889505,-37.326445635919136,0.4092114900564433,-0.0011193269463653471,5.6955851657182075,5.272771901251795,11412.648000000001,0.0,8.0,0.0,11512.980625474427,0.12572319419989497,1.0,1.0
10.54999999999982,0.06469831621578534,0.0659076147656912,0.06469831621578534,0.02493175718747769,0.7288239163634425,0.9998506744155519,49.992533720777594,1.0487981135161206,-16.025810406649487,1.0611323518148372,0.3305492347043683,-37.10018002814414,0.4083472499915372,-0.001011884619568619,5.6956927811861116,5.290898767707118,11542.244,0.0,8.0,0.0,11809.044578307941,0.13161822265614237,1.0,1.0
10.55999999999982,0.06535103617812026,0.0666456236246667,0.06535103617812026,0.024886850967052482,0.7322674902290393,0.9998531291999871,49.99265645999936,1.0485793500070908,-16.022576495011595,1.060904039088269,0.33344803575030885,-36.87031060089146,0.4075030994101272,-0.0008949437732408242,5.695720959315322,5.318021044523894,11671.839,0.0,8.0,0.0,12085.196801202845,0.13764782079988985,1.0,1.0
10.569999999999819,0.06599586613511478,0.06710079411807084,0.06599586613511478,0.024832711061959736,0.735871321669288,0.9998563025305485,49.992815126527425,1.048370037132649,-16.016985885815952,1.060680639395776,0.33629941563444654,-36.63713855907504,0.4066851927625883,-0.000768643385452157,5.695675857148042,5.353017563968393,11751.934000000001,0.0,8.0,0.0,12335.622707191136,0.1438104666936373,1.0,1.0
10.579999999999819,0.06656639740596995,0.06755576902508807,0.06656639740596995,0.02477329562480731,0.7395119102279517,0.9998601359315055,49.99300679657527,1.0481736394094918,-16.01308145341955,1.0604665057549199,0.33881202019743595,-36.42629354624677,0.40596196456052197,-0.0006450891192719913,5.695565092886157,5.394497050348408,11832.022,0.0,8.0,0.0,12555.534674979075,0.1501045393998848,1.0,1.0
10.589999999999819,0.06707715524120532,0.06801066083728557,0.06707715524120532,0.02470970726035136,0.7430950398167371,0.9998645489686137,49.99322744843068,1.0479932684332123,-16.009622779774475,1.060265415077649,0.3410502115672854,-36.23227938977354,0.4053201491552869,-0.0005237221695614191,5.695398777374174,5.444250464404835,11912.117,0.0,8.0,0.0,12738.942295550016,0.15652832123113233,1.0,1.0
10.599999999999818,0.06754122510393047,0.0684654620627305,0.06754122510393047,0.024642424833299884,0.7465142341752525,0.9998694717214845,49.99347358607423,1.0478316992452132,-16.00566312716798,1.060080503853641,0.34307140279801046,-36.050167545663875,0.4047482747319332,-0.00040347350562375717,5.695186548079935,5.497140828071909,11992.212,0.0,8.0,0.0,12883.442184609055,0.16307999999987993,1.0,1.0
10.609999999999818,0.06796978891604269,0.06892018126166378,0.06796978891604269,0.02457195145203939,0.7496581375943838,0.9998748434052308,49.99374217026154,1.04769120796215,-16.000499568962905,1.0599144075713425,0.3449250185303116,-35.876073468357006,0.4042363800259751,-0.0002834905527149709,5.694939259270867,5.553029192510188,12072.303,0.0,8.0,0.0,12986.773816728695,0.1697576712686275,1.0,1.0
10.619999999999818,0.06837209844825337,0.06891765173711539,0.06837209844825337,0.024498985492269823,0.7524182441052768,0.9998806112200708,49.99403056100354,1.04757346833984,-15.993626021790307,1.0597692377235022,0.34665258735814075,-35.70716567368972,0.4037757761432944,-0.00016333116222548528,5.694668690251882,5.60954919581044,12072.303,0.0,8.0,0.0,13048.487157635262,0.17655934059987508,1.0,1.0
10.629999999999818,0.06864941553421354,0.0689151515240988,0.06864941553421354,0.024429992040343948,0.7547619208449192,0.9998866832864776,49.99433416432388,1.047478771173334,-15.991617702112253,1.05964690077533,0.347819813067123,-35.58053221935855,0.4034628012715903,-6.215862747518171e-05,5.69438581903977,5.664754924391728,12072.303,0.0,8.0,0.0,13069.581823948374,0.1834829258061228,1.0,1.0
10.639999999999818,0.06883081284290231,0.06891270212394919,0.06883081284290231,0.02436645671833723,0.7567153627981085,0.9998929431860469,49.994647159302346,1.0474068118038133,-15.992576819923746,1.059548212742104,0.3485583155830236,-35.4867980313533,0.4032656122284006,2.2072149316785432e-05,5.694103679701295,5.722188334838602,12072.303,0.0,8.0,0.0,13048.57852805594,0.19052625919987048,1.0,1.0
10.649999999999817,0.06894046627609765,0.06891032111672338,0.06894046627609765,0.02430815131309478,0.7582910484758338,0.999899299137288,49.9949649568644,1.047357233519542,-15.995121114366935,1.0594730605839262,0.3489756702505984,-35.417581380749844,0.40315902549437876,9.258470981815601e-05,5.69383227966088,5.774587362342621,12072.303,0.0,8.0,0.0,12989.055167449034,0.19768708984361816,1.0,1.0
10.659999999999817,0.06899754550812574,0.06890802233432738,0.06899754550812574,0.024254281495635646,0.7594934518546788,0.9999056787013665,49.99528393506832,1.0473296882688063,-15.998259500104155,1.0594210021980597,0.349156479743757,-35.36604963171373,0.403123599745937,0.0001525803804769089,5.693581702664818,5.8231354345149935,12072.303,0.0,8.0,0.0,12893.774888089376,0.20496308579986594,1.0,1.0
10.669999999999817,0.06901672551114765,0.06844867569969139,0.06901672551114765,0.024203931827097742,0.760324724382817,0.9999120242766782,49.995601213833915,1.0473238823550612,-16.001290130317606,1.0593915280038202,0.34916517980645984,-35.32688581119572,0.40314472202551344,0.00020483372600596712,5.693361932582708,5.865717743263536,11992.212,0.0,8.0,0.0,12767.16797145881,0.21235183638111374,1.0,1.0
10.679999999999817,0.0689026885390787,0.06798943326015358,0.0689026885390787,0.0241618128530829,0.7608552955208693,0.9999182432616264,49.99591216308132,1.0473388956737792,-16.01064783213749,1.0593845641087931,0.3485798943891143,-35.33466880469239,0.4033156777669281,0.00023233729535608437,5.693180434701987,5.901143912224854,11912.117,0.0,8.0,0.0,12614.56594424705,0.2198508543998616,1.0,1.0
10.689999999999817,0.06868657090592403,0.06753031961326507,0.06868657090592403,0.02412775860595432,0.7612040672439779,0.9999242204636228,49.99621102318114,1.0473738196394058,-16.024317089574158,1.0593996053003487,0.3475409383859508,-35.379330685418076,0.4036036232162846,0.00023932037573181822,5.693045855173369,5.93386351832526,11832.022,0.0,8.0,0.0,12438.117186799705,0.22745757841860947,1.0,1.0
10.699999999999816,0.06839376795430385,0.0670713746582353,0.06839376795430385,0.024099996712025853,0.761462941360097,0.9999298658173,49.996493290865004,1.0474283062051386,-16.04081348185625,1.0594358514823585,0.34616037531156546,-35.45180524515234,0.40398368137899704,0.000230913184590784,5.692962852882851,5.957688497614051,11751.934000000001,0.0,8.0,0.0,12244.25286107489,0.23516937499985746,1.0,1.0
10.709999999999816,0.0680442572355857,0.06661251752833404,0.0680442572355857,0.024076459237896804,0.761699737782709,0.9999351082597171,49.996755412985856,1.0475024876226007,-16.05905504344039,1.059492754999112,0.3445253375551856,-35.544631234713144,0.4044373019671511,0.00021185088449410618,5.692935504985741,5.974994612175169,11671.839,0.0,8.0,0.0,12037.70623007035,0.2429835409561054,1.0,1.0
10.719999999999816,0.06765341647403472,0.0658712917083964,0.06765341647403472,0.02405536172458251,0.7619614546366265,0.9999398909742047,49.996994548710234,1.0475968139007674,-16.0782653355909,1.059570147112831,0.34270255807102373,-35.652002904640895,0.4049507192811826,0.00018598560222516086,5.692967364373361,5.98492860924461,11542.244,0.0,8.0,0.0,11823.949307206469,0.25089730559985346,1.0,1.0
10.729999999999816,0.06716734674288388,0.06513019863119521,0.06716734674288388,0.024038953304201537,0.7623179524022482,0.9999441394197943,49.997206970989716,1.0477113131735751,-16.102177111111413,1.059668362343423,0.3404539756697537,-35.79428411289195,0.4055777637600113,0.0001444211602306618,5.69305929841976,5.987582216615851,11412.648000000001,0.0,8.0,0.0,11608.410533978762,0.2589078329936015,1.0,1.0
10.739999999999815,0.06660946435135826,0.06438931087048155,0.06660946435135826,0.024026940380098803,0.7628500765896257,0.9999477685277947,49.99738842638973,1.0478458467341887,-16.129390380768417,1.0597874909442648,0.33788564097229606,-35.96445438421053,0.4062944832874499,9.064130329780639e-05,5.693212616502966,5.986547364793985,11283.064,0.0,8.0,0.0,11393.895858685402,0.26701222419984966,1.0,1.0
10.749999999999815,0.06599910024861855,0.06364848549483292,0.06599910024861855,0.02401855629025768,0.7636038050607898,0.9999507122578458,49.99753561289229,1.0480002228530971,-16.158912824741776,1.0599272799110968,0.3350843639052053,-36.15649677308755,0.4070815111691015,2.8029783152976225e-05,5.693425765736661,5.978879428158681,11153.467,0.0,8.0,0.0,11185.227607886252,0.2752075195310978,1.0,1.0
10.759999999999815,0.06535183089499265,0.06290780377554203,0.06535183089499265,0.024013316836100265,0.7645934400830678,0.9999529201987633,49.997646009938165,1.0481739642305492,-16.190078333752304,1.0600872680878295,0.3321204352388847,-36.365769591395626,0.40792280321725105,-4.0848439575289375e-05,5.693696686148287,5.966922866127273,11023.871000000001,0.0,8.0,0.0,10985.529306513023,0.28349070079984606,1.0,1.0
10.769999999999815,0.06468014293213374,0.062167263010922354,0.06468014293213374,0.024011268310541276,0.7658056038316897,0.9999543551988039,49.997717759940194,1.0483660826379062,-16.22247665280383,1.0602666918173154,0.32905109650985787,-36.588959045455006,0.40880450874494956,-0.00011441230105416395,5.6940230079285445,5.950995897294204,10894.275,0.0,8.0,0.0,10797.759915384233,0.2918586935685943,1.0,1.0
10.779999999999815,0.06399400185026419,0.061426861884050554,0.06399400185026419,0.024012986145541627,0.7672037179947494,0.9999549917956577,49.997749589782885,1.0485749070174506,-16.25590305787439,1.0604643233064068,0.32592318627533606,-36.82390636733645,0.4097142233894119,-0.00019198963808182592,5.694400882889922,5.931936000653098,10764.678,0.0,8.0,0.0,10624.276394536104,0.30030836939984257,1.0,1.0
10.789999999999814,0.06330134117934122,0.06068668563471099,0.06330134117934122,0.02401945180551151,0.7687328517516074,0.9999548151683099,49.997740758415496,1.0487979874884623,-16.290316604056986,1.0606783248132514,0.32277521021370037,-37.06937461377804,0.41064050881742803,-0.00027362839643690884,5.6948262403905225,5.9105531175052635,10635.094000000001,0.0,8.0,0.0,10466.782923344852,0.3088365481060909,1.0,1.0
10.799999999999814,0.06260844700978621,0.05994659737806853,0.06260844700978621,0.02403187707445894,0.7703248224672684,0.999953820394047,49.99769101970235,1.0490320834373819,-16.32580393105829,1.060906159327745,0.3196388186865412,-37.32480369789714,0.4115726489099142,-0.00035986652486284776,5.695294500502789,5.887697224866731,10505.498,0.0,8.0,0.0,10326.38648716718,0.3174399999998395,1.0,1.0
10.809999999999814,0.061920155934964555,0.05920667688331511,0.061920155934964555,0.02405152029219627,0.7719034795698645,0.999952011788569,49.99760058942845,1.0492732325647653,-16.362552386795592,1.0611445748697381,0.31653939823806626,-37.590114711761146,0.41250068375043464,-0.0004515144117979963,5.695800864351898,5.864215441214635,10375.903,0.0,8.0,0.0,10203.56365571505,0.32611544814358806,1.0,1.0
10.819999999999814,0.0612400848088272,0.05874937742273099,0.0612400848088272,0.024079509456414856,0.7733900078732849,0.9999494022016135,49.99747011008068,1.0495168922810867,-16.400818404323395,1.0613896640460057,0.31349677891932615,-37.86549608154531,0.4134154726420168,-0.0005494389860045306,5.696340467038561,5.840938558798524,10295.808,0.0,8.0,0.0,10098.181591417362,0.3348595705998366,1.0,1.0
10.829999999999814,0.06063644146013677,0.05829228716736119,0.06063644146013677,0.0241129659222814,0.7746674215347664,0.9999460406837014,49.99730203418507,1.0497590272197281,-16.436640787928695,1.0616369462848332,0.31080935722636677,-38.1226049932841,0.4142446505186644,-0.0006432808840746897,5.696908546568606,5.818653645680688,10215.72,0.0,8.0,0.0,10009.527627359501,0.34366900268108513,1.0,1.0
10.839999999999813,0.060096330076450946,0.057835329873112115,0.060096330076450946,0.02415214828105905,0.7755999674630956,0.9999420018778267,49.99710009389133,1.0499952900588085,-16.47137192693259,1.0618820505836497,0.3084204800262584,-38.36610119777186,0.4149971342529228,-0.0007351498465083168,5.69749926102336,5.794675431397575,10135.625,0.0,8.0,0.0,9938.752282228621,0.3525403391998339,1.0,1.0
10.849999999999813,0.05960803165202943,0.05737854613328076,0.05960803165202943,0.024197838196196017,0.7760856649071511,0.9999373537561325,49.99686768780662,1.0502211182340235,-16.50609867211034,1.0621206665291487,0.3062800821803434,-38.600756821478505,0.41567996852966316,-0.0008274695064742349,5.698108457886538,5.773017950441168,10055.53,0.0,8.0,0.0,9884.248179016842,0.36147013671858264,1.0,1.0
10.859999999999813,0.05916133830913606,0.05692195580247564,0.05916133830913606,0.02425052653009731,0.7760587909469744,0.9999321588882318,49.99660794441159,1.0504320501184217,-16.541681724184098,1.0623484713669074,0.3043445694467471,-38.83064940639012,0.4162990175494401,-0.000922142463237819,5.698731735878562,5.752498614385366,9975.439,0.0,8.0,0.0,9845.23974368969,0.37045491579983136,1.0,1.0
10.869999999999813,0.058747486120650116,0.05692255004066786,0.058747486120650116,0.02431012590846988,0.7754904814921791,0.9999264751398753,49.99632375699377,1.0506240326702494,-16.57879005387655,1.0625612948057495,0.302575822977304,-39.058908356950354,0.4168595845084291,-0.001020279281993958,5.699364458796262,5.734033915218858,9975.439,0.0,8.0,0.0,9820.209596137607,0.37949116325608023,1.0,1.0
10.879999999999812,0.05846527971925863,0.056923309274600216,0.05846527971925863,0.024369810531475987,0.7743219917515094,0.9999204020259658,49.996020101298285,1.050795299367685,-16.611046736166788,1.0627553636832914,0.30139531066455527,-39.23865805404527,0.4172628807880286,-0.0011045909501771498,5.7000031869812124,5.718049528799551,9975.439,0.0,8.0,0.0,9807.310849568265,0.3885753343998292,1.0,1.0
10.889999999999812,0.058285036089875654,0.05692422214965717,0.058285036089875654,0.024428243258393278,0.7724858948139597,0.99991406516661,49.9957032583305,1.0509444150777716,-16.640479685131726,1.062928230236125,0.300668553618005,-39.37986073956683,0.4175396751852095,-0.0011772254959529563,5.700642509246856,5.699468850878639,9975.439,0.0,8.0,0.0,9808.305696461159,0.39770385529357816,1.0,1.0
10.899999999999812,0.05818150696402413,0.056925272402533256,0.05818150696402413,0.02448526801245713,0.7699803635663552,0.9999075659479718,49.99537829739859,1.0510702649904922,-16.668569155924608,1.0630783940422968,0.3002835193459697,-39.49201030557303,0.4177153844387522,-0.0012408948280322003,5.7012798322785185,5.684091164971992,9975.439,0.0,8.0,0.0,9820.976551095639,0.4068731249998273,1.0,1.0
10.909999999999812,0.05813411577289455,0.05692643891366548,0.05813411577289455,0.024540850273096586,0.7668624621531412,0.9999009857261394,49.99504928630697,1.0511721840221393,-16.696365926082873,1.0632049224706093,0.30014936794257363,-39.583015145072316,0.41781089505599034,-0.0012978478758177612,5.701911987203901,5.669368494350608,9975.439,0.0,8.0,0.0,9844.924605022612,0.41607951783107655,1.0,1.0
10.919999999999812,0.058126603194797254,0.05738475840946478,0.058126603194797254,0.02459477596438026,0.7632389075398724,0.9998943893765793,49.99471946882896,1.0512500268449183,-16.724591088103924,1.0633073684237224,0.3001940769502547,-39.65899192832067,0.41784325945060463,-0.0013496411822949963,5.702535147286365,5.656217505615909,10055.53,0.0,8.0,0.0,9878.964868582301,0.42531938559982563,1.0,1.0
10.929999999999811,0.058252737947612904,0.05784318369019768,0.058252737947612904,0.02464052979096484,0.7591895043995863,0.9998878744167263,49.994393720836314,1.0513058016662022,-16.74684309412378,1.0633857802300093,0.3008154230428285,-39.67488951984965,0.4177222922671945,-0.0013796856060453644,5.703147028144213,5.644831484602274,10135.625,0.0,8.0,0.0,9921.743773517697,0.4345890598685749,1.0,1.0
10.939999999999811,0.058479905732814884,0.05830166078820682,0.058479905732814884,0.024677632705722843,0.7547790295021173,0.9998815581390887,49.99407790695444,1.051341307209144,-16.765073082244367,1.063441313231173,0.30186913338190846,-39.64407978129853,0.4174843131045082,-0.0013908766876877248,5.703743005397226,5.629994584024427,10215.72,0.0,8.0,0.0,9975.653370460715,0.44388485419982415,1.0,1.0
10.949999999999811,0.05878155742780591,0.058760115237692895,0.05878155742780591,0.024707156312958514,0.7501231581914016,0.9998755297835702,49.99377648917851,1.0513579916996656,-16.780680627981816,1.063475591531352,0.3032409535743146,-39.5787462539746,0.4171575490228795,-0.0013869800404998115,5.704321157335086,5.617391171065009,10295.808,0.0,8.0,0.0,10039.171953828163,0.4532030664060737,1.0,1.0
10.95999999999981,0.05913699654018936,0.05921858990290487,0.05913699654018936,0.024730593823883283,0.745374816748263,0.9998698569412547,49.99349284706274,1.0513569472420214,-16.79465422994489,1.0634901591099797,0.3048432688815838,-39.48892507156151,0.4167633721023124,-0.0013715696748752037,5.7048787774198955,5.604398554285474,10375.903,0.0,8.0,0.0,10112.65523916488,0.4625399807998232,1.0,1.0
10.96999999999981,0.05953062293249385,0.059959524860994456,0.05953062293249385,0.024749422057079088,0.7407096689155753,0.9998645909075273,49.993229545376366,1.051338929952741,-16.807681096181547,1.0634862808134873,0.30661079355596826,-39.38242325216408,0.4163175061644414,-0.0013476869920352025,5.7054122926925785,5.591890008309733,10505.498,0.0,8.0,0.0,10195.703085713436,0.4718918704435727,1.0,1.0
10.97999999999981,0.060016603196331585,0.060700380196280886,0.060016603196331585,0.024761210443551517,0.7362712674523922,0.9998597994887284,49.99298997443642,1.0513053200956828,-16.815985276830013,1.0634648662671218,0.30877747319223897,-39.23569107261685,0.4157670025672684,-0.001306785370471071,5.705919453622193,5.580046566085333,10635.094000000001,0.0,8.0,0.0,10287.755864551551,0.48125499939982236,1.0,1.0
10.98999999999981,0.06057223076131791,0.06144104249590546,0.06057223076131791,0.024766979855980305,0.7321724582993894,0.9998555607841246,49.99277803920623,1.0512568643729465,-16.820910607080375,1.0634268755120482,0.3112466568651463,-39.059748785349925,0.41513548432074343,-0.001252129997022636,5.706396282601792,5.565784978157096,10764.678,0.0,8.0,0.0,10390.499894889017,0.49062562498107215,1.0,1.0
10.99999999999981,0.061179258874631784,0.06218161690127088,0.061179258874631784,0.024768383276908324,0.7285319369150371,0.9998519346787638,49.992596733938186,1.051193746381585,-16.823430391877054,1.0633730640790158,0.31394230363786235,-38.8639622250696,0.41444076819075404,-0.0011871871401911331,5.706840500430296,5.552766756418192,10894.275,0.0,8.0,0.0,10503.075303976884,0.4999999999998218,1.0,1.0
11.00999999999981,0.06182343364629705,0.06292198876997494,0.06182343364629705,0.024766925801001496,0.7254634354787889,0.9998489672342917,49.99244836171459,1.0511157894591063,-16.824232173656707,1.0633038066627207,0.31680539960530435,-38.655637260460466,0.4136962650518991,-0.001114896340433077,5.707249331718848,5.539539948194575,11023.871000000001,0.0,8.0,0.0,10625.6621544821,0.5093743750185717,1.0,1.0
