t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
11.01999999999981,0.06249367168134774,0.06366213304554895,0.06249367168134774,0.02476364684783576,0.723066158889153,0.9998466938814755,49.992334694073776,1.0510226953969595,-16.823787181503516,1.0632191720839914,0.319789743369432,-38.440153600941805,0.41291236316665375,-0.0010374325184045884,5.70761950142568,5.526818788842687,11153.467,0.0,8.0,0.0,10757.843496553207,0.5187450005998216,1.0,1.0
11.02999999999981,0.06318132744606678,0.06440202972912036,0.06318132744606678,0.02475901910466441,0.7214170300422695,0.9998451415545637,49.99225707772818,1.0509142849820576,-16.822395592973734,1.0631191043126125,0.3228585557852803,-38.2212381357246,0.41209752036353964,-0.0009561715910998995,5.707948623127039,5.514897674413845,11283.064,0.0,8.0,0.0,10898.969966876148,0.5281081295560714,1.0,1.0
11.039999999999809,0.06387955021146871,0.06514157919562036,0.06387955021146871,0.024752955281855126,0.720564969403453,0.9998443299820572,49.99221649910286,1.0507907200762399,-16.820219456470745,1.0630036374637828,0.32598168369327496,-38.00128008491442,0.4112591448575116,-0.0008717547554508029,5.708234176162137,5.504156539100702,11412.648000000001,0.0,8.0,0.0,11048.168195744602,0.5374600191998218,1.0,1.0
11.049999999999809,0.06458277182193164,0.06588091113669269,0.06458277182193164,0.024744872572528092,0.7205272987461024,0.9998442723206703,49.99221361603352,1.0506526921714716,-16.817307161483765,1.0628731065293162,0.32913347499004675,-37.781628851328676,0.4104042530060096,-0.0007841984145144764,5.708474036078236,5.494951255710145,11542.244,0.0,8.0,0.0,11204.273806421872,0.5467969335935717,1.0,1.0
11.059999999999809,0.06528642102354035,0.06661994551157419,0.06528642102354035,0.02473378797147165,0.721288183071756,0.9998449753621638,49.99224876810819,1.0505015651191993,-16.813606936029803,1.0627283303065371,0.33229170118454343,-37.56282082613854,0.40953981773278414,-0.0006930117382474587,5.708666426365669,5.487615264319947,11671.839,0.0,8.0,0.0,11365.883613225455,0.5561151457998218,1.0,1.0
11.069999999999808,0.06598665616827697,0.06707615985521657,0.06598665616827697,0.024718443339742366,0.7227990024483213,0.9998464394863612,49.99232197431806,1.05033945916059,-16.808984832746262,1.0625707505760214,0.3354366065572345,-37.34481428938695,0.40867301332522554,-0.0005973449999168189,5.7088099980919855,5.482433550813858,11751.934000000001,0.0,8.0,0.0,11531.382631217046,0.5654109401310723,1.0,1.0
11.079999999999808,0.0666146633627892,0.06753206271776314,0.0666146633627892,0.024700987249459776,0.72502105142993,0.9998486300587085,49.992431502935425,1.0501686755223683,-16.807494452372516,1.0624026821161183,0.33826390136358503,-37.15247907543088,0.407875374621261,-0.000507792804480491,5.708903878008864,5.4796332709263025,11832.022,0.0,8.0,0.0,11698.989562177867,0.5746806143998224,1.0,1.0
11.089999999999808,0.06718224646961979,0.06798775275187524,0.06718224646961979,0.024680321108502205,0.7279145358350265,0.9998514869554775,49.992574347773875,1.0499923583283481,-16.807853744413272,1.0622268456538548,0.34082223684927543,-36.9793551715373,0.40713852615527296,-0.0004219635013838123,5.708949041344977,5.482773587553715,11912.117,0.0,8.0,0.0,11864.417165697052,0.5839204821685727,1.0,1.0
11.099999999999808,0.0676997262112957,0.06844321520491288,0.0676997262112957,0.024654581277288746,0.7313951874300616,0.9998549556948262,49.99274778474131,1.0498145189200803,-16.809002460103603,1.0620464405449404,0.34315251150027665,-36.81938660267735,0.4064572007198066,-0.000336792905085435,5.708945708086998,5.4885608132215165,11992.212,0.0,8.0,0.0,12025.60707066044,0.5931268749998233,1.0,1.0
11.109999999999808,0.06817575956757035,0.06889845824036656,0.06817575956757035,0.024622030355663686,0.7353410483481302,0.9998589851902516,49.99294925951258,1.0496397641307198,-16.810061643225584,1.0618652958096158,0.3452885235257751,-36.66751088435217,0.40582833371203664,-0.000249478195605829,5.708895405435797,5.498704735127273,12072.303,0.0,8.0,0.0,12179.282164583872,0.602296144706074,1.0,1.0
11.119999999999807,0.06861757518563412,0.06889646223277968,0.06861757518563412,0.02458146305079393,0.7396008406762327,0.9998635263043004,49.993176315215024,1.049472968004358,-16.8103025974438,1.0616877410980212,0.34725868961751083,-36.5197860341373,0.40525012334504373,-0.00015787600255904818,5.708801039489941,5.512614556948239,12072.303,0.0,8.0,0.0,12322.668594989276,0.6114246655998248,1.0,1.0
11.129999999999807,0.06892516034154915,0.068894372332759,0.06892516034154915,0.02453797182594553,0.744068856773946,0.9998684851085083,49.99342425542542,1.049318179910764,-16.81602527395562,1.0615187124750247,0.34862048382878463,-36.41220831235352,0.4048250506679017,-7.987192796324403e-05,5.708665509844386,5.5299749864471455,12072.303,0.0,8.0,0.0,12453.242115841793,0.6205088367435754,1.0,1.0
11.139999999999807,0.06912712953113069,0.06889223127392849,0.06912712953113069,0.024492346698303306,0.7486709657628454,0.999873738306476,49.9936869153238,1.0491790404253762,-16.825089044268747,1.0613625745829653,0.34950095266877573,-36.33477056595579,0.40452611595012555,-1.2711317876379618e-05,5.708494872531305,5.555746529657872,12072.303,0.0,8.0,0.0,12564.95612859698,0.629545084199826,1.0,1.0
11.149999999999807,0.06924807949999572,0.06889008240447568,0.06924807949999572,0.024444412135665533,0.7532962642757315,0.9998791837458936,49.99395918729468,1.0490589283665925,-16.835887994258076,1.0612229291095905,0.35000827798921497,-36.27880211470598,0.40433118720213546,4.6919132154103825e-05,5.708293513945124,5.583816247243031,12072.303,0.0,8.0,0.0,12655.976639201821,0.638529863281077,1.0,1.0
11.159999999999807,0.06930842346325682,0.06888796865848422,0.06930842346325682,0.024394154849210477,0.7578080208742619,0.9998847367880532,49.99423683940266,1.0489606611447597,-16.847247417807747,1.0611028475007998,0.3502327077592588,-36.237543099034184,0.4042218156694141,0.00010168920413529249,5.708067453394143,5.616203544592193,12072.303,0.0,8.0,0.0,12723.041337203173,0.6474596607998278,1.0,1.0
11.169999999999806,0.06932476060241952,0.06842892296625126,0.06932476060241952,0.02434207324677904,0.7620554589535923,0.9998903276017707,49.994516380088534,1.0488862475369096,-16.85833797150866,1.0610047949670096,0.3502486865282246,-36.2060940034397,0.40418227720755395,0.0001532844771774142,5.707824299350015,5.65128495962458,11992.212,0.0,8.0,0.0,12764.195567894121,0.6563309973185788,1.0,1.0
11.179999999999806,0.06920420925108964,0.06796999464524714,0.06920420925108964,0.02429475635429887,0.765951107987894,0.9998958530862975,49.99479265431487,1.0488360211581453,-16.875510371496475,1.0609308631204364,0.3496484932508176,-36.21959022765853,0.40430278093015726,0.00018316618977355816,5.70757089417753,5.688002553377291,11912.117,0.0,8.0,0.0,12778.290937762631,0.6651404293998299,1.0,1.0
11.189999999999806,0.06898049615722761,0.06751123808116131,0.06898049615722761,0.024254192897885905,0.7694581554900175,0.9999011907722289,49.99505953861145,1.0488091833461493,-16.896762422144526,1.0608817209337524,0.3485871257315309,-36.26891750596813,0.40454592124116345,0.00019377049390911598,5.707317004122511,5.730580279028824,11832.022,0.0,8.0,0.0,12761.164685665082,0.6738845518560808,1.0,1.0
11.199999999999806,0.06868153029859572,0.06705271986439003,0.06868153029859572,0.024220793946672134,0.7725222343743,0.9999062476139297,49.99531238069648,1.0488044008538788,-16.92068369260341,1.0608566747628558,0.34719147336418693,-36.34606915058392,0.4048812712161864,0.00018836093623674985,5.707070074498663,5.772266017108026,11751.934000000001,0.0,8.0,0.0,12713.354903293537,0.6825599999998315,1.0,1.0
11.209999999999805,0.06832945416541246,0.06659438156640807,0.06832945416541246,0.024194465726682646,0.7750813482602467,0.9999109544400919,49.995547722004595,1.0488198923654017,-16.946315020323546,1.0608542610635967,0.34556198702035296,-36.44462883485741,0.4052843988781144,0.000169934340254696,5.706838491917053,5.814563295586792,11671.839,0.0,8.0,0.0,12634.346638020945,0.6911634518935831,1.0,1.0
11.219999999999805,0.06794122714134566,0.06585385857546784,0.06794122714134566,0.024174973107645305,0.7770755368390374,0.999915261190064,49.995763059503204,1.0488535345144094,-16.973034038300163,1.0608725311595755,0.34377571146168556,-36.559703881887884,0.40573602050301444,0.0001409235817210286,5.706631442769992,5.855484786118496,11542.244,0.0,8.0,0.0,12525.201127152957,0.6996916305998351,1.0,1.0
11.229999999999805,0.06746380213804018,0.06511358333595842,0.06746380213804018,0.02416551207724359,0.7784960066768478,0.9999191043604833,49.995955218024164,1.0489024726371186,-17.00472636339312,1.0609094319431032,0.3416011715923856,-36.712234013174005,0.4062854498239554,9.14841642563407e-05,5.706456505665832,5.893781175107027,11412.648000000001,0.0,8.0,0.0,12387.92556511438,0.7081413064310861,1.0,1.0
11.239999999999805,0.06692057132935605,0.06437363143307698,0.06692057132935605,0.0241660361740123,0.7793774238124757,0.9999224130780887,49.996120653904434,1.0489637467292332,-17.040147299505932,1.0609623814060092,0.33914548979263814,-36.895569429645796,0.40690583300462224,2.474586854257386e-05,5.706322496734377,5.931558313341361,11283.064,0.0,8.0,0.0,12223.000576809356,0.7165092991998376,1.0,1.0
11.249999999999805,0.06632998956489049,0.06363385647620609,0.06632998956489049,0.024175282558010127,0.7797546829087844,0.99992513710802,49.996256855401,1.0490347859716398,-17.07842475188693,1.061028524373448,0.33649142597128634,-37.103698897184664,0.40757688734665115,-5.562034174565986e-05,5.706235860739229,5.964307643487931,11153.467,0.0,8.0,0.0,12034.07596306037,0.7247924804685892,1.0,1.0
11.259999999999804,0.06570599205051517,0.06289433004979492,0.06570599205051517,0.02419157282045915,0.7796669614370361,0.9999272416633357,49.99636208316679,1.049113510297283,-17.118959845000962,1.0611052209826601,0.3337004177271884,-37.331612083496665,0.4082838281120267,-0.00014613826524000414,5.7062027118596745,5.992797316521847,11023.871000000001,0.0,8.0,0.0,11824.264111265089,0.7329877757998409,1.0,1.0
11.269999999999804,0.0650588311075023,0.06215503426718051,0.0650588311075023,0.02421318411638453,0.7791607062614904,0.9999287031824171,49.99643515912086,1.0491983566101697,-17.161344160068204,1.061190262825574,0.33081691098640653,-37.575285792462665,0.409016190730897,-0.00024377826863796923,5.7062287200709285,6.015821202030633,10894.275,0.0,8.0,0.0,11597.63543409612,0.7410921670060925,1.0,1.0
11.279999999999804,0.0643958852912819,0.06141594802068507,0.0643958852912819,0.024238537184523387,0.77829122316579,0.9999295060509175,49.996475302545875,1.0492882463591957,-17.20530402265028,1.0612819435876504,0.3278723308089722,-37.831583835127844,0.4097667956623192,-0.00034603137368304903,5.70631764501414,6.0328022280452815,10764.678,0.0,8.0,0.0,11358.699555041601,0.7491026943998436,1.0,1.0
11.289999999999804,0.0637224322313088,0.06067713326516087,0.0637224322313088,0.024266309097589832,0.7771228579410242,0.9999296401853984,49.99648200926992,1.0493824994894683,-17.250661157802494,1.0613790400540448,0.32488880154473654,-38.09812813967387,0.4105307681737361,-0.00045091677953829437,5.706472325110353,6.043295726203302,10635.094000000001,0.0,8.0,0.0,11112.236268011417,0.7570164590435957,1.0,1.0
11.299999999999804,0.06304232908017618,0.05993842766120957,0.06304232908017618,0.024295513720057463,0.7757278735372947,0.9999290994222377,49.99645497111189,1.0494807002634543,-17.297306573321613,1.061480728443662,0.32188241824617364,-38.37317801952116,0.41130463588861044,-0.00055697365621926,5.706694150768796,6.047097478417656,10505.498,0.0,8.0,0.0,10863.203101058998,0.7648306249998476,1.0,1.0
11.309999999999803,0.06235848547851637,0.059199884631618786,0.06235848547851637,0.024325565014752578,0.7741842819134064,0.9999278805953035,49.99639402976517,1.049582524593287,-17.34519041099561,1.0615864512493733,0.3188655719684837,-38.655564104294264,0.41208561890113415,-0.0006632656065692307,5.706983166826416,6.044230726225802,10375.903,0.0,8.0,0.0,10616.532144610983,0.7725424215810994,1.0,1.0
11.319999999999803,0.06167331582381344,0.058743905308660055,0.06167331582381344,0.024356309436072348,0.772572885953741,0.9999259832119186,49.99629916059593,1.0496875469686013,-17.39431192313559,1.0616957485153256,0.31584912830105893,-38.944594598300434,0.41287094845065514,-0.0007693609037867548,5.707338078654852,6.034951750697859,10295.808,0.0,8.0,0.0,10376.967173706893,0.7801491455998516,1.0,1.0
11.329999999999803,0.06105465333962047,0.05828809208931421,0.06105465333962047,0.024384310919808434,0.7709332079161053,0.999923438089483,49.99617190447415,1.0497959174198597,-17.440458273928567,1.0618080173791968,0.31312722965711137,-39.21148321785748,0.4135932030794197,-0.0008641658446949983,5.707756326992735,6.019730990920127,10215.72,0.0,8.0,0.0,10148.903174255187,0.7876481636186028,1.0,1.0
11.339999999999803,0.06049019425984186,0.057832346966446437,0.06049019425984186,0.024410022878088286,0.7692744945146622,0.9999202982393066,49.99601491196533,1.0499071784226532,-17.484753774737914,1.061922836004639,0.3106450460944105,-39.46064559862479,0.4142642255136756,-0.0009497662110924388,5.708232862289689,5.995825091592657,10135.625,0.0,8.0,0.0,9938.63898708018,0.795036914199855,1.0,1.0
11.349999999999802,0.05996968612836496,0.05737669227558269,0.05996968612836496,0.02443518819763186,0.7676205282316325,0.999916608456899,49.99583042284495,1.0500199809960153,-17.528107541285756,1.0620395502539663,0.3083597923112981,-39.696988437999174,0.4148917218491668,-0.0010292525237877086,5.708762920462785,5.96743337163473,10055.53,0.0,8.0,0.0,9749.576903611278,0.8023129101561075,1.0,1.0
11.359999999999802,0.05948511277923126,0.056921133938759014,0.05948511277923126,0.02446192655490572,0.7660055753177923,0.9999124085682992,49.99562042841496,1.0501320998681003,-17.57126880449587,1.0621568538822688,0.30623986036887885,-39.92509155186125,0.4154799115437031,-0.001105815560927021,5.709340143546898,5.933790320568564,9975.439,0.0,8.0,0.0,9585.64191742073,0.8094737407998591,1.0,1.0
11.369999999999802,0.05903039966204692,0.05692265490322096,0.05903039966204692,0.024492276941863705,0.7644700132741169,0.9999077360370576,49.99538680185288,1.050240542786412,-17.614870433528356,1.0622726729923213,0.3042625728034893,-40.14889965187556,0.41603035044896136,-0.001182339474366226,5.709956703041889,5.896435163423266,9975.439,0.0,8.0,0.0,9449.556927625626,0.8165170741936121,1.0,1.0
11.379999999999802,0.05870722124124379,0.056924244183677114,0.05870722124124379,0.02452182985421614,0.762990489427633,0.9999026739384647,49.99513369692323,1.05034333034887,-17.65257080643465,1.062384216336729,0.3028665809946783,-40.322718016587295,0.41643886124157253,-0.0012435687364969205,5.710604881758863,5.856595323359867,9975.439,0.0,8.0,0.0,9343.123483549642,0.8234406593998642,1.0,1.0
11.389999999999802,0.058488733985104444,0.05692588932935659,0.058488733985104444,0.02455165448996066,0.7614999883404748,0.9998973366191994,49.99486683095997,1.0504376450509394,-17.686507469761963,1.062488845923363,0.30193494024966994,-40.45757588219779,0.41672969271409543,-0.0012938122237782413,5.711274088410589,5.810145647296431,9975.439,0.0,8.0,0.0,9271.050481370152,0.8302423287311163,1.0,1.0
11.399999999999801,0.05835214648572872,0.05692757799470093,0.05835214648572872,0.02458378158039392,0.759962989427489,0.999891820007106,49.9945910003553,1.0505199787251085,-17.71832760683606,1.0625837632058497,0.30137129055519635,-40.56403814125311,0.4169213822456594,-0.0013377934424479863,5.711955846897902,5.763946672503318,9975.439,0.0,8.0,0.0,9233.284634581545,0.8369199999998687,1.0,1.0
11.409999999999801,0.05827869614176615,0.05692929766554741,0.05827869614176615,0.024619908159371498,0.7583715917154836,0.9998862058025775,49.99431029012887,1.0505865446244218,-17.74928610606466,1.0626657939454647,0.3010969472597034,-40.6509738804598,0.41702833789277105,-0.0013794061965442508,5.712640624765371,5.716593757577616,9975.439,0.0,8.0,0.0,9230.749072525952,0.843471678768621,1.0,1.0
11.419999999999801,0.05825310447134911,0.05738812461307777,0.05825310447134911,0.02466090810959051,0.7567408002778575,0.9998805643768608,49.99402821884304,1.0506337099373402,-17.780321561932123,1.0627315724441548,0.3010472559809362,-40.72523800200305,0.4170622530618491,-0.0014213067394253393,5.713317986516427,5.670188253616599,10055.53,0.0,8.0,0.0,9262.708296181441,0.8498954605998734,1.0,1.0
11.4299999999998,0.058369173599815846,0.05784700774574619,0.058369173599815846,0.0247005988854671,0.7550378485123589,0.9998750026673452,49.99375013336726,1.0506600198606797,-17.80522968815296,1.0627778858378643,0.3016220162537987,-40.74228257730048,0.41692931812054296,-0.0014473133980488098,5.7139790335324205,5.626114199196823,10135.625,0.0,8.0,0.0,9327.381587076976,0.856189533306126,1.0,1.0
11.4399999999998,0.05859340333533539,0.05830591075815584,0.05859340333533539,0.024738014629479395,0.7532008904597719,0.9998696496481012,49.993482482405064,1.050664261499973,-17.826133078735225,1.0628026696135222,0.302673010832873,-40.7155043220314,0.4166643518943729,-0.0014600413202955445,5.714612760905341,5.580316440626399,10215.72,0.0,8.0,0.0,9425.879606780358,0.8623521791998776,1.0,1.0
11.4499999999998,0.05889752446852926,0.058764778959281116,0.05889752446852926,0.024772994965200353,0.7512121964971549,0.999864606585241,49.99323032926205,1.0506456655925231,-17.844547614038937,1.0628047498007012,0.3040767346205763,-40.65674512460936,0.4162964035543535,-0.0014622912412435335,5.715211328073785,5.539570551978077,10295.808,0.0,8.0,0.0,9554.596396700153,0.8683817773436309,1.0,1.0
11.4599999999998,0.059258483200864104,0.05922367609340168,0.059258483200864104,0.024805187960609997,0.7490917924109622,0.999859951469593,49.99299757347965,1.0506041678294038,-17.861509363151917,1.0627836216896025,0.3057320903248772,-40.57535508718372,0.41584991258206594,-0.0014560970029008301,5.715766783245319,5.5022434905279844,10375.903,0.0,8.0,0.0,9711.075590860151,0.8742768057998842,1.0,1.0
11.4699999999998,0.05965795621665034,0.05996508937420552,0.05965795621665034,0.024833818048143653,0.7468897908076311,0.9998557425763082,49.99278712881541,1.0505405776041687,-17.877678614543267,1.0627394978175946,0.3075576337126513,-40.47817604280064,0.41534557972887953,-0.0014425612200488895,5.716271383171894,5.4700608162674325,10505.498,0.0,8.0,0.0,9891.478619279947,0.880035843881136,1.0,1.0
11.4799999999998,0.06014732496102636,0.060706476925279675,0.06014732496102636,0.02485405845582023,0.7446375720655953,0.9998520498590332,49.99260249295166,1.0504575386885864,-17.889173775048235,1.0626733629869065,0.3097704566931513,-40.34055094399134,0.41473679554578285,-0.0014110045042431724,5.716719142964547,5.443888205337333,10635.094000000001,0.0,8.0,0.0,10091.304230299804,0.8856575743998887,1.0,1.0
11.4899999999998,0.06070138049944072,0.061447744189835944,0.06070138049944072,0.024864647390999913,0.742354079982677,0.9998489478734244,49.99244739367122,1.0503581592609674,-17.897179912836194,1.0625873898086184,0.31225804444484667,-40.17228698512855,0.4140541438653683,-0.0013626480330114139,5.717104040189864,5.421133431041673,10764.678,0.0,8.0,0.0,10307.936997664658,0.8911407859186413,1.0,1.0
11.4999999999998,0.061299947280493615,0.06218901269238203,0.061299947280493615,0.024865347676765518,0.7400859327549806,0.9998464870757705,49.992324353788526,1.050245820743886,-17.902468976070427,1.0624845648030756,0.31493154462782125,-39.981620280985766,0.4133222304953952,-0.001299225754831287,5.717422717209183,5.405731514436226,10894.275,0.0,8.0,0.0,10536.015194501988,0.8964843749998936,1.0,1.0
11.509999999999799,0.0619276466737837,0.0629301808963588,0.0619276466737837,0.024856386856550228,0.7378987621604305,0.9998446986982084,49.99223493491042,1.0501240256714763,-17.905507955046513,1.0623682692514795,0.3177236792192863,-39.774942055177796,0.41256030278870554,-0.0012224572934095138,5.717672603470276,5.396274429302383,11023.871000000001,0.0,8.0,0.0,10771.186092366872,0.9016873484561463,1.0,1.0
11.519999999999799,0.0625732141653181,0.06367123301995495,0.0625732141653181,0.02483829011034208,0.7358684114125136,0.9998435990542969,49.99217995271484,1.0499962234720586,-17.906554173794373,1.0622420204789422,0.3205855042353693,-39.55704053550566,0.4117829575743147,-0.0011339512226254858,5.717851848952114,5.393283279088154,11153.467,0.0,8.0,0.0,11008.64361509676,0.906748825599899,1.0,1.0
11.529999999999799,0.06322879931963304,0.06441215410671736,0.06322879931963304,0.024811843403718115,0.7340726616579979,0.9998431932910679,49.99215966455339,1.0498656267095454,-17.905725917823062,1.062109265774896,0.3234833681881902,-39.33144563889815,0.4110007396827863,-0.0010352369917302304,5.717960647847563,5.396625870433533,11283.064,0.0,8.0,0.0,11243.66482369868,0.9116680404936524,1.0,1.0
11.539999999999798,0.06388924530204082,0.06515284513787618,0.06388924530204082,0.024778071827455717,0.7325838912772502,0.9998434786223481,49.99217393111741,1.049735044684911,-17.903057429686623,1.0619732002754416,0.32639580821079645,-39.10077084991406,0.41022076381194317,-0.0009278149208050935,5.7180001059438,5.406035273985567,11412.648000000001,0.0,8.0,0.0,11471.78046496535,0.9164443441999051,1.0,1.0
11.549999999999798,0.06455139895662457,0.06589343204056139,0.06455139895662457,0.024738187879378076,0.7314629813012218,0.9998444470167778,49.99222235083889,1.049606761653148,-17.898539726208174,1.061836614587995,0.32931050580082927,-38.86699109623166,0.4094473729647634,-0.0008131748823023888,5.717972619828428,5.421023657700915,11542.244,0.0,8.0,0.0,11688.852845475378,0.9210772070311584,1.0,1.0
11.559999999999798,0.06521356799734558,0.06663382677424337,0.06521356799734558,0.02469349715397038,0.7307546229591566,0.9998460873479066,49.99230436739533,1.0494824804397473,-17.892142925614692,1.0617017882046211,0.33222178931479823,-38.6316059780532,0.40868274318365405,-0.0006927574008755819,5.7178816423936105,5.4409169718867805,11671.839,0.0,8.0,0.0,11891.248495071126,0.9255662207999098,1.0,1.0
11.569999999999798,0.06587494607724563,0.06709143074942475,0.06587494607724563,0.024645281665256955,0.7304841563798187,0.9998483869722469,49.992419348612344,1.0493633395022683,-17.883834624319714,1.0615704438219755,0.335127921811421,-38.39577500808272,0.4079276098558239,-0.0005678981866970994,5.7177315447897055,5.464870463988249,11751.934000000001,0.0,8.0,0.0,12075.95501037573,0.9299111010686638,1.0,1.0
11.579999999999798,0.06646956390296115,0.06754879042933823,0.06646956390296115,0.024598215982988877,0.7306965551172194,0.9998513042529323,49.99256521264662,1.0492494078319572,-17.877850272676284,1.0614439366954858,0.3377417547341074,-38.18571857776232,0.4072461029564992,-0.0004514038927309165,5.717527433451949,5.491907533959773,11832.022,0.0,8.0,0.0,12240.680809126856,0.9341116893999168,1.0,1.0
11.589999999999797,0.06701160720189792,0.06800598640884592,0.06701160720189792,0.024553444289679073,0.7314417046459722,0.9998547786056534,49.99273893028267,1.0491405498885118,-17.87313370895092,1.061322855174674,0.34012721238888843,-37.99626287118424,0.40662220130697563,-0.0003428797053823974,5.717276278906036,5.524362535617448,11912.117,0.0,8.0,0.0,12381.530734785812,0.9381679556061697,1.0,1.0
11.599999999999797,0.06751305164751135,0.06846298433281667,0.06751305164751135,0.024510818804966684,0.7327274170345636,0.9998587614947968,49.99293807473984,1.0490367726624625,-17.868884989479746,1.061207290115392,0.3423365874416882,-37.82246742101837,0.40604354629660244,-0.00024084345574039,5.716984071168137,5.557749906070977,11992.212,0.0,8.0,0.0,12497.71629170571,0.9420799999999214,1.0,1.0
11.609999999999797,0.06798330374121178,0.0689197720781197,0.06798330374121178,0.02446960734175736,0.7345228266620708,0.9998632133927712,49.993160669638556,1.0489383524756877,-17.864494457810704,1.0610972891178587,0.3444099791093609,-37.66010134140444,0.4055012680271237,-0.000143491621789985,5.716657652780684,5.5926735254898805,12072.303,0.0,8.0,0.0,12588.04437663195,0.9458480556436752,1.0,1.0
11.619999999999797,0.0684293513933289,0.06891915932461253,0.0684293513933289,0.02442878778945203,0.7367636391645803,0.9998681009623772,49.99340504811886,1.04884594323561,-17.859485186083326,1.0609931036399516,0.34637631851620243,-37.50568533468006,0.4049896491839996,-4.898851352673527e-05,5.71630458422153,5.627571937655255,12072.303,0.0,8.0,0.0,12652.5393512851,0.9494724905999288,1.0,1.0
11.629999999999797,0.06874991051544747,0.06891840494376952,0.06874991051544747,0.02439279643426028,0.7394242057610904,0.9998733484822775,49.99366742411387,1.048759904021522,-17.86037695337079,1.060895702116166,0.3477870111232516,-37.395304919610986,0.4046096111175168,2.5204582179759287e-05,5.715931582807085,5.661336614908967,12072.303,0.0,8.0,0.0,12692.058413875106,0.9529538101811807,1.0,1.0
11.639999999999796,0.06897154846235491,0.06891753556870812,0.06897154846235491,0.024360971711960423,0.7425009860608458,0.9998788512198895,49.993942560994476,1.0486811063083434,-17.865171796601864,1.0608059957337659,0.34875867654510534,-37.31855547175853,0.4043349854479836,8.294563852223055e-05,5.715547549076917,5.698346558530474,12072.303,0.0,8.0,0.0,12704.3634586902,0.9562926591999332,1.0,1.0
11.649999999999796,0.06911619323835427,0.06891658127625692,0.06911619323835427,0.024331058454397637,0.7459419248053595,0.9998845238920196,49.994226194600984,1.0486113534499661,-17.87233168562036,1.0607250006630364,0.3493848870560386,-37.26599221534498,0.4041468223956203,0.00012921879912366826,5.715158646466507,5.732137435574302,12072.303,0.0,8.0,0.0,12691.686205724654,0.9594898242186867,1.0,1.0
11.659999999999796,0.06920125190131161,0.06891557506179975,0.06920125190131161,0.024300562246303573,0.7496554295331543,0.9998902951576427,49.994514757882136,1.0485532246772356,-17.880669443429113,1.0606543256545096,0.3497386599003958,-37.22979402896115,0.40403184203857107,0.00016875310134482988,5.714771558122898,5.764621419148669,12072.303,0.0,8.0,0.0,12654.907361991563,0.9625462357999397,1.0,1.0
11.669999999999796,0.06924030441594575,0.06845735374198812,0.06924030441594575,0.02426737159654873,0.7535205015562756,0.9998961034461935,49.994805172309675,1.048509823336118,-17.889266288976785,1.060596226974038,0.3498764700118392,-37.2038313768966,0.4039808862856912,0.00020545714093469602,5.714393444562795,5.794307283294021,11992.212,0.0,8.0,0.0,12596.11614845087,0.9654629707561919,1.0,1.0
11.679999999999795,0.06913771259266972,0.06799914200124788,0.06913771259266972,0.024235629136757857,0.7574628002774674,0.9999018479699305,49.995092398496524,1.0484837551224595,-17.904326419142798,1.060553832491228,0.3493733990132531,-37.22200160383025,0.4040914291474054,0.00022292674362298613,5.714029634780992,5.820495327057224,11912.117,0.0,8.0,0.0,12517.942428654176,0.9682412543999455,1.0,1.0
11.689999999999795,0.0689251255035833,0.06754099778288816,0.0689251255035833,0.024205303647094296,0.7614411274277405,0.9999074024272283,49.99537012136142,1.0484773917403898,-17.923645365012433,1.0605299469328968,0.3483710240057097,-37.27403193804264,0.4043330841763825,0.00022541802609008519,5.71368740736846,5.847969135234384,11832.022,0.0,8.0,0.0,12419.587815065579,0.9708824627936976,1.0,1.0
11.699999999999795,0.06862921046790144,0.06708299498942356,0.06862921046790144,0.02417544418228132,0.7653788724310142,0.9999126643177851,49.99563321588926,1.0484930789326525,-17.94559010249046,1.0605268422095067,0.3469873621492809,-37.35100015006425,0.40468146320042836,0.00021749829456343484,5.71337087048232,5.870702643994483,11751.934000000001,0.0,8.0,0.0,12304.41846405541,0.9733881249999508,1.0,1.0
11.709999999999795,0.06827184095823323,0.06662508581528687,0.06827184095823323,0.02414540071951786,0.7691742324836084,0.9999175505368082,49.99587752684041,1.0485327817186152,-17.968985049573984,1.0605464869857564,0.34531956210653514,-37.44591960718998,0.40511649464781374,0.000202806840959643,5.713084381121709,5.891054207431001,11671.839,0.0,8.0,0.0,12174.11662561137,0.9757599253312033,1.0,1.0
11.719999999999795,0.06787071012710641,0.06588478652937477,0.06787071012710641,0.024115245536487136,0.7727108922824356,0.9999219942771971,49.996099713859856,1.04859774436561,-17.99302355833171,1.0605904184987498,0.34344734475914557,-37.55373573725095,0.40562106595021474,0.00018368546832017935,5.712832580687385,5.907975136529607,11542.244,0.0,8.0,0.0,12031.248458005042,0.9779997055999541,1.0,1.0
11.729999999999794,0.06737438820236176,0.06514467348788797,0.06737438820236176,0.024089312810855044,0.7759089624712185,0.9999259144624765,49.99629572312382,1.0486876958342504,-18.021465577491977,1.060659705674028,0.34114733408177234,-37.695674296089564,0.40624424242965407,0.00014947134953953857,5.712618175673302,5.921194643520463,11412.648000000001,0.0,8.0,0.0,11878.604757441582,0.9801094673687074,1.0,1.0
11.739999999999794,0.06680866403664033,0.0644048398856976,0.06680866403664033,0.024069393244878546,0.778719896787299,0.9999292239394019,49.996461196970095,1.0488011617374209,-18.053006129095163,1.0607541480716356,0.33853988606055757,-37.8657553266355,0.40695642562564116,0.00010184395570320752,5.712444980624202,5.933794310029963,11283.064,0.0,8.0,0.0,11716.730875393378,0.9820913741999582,1.0,1.0
11.749999999999794,0.06619486978655723,0.06366515717814664,0.06619486978655723,0.024056561452680265,0.7810866662740066,0.9999318595074396,49.99659297537198,1.0489357642125183,-18.08679278309456,1.0608722390911276,0.3357244074299814,-38.05896633862191,0.407732394945348,4.253852746236177e-05,5.7123145055787345,5.942198461897493,11153.467,0.0,8.0,0.0,11548.654401559683,0.9839477539062145,1.0,1.0
11.759999999999794,0.06554998849067024,0.06292571439227487,0.06554998849067024,0.024051725050898014,0.7829519069121996,0.9999337784056321,49.996688920281606,1.049088268642777,-18.122326302160772,1.0610114749390014,0.3327806330659076,-38.271518396305986,0.40855073160674127,-2.7186390924398653e-05,5.7122281694084345,5.948031868606693,11023.871000000001,0.0,8.0,0.0,11376.235096872138,0.9856811007999657,1.0,1.0
11.769999999999794,0.06488716130451841,0.06218650970993446,0.06488716130451841,0.02405571820062913,0.7842655231791398,0.9999349552594804,49.99674776297402,1.0492546999895869,-18.159369227723925,1.0611685223336718,0.32977100250950386,-38.500701960582944,0.4093933217836754,-0.00010656581462492468,5.712187353738599,5.950840864552389,10894.275,0.0,8.0,0.0,11201.737363623506,0.9872940779437176,1.0,1.0
11.779999999999793,0.06421618184999299,0.0614475360051228,0.06421618184999299,0.024069213823437255,0.7849911936358019,0.9999353793356042,49.99676896678021,1.0494305364183103,-18.197873725602303,1.0613393766515566,0.3267426878225925,-38.74464552131898,0.41024511695076316,-0.0001951594514918284,5.7121920776572646,5.950676344672809,10764.678,0.0,8.0,0.0,11027.403387034652,0.988789519399969,1.0,1.0
11.789999999999793,0.06354400172186274,0.06070886652645607,0.06354400172186274,0.024092589738718258,0.7851114925782748,0.9999350519569615,49.99675259784808,1.0496109628215016,-18.23791968850937,1.0615195577328045,0.32372958398188995,-39.00204897954922,0.41109398309824774,-0.0002926327061863262,5.712242100768778,5.947583740628494,10635.094000000001,0.0,8.0,0.0,10855.385824774774,0.9901704324812215,1.0,1.0
11.799999999999793,0.06287521910828085,0.059970346876886446,0.06287521910828085,0.02412581697336257,0.7846314252509573,0.9999339840293064,49.99669920146532,1.049791155624074,-18.279662285296734,1.0617043469162728,0.32075424564890787,-39.27194328567057,0.41193057642013786,-0.00039856204760228397,5.712336488872912,5.941704404418229,10505.498,0.0,8.0,0.0,10687.761947086312,0.9914399999999741,1.0,1.0
11.809999999999793,0.06221245639543433,0.05923203496450889,0.06221245639543433,0.02416840651267211,0.7835803179934054,0.9999321936420049,49.99660968210024,1.0499665653799433,-18.323294447934728,1.061889048029893,0.31782941924963587,-39.55353634304043,0.41274827744505804,-0.000512313998214208,5.712473771137787,5.933261798602349,10375.903,0.0,8.0,0.0,10526.437562161334,0.9926015825187271,1.0,1.0
11.819999999999792,0.06155682565065613,0.05877648930922774,0.06155682565065613,0.024219415425422438,0.7820120159013,0.9999297037996471,49.99648518998235,1.0501331668956109,-18.369011363293314,1.0620692454286738,0.3149600682316399,-39.84607354948938,0.4135429467306217,-0.0006329767251464395,5.7126519783951615,5.922571010645332,10295.808,0.0,8.0,0.0,10373.08827000141,0.993658720599981,1.0,1.0
11.829999999999792,0.060974019614481054,0.05832115989343145,0.060974019614481054,0.02427379535309969,0.7799627915132525,0.9999265688721585,49.99632844360792,1.0502885254571197,-18.41272974163286,1.0622409804094741,0.31242893612629047,-40.12026219071398,0.4142483841942518,-0.0007482336000944123,5.7128687197235966,5.910027355964772,10215.72,0.0,8.0,0.0,10229.097541763671,0.9946151370562304,1.0,1.0
11.839999999999792,0.06044885238080013,0.05786594315288812,0.06044885238080013,0.024329747099222247,0.7774629877052471,0.9999228632305919,49.996143161529595,1.050430873836441,-18.45562110383515,1.06240142600296,0.31016482152418895,-40.379659159756045,0.4148802574038569,-0.0008583120650321743,5.713119932726274,5.8926874371232945,10135.625,0.0,8.0,0.0,10097.90119615854,0.9954747391999836,1.0,1.0
11.849999999999792,0.05996781817778817,0.057410852809207234,0.05996781817778817,0.024386342049945782,0.774581005672031,0.9999186487889213,49.995932439446065,1.050558975815418,-18.498554464947937,1.0625487259254132,0.30810570417198246,-40.62802332319115,0.4154522328017112,-0.0009640136588233961,5.713402611658842,5.874439960498641,10055.53,0.0,8.0,0.0,9980.2683432382,0.996241621093735,1.0,1.0
11.859999999999792,0.059519626710892205,0.05695588355326099,0.059519626710892205,0.024442899433564452,0.7714169318265879,0.9999139766814303,49.99569883407152,1.0506721280735505,-18.54215606787716,1.0626817041325411,0.30619995980959175,-40.86862012643934,0.41597598033438454,-0.0010660592873577984,5.713712850905336,5.854106634538973,9975.439,0.0,8.0,0.0,9877.795594255036,0.9969200657999888,1.0,1.0
11.869999999999791,0.05909526470618285,0.05695829123327921,0.05909526470618285,0.02449883744364309,0.768094467262053,0.9999088889327967,49.99544444663984,1.0507701000935343,-18.58686634118033,1.0627997330859265,0.3044062997536192,-41.104058736590765,0.4164611782928651,-0.001164955937758776,5.714045869947786,5.832726375776639,9975.439,0.0,8.0,0.0,9791.246491697038,0.997514547631237,1.0,1.0
11.879999999999791,0.05879419236336921,0.05696077875618144,0.05879419236336921,0.024547594212041446,0.7646862291672063,0.9999034662664287,49.99517331332143,1.0508546046473577,-18.62610526065853,1.0629026217632838,0.3031483185944246,-41.287487105972666,0.4168114795178737,-0.0012434134626839242,5.71439748945911,5.810951015120652,9975.439,0.0,8.0,0.0,9720.88750430566,0.9980297343999895,1.0,1.0
11.889999999999791,0.058588172873617915,0.056963318766268756,0.058588172873617915,0.02458879751328861,0.7612281251520336,0.9998978143216257,49.99489071608129,1.0509270373310715,-18.661746153037505,1.0629911956017906,0.30229896132340517,-41.428991370029195,0.41705794998076123,-0.001304300091560055,5.714760999005217,5.78401855482517,9975.439,0.0,8.0,0.0,9670.361652548325,0.9984704896687413,1.0,1.0
11.89999999999979,0.05845408981450461,0.056965883927000804,0.05845408981450461,0.024623898909400897,0.7577883515382536,0.9998920152039883,49.99460076019942,1.050988164613377,-18.695178760454503,1.063066602080266,0.3017580805358186,-41.538532276112036,0.417224085409819,-0.00135164697086485,5.715132021051623,5.75810693199184,9975.439,0.0,8.0,0.0,9639.052489536618,0.9988418749999939,1.0,1.0
11.90999999999979,0.05837395618673118,0.05696844743734762,0.05837395618673118,0.024654941379454308,0.7544573235780646,0.9998861335130215,49.994306675651075,1.0510380673042679,-18.727435449341932,1.063129663185157,0.3014499033073412,-41.62478414868395,0.4173268552419873,-0.0013894764316855531,5.7155051968399855,5.731099018666685,9975.439,0.0,8.0,0.0,9627.84453875181,0.9991491522062432,1.0,1.0
11.91999999999979,0.05833427808804932,0.05742839345993182,0.05833427808804932,0.02468402911107215,0.751337179883469,0.999880221425196,49.9940110712598,1.0510761506200565,-18.759291323779216,1.0631806219841238,0.30131900856080357,-41.694842484203235,0.4173778488634542,-0.00142137474691691,5.715874195139918,5.704374037593645,10055.53,0.0,8.0,0.0,9636.49524776989,0.9993977855999958,1.0,1.0
11.92999999999979,0.058431526228540136,0.05788835133945287,0.058431526228540136,0.02470695268912075,0.7484661399101006,0.9998743689126096,49.99371844563048,1.0511028369065338,-18.784456110128957,1.0632190919454942,0.3017798925238682,-41.70484724259646,0.4172804359529195,-0.0014327697415526656,5.716234006905913,5.678605576027883,10135.625,0.0,8.0,0.0,9664.239725202902,0.9995934442437484,1.0,1.0
11.93999999999979,0.05863530344106068,0.05834827503879612,0.05863530344106068,0.024725247087177948,0.7458333798434899,0.9998686913543766,49.99343456771883,1.0511174329337838,-18.80505088241712,1.063244747554661,0.30270254344638514,-41.669158059759276,0.4170643689041529,-0.0014284220602720345,5.716577162374675,5.649063513990915,10215.72,0.0,8.0,0.0,9713.701129716203,0.9997420041999954,1.0,1.0
11.94999999999979,0.0589206146513418,0.05880810290171259,0.0589206146513418,0.024741511218553735,0.7434498115359146,0.9998632815267917,49.99316407633959,1.0511182716856489,-18.822675783754086,1.0632568788607382,0.3039832486666421,-41.60082687661276,0.41675186383575014,-0.001413555591387025,5.716898872897353,5.6219090359052055,10295.808,0.0,8.0,0.0,9783.237971382667,0.9998495507812484,1.0,1.0
11.95999999999979,0.05926748533742066,0.05926789487794907,0.05926748533742066,0.024758109758472136,0.7413408384431448,0.9998582152372743,49.99291076186371,1.0511030689133214,-18.838527054499384,1.0632541176415657,0.30554008644863,-41.51053389737439,0.4163595153386655,-0.0013926371359337581,5.717193641708427,5.594981634471178,10375.903,0.0,8.0,0.0,9872.746267966475,0.9999223808000002,1.0,1.0
11.96999999999979,0.059660132509012885,0.060010350768280055,0.059660132509012885,0.02477664331092889,0.7395393434879494,0.9998535553867465,49.99267776933733,1.0510693317939086,-18.853482877439117,1.0632345770985754,0.3073080521827822,-41.40642291962712,0.41590003225481065,-0.0013689444518421722,5.717455275321141,5.569590852276717,10505.498,0.0,8.0,0.0,9981.045456098565,0.9999670048187506,1.0,1.0
11.979999999999789,0.060151713666879526,0.060752721895269896,0.060151713666879526,0.024794052075169767,0.7380389485547639,0.9998493831371754,49.99246915685877,1.0510156835328923,-18.863913815638753,1.0631961356209814,0.30951634724287075,-41.26497616876822,0.4153194930234577,-0.0013334701160228081,5.717679160350657,5.546320323882591,10635.094000000001,0.0,8.0,0.0,10106.499580141051,0.9999901494000003,1.0,1.0
11.989999999999789,0.0607177004737231,0.0614949181664347,0.0607177004737231,0.02481004230779154,0.7368036140885713,0.9998457898404961,49.9922894920248,1.0509409319991545,-18.871260942949974,1.0631371920849912,0.31205838160770977,-41.096824540572946,0.4146427969760548,-0.001288424303361665,5.717859291126897,5.522447150391261,10764.678,0.0,8.0,0.0,10249.453851109098,0.9999987593562505,1.0,1.0
11.999999999999789,0.061337482388292466,0.06223706844514188,0.061337482388292466,0.0248244221086868,0.7358119790784211,0.9998428466812646,49.992142334063224,1.0508443613663243,-18.876527357041393,1.063056708237224,0.3148445654728028,-40.91062405247189,0.4138910818186673,-0.0012357237681452373,5.717991765177952,5.501940849830245,10894.275,0.0,8.0,0.0,10407.481055516559,1.0,1.0,1.0
12.009999999999788,0.06199416572967916,0.06297908060814118,0.06199416572967916,0.024836521218134705,0.7350534843310006,0.9998406074572954,49.99203037286477,1.050726048957392,-18.880359294400538,1.062954242269489,0.3178002490491555,-40.71271916320865,0.41308276651333575,-0.0011764356657762366,5.718072642537807,5.483596185276198,11023.871000000001,0.0,8.0,0.0,10579.012799695682,1.0,1.0,1.0
12.019999999999788,0.0626740457866555,0.06372095002904467,0.0626740457866555,0.024845108833760808,0.7345245308613282,0.9998391105472437,49.99195552736219,1.0505870939404853,-18.88311973818042,1.0628301289209385,0.3208632347315858,-40.50737684059614,0.4122343975113081,-0.0011107445824513288,5.7180979850511235,5.468302369328206,11153.467,0.0,8.0,0.0,10761.75537074645,1.0,1.0,1.0
12.029999999999788,0.06336616660188443,0.06446267395009048,0.06336616660188443,0.024848540282340757,0.7342249710621691,0.9998383803372219,49.9919190168611,1.0504297232269935,-18.88494520539679,1.062685648733207,0.3239821449460522,-40.29718051093676,0.41136107781724035,-0.001038135745505954,5.718065281920796,5.456447592894837,11283.064,0.0,8.0,0.0,10953.114096271782,1.0,1.0,1.0
12.039999999999788,0.06406193817200255,0.06520416586793926,0.06406193817200255,0.0248449988760912,0.7341550062174538,0.9998384284018427,49.99192142009213,1.0502572660273757,-18.885796414777875,1.0625231138805329,0.32711524131338116,-40.083472383492456,0.4104766241573695,-0.0009576681431991915,5.7179724207726,5.448415945889335,11412.648000000001,0.0,8.0,0.0,11150.267727672015,1.0,1.0,1.0
12.049999999999788,0.06475482517000178,0.06594556413854628,0.06475482517000178,0.02483275840663646,0.7343125427249569,0.9998392546475294,49.99196273237647,1.0500740056854203,-18.885504922915526,1.0623458437680284,0.3302296092635692,-39.866770632410436,0.40959351386013826,-0.0008682632049980443,5.717818214029343,5.444471527376214,11542.244,0.0,8.0,0.0,11350.172066868918,1.0,1.0,1.0
12.059999999999787,0.06544018092938027,0.06668679212027175,0.06544018092938027,0.024810417141066896,0.7346909925140307,0.9998408486045178,49.992042430225894,1.0498849307207596,-18.88381089421865,1.062158029714197,0.33330094370464813,-39.64709398981248,0.4087226109893428,-0.0007689513380914538,5.717602318246476,5.444756939205527,11671.839,0.0,8.0,0.0,11549.685094166834,1.0,1.0,1.0
12.069999999999787,0.06611500366826135,0.06714503551686307,0.06611500366826135,0.02477708450967457,0.735277576767064,0.9998431909339828,49.99215954669914,1.0496954142996116,-18.880404887513496,1.0619645055475566,0.3363129095884854,-39.42426107443142,0.40787294872827273,-0.0006590837080801923,5.717325263711531,5.449268273708672,11751.934000000001,0.0,8.0,0.0,11745.666170404722,1.0,1.0,1.0
12.079999999999787,0.06671209848175658,0.06760307220818401,0.06671209848175658,0.024736035496366878,0.7360927674982733,0.9998462266608855,49.99231133304428,1.049510275158909,-18.879227897170672,1.0617706229083625,0.338969395479334,-39.223396252689774,0.4071157006837953,-0.0005501514039898485,5.716988432538768,5.457851685889049,11832.022,0.0,8.0,0.0,11935.089334893986,1.0,1.0,1.0
12.089999999999787,0.06724561235827604,0.06806098851315523,0.06724561235827604,0.024687956144961238,0.7371751505105913,0.9998498766664347,49.99249383332173,1.0493341245535592,-18.878942135229916,1.0615814318364976,0.34133199710581996,-39.038698901189925,0.40643980010612535,-0.0004412044921821706,5.7165953456157315,5.473604058177935,11912.117,0.0,8.0,0.0,12112.763493873348,1.0,1.0,1.0
12.099999999999786,0.06772861939645933,0.06851875333744922,0.06772861939645933,0.0246332193880298,0.7385333418405708,0.999854070687808,49.9927035343904,1.049171216487768,-18.878507754596626,1.0614014751199679,0.3434574926232775,-38.86507395004111,0.40583528779968603,-0.00033104270079801275,5.71614895931451,5.4927069746717985,11992.212,0.0,8.0,0.0,12276.113252402956,1.0,1.0,1.0
12.109999999999786,0.06817264304407018,0.06897635542241237,0.06817264304407018,0.024572532665027517,0.7401477974973967,0.9998587465885416,49.99293732942708,1.0490251308583534,-18.87714181947539,1.0612347748076376,0.3453967897367704,-38.698619327236635,0.4052928971975419,-0.00021894715308168415,5.715653618110952,5.5163024689751925,12072.303,0.0,8.0,0.0,12421.76289003423,1.0,1.0,1.0
12.119999999999786,0.06858757749297045,0.06897622441113582,0.06858757749297045,0.024507073971310803,0.7419742212270979,0.9998638499296494,49.99319249648247,1.048898541266691,-18.874278391871215,1.061084664833132,0.34719477261867193,-38.536629820212006,0.40480378027991704,-0.00010484952666893425,5.715115012505935,5.543216114454736,12072.303,0.0,8.0,0.0,12547.269972725888,1.0,1.0,1.0
12.129999999999786,0.06887544366988713,0.06897598721743296,0.06887544366988713,0.024444001190615232,0.7440137443124992,0.9998692875721797,49.99346437860899,1.048792349766941,-18.876446062567965,1.0609539916030397,0.3484218962904351,-38.41629839285587,0.404463422355974,-8.502931461916354e-06,5.714538676382785,5.572560968315221,12072.303,0.0,8.0,0.0,12650.862788481692,1.0,1.0,1.0
12.139999999999786,0.06906630492858143,0.0689756642127143,0.06906630492858143,0.02438561904150048,0.746294638784176,0.9998749428519416,49.99374714259708,1.0487064259969845,-18.881741237579256,1.0608441453859327,0.34921538206972,-38.328618635009235,0.4042383616611378,7.145080504034388e-05,5.713933044734411,5.60876758564913,12072.303,0.0,8.0,0.0,12727.63758950374,1.0,1.0,1.0
12.149999999999785,0.06918532339998638,0.06897527768522765,0.06918532339998638,0.024332548832587824,0.7488001903239514,0.9998807252698547,49.99403626349274,1.0486401582684346,-18.888799710131206,1.0607551797639883,0.3496885800673606,-38.26562503620622,0.4041013670070934,0.00013750928636935885,5.713304528418964,5.64526133017293,12072.303,0.0,8.0,0.0,12777.243080629361,1.0,1.0,1.0
12.159999999999785,0.06925253701469289,0.06897485166254992,0.06925253701469289,0.02428478046249372,0.7514764500850202,0.9998865654581467,49.99432827290733,1.048592570682699,-18.89666797784638,1.0606864189620182,0.3499313671314901,-38.22090093656028,0.40403077833453843,0.0001921884941355487,5.712660736860177,5.683693391846775,12072.303,0.0,8.0,0.0,12798.170495406568,1.0,1.0,1.0
12.169999999999785,0.06928327355275847,0.0685168160546108,0.06928327355275847,0.024242030362214725,0.7542414313263734,0.9998924107066858,49.99462053533429,1.0485624667577789,-18.904694636472506,1.0606367726451973,0.35001234718896956,-38.18949857866953,0.40400986618374995,0.00023769346058878562,5.71201037267275,5.722184876525803,11992.212,0.0,8.0,0.0,12790.406357124253,1.0,1.0,1.0
12.179999999999785,0.06918247266439898,0.06805877479178112,0.06918247266439898,0.024209417050806065,0.7570604812470677,0.999898174879633,49.99490874398165,1.0485478880462225,-18.91936030817908,1.0606053356633531,0.3495121543773271,-38.20612443380017,0.4041302702304987,0.00025658923944480295,5.7113608408829375,5.759548403365346,11912.117,0.0,8.0,0.0,12754.838159384899,1.0,1.0,1.0
12.189999999999785,0.0689813327960614,0.0676007758982034,0.0689813327960614,0.02418691472433438,0.7599322128415695,0.9999037504303512,49.99518752151756,1.0485468868712968,-18.93870340055768,1.0605906428649017,0.34857180619826084,-38.26089300537104,0.40435795993993207,0.00025293700987341085,5.710721926520959,5.800010940153136,11832.022,0.0,8.0,0.0,12689.336083376014,1.0,1.0,1.0
12.199999999999784,0.0687049717869108,0.06714288393849341,0.0687049717869108,0.02417259544023479,0.7628194170512415,0.9999090555893092,49.99545277946546,1.0485582296124385,-18.96127980019305,1.0605909407066096,0.3473020559578421,-38.34477429834358,0.40466764117708554,0.00023195265042962152,5.710100562672037,5.836951515212074,11751.934000000001,0.0,8.0,0.0,12596.373703147723,1.0,1.0,1.0
12.209999999999784,0.06837277438431554,0.06668504256601136,0.06837277438431554,0.024163949608231164,0.7656586617996592,0.9999140275345666,49.99570137672833,1.0485814562669178,-18.98602675643004,1.0606048769368783,0.34578677638248634,-38.45018814430012,0.40504121528222314,0.00019870950181631727,5.709504131771827,5.8721263951854565,11671.839,0.0,8.0,0.0,12477.18457571523,1.0,1.0,1.0
12.219999999999784,0.06799927004750096,0.0659445047212519,0.06799927004750096,0.024158504778287678,0.7683701596573524,0.9999186168841612,49.99593084420806,1.0486168300737764,-19.012160442593302,1.0606317575155284,0.34408777342648145,-38.571062408000984,0.4054662455285432,0.00015762340315046437,5.70894038332096,5.903904441690922,11542.244,0.0,8.0,0.0,12334.315318407262,1.0,1.0,1.0
