t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
12.229999999999784,0.06752948293526101,0.06520409386085144,0.06752948293526101,0.02415763984117648,0.770907629818577,0.9999227549799822,49.99613774899911,1.0486646807274802,-19.043373448090144,1.0606717798175698,0.3419608244998896,-38.72726637340739,0.4059987431607781,0.00010050139152772541,5.70841510408843,5.931474551977506,11412.648000000001,0.0,8.0,0.0,12170.93502744764,1.0,1.0,1.0
12.239999999999783,0.06698578031957733,0.0644638999116023,0.06698578031957733,0.024160112141093874,0.7732518601128103,0.9999263604938761,49.99631802469381,1.048725661695327,-19.078201996987733,1.060725348210173,0.3395053307677681,-38.911320435478444,0.4066174654381861,3.165948711410455e-05,5.7079350550764145,5.957436449719353,11283.064,0.0,8.0,0.0,11988.321855690387,1.0,1.0,1.0
12.249999999999783,0.0663865036298815,0.06372379281879058,0.0663865036298815,0.02416422053414908,0.7753693043619309,0.9999293685976574,49.99646842988287,1.0488008319169428,-19.115563937221076,1.0607929857803515,0.3368015909957319,-39.11671413935362,0.4073061197902259,-4.467185784040118e-05,5.707504460402178,5.9778029394290835,11153.467,0.0,8.0,0.0,11790.538698446024,1.0,1.0,1.0
12.259999999999783,0.06574641342598335,0.06298386233248411,0.06574641342598335,0.024168666944092004,0.777218528645296,0.9999317273806515,49.99658636903258,1.0488913349501816,-19.15468366050175,1.0608754340943802,0.3339142385813208,-39.338330491761724,0.4080518010280675,-0.00012516025669888787,5.707127150618437,5.99386262584788,11023.871000000001,0.0,8.0,0.0,11580.72746583538,1.0,1.0,1.0
12.269999999999783,0.06507745217826726,0.062244109304030903,0.06507745217826726,0.024172898008169054,0.7787561463983323,0.999933395561927,49.99666977809635,1.048998042111862,-19.195030400886015,1.0609734748535224,0.3308963553846831,-39.57245044521261,0.40884354890485075,-0.0002076223288982721,5.706806554884675,6.0049020494182,10894.275,0.0,8.0,0.0,11362.625199585314,1.0,1.0,1.0
12.279999999999783,0.06438938182711756,0.06150453121172019,0.06438938182711756,0.02417717309208046,0.7799418830326771,0.9999343412623244,49.99671706311622,1.049121221126736,-19.236277898680278,1.061087644646352,0.32779260373117225,-39.81662404537758,0.40967131303291326,-0.0002910161263415972,5.706544319835515,6.010786071629609,10764.678,0.0,8.0,0.0,11140.082848809141,1.0,1.0,1.0
12.289999999999782,0.06369030355471517,0.06076520774397567,0.06369030355471517,0.024182477594493365,0.7807426922672697,0.9999345415209617,49.99672707604809,1.0492602715267536,-19.278272849707633,1.0612179401127384,0.3246415589898424,-40.069468016936874,0.4105252456689227,-0.00037529288930598015,5.706341382501328,6.011443181528219,10635.094000000001,0.0,8.0,0.0,10916.947111051531,1.0,1.0,1.0
12.299999999999782,0.06298703048837498,0.06002599222594855,0.06298703048837498,0.024190346605304915,0.7811359159915582,0.9999339822750777,49.996699113753884,1.0494135545873087,-19.321007967609372,1.0613635715476497,0.3214771922715559,-40.330434745148615,0.41139531879514546,-0.00046117594972870245,5.706197514253241,6.00696146168836,10505.498,0.0,8.0,0.0,10697.02775663736,1.0,1.0,1.0
12.309999999999782,0.0622852328915271,0.05928695162929161,0.0622852328915271,0.02420264454503989,0.7811115822271582,0.9999326584989333,49.99663292494667,1.0495783323438637,-19.364602389528365,1.0615228001021857,0.31832921104089945,-40.59961232223056,0.41227132132833844,-0.0005499204341719668,5.7061114711618375,5.9975697470776455,10375.903,0.0,8.0,0.0,10483.958484746045,1.0,1.0,1.0
12.319999999999782,0.06158958119423036,0.05883091585635261,0.06158958119423036,0.024221321403471427,0.7806738829211922,0.9999305742854697,49.99652871427349,1.0497508205476578,-19.40927457791389,1.0616928764486113,0.315223295105877,-40.8774896589863,0.41314298835427044,-0.000643046586401625,5.7060810375125035,5.983643289210481,10295.808,0.0,8.0,0.0,10281.097965102508,1.0,1.0,1.0
12.329999999999782,0.06096952135368438,0.05837508244470348,0.06096952135368438,0.02424445283115294,0.7798012445031961,0.9999277712348656,49.99638856174328,1.0499272228284462,-19.45105270675786,1.0618700340071816,0.3124648868282834,-41.13623211760773,0.41393604224550423,-0.0007309429147093307,5.70610311945426,5.965690080380652,10215.72,0.0,8.0,0.0,10091.42939049234,1.0,1.0,1.0
12.339999999999781,0.06041329654140411,0.05791935740530985,0.06041329654140411,0.024273264875813206,0.7784609284770003,0.9999243183581725,49.99621591790863,1.050102952924271,-19.491311911545555,1.0620501415029378,0.3100042661518287,-41.38092206307642,0.4146570902011356,-0.0008165646122175654,5.706172524099781,5.94093110423719,10135.625,0.0,8.0,0.0,9919.867014515083,1.0,1.0,1.0
12.349999999999781,0.0599102004713852,0.05746376359009311,0.0599102004713852,0.024309441015786873,0.7766566257801275,0.9999202800846677,49.99601400423339,1.0502727837399326,-19.531186775489417,1.06222867397731,0.3077977483640513,-41.616761499152915,0.4153106524633323,-0.0009031472253337581,5.70628472797222,5.9134710738533185,10055.53,0.0,8.0,0.0,9768.499187910082,1.0,1.0,1.0
12.359999999999781,0.059450806954897475,0.057008303770366905,0.059450806954897475,0.024354214364409058,0.7744261061585396,0.9999157175921233,49.99578587960617,1.0504312670752398,-19.57160323715018,1.0624006964551211,0.30580690224772944,-41.848220514367235,0.4159001493329433,-0.0009932851273449718,5.70643397365345,5.882401030270428,9975.439,0.0,8.0,0.0,9640.043437395421,1.0,1.0,1.0
12.36999999999978,0.059026822721107444,0.057010660835524786,0.059026822721107444,0.02440800369532142,0.7718372848117854,0.9999106893171908,49.99553446585954,1.0505731774933236,-19.613303892753148,1.0625611261769128,0.303997022783017,-42.078740255130946,0.41642880525938153,-0.0010885874499025287,5.706613359193522,5.849081720217704,9975.439,0.0,8.0,0.0,9536.147313446692,1.0,1.0,1.0
12.37999999999978,0.05873730793302512,0.057013121577595915,0.05873730793302512,0.024464205072364936,0.7689174386622548,0.9999052969529282,49.99526484764641,1.0506955256761097,-19.649972370123958,1.062705095737078,0.3027916374985831,-42.26179684838408,0.41679622507501646,-0.0011719499784957944,5.706816373232072,5.8145376156963,9975.439,0.0,8.0,0.0,9457.687002128449,1.0,1.0,1.0
12.38999999999978,0.05855229262372083,0.057015662013683466,0.05855229262372083,0.024521371830342416,0.7656709655558003,0.9998996692784241,49.99498346392121,1.0507957998540265,-19.68369853874486,1.0628290353466425,0.3020552192346846,-42.40736070314707,0.41703254272124723,-0.0012454992870169475,5.707033862741397,5.774424344387114,9975.439,0.0,8.0,0.0,9408.607829738434,1.0,1.0,1.0
12.39999999999978,0.05844590528805107,0.05701825602838641,0.05844590528805107,0.024578942478429813,0.7621509325061089,0.9998939110224735,49.99469555112368,1.0508720870683463,-19.716005084420278,1.0629304535463273,0.3016725407439611,-42.52479060784489,0.4171634336447365,-0.0013116536297692709,5.707258978621757,5.735376222756528,9975.439,0.0,8.0,0.0,9388.259805645865,1.0,1.0,1.0
12.40999999999978,0.05839667602775057,0.057020875805830276,0.05839667602775057,0.024636218027494095,0.7584504411881002,0.9998881062950351,49.99440531475175,1.0509233192528655,-19.74795950548143,1.0630076911760462,0.3015477611380697,-42.621724918450376,0.41721094397113856,-0.0013721232502802287,5.7074839586056285,5.6957552182650275,9975.439,0.0,8.0,0.0,9397.141274842657,1.0,1.0,1.0
12.41999999999978,0.0583872797589743,0.05748132389411618,0.0583872797589743,0.024692130967124224,0.7546922934564969,0.9998823214022877,49.99411607011439,1.0509494174587823,-19.780270632982848,1.0630599467079431,0.30160259790279176,-42.703897725000296,0.41719408970772287,-0.0014277392651303176,5.707700232083359,5.657426112835793,10055.53,0.0,8.0,0.0,9434.266087173814,1.0,1.0,1.0
12.42999999999978,0.05851052126213907,0.057941804478378885,0.05851052126213907,0.02473922444390185,0.7509521794649022,0.9998766534279168,49.993832671395836,1.0509529258420778,-19.806479938647232,1.0630873434401371,0.30222888721663227,-42.725932199458995,0.4170251068674801,-0.0014610129439633838,5.707900811236307,5.621532501915931,10135.625,0.0,8.0,0.0,9497.779797998477,1.0,1.0,1.0
12.43999999999978,0.05873271079053387,0.058402264915919544,0.05873271079053387,0.024776077681092853,0.7472711124141612,0.9998712169359053,49.99356084679526,1.050936648753337,-19.828473754717844,1.0630915662703413,0.30327560092099914,-42.70066095638113,0.4167432587998091,-0.0014740086043729668,5.708076595711703,5.583775088513846,10215.72,0.0,8.0,0.0,9588.898973469544,1.0,1.0,1.0
12.449999999999779,0.05902643632330707,0.0588626354022975,0.05902643632330707,0.024802959596289934,0.7437226492399717,0.9998660959259469,49.993304796297345,1.0509034039120053,-19.84756771222194,1.0630751970319396,0.304622815030027,-42.639755733488,0.4163797121512552,-0.001469764444944705,5.708221592709847,5.550681009379079,10295.808,0.0,8.0,0.0,9704.306279929198,1.0,1.0,1.0
12.459999999999779,0.05937045546838331,0.05932296678654445,0.05937045546838331,0.024820795420005374,0.7404012580150131,0.9998613503844284,49.99306751922142,1.0508558773792547,-19.86465640973051,1.0630410746139656,0.3061790119989215,-42.55282479587373,0.4159584438898195,-0.001451318899773556,5.708329585362456,5.5203667336223425,10375.903,0.0,8.0,0.0,9842.018226282573,1.0,1.0,1.0
12.469999999999779,0.05974900856027946,0.060066212334026925,0.05974900856027946,0.024830799536372825,0.7374104527446986,0.9998570220562164,49.99285110281082,1.050796475444515,-19.88033372950739,1.0629919643902237,0.3078772507346033,-42.44737774998747,0.4154971501300565,-0.00142143680429609,5.708394187069229,5.494309497533333,10505.498,0.0,8.0,0.0,9998.851669820044,1.0,1.0,1.0
12.479999999999778,0.060216618088617,0.06080935121492211,0.060216618088617,0.024830621438608175,0.7348111445911523,0.9998531679417978,49.99265839708989,1.050728096535769,-19.890729574895385,1.0629303187311407,0.3099529302323063,-42.299775161917196,0.4149438932106627,-0.0013715480442305452,5.708411135901778,5.473135979536952,10635.094000000001,0.0,8.0,0.0,10171.136934203312,1.0,1.0,1.0
12.489999999999778,0.06075120170301788,0.061552283706299685,0.06075120170301788,0.024821687164569558,0.7326266701052939,0.9998498548648864,49.99249274324432,1.0506527314382736,-19.89712855372928,1.0628585232269854,0.312312528242702,-42.12104005787369,0.41432243961355286,-0.0013052392035543567,5.708375313936674,5.454033954369937,10764.678,0.0,8.0,0.0,10357.251976898284,1.0,1.0,1.0
12.499999999999778,0.06133546686163182,0.06229513019290016,0.06133546686163182,0.02480635376430397,0.7308832716058727,0.9998471317827613,49.99235658913806,1.0505713903278284,-19.900472648850425,1.0627784938589135,0.31488522819756287,-41.92071993430319,0.4136497339194653,-0.001226565808536111,5.708284208840711,5.440749908071895,10894.275,0.0,8.0,0.0,10552.967316682672,1.0,1.0,1.0
12.509999999999778,0.06195634015853316,0.06303779127636398,0.06195634015853316,0.02478705155282669,0.7296033882389928,0.9998450350133223,49.992251750666114,1.0504842148270714,-19.901450365880095,1.0626913728303515,0.31761875485902896,-41.70645960605079,0.41293739405041785,-0.0011392595156631121,5.708135717734201,5.431732399729227,11023.871000000001,0.0,8.0,0.0,10755.168096639669,1.0,1.0,1.0
12.519999999999778,0.06260401787362069,0.0637802569058444,0.06260401787362069,0.024765867637055242,0.728800204200705,0.9998435921410057,49.99217960705028,1.0503906796960558,-19.900567112070284,1.062597518451826,0.3204744280876179,-41.484095552499824,0.41219328376101105,-0.0010464063929230944,5.707928105987987,5.427417527148445,11153.467,0.0,8.0,0.0,10960.348711755938,1.0,1.0,1.0
12.529999999999777,0.06327109813626768,0.06452252090431912,0.06327109813626768,0.024744336297300516,0.7284738379223868,0.9998428246707731,49.99214123353865,1.0502898523677766,-19.898187873081774,1.0624966515322825,0.3234229789743195,-41.25787815811949,0.4114228643820699,-0.0009503191221359879,5.707661323261881,5.427658395819497,11283.064,0.0,8.0,0.0,11165.097488704452,1.0,1.0,1.0
12.539999999999777,0.06395180899288234,0.06526449537238052,0.06395180899288234,0.024723338295181262,0.7286092144619004,0.9998427495963633,49.99213747981817,1.0501806868657129,-19.894564397088153,1.0623880884608774,0.32644098128684146,-41.03073024191514,0.41063037730004226,-0.0008525077447509306,5.707335878345239,5.432252336826021,11412.648000000001,0.0,8.0,0.0,11366.209025980475,1.0,1.0,1.0
12.549999999999777,0.06464138648246967,0.06600631953823405,0.06464138648246967,0.024703068802859482,0.7291755319673523,0.9998433800461458,49.99216900230729,1.0500623293053433,-19.889851413574235,1.062271019927794,0.3295080498885384,-40.8044885928218,0.4098198156999667,-0.0007537043624749923,5.706953241986954,5.440858975150732,11542.244,0.0,8.0,0.0,11560.700735844868,1.0,1.0,1.0
12.559999999999777,0.06533570882170575,0.06674791932401841,0.06533570882170575,0.024683055287953032,0.7301270719963279,0.9998447252381149,49.992236261905745,1.049934411302852,-19.884110208694484,1.0621448045373691,0.33260524348049886,-40.580080024378816,0.40899557022083166,-0.0006539108682784233,5.706515650812392,5.453033771237069,11671.839,0.0,8.0,0.0,11745.925016539728,1.0,1.0,1.0
12.569999999999776,0.066030985304109,0.06720622694401451,0.066030985304109,0.02466223086139842,0.7314051068439585,0.9998467899430626,49.99233949715313,1.049797304193136,-19.877316058240517,1.0620092505532364,0.33571379299523824,-40.357715729421095,0.40816292759822803,-0.0005524988372955135,5.706026027014199,5.468236551099689,11751.934000000001,0.0,8.0,0.0,11919.63076763719,1.0,1.0,1.0
12.579999999999776,0.06665792032679456,0.06766428678424145,0.06665792032679456,0.024642599226811678,0.732981199942117,0.9998495451455166,49.99247725727583,1.0496517209425686,-19.873630443641098,1.0618650295086585,0.3385271612317764,-40.162353121454444,0.4073925436064031,-0.0004600244041643516,5.705487859969838,5.485857595288719,11832.022,0.0,8.0,0.0,12080.017241258982,1.0,1.0,1.0
12.589999999999776,0.06722762834869654,0.06812219194908806,0.06722762834869654,0.024622590226864197,0.7348458058014282,0.9998529367832796,49.99264683916398,1.0494995287709017,-19.871840581355052,1.0617133693873833,0.341090547904952,-39.98745138032836,0.40667598598009347,-0.00037373473697866215,5.704906412304114,5.508642272636127,11912.117,0.0,8.0,0.0,12223.377148176354,1.0,1.0,1.0
12.599999999999776,0.06774945145018318,0.06857991831705318,0.06774945145018318,0.024599586171148463,0.7369634796688723,0.9998569160960138,49.99284580480069,1.0493439045327744,-19.870927375213263,1.061556274177096,0.3434395279406694,-39.82670785084672,0.4060089088612409,-0.0002899529330536705,5.704285957161681,5.5325380627720655,11992.212,0.0,8.0,0.0,12348.790712498438,1.0,1.0,1.0
12.609999999999776,0.0682308861152492,0.06903746151128537,0.0682308861152492,0.02457089627043664,0.739277295041981,0.9998614365810938,49.99307182905469,1.0491891420017336,-19.87002158023391,1.0613967940627393,0.345601284993358,-39.67467927164753,0.4053900339476996,-0.00020507905949395527,5.7036317048654,5.558579684466124,12072.303,0.0,8.0,0.0,12454.616130132312,1.0,1.0,1.0
12.619999999999775,0.0686779478969657,0.06903685539479723,0.0686779478969657,0.024534269256120362,0.7417139821069526,0.9998664518900792,49.99332259450396,1.0490403438282234,-19.868373016332598,1.0612389690660387,0.3475970697504413,-39.52695498128681,0.4048199975627781,-0.00011607695766524366,5.702949737998087,5.585608335536418,12072.303,0.0,8.0,0.0,12540.132496188478,1.0,1.0,1.0
12.629999999999775,0.06898927502353666,0.06903614115256117,0.06898927502353666,0.024493784753180058,0.7442548756502894,0.9998718685540435,49.99359342770218,1.048902295001643,-19.87225262592571,1.0610879570246645,0.3489761209428256,-39.41902675471209,0.4044042937908209,-4.0004229279373867e-05,5.702245529135029,5.612865628422006,12072.303,0.0,8.0,0.0,12605.19397094647,1.0,1.0,1.0
12.639999999999775,0.06919261114707556,0.06903534385221115,0.06919261114707556,0.02444936733043498,0.7469174625399234,0.9998775612707086,49.993878063535426,1.0487797615929912,-19.879445884515842,1.0609488091295671,0.34985996283659393,-39.34042370430588,0.4041186915533551,2.6674998521466e-05,5.701527061450008,5.645005637145548,12072.303,0.0,8.0,0.0,12646.357056052855,1.0,1.0,1.0
12.649999999999775,0.06931199432996338,0.0690344893131408,0.06931199432996338,0.02440021966650013,0.7496823014928606,0.9998834236482057,49.994171182410284,1.0486774938858703,-19.888263628964395,1.0608261769356357,0.35035293956627167,-39.28209561081601,0.40394351388053285,8.786160063264286e-05,5.700799855723297,5.67575084207503,12072.303,0.0,8.0,0.0,12664.510942541665,1.0,1.0,1.0
12.659999999999775,0.06936766036830075,0.0690336039186286,0.06936766036830075,0.024346026572608384,0.7524992291806292,0.9998893649778331,49.99446824889166,1.048599747826441,-19.897449111794785,1.060724406299566,0.3505436356978483,-39.23703531920618,0.4038621423548594,0.00014654809736003587,5.700070318834583,5.70709819556285,12072.303,0.0,8.0,0.0,12659.13190237839,1.0,1.0,1.0
12.669999999999774,0.06937643730027586,0.0685747320120024,0.06937643730027586,0.024287340063699574,0.7552946673280252,0.9998953081673306,49.99476540836653,1.0485498513649287,-19.9061028363325,1.0606472948773178,0.35050724235859043,-39.20025953726191,0.4038598230039279,0.00020444036554042862,5.699345746641211,5.7375379260070885,11992.212,0.0,8.0,0.0,12630.91904728572,1.0,1.0,1.0
12.679999999999774,0.06924582017127615,0.0681158703278459,0.06924582017127615,0.024231159137412597,0.7580450277277093,0.9999011423602979,49.9950571180149,1.0485291716206921,-19.92054582133115,1.0605981555131523,0.3498377625290566,-39.20699630983008,0.4040269731380807,0.00024266024205804528,5.698631931852042,5.766252020746847,11912.117,0.0,8.0,0.0,12581.200021328916,1.0,1.0,1.0
12.689999999999774,0.06901050327529563,0.06765706600124477,0.06901050327529563,0.02418018257939941,0.7607608750035548,0.9999067377277263,49.99533688638632,1.0485375059587547,-19.938750274553854,1.0605786015347658,0.34869557666170736,-39.24839939495829,0.40432511071777677,0.0002630999171338015,5.69793694794426,5.79781716614308,11832.022,0.0,8.0,0.0,12508.027436385939,1.0,1.0,1.0
12.699999999999774,0.06869957011777608,0.06719838196523878,0.06869957011777608,0.0241357442663178,0.7634164620824532,0.9999119951964408,49.99559975982204,1.048573598767247,-19.959313738918055,1.0605884756034611,0.34721438404251387,-39.31686584007903,0.4047218286045227,0.00026827609642045627,5.697265976933582,5.825929366039167,11751.934000000001,0.0,8.0,0.0,12413.823979821076,1.0,1.0,1.0
12.709999999999773,0.06833642016762735,0.06673975952511824,0.06833642016762735,0.024098787615647935,0.7659584680820545,0.9999168415966337,49.99584207983169,1.0486351976786084,-19.981318814691416,1.0606263634880961,0.3455021707429714,-39.40647908958613,0.40518999979589515,0.0002603138658948021,5.696624672874437,5.852617582844612,11671.839,0.0,8.0,0.0,12299.571766334477,1.0,1.0,1.0
12.719999999999773,0.0679392199080387,0.06599821852055482,0.0679392199080387,0.024070119558141537,0.7683155934504157,0.9999212254001714,49.99606127000857,1.0487191871747987,-20.004215418242527,1.0606898516664156,0.3436434666060806,-39.512892624059965,0.4057071937318152,0.00024074076647671318,5.696019125402655,5.8764766989356305,11542.244,0.0,8.0,0.0,12167.399949978548,1.0,1.0,1.0
12.729999999999773,0.06745579610991435,0.06525681298594325,0.06745579610991435,0.024053882556540035,0.770448729326922,0.9999250843553108,49.99625421776554,1.0488212799895347,-20.031995888422568,1.0607759355277502,0.34141257729436497,-39.657586474193145,0.40631958709508703,0.00019883868824625232,5.6954535802361494,5.896875702939535,11412.648000000001,0.0,8.0,0.0,12019.928107756168,1.0,1.0,1.0
12.739999999999773,0.06691031679961151,0.06451562947985674,0.06691031679961151,0.024050769162585243,0.7723453002120488,0.9999283515630178,49.99641757815089,1.048936769047999,-20.063523658752025,1.0608806698983198,0.3389219881428964,-39.834388563961724,0.4069971815226876,0.00013704667453961193,5.694933408076727,5.916554505082924,11283.064,0.0,8.0,0.0,11857.782315265202,1.0,1.0,1.0
12.749999999999773,0.06632164941977153,0.0637745342415612,0.06632164941977153,0.024059971760662262,0.773978945450642,0.9999309832725947,49.99654916362973,1.0490611852767353,-20.098040376312085,1.0609995453416188,0.3362577880481812,-40.03764950281809,0.40771703857122765,5.856896902826686e-05,5.694461625921283,5.931632027334059,11153.467,0.0,8.0,0.0,11684.295870309285,1.0,1.0,1.0
12.759999999999772,0.06570373412678783,0.06303361341655876,0.06570373412678783,0.0240799339172403,0.7753171714771323,0.9999329531547732,49.996647657738656,1.0491905780994837,-20.135055362531105,1.0611281298360975,0.33348235927622166,-40.26256816248829,0.40846246995043334,-3.330890853777194e-05,5.6940410631369645,5.943479173565491,11023.871000000001,0.0,8.0,0.0,11501.821103314678,1.0,1.0,1.0
12.769999999999772,0.06506641681058403,0.062292864198336684,0.06506641681058403,0.02410870224199801,0.7763283898327656,0.9999342473446009,49.996712367230046,1.0493217214222164,-20.174252196351528,1.0612624539002342,0.33063858937899654,-40.505154888335426,0.4092220544736368,-0.0001354443598720788,5.693674366453621,5.951448227865628,10894.275,0.0,8.0,0.0,11313.257626428518,1.0,1.0,1.0
12.779999999999772,0.06441629574430156,0.06155228053388636,0.06441629574430156,0.024144129597204193,0.7769877635598593,0.9999348602993721,49.9967430149686,1.0494522437585232,-20.215423941074096,1.0613992501319625,0.3277539707904793,-40.762125549722,0.4099887068148075,-0.0002449139486536986,5.693362641349561,5.955459282822282,10764.678,0.0,8.0,0.0,11121.57874720124,1.0,1.0,1.0
12.789999999999772,0.0637575713349538,0.06081193890400191,0.0637575713349538,0.02418403897312514,0.7772815977915577,0.9999347914743405,49.99673957371702,1.0495806696028651,-20.258427272713444,1.0615360859437053,0.3248446988266301,-41.03078613140985,0.41075869355425376,-0.00035905553684421367,5.69310653084166,5.955488072056314,10635.094000000001,0.0,8.0,0.0,10929.719041096025,1.0,1.0,1.0
12.799999999999772,0.063092836913625,0.06007168966281839,0.063092836913625,0.024226388630520422,0.7772101377890851,0.9999340428557595,49.996702142787974,1.0497063618574103,-20.30315312657076,1.061671397701546,0.32191954633314007,-41.3089447735226,0.41153061253885315,-0.0004755263101180445,5.692905778519865,5.951660613323786,10505.498,0.0,8.0,0.0,10740.548403917568,1.0,1.0,1.0
12.809999999999771,0.06242368523026903,0.059331597552899046,0.06242368523026903,0.024269446581882004,0.7767888195050184,0.9999326173310349,49.99663086655175,1.0498293639616063,-20.3495170601716,1.061804427066827,0.31898296518775865,-41.59489509235707,0.41230445685638795,-0.0005923998617594559,5.692759370591493,5.944229164028726,10375.903,0.0,8.0,0.0,10556.743453642637,1.0,1.0,1.0
12.819999999999771,0.061751304143404476,0.05887470143955427,0.061751304143404476,0.024311948848732456,0.7760480562252942,0.999930517890122,49.9965258945061,1.049950155792069,-20.397453515252348,1.0619350637113032,0.31603813741499004,-41.88738311217514,0.41308062017413,-0.0007082555782399144,5.6926655917535705,5.933569466521311,10295.808,0.0,8.0,0.0,10380.705353188523,1.0,1.0,1.0
12.829999999999771,0.06114267920674901,0.05841798245218481,0.06114267920674901,0.024349503126433268,0.7749911156738549,0.9999277761468051,49.99638880734025,1.0500702168583949,-20.4426549645043,1.0620635536985745,0.3133733612442685,-42.15711462190926,0.4137947189712979,-0.0008110932674729563,5.692622103294294,5.920156681642268,10215.72,0.0,8.0,0.0,10214.483825177145,1.0,1.0,1.0
12.83999999999977,0.06058481298355131,0.0579613464290863,0.06058481298355131,0.024381880723301337,0.7736062275824565,0.9999244433376764,49.99622216688382,1.0501906841633353,-20.486148102710846,1.0621907182126118,0.3109289356538539,-42.408079459300325,0.41446147210771966,-0.0009023403881421345,5.692624719624768,5.901135538524484,10135.625,0.0,8.0,0.0,10062.115663834169,1.0,1.0,1.0
12.84999999999977,0.06006718111748745,0.057504817253572114,0.06006718111748745,0.024410490045741157,0.7719116485904264,0.9999205602827547,49.996028014137735,1.0503118776230727,-20.528743163183382,1.0623173905493852,0.3086596737200718,-42.64490296890533,0.4150907730431358,-0.000984723045261484,5.692670140888256,5.880480138208884,10055.53,0.0,8.0,0.0,9924.907760928041,1.0,1.0,1.0
12.85999999999977,0.059581945538739495,0.057048399880958396,0.059581945538739495,0.024437497850871317,0.7699510625593227,0.9999161613329476,49.99580806664738,1.050433118768088,-20.571101098522064,1.0624438185466194,0.3065342904470161,-42.87205688291171,0.41568809080730934,-0.0010614000634344778,5.692754014261949,5.8570919360977705,9975.439,0.0,8.0,0.0,9804.93567790781,1.0,1.0,1.0
12.86999999999977,0.059123634573817405,0.05705009712518013,0.059123634573817405,0.024465361208706064,0.7677879659399963,0.9999112778446271,49.99556389223135,1.0505526604868198,-20.613787574921407,1.0625693660441036,0.30453308370795407,-43.093560358507375,0.41625515682896197,-0.0011355559453225849,5.692870987433169,5.832081195600549,9975.439,0.0,8.0,0.0,9703.389432261556,1.0,1.0,1.0
12.87999999999977,0.058795123141658454,0.05705187250796798,0.058795123141658454,0.024490395446342544,0.765434017229007,0.9999059871917625,49.995299359588124,1.0506693230533872,-20.650411481485623,1.062692394154586,0.3031010957090732,-43.263988351267734,0.4166866426844569,-0.0011924805369782233,5.693016170937254,5.806165652750559,9975.439,0.0,8.0,0.0,9620.913607053531,1.0,1.0,1.0
12.88999999999977,0.058570710390616086,0.05705370677601392,0.058570710390616086,0.024514632817297002,0.7628668839331432,0.9999003992806305,49.99501996403152,1.0507805582104102,-20.68310885971327,1.0628110029320619,0.30212805615786836,-43.39474187595467,0.4170049682070596,-0.0012373092367580518,5.693182053079064,5.7746487392453005,9975.439,0.0,8.0,0.0,9561.481397055019,1.0,1.0,1.0
12.89999999999977,0.05842885382101302,0.05705557933822367,0.05842885382101302,0.024541193860254128,0.7601029230360681,0.9998946074901572,49.99473037450786,1.050882562085129,-20.713558807073316,1.062922634689957,0.30152515340857283,-43.49686082856428,0.4172260735763299,-0.0012757263501818718,5.693363363100428,5.743781595950467,9975.439,0.0,8.0,0.0,9524.75294935461,1.0,1.0,1.0
12.90999999999977,0.05835199959560466,0.05705746840721639,0.05835199959560466,0.024572869729472875,0.7571907035651594,0.9998886933988039,49.9944346699402,1.0509707165646285,-20.743078554757727,1.0630238281343796,0.3012212435452562,-43.57974082124565,0.4173612962610073,-0.0013126122528681174,5.6935537803038025,5.711536098961549,9975.439,0.0,8.0,0.0,9511.824183663859,1.0,1.0,1.0
12.919999999999769,0.05832589753277241,0.05751747062218659,0.05832589753277241,0.024611514024004036,0.7542036950266116,0.9998827299451035,49.99413649725518,1.0510401079842502,-20.772693038020403,1.0631104298706304,0.3011583444249756,-43.65075784435339,0.41741912489455335,-0.0013515287499139771,5.693745972831917,5.679402804795127,10055.53,0.0,8.0,0.0,9522.582252267688,1.0,1.0,1.0
12.929999999999769,0.058445331449893036,0.057977496510811355,0.058445331449893036,0.02465169154006651,0.7511670928256517,0.999876829397785,49.99384146988925,1.051087685562009,-20.796289078330854,1.0631780187073585,0.30174247005307614,-43.665849107751775,0.4173025129971475,-0.0013769754917615494,5.693933907244571,5.648193527174089,10135.625,0.0,8.0,0.0,9556.290384860866,1.0,1.0,1.0
12.939999999999769,0.05867708849068829,0.058437498984863064,0.05867708849068829,0.02469289296650938,0.7480742146952349,0.9998711284635866,49.99355642317933,1.0511104931092201,-20.816097655241272,1.0632230290449394,0.30282797107901704,-43.63876155363707,0.4170438948141758,-0.0013920427093483036,5.694109114789653,5.613343475618324,10215.72,0.0,8.0,0.0,9615.478229928003,1.0,1.0,1.0
12.949999999999768,0.0589927561637415,0.05889741297506666,0.0589927561637415,0.02473506224659887,0.7449576659910463,0.9998657378307447,49.99328689153724,1.0511060563769719,-20.833734537949322,1.063242651643596,0.3042913530083938,-43.58154276609802,0.41667075019531985,-0.001399696684493802,5.69426589680492,5.5812052048739424,10295.808,0.0,8.0,0.0,9698.26999716954,1.0,1.0,1.0
12.959999999999768,0.059368708184085774,0.05935729297931443,0.059368708184085774,0.024777576270102047,0.74188123268518,0.9998607458127814,49.99303729063907,1.051072833326602,-20.850316368178024,1.0632347878519863,0.3060288991820627,-43.503571337872984,0.41620696357941533,-0.0014018009284999461,5.694397874486409,5.549825326844964,10375.903,0.0,8.0,0.0,9804.174844367073,1.0,1.0,1.0
12.969999999999768,0.05978566552507587,0.06010025480859241,0.05978566552507587,0.024819030024779903,0.7389307794261648,0.9998562209907359,49.9928110495368,1.051010553782037,-20.86655555285914,1.0631982747982385,0.3079541115080127,-43.41152838340801,0.4156737923890331,-0.0013989619594388073,5.6944981040240545,5.520726028256597,10505.498,0.0,8.0,0.0,9931.46865347158,1.0,1.0,1.0
12.979999999999768,0.06029390924679806,0.06084311125221168,0.06029390924679806,0.02485366129980093,0.7361643158236211,0.9998522427215133,49.992612136075664,1.0509213101991186,-20.87858194025045,1.0631330979807818,0.3102776968752059,-43.28045440585699,0.41502612797920496,-0.0013796911198374398,5.694561458489476,5.494693866887458,10635.094000000001,0.0,8.0,0.0,10077.822410310047,1.0,1.0,1.0
12.989999999999768,0.06086676966745966,0.06158576167019944,0.06086676966745966,0.024879071487831413,0.7336175079162606,0.9998488931557932,49.99244465778966,1.0508082691177334,-20.88756141806843,1.0630409306759812,0.31287862797226285,-43.119672739679245,0.41429719170304924,-0.001344234388720064,5.694581588575131,5.469183040049373,10764.678,0.0,8.0,0.0,10242.757796649532,1.0,1.0,1.0
12.999999999999767,0.061482591953552254,0.06232832397813171,0.061482591953552254,0.024893804656672184,0.731343319432595,0.9998462277549508,49.99231138774754,1.0506754916029768,-20.894209511374317,1.0629248328811722,0.3156591585300585,-42.9368368112294,0.41351490951091713,-0.0012932605500044021,5.694554501675163,5.448296447764588,10894.275,0.0,8.0,0.0,10422.925791939944,1.0,1.0,1.0
13.009999999999767,0.06212465793006859,0.0630706946666177,0.06212465793006859,0.02489692299137971,0.7294031896503215,0.9998442797257039,49.99221398628519,1.0505277229511785,-20.898904868607655,1.0627888409865578,0.3185436932640802,-42.73772002167013,0.412702185118908,-0.0012274528736489834,5.6944764199093045,5.430903828530587,11023.871000000001,0.0,8.0,0.0,10615.780996488496,1.0,1.0,1.0
13.019999999999767,0.06278064891466405,0.06381285837197738,0.06278064891466405,0.024887973514643558,0.7278583852401421,0.9998430642048842,49.99215321024421,1.0503700944982157,-20.901793438043974,1.0626376522889251,0.3214764581247546,-42.526527935752945,0.41187721454998033,-0.0011475311544953534,5.694343835222782,5.417898649982323,11153.467,0.0,8.0,0.0,10818.049669205157,1.0,1.0,1.0
13.029999999999767,0.06344206160791276,0.0645548027223057,0.06344206160791276,0.02486706494540244,0.7267622077493142,0.9998425822303588,49.99212911151794,1.0502077641486849,-20.902870583024463,1.0624763014206948,0.32441921290465625,-42.30630960676437,0.41105369255698176,-0.00105438589513985,5.694154906237035,5.409595579601134,11283.064,0.0,8.0,0.0,11026.211461304969,1.0,1.0,1.0
13.039999999999766,0.06410355872237294,0.06529643313428395,0.06410355872237294,0.024834923883724838,0.7261534767471092,0.9998428245099874,49.99214122549937,1.0500455438688403,-20.902048875431475,1.062309813307382,0.32734864695477967,-42.07935330259328,0.41024109402663334,-0.0009492001899810056,5.69390841888909,5.406226377300465,11412.648000000001,0.0,8.0,0.0,11236.631932453973,1.0,1.0,1.0
13.049999999999766,0.06476229599898381,0.06603788228226534,0.06476229599898381,0.024792874875377343,0.7260516161481237,0.9998437748987794,49.99218874493897,1.0498875666357852,-20.89921152995258,1.0621428582328505,0.33025351523664154,-41.84749883522462,0.40944508640361477,-0.0008335008509823649,5.693604275972259,5.407829675739991,11542.244,0.0,8.0,0.0,11445.620138079983,1.0,1.0,1.0
13.059999999999766,0.06541734030501081,0.06677906990594205,0.06541734030501081,0.02474272882233021,0.7264535038405074,0.9998454134976166,49.99227067488083,1.0497370387807392,-20.89424568901141,1.0619794482892129,0.33313198257977067,-41.61231243688044,0.4086680111311046,-0.0007091095777049517,5.693243354196162,5.414261704025278,11671.839,0.0,8.0,0.0,11649.598673894174,1.0,1.0,1.0
13.069999999999766,0.06606900472120177,0.06723679421880019,0.06606900472120177,0.024686604183088354,0.7273321984297464,0.9998477192286439,49.9923859614322,1.0495961072342572,-20.88706887740582,1.0618227134624176,0.3359884403214985,-41.37521048593859,0.40790962016369836,-0.0005780386232287855,5.692827487060753,5.4251892154961086,11751.934000000001,0.0,8.0,0.0,11845.23455333763,1.0,1.0,1.0
13.079999999999766,0.06665253307764633,0.06769423127147119,0.06665253307764633,0.024630248896370853,0.7286781138884828,0.9998506432330883,49.99253216165441,1.0494652680453607,-20.88191103528978,1.0616749550668318,0.3385428313032373,-41.16279940659988,0.40723218244033205,-0.00045402615063031785,5.692359363335042,5.4401082182989375,11832.022,0.0,8.0,0.0,12029.567800773286,1.0,1.0,1.0
13.089999999999765,0.0671835728727785,0.06815147201964493,0.0671835728727785,0.024575998982296583,0.7304867253947179,0.9998541197089574,49.99270598544787,1.0493441886107107,-20.87773893956558,1.0615371554459758,0.3408676046453548,-40.97044516387034,0.4066168747856689,-0.0003376809254224439,5.691843761554668,5.461769740473151,11912.117,0.0,8.0,0.0,12197.728428788661,1.0,1.0,1.0
13.099999999999765,0.06767548207788808,0.06860849170895184,0.06767548207788808,0.02452488228450113,0.7327141415428727,0.9998580975056623,49.992904875283116,1.0492320971140867,-20.87380943360678,1.0614092171226706,0.3430233656815237,-40.793792672223276,0.40604808389037994,-0.00022853078778730523,5.691284772371423,5.486036519010676,11992.212,0.0,8.0,0.0,12347.697198025095,1.0,1.0,1.0
13.109999999999765,0.06813882620246182,0.06906528686280694,0.06813882620246182,0.02447720650240381,0.7352830555403,0.9998625373243383,49.99312686621691,1.0491280064943056,-20.869596085197937,1.061290453627571,0.34505745143318234,-40.629180344320744,0.40551358350372324,-0.00012568658312261255,5.690687695034922,5.5137823653065725,12072.303,0.0,8.0,0.0,12476.852157190411,1.0,1.0,1.0
13.119999999999765,0.06858141117538748,0.06906371543211483,0.06858141117538748,0.024432748502624255,0.7380904091162199,0.999867408835984,49.9933704417992,1.0490309688492527,-20.864721506854213,1.061179928844183,0.3470042181759791,-40.473622988551135,0.40500455548984493,-2.803882277579127e-05,5.69005896075818,5.543632816197676,12072.303,0.0,8.0,0.0,12583.651878458992,1.0,1.0,1.0
13.129999999999765,0.06890212657748764,0.06906201329559054,0.06890212657748764,0.024396426095914973,0.7410815940664577,0.9998726416492482,49.993632082462405,1.0489395934988992,-20.86582156212262,1.0610771139013702,0.3484170977019796,-40.36353345660543,0.4046196247763719,4.642799276234448e-05,5.689404591059719,5.574581796859461,12072.303,0.0,8.0,0.0,12667.313131966697,1.0,1.0,1.0
13.139999999999764,0.06912752707545286,0.06906021006587554,0.06912752707545286,0.02436768539243154,0.7442356129665628,0.9998781380935957,49.99390690467978,1.0488530378198369,-20.870991696254038,1.0609812803471272,0.3494133527353517,-40.2887169488091,0.4043309159585159,0.00010142602340690722,5.688733243247343,5.611028202597674,12072.303,0.0,8.0,0.0,12723.94355657828,1.0,1.0,1.0
13.149999999999764,0.06927906924010152,0.06905833642586252,0.06927906924010152,0.024343981223425685,0.7474955955396507,0.9998838209594189,49.99419104797094,1.0487716333754173,-20.878768969613212,1.0608918472000386,0.3500844554023246,-40.239740887025235,0.404118841207351,0.00014213124094311473,5.688051286083078,5.646449610924661,12072.303,0.0,8.0,0.0,12754.16418038376,1.0,1.0,1.0
13.159999999999764,0.06937328132990556,0.06905642359280649,0.06937328132990556,0.02432215910183094,0.7507782639311301,0.9998896270302298,49.99448135151149,1.0486969079668529,-20.888013265700042,1.060809058137894,0.35049877978915933,-40.208596204106996,0.4039706421841426,0.00017378720338075016,5.687366090233456,5.68262887901932,12072.303,0.0,8.0,0.0,12757.34101096289,1.0,1.0,1.0
13.169999999999764,0.06942255266270819,0.06859637586044368,0.06942255266270819,0.024299142944106816,0.7539838376415469,0.9998955019233238,49.99477509616619,1.0486314696673484,-20.89781810517068,1.060734203154127,0.3507060906528936,-40.188783024437726,0.4038788120709035,0.00020109207542727266,5.686685818486668,5.717882746619713,11992.212,0.0,8.0,0.0,12734.190613147832,1.0,1.0,1.0
13.179999999999763,0.06932966796529913,0.06813635212007024,0.06932966796529913,0.024277909354996893,0.7570711300911039,0.9999013501039392,49.995067505196964,1.0485780747777957,-20.914374816811534,1.060669975178952,0.3502724634356963,-40.213642292312485,0.4039436518310187,0.0002085617870126056,5.686017152223751,5.751265814396836,11912.117,0.0,8.0,0.0,12686.151645114554,1.0,1.0,1.0
13.189999999999763,0.06912493469761327,0.0676764026556931,0.06912493469761327,0.02425719111261153,0.7600423541705296,0.9999070479001728,49.99535239500864,1.0485398754174298,-20.935414902524304,1.060619340076254,0.34933123118006343,-40.272310558044836,0.40413804295402184,0.0002015286642081983,5.685369101296618,5.787271481155281,11832.022,0.0,8.0,0.0,12611.448636819274,1.0,1.0,1.0
13.199999999999763,0.06883380224194406,0.06721659269696201,0.06883380224194406,0.024234862572948098,0.7628722598415217,0.9999124924665047,49.995624623325234,1.0485205648587856,-20.959211379732047,1.0605853223887112,0.3479926093513623,-40.3552525807614,0.40444122118605463,0.00018561223168202115,5.684747697903614,5.819549590034701,11751.934000000001,0.0,8.0,0.0,12512.709619599507,1.0,1.0,1.0
13.209999999999763,0.06847719643713555,0.066756864997297,0.06847719643713555,0.024209300954213697,0.7655155336616043,0.9999175972477844,49.995879862389216,1.048523885750694,-20.98447375710005,1.0605711690330328,0.3463473170309805,-40.45491789975816,0.4048366841583413,0.00016535656876734287,5.684159405261269,5.850109287974284,11671.839,0.0,8.0,0.0,12391.136048757533,1.0,1.0,1.0
13.219999999999763,0.06807225200230191,0.0660141717515053,0.06807225200230191,0.024179924182479134,0.7679143136124578,0.9999222891059647,49.99611445529823,1.048553101075771,-21.010271232648325,1.0605800919122161,0.34447081188828854,-40.56580304321685,0.4053104240334209,0.00014375472471248344,5.683611068521971,5.87753746505513,11542.244,0.0,8.0,0.0,12249.081696849576,1.0,1.0,1.0
13.229999999999762,0.06756732542214827,0.0652716437918728,0.06756732542214827,0.024150808668017328,0.7700458124384986,0.9999264782567734,49.99632391283867,1.0486099909872972,-21.040252176442912,1.060615058926177,0.34213759725884807,-40.70883096452697,0.4059139069649448,0.00011042538438126807,5.683107623209927,5.901193095929829,11412.648000000001,0.0,8.0,0.0,12089.397565243758,1.0,1.0,1.0
13.239999999999762,0.06698862271107822,0.06452936739172363,0.06698862271107822,0.024123920033491158,0.7719140005995402,0.9999300673020934,49.99650336510467,1.048694926460598,-21.07300618883256,1.0606777853799694,0.3394695245328961,-40.877951727645936,0.40661870964656166,6.70100954558476e-05,5.682655059357741,5.923791029366433,11283.064,0.0,8.0,0.0,11912.95913167737,1.0,1.0,1.0
13.249999999999762,0.06635833295402409,0.06378720822847707,0.06635833295402409,0.024100908064181095,0.7735068442876345,0.9999329823031936,49.99664911515968,1.0488069796201207,-21.10760328723522,1.0607684874616943,0.3365702642405678,-41.068290374165606,0.40739958723481284,1.4851964379749855e-05,5.6822569293178775,5.9414038690171544,11153.467,0.0,8.0,0.0,11723.38295251823,1.0,1.0,1.0
13.259999999999762,0.06569464818993875,0.06304525184183041,0.06569464818993875,0.024083590948527026,0.7748019988935365,0.9999351703013942,49.996758515069715,1.0489438214423583,-21.143502442193913,1.060886011019038,0.33352614369202793,-41.276387187678985,0.40823390354898736,-4.549293591106083e-05,5.681916514993448,5.955328567993702,11023.871000000001,0.0,8.0,0.0,11523.358929922137,1.0,1.0,1.0
13.269999999999762,0.06501214416685319,0.06230349479835744,0.06501214416685319,0.024073947914870567,0.7757726061536355,0.9999365972364539,49.9968298618227,1.0491017495667172,-21.180464184697513,1.0610278611646133,0.33040782507931127,-41.500017336933695,0.4091012717949134,-0.00011419452845404465,5.681636811867792,5.964819084613819,10894.275,0.0,8.0,0.0,11316.19664751733,1.0,1.0,1.0
13.279999999999761,0.06432212435985477,0.06156193045652552,0.06432212435985477,0.02407390848139884,0.7763927513564458,0.9999372460063939,49.99686230031969,1.0492758608956272,-21.218478251523344,1.0611902783437575,0.3272714640237771,-41.737897720594155,0.40998356243704825,-0.00019187918442077124,5.681419141584353,5.969679625613984,10764.678,0.0,8.0,0.0,11105.36484614615,1.0,1.0,1.0
13.289999999999761,0.0636329687517922,0.06082063474927809,0.0636329687517922,0.024085087832958586,0.7766423470345072,0.9999371144403745,49.99685572201872,1.0494603512232072,-21.257697358686638,1.0613684148987002,0.3241597634011757,-41.98935887856732,0.41086507858615406,-0.00027929898032986566,5.681264208997101,5.969764678890098,10635.094000000001,0.0,8.0,0.0,10894.38304858025,1.0,1.0,1.0
13.299999999999761,0.06295047591660584,0.06007945742640919,0.06295047591660584,0.024108549326078803,0.7765112333798858,0.999936213082682,49.9968106541341,1.0496489068963781,-21.298376823272548,1.0615566157655774,0.32110300540869463,-42.254039588553205,0.41173280158194314,-0.0003770252249610368,5.681171628389396,5.965089288383614,10505.498,0.0,8.0,0.0,10686.788061657377,1.0,1.0,1.0
13.30999999999976,0.06227811827593702,0.059338462557528844,0.06227811827593702,0.024144640948903732,0.776002373307516,0.9999345627282598,49.99672813641299,1.049835144042103,-21.34082638996467,1.06174878038841,0.318119795276859,-42.531670069207436,0.41257670395811896,-0.0004852251123347303,5.681140066713364,5.955822451375056,10375.903,0.0,8.0,0.0,10485.984977124443,1.0,1.0,1.0
13.31999999999976,0.06161742075543176,0.05888071705592139,0.06161742075543176,0.02419291523775167,0.7751339827521703,0.999932191772889,49.996609588644446,1.0500130505724847,-21.385362374800028,1.0619387687340136,0.3152184845509204,-42.821877783001554,0.4133898592303479,-0.0006035086689213871,5.681167278979468,5.9423015489925435,10295.808,0.0,8.0,0.0,10295.131881673247,1.0,1.0,1.0
13.32999999999976,0.06103412564048859,0.05842316436899662,0.06103412564048859,0.024248418287194845,0.7738998476551522,0.9999291620513713,49.99645810256857,1.050178260077039,-21.428005675399564,1.0621207571819413,0.3126830041924822,-43.095573655431444,0.4141040841798303,-0.0007197157376119892,5.681250198495032,5.925023027352295,10215.72,0.0,8.0,0.0,10117.019873235631,1.0,1.0,1.0
13.33999999999976,0.06051247131970615,0.05796570890526517,0.06051247131970615,0.024309033726636446,0.7722836763424732,0.9999255565701837,49.996277828509186,1.0503273407516798,-21.47002234033225,1.0622901128634734,0.31043959643690316,-43.356307662555295,0.41473434234496714,-0.0008338943368299192,5.681383719193636,5.901222088303562,10135.625,0.0,8.0,0.0,9956.36048990769,1.0,1.0,1.0
13.34999999999976,0.06003795321084278,0.05750837277930478,0.06003795321084278,0.02437312912193619,0.7703059101561761,0.9999214459710464,49.99607229855232,1.0504578400951619,-21.512344660243496,1.0624434280898185,0.3084209707391155,-43.6076292283521,0.41529482393839423,-0.0009463108383089999,5.681563459025588,5.875039087842942,10055.53,0.0,8.0,0.0,9815.012882964878,1.0,1.0,1.0
13.35999999999976,0.05959795909246931,0.05705115886271757,0.05959795909246931,0.02443899787358123,0.76802008799921,0.9999168891603906,49.995844458019526,1.0505684269519042,-21.555624129425556,1.062578400482973,0.3065680334238149,-43.8524092139658,0.41579892074909786,-0.001056843483138132,5.681783880699591,5.84561149565501,9975.439,0.0,8.0,0.0,9695.430845943725,1.0,1.0,1.0
13.36999999999976,0.05918196841508731,0.05705208361481233,0.05918196841508731,0.02450481611270207,0.7655072501390299,0.9999119340155915,49.99559670077958,1.0506589092500573,-21.600285615372535,1.0626938301516682,0.3048305993826761,-44.09271761171708,0.41625906415250713,-0.0011649363860613206,5.682038371455591,5.814345929851143,9975.439,0.0,8.0,0.0,9598.96402593344,1.0,1.0,1.0
13.37999999999976,0.05888808082552078,0.057053079722370226,0.05888808082552078,0.02456269598859592,0.7628033023915902,0.9999066645017226,49.99533322508613,1.0507317015387543,-21.639681614711726,1.0627895739673388,0.3036237682652094,-44.28109439225725,0.4165822321897117,-0.001252089884496967,5.682320796512156,5.782298248795605,9975.439,0.0,8.0,0.0,9526.16721549051,1.0,1.0,1.0
13.389999999999759,0.058686631851848636,0.05705412545382583,0.058686631851848636,0.024611012795892746,0.7599149294239907,0.9999011863890579,49.99505931945289,1.0507894992774087,-21.675600706514306,1.0628671282435074,0.30281144513385927,-44.42698369063131,0.41680337764740094,-0.0013200433127111767,5.682622454385755,5.745128775258106,9975.439,0.0,8.0,0.0,9480.660582131384,1.0,1.0,1.0
13.399999999999759,0.05855339673886064,0.057055197996634756,0.05855339673886064,0.02465018952373025,0.7568895447746546,0.9998955786141678,49.99477893070839,1.0508348176292608,-21.709323873258246,1.0629288652486781,0.30228614146054783,-44.539759475609856,0.4169497711198884,-0.001371871987538559,5.682937023429651,5.709435803258622,9975.439,0.0,8.0,0.0,9461.495162045114,1.0,1.0,1.0
13.409999999999759,0.05846972782163547,0.05705627383029417,0.05846972782163547,0.024681585976046597,0.7538055812484485,0.999889899592481,49.99449497962405,1.0508697345941433,-21.741763775176604,1.0629772469487306,0.3019672943699538,-44.62763099312544,0.41704160712300886,-0.001410929310126095,5.683257334605699,5.673500491654764,9975.439,0.0,8.0,0.0,9468.929652419547,1.0,1.0,1.0
13.419999999999758,0.05842199467972037,0.05751543233349682,0.05842199467972037,0.024707049889620726,0.7507618090172391,0.9998841929375692,49.99420964687846,1.050895670892578,-21.773579156465363,1.0630143837594614,0.3017977947443024,-44.69740415960512,0.4170927756422921,-0.0014404994476342869,5.683575443029293,5.6390586611120534,10055.53,0.0,8.0,0.0,9501.833176871392,1.0,1.0,1.0
13.429999999999758,0.0585072249245113,0.05797458661196057,0.0585072249245113,0.024722567119746016,0.7478010503665252,0.999878538658914,49.9939269329457,1.050914845911725,-21.798367874883752,1.0630417658124698,0.3021945373899673,-44.70513837426871,0.4170076076947307,-0.001446069458302458,5.6838849951960215,5.607081530608738,10135.625,0.0,8.0,0.0,9558.33357343705,1.0,1.0,1.0
13.439999999999758,0.05869588166331494,0.058433690124111815,0.05869588166331494,0.024730296169782746,0.7449240584216376,0.9998730418288737,49.993652091443685,1.0509279534708567,-21.818184088619542,1.0630607431830452,0.303032034719571,-44.66530294251064,0.4168156948789403,-0.0014328965429589796,5.684177421705877,5.57306387820296,10215.72,0.0,8.0,0.0,9639.78142500049,1.0,1.0,1.0
13.449999999999758,0.05896422630948663,0.058892679461974844,0.05896422630948663,0.024733820340717888,0.742159077020631,0.9998677856201678,49.99338928100839,1.0509341418260139,-21.834597964941548,1.0630718933229615,0.3042136711208102,-44.591265113359,0.41653780036678717,-0.0014070339261242977,5.68444735150744,5.543308253475501,10295.808,0.0,8.0,0.0,9743.159072692059,1.0,1.0,1.0
13.459999999999757,0.059293788557446714,0.05935161187920355,0.059293788557446714,0.02473673495350389,0.739553288372523,0.9998628379795117,49.99314189897559,1.0509312777122422,-21.848817029572196,1.0630745997018176,0.3056663383151663,-44.49419290709921,0.4161879479679096,-0.0013740128893062978,5.684688985580971,5.515708429981479,10375.903,0.0,8.0,0.0,9866.946966129906,1.0,1.0,1.0
13.469999999999757,0.059670364732112076,0.06009357547545619,0.059670364732112076,0.02474198144806198,0.7371645000838831,0.9998582565302377,49.99291282651189,1.0509163345217118,-21.861771663547874,1.0630671045890094,0.30733454843994223,-44.38283764152284,0.4157754454684096,-0.0013382930221768792,5.684896229284186,5.491540362001274,10505.498,0.0,8.0,0.0,10008.574372569075,1.0,1.0,1.0
