t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
13.479999999999757,0.06014868557807494,0.06083541031893112,0.06014868557807494,0.024747803474487608,0.7350131863341974,0.9998541203397578,49.992706016987896,1.0508867685798535,-21.86991372248898,1.0630467729387032,0.3094572029693775,-44.23432571994777,0.4152424118636735,-0.0012920237142174734,5.6850649304972904,5.471271403958026,10635.094000000001,0.0,8.0,0.0,10165.101479371533,1.0,1.0,1.0
13.489999999999757,0.06070541925291291,0.06157702090018853,0.06070541925291291,0.024755046667731605,0.7330910022161858,0.9998505220633452,49.992526103167265,1.0508397043102349,-21.874802404951634,1.0630108974288435,0.3119354468350802,-44.05993299385003,0.41460983958132147,-0.0012384661023977872,5.685189877809893,5.451988497263169,10764.678,0.0,8.0,0.0,10335.710326679915,1.0,1.0,1.0
13.499999999999757,0.0613207591537171,0.06231853048631219,0.0613207591537171,0.024764377276872022,0.731404202019601,0.999847537420602,49.992376871030096,1.0507723910928286,-21.87757431100339,1.0629568492267434,0.3146852647064161,-43.868884612023145,0.4138952996334242,-0.0011803533003382036,5.68526825367391,5.43741039370133,10894.275,0.0,8.0,0.0,10516.99582705286,1.0,1.0,1.0
13.509999999999756,0.061978133800371885,0.06305984080846738,0.061978133800371885,0.024775610258009884,0.7299689955487545,0.9998452275228639,49.99226137614319,1.0506827250144428,-21.87901132085017,1.0628822689863986,0.31763482552924915,-43.66795296594078,0.4131143562688827,-0.0011192495390941132,5.685297442170918,5.42603551714249,11023.871000000001,0.0,8.0,0.0,10706.630489438016,1.0,1.0,1.0
13.519999999999756,0.06266363896233156,0.06380094119097461,0.06266363896233156,0.024787571012127866,0.728807071937297,0.9998436400954039,49.9921820047702,1.0505697016064701,-21.879600580031425,1.0627854406568644,0.3207216747539796,-43.46164071182949,0.4122817182053663,-0.0010554632510899084,5.68527500724387,5.418428020872687,11153.467,0.0,8.0,0.0,10901.801318650843,1.0,1.0,1.0
13.529999999999756,0.0633656107968616,0.06454182303521028,0.0633656107968616,0.024798227417466245,0.7279415545126879,0.9998428099366004,49.99214049683002,1.050433743403842,-21.87957861737205,1.0626656722905923,0.3238910875497594,-43.25254418769512,0.4114118760458547,-0.0009882122453708398,5.6852000424715685,5.414639489260744,11283.064,0.0,8.0,0.0,11099.642542732512,1.0,1.0,1.0
13.539999999999756,0.06407430953754019,0.0652823943254913,0.06407430953754019,0.024804962545136963,0.7273934200228035,0.999842759003438,49.9921379501719,1.0502768705891439,-21.878971630144772,1.0625235903563124,0.3270951885929107,-43.04178990851117,0.4105193458801977,-0.0009159185657382077,5.685072088549426,5.414722244115911,11412.648000000001,0.0,8.0,0.0,11297.306301879906,1.0,1.0,1.0
13.549999999999756,0.0647817234005953,0.0660227888189645,0.0647817234005953,0.024804914204431764,0.7271783951295009,0.999843496443859,49.99217482219295,1.050102700427402,-21.877635198422777,1.0623612985197377,0.33029274033645867,-42.829472325992676,0.4096185632478273,-0.0008365596777168279,5.684891590145603,5.418628069413269,11542.244,0.0,8.0,0.0,11491.951802542937,1.0,1.0,1.0
13.559999999999755,0.06548155701586157,0.06676292584852214,0.06548155701586157,0.024795327646651065,0.7273042841911902,0.9998450188847489,49.99225094423744,1.0499162777575715,-21.875289481572594,1.062182378685407,0.33344979274616793,-42.61502411969096,0.40872341271914026,-0.000748014710050908,5.684659756476676,5.426218729013527,11671.839,0.0,8.0,0.0,11680.847120244285,1.0,1.0,1.0
13.569999999999755,0.0661691661760744,0.06721967381664182,0.0661691661760744,0.02477389166721043,0.7277687717107966,0.9998473111603897,49.992365558019486,1.0497237528405712,-21.87156326308686,1.0619917331366941,0.33654008762347426,-42.39758174906214,0.4078466840841506,-0.0006484039908986054,5.684378537642212,5.43724985752226,11751.934000000001,0.0,8.0,0.0,11861.438529158617,1.0,1.0,1.0
13.579999999999755,0.06677583196454791,0.06767614055708096,0.06677583196454791,0.024742557926219665,0.7285983405860503,0.9998503190588602,49.99251595294301,1.0495313589569606,-21.87030545969545,1.0617954566900925,0.33925808574859323,-42.20156687177845,0.4070636907718359,-0.0005480677387720229,5.684050557736868,5.451373115560615,11832.022,0.0,8.0,0.0,12031.429834167404,1.0,1.0,1.0
13.589999999999755,0.06731462604108546,0.06813241252987265,0.06731462604108546,0.024700939434563127,0.7298326211791797,0.9998539607583723,49.992698037918615,1.0493455940806053,-21.87005681679454,1.0615999336373345,0.34165828657466146,-42.02054688142213,0.4063672576499626,-0.00044508393565904783,5.683680465081731,5.471539287078335,11912.117,0.0,8.0,0.0,12186.466900606734,1.0,1.0,1.0
13.599999999999755,0.06779802356600731,0.06858845992464087,0.06779802356600731,0.02464871344509213,0.731475863428546,0.9998581601906428,49.99290800953214,1.0491728525084656,-21.869646553118702,1.0614114774154688,0.3437930341711308,-41.848936421638996,0.4057507145765644,-0.00033758835856691075,5.683271839660951,5.493831790617599,11992.212,0.0,8.0,0.0,12324.882945615316,1.0,1.0,1.0
13.609999999999754,0.06823749603270991,0.06904427404685792,0.06823749603270991,0.024586349674480364,0.7334984469626235,0.999862846996025,49.99314234980125,1.049018859821323,-21.868166237005266,1.061236112143686,0.3457119874313575,-41.68254008965973,0.40520709957605416,-0.00022458220650381695,5.6828296428308525,5.519340330240979,12072.303,0.0,8.0,0.0,12444.248925027241,1.0,1.0,1.0
13.619999999999754,0.068643439316957,0.06904185293933854,0.068643439316957,0.024515269915942016,0.7358402182469055,0.9998679570572984,49.993397852864916,1.048888194386872,-21.86494420515767,1.061079173967833,0.3474621113393829,-41.51858754512681,0.40472862351755196,-0.00010612920342140879,5.682359807658798,5.546880070035341,12072.303,0.0,8.0,0.0,12543.076215638406,1.0,1.0,1.0
13.629999999999754,0.06891877233894746,0.06903929454502894,0.06891877233894746,0.024443326109185485,0.7384809036859631,0.9998733871825246,49.99366935912623,1.0487832101786971,-21.866441687397447,1.060945284584457,0.34861853365471573,-41.3944407418355,0.40441057095759225,-2.5298853870180305e-06,5.681867866544022,5.575591312000822,12072.303,0.0,8.0,0.0,12620.526389897039,1.0,1.0,1.0
13.639999999999754,0.06909495778416135,0.06903662543776051,0.06909495778416135,0.02437388118070728,0.7414224235127367,0.9998790114456516,49.99395057228258,1.048704606209695,-21.870719152162003,1.0608371788896975,0.3493261868961064,-41.301481272935746,0.4042178472581996,8.673436757865955e-05,5.681361993305404,5.609965243915286,12072.303,0.0,8.0,0.0,12672.583945563854,1.0,1.0,1.0
13.649999999999753,0.0691987761582248,0.0690338745695138,0.0691987761582248,0.024308851556677655,0.7446177453809887,0.9998847319727313,49.99423659863657,1.0486518922489347,-21.876420653705846,1.0607556728665364,0.34970771289596414,-41.232295788822604,0.40412047260017714,0.00016309611672210653,5.680848095532923,5.643517592052059,12072.303,0.0,8.0,0.0,12699.71899285474,1.0,1.0,1.0
13.659999999999753,0.06925192793576343,0.06903107280678049,0.06925192793576343,0.024249618281283625,0.747979977819656,0.9998904747421492,49.99452373710746,1.0486234942068156,-21.8826440612626,1.0607001890760255,0.34986286200759625,-41.181124425236646,0.4040932208089347,0.00022789507379052934,5.68033305468634,5.67801563577044,12072.303,0.0,8.0,0.0,12701.158445722423,1.0,1.0,1.0
13.669999999999753,0.06927127183981366,0.06857029957327727,0.06927127183981366,0.024197239224803567,0.7513932158144739,0.9998961856548012,49.99480928274006,1.0486169604900535,-21.888826803383648,1.0606690609269116,0.3498696550680915,-41.143713043962585,0.40411535365123696,0.0002821710670342704,5.679824650008348,5.711719962819398,11992.212,0.0,8.0,0.0,12677.521632877755,1.0,1.0,1.0
13.679999999999753,0.06916289547630869,0.06810955380691924,0.06916289547630869,0.024157994079010335,0.754789783017557,0.9999017806154222,49.99508903077111,1.0486285467105492,-21.901570697706497,1.060660191282758,0.34931623447647514,-41.155432091301755,0.40427456218542,0.0003074409883547344,5.679329195772907,5.743603539503088,11912.117,0.0,8.0,0.0,12630.210682618925,1.0,1.0,1.0
13.689999999999753,0.06895884253016282,0.0676488889361075,0.06895884253016282,0.024132708275168797,0.7581381244845145,0.9999071574107027,49.99535787053514,1.048654173256186,-21.919044050069573,1.0606704281097237,0.3483494945712562,-41.20695358594695,0.4045331342007681,0.00030697060588690634,5.678855255685048,5.778073091365716,11832.022,0.0,8.0,0.0,12557.478023070447,1.0,1.0,1.0
13.699999999999752,0.06868457468512672,0.06718837381151656,0.06868457468512672,0.024119909494133958,0.7613756183332308,0.9999122424529234,49.99561212264617,1.0486903497282265,-21.939934806862833,1.0606960106231482,0.3470832529260935,-41.289640488551825,0.40486285398972766,0.0002854972081313381,5.678408450247642,5.808702843095729,11751.934000000001,0.0,8.0,0.0,12462.035706271849,1.0,1.0,1.0
13.709999999999752,0.0683592822097677,0.06672795498429808,0.0683592822097677,0.024117097139112156,0.7644198882223365,0.9999169831614522,49.99584915807261,1.0487344706474007,-21.963300152714883,1.0607334677511038,0.3456012939914993,-41.39609888601199,0.4052437723994723,0.0002479878010376484,5.6779947981517855,5.837458114445374,11671.839,0.0,8.0,0.0,12345.201841889413,1.0,1.0,1.0
13.719999999999752,0.06799677737500494,0.06598471451763827,0.06799677737500494,0.024121350561467948,0.7671800595134233,0.999921341438869,49.99606707194345,1.0487849952972188,-21.988450886548655,1.0607800980798867,0.343962143312127,-41.52021253686566,0.40566288739947887,0.00019914654624567102,5.677620681173158,5.862926378853686,11542.244,0.0,8.0,0.0,12209.446677956543,1.0,1.0,1.0
13.729999999999752,0.0675408697290454,0.06524166735035272,0.0675408697290454,0.024133180482932434,0.7696075661937256,0.9999252597874488,49.99626298937244,1.048840990847927,-22.01913934270615,1.0608344190351318,0.34191520057054475,-41.68157079353808,0.406177062038274,0.00013144001328532198,5.6772905587399,5.884519930194917,11412.648000000001,0.0,8.0,0.0,12057.698516324539,1.0,1.0,1.0
13.739999999999752,0.0670124366889871,0.06449890193985536,0.0670124366889871,0.0241501307530109,0.7716901086984131,0.9999286667611474,49.99643333805737,1.048902540935084,-22.053916528668683,1.0608956702695538,0.3395514782178193,-41.87220786229961,0.4067671644970208,5.016839729290101e-05,5.677009950191906,5.905060640715186,11283.064,0.0,8.0,0.0,11890.831214168915,1.0,1.0,1.0
13.749999999999751,0.06642814881877845,0.06375628540910135,0.06642814881877845,0.024169070364968424,0.7734100374367284,0.9999315051058877,49.99657525529438,1.0489709006388155,-22.091669905881545,1.0609638617839057,0.3369414280616315,-42.08496843169708,0.4074201313420271,-3.9232952203257804e-05,5.676781969337531,5.920773543301773,11153.467,0.0,8.0,0.0,11712.34715507986,1.0,1.0,1.0
13.759999999999751,0.06580109543403496,0.06301390380416802,0.06580109543403496,0.024187211331162778,0.7747499694074487,0.9999337273563639,49.99668636781819,1.0490481640075053,-22.131550706908797,1.0610399395770944,0.3341394378225319,-42.314003213050746,0.40812706418176325,-0.00013213595799493232,5.676609507423337,5.933141729836288,11023.871000000001,0.0,8.0,0.0,11524.684605105569,1.0,1.0,1.0
13.76999999999975,0.06514173503512168,0.062271753497443856,0.06514173503512168,0.024202620006346362,0.7756973057169391,0.9999352930667352,49.99676465333676,1.0491368078581762,-22.1729195591752,1.0611255928570795,0.33118910113385075,-42.5548565737493,0.4088813426819645,-0.00022511750706292674,5.6764952565982965,5.94161812133456,10894.275,0.0,8.0,0.0,11330.754528954421,1.0,1.0,1.0
13.77999999999975,0.06445870472110432,0.06152982707998324,0.06445870472110432,0.024214446455191566,0.7762473742661508,0.9999361675076583,49.99680837538292,1.0492391832400507,-22.215317688023344,1.0612228730990958,0.3281274580493101,-42.80442265543428,0.4096770939011115,-0.0003160966859790948,5.6764403646192605,5.946196153334405,10764.678,0.0,8.0,0.0,11133.487206038797,1.0,1.0,1.0
13.78999999999975,0.06375947368094056,0.060788199310597826,0.06375947368094056,0.024222968535807916,0.7764052526677993,0.9999363215310406,49.99681607655203,1.0493570169024473,-22.258449821368306,1.061333732158543,0.32498823969046,-43.06081867840286,0.4105080022199813,-0.0004043093998676644,5.676445522068015,5.946885847907485,10635.094000000001,0.0,8.0,0.0,10935.748714961825,1.0,1.0,1.0
13.79999999999975,0.0630507932270734,0.060046718749529056,0.0630507932270734,0.02422949748171385,0.7761864354609919,0.9999357322827129,49.996786614135644,1.0494909797549505,-22.3021729086719,1.0614595573183312,0.3218039393338843,-43.32321038511337,0.4113665200035262,-0.0004901710268732885,5.6765105190171985,5.943802225677049,10505.498,0.0,8.0,0.0,10740.348494512053,1.0,1.0,1.0
13.80999999999975,0.06233885221142549,0.05930544824320332,0.06233885221142549,0.02423618001676526,0.7756166359889335,0.999934384369925,49.99671921849625,1.0496403693478598,-22.34649149844044,1.0616007653349997,0.31860633678267025,-43.591642231623695,0.41224358689437046,-0.0005750698589909039,5.676634391776637,5.937141439550716,10375.903,0.0,8.0,0.0,10549.944135446049,1.0,1.0,1.0
13.81999999999975,0.061629362085167026,0.058847293082512485,0.061629362085167026,0.024245716543337282,0.7747309639299219,0.9999322711423992,49.996613557119964,1.0498029417000885,-22.39154314655505,1.061756503005956,0.3154264938047556,-43.86680342468554,0.4131286411829722,-0.0006610812947746493,5.676815442436274,5.927184680899654,10295.808,0.0,8.0,0.0,10366.987652479716,1.0,1.0,1.0
13.82999999999975,0.06099323021609347,0.058389350525409514,0.06099323021609347,0.0242573101462061,0.7735320737335089,0.9999294243163214,49.996471215816065,1.0499757829710863,-22.43331675770768,1.0619244346251824,0.31257797140255583,-44.12127786791979,0.4139456950188945,-0.0007394997118073782,5.6770513387023165,5.914286465823296,10215.72,0.0,8.0,0.0,10193.668838231082,1.0,1.0,1.0
13.83999999999975,0.06042038457470877,0.057931525010510895,0.06042038457470877,0.024273561175994277,0.7720033608973818,0.9999259049951119,49.9962952497556,1.050154448410428,-22.47319549540817,1.0621012457906926,0.3100209054139592,-44.360722306135784,0.41469846935979277,-0.0008144465778289202,5.677337824559502,5.895460708786397,10135.625,0.0,8.0,0.0,10034.26127807065,1.0,1.0,1.0
13.84999999999975,0.059901862178166135,0.05747383899902139,0.059901862178166135,0.024297627494628955,0.7701557735744354,0.9999217725620148,49.996088628100736,1.0503331016988093,-22.512367052961235,1.0622825336173753,0.3077221489720774,-44.591017974185114,0.4153877250175859,-0.000890448107428631,5.677671457000207,5.874560530132107,10055.53,0.0,8.0,0.0,9890.398160085882,1.0,1.0,1.0
13.859999999999749,0.05942984950599221,0.0570162960101853,0.05942984950599221,0.024332161551883037,0.7680253435535965,0.9999170865891481,49.99585432945741,1.0505050036406107,-22.551849538097603,1.062462782371523,0.30565334920386716,-44.81734780797565,0.416012656013552,-0.0009713771605384285,5.678047649010799,5.850394047213226,9975.439,0.0,8.0,0.0,9764.550415861011,1.0,1.0,1.0
13.869999999999749,0.058997363726498706,0.057016628661185925,0.058997363726498706,0.02437880093279893,0.7656697784341108,0.999911907559799,49.99559537798995,1.050663093482805,-22.59250671109919,1.0626356904418526,0.3037883574425521,-45.04382506049227,0.41657223870013144,-0.0010599772425985124,5.6784606990152415,5.824022153641767,9975.439,0.0,8.0,0.0,9658.33997704974,1.0,1.0,1.0
13.879999999999749,0.05870435193639279,0.057017045769991934,0.05870435193639279,0.024431832370798517,0.7630987736979087,0.9999063427022556,49.995317135112785,1.050802198186889,-22.628159994188977,1.0627946645605773,0.3025569257566888,-45.22447402474849,0.416962235311909,-0.0011400211809041386,5.678905268893272,5.796168908222842,9975.439,0.0,8.0,0.0,9572.838716457814,1.0,1.0,1.0
13.889999999999748,0.05852116999915474,0.057017526477135407,0.05852116999915474,0.02449028590746161,0.7602933355540784,0.9999005292770137,49.995026463850685,1.0509174974849458,-22.661038505710643,1.0629340831063891,0.3018265398764214,-45.369662334767966,0.41720979177375955,-0.0012141561014607114,5.6793732945102295,5.762204892299884,9975.439,0.0,8.0,0.0,9512.397524321035,1.0,1.0,1.0
13.899999999999748,0.058421693941760916,0.05701804844928332,0.058421693941760916,0.024553601438629825,0.7572792295883943,0.9998945825719698,49.99472912859849,1.0510048920311739,-22.692790118832008,1.063049291226017,0.30148151917625393,-45.488941645834295,0.41733875817315647,-0.0012849014467477432,5.679858877590423,5.728511646194844,9975.439,0.0,8.0,0.0,9476.95802887136,1.0,1.0,1.0
13.909999999999748,0.05838364104998364,0.05701858809462542,0.05838364104998364,0.024620592525996972,0.7541204054046952,0.9998885982348865,49.99442991174433,1.0510614909832012,-22.724579627773018,1.0631365872565337,0.30142209767071,-45.58990833171377,0.4173707415946686,-0.001353627943418345,5.6803550270445315,5.69324332320673,9975.439,0.0,8.0,0.0,9467.763022722786,1.0,1.0,1.0
13.919999999999748,0.05838838919574735,0.05747691730162032,0.05838838919574735,0.024689252555063487,0.7509107108313832,0.9998826538545577,49.99413269272788,1.0510859670322408,-22.757174110628902,1.0631934747435028,0.30156294367826697,-45.678014563172894,0.4173257917285007,-0.0014204108395687056,5.680853729266385,5.658112996000719,10055.53,0.0,8.0,0.0,9484.682200800662,1.0,1.0,1.0
13.929999999999747,0.05852708073292633,0.05793524633196592,0.05852708073292633,0.024750823958904454,0.7476989536474458,0.9998768562965784,49.99384281482892,1.0510803446063002,-22.784129394307246,1.0632189260950695,0.30228629313112043,-45.70740006026351,0.41711859023051245,-0.001466662718540848,5.68134831564649,5.624175548230513,10135.625,0.0,8.0,0.0,9526.781871627036,1.0,1.0,1.0
13.939999999999747,0.05876417898623764,0.05839352688016489,0.05876417898623764,0.02480236119351635,0.7445028969494452,0.9998713272891683,49.99356636445842,1.0510477103769964,-22.807294762600165,1.06321415945193,0.30343008697736884,-45.690248739133075,0.4167920154378489,-0.0014931147658258583,5.681829752512389,5.587108622282365,10215.72,0.0,8.0,0.0,9596.215838903265,1.0,1.0,1.0
13.949999999999747,0.05907044784572072,0.05885169322100631,0.05907044784572072,0.02484254982985066,0.7413776128022131,0.9998661545351749,49.993307726758744,1.0509919554231268,-22.827902973065584,1.0631820425717062,0.3048631583131624,-45.637480657355056,0.4163816300534663,-0.0015013932640124145,5.682291865192345,5.553480669303563,10295.808,0.0,8.0,0.0,9690.573026461998,1.0,1.0,1.0
13.959999999999747,0.059423051939771813,0.05930979984082267,0.059423051939771813,0.024870858243870322,0.738404482601275,0.9998613977994366,49.99306988997183,1.0509175234653287,-22.846728383932465,1.0631264377869012,0.30648382520059597,-45.55793465589515,0.4159160966405825,-0.0014932116003150238,5.68272802289195,5.52150711390846,10375.903,0.0,8.0,0.0,9808.702712710015,1.0,1.0,1.0
13.969999999999747,0.059805056067789,0.0600507301733084,0.059805056067789,0.02488734529652548,0.7356794579470423,0.9998570946619051,49.99285473309526,1.05082907249879,-22.864220157508537,1.0630517690314891,0.3082172506180422,-45.45842495696858,0.415417548985735,-0.0014702546120539473,5.683131213807897,5.492812636910693,10505.498,0.0,8.0,0.0,9948.14531417276,1.0,1.0,1.0
13.979999999999746,0.060270339251963095,0.06079151873044629,0.060270339251963095,0.024888948790661135,0.7332610799032202,0.9998532944398216,49.99266472199108,1.050731993106879,-22.876356238495156,1.0629626021474778,0.31029396306108015,-45.31478766831441,0.4148377508783535,-0.0014232452540083916,5.683496371504137,5.468207568620306,10635.094000000001,0.0,8.0,0.0,10105.818874710812,1.0,1.0,1.0
13.989999999999746,0.06079683333644144,0.0615320679261227,0.06079683333644144,0.024876903651189837,0.7311748001609453,0.9998500535950064,49.992502679750324,1.0506307351226067,-22.884275695381962,1.0628636577345931,0.3126195287405688,-45.13771665999124,0.41420296351637237,-0.0013555197890286431,5.683817432808628,5.445086367594218,10764.678,0.0,8.0,0.0,10280.536356530718,1.0,1.0,1.0
13.999999999999746,0.06136789514880114,0.06227249957381233,0.06136789514880114,0.024853918896630186,0.7294525051357609,0.9998474091955709,49.99237045977855,1.050528461645875,-22.88879958656923,1.0627591506022764,0.31512609606210434,-44.93668397542099,0.41353116807421897,-0.0012713631805859548,5.684090840127772,5.427410592953063,10894.275,0.0,8.0,0.0,10468.34445687079,1.0,1.0,1.0
14.009999999999746,0.061971658415794,0.0630127151478409,0.061971658415794,0.02482327314488519,0.7281247517862109,0.9998453854439353,49.992269272196765,1.0504269274114926,-22.890533283785306,1.0626522323935628,0.3177678452877896,-44.71952228892258,0.41283346530638554,-0.0011751810150129162,5.684313387454251,5.413840714387593,11023.871000000001,0.0,8.0,0.0,10666.24814892225,1.0,1.0,1.0
14.019999999999746,0.06259994312231845,0.06375270485823839,0.06259994312231845,0.024788294956888866,0.7272142943437706,0.9998439988882846,49.99219994441423,1.0503265111788729,-22.889945645308497,1.0625447639360919,0.3205152610927578,-44.49249664325769,0.4121157319520039,-0.0010710925411086835,5.684482219693746,5.405010348285502,11153.467,0.0,8.0,0.0,10870.716051456657,1.0,1.0,1.0
14.029999999999745,0.06324720239520806,0.06449246225827343,0.06324720239520806,0.02475201038803214,0.7267313984924141,0.9998432622409953,49.99216311204977,1.0502263860937513,-22.88741523471382,1.062437303535246,0.32334988907846224,-44.26047686416675,0.4113802145372706,-0.0009626820656296355,5.684596186243829,5.400947868116614,11283.064,0.0,8.0,0.0,11078.181624420477,1.0,1.0,1.0
14.039999999999745,0.06390954493348468,0.06523189875735765,0.06390954493348468,0.024716879204757708,0.7266710626014053,0.9998431868503005,49.99215934251502,1.050124809997655,-22.88325557266163,1.062329256323304,0.32625956891027297,-44.02712682458096,0.41062707441253554,-0.0008528299513948377,5.684654749291249,5.401598381989539,11412.648000000001,0.0,8.0,0.0,11285.175861170665,1.0,1.0,1.0
14.049999999999745,0.06458391072152202,0.06597115239181334,0.06458391072152202,0.024684597740772248,0.7270120936374442,0.9998437839043055,49.992189195215275,1.0500195094614135,-22.87772433209786,1.0622191492852886,0.32923443288974125,-43.795065878032375,0.40985579774126046,-0.0007435942638569044,5.684658414354362,5.4067394383480325,11542.244,0.0,8.0,0.0,11488.365910616558,1.0,1.0,1.0
14.059999999999745,0.06526752663006112,0.066710147675379,0.06526752663006112,0.02465596470255975,0.7277177847423288,0.9998450645531852,49.99225322765926,1.0499081237977195,-22.871015664363185,1.0621049987024143,0.332264224623777,-43.56596208250132,0.409066310344668,-0.0006361249612785126,5.684608556491736,5.416014748879274,11671.839,0.0,8.0,0.0,11684.689156864435,1.0,1.0,1.0
14.069999999999744,0.06595745652559985,0.06716598463062322,0.06595745652559985,0.0246308267809742,0.7287379109088173,0.9998470391396865,49.99235195698433,1.0497886671757561,-22.863253352916793,1.06198473428183,0.3353361501574185,-43.3406482561181,0.4082599353361587,-0.0005306494982129737,5.684507558446474,5.428945016865499,11751.934000000001,0.0,8.0,0.0,11871.435067684573,1.0,1.0,1.0
14.079999999999744,0.0665847135303907,0.06762155483212128,0.0665847135303907,0.0246116492526786,0.7300522804075766,0.9998496872676196,49.99248436338098,1.0496593739151405,-22.858744542112394,1.061856808140262,0.33814649092100046,-43.14452508298791,0.4075042422613371,-0.0004381870989366111,5.684357964815386,5.4449576466455945,11832.022,0.0,8.0,0.0,12046.316167183193,1.0,1.0,1.0
14.089999999999744,0.06716006950104313,0.06807694925040648,0.06716006950104313,0.02459681400130639,0.7316596592246265,0.9998529656099194,49.99264828049597,1.0495197816885489,-22.85640855572352,1.061720123334504,0.34073950997037594,-42.971242819090676,0.406788994847941,-0.0003560290110415855,5.684164751081681,5.466816312547061,11912.117,0.0,8.0,0.0,12205.12535521185,1.0,1.0,1.0
14.099999999999744,0.06769194583524801,0.06853214171453381,0.06769194583524801,0.024583143165802474,0.7335332921443942,0.9998568370784827,49.99284185392413,1.0493711418631562,-22.855327813285918,1.0615745054185772,0.3431463264717239,-42.81442638603034,0.40610949773124355,-0.0002800987301585913,5.68393182693583,5.490471670603539,11992.212,0.0,8.0,0.0,12346.440887171151,1.0,1.0,1.0
14.109999999999744,0.06818642967376906,0.06898712588418292,0.06818642967376906,0.024566919584376828,0.7356255381359993,0.999861266492895,49.99306332464475,1.0492164474922394,-22.854692529038623,1.0614212132596903,0.34538654939949376,-42.66829989215968,0.4054656508544967,-0.00020598322212006363,5.683664219925621,5.516951063835375,12072.303,0.0,8.0,0.0,12468.124598493077,1.0,1.0,1.0
14.119999999999743,0.0686477817710772,0.06898428259233781,0.0686477817710772,0.024544498551832744,0.7378730568279183,0.9998662171958316,49.99331085979158,1.049060284062189,-22.853762741879304,1.0612630882332876,0.3474714805536618,-42.52789111146049,0.40486070628549803,-0.00012949689910666498,5.683367977592151,5.545080155843725,12072.303,0.0,8.0,0.0,12568.970794620578,1.0,1.0,1.0
14.129999999999743,0.0689728131277183,0.06898133239229001,0.0689728131277183,0.02451834199721676,0.7402675760796786,0.9998716026837725,49.993580134188626,1.0489077764200265,-22.85876290550422,1.0611048268016752,0.3489395406359093,-42.42796169095045,0.40440386809162054,-6.63130071463236e-05,5.68304867537025,5.574077981834642,12072.303,0.0,8.0,0.0,12648.36552657669,1.0,1.0,1.0
14.139999999999743,0.06918740072738894,0.06897829921708278,0.06918740072738894,0.024486716360639534,0.7428370015246659,0.9998773010447626,49.99386505223813,1.0487648694983305,-22.867391649670516,1.060951824587348,0.3499008774972051,-42.357216261984796,0.4040754788031117,-1.1470206912886968e-05,5.682714497384693,5.608568156883236,12072.303,0.0,8.0,0.0,12702.419567509342,1.0,1.0,1.0
14.149999999999743,0.06931397607885877,0.06897520825849615,0.06931397607885877,0.0244473229784579,0.7455716569076075,0.999883205216482,49.9941602608241,1.0486382032821178,-22.87783487666783,1.0608098574781166,0.3504496199935254,-42.30578953639263,0.403860695975729,4.025747164900298e-05,5.682371352714933,5.642232630290545,12072.303,0.0,8.0,0.0,12731.606159515348,1.0,1.0,1.0
14.159999999999743,0.06937161405978305,0.06897208586162015,0.06937161405978305,0.024398679210008312,0.7484296213384626,0.9998892197719461,49.994460988597304,1.048534422972331,-22.88868659481654,1.060685054684576,0.3506664887460221,-42.26596157071435,0.4037474421082991,9.293218951561414e-05,5.682026146568147,5.677014721858691,12072.303,0.0,8.0,0.0,12735.025013186725,1.0,1.0,1.0
14.169999999999742,0.06937656442918606,0.06851139995657159,0.06937656442918606,0.024340641922858706,0.7513430639885649,0.9998952593331332,49.99476296665666,1.0484594740179132,-22.898890541149058,1.0605834569466137,0.35062209971017944,-42.23221937674226,0.40372468449664256,0.00014894780039084515,5.681686729870872,5.711334165074963,11992.212,0.0,8.0,0.0,12713.05042714167,1.0,1.0,1.0
14.179999999999742,0.0692365068029682,0.06805075531250909,0.0692365068029682,0.02428006132789192,0.7542906842060169,0.9999012021305574,49.99506010652787,1.0484172733210806,-22.914615966541042,1.0605108261637848,0.3499102863152099,-42.239513754519656,0.40388520673173123,0.00018967291762261472,5.681359559392689,5.7442825972833464,11912.117,0.0,8.0,0.0,12666.75161292769,1.0,1.0,1.0
14.189999999999742,0.06898683319765278,0.06759020100468517,0.06898683319765278,0.024220058019963936,0.7572810662446197,0.9999069059765681,49.995345298828404,1.048409811094375,-22.93371684497233,1.0604711539267113,0.34869446392851483,-42.27898970365811,0.4041915038261533,0.0002167470952659672,5.681053425221111,5.780324326463275,11832.022,0.0,8.0,0.0,12594.00534991943,1.0,1.0,1.0
14.199999999999742,0.06865788234485791,0.06712980249504595,0.06865788234485791,0.024162897017266753,0.7602816866847001,0.9999122592913112,49.99561296456556,1.0484374275992763,-22.95471202808973,1.0604663238529302,0.3471148826964017,-42.343307318025495,0.4046105356361608,0.00023198709793834473,5.680774259300393,5.8130229778141835,11751.934000000001,0.0,8.0,0.0,12497.155913596482,1.0,1.0,1.0
14.209999999999742,0.06827472346362934,0.06666950425547535,0.06827472346362934,0.02411084811177731,0.7632274902277765,0.9999171776011436,49.995858880057185,1.0484987015404106,-22.97665381018058,1.0604964022079166,0.3452888431778487,-42.427050896599084,0.40511302285910067,0.00023645485105021422,5.6805284661904265,5.8442559557089995,11671.839,0.0,8.0,0.0,12377.218549389321,1.0,1.0,1.0
14.219999999999741,0.06785742037347574,0.06592663654213936,0.06785742037347574,0.024066288753551685,0.766030759127977,0.9999216004793401,49.996080023967004,1.0485905019765207,-22.99901354610798,1.0605597391133723,0.3433119047310877,-42.52655575585114,0.4056731157584025,0.0002303704583219929,5.680322861004277,5.872453760331787,11542.244,0.0,8.0,0.0,12236.476554250206,1.0,1.0,1.0
14.229999999999741,0.06735578774688217,0.06518396802405046,0.06735578774688217,0.024035006205185852,0.7686320108717869,0.9999254601427492,49.99627300713746,1.0487076839444294,-23.025850729100394,1.0606532984398915,0.3409702218884886,-42.66410793595504,0.4063326117542714,0.00020162333083848048,5.6801623504419,5.896815303542639,11412.648000000001,0.0,8.0,0.0,12077.828877947268,1.0,1.0,1.0
14.23999999999974,0.06679571052649864,0.06444158861856392,0.06679571052649864,0.02401924409421109,0.7709954920448607,0.999928688090848,49.9964344045424,1.0488439373106457,-23.056141886384452,1.060772316113628,0.3383870129838883,-42.83435200678557,0.4070567825913974,0.0001512802455688007,5.6800528718382255,5.919914244100598,11283.064,0.0,8.0,0.0,11902.303399892135,1.0,1.0,1.0
14.24999999999974,0.06619741269340079,0.06369936791771971,0.06619741269340079,0.02401949804058591,0.7730703448275676,0.9999312430371899,49.9965621518595,1.0489926104163925,-23.089271569710522,1.0609107658191008,0.3356573076945814,-43.03239633824723,0.40781800348578356,8.134478560454248e-05,5.67999788184523,5.937717314930235,11153.467,0.0,8.0,0.0,11713.747260569768,1.0,1.0,1.0
14.25999999999974,0.06557569055883627,0.0629573947141207,0.06557569055883627,0.024035137263593596,0.774799965377486,0.9999331049404588,49.99665524702294,1.0491472137193802,-23.12490709187888,1.0610621577801473,0.3328497189918689,-43.254060843407004,0.4085954212784358,-5.805546666973194e-06,5.680000495891133,5.951467643576623,11023.871000000001,0.0,8.0,0.0,11515.120650199853,1.0,1.0,1.0
14.26999999999974,0.06494065438278403,0.06221566831095582,0.06494065438278403,0.024064660435119737,0.776130834126021,0.9999342694123826,49.99671347061913,1.0493018863479582,-23.162888766448894,1.0612201350661903,0.3300099909700209,-43.49577450989321,0.40937440462287766,-0.00010754735929425054,5.680063472600539,5.960424393467972,10894.275,0.0,8.0,0.0,11309.9994974725,1.0,1.0,1.0
14.27999999999974,0.06429854026465573,0.0614741839862594,0.06429854026465573,0.024105843934606214,0.7770200906939004,0.9999347426016125,49.996737130080625,1.049451801849624,-23.20314871620968,1.0613789596796135,0.32716474604546303,-43.75442151773505,0.4101459644372471,-0.000221024226460121,5.680187842494466,5.96445755499216,10764.678,0.0,8.0,0.0,11102.070164183902,1.0,1.0,1.0
14.28999999999974,0.0636525859961168,0.06073301856301093,0.0636525859961168,0.024155899118350446,0.7774414383207718,0.9999345366415492,49.99672683207746,1.0495934746687203,-23.245650112076074,1.0615339052651251,0.32432558362231007,-44.02720143865217,0.41090600412965284,-0.0003431665508637872,5.680373985634017,5.963541940498673,10635.094000000001,0.0,8.0,0.0,10894.980754756894,1.0,1.0,1.0
14.29999999999974,0.0630039094177354,0.05999202210242018,0.0630039094177354,0.02421168516949898,0.7773891003906643,0.9999336658169856,49.99668329084928,1.049724929247918,-23.29034600919585,1.0616815397682458,0.3214933328434004,-44.31154548841751,0.41165438246987446,-0.0004707756720844301,5.680621191130657,5.957854882877251,10505.498,0.0,8.0,0.0,10692.276649219382,1.0,1.0,1.0
14.30999999999974,0.062352259766637365,0.059251257870742445,0.062352259766637365,0.02426998746037671,0.7768797551230978,0.9999321435698064,49.99660717849032,1.049845702710965,-23.33716234484538,1.0618198722334566,0.31866190685705464,-44.60513533112546,0.4123938863139879,-0.0006006989037190113,5.680927831080416,5.947751624087063,10375.903,0.0,8.0,0.0,10497.233821633828,1.0,1.0,1.0
14.31999999999974,0.06169680458269891,0.05879337151351925,0.06169680458269891,0.024327830535096576,0.7759524467485358,0.9999299804918556,49.99649902459278,1.0499566719237303,-23.38599032247921,1.0619483422270939,0.31582243533671045,-44.90593530601772,0.41312896375157715,-0.0007300457301005281,5.681291427693464,5.933758107273547,10295.808,0.0,8.0,0.0,10312.741853016572,1.0,1.0,1.0
14.329999999999739,0.06110245705112592,0.05833571701478141,0.06110245705112592,0.024379077171906766,0.7746259886502364,0.9999272119018614,49.99636059509307,1.0500605853378016,-23.432435582048285,1.0620675913594442,0.31325046914222443,-45.18378540930114,0.41380020448391186,-0.0008452865980999097,5.681708775078274,5.91653864947021,10215.72,0.0,8.0,0.0,10141.199237750818,1.0,1.0,1.0
14.339999999999739,0.06055452239012733,0.05787819729236996,0.06055452239012733,0.024421919496313924,0.7729100125656496,0.9999238883768604,49.99619441884302,1.0501605804343297,-23.477390763244227,1.0621796452603314,0.310875314375594,-45.441839527422026,0.41442746626348437,-0.0009463976834919946,5.6821747434802985,5.893454669228615,10135.625,0.0,8.0,0.0,9986.831612028447,1.0,1.0,1.0
14.349999999999739,0.0600412481517413,0.05742083277502141,0.0600412481517413,0.02445654004313499,0.770848458831077,0.9999200457786888,49.996002288934434,1.0502594874591975,-23.521507209897607,1.0622872201583715,0.3086433330900691,-45.68399877278699,0.41502545496711746,-0.0010349310799357024,5.682685065850809,5.868710315359893,10055.53,0.0,8.0,0.0,9850.964957210237,1.0,1.0,1.0
14.359999999999738,0.059554187025598636,0.05696362483635445,0.059554187025598636,0.02448438323866093,0.76851301720982,0.99991570972878,49.995785486439,1.0503593614020774,-23.56527990106347,1.062392915254906,0.30651836163228074,-45.91420730983917,0.4156035566187479,-0.0011132924152446092,5.683234444405739,5.841435245927889,9975.439,0.0,8.0,0.0,9735.525577510401,1.0,1.0,1.0
14.369999999999738,0.05908795393769457,0.05696388063404215,0.05908795393769457,0.02450777324919803,0.7659953446154752,0.9999109000543699,49.995545002718494,1.0504610995089885,-23.609120138095967,1.0624986472835116,0.30447999087971195,-46.136213688493996,0.41616606572120796,-0.0011844229629466092,5.683816633337717,5.812951085899757,9975.439,0.0,8.0,0.0,9641.398366625212,1.0,1.0,1.0
14.379999999999738,0.05874603003075959,0.056964229819370715,0.05874603003075959,0.024523500744687707,0.7633332443111672,0.9999056810216435,49.99528405108217,1.050565780011192,-23.646520707916796,1.062605243342508,0.30297595676536326,-46.304592912899516,0.4166087399180432,-0.001233937621192301,5.684425954641719,5.784156525071837,9975.439,0.0,8.0,0.0,9568.789425771609,1.0,1.0,1.0
14.389999999999738,0.05850412866475951,0.056964650732590404,0.05850412866475951,0.024534603913614537,0.7605265283550453,0.9999001493320065,49.99500746660033,1.050672479407681,-23.67953297830429,1.0627129061249585,0.30190361810632516,-46.431021100291346,0.4169531465455557,-0.0012677585585729415,5.685054229235995,5.750495008807469,9975.439,0.0,8.0,0.0,9521.130384323418,1.0,1.0,1.0
14.399999999999737,0.05834256348232323,0.05696512092838951,0.05834256348232323,0.024545623582699055,0.7576080869793215,0.999894386591774,49.9947193295887,1.0507782135815977,-23.709804291897402,1.0628205870405205,0.3011847467459148,-46.527051419626126,0.4172127582762401,-0.0012927523387792406,5.685695672251187,5.718308088109718,9975.439,0.0,8.0,0.0,9497.473349257643,1.0,1.0,1.0
14.409999999999737,0.0582458697109343,0.05696561743524608,0.0582458697109343,0.0245610256893425,0.7546363261916387,0.9998884653085343,49.99442326542671,1.0508782963112269,-23.73867600209816,1.0629255798311334,0.3007605213491275,-46.602778531840855,0.41739511789274064,-0.0013152413217123486,5.686343613796499,5.685606833861136,9975.439,0.0,8.0,0.0,9498.2775866015,1.0,1.0,1.0
14.419999999999737,0.05820189105564209,0.05742348788330844,0.05820189105564209,0.024584412388478832,0.751687372498934,0.9998824530170403,49.99412265085201,1.050966869114193,-23.76725001070339,1.0630236544026346,0.3005856708766968,-46.666390447250016,0.4175040088299821,-0.00134033144085189,5.686990534265734,5.653869584776671,10055.53,0.0,8.0,0.0,9522.802923567795,1.0,1.0,1.0
14.429999999999737,0.05830712105630153,0.057881369563558834,0.05830712105630153,0.02461199289843323,0.7487820301329411,0.9998764607488152,49.99382303744076,1.051039167560933,-23.78954497216705,1.0631094955271032,0.30107720509519614,-46.67461772145585,0.41743742773679593,-0.0013540549350132608,5.68763038088559,5.6238494200028715,10135.625,0.0,8.0,0.0,9569.728888197396,1.0,1.0,1.0
14.439999999999737,0.058529851492553665,0.05833921667998391,0.058529851492553665,0.024644631241657004,0.7459028896893195,0.9998706282990852,49.99353141495426,1.05108991672832,-23.807943166667506,1.0631779174220124,0.3020992890100566,-46.64199916257999,0.4172227552159783,-0.0013607783417911364,5.6882548039868075,5.590883462238674,10215.72,0.0,8.0,0.0,9641.074003688722,1.0,1.0,1.0
14.449999999999736,0.0588426031509632,0.0587969661495641,0.0588426031509632,0.02468323240291603,0.7430667115089362,0.9998650735353101,49.993253676765505,1.051113955834183,-23.824227521900333,1.0632239254939493,0.3035350375923934,-46.58125032543155,0.41688304973411383,-0.0013643980845899812,5.6888583148485035,5.56119791486927,10295.808,0.0,8.0,0.0,9734.54473666404,1.0,1.0,1.0
14.459999999999736,0.05922201668833989,0.059254674805798685,0.05922201668833989,0.02472762141109242,0.740317903826949,0.9998598953014194,49.99299476507097,1.0511069638012092,-23.8396797611507,1.0632428936016396,0.3052834800474393,-46.50221757688438,0.41643886063595614,-0.0013672653364828263,5.689434911717736,5.532695727974648,10375.903,0.0,8.0,0.0,9849.338624035428,1.0,1.0,1.0
14.469999999999736,0.05964838461679813,0.0599949653047862,0.05964838461679813,0.024776271788859047,0.7377212170916356,0.9998551749689876,49.992758748449376,1.051066091179527,-23.85515751569604,1.0632310504677804,0.30725671067539106,-46.41179013954323,0.4159095563694648,-0.0013699735009144371,5.6899781042663,5.5067501604228335,10505.498,0.0,8.0,0.0,9983.529850006156,1.0,1.0,1.0
14.479999999999736,0.06017079244102864,0.06073513676095617,0.06017079244102864,0.02482272888952839,0.7353136450669404,0.9998510055514666,49.99255027757333,1.0509913375457989,-23.866908028255242,1.063185971577882,0.3096594377971809,-46.284908406535116,0.4152499230426193,-0.0013605391920494048,5.690483203128202,5.484004697518611,10635.094000000001,0.0,8.0,0.0,10134.693181682993,1.0,1.0,1.0
14.489999999999736,0.06076095392959969,0.06147509221282503,0.06076095392959969,0.024863387172442165,0.7331116504001276,0.9998474822610464,49.99237411305232,1.0508844917165614,-23.87615680860148,1.063107379506124,0.31236169060253066,-46.13053852457286,0.41449468686906366,-0.0013382063324511803,5.690944356967996,5.461785434026157,10764.678,0.0,8.0,0.0,10302.348467383237,1.0,1.0,1.0
14.499999999999735,0.0613952124034415,0.06221495284276778,0.0613952124034415,0.0248951788480493,0.73115224221531,0.9998446716261402,49.99223358130701,1.0507491263678292,-23.88362329779254,1.0629970635300898,0.31525412967764094,-45.95571287412601,0.4136748984807537,-0.0013022640766633066,5.69135805318894,5.444090023874463,10894.275,0.0,8.0,0.0,10483.22232096682,1.0,1.0,1.0
14.509999999999735,0.062054680594047354,0.06295461864238773,0.062054680594047354,0.024915321994671356,0.7294851723011481,0.9998426146628707,49.99213073314353,1.0505904617353037,-23.889632803439575,1.0628586261973227,0.3182481733160843,-45.76538571519866,0.41281788639818406,-0.0012517877877565278,5.691720977965791,5.429708290171487,11023.871000000001,0.0,8.0,0.0,10674.90366709234,1.0,1.0,1.0
14.519999999999735,0.06272494894911508,0.06369407731972049,0.06272494894911508,0.02492149711722114,0.7281648058458795,0.9998413301450301,49.9920665072515,1.0504150296049495,-23.89422562154257,1.0626972328268334,0.32127513452195294,-45.562840423545104,0.4119470839896132,-0.00118584422583879,5.692030045994806,5.419480109001777,11153.467,0.0,8.0,0.0,10874.29228568134,1.0,1.0,1.0
14.529999999999735,0.06339574558383224,0.06443331922076129,0.06339574558383224,0.02491214530777714,0.7272423180845133,0.9998408181310238,49.99204090655119,1.0502301639324554,-23.89725029567541,1.0625192483001895,0.3242854401650289,-45.350211661078994,0.41108163423297106,-0.0011038205386949946,5.692283795241086,5.4136898613363424,11283.064,0.0,8.0,0.0,11078.063309244517,1.0,1.0,1.0
14.539999999999734,0.06406049849507052,0.06517225225105955,0.06406049849507052,0.024886726324175778,0.7267586679461209,0.9998410638257078,49.99205319128539,1.0500433826153892,-23.89844758254267,1.0623317467573392,0.3272473788978831,-45.128991858883786,0.41023603174301804,-0.0010057256753112503,5.692481341544413,5.4125571135148745,11412.648000000001,0.0,8.0,0.0,11282.786375065847,1.0,1.0,1.0
14.549999999999734,0.06471581272041098,0.06591101075783999,0.06471581272041098,0.024845851422773544,0.7267387664226357,0.999842041682394,49.9921020841197,1.0498617439122306,-23.897523196267617,1.0621419357103865,0.3301452470358071,-44.90043872682643,0.40941994485685196,-0.0008923798068331745,5.692622855992279,5.4161196469188075,11542.244,0.0,8.0,0.0,11484.974834360484,1.0,1.0,1.0
14.559999999999734,0.06536095578096056,0.0666495162001674,0.06536095578096056,0.024791253388568184,0.7271871377261887,0.9998437195808931,49.992185979044656,1.0496912639274303,-23.894201184219412,1.0619565627738277,0.33297721607764885,-44.66581727703784,0.4086382362555954,-0.0007654432284000684,5.692709432715423,5.424237089395451,11671.839,0.0,8.0,0.0,11681.252701397201,1.0,1.0,1.0
14.569999999999734,0.0659971686106659,0.06710512265720202,0.0659971686106659,0.024725608490944215,0.728085353444726,0.9998460627992016,49.99230313996008,1.049536467382042,-23.88826874760154,1.0617813803768932,0.33575211977598723,-44.426555120140954,0.40789142616354895,-0.0006273203331565154,5.692743056674038,5.4365775221565995,11751.934000000001,0.0,8.0,0.0,11868.487111592502,1.0,1.0,1.0
14.579999999999734,0.0665613712758652,0.06756046270344479,0.0665613712758652,0.0246557777386471,0.7294319791075503,0.9998490090080747,49.99245045040374,1.049399532684,-23.88386480381313,1.0616209030307668,0.33819887874098614,-44.20958888727938,0.40724061033574466,-0.0004926053007368798,5.6927265139414605,5.452631587528413,11832.022,0.0,8.0,0.0,12043.921933342455,1.0,1.0,1.0
14.589999999999733,0.06707115774688047,0.0680156275030971,0.06707115774688047,0.0245856358558107,0.7312292759484159,0.9998524805878145,49.992624029390726,1.0492809400216103,-23.879931022885916,1.0614776751630846,0.3404009284920363,-44.01087130614389,0.40666429376430124,-0.000363175590666856,5.692664609296949,5.475135822285821,11912.117,0.0,8.0,0.0,12202.901547748317,1.0,1.0,1.0
14.599999999999733,0.0675420445251947,0.06847059262558398,0.0675420445251947,0.024517996180078282,0.7334380987299836,0.9998564174535927,49.99282087267963,1.0491797811470267,-23.875757118168284,1.0613523460592382,0.3424314730931684,-43.826829726687606,0.4061428461977433,-0.0002400669177001916,5.692561395122768,5.499930316213311,11992.212,0.0,8.0,0.0,12343.63772297551,1.0,1.0,1.0
14.609999999999733,0.06798672966613768,0.0689253548068152,0.06798672966613768,0.02445500419430678,0.7359835556010342,0.9998607752234201,49.99303876117101,1.0490940055296691,-23.870903874018573,1.0612440862187296,0.3443506790517721,-43.654694594378135,0.40565912642198027,-0.0001239740738931466,5.692422063057991,5.527859798151101,12072.303,0.0,8.0,0.0,12463.760934795971,1.0,1.0,1.0
14.619999999999733,0.06841489741991098,0.0689227075456059,0.06841489741991098,0.024398138167919435,0.7387627763529949,0.9998655228874489,49.993276144372444,1.0490207897239348,-23.865126082294456,1.0611509467259326,0.3462046066122589,-43.49239005731051,0.40519902269655705,-1.528651325410392e-05,5.692252851838824,5.5575196140103635,12072.303,0.0,8.0,0.0,12562.004448064436,1.0,1.0,1.0
14.629999999999733,0.06872707360105865,0.06891996509046637,0.06872707360105865,0.024353710252188528,0.7417195808652624,0.9998705939606946,49.99352969803473,1.048956236280241,-23.865208581315187,1.0610706173270776,0.34755705595893105,-43.37719129431556,0.4048558253215281,6.680891799947918e-05,5.692059513001521,5.587878339633095,12072.303,0.0,8.0,0.0,12637.878448263824,1.0,1.0,1.0
14.639999999999732,0.06895059747564729,0.06891715634160556,0.06895059747564729,0.02432211181523789,0.7448303820207867,0.9998758988717878,49.99379494358939,1.0488966416350254,-23.86942616661041,1.0610000077563257,0.34853117657545785,-43.29956386799831,0.4045972619399429,0.00012511168540112715,5.691850349640719,5.623321813997712,12072.303,0.0,8.0,0.0,12687.793676963987,1.0,1.0,1.0
14.649999999999732,0.0691070392013451,0.0689143111941945,0.0691070392013451,0.02430120498789345,0.7480356030656972,0.9998813718218028,49.99406859109014,1.0488394117871418,-23.876489844397078,1.06093584462313,0.34922051776824037,-43.25050312035514,0.4044004744963874,0.00016432632065575435,5.691631294305335,5.6573321214199215,12072.303,0.0,8.0,0.0,12712.670948581468,1.0,1.0,1.0
14.659999999999732,0.06921234819000445,0.06891145997937968,0.06921234819000445,0.02428765011959471,0.7512500972241554,0.999886963188141,49.994348159407046,1.0487833930554133,-23.885409985804714,1.0608756273178566,0.3496914309266696,-43.22214645786722,0.40425092726776335,0.00018972716154128555,5.691409153694333,5.6917209747341975,12072.303,0.0,8.0,0.0,12712.15475933762,1.0,1.0,1.0
14.669999999999732,0.06927768717246686,0.0684514737324196,0.06927768717246686,0.024277594431647464,0.7543739339620792,0.9998926329773214,49.994631648866076,1.048729049956802,-23.895391025445324,1.0608181409686641,0.34998765024906264,-43.20783544133222,0.40414106128546684,0.0002065594162045181,5.69119154565965,5.7248616934111505,11992.212,0.0,8.0,0.0,12687.19848539782,1.0,1.0,1.0
14.679999999999731,0.06920430010456674,0.0679915541531867,0.06920430010456674,0.02427270336155252,0.7573681869043961,0.9998982994182317,49.99491497091159,1.0486777705506256,-23.912667275289003,1.0607640825721085,0.3496668509401957,-43.24046712500891,0.40417269549906576,0.00020042475833807402,5.690984561899139,5.755894783543711,11912.117,0.0,8.0,0.0,12639.41429475932,1.0,1.0,1.0
14.689999999999731,0.06902033262671424,0.06753174968246073,0.06902033262671424,0.024269987250852578,0.7602401211372828,0.9999038504628757,49.995192523143785,1.0486323077826534,-23.93497359892078,1.0607151682042644,0.3488500941916121,-43.308449245197615,0.40432214297764024,0.00017804954201519445,5.690796516018783,5.789427447267665,11832.022,0.0,8.0,0.0,12567.116284080308,1.0,1.0,1.0
14.699999999999731,0.06874893580245292,0.06707212366005005,0.06874893580245292,0.024265382481257737,0.7629723335027847,0.999909191359986,49.9954595679993,1.0485969795418608,-23.96052570011604,1.060674078999773,0.3476339851690628,-43.40134029831673,0.4045733853890415,0.0001466775916316445,5.690632786199909,5.819245252253072,11751.934000000001,0.0,8.0,0.0,12472.921923971553,1.0,1.0,1.0
14.70999999999973,0.06840884532863915,0.06661261727050018,0.06840884532863915,0.024255327188730306,0.7655297513038979,0.9999142391972788,49.99571195986394,1.0485771217849174,-23.987920921955087,1.0606446766818267,0.34609574600464754,-43.510605050493474,0.40491547963512975,0.00011252908948281102,5.690499193726267,5.847508649353583,11671.839,0.0,8.0,0.0,12357.910496664106,1.0,1.0,1.0
14.71999999999973,0.06801535727297199,0.06587079591544684,0.06801535727297199,0.024237525522059225,0.7678663470903246,0.9999189195920162,49.99594597960081,1.0485783881470243,-24.016073592080883,1.0606316888694522,0.3442989722604605,-43.629788090775406,0.4053401684383798,8.012892570444415e-05,5.690401995035078,5.87296000185028,11542.244,0.0,8.0,0.0,12224.198903493578,1.0,1.0,1.0
