t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
14.72999999999973,0.06751570287927838,0.06512918027091721,0.06751570287927838,0.024214764625761203,0.7699716234533754,0.9999231368127641,49.99615684063821,1.0486054763525927,-24.048442325170257,1.0606403343839177,0.3420101255254631,-43.779008123408275,0.4059040490009379,4.033079277409278e-05,5.690345617676485,5.895106189695124,11412.648000000001,0.0,8.0,0.0,12074.292139368928,1.0,1.0,1.0
14.73999999999973,0.06693549526728516,0.06438785514814964,0.06693549526728516,0.02418830947432353,0.7718609429861992,0.9999267834647851,49.99633917323926,1.048661873637995,-24.08343409417719,1.0606750645751453,0.33934612348085563,-43.95164042985152,0.40658292366985294,-4.499295867875161e-06,5.690335650296251,5.916789486777915,11283.064,0.0,8.0,0.0,11908.625627978921,1.0,1.0,1.0
14.74999999999973,0.06629710898228285,0.06364668566719218,0.06629710898228285,0.024159778404464722,0.7735313595342943,0.9999297726354855,49.99648863177428,1.048749609794813,-24.11995141687699,1.0607390072727554,0.3364103299176462,-44.1425400234516,0.4073542062002866,-5.285378207296786e-05,5.6903753727563675,5.934178947001248,11153.467,0.0,8.0,0.0,11730.304737687988,1.0,1.0,1.0
14.75999999999973,0.06561967564508527,0.06290575679784079,0.06561967564508527,0.024131619859607042,0.7749660141713491,0.9999320368916428,49.99660184458214,1.0488688262851091,-24.157319999432364,1.0608337662338392,0.33329340971017196,-44.348306445115554,0.4081960680832777,-0.00010458516590991398,5.690467920908899,5.948626815247418,11023.871000000001,0.0,8.0,0.0,11541.467415839554,1.0,1.0,1.0
14.76999999999973,0.06491935155452959,0.06216506521019013,0.06491935155452959,0.024107020026582018,0.7761389136053838,0.9999335278224577,49.99667639112288,1.04901753933537,-24.195216288284016,1.0609591459549381,0.33007446517640887,-44.56708947235019,0.4090870190296253,-0.00016079078337802451,5.690616278256844,5.959395552659365,10894.275,0.0,8.0,0.0,11344.86506003269,1.0,1.0,1.0
14.77999999999973,0.06420947712599802,0.06142460482191014,0.06420947712599802,0.024089545609573496,0.777019786178651,0.9999342156817203,49.99671078408601,1.0491916382997126,-24.233604240919725,1.0611129819140295,0.326821189471407,-44.79824791770581,0.4100060715338909,-0.00022343286012377643,5.6908218929323775,5.966248792865723,10764.678,0.0,8.0,0.0,11143.438223031548,1.0,1.0,1.0
14.78999999999973,0.06350069502894314,0.06068445231610808,0.06350069502894314,0.02408269410937368,0.7775788727254016,0.9999340887284086,49.99670443642043,1.04938511449861,-24.27267161137815,1.0612911546533896,0.323589601948371,-45.04194740801029,0.4109332556477431,-0.0002948588717293305,5.691085723937361,5.968953351028564,10635.094000000001,0.0,8.0,0.0,10940.243003227377,1.0,1.0,1.0
14.799999999999729,0.06280104452458096,0.05994445896289541,0.06280104452458096,0.024089456404475258,0.7777914745988866,0.9999331520286426,49.99665760143213,1.0495904859551202,-24.31276548360249,1.0614878037866018,0.32042362205724206,-45.29876447053284,0.4118503356449077,-0.000377327026494539,5.691407754038585,5.9673953754937195,10505.498,0.0,8.0,0.0,10738.447947236933,1.0,1.0,1.0
14.809999999999729,0.06211597939160281,0.05920468999604104,0.06211597939160281,0.02411195870598185,0.7776421087703028,0.9999314255703534,49.99657127851767,1.0497993645477608,-24.35433410306432,1.0616957203114497,0.31735437869738603,-45.56937238411342,0.4127416702613159,-0.00047261282698713813,5.691787101615109,5.961583014382007,10375.903,0.0,8.0,0.0,10541.208595158672,1.0,1.0,1.0
14.819999999999729,0.06144854159525792,0.058747573514021746,0.06144854159525792,0.024151208267640275,0.7771280289757695,0.999928941710333,49.99644708551665,1.0500031058107846,-24.397864348512822,1.0619068727027157,0.3144003519921042,-45.85425102156398,0.41359489513802244,-0.0005816972592142986,5.69222202338247,5.951672689761194,10295.808,0.0,8.0,0.0,10351.566977939423,1.0,1.0,1.0
14.829999999999728,0.060865227497944124,0.058290690548947595,0.060865227497944124,0.024203241841354566,0.7762212370716819,0.9999257705623398,49.99628852811699,1.0501943584844118,-24.43957151630458,1.0621129629319268,0.31185150219239566,-46.12496334263861,0.41433725809834765,-0.0006934564177433391,5.692709969064053,5.937973214212754,10215.72,0.0,8.0,0.0,10172.336500540525,1.0,1.0,1.0
14.839999999999728,0.06035048727675387,0.05783394695966933,0.06035048727675387,0.02426636516011661,0.774884689204511,0.9999220069118345,49.99610034559173,1.0503666484279277,-24.480899406613414,1.0623065520856672,0.3096367733819687,-46.38549646216657,0.4149802017746743,-0.0008084478538227517,5.693246324789952,5.917539075952715,10135.625,0.0,8.0,0.0,10008.384194120064,1.0,1.0,1.0
14.849999999999728,0.05988927370378497,0.0573773655755256,0.05988927370378497,0.024338734259219525,0.7731209562302757,0.9999177355237281,49.9958867761864,1.050514750267395,-24.522934090496292,1.0624813823535897,0.307687025954638,-46.63954006000257,0.4155360248048051,-0.0009268903992281373,5.693827152091697,5.894351089444511,10055.53,0.0,8.0,0.0,9861.842252083627,1.0,1.0,1.0
14.859999999999728,0.05946772310721776,0.05692094944341971,0.05946772310721776,0.024417803165093534,0.7709702564309633,0.9999130302555213,49.995651512776064,1.0506351363494386,-24.566439657778766,1.062632564259287,0.3059368770139225,-46.889786422197105,0.4160180979335137,-0.0010480473682261803,5.694447262675791,5.867419042527043,9975.439,0.0,8.0,0.0,9735.531490974963,1.0,1.0,1.0
14.869999999999727,0.05907347390130897,0.056921667565830045,0.05907347390130897,0.024500346842307053,0.7685061731550553,0.9999079531319114,49.99539765659557,1.050726248835829,-24.61189929096803,1.0627568582655762,0.3043259692497999,-47.137817260294966,0.41644076032245825,-0.0011702243979116,5.6951002911943585,5.838062659176271,9975.439,0.0,8.0,0.0,9631.232421215203,1.0,1.0,1.0
14.879999999999727,0.058802135481457594,0.056922495929428225,0.058802135481457594,0.024576659112663907,0.7657638523796756,0.9999025997488085,49.99512998744042,1.0507901462928113,-24.6526783803639,1.0628528718531338,0.30325509850981286,-47.33542150723018,0.4167149161282627,-0.0012734227896453003,5.695780229114704,5.8072965159019425,9975.439,0.0,8.0,0.0,9549.960849243484,1.0,1.0,1.0
14.889999999999727,0.05862167300679506,0.056923411984968995,0.05862167300679506,0.024643060675554423,0.7627561686722448,0.9998970836385307,49.994854181926534,1.050830229376284,-24.690494435399962,1.0629217941306799,0.3025737581839915,-47.49114098559196,0.41688057336714124,-0.0013575612276887162,5.696478396769717,5.7707860472640204,9975.439,0.0,8.0,0.0,9495.793872456317,1.0,1.0,1.0
14.899999999999727,0.058505590244677136,0.056924391496557744,0.058505590244677136,0.02469791225602288,0.7595432847549672,0.9998914867595801,49.994574337979,1.050850728618035,-24.726501175579326,1.0629666851645327,0.30216016888343367,-47.61335571433888,0.4169709237496841,-0.001423846910752995,5.697188392652857,5.735177864730321,9975.439,0.0,8.0,0.0,9468.20349575666,1.0,1.0,1.0
14.909999999999727,0.058433338109671634,0.05692540901998805,0.058433338109671634,0.024740755744517676,0.7562219156845926,0.9998858653577684,49.994293267888416,1.0508562652630502,-24.76144072667417,1.062991632511395,0.30192131460319666,-47.709306810358285,0.41701225792563157,-0.0014739453122235204,5.697902872070928,5.698836058912919,9975.439,0.0,8.0,0.0,9467.807847172733,1.0,1.0,1.0
14.919999999999726,0.05838998966316799,0.057383490758003364,0.05838998966316799,0.024772090963718935,0.752913074569207,0.9998802558476462,49.99401279238231,1.050851344600927,-24.795776396589662,1.0630011371260633,0.301791006825617,-47.78497568310532,0.41702400992600047,-0.0015098400653785742,5.698613868777192,5.663604155668013,10055.53,0.0,8.0,0.0,9493.755846073873,1.0,1.0,1.0
14.929999999999726,0.058471788039462076,0.057841598268341336,0.058471788039462076,0.02478720523544479,0.7496838283345205,0.999874726662043,49.99373633310215,1.050841457011198,-24.82292245370114,1.0629995775986303,0.3021802386001491,-47.79585277722425,0.41691509252959014,-0.001516309615796567,5.699314341669318,5.630573253183603,10135.625,0.0,8.0,0.0,9544.366137490919,1.0,1.0,1.0
14.939999999999726,0.05864956668958769,0.0582996832712827,0.05864956668958769,0.024788264144678794,0.7465590091743876,0.9998693682238048,49.99346841119024,1.0508303828075156,-24.84474873902048,1.0629913601167331,0.3029643719570659,-47.756119285707626,0.41671764510040615,-0.001498482169005028,5.699995654329083,5.595358551402605,10215.72,0.0,8.0,0.0,9621.091277267598,1.0,1.0,1.0
14.949999999999726,0.058900763998682173,0.05875768077523413,0.058900763998682173,0.024779560965957178,0.7435886260660933,0.999864247718493,49.99321238592465,1.0508198298094595,-24.862681479297198,1.062979941429411,0.3040526590141093,-47.67917961616497,0.41645298009312204,-0.001462915572625454,5.700651936357384,5.564370170233592,10295.808,0.0,8.0,0.0,9720.93594856093,1.0,1.0,1.0
14.959999999999726,0.05920875785851073,0.059215646466532865,0.05920875785851073,0.02476601251306342,0.7408374233959508,0.999859417509529,49.99297087547645,1.05080941995781,-24.877839810423104,1.0629670889393124,0.30538215124390566,-47.57656538034557,0.4161336365274438,-0.0014162072431957219,5.7012770268268484,5.535589752886033,10375.903,0.0,8.0,0.0,9842.338091851478,1.0,1.0,1.0
14.969999999999725,0.05956165268538327,0.05995601945423486,0.05956165268538327,0.024752332562045155,0.7383751257565502,0.9998549217108026,49.992746085540126,1.0507968962428833,-24.891130110569012,1.0629526757719316,0.30691060831895833,-47.45767813677938,0.41576560227536374,-0.0013643092864398547,5.70186445906433,5.510354777963079,10505.498,0.0,8.0,0.0,9982.639148214806,1.0,1.0,1.0
14.979999999999725,0.06001654005794032,0.06069628875976304,0.06001654005794032,0.02473879028831433,0.7362276165618462,0.9998508293039814,49.99254146519907,1.0507794316743717,-24.89905517252922,1.0629347774813167,0.3088910586316828,-47.300489375030125,0.4152863777911555,-0.0013011522745651292,5.702409729188101,5.489166012118124,10635.094000000001,0.0,8.0,0.0,10138.786968653014,1.0,1.0,1.0
14.989999999999725,0.06055257012192161,0.061436359563112795,0.06055257012192161,0.024728285124855004,0.7343852297864287,0.9998472273295147,49.992361366475734,1.0507528489473308,-24.903275223459726,1.0629104083602257,0.3112396993820419,-47.1172568955109,0.41471122395314747,-0.0012318069401804225,5.702907299592008,5.469117024239505,10764.678,0.0,8.0,0.0,10309.84654526628,1.0,1.0,1.0
14.999999999999725,0.06115208791067249,0.06217635594033988,0.06115208791067249,0.02472335925033108,0.7328465886830788,0.9998441909776908,49.99220954888454,1.0507122160235831,-24.90507798371981,1.0628757049371713,0.3138859656259458,-46.91821537790995,0.41405165823050893,-0.0011606902526737038,5.703354051040814,5.45391065058908,10894.275,0.0,8.0,0.0,10492.307682693196,1.0,1.0,1.0
15.009999999999724,0.061800126401427846,0.06291618152267477,0.061800126401427846,0.024725342565917692,0.731614961129042,0.9998417859333499,49.992089296667494,1.0506525900091994,-24.90542996163509,1.06282624665498,0.3167685463798283,-46.71106888663686,0.4133174764767121,-0.001090760045418306,5.70374708892272,5.4420142728979926,11023.871000000001,0.0,8.0,0.0,10683.760892179442,1.0,1.0,1.0
15.019999999999724,0.06248368131759074,0.06365582783520413,0.06248368131759074,0.024734064902253453,0.7306952390327099,0.9998400691065872,49.99200345532936,1.0505697570697268,-24.90501668316927,1.0627576401446308,0.31983156723290457,-46.50107315224543,0.4125184787846009,-0.0010232912119552372,5.704083715611616,5.433953822491043,11153.467,0.0,8.0,0.0,10881.33956468302,1.0,1.0,1.0
15.029999999999724,0.06319119582887298,0.06439528885312477,0.06319119582887298,0.024747881359466675,0.7300916510297387,0.9998390881362467,49.99195440681233,1.0504608891987748,-24.904265725655815,1.062666172976855,0.3230223047295081,-46.291313422406446,0.41166560892375714,-0.000957940034789607,5.70436277471315,5.429744492722958,11283.064,0.0,8.0,0.0,11082.15130878523,1.0,1.0,1.0
15.039999999999724,0.06391223089412869,0.06513447555172175,0.06391223089412869,0.024763890442515257,0.7298060665361004,0.9998388801348216,49.99194400674108,1.0503250586897954,-24.903366481299635,1.0625494207425492,0.3262900804636028,-46.083079899638456,0.4107715865068077,-0.0008929826802382496,5.704583566165189,5.429412377467415,11412.648000000001,0.0,8.0,0.0,11283.34110630978,1.0,1.0,1.0
15.049999999999724,0.06463733373476586,0.06587352423445494,0.06463733373476586,0.024778281014646235,0.7298367209140997,0.9998394701105843,49.99197350552922,1.0501635635908144,-24.90229186282731,1.062406731156281,0.32958627061359397,-45.87627713870009,0.4098510335210627,-0.0008256637367097476,5.704746299816351,5.4329000513819175,11542.244,0.0,8.0,0.0,11482.067879664313,1.0,1.0,1.0
15.059999999999723,0.06535816730443927,0.06661235717891269,0.06535816730443927,0.02478676250584895,0.7301771377484644,0.9998408695270997,49.992043476354986,1.049980030184127,-24.900819920457685,1.0622395311983017,0.33286564092425686,-45.66980479670309,0.40892004055840897,-0.0007526013931933214,5.704851958130641,5.4400815094450605,11671.839,0.0,8.0,0.0,11675.590435716238,1.0,1.0,1.0
15.069999999999723,0.06606765533307833,0.06706848215057602,0.06606765533307833,0.024785050443561857,0.7308151332625523,0.999843075366248,49.9921537683124,1.0497802727176355,-24.898570383208302,1.0620514215849763,0.3360878843389321,-45.46197481868394,0.4079954359757644,-0.0006702497269704334,5.704902278329613,5.450747345973446,11751.934000000001,0.0,8.0,0.0,11861.319982390885,1.0,1.0,1.0
15.079999999999723,0.06669466966492098,0.06752436868959082,0.06669466966492098,0.02477289258275644,0.7317724202833543,0.9998460415317794,49.99230207658897,1.0495713300622587,-24.89930598903511,1.0618482117296546,0.33893292582019624,-45.27618412257752,0.40715784470311617,-0.0005870216319532654,5.70489969446957,5.464604693258414,11832.022,0.0,8.0,0.0,12036.884276210149,1.0,1.0,1.0
15.089999999999723,0.06724985635677044,0.06798010442414758,0.06724985635677044,0.024747726728607287,0.7330890540162952,0.9998496892981148,49.99248446490574,1.0493615833164647,-24.90143447399345,1.06163707266063,0.3414402990841487,-45.10488425343882,0.4064063969486712,-0.0004991012000497225,5.70484860142668,5.484674489590356,11912.117,0.0,8.0,0.0,12197.801191445522,1.0,1.0,1.0
15.099999999999723,0.06774370765504828,0.06843566057325799,0.06774370765504828,0.02470735003461441,0.7347744175047684,0.9998539402093519,49.992697010467595,1.049160175451971,-24.90360655386708,1.0614261039189463,0.34364957318879524,-44.94142985205954,0.40574081364529746,-0.00040294930937841145,5.704752633853341,5.507116654776337,11992.212,0.0,8.0,0.0,12342.219467808161,1.0,1.0,1.0
15.109999999999722,0.0681863892725818,0.06889102906225852,0.0681863892725818,0.024650874737115663,0.7368077286227902,0.9998587162833826,49.99293581416913,1.0489761307168466,-24.904710043105347,1.0612239162613106,0.34560134464305325,-44.78074430854936,0.4051598590273933,-0.0002963117939115186,5.704616618881808,5.5330936454587025,12072.303,0.0,8.0,0.0,12467.471675949408,1.0,1.0,1.0
15.119999999999722,0.06858784979686743,0.06888922075972106,0.06858784979686743,0.024579095561550027,0.7391399832996051,0.999863941410265,49.993197070513254,1.0488174718622016,-24.90386838622318,1.0610389367268205,0.3473385100174993,-44.61948264730379,0.4046600442369578,-0.00017860720524941935,5.70444653294832,5.56147859741856,12072.303,0.0,8.0,0.0,12571.787872789946,1.0,1.0,1.0
15.129999999999722,0.06885184858335966,0.06888731245277105,0.06885184858335966,0.024500209280289603,0.7417626286644039,0.9998694978395126,49.99347489197563,1.048689569310095,-24.90735254237313,1.0608789397759362,0.3484397795935939,-44.49492143094656,0.4043383263812327,-7.02871474766633e-05,5.704248008919719,5.591443930758169,12072.303,0.0,8.0,0.0,12654.024401208631,1.0,1.0,1.0
15.139999999999722,0.06901126529159746,0.06888532996896486,0.06901126529159746,0.024418712855571255,0.7446881514726393,0.9998752445567739,49.993762227838694,1.048595371409043,-24.913101129179676,1.0607494413190146,0.3490575113876042,-44.398745236878526,0.40415922926160375,2.8283786479393262e-05,5.704029396938431,5.627473199618331,12072.303,0.0,8.0,0.0,12709.865757205267,1.0,1.0,1.0
15.149999999999721,0.0690946798820175,0.06888330153778321,0.0690946798820175,0.024337806757442296,0.7478777252508575,0.999881069459413,49.99405347297065,1.0485359510321421,-24.919687427857653,1.0606534398625165,0.3493239367504061,-44.323913844673505,0.40409121060081277,0.00011754255895918037,5.703796854122248,5.66304234110843,12072.303,0.0,8.0,0.0,12739.511438771862,1.0,1.0,1.0
15.159999999999721,0.06912587070352756,0.06888125740203072,0.06912587070352756,0.024260401158081004,0.7512496130193197,0.9998868861467837,49.99434430733918,1.0485104789542998,-24.926194842748938,1.0605918545778183,0.34935030581925364,-44.265217032597675,0.40410619350763394,0.0001976048673423469,5.703557573424517,5.699854593390573,12072.303,0.0,8.0,0.0,12741.965626445795,1.0,1.0,1.0
15.169999999999721,0.06912402848747119,0.06842226516675619,0.06912402848747119,0.024189479260466027,0.7546895115421909,0.9998926312799316,49.99463156399658,1.0485161924055892,-24.932109520925124,1.0605636655862853,0.3492282583981074,-44.21925314832538,0.4041789589939589,0.00026789483477147966,5.703319689891172,5.736069585714672,11992.212,0.0,8.0,0.0,12717.699409115703,1.0,1.0,1.0
15.17999999999972,0.0689977900698456,0.06796332386758279,0.0689977900698456,0.024133362899598554,0.7581276443067336,0.9998982159692554,49.99491079846277,1.0485479722488835,-24.94412824474775,1.0605664342597547,0.3485611096503469,-44.22243807045302,0.40439139341344366,0.0003082238472273029,5.703089892342971,5.7705301962594735,11912.117,0.0,8.0,0.0,12668.062115714505,1.0,1.0,1.0
15.18999999999972,0.06878117884188191,0.0675044860168302,0.06878117884188191,0.02409477164389904,0.7615270203563671,0.9999035382758616,49.99517691379308,1.048599461858356,-24.96057969100044,1.0605956927610924,0.34750833800765957,-44.26647508021821,0.4046998294754947,0.00032016653293735417,5.702877116319719,5.8074996972686606,11832.022,0.0,8.0,0.0,12591.359125657038,1.0,1.0,1.0
15.19999999999972,0.0685011314192908,0.06704581960100614,0.0685011314192908,0.024073768960727923,0.7648170598148404,0.9999085299362901,49.9954264968145,1.048664226157641,-24.980343620822993,1.0606455248812203,0.346193770456291,-44.3436587339555,0.40507030862467586,0.00030703020136041426,5.702687321609726,5.840403726661229,11751.934000000001,0.0,8.0,0.0,12490.465237823933,1.0,1.0,1.0
15.20999999999972,0.06817763913996008,0.06658727057542169,0.06817763913996008,0.02406886485825791,0.7679060582881793,0.9999131482950713,49.995657414753566,1.0487363533744836,-25.002680913120848,1.0607096852364073,0.3447075001868844,-44.4473254751717,0.4054779714417158,0.0002727683585624389,5.702526807956344,5.871066684510465,11671.839,0.0,8.0,0.0,12366.965231772376,1.0,1.0,1.0
15.21999999999972,0.06782454130123908,0.06584651277368138,0.06782454130123908,0.02407751020776589,0.7706937961762722,0.9999173688317103,49.995868441585515,1.0488109822297922,-25.027096735221008,1.0607823672666445,0.34310990225276605,-44.571807551962344,0.40590627879602653,0.000221602267594287,5.702402154230403,5.897955512674828,11542.244,0.0,8.0,0.0,12223.684812205796,1.0,1.0,1.0
15.22999999999972,0.06738500843805992,0.06510595930187978,0.06738500843805992,0.024099889039173376,0.7731237475298159,0.9999211499698855,49.996057498494274,1.0488841973194267,-25.057498539753,1.0608589767126289,0.3411480684650887,-44.736817790981,0.4064102214304961,0.00014615296383956597,5.70231791507445,5.920393551913795,11412.648000000001,0.0,8.0,0.0,12063.973255339648,1.0,1.0,1.0
15.23999999999972,0.06687837871593896,0.06436569686779214,0.06687837871593896,0.024132525547283318,0.7751783169037121,0.9999244368521287,49.99622184260644,1.0489537918027059,-25.092555318906015,1.060935978714812,0.3389053034401768,-44.93412647935005,0.4069710057292264,5.243951535822272e-05,5.702279591497323,5.941154495486811,11283.064,0.0,8.0,0.0,11889.16081688745,1.0,1.0,1.0
15.24999999999972,0.06631918415057134,0.06362559106546632,0.06631918415057134,0.024170667239861606,0.7768382296974723,0.9999271876252745,49.99635938126373,1.0490196943808692,-25.131210157966517,1.0610112664330116,0.3364403452306774,-45.15596794554311,0.4075780008641533,-5.2828725985329134e-05,5.702290161036657,5.9564605355639895,11153.467,0.0,8.0,0.0,11703.20820771016,1.0,1.0,1.0
15.25999999999972,0.06571798247870296,0.06288572572569344,0.06571798247870296,0.02420945750889728,0.7780887606475207,0.9999293673047804,49.996468365239025,1.0490838165170984,-25.17260014216478,1.061084581407771,0.33379294694861894,-45.39559357469825,0.4082266533475428,-0.00016331142641698394,5.702352267458457,5.967839998138435,11023.871000000001,0.0,8.0,0.0,11508.978498820738,1.0,1.0,1.0
15.269999999999719,0.06508256982904612,0.0621460950007868,0.06508256982904612,0.02424466843604614,0.7789243653544733,0.9999309435332806,49.99654717666403,1.0491496489496177,-25.216002059260973,1.061157482387303,0.3309906493251481,-45.64745533861851,0.4089161765218229,-0.00027361657541438364,5.702468256167667,5.974835411433245,10894.275,0.0,8.0,0.0,11309.74119091721,1.0,1.0,1.0
15.279999999999719,0.06441908337225448,0.061406689153409764,0.06441908337225448,0.024273195128898407,0.779351390519917,0.9999318842614773,49.99659421307386,1.0492216634815492,-25.26081161712032,1.061233006354266,0.32805480149301774,-45.90728655876939,0.40964738753776275,-0.0003796649163742855,5.702638848678841,5.9775670521820095,10764.678,0.0,8.0,0.0,11108.691339257177,1.0,1.0,1.0
15.289999999999718,0.06373294402290836,0.06066758043701062,0.06373294402290836,0.02429337307608778,0.7793889328173793,0.9999321572025135,49.99660786012568,1.0493045873223064,-25.306541762654014,1.061315116613465,0.3250056461861898,-46.17211260720872,0.41042074939555573,-0.00047890714105539543,5.702864259179836,5.976197798859126,10635.094000000001,0.0,8.0,0.0,10908.84683071592,1.0,1.0,1.0
15.299999999999718,0.06302955257747489,0.0599286154613451,0.06302955257747489,0.02430512450181516,0.7790680950194919,0.9999317308129708,49.99658654064854,1.0494026336106232,-25.352832582112523,1.0614080220958315,0.3218660340356035,-46.44020700553623,0.41123478159731425,-0.0005704083558038002,5.703143778087935,5.971007737892823,10505.498,0.0,8.0,0.0,10713.046954816204,1.0,1.0,1.0
15.309999999999718,0.06231461233826627,0.059189854919698345,0.06231461233826627,0.02430993130248515,0.7784300792451913,0.9999305763856925,49.99652881928463,1.0495187796912195,-25.399471077258436,1.061515455488575,0.3186631472393763,-46.711026522939285,0.41208506136956535,-0.000654808345202265,5.7034759505235675,5.962355342116677,10375.903,0.0,8.0,0.0,10523.859252616587,1.0,1.0,1.0
15.319999999999718,0.06159427678984147,0.05873365610636393,0.06159427678984147,0.024310628775295134,0.7775235560724768,0.9999286707976682,49.99643353988341,1.0496541826837693,-25.446401153759876,1.0616399987533391,0.31542906526875875,-46.985041850417566,0.41296370073204125,-0.0007341231975091802,5.703858634547124,5.95066694691229,10295.808,0.0,8.0,0.0,10343.538529120575,1.0,1.0,1.0
15.329999999999718,0.06094063876044756,0.05827767170959605,0.06094063876044756,0.02430733347311959,0.7763611288792323,0.9999260278953441,49.99630139476721,1.0498086765683072,-25.489470596818716,1.061782486318384,0.31248318054403956,-47.23499640615262,0.41379526951404333,-0.000800301514944579,5.704289093079791,5.936412698931833,10215.72,0.0,8.0,0.0,10173.992046056454,1.0,1.0,1.0
15.339999999999717,0.06034570384017259,0.05782180581062014,0.06034570384017259,0.024304204129256907,0.7749311660300334,0.9999226914820699,49.99613457410349,1.0499796233906433,-25.529974078218075,1.0619421621476381,0.3097970435602036,-47.467062189923276,0.4145816219359688,-0.0008586966227195759,5.704762752354972,5.916684025026418,10135.625,0.0,8.0,0.0,10019.15376483335,1.0,1.0,1.0
15.349999999999717,0.05980307012820467,0.05736608075920801,0.05980307012820467,0.024306418878325745,0.7732437401256066,0.9999187061170743,49.99593530585372,1.0501618754034556,-25.5690824370385,1.0621163013217974,0.30735225788438403,-47.68792278241679,0.4153196503862249,-0.0009155194015947718,5.705275936938853,5.895367154774049,10055.53,0.0,8.0,0.0,9880.292943543996,1.0,1.0,1.0
15.359999999999717,0.05930768205865058,0.05691050044257558,0.05930768205865058,0.02431888757892282,0.7713279024108557,0.9999141205563841,49.9957060278192,1.0503482085100506,-25.607869433812024,1.0623000197083556,0.3051368829194038,-47.90376296528869,0.41600313109336856,-0.000976591279813285,5.7058239233560055,5.871260086272001,9975.439,0.0,8.0,0.0,9759.524260878406,1.0,1.0,1.0
15.369999999999717,0.058855215507993955,0.05691195791621439,0.058855215507993955,0.02434550672798907,0.7692286630154175,0.9999089895586031,49.99544947793015,1.0505299674954516,-25.64732023763355,1.0624865479130126,0.3031410830169718,-48.119792656300135,0.4166246601686151,-0.001046663395186686,5.70640095567106,5.845373249014893,9975.439,0.0,8.0,0.0,9658.150865116331,1.0,1.0,1.0
15.379999999999717,0.05854771773610306,0.05691352182382356,0.05854771773610306,0.024382603724609975,0.7669382925870832,0.9999034201861595,49.995171009307974,1.0506994542027772,-25.681441104253466,1.0626677888961622,0.30180834495326536,-48.29106671266639,0.41707349364651625,-0.0011114274157845048,5.7070017155890165,5.818347598972183,9975.439,0.0,8.0,0.0,9576.98737575065,1.0,1.0,1.0
15.389999999999716,0.058357280402732324,0.05691517301050723,0.058357280402732324,0.02443083353664516,0.7644171419335454,0.9998975551060416,49.99487775530208,1.0508486355330542,-25.712667087296154,1.062835737695711,0.3010177710466925,-48.42892112444056,0.41737039272912846,-0.001175072425110826,5.707618214553499,5.785447679388022,9975.439,0.0,8.0,0.0,9520.205814962774,1.0,1.0,1.0
15.399999999999716,0.058258654486042706,0.05691689084799611,0.058258654486042706,0.024490559799172636,0.7616689744698968,0.9998915200581764,49.99457600290882,1.0509699061658657,-25.74286278804117,1.062982723040727,0.3006602763282014,-48.54359532198683,0.4175340925063821,-0.0012410584242971395,5.708244668791143,5.7529389758218,9975.439,0.0,8.0,0.0,9487.654708611472,1.0,1.0,1.0
15.409999999999716,0.058229241088116196,0.0569186532834419,0.058229241088116196,0.02456039252325348,0.7587367244055977,0.999885424394067,49.99427121970335,1.0510572645468113,-25.773384934136697,1.0631018678491917,0.3006352515193554,-48.64281620785254,0.4175837506460112,-0.0013106859022239711,5.708874218235722,5.718865574574199,9975.439,0.0,8.0,0.0,9480.565175595464,1.0,1.0,1.0
15.419999999999716,0.058249137779681576,0.057377441106434716,0.058249137779681576,0.02463733660216104,0.7556964790395395,0.9998793604570414,49.99396802285207,1.051106964848881,-25.805146542170352,1.0631878005412372,0.30085063797926875,-48.731799306874045,0.41753936273311193,-0.0013832571268233762,5.709498983371056,5.684857821474963,10055.53,0.0,8.0,0.0,9498.856795325188,1.0,1.0,1.0
15.429999999999715,0.058407611427408454,0.05783627816930555,0.058407611427408454,0.024711541574512635,0.7525841384384012,0.9998734493158523,49.99367246579261,1.0511192055179632,-25.83181270150797,1.063237145473573,0.3016789239514896,-48.76443652659652,0.4173168274328117,-0.0014393759433395034,5.710112414663655,5.651905619720829,10135.625,0.0,8.0,0.0,9541.693498468278,1.0,1.0,1.0
15.439999999999715,0.0586673388748058,0.05829511712719288,0.0586673388748058,0.02477902521026595,0.7494101948456132,0.9998678257881694,49.993391289408464,1.0510957235330778,-25.855280841512972,1.0632492765842936,0.30294866186092284,-48.75277053993425,0.41696057480755,-0.001478954709332742,5.710705572711664,5.615637703918991,10215.72,0.0,8.0,0.0,9611.361812292727,1.0,1.0,1.0
15.449999999999715,0.058996931623052334,0.05875389263794892,0.058996931623052334,0.0248368979119534,0.7462286104247676,0.9998625886554778,49.99312943277389,1.0510399557234167,-25.876773478714924,1.0632258410739666,0.3045164508542638,-48.70719768834572,0.41650945060309474,-0.0015022839558087894,5.711272344932599,5.582599590442922,10295.808,0.0,8.0,0.0,9705.599735500758,1.0,1.0,1.0
15.459999999999715,0.05937107436592038,0.059212658742918964,0.05937107436592038,0.02488247742100931,0.7431261743472485,0.9998578050828939,49.9928902541447,1.050957085743797,-25.89698767360404,1.0631703811632756,0.30626555254552595,-48.63559480056539,0.41599740733574375,-0.0015091791849445374,5.7118061325349245,5.551024998498057,10375.903,0.0,8.0,0.0,9823.392725489855,1.0,1.0,1.0
15.469999999999715,0.05977037443778718,0.059953841511104444,0.05977037443778718,0.02491353077158616,0.7402105643361896,0.9998535149479922,49.99267574739961,1.0508536764791383,-25.916232882262562,1.0630880823179862,0.3081056028743826,-48.543618529250544,0.415453079190159,-0.0014992609506510783,5.712299929330389,5.52258461718256,10505.498,0.0,8.0,0.0,9962.383776606772,1.0,1.0,1.0
15.479999999999714,0.06024653572867724,0.06069494459183563,0.06024653572867724,0.02492496227186032,0.7375574284111706,0.9998497640882336,49.99248820441168,1.0507379655795537,-25.930306544827385,1.062985326194861,0.3102529812064795,-48.40597424891759,0.41483508582971906,-0.0014613987748277827,5.71274866848816,5.4981524030533215,10635.094000000001,0.0,8.0,0.0,10119.546125463168,1.0,1.0,1.0
15.489999999999714,0.060776148716068505,0.06143586902270539,0.060776148716068505,0.024916532751884945,0.7352131278851476,0.9998465999199336,49.992329995996684,1.0506178371234116,-25.940132013833693,1.0628695044549976,0.3126037534406282,-48.232398652712455,0.4141757142474576,-0.0013975224978562666,5.71314627611393,5.475196197808945,10764.678,0.0,8.0,0.0,10293.693245166696,1.0,1.0,1.0
15.499999999999714,0.06134213429373317,0.06217673462153926,0.06134213429373317,0.024890243339389335,0.7332322198768338,0.9998440459087118,49.99220229543559,1.0505000490701661,-25.946314891227015,1.062748035960764,0.3150859410780677,-48.031708532447155,0.4134974649923583,-0.0013111746273849994,5.7134891922163105,5.457747601631477,10894.275,0.0,8.0,0.0,10480.820382075524,1.0,1.0,1.0
15.509999999999714,0.06193317063407812,0.06291744112357915,0.06193317063407812,0.02484952030276801,0.7316674412969001,0.9998421096511734,49.99210548255867,1.0503896677148252,-25.949271358724758,1.062627415830693,0.3176555571979776,-47.81146751388114,0.4128138724073752,-0.0012067693503681485,5.713774227778589,5.4445225692024515,11023.871000000001,0.0,8.0,0.0,10677.839886784699,1.0,1.0,1.0
15.519999999999714,0.06254254368814058,0.06365797695821598,0.06254254368814058,0.02479866343020625,0.7305610443134711,0.9998407900120773,49.992039500603866,1.050289700697022,-25.949330145174017,1.0625125786332514,0.3202906388633941,-47.578087402914825,0.41213087595772213,-0.0010891661383821238,5.713998567397145,5.4361863099490595,11153.467,0.0,8.0,0.0,10881.104256195067,1.0,1.0,1.0
15.529999999999713,0.06316691657914504,0.06439833416943723,0.06316691657914504,0.024742357711188396,0.7299382343381952,0.9998400829804391,49.99200414902196,1.0502009601008298,-25.9467955006532,1.0624065171164319,0.32298503116622496,-47.336977027139774,0.4114484357378706,-0.0009633104019638045,5.714161126078786,5.432768893601017,11283.064,0.0,8.0,0.0,11086.929485806153,1.0,1.0,1.0
15.539999999999713,0.06380508779533889,0.06513842319780312,0.06380508779533889,0.02468520013125349,0.7298030356916118,0.9998399860406014,49.991999302030074,1.0501221670846683,-25.94198133103905,1.0623101454660253,0.32574211060200786,-47.09266344452659,0.41076237222885364,-0.0008338885543367122,5.714261453919268,5.434185273694343,11412.648000000001,0.0,8.0,0.0,11291.751341787392,1.0,1.0,1.0
15.549999999999713,0.06445685627395016,0.0658783813068363,0.06445685627395016,0.02463125496227379,0.7301366656366969,0.9998405009304812,49.992025046524056,1.0500502823074953,-25.935220743161562,1.0622223995399356,0.32856898028478737,-46.84885380105707,0.41006627905213644,-0.0007049988896574259,5.714300157701879,5.440153156027483,11542.244,0.0,8.0,0.0,11492.185952972915,1.0,1.0,1.0
15.559999999999713,0.06512216057117408,0.06661813311679231,0.06512216057117408,0.02458366616406327,0.7308982142984405,0.9998416348275979,49.9920817413799,1.0499810233741658,-25.926850596898245,1.0621405519152094,0.33147193136397785,-46.608411201382204,0.40935327171658875,-0.0005798478003015486,5.714278714314449,5.450232646791613,11671.839,0.0,8.0,0.0,11685.1814576629,1.0,1.0,1.0
15.569999999999713,0.06580034147850256,0.06707516174537913,0.06580034147850256,0.024544367681448437,0.7320273179820745,0.9998434000722152,49.99217000361076,1.0499095123816755,-25.91718994468742,1.0620607031421325,0.33445258076213785,-46.37334766456842,0.4086176378244778,-0.00046053045648063954,5.714199390825264,5.463846000598417,11751.934000000001,0.0,8.0,0.0,11868.11066484666,1.0,1.0,1.0
15.579999999999712,0.06642409519407755,0.06753196183276768,0.06642409519407755,0.024517452876699455,0.7334889740162936,0.9998457841654199,49.992289208270996,1.0498303903619641,-25.91076701820565,1.0619785608691772,0.33721837754121403,-46.170113027451,0.4079203056330166,-0.00035953566776867566,5.714065119750214,5.480318462479449,11832.022,0.0,8.0,0.0,12038.8451244733,1.0,1.0,1.0
15.589999999999712,0.06700494629361486,0.06798862546567767,0.06700494629361486,0.02450230365732247,0.7352641578784106,0.9998487568821867,49.99243784410933,1.0497392617553283,-25.90673938140875,1.0618896343832396,0.3398196996388546,-45.99314564551792,0.40724560966820567,-0.0002751421926649065,5.71388069759714,5.502320309607643,11912.117,0.0,8.0,0.0,12193.40561885373,1.0,1.0,1.0
15.599999999999712,0.06755116151369006,0.06844512794848694,0.06755116151369006,0.024496010231494992,0.7373072786467114,0.9998522982070873,49.99261491035437,1.049633492171607,-25.904412616938828,1.061790041724225,0.34228856026363536,-45.83652578314155,0.4065850883154831,-0.0002036453104489644,5.713650012533689,5.525727592150159,11992.212,0.0,8.0,0.0,12330.653358306827,1.0,1.0,1.0
15.609999999999712,0.0680677652746916,0.06890146441924638,0.0680677652746916,0.024494338543394317,0.7395528169839317,0.9998563923844543,49.992819619222715,1.0495126382690136,-25.90316182846923,1.0616773916464441,0.34464003009187544,-45.69454366973837,0.40593696810799984,-0.0001403280865370258,5.713377953993906,5.551523948774985,12072.303,0.0,8.0,0.0,12448.765381173755,1.0,1.0,1.0
15.619999999999711,0.06855713367065369,0.06890057235208037,0.06855713367065369,0.024492360997086245,0.7419223782124837,0.9998610226205419,49.993051131027094,1.0493786738812079,-25.902373647510128,1.0615513129008718,0.3468757310328917,-45.56188278350242,0.4053051682769524,-8.002698782556936e-05,5.713070354573514,5.578529047387226,12072.303,0.0,8.0,0.0,12546.855619416277,1.0,1.0,1.0
15.629999999999711,0.06891366210609125,0.06889959184340579,0.06891366210609125,0.024490590716880353,0.7443970067336075,0.9998661207360008,49.99330603680004,1.0492352351143919,-25.90831376783115,1.0614140739872693,0.3485207505757849,-45.47254887809715,0.4048017996963552,-3.6800323792391364e-05,5.712732503379376,5.6059981553935545,12072.303,0.0,8.0,0.0,12624.60301127055,1.0,1.0,1.0
15.639999999999711,0.06916027942054752,0.06889854710380709,0.06916027942054752,0.024484859752749347,0.7469993307040774,0.9998715796615755,49.99357898307878,1.0490881148642124,-25.91865749552613,1.0612697166257985,0.34966826062799733,-45.41418189701099,0.4044123501886103,-3.673453032436262e-06,5.712372236572209,5.638633542697359,12072.303,0.0,8.0,0.0,12678.353155720526,1.0,1.0,1.0
15.64999999999971,0.06931638729734874,0.06889746316540521,0.06931638729734874,0.024470227645857642,0.7497202231966625,0.9998773020486398,49.99386510243199,1.0489451710022113,-25.93148850005859,1.0611239138712578,0.35039423150790383,-45.37565432276189,0.4041286972790197,2.68233429526199e-05,5.711995072377461,5.670231293500894,12072.303,0.0,8.0,0.0,12708.729797560676,1.0,1.0,1.0
15.65999999999971,0.06939828227049599,0.06889636578753482,0.06939828227049599,0.024442666315406883,0.752523905621657,0.9998831960098074,49.994159800490365,1.048815513688163,-25.945230052526536,1.0609839717119252,0.3507620505755023,-45.34792808093886,0.4039463181153975,6.096968319381155e-05,5.71160751906619,5.702878125130381,12072.303,0.0,8.0,0.0,12714.877288884563,1.0,1.0,1.0
15.66999999999971,0.0694200073302115,0.06843821075086783,0.0694200073302115,0.024399890715110093,0.7553533950724204,0.9998891731872396,49.99445865936198,1.0487085226351536,-25.95860530299191,1.0608582648040565,0.3508278552734355,-45.324267936313134,0.4038616925604947,0.00010308356699994733,5.711217038492011,5.735151675679499,11992.212,0.0,8.0,0.0,12697.09798694006,1.0,1.0,1.0
15.67999999999971,0.06928803695168968,0.0679800855331165,0.06928803695168968,0.02434734514975467,0.7582014922453996,0.9998951027874423,49.99475513937212,1.0486320835061245,-25.977528741704035,1.060755781948441,0.3501767023801031,-45.33865725938894,0.4039739092622745,0.00013587629763797682,5.710829742062458,5.766301622652177,11912.117,0.0,8.0,0.0,12656.272459334392,1.0,1.0,1.0
15.68999999999971,0.0690377065234998,0.06752203755907937,0.0690377065234998,0.02428804203196949,0.7610920668740065,0.9999008292697213,49.99504146348607,1.0485918842678454,-25.99963039789996,1.0606841114082093,0.3489702579680148,-45.38192845401154,0.40424913106381855,0.00016119464490828208,5.710454143307095,5.80093175347709,11832.022,0.0,8.0,0.0,12589.985740751226,1.0,1.0,1.0
15.69999999999971,0.06870054180857035,0.06706413067533284,0.06870054180857035,0.024225304913199616,0.7640067847651341,0.9999062259059532,49.99531129529766,1.0485911370271381,-26.023252653038412,1.060648495337317,0.3473547316862215,-45.44701106541968,0.4046548470220487,0.00018005593896061774,5.710095983761108,5.832702415691571,11751.934000000001,0.0,8.0,0.0,12500.218507954964,1.0,1.0,1.0
15.70999999999971,0.06830343125854813,0.06660630803066935,0.06830343125854813,0.024162753845920655,0.7668919013791585,0.9999111933918032,49.995559669590165,1.0486305178670117,-26.047326944168145,1.0606517440016996,0.34545697357110844,-45.52886962385772,0.40516065218274144,0.0001924971108977322,5.709761580493084,5.863546506214571,11671.839,0.0,8.0,0.0,12387.581447564226,1.0,1.0,1.0
15.71999999999971,0.06786840297150613,0.06586615807275649,0.06786840297150613,0.024103959034154392,0.7696672326564713,0.9999156576571299,49.995782882856496,1.0487084256083,-26.07125536865373,1.0606943187799405,0.34338271885003646,-45.62412143858327,0.4057390274146493,0.00019786940110929718,5.709457776678893,5.8919186832539046,11542.244,0.0,8.0,0.0,12253.936499847485,1.0,1.0,1.0
15.729999999999709,0.06734746926398408,0.06512617191591814,0.06734746926398408,0.024056092187464823,0.7722766323805808,0.9999195390743949,49.99597695371975,1.0488205154578034,-26.099078867377763,1.0607746690150057,0.340929991531634,-45.755486774504824,0.4064289887309766,0.00018300752447728604,5.709189622407785,5.917005002669273,11412.648000000001,0.0,8.0,0.0,12101.771722386855,1.0,1.0,1.0
15.739999999999709,0.06676897090063985,0.06438643881028772,0.06676897090063985,0.02402340526906156,0.7746830806222424,0.9999227604863219,49.996138024316096,1.048960122737751,-26.129829490844156,1.060888675772405,0.3382363107455747,-45.91850722822216,0.4071910832987883,0.00014729520212584338,5.70896330148293,5.941317651689274,11283.064,0.0,8.0,0.0,11931.749278375248,1.0,1.0,1.0
15.749999999999709,0.06615564845557849,0.06364682817751423,0.06615564845557849,0.02400865283073854,0.776829753501182,0.9999252766422114,49.99626383211057,1.049119053078737,-26.163012616819778,1.0610299021422098,0.3354121161113269,-46.10943490664916,0.40799152989377613,9.07611241464457e-05,5.708782602099525,5.960715306341763,11153.467,0.0,8.0,0.0,11747.42965173136,1.0,1.0,1.0
15.759999999999708,0.06552452717874678,0.06290742868258013,0.06552452717874678,0.02401332563930001,0.7786499019368461,0.9999270690852583,49.996353454262916,1.0492882602491211,-26.19846958765958,1.061190373707341,0.3325403002943337,-46.32526527463325,0.4088027699563449,1.3862291130695842e-05,5.708651038248546,5.9763074455739025,11023.871000000001,0.0,8.0,0.0,11551.585146421916,1.0,1.0,1.0
15.769999999999708,0.06488736897613502,0.06216823971241613,0.06488736897613502,0.024037624792680682,0.7800767738131072,0.999928140673466,49.9964070336733,1.0494585981949083,-26.236249183294717,1.0613613189303361,0.32967790396691643,-46.563474829592394,0.4096037501904876,-8.238840767690186e-05,5.708571806873097,5.987201373106728,10894.275,0.0,8.0,0.0,11347.71635068004,1.0,1.0,1.0
15.779999999999708,0.06425127406541503,0.061429256645307254,0.06425127406541503,0.024080406930173562,0.7810527027149846,0.9999285098956757,49.996425494783786,1.0496215893735774,-26.276503459713396,1.0615339148306198,0.32685845963246296,-46.821742720984844,0.41038009596123926,-0.00019624276136339432,5.708546386621133,5.993111293532956,10764.678,0.0,8.0,0.0,11139.54945106745,1.0,1.0,1.0
15.789999999999708,0.06361938159877996,0.06069055623906292,0.06361938159877996,0.024139118086810022,0.781536779404259,0.9999282051218026,49.99641025609013,1.0497701913632114,-26.31940052715821,1.0617000268179109,0.32409476755868705,-47.09766109182067,0.4111241912569859,-0.00032501610319910163,5.708575588836184,5.993866918775605,10635.094000000001,0.0,8.0,0.0,10930.879459877033,1.0,1.0,1.0
15.799999999999708,0.06299163354438894,0.05995198843382005,0.06299163354438894,0.02420983989075995,0.7815107705585153,0.9999272587010547,49.99636293505274,1.0498995368629584,-26.365053386195047,1.0618529757971258,0.3213821422227027,-47.38852915649399,0.4118350621548155,-0.00046499570850903546,5.708659094515847,5.989527498490388,10505.498,0.0,8.0,0.0,10725.485955801141,1.0,1.0,1.0
15.809999999999707,0.062365874266589,0.059213615921172955,0.062365874266589,0.02428801324088743,0.7809826780202037,0.999925701938799,49.99628509693995,1.0500070920298326,-26.413489626809838,1.0619880564441668,0.31870448321695205,-47.69161543810725,0.41251672882696067,-0.0006120064737898353,5.708795609521057,5.980370822148891,10375.903,0.0,8.0,0.0,10526.936504825906,1.0,1.0,1.0
15.819999999999707,0.06173889090686698,0.05875791301028938,0.06173889090686698,0.02436892465532381,0.7799876766460951,0.9999235615149086,49.996178075745426,1.0500926141753766,-26.4646361548011,1.0621027419015956,0.3160397686822492,-48.004254976802265,0.4131766420565946,-0.0007617622502601408,5.708982917933692,5.966877246174428,10295.808,0.0,8.0,0.0,10338.445526225902,1.0,1.0,1.0
15.829999999999707,0.06117272000304856,0.058302421215977694,0.06117272000304856,0.024444123923365608,0.7785461832840375,0.9999208852770876,49.99604426385438,1.0501590165950505,-26.51406026698589,1.0621966984406175,0.31364663538753124,-48.295310080455735,0.4137606759356407,-0.0008987669914858158,5.709218000038227,5.9497094478627455,10215.72,0.0,8.0,0.0,10162.737199091358,1.0,1.0,1.0
15.839999999999707,0.06064966443647312,0.05784704209966045,0.06064966443647312,0.02450916240969396,0.7766751166494221,0.9999177310091119,49.995886550455594,1.0502109831892645,-26.562532270895783,1.062272184946692,0.3114359148145603,-48.56668001740401,0.4142957309522416,-0.0010206620238436704,5.709495844497044,5.9262775812613,10135.625,0.0,8.0,0.0,10004.32719269117,1.0,1.0,1.0
15.849999999999707,0.060155166709780446,0.05739179441182067,0.060155166709780446,0.024561630464298746,0.7744309214634996,0.9999141352775042,49.995706763875205,1.0502541528340148,-26.61051257055123,1.0623334239739972,0.30933601195520083,-48.82093154656898,0.41480451273220664,-0.0011266426195642321,5.709812242495764,5.900868876948545,10055.53,0.0,8.0,0.0,9864.770347082089,1.0,1.0,1.0
15.859999999999706,0.0596785347592414,0.056936677720708005,0.0596785347592414,0.024600785207147084,0.7719018586153916,0.9999101175055292,49.99550587527646,1.050294360292534,-26.658255645395897,1.0623856808127254,0.30729567625785315,-49.060773533707646,0.41530437890387933,-0.0012170579773683457,5.71016191714448,5.872722230318861,9975.439,0.0,8.0,0.0,9746.140926131715,1.0,1.0,1.0
15.869999999999706,0.059212998581686875,0.05693879599593914,0.059212998581686875,0.024627463774228836,0.7691985040260568,0.9999056848719882,49.99528424359941,1.0503368328354752,-26.705908578671732,1.062434426763718,0.30528429171258986,-49.288976135582466,0.4158065805427037,-0.0012933676701325243,5.710538619049033,5.8432808073033415,9975.439,0.0,8.0,0.0,9649.381852514283,1.0,1.0,1.0
15.879999999999706,0.05886163505830327,0.056941008548133255,0.05886163505830327,0.024637874321941887,0.7663778527491185,0.9999008837602389,49.995044188011946,1.0503870268584512,-26.746706593377578,1.0624845373307414,0.30374521435583335,-49.45956188947979,0.4162120377096063,-0.0013404613090780377,5.710936665556768,5.813561918809521,9975.439,0.0,8.0,0.0,9574.669640121454,1.0,1.0,1.0
15.889999999999706,0.05860095451321604,0.05694329231874549,0.05860095451321604,0.024635415863828156,0.7634569691864979,0.9998957896354095,49.994789481770475,1.0504479764692773,-26.782474468119336,1.0625403082897118,0.30257885057752026,-49.58400568108112,0.41654493208077303,-0.0013643921723259576,5.711347891331452,5.779111892458044,9975.439,0.0,8.0,0.0,9525.330398133836,1.0,1.0,1.0
15.899999999999705,0.05841309401420932,0.056945623819558165,0.05841309401420932,0.024625892339988666,0.7604819731315736,0.9998904617916343,49.99452308958172,1.050519801545329,-26.81469318920045,1.0626043827322207,0.3017164932345259,-49.67409176115927,0.4168186279981976,-0.0013729775921021363,5.711766556850455,5.7463435904865525,9975.439,0.0,8.0,0.0,9500.258038079406,1.0,1.0,1.0
15.909999999999705,0.05828522134363454,0.05694797948697559,0.05828522134363454,0.02461576801601308,0.7575188240637796,0.9998849516665984,49.99424758332992,1.0505997480480516,-26.844615414061494,1.0626769479241716,0.3011141037529812,-49.74054999895907,0.4170379159853216,-0.001374177372408263,5.712186079579764,5.713304289527178,9975.439,0.0,8.0,0.0,9499.727040755692,1.0,1.0,1.0
15.919999999999705,0.058208315342151845,0.05740758015756261,0.058208315342151845,0.024611136207425097,0.7546444901874086,0.9998793090882757,49.99396545441378,1.050682538886671,-26.873340425035103,1.0627555727214937,0.30074467939165844,-49.79253337866412,0.41720155721582475,-0.0013752183408395518,5.712599069354627,5.681468125284375,10055.53,0.0,8.0,0.0,9522.815798711052,1.0,1.0,1.0
15.929999999999705,0.05828212608540758,0.0578672200182519,0.05828212608540758,0.024610914153877745,0.751873607338732,0.9998736324333256,49.99368162166628,1.0507626067612683,-26.8949674422701,1.0628354765056942,0.3010448799552522,-49.7879431082969,0.41720087788229554,-0.0013645020535572186,5.7129996400160055,5.6515459600706555,10135.625,0.0,8.0,0.0,9568.053858903088,1.0,1.0,1.0
15.939999999999705,0.058478062777981725,0.05832685411350063,0.058478062777981725,0.024618604601766507,0.7491760353582524,0.9998680550457871,49.993402752289356,1.0508326012020397,-26.91203661871953,1.0629107135513145,0.3018981005825379,-49.74258013292963,0.41705557344629757,-0.0013487681302038687,5.713379635636575,5.618800826066861,10215.72,0.0,8.0,0.0,9637.364734559314,1.0,1.0,1.0
15.949999999999704,0.058771243820674515,0.05878642058331578,0.058771243820674515,0.024637440640866017,0.7465503903296199,0.9998626950575876,49.99313475287938,1.0508842257156386,-26.926547257309853,1.0629743286406999,0.30320403201859325,-49.67042219758506,0.4167808431953026,-0.0013340537437375052,5.713733771855541,5.589361187440467,10295.808,0.0,8.0,0.0,9728.432273972225,1.0,1.0,1.0
15.959999999999704,0.059140106208914245,0.059245977709646354,0.059140106208914245,0.02466900258696618,0.7440192592489275,0.9998576581143671,49.99288290571835,1.0509092982407346,-26.94003232087691,1.0630187375038067,0.30487383757672804,-49.582422808688015,0.41639005963579423,-0.0013243759424423694,5.714056243795856,5.5610227709907045,10375.903,0.0,8.0,0.0,9840.510797467061,1.0,1.0,1.0
15.969999999999704,0.05956554943739381,0.05998811743541079,0.05956554943739381,0.024712464100642925,0.7416241825776352,0.9998530377344448,49.99265188672224,1.050901017727157,-26.953600371170428,1.0630366063297219,0.3068245812177872,-49.48611010739889,0.41589755150236396,-0.0013210650146412125,5.714340732021619,5.535055461830709,10505.498,0.0,8.0,0.0,9971.807840427828,1.0,1.0,1.0
