t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
15.979999999999704,0.060095873705613236,0.060730191073800247,0.060095873705613236,0.024760765675163145,0.7393802651922332,0.9998489420050354,49.992447100251766,1.0508560654653445,-26.963709481048618,1.0630219363710354,0.30925736944466303,-49.356402154504906,0.4152563277444289,-0.0013117109328552496,5.71458268011088,5.5120270158069475,10635.094000000001,0.0,8.0,0.0,10120.087998143916,1.0,1.0,1.0
15.989999999999704,0.06070117564583222,0.06147210290302251,0.06070117564583222,0.024809203627195738,0.7372857610020201,0.9998454818412488,49.99227409206244,1.0507735924485004,-26.971744631016573,1.062971305827862,0.31203378007316557,-49.202091262363446,0.414501318935186,-0.0012946977639609358,5.714776322356492,5.489225250036594,10764.678,0.0,8.0,0.0,10285.089752599599,1.0,1.0,1.0
15.999999999999703,0.06135588639953258,0.06221397490306853,0.06135588639953258,0.02485366924736356,0.735364603388629,0.999842738951902,49.9921369475951,1.050655046814927,-26.978532690768034,1.0628838908158236,0.3150347140782834,-49.03011842230594,0.413664524738827,-0.00126853049175001,5.714918172692829,5.470629829726629,10894.275,0.0,8.0,0.0,10463.77101748462,1.0,1.0,1.0
16.009999999999703,0.06203904471629604,0.06295570731761224,0.06203904471629604,0.02489025377737129,0.7336593005022937,0.9998407685597033,49.992038427985165,1.0505040651569275,-26.984454150847554,1.0627611716121177,0.318160839475767,-48.84526097491218,0.4127749831387534,-0.0012314251143899627,5.715004884388606,5.4550393228369085,11023.871000000001,0.0,8.0,0.0,10653.944627399847,1.0,1.0,1.0
16.019999999999705,0.06273361370984602,0.06369728745241932,0.06273361370984602,0.02491463737314197,0.7322235103258965,0.9998396011364327,49.99198005682163,1.0503267986197677,-26.98953112718994,1.062606954940657,0.3213284015245581,-48.65001895865491,0.4118603590498331,-0.001180762863500915,5.715033287694306,5.443337037624253,11153.467,0.0,8.0,0.0,10852.702215457843,1.0,1.0,1.0
16.029999999999706,0.063426352339033,0.06443870456979078,0.063426352339033,0.024922634322294426,0.7311146938878585,0.9998392438070938,49.99196219035469,1.0501316534624043,-26.993513718141248,1.0624273764190568,0.32446975802110806,-48.44527134812219,0.41094633461971536,-0.0011136373807753338,5.715001805294253,5.435902281762996,11283.064,0.0,8.0,0.0,11056.841938311725,1.0,1.0,1.0
16.039999999999708,0.06410783553461406,0.06517993336122462,0.06410783553461406,0.02491100790613679,0.7303867994472599,0.9998396826621155,49.991984133105774,1.0499285763764095,-26.99597231154198,1.062230585256947,0.3275351671783217,-48.23109161513289,0.4100551667944282,-0.0010276589594865899,5.714909421185502,5.4330721323837725,11412.66,0.0,8.0,0.0,11262.970087231892,1.0,1.0,1.0
16.04999999999971,0.0647723808041242,0.06592096881379557,0.0647723808041242,0.024878057430511465,0.7300832733626095,0.999840886313291,49.99204431566455,1.0497281083405305,-26.996388787839862,1.0620260921459257,0.3304938014617135,-48.007389669191085,0.40920433535927153,-0.0009215470989081846,5.71475617861681,5.435017280862808,11542.256,0.0,8.0,0.0,11467.538147358047,1.0,1.0,1.0
16.05999999999971,0.06541786173305089,0.0666616668234632,0.06541786173305089,0.02482399905069829,0.7302308790530029,0.999842810488252,49.9921405244126,1.0495403232005815,-26.99424151116824,1.0618239044354227,0.3333339100371557,-47.77440322969582,0.40840539088490757,-0.000795535530075964,5.7145430741161185,5.441730563064035,11671.828,0.0,8.0,0.0,11667.009591992912,1.0,1.0,1.0
16.069999999999713,0.06604549351070986,0.06711960291028891,0.06604549351070986,0.024751350404436635,0.7308346385645094,0.999845403757879,49.99227018789395,1.0493735582407404,-26.989090320323292,1.061633457386835,0.3360628964726121,-47.533186380436135,0.40766263083023857,-0.0006517932940081524,5.714272046672799,5.452998790230211,11751.927,0.0,8.0,0.0,11858.003415937505,1.0,1.0,1.0
16.079999999999714,0.06659370643551848,0.06757731207423671,0.06659370643551848,0.024668257148580654,0.7319148532621025,0.9998485855416084,49.99242927708042,1.049232805116361,-26.98490238444143,1.0614626712061823,0.3384177718789909,-47.31100608583876,0.40703705005908636,-0.0005059550366426739,5.713945899936385,5.46838772638758,11832.022,0.0,8.0,0.0,12037.459394162703,1.0,1.0,1.0
16.089999999999716,0.06708236079851644,0.06803482569464485,0.06708236079851644,0.024580355255108183,0.7334914206959352,0.9998522610782073,49.99261305391037,1.04912034067523,-26.98051726374137,1.0613167338637228,0.34049450884580773,-47.10438922340781,0.40650487635970356,-0.0003613244878621165,5.7135695263341955,5.490658498573413,11912.117,0.0,8.0,0.0,12200.399190655084,1.0,1.0,1.0
16.099999999999717,0.06752937890848756,0.06849215700621927,0.06752937890848756,0.024492039699321917,0.7355374746007812,0.9998563554455809,49.99281777227905,1.0490362926646324,-26.97518719524049,1.0611981055995738,0.3423793657984919,-46.910246078196856,0.4060435065565198,-0.0002201813185635981,5.713147148858268,5.5156533240241865,11992.212,0.0,8.0,0.0,12344.711415309357,1.0,1.0,1.0
16.10999999999972,0.06794986597752066,0.06894930093695231,0.06794986597752066,0.024406985797206272,0.7379845657075055,0.9998608121223694,49.99304060611847,1.0489789224455128,-26.968494274915503,1.0611070294912623,0.3441456818870975,-46.72632990472568,0.4056321896303157,-8.442760765509962e-05,5.7126842072362995,5.544182877218717,12072.303,0.0,8.0,0.0,12467.729743973885,1.0,1.0,1.0
16.11999999999972,0.0683561784704078,0.06894887615848894,0.0683561784704078,0.02432878925304772,0.7407300349745474,0.9998655918865273,49.99327959432637,1.0489445134809787,-26.960286428584613,1.0610417238130292,0.3458551802748861,-46.55154466958233,0.40525124675669255,4.3760413840961826e-05,5.712187249473583,5.574770171785833,12072.303,0.0,8.0,0.0,12567.944041992881,1.0,1.0,1.0
16.129999999999722,0.068651473982107,0.06894834061254343,0.068651473982107,0.024266183196347796,0.7437116212096984,0.9998706254672436,49.99353127336218,1.0489269912069477,-26.957514863026827,1.0609989235082453,0.34708782848838304,-46.42444878613206,0.4049869551302614,0.00014308464614218048,5.711662377540679,5.606265138503332,12072.303,0.0,8.0,0.0,12644.707698012468,1.0,1.0,1.0
16.139999999999723,0.06886540807425309,0.06894772341509715,0.06886540807425309,0.024221811812738078,0.7468939848463674,0.9998758268082041,49.993791340410205,1.0489193922731892,-26.95867063247911,1.0609734286700196,0.34798175876370485,-46.33681205042023,0.40479948112712505,0.00021432628330472943,5.71111826579801,5.642917693275561,12072.303,0.0,8.0,0.0,12694.37497516908,1.0,1.0,1.0
16.149999999999725,0.06902119425824214,0.06894705510400428,0.06902119425824214,0.02419530687599804,0.750201414678577,0.9998811399779587,49.99405699889793,1.048915105354616,-26.962714968847767,1.0609588670058363,0.34864198846734334,-46.28077623027708,0.40465882471889425,0.00026053852417013464,5.710561214239523,5.678062939359539,12072.303,0.0,8.0,0.0,12717.919144917867,1.0,1.0,1.0
16.159999999999727,0.06913553330655688,0.06894636692632679,0.06913553330655688,0.02418439337551372,0.7535300371445994,0.9998865308584587,49.994326542922934,1.048908610288882,-26.96891661675571,1.060948944592161,0.3491413635696695,-46.24933236807877,0.40454454686631736,0.0002859155414225269,5.709998363602574,5.713370081294631,12072.303,0.0,8.0,0.0,12715.142608244354,1.0,1.0,1.0
16.169999999999728,0.06921932857301477,0.06848828508351332,0.06921932857301477,0.024185434783884196,0.7567606803250508,0.9998919792326445,49.99459896163223,1.0488961138570905,-26.976719006319687,1.0609383414235376,0.34952422721981685,-46.23628224671855,0.4044451146744093,0.00029533440406719676,5.709437608525498,5.747088720140942,11992.212,0.0,8.0,0.0,12687.247926338587,1.0,1.0,1.0
16.17999999999973,0.06917246453947494,0.0680302296711057,0.06917246453947494,0.024199406220777552,0.7598368119853602,0.9998974254567831,49.994871272839156,1.0488753192169968,-26.99255112076735,1.0609237680363257,0.34934225353672155,-46.27451213391253,0.4044608962986049,0.00027481140635264275,5.708885248831066,5.778267875518134,11912.117,0.0,8.0,0.0,12636.164023758998,1.0,1.0,1.0
16.18999999999973,0.06902089417963117,0.06757225005845553,0.06902089417963117,0.024221726725503795,0.7627516879419046,0.9999027797324692,49.99513898662346,1.048846316695175,-27.01427150738851,1.0609035186396627,0.34870518944782375,-46.351939757473204,0.4045693990474749,0.00023227078009094597,5.708349717825401,5.8114666312528716,11832.022,0.0,8.0,0.0,12560.557325645777,1.0,1.0,1.0
16.199999999999733,0.0687848511672877,0.06711437017805012,0.0687848511672877,0.024245982518043014,0.765479059267833,0.9999079673496083,49.99539836748041,1.0488121240441761,-27.040135569888086,1.0608778256337994,0.3476933794881048,-46.45718773082286,0.4047585417842644,0.00017685096048821727,5.7078364245536335,5.840468961259224,11751.927,0.0,8.0,0.0,12463.398758115987,1.0,1.0,1.0
16.209999999999734,0.06847970969212712,0.06665658838462946,0.06847970969212712,0.024265736109413277,0.7679811924740495,0.9999129209885125,49.99564604942562,1.04877834143341,-27.06868926421495,1.0608493899793878,0.3463643530174645,-46.580434282667596,0.40502375098536136,0.00011718020249115117,5.70735113854301,5.867485156981956,11671.828,0.0,8.0,0.0,12346.084281272932,1.0,1.0,1.0
16.219999999999736,0.06811734784029627,0.06591641150444173,0.06811734784029627,0.024275609869631856,0.7702158919022188,0.9999175755948199,49.99587877974099,1.0487524717276713,-27.098705470175627,1.0608232449120925,0.34476080422365685,-46.71371834014874,0.40536489791447855,6.044423313680738e-05,5.706899995714419,5.891352729919449,11542.256,0.0,8.0,0.0,12210.977251879585,1.0,1.0,1.0
16.229999999999738,0.06764189523946185,0.06517625221926837,0.06764189523946185,0.024275471290977072,0.7721824952219619,0.9999218373624753,49.99609186812376,1.048742475389125,-27.133425457226664,1.0608063916559998,0.34262947945788025,-46.875583703647735,0.4058475727218003,7.869108178265583e-08,5.706487254722418,5.911708439293348,11412.66,0.0,8.0,0.0,12060.733151433202,1.0,1.0,1.0
16.23999999999974,0.06707654362580015,0.06443625739849472,0.06707654362580015,0.024264204010140854,0.7739110276815764,0.9999255931270193,49.996279656350964,1.0487561500819869,-27.170989969949108,1.060806367554943,0.3400710367233653,-47.0580249341059,0.4064563787177419,-5.935975780739684e-05,5.706118313071112,5.9315449772057445,11283.064,0.0,8.0,0.0,11895.826679809166,1.0,1.0,1.0
16.24999999999974,0.06644236837680799,0.06369642818850661,0.06644236837680799,0.024242050651364706,0.775416233694463,0.9999287432064929,49.996437160324646,1.0488002891729271,-27.210014338330044,1.0608303324573232,0.3371790386329751,-47.25493263498793,0.40717588411911143,-0.00011499227217638339,5.705796266629676,5.94719179431633,11153.467,0.0,8.0,0.0,11719.284169632901,1.0,1.0,1.0
16.259999999999742,0.06575880297139591,0.06295678020514765,0.06575880297139591,0.02421166287539836,0.7766993830776986,0.9999312027953635,49.99656013976818,1.0488792788232537,-27.249563731066203,1.060884187921826,0.33404427286889676,-47.462711774525374,0.40798781592205735,-0.00016666592581486474,5.705524097622374,5.9601391062311935,11023.871000000001,0.0,8.0,0.0,11533.06235245926,1.0,1.0,1.0
16.269999999999744,0.06504356265287652,0.06221730943058633,0.06504356265287652,0.02417751130494977,0.7777504560879779,0.9999329044601308,49.99664522300654,1.0489944468791106,-27.289113562599063,1.060971649569853,0.33075373056302915,-47.6798477998509,0.4088710557198396,-0.00021641346839283877,5.705304682874374,5.969744240004318,10894.275,0.0,8.0,0.0,11339.660650572901,1.0,1.0,1.0
16.279999999999745,0.06431214410744833,0.061478009412344575,0.06431214410744833,0.024144638775112064,0.7785511664419762,0.9999337998583702,49.996689992918505,1.049144175047306,-27.328490654947654,1.0610937549756583,0.32738632187951866,-47.90607828579699,0.40980341138036347,-0.0002672804853267104,5.7051394689548,5.9758360180210035,10764.678,0.0,8.0,0.0,11141.719961816547,1.0,1.0,1.0
16.289999999999747,0.06357752299153031,0.06073888840160526,0.06357752299153031,0.024117932767704603,0.7790788677919522,0.9999338599262393,49.996692996311964,1.049324279807554,-27.367806381850915,1.0612488883629825,0.3240101989629074,-48.14188931019933,0.4107629654932001,-0.00032262381086673093,5.705029430511774,5.978214430642659,10635.082,0.0,8.0,0.0,10941.973524567804,1.0,1.0,1.0
16.29999999999975,0.06285047383616722,0.05999993506751121,0.06285047383616722,0.024102360327862796,0.7793105145503879,0.9999330748784103,49.99665374392052,1.049527978316748,-27.407407345727528,1.0614328634636856,0.320684586972307,-48.38859323949571,0.4117274976319113,-0.0003862959643339478,5.704974655832352,5.976761690983886,10505.486,0.0,8.0,0.0,10743.270683406177,1.0,1.0,1.0
16.30999999999975,0.062139568048787945,0.05926127840605634,0.062139568048787945,0.02410263134574657,0.7792263479285139,0.9999314542671986,49.99657271335993,1.0497461509596644,-27.4478224201017,1.061639023328495,0.3174591396547346,-48.64804790125417,0.41267505178158415,-0.0004622889251024191,5.704974476358183,5.97142508553083,10375.914,0.0,8.0,0.0,10548.492043606377,1.0,1.0,1.0
16.31999999999975,0.061450924289171524,0.05880533968986072,0.061450924289171524,0.024122464029385275,0.7788135160335272,0.9999290260724882,49.99645130362441,1.0499680491886847,-27.48969534489028,1.0618585884703904,0.3143713666751814,-48.92210716938774,0.4135855548356247,-0.0005539945205499056,5.705027390642762,5.962260169343133,10295.815,0.0,8.0,0.0,10360.478654772043,1.0,1.0,1.0
16.329999999999753,0.06085367196470691,0.05834957657037308,0.06085367196470691,0.02416034622912588,0.7780290116487174,0.9999258628549326,49.99629314274663,1.0501830821557236,-27.52945869378703,1.0620812575606084,0.3117283089972003,-49.18370627608341,0.4143781535196437,-0.0006525465759868007,5.705131137543636,5.949450521001434,10215.72,0.0,8.0,0.0,10181.935815327548,1.0,1.0,1.0
16.339999999999755,0.06033403158654193,0.057893953293986763,0.06033403158654193,0.024216366591511565,0.7768174192960198,0.9999220685877735,49.996103429388675,1.0503808116450746,-27.568811136730908,1.0622965406347478,0.3094711910460897,-49.43793572028445,0.4150570044822568,-0.0007602306345526576,5.70528140805802,5.9299132250524105,10135.625,0.0,8.0,0.0,10017.724526778102,1.0,1.0,1.0
16.349999999999756,0.0598772610465511,0.05743845407398013,0.0598772610465511,0.024288977539929587,0.7751618981062395,0.9999177421973884,49.99588710986942,1.0505522871496806,-27.609079624554553,1.062494638579992,0.3075339714362525,-49.68882244650498,0.41563024664716486,-0.0008776725491106965,5.705474560931223,5.907490932144283,10055.53,0.0,8.0,0.0,9870.073044513309,1.0,1.0,1.0
16.359999999999758,0.059468266602385314,0.05698308313707669,0.059468266602385314,0.02437448750256159,0.7730849800619303,0.999912973634522,49.9956486817261,1.0506911908327166,-27.651217015843915,1.0626673401780986,0.30584471307533706,-49.93865828967796,0.41611091721609456,-0.0010032456949407873,5.705705687004814,5.881097092614622,9975.439,0.0,8.0,0.0,9741.97024991209,1.0,1.0,1.0
16.36999999999976,0.059092655610535345,0.05698532138644442,0.059092655610535345,0.024468139651975935,0.7706465184354232,0.9999078403563616,49.99539201781808,1.0507940585998963,-27.695831983915067,1.0628087658556686,0.3043319797247123,-50.18851584059734,0.41651506145468886,-0.001134034492638905,5.705968662206648,5.8519891245438025,9975.439,0.0,8.0,0.0,9635.411217339722,1.0,1.0,1.0
16.37999999999976,0.05884391580205502,0.05698765844576061,0.05884391580205502,0.024558855149052445,0.767873037967747,0.9999024516594821,49.995122582974105,1.0508616959200783,-27.736349058477195,1.062915605836358,0.3033852384998649,-50.38985395173583,0.4167558689061397,-0.0012489520833472156,5.7062576641580645,5.821140595578535,9975.439,0.0,8.0,0.0,9551.655576165625,1.0,1.0,1.0
16.389999999999763,0.05868787861663668,0.056990071533386664,0.05868787861663668,0.024641931248743892,0.7647742259423718,0.9998969328149856,49.99484664074928,1.0508966711287493,-27.774503444606115,1.0629877154450733,0.3028429541702968,-50.55111816522486,0.41687573137270006,-0.001347153608446336,5.706564130078345,5.784206803292833,9975.439,0.0,8.0,0.0,9495.03062817977,1.0,1.0,1.0
16.399999999999764,0.058595835256363034,0.05699253573129127,0.058595835256363034,0.02471442007040789,0.761412448771468,0.999891375222959,49.99456876114795,1.0509030672594015,-27.811412055651587,1.0630273610978684,0.30257124732403706,-50.68034736083336,0.4169112241451385,-0.0014287863591007895,5.706881703280694,5.747850736376258,9975.439,0.0,8.0,0.0,9465.246228991973,1.0,1.0,1.0
16.409999999999766,0.05854453513528243,0.0569950244866626,0.05854453513528243,0.02477355816374356,0.7578922145217221,0.9998858405152209,49.99429202576104,1.0508867376224442,-27.847705652608262,1.0630387188055344,0.3024606098691471,-50.78372098851429,0.4168947668877374,-0.0014934790670308147,5.707203023943306,5.710494859270942,9975.439,0.0,8.0,0.0,9463.115925605984,1.0,1.0,1.0
16.419999999999767,0.05851625194913504,0.057455133155343195,0.05851625194913504,0.02481714166694991,0.7543478282454328,0.9998803643894046,49.994018219470234,1.0508548543875003,-27.88366329583221,1.0630276036574136,0.3024267648372081,-50.86579542096633,0.4168537589458195,-0.0015407516807871913,5.707519847601468,5.674087881109632,10055.53,0.0,8.0,0.0,9487.907396435816,1.0,1.0,1.0
16.42999999999977,0.0586050030284932,0.0579152740952507,0.0586050030284932,0.024838042716205176,0.7508642147847191,0.9998750075705973,49.99375037852987,1.0508166853664351,-27.912451899102475,1.0630009516733439,0.30286536575313466,-50.880712434212995,0.4167052857079562,-0.0015530826054189067,5.7078254420425845,5.639839311457788,10135.625,0.0,8.0,0.0,9537.970871851863,1.0,1.0,1.0
16.43999999999977,0.058780144636720176,0.05837539671373574,0.058780144636720176,0.024836770694259953,0.747486893432326,0.9998698460889897,49.99349230444948,1.0507804165304238,-27.935677991471625,1.0629667129121647,0.3036409559301434,-50.84152197305635,0.4164887546242444,-0.0015339850637839693,5.708110897598643,5.603489652730799,10215.72,0.0,8.0,0.0,9614.697159971904,1.0,1.0,1.0
16.449999999999772,0.059018837839013044,0.05883547366760559,0.059018837839013044,0.02481703120183351,0.7442870982685961,0.9998649273954686,49.99324636977343,1.0507521912765871,-27.954512824211925,1.0629324397012465,0.3046592678486224,-50.760944557019315,0.4162305286604304,-0.0014893392459174107,5.7083703451627485,5.571562701413597,10295.815,0.0,8.0,0.0,9714.944913020796,1.0,1.0,1.0
16.459999999999773,0.059305499494684034,0.0592955014578592,0.059305499494684034,0.024784331162207837,0.7413487974683759,0.9998602810912667,49.99301405456333,1.050735476139496,-27.969863455169683,1.0629039879307483,0.3058619915561789,-50.650376439444656,0.41594516871036713,-0.0014261128466633364,5.708597625063219,5.54212726555269,10375.914,0.0,8.0,0.0,9836.941626439164,1.0,1.0,1.0
16.469999999999775,0.05963039639690422,0.06003816753378026,0.05963039639690422,0.024744982667441632,0.7387566138242709,0.9998559281367464,49.99279640683732,1.0507308194541582,-27.98249530874688,1.0628847869487839,0.30721860440300086,-50.5196077534157,0.4156375899024961,-0.0013515385084577152,5.708786318680986,5.51656789164374,10505.486,0.0,8.0,0.0,9977.783396929957,1.0,1.0,1.0
16.479999999999777,0.060053670481172584,0.06078087109467226,0.060053670481172584,0.024701575714141687,0.7365452528685944,0.9998519165007195,49.99259582503598,1.0507368777360844,-27.988852373582244,1.0628755190490085,0.3089995218414833,-50.3474428399434,0.41524137135992956,-0.0012614792283770389,5.708932036622531,5.495390832245582,10635.082,0.0,8.0,0.0,10134.168839540944,1.0,1.0,1.0
16.489999999999778,0.06055801548221175,0.061523453121129175,0.06055801548221175,0.024659861950278483,0.7347066526945562,0.9998483166630873,49.99241583315436,1.050749423837496,-27.99063521352838,1.0628745483871564,0.31114176256067405,-50.14730620188904,0.4147653789107968,-0.0011634710201684408,5.709029403131796,5.475651025346051,10764.678,0.0,8.0,0.0,10304.942497506714,1.0,1.0,1.0
16.49999999999978,0.06112941877285964,0.06226590003547879,0.06112941877285964,0.024625456154785445,0.7332334753548901,0.9998451935476814,49.99225967738407,1.050761909540307,-27.989267066815707,1.062877921433274,0.31359674340453847,-49.93088030619498,0.41421294379123147,-0.0010646382870962466,5.709075508245947,5.460963409336636,10894.275,0.0,8.0,0.0,10486.43851478825,1.0,1.0,1.0
16.50999999999978,0.061756230456217844,0.06300818377570082,0.061756230456217844,0.024602646846353608,0.7321160341130218,0.9998426100262242,49.99213050131121,1.050766349915828,-27.9859330978374,1.0628796622202115,0.31632378974163805,-49.70744133764178,0.4135847713558607,-0.0009705948489116658,5.709067683659295,5.449680056017996,11023.871000000001,0.0,8.0,0.0,10676.177062268953,1.0,1.0,1.0
16.519999999999783,0.06242813584644427,0.06375029615135899,0.06242813584644427,0.024593812404865353,0.7313405963589367,0.9998406280622373,49.992031403111866,1.0507543372735249,-27.981595965849777,1.0628724829823448,0.31928441506979954,-49.48375359555162,0.41288151728744266,-0.000884950142089491,5.709003466574881,5.442189692311273,11153.467,0.0,8.0,0.0,10871.32277241046,1.0,1.0,1.0
16.529999999999784,0.06313530390503673,0.064492231720184,0.06313530390503673,0.02459913722184415,0.730889021019068,0.9998393078755561,49.991965393777804,1.050718110277287,-27.97699231288746,1.0628486941994444,0.322437943633654,-49.26415922517314,0.41210595505927666,-0.0008090942301376153,5.708881902518452,5.438362902145832,11283.064,0.0,8.0,0.0,11069.12129682388,1.0,1.0,1.0
16.539999999999786,0.06386761216481186,0.06523397061539934,0.06386761216481186,0.024616265826491165,0.7307396289269137,0.9998387050841296,49.99193525420648,1.0506518492965176,-27.972610549431266,1.0628013088351393,0.32573728754963016,-49.05059177376814,0.41126533352746963,-0.000741911102498256,5.708702452540216,5.438094992266436,11412.66,0.0,8.0,0.0,11266.952291828136,1.0,1.0,1.0
16.549999999999788,0.0646144383334438,0.06597551277405374,0.0646144383334438,0.024640550567948834,0.7308688350307642,0.9998388663591017,49.991943317955084,1.0505527184942745,-27.968671397905368,1.0627251851972082,0.32912829546869365,-48.84289337381351,0.4103723524712377,-0.0006800275979003195,5.708465455719441,5.441237055974518,11542.256,0.0,8.0,0.0,11462.277522501485,1.0,1.0,1.0
16.55999999999979,0.06536538970714666,0.0667167177928007,0.06536538970714666,0.02466639888963786,0.7312525075300851,0.9998398255046973,49.99199127523487,1.050420986928947,-27.96514018338855,1.062617795456825,0.33255534142487164,-48.639729215608746,0.40944327109009904,-0.000619068886316118,5.7081718845911205,5.447615590521815,11671.828,0.0,8.0,0.0,11652.693982517107,1.0,1.0,1.0
16.56999999999979,0.06611100854706846,0.06717493055896685,0.06611100854706846,0.02468824423173499,0.7318664089606527,0.9998416013102038,49.992080065510194,1.0502597395984183,-27.96176231599153,1.0624794104840551,0.3359661961377605,-48.43921482821411,0.4084960018191513,-0.0005545477318266384,5.707823375142699,5.457005073448542,11751.927,0.0,8.0,0.0,11835.962074887124,1.0,1.0,1.0
16.579999999999792,0.06677734097685159,0.06763291996982304,0.06677734097685159,0.024704086881238187,0.732726600703615,0.9998441679142568,49.99220839571284,1.0500742407305608,-27.96235165791528,1.0623132226630907,0.33902582759127814,-48.264161793346965,0.40761404539522883,-0.0004935191786249126,5.707422229048482,5.46913384501396,11832.022,0.0,8.0,0.0,12010.042125125738,1.0,1.0,1.0
16.589999999999794,0.06737167743991967,0.06809071547331383,0.06737167743991967,0.024708588164070133,0.7338746722629305,0.9998474630761589,49.99237315380795,1.0498727215290358,-27.965271777341602,1.0621248891224595,0.34175437356997246,-48.105802978360366,0.4068024383028913,-0.0004298357814477398,5.706972601396489,5.487096407066792,11912.117,0.0,8.0,0.0,12170.730556263532,1.0,1.0,1.0
16.599999999999795,0.06790088208163088,0.0685483264339191,0.06790088208163088,0.02469623237983864,0.7353290955904593,0.9998514186381354,49.99257093190677,1.0496659578283647,-27.96903371069435,1.0619224928272308,0.34416934332139276,-47.95586836747052,0.40606927147118277,-0.0003570937756081586,5.706477855932522,5.507184936502125,11992.212,0.0,8.0,0.0,12316.358270354267,1.0,1.0,1.0
16.609999999999797,0.0683717704671008,0.069005742349915,0.0683717704671008,0.024662883430265035,0.7370851542558666,0.9998559591538188,49.99279795769094,1.0494662100337808,-27.972301413410012,1.0617162416390422,0.3462900990787804,-47.80755468862026,0.4054228469524007,-0.000270169616259891,5.705942518933952,5.530720952797972,12072.303,0.0,8.0,0.0,12444.322690327557,1.0,1.0,1.0
16.6199999999998,0.06879173697148272,0.06900520183995758,0.06879173697148272,0.024606737710350633,0.7391153712881943,0.9998610028623011,49.993050143115056,1.049285892560158,-27.973917634018846,1.0615176184850783,0.3481425452474877,-47.65599836913381,0.40486888098737406,-0.00016612929063211483,5.7053722695128295,5.556754792798854,12072.303,0.0,8.0,0.0,12552.787367560803,1.0,1.0,1.0
16.6299999999998,0.06906334051493676,0.06900453162251043,0.06906334051493676,0.024534959100700863,0.7414356534675964,0.9998664194910701,49.993320974553505,1.0491349252576045,-27.979871003305455,1.0613383695734628,0.3492970416244559,-47.53760590000715,0.40451081793357435,-6.447815874525802e-05,5.704772487731729,5.5846335130878995,12072.303,0.0,8.0,0.0,12640.412904614568,1.0,1.0,1.0
16.6399999999998,0.0692203220886883,0.06900375504342221,0.0692203220886883,0.02445290553197115,0.7440826054888877,0.9998720518927792,49.99360259463896,1.0490199179854534,-27.9878574879878,1.0611880437022627,0.3499100219280591,-47.44423350019123,0.4043149680248219,3.376955521019326e-05,5.704151327590195,5.618975111678019,12072.303,0.0,8.0,0.0,12702.588149457128,1.0,1.0,1.0
16.649999999999803,0.06929353193920877,0.06900289810566779,0.06929353193920877,0.0243658166880959,0.7470380476899493,0.9998777719704678,49.99388859852339,1.0489442747014024,-27.996285475573142,1.0610729442464968,0.35012639074802004,-47.369586652957686,0.4042477750717698,0.0001273907851229157,5.703514824302584,5.653340935514127,12072.303,0.0,8.0,0.0,12739.153313101035,1.0,1.0,1.0
16.659999999999805,0.0693095782571546,0.06900198926630921,0.0693095782571546,0.02427875925862483,0.7502353145760238,0.9998834798888003,49.99417399444002,1.0489083593258315,-28.004154013977665,1.0609962381908933,0.35007312564581106,-47.30922748334114,0.40427738438972083,0.0002147713034465256,5.702870153865067,5.689475360937472,12072.303,0.0,8.0,0.0,12748.723508108551,1.0,1.0,1.0
16.669999999999806,0.06929024850021297,0.0685432866656014,0.06929024850021297,0.024196192135125406,0.7535688247262459,0.9998891020042063,49.99445510021032,1.0489100024609184,-28.01092744617163,1.0609582344525001,0.3498556637925055,-47.26015660961238,0.4043750991297325,0.0002942339003406203,5.702225531996109,5.725542584314596,11992.212,0.0,8.0,0.0,12731.378808376772,1.0,1.0,1.0
16.679999999999808,0.06914613894897327,0.06808458292088532,0.06914613894897327,0.024127377963884512,0.7569713771253588,0.9998945415522823,49.994727077614115,1.0489443727623255,-28.02333387265502,1.0609572546865467,0.34908754752650434,-47.25890519327357,0.40462017658444627,0.00034490541723556853,5.701587831993219,5.760361453714125,11912.117,0.0,8.0,0.0,12688.096539186965,1.0,1.0,1.0
16.68999999999981,0.06891362467338337,0.06762593143321044,0.06891362467338337,0.024076623189852778,0.7604025504409975,0.9998996916568642,49.99498458284321,1.0490044479745433,-28.039784614854867,1.0609889668981165,0.34794149210795927,-47.297867586798915,0.40496443108605645,0.00036708740516710765,5.700966265763097,5.798136466203727,11832.022,0.0,8.0,0.0,12616.853776449067,1.0,1.0,1.0
16.69999999999981,0.06862223793217165,0.06716736170330591,0.06862223793217165,0.024046329223907897,0.7637823128350439,0.9999044839230394,49.99522419615197,1.049081777670033,-28.059311468075613,1.061046617820083,0.346557314770981,-47.37058815309624,0.4053671515104711,0.00036204915844470324,5.700367135783818,5.832177605797275,11751.927,0.0,8.0,0.0,12520.281143504113,1.0,1.0,1.0
16.709999999999813,0.06829433447485861,0.06670887863480232,0.06829433447485861,0.02403738545232793,0.7670040059989086,0.9999088818084159,49.99544409042079,1.049167235614023,-28.081386273515356,1.061121955107316,0.34504055884406887,-47.471797406718906,0.40579577935343253,0.00033158740527333523,5.699797130154623,5.8641654188724,11671.828,0.0,8.0,0.0,12399.824726385697,1.0,1.0,1.0
16.719999999999814,0.06794548654525007,0.06596777581572405,0.06794548654525007,0.024049167045330982,0.7699482805974631,0.9999128734323259,49.9956436716163,1.0492519088609826,-28.105760133748333,1.0612061106161952,0.3434638140190982,-47.597074048905114,0.4062263465777301,0.00027810213519290257,5.699263239781352,5.8924132608865785,11542.256,0.0,8.0,0.0,12258.285533039476,1.0,1.0,1.0
16.729999999999816,0.06751945963315613,0.06522669550967691,0.06751945963315613,0.024082852386112175,0.7725372364995542,0.9999164355967113,49.995821779835566,1.049327556895131,-28.13659335862392,1.061290696588857,0.3415799497109527,-47.76690285697011,0.4067081796959261,0.00019314641398012096,5.69877047260658,5.916089533340194,11412.66,0.0,8.0,0.0,12099.103142986361,1.0,1.0,1.0
16.739999999999817,0.06703480266749588,0.06448579017850731,0.06703480266749588,0.024134491807250955,0.7747322989435214,0.9999195352057988,49.99597676028994,1.0493882748136112,-28.172767056349855,1.061368285420897,0.33946931728166374,-47.97312859397448,0.40722020554831884,8.297425669906607e-05,5.698324664966073,5.937834753549765,11283.064,0.0,8.0,0.0,11923.796602907918,1.0,1.0,1.0
16.74999999999982,0.06650412039001063,0.06374506480833957,0.06650412039001063,0.024197872322608224,0.7764961926967917,0.9999221527642395,49.996107638211974,1.0494312859631993,-28.213369571008176,1.0614333725688976,0.33718068183121114,-48.207551123651534,0.4077525462744644,-4.4605775613051945e-05,5.69792907890205,5.953788401938378,11153.467,0.0,8.0,0.0,11736.577204464338,1.0,1.0,1.0
16.75999999999982,0.06593556398564095,0.06300453689294033,0.06593556398564095,0.024266501055879658,0.7778009170998971,0.9999242742982277,49.996213714911384,1.0494566739857503,-28.257612050773123,1.0614830791616134,0.334741051756005,-48.462921250420294,0.408302897867239,-0.00018200938963899675,5.697586648893313,5.9654247611976725,11023.871000000001,0.0,8.0,0.0,11540.59822548364,1.0,1.0,1.0
16.769999999999822,0.06533410546355706,0.06226420219302175,0.06533410546355706,0.024334154355663776,0.7786333738218053,0.9999258858704582,49.99629429352291,1.0494671608031338,-28.304770933842466,1.06151721333183,0.3321623458369578,-48.732976983421516,0.4088745002527252,-0.00032225609566559777,5.697299904976824,5.972265592284731,10894.275,0.0,8.0,0.0,11339.433590474588,1.0,1.0,1.0
16.779999999999824,0.06470247169712164,0.061524052069598406,0.06470247169712164,0.024394843681103104,0.7789989609606723,0.9999269691059615,49.996348455298076,1.0494680988961649,-28.354146822029886,1.0615382603153105,0.32944556931650026,-49.01214958912315,0.409475200645955,-0.00045880724091605304,5.697069708703018,5.974464399696029,10764.678,0.0,8.0,0.0,11136.558318029991,1.0,1.0,1.0
16.789999999999825,0.06404243580833267,0.06078409097160046,0.06404243580833267,0.024443535838093618,0.778922859654804,0.9999274982689533,49.99637491344767,1.0494668867012913,-28.405060660667164,1.0615511667705824,0.3265880511271233,-49.295774574117516,0.4101148987005524,-0.0005861302852707495,5.69689636666186,5.972272764349137,10635.082,0.0,8.0,0.0,10935.205922414138,1.0,1.0,1.0
16.799999999999827,0.06335602446829833,0.060044302634290114,0.06335602446829833,0.02447689938024305,0.7784488515141649,0.9999274397074237,49.996371985371184,1.0494719894682905,-28.45687893040153,1.0615627463015305,0.3235905246562103,-49.58036689457425,0.41080267512711266,-0.0007003187631262967,5.696779223502502,5.966091727079567,10505.486,0.0,8.0,0.0,10738.342237424116,1.0,1.0,1.0
16.809999999999828,0.06264638866579592,0.059304810729994495,0.06264638866579592,0.024493788302525105,0.7776360266192529,0.9999267536125551,49.996337680627754,1.04949177284102,-28.509056956264704,1.061580769771407,0.3204623511336165,-49.863801953462875,0.4115443294972564,-0.0007995063817951547,5.696716858414118,5.956422932550556,10375.914,0.0,8.0,0.0,10548.5552415544,1.0,1.0,1.0
16.81999999999983,0.06191844526592999,0.05884823730890918,0.06191844526592999,0.024495635900218523,0.7765539705768377,0.9999253977090337,49.99626988545168,1.0495331893678763,-28.561190254285602,1.0616128637045092,0.3172256133990558,-50.14550097428319,0.4123400948158281,-0.0008842322093505365,5.696707170024581,5.943836731516716,10295.815,0.0,8.0,0.0,10368.013523805957,1.0,1.0,1.0
16.82999999999983,0.06124492175491666,0.0583918264316472,0.06124492175491666,0.024483021963781316,0.7752362717826371,0.9999233615975985,49.99616807987993,1.0496011306695616,-28.608813968338353,1.061665098460719,0.3142014995198316,-50.39816816837625,0.41311832164448664,-0.0009465724301382268,5.696747489254735,5.928925989028708,10215.72,0.0,8.0,0.0,10198.447259158129,1.0,1.0,1.0
16.839999999999833,0.060619808389578464,0.05793553893094376,0.060619808389578464,0.024461723239580516,0.7736893986603439,0.9999206631796879,49.996033158984396,1.0496969007514778,-28.652989240441862,1.0617414146892994,0.31137196077945706,-50.62839035725924,0.41388107910520855,-0.0009930918485645032,5.696833350453773,5.908858840584811,10135.625,0.0,8.0,0.0,10043.556154237951,1.0,1.0,1.0
16.849999999999834,0.06003935732322228,0.0574793573074342,0.06003935732322228,0.024438716104070984,0.7719365352650847,0.9999173217928524,49.99586608964262,1.0498183200918274,-28.694729771706513,1.0618429168116927,0.3087326802698486,-50.84326144509674,0.41462367885161605,-0.0010313602645998356,5.696961245839478,5.8875585890966295,10055.53,0.0,8.0,0.0,9904.348099358373,1.0,1.0,1.0
16.859999999999836,0.05950141550067882,0.05702328599411422,0.05950141550067882,0.024420729573494317,0.7700138871872823,0.9999133626898871,49.99566813449435,1.049960248098004,-28.735028798609587,1.0619676882647309,0.3062872440733431,-51.04938681534932,0.41533719034168143,-0.0010685947676876825,5.697126677063789,5.8638324265175505,9975.439,0.0,8.0,0.0,9782.670996163826,1.0,1.0,1.0
16.869999999999838,0.05900513582567778,0.057025127570379634,0.05900513582567778,0.024414294601305512,0.7679669155294773,0.9999088206217641,49.995441031088205,1.0501146057125483,-28.774886523309355,1.0621108314317576,0.30404580453158525,-51.25297476580094,0.4160087089901702,-0.00111175168839918,5.6973241746503955,5.838656612491967,9975.439,0.0,8.0,0.0,9679.58722918704,1.0,1.0,1.0
16.87999999999984,0.05865655251055375,0.057027049183495444,0.05865655251055375,0.024418931619328853,0.7657812108440629,0.9999037885494682,49.995189427473406,1.0502725465061415,-28.808405325617368,1.0622646891322753,0.30247581944100427,-51.41054108812682,0.4165193085108437,-0.0011492669159964123,5.697548747630712,5.8125744607138135,9975.439,0.0,8.0,0.0,9595.741736316193,1.0,1.0,1.0
16.88999999999984,0.05843133964064333,0.057029032802881456,0.05843133964064333,0.02443849867449498,0.7634036687184019,0.9998984026027858,49.99492013013929,1.0504233222220152,-28.838228700415133,1.0624201381860692,0.30147893473274934,-51.535007173010484,0.4168804453452177,-0.0011882498812478552,5.697792753108359,5.780723216709888,9975.439,0.0,8.0,0.0,9535.230491428183,1.0,1.0,1.0
16.899999999999842,0.058307234870123716,0.05703105920475231,0.058307234870123716,0.024476214362505782,0.7608190417300341,0.9998927901716312,49.994639508581564,1.0505553071335065,-28.866497319424152,1.062566925409359,0.30096565668128983,-51.638190018924924,0.4171012511463953,-0.0012348354400649121,5.698050755451675,5.749216027676435,9975.439,0.0,8.0,0.0,9497.93895946064,1.0,1.0,1.0
16.909999999999844,0.05826344133551704,0.05703310787301006,0.05826344133551704,0.024532503034851307,0.7580477310574809,0.999887070019709,49.99435350098545,1.0506578300836318,-28.89487438809963,1.0626944405846503,0.3008479846409858,-51.72896938453242,0.4171928635395705,-0.0012921033262874551,5.698316208507981,5.7159378366261056,9975.439,0.0,8.0,0.0,9485.253116792617,1.0,1.0,1.0
16.919999999999845,0.05827998238317339,0.05749308216025128,0.05827998238317339,0.02460428331687673,0.7551427993741882,0.9998813490608418,49.99406745304209,1.0507229976564083,-28.92455137819009,1.0627931685738,0.3010345571844518,-51.81274977790341,0.4171714758685273,-0.0013594218973081657,5.698581499754028,5.682381980683073,10055.53,0.0,8.0,0.0,9497.349014444304,1.0,1.0,1.0
16.929999999999847,0.05844465277474291,0.05795309013063647,0.05844465277474291,0.02468022590576871,0.7521198510739734,0.9998757646008629,49.993788230043144,1.0507479395996955,-28.949387329400288,1.0628559795770163,0.30188985472271646,-51.84292980133895,0.41695297265200926,-0.001416169709592445,5.698840277049382,5.649455290618014,10135.625,0.0,8.0,0.0,9533.709543931962,1.0,1.0,1.0
16.93999999999985,0.05871735960262003,0.058413084865621946,0.05871735960262003,0.02475421005930045,0.7489743455734336,0.999870466287459,49.99352331437295,1.0507325781947645,-28.97141317694421,1.0628794031347908,0.3032267582275103,-51.830848958986515,0.4165849256763058,-0.0014604879636702932,5.6990837131393235,5.6127412898431635,10215.72,0.0,8.0,0.0,9596.973514965535,1.0,1.0,1.0
16.94999999999985,0.059063884497101406,0.05887304098386254,0.059063884497101406,0.024821645032216247,0.7457517298582034,0.9998655648404331,49.99327824202165,1.0506792921345562,-28.991912263900858,1.0628631981267616,0.30488653293627377,-51.78653221254463,0.4161097050357966,-0.0014913094663484374,5.699305718657047,5.5787876436628485,10295.815,0.0,8.0,0.0,9685.228769698062,1.0,1.0,1.0
16.95999999999985,0.059456558186691585,0.059332954986560445,0.059456558186691585,0.02487889560392089,0.7425367744232815,0.999861136817803,49.99305684089015,1.050592497037182,-29.011590082526354,1.0628096668043616,0.30674051216883236,-51.71788733246616,0.415563874444867,-0.001507777544963383,5.699499543696151,5.545853198080777,10375.914,0.0,8.0,0.0,9797.79063745151,1.0,1.0,1.0
16.969999999999853,0.059873660672760745,0.06007568897271993,0.059873660672760745,0.02492250440041709,0.7394412324896403,0.9998572291722327,49.992861458611635,1.0504786185429311,-29.03071049583298,1.062723248056013,0.30868585041103863,-51.63030671003849,0.4149794988837088,-0.0015085566797550555,5.699658134792795,5.515662338520827,10505.486,0.0,8.0,0.0,9932.59170206987,1.0,1.0,1.0
16.979999999999855,0.06036406643310016,0.06081845794692291,0.06036406643310016,0.024944852447920298,0.73655107655859,0.999853890558302,49.9926945279151,1.0503473174364764,-29.04493355740892,1.0626104940154695,0.3109215814120746,-51.49730966833815,0.4143218433504454,-0.001480269477373822,5.699776202160198,5.4891946071643885,10635.082,0.0,8.0,0.0,10086.817820915083,1.0,1.0,1.0
16.989999999999856,0.06090132175875719,0.061561097464987606,0.06090132175875719,0.024942649314547552,0.7339290946024236,0.9998511644868356,49.992558224341785,1.05020954981682,-29.054973935397737,1.0624803369144,0.31332387217410257,-51.32694022053683,0.4136321019375978,-0.0014220808147782996,5.699847454770651,5.46407730585562,10764.678,0.0,8.0,0.0,10259.37932031959,1.0,1.0,1.0
16.999999999999858,0.061465837303316215,0.062303587562139745,0.061465837303316215,0.024915204053990548,0.7316512062681385,0.9998490626859077,49.99245313429538,1.0500763963620086,-29.06117151378284,1.062343146628497,0.31580356836543555,-51.12636616040967,0.41294197438054486,-0.0013350410517216794,5.699868105091832,5.44450517131063,10894.275,0.0,8.0,0.0,10446.247645056077,1.0,1.0,1.0
17.00999999999986,0.062045031767275834,0.0630458933873424,0.062045031767275834,0.024864513558364183,0.7297943426909047,0.9998475737876125,49.99237868938062,1.0499576928301322,-29.063661956605205,1.06220942629847,0.31830724556424206,-50.90208034944438,0.41227214300868464,-0.0012221788723443105,5.699834758138324,5.429363279761794,11023.871000000001,0.0,8.0,0.0,10644.185647258342,1.0,1.0,1.0
17.01999999999986,0.06263300138136593,0.06378800030858883,0.06263300138136593,0.024795628431451396,0.7284244895036354,0.9998466737736528,49.99233368868264,1.0498602889876514,-29.062540813720506,1.0620882681106576,0.3208168377143182,-50.66053915420073,0.41163064265739946,-0.0010889236673176277,5.69974443973108,5.419455049348744,11153.467,0.0,8.0,0.0,10849.29363438069,1.0,1.0,1.0
17.029999999999863,0.06322873749838535,0.06452989748873393,0.06322873749838535,0.024715253187940257,0.7275868545698736,0.9998463357676014,49.99231678838007,1.049787510221,-29.05795989265145,1.061986136187155,0.3233393959567246,-50.40781206521818,0.41101551664775193,-0.000941908534968883,5.699595965569076,5.414883505285393,11283.064,0.0,8.0,0.0,11057.58050055129,1.0,1.0,1.0
17.039999999999864,0.06383399256799174,0.06527156130827065,0.06383399256799174,0.024630156312811596,0.7272995829763795,0.9998465369431385,49.992326847156924,1.0497394523283168,-29.050164946682983,1.061906374555704,0.3258948042962498,-50.14912474451035,0.41041880055458846,-0.0007876105412140006,5.699388865652232,5.415604797730988,11412.66,0.0,8.0,0.0,11265.14498261201,1.0,1.0,1.0
17.049999999999866,0.0644514969097732,0.06601299004218962,0.0644514969097732,0.02454617404358455,0.7275512609336274,0.9998472621586102,49.99236310793051,1.0497136583692845,-29.039492918103694,1.061849377661955,0.32850604720002313,-49.88868957641479,0.40982994897845965,-0.0006315386005974004,5.69912381272122,5.4213386803968255,11542.256,0.0,8.0,0.0,11468.266314371915,1.0,1.0,1.0
17.059999999999867,0.06508404188463889,0.06675404382629244,0.06508404188463889,0.024468256214314445,0.7283015262456785,0.9998485054358989,49.99242527179494,1.0497055562562037,-29.026356963284094,1.0618130314231806,0.33119520688316345,-49.6300386889277,0.4092371664647827,-0.0004783682197225074,5.698802429127175,5.431611328455161,11671.828,0.0,8.0,0.0,11663.581796678987,1.0,1.0,1.0
17.06999999999987,0.06573415704821307,0.06721191477957969,0.06573415704821307,0.024400979652329,0.7294836320724908,0.9998502712623553,49.99251356311776,1.0497084598828859,-29.011239536219946,1.0617929538151603,0.3339829890119922,-49.376518231912996,0.40862727146908057,-0.000332486606552951,5.698427193826702,5.4457659687373345,11751.927,0.0,8.0,0.0,11848.211362857766,1.0,1.0,1.0
17.07999999999987,0.06633763148945784,0.06766953744010476,0.06633763148945784,0.024351433861617963,0.7310494478913017,0.9998525464871445,49.99262732435722,1.0497136259893574,-28.9989198093304,1.0617829819130786,0.33659623154261514,-49.15626056718054,0.40805201059185026,-0.00020906019105751232,5.698001290920871,5.462993766909524,11832.022,0.0,8.0,0.0,12019.871491075617,1.0,1.0,1.0
17.089999999999872,0.06690869832245085,0.06812694759706282,0.06690869832245085,0.02432173357602807,0.7329611333326324,0.9998553084357462,49.99276542178731,1.0497119802688726,-28.988857376462544,1.06177534578461,0.3391032025802344,-48.96538200357066,0.4074859542000993,-0.00010885485285772219,5.697529787480417,5.485811709892297,11912.117,0.0,8.0,0.0,12174.540883224352,1.0,1.0,1.0
17.099999999999874,0.06745735788458548,0.06858416155494314,0.06745735788458548,0.024310950962219642,0.7351504737053761,0.9998585527616395,49.99292763808197,1.0496953916405998,-28.980694330369744,1.0617617058053512,0.3415484915729427,-48.79934518249252,0.4069118056981803,-3.0044130909429034e-05,5.697016834984474,5.50993710557996,11992.212,0.0,8.0,0.0,12311.156608835636,1.0,1.0,1.0
17.109999999999875,0.06798883333546037,0.06904117556616864,0.06798883333546037,0.024315346885533468,0.7375281850274655,0.9998622857149005,49.99311428574503,1.049658042218009,-28.97412681479585,1.0617346051573162,0.34395047755230906,-48.65307479696037,0.4063220379964805,3.150380440909099e-05,5.696467548615004,5.536203772385768,12072.303,0.0,8.0,0.0,12428.082591788756,1.0,1.0,1.0
17.119999999999877,0.06850407285102693,0.06904000318550656,0.06850407285102693,0.02432895810622383,0.7399940346745281,0.9998665157415957,49.99332578707978,1.0495974299370596,-28.96880426558871,1.0616887437165272,0.3463041290070195,-48.52110311003577,0.40571876877072927,8.170730144744804e-05,5.695887932682619,5.5633247897173845,12072.303,0.0,8.0,0.0,12524.698830640642,1.0,1.0,1.0
17.129999999999878,0.06889489746668898,0.0690387143710297,0.06889489746668898,0.024350793125990814,0.7425116984523934,0.999871200303958,49.9935600151979,1.0495136089191908,-28.971194695997404,1.0616221053932826,0.3481215631199873,-48.437069393424984,0.4052147803047085,0.00010761125965306042,5.695283375438252,5.590494320957109,12072.303,0.0,8.0,0.0,12600.995737184952,1.0,1.0,1.0
17.13999999999988,0.0691816305150827,0.06903733414447924,0.0691816305150827,0.024375162711095667,0.7450923149244809,0.9998762571098094,49.993812855490475,1.0494095502930298,-28.97908947058759,1.0615351858405022,0.34948302106323187,-48.38827322758239,0.40479698068433767,0.0001172858949001612,5.694661728184942,5.622384744815572,12072.303,0.0,8.0,0.0,12653.651467458782,1.0,1.0,1.0
17.14999999999988,0.06938055921579676,0.06903588774775442,0.06938055921579676,0.024394967633144082,0.7477219973543823,0.9998816115359499,49.994080576797494,1.04929149863097,-28.990604800036554,1.0614309932799346,0.3504478224867916,-48.36283984086505,0.40446092704051495,0.00011988653561652383,5.694028439557102,5.652800354744952,12072.303,0.0,8.0,0.0,12683.615106123687,1.0,1.0,1.0
17.159999999999883,0.0695041317935741,0.0690344005136821,0.0695041317935741,0.02440284232832907,0.7503678116741782,0.9998871896983567,49.99435948491783,1.0491688949981912,-29.004088722080958,1.0613155145870752,0.3510568249120939,-48.350220166012335,0.4042094667362668,0.00012450069263998404,5.693389961756622,5.683901063448893,12072.303,0.0,8.0,0.0,12690.30304040056,1.0,1.0,1.0
17.169999999999884,0.06956228518022302,0.06857491421035043,0.06956228518022302,0.024392616786451226,0.7529835613252781,0.9998929136645398,49.99464568322699,1.0490535261163623,-29.018079448241767,1.0611975882275617,0.3513408340015788,-48.341738073979045,0.4040491913977372,0.00013882005563040263,5.692753412501912,5.7143953699383285,11992.212,0.0,8.0,0.0,12674.194244046284,1.0,1.0,1.0
17.179999999999886,0.0694575042683505,0.06811543368312023,0.0694575042683505,0.02436595296488688,0.7555800463090714,0.9998986536842511,49.99493268421256,1.0489575432646996,-29.038222193795768,1.0610885473035825,0.3508596132395563,-48.369283948225906,0.40409083547746516,0.00014887299037416764,5.692124762633106,5.743694316625773,11912.117,0.0,8.0,0.0,12636.22676886917,1.0,1.0,1.0
17.189999999999888,0.06922233889147962,0.0676560051946348,0.06922233889147962,0.024322889462691823,0.7582046923204453,0.9999042452753928,49.99521226376964,1.0488922405970469,-29.061802608048946,1.0610000530491444,0.3497557323192553,-48.42192191198266,0.40431150491133355,0.00015924623453216456,5.6915122883819835,5.776583983450327,11832.022,0.0,8.0,0.0,12573.907957556485,1.0,1.0,1.0
17.19999999999989,0.06888761102938343,0.06719665138772274,0.06888761102938343,0.024266099575103096,0.7608651394859712,0.9999095452472727,49.995477262363636,1.0488661719500187,-29.086828364255815,1.0609423006031458,0.34816935145220185,-48.49196520922351,0.4046850981203606,0.00017168066457983952,5.690921549816857,5.806901735122926,11751.927,0.0,8.0,0.0,12489.009773970833,1.0,1.0,1.0
17.20999999999989,0.06848158582651913,0.06673737136070895,0.06848158582651913,0.02420062400810318,0.7635322410140103,0.999914434528839,49.99572172644195,1.0488841299221505,-29.111961145949188,1.0609228642821855,0.34623430593559157,-48.574797753779244,0.4051824034000209,0.00018513275740447092,5.690358730762703,5.836696260831324,11671.828,0.0,8.0,0.0,12381.847278432453,1.0,1.0,1.0
17.219999999999892,0.06802921422678752,0.06599533648603816,0.06802921422678752,0.024132672458619192,0.7661456781960447,0.9999188201410947,49.99594100705473,1.0489469825193067,-29.13642915752942,1.0609459484011385,0.34407278791165957,-48.66805253620435,0.4057728088606844,0.00019681781167880594,5.689830613782813,5.864496947935287,11542.256,0.0,8.0,0.0,12253.931223584923,1.0,1.0,1.0
