t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
17.229999999999894,0.06748585844080549,0.06525331066711598,0.06748585844080549,0.02407204311715516,0.768662296068492,0.9999226070541176,49.99613035270588,1.0490515049014566,-29.164200351067077,1.0610124113586499,0.34150168431958366,-48.79539529481166,0.40649051404403425,0.00019144008127940988,5.689342272055332,5.889509231655016,11412.66,0.0,8.0,0.0,12107.385016163827,1.0,1.0,1.0
17.239999999999895,0.06688279043818676,0.06451144717644884,0.06688279043818676,0.02402455667482407,0.7710507668117725,0.9999257064856946,49.99628532428473,1.0491915912398557,-29.19429853252762,1.0611194807597792,0.33867397961154105,-48.952782823222975,0.4072921338338745,0.0001672441536258516,5.688899996725624,5.914228173835321,11283.064,0.0,8.0,0.0,11942.520293435282,1.0,1.0,1.0
17.249999999999897,0.06624512376851753,0.06376975401037722,0.06624512376851753,0.02399392087834973,0.7732533347047297,0.9999280642712798,49.99640321356399,1.049359324456505,-29.22626810047704,1.0612614849710342,0.3357121953046145,-49.136606804152194,0.40814082483810576,0.00012363562835092119,5.688507770741975,5.9344789608262,11153.467,0.0,8.0,0.0,11762.573340891458,1.0,1.0,1.0
17.2599999999999,0.065592661592697,0.0630282536062273,0.065592661592697,0.023983639092362813,0.77519587712169,0.9999296566688607,49.99648283344303,1.0495446699753248,-29.260060949311054,1.0614304724102532,0.33271525289309617,-49.34475544511447,0.409003355356515,5.9391092274112614e-05,5.68816937010594,5.951293175486703,11023.871000000001,0.0,8.0,0.0,11570.049831662,1.0,1.0,1.0
17.2699999999999,0.06494016976598961,0.062286948059246866,0.06494016976598961,0.02399670769197847,0.7767978682965822,0.999930487174896,49.9965243587448,1.0497359153723642,-29.295917778126153,1.061616507992027,0.3297590524233763,-49.57620993546862,0.40985052850934733,-2.6973814990864306e-05,5.68788828779334,5.963634665601576,10894.275,0.0,8.0,0.0,11368.287451394872,1.0,1.0,1.0
17.2799999999999,0.06429742767222237,0.06154583579477481,0.06429742767222237,0.024034722356910492,0.7779822684233745,0.9999305823557184,49.99652911778592,1.049920674558887,-29.33424711389779,1.0618082445500094,0.3268949328567434,-49.830259141164255,0.4106589249504576,-0.00013625088631513856,5.687666315978703,5.971059312233927,10764.678,0.0,8.0,0.0,11160.965785599765,1.0,1.0,1.0
17.289999999999903,0.06366923105937854,0.06080492832199424,0.06366923105937854,0.02409692229421649,0.7786849685502393,0.9999299860718636,49.996499303593176,1.050087317451794,-29.375503415520377,1.061993885840573,0.32414765083812647,-50.1056765915559,0.41141316239191233,-0.0002675127994886499,5.6875045699624645,5.973228591221449,10635.082,0.0,8.0,0.0,10951.958347337584,1.0,1.0,1.0
17.299999999999905,0.06305525206740493,0.060064215685740885,0.06305525206740493,0.02417911881177951,0.77886371556737,0.999928750925678,49.9964375462839,1.0502270502925375,-29.42005402738397,1.062162735795766,0.32151226029530583,-50.399836692743946,0.41210903241651586,-0.00041696868099209625,5.687402993477593,5.970052391305237,10505.486,0.0,8.0,0.0,10745.23438312248,1.0,1.0,1.0
17.309999999999906,0.06245149740860564,0.05932382652445422,0.06245149740860564,0.024275087056524595,0.7785049457814557,0.9999269294724822,49.99634647362411,1.0503346071432835,-29.468108425547797,1.062306568634916,0.3189626538529085,-50.709363969417986,0.4127513786772047,-0.0005791234581539167,5.687360503154542,5.961717362949798,10375.914,0.0,8.0,0.0,10544.619546466947,1.0,1.0,1.0
17.319999999999908,0.061852056396560516,0.05886647351997002,0.061852056396560516,0.024378024316458607,0.7776271736296144,0.9999245677915846,49.99622838957923,1.0504081909803096,-29.519692662934315,1.0624202900978135,0.31646181705484316,-51.030799327398654,0.41335088959031074,-0.0007480053912247697,5.687375012242514,5.948642721164906,10295.815,0.0,8.0,0.0,10353.631215849944,1.0,1.0,1.0
17.32999999999991,0.061316242932117765,0.05840930809001867,0.061316242932117765,0.024477801368528364,0.7762403152610236,0.9999217301581992,49.99608650790996,1.0504499092479238,-29.57040138207263,1.0625019373227977,0.31425365665312827,-51.33257353075967,0.4138570533696171,-0.0009067955381344773,5.687443562094097,5.931471264216767,10215.72,0.0,8.0,0.0,10175.309921923763,1.0,1.0,1.0
17.33999999999991,0.060823807808938646,0.05795229001848536,0.060823807808938646,0.024568779897675523,0.7743571628929626,0.9999184878369446,49.99592439184723,1.050464103687627,-29.620978261781396,1.0625528336889998,0.31223570369160636,-51.616415984527606,0.4143002015684149,-0.001052259331337178,5.687561110276104,5.907625779178516,10135.625,0.0,8.0,0.0,10014.477267083348,1.0,1.0,1.0
17.349999999999913,0.060357498217061316,0.05749539875881162,0.060357498217061316,0.02464683689721321,0.7720363228202312,0.9999148874753288,49.995744373766435,1.050457013649597,-29.67178852998364,1.062576946309635,0.3103211893935853,-51.884317667434175,0.41470800591261164,-0.001182177573299522,5.687723340450333,5.881434969439145,10055.53,0.0,8.0,0.0,9872.96298531592,1.0,1.0,1.0
17.359999999999914,0.059903275904183546,0.057038634074464696,0.059903275904183546,0.02470819446800719,0.76937484317564,0.9999109527716465,49.99554763858233,1.050436894204324,-29.72289899346409,1.0625804450674536,0.30843784886331216,-52.137487825363344,0.4151064263762192,-0.001294183358625139,5.687924807613075,5.852236810187937,9975.439,0.0,8.0,0.0,9753.044057763822,1.0,1.0,1.0
17.369999999999916,0.059450967790749064,0.057039911481676905,0.059450967790749064,0.02475025329375646,0.7664986443332458,0.9999066867737081,49.9953343386854,1.0504131952443494,-29.774180679173956,1.062571294318302,0.30653245702068677,-52.376812368959854,0.4155174684430939,-0.0013865613863398886,5.688159069147667,5.821626083703618,9975.439,0.0,8.0,0.0,9655.755820774793,1.0,1.0,1.0
17.379999999999917,0.059101098647003684,0.057041264128059155,0.059101098647003684,0.024766327018680458,0.7634854213556854,0.9999021224411396,49.99510612205698,1.0503968788160951,-29.81852027929311,1.062558404409862,0.3050299553743527,-52.55465079444795,0.41585267426444983,-0.0014413693572514017,5.688420237847908,5.790781208478572,9975.439,0.0,8.0,0.0,9581.248019045766,1.0,1.0,1.0
17.38999999999992,0.0588289019482573,0.057042667854550914,0.0588289019482573,0.024758389409699946,0.7603759509696103,0.9998973134981519,49.994865674907594,1.0503968547380826,-29.857393182083598,1.0625511809376638,0.3038207133601774,-52.68138859007536,0.4161444825677656,-0.0014631824394071829,5.688699964394394,5.755411370160136,9975.439,0.0,8.0,0.0,9532.698724035454,1.0,1.0,1.0
17.39999999999992,0.058617452574268904,0.05704409812033198,0.058617452574268904,0.02473312917552806,0.7572395773166292,0.9998922927581153,49.99461463790576,1.0504180866846533,-29.891985969203002,1.0625574849827253,0.3028403676920361,-52.76888003018219,0.41640908339493793,-0.0014604257577055437,5.688992368479934,5.722056535426151,9975.439,0.0,8.0,0.0,9508.759008294634,1.0,1.0,1.0
17.409999999999922,0.058456386254907955,0.0570455305313666,0.058456386254907955,0.024699053034322994,0.7541616476935279,0.9998870845370756,49.99435422685378,1.050461339570086,-29.92334176006681,1.062581983927445,0.3020585376185242,-52.828422396607415,0.41665016039855957,-0.001442697381465673,5.689290779796053,5.688828241983984,9975.439,0.0,8.0,0.0,9509.412044986411,1.0,1.0,1.0
17.419999999999924,0.0583397763276648,0.05750496108591424,0.0583397763276648,0.024664386919709326,0.7512325670680964,0.999881713356498,49.9940856678249,1.050523749087865,-29.9524378974213,1.0626256850847027,0.3014651363592566,-52.869687488100894,0.41686357307143307,-0.0014189268277388983,5.689587795803337,5.657234020860875,10055.53,0.0,8.0,0.0,9533.420981600948,1.0,1.0,1.0
17.429999999999925,0.05837076072994741,0.05796439283288345,0.05837076072994741,0.024630009373723456,0.7484736014354009,0.9998762550927383,49.99381275463691,1.0506012497623372,-29.973319131267953,1.0626862701747986,0.30151508123423115,-52.85102117607429,0.41693673925436037,-0.0013790314189882705,5.689877598530671,5.627977608295096,10135.625,0.0,8.0,0.0,9579.00696867977,1.0,1.0,1.0
17.439999999999927,0.05852445415362571,0.05842378075206902,0.05852445415362571,0.024602180990874977,0.7458538499749059,0.9998708249638443,49.993541248192216,1.0506864535339249,-29.98858832266658,1.0627591114528063,0.3021132809704242,-52.789225429086784,0.416882880555855,-0.0013321265529224165,5.690152161871223,5.596272471995446,10215.72,0.0,8.0,0.0,9647.822310726684,1.0,1.0,1.0
17.44999999999993,0.058780039204035364,0.05888310345121743,0.058780039204035364,0.024587625238114835,0.7433633938035026,0.9998655297686678,49.993276488433395,1.0507691364826168,-30.0004152376111,1.062837057379538,0.30318428664034713,-52.6999193163736,0.4167078744365065,-0.0012873651211968069,5.690406377162491,5.5681263993016685,10295.815,0.0,8.0,0.0,9737.367272086045,1.0,1.0,1.0
17.45999999999993,0.0591198463688391,0.059342363123800555,0.0591198463688391,0.02459151832039812,0.7410089618360596,0.9998604725411617,49.993023627058086,1.0508374080116027,-30.010598663781433,1.062910615988961,0.3046639435658645,-52.59597776821489,0.41641416198732617,-0.001252043752649071,5.690634637154263,5.541180365076549,10375.914,0.0,8.0,0.0,9846.826169169994,1.0,1.0,1.0
17.46999999999993,0.05952798401745357,0.060084470024203356,0.05952798401745357,0.024616235875399167,0.7388102609928411,0.9998557539164956,49.99278769582478,1.0508792499885808,-30.0205879846231,1.0629688607033108,0.30649060229206954,-52.48684505101951,0.4160047908160811,-0.0012304823094909049,5.690830816634876,5.516526443907542,10505.486,0.0,8.0,0.0,9974.46818180846,1.0,1.0,1.0
17.479999999999933,0.06005439211735476,0.060826598065122875,0.06005439211735476,0.024656295155478434,0.736757193820514,0.9998514977062001,49.992574885310006,1.0508857534356761,-30.027194887466123,1.0630010405205073,0.30887703348327544,-52.34858400093255,0.4154242791805882,-0.0012118144202396715,5.690990512938619,5.494548880269539,10635.082,0.0,8.0,0.0,10118.255418124105,1.0,1.0,1.0
17.489999999999934,0.06066859073999362,0.06156858978686637,0.06066859073999362,0.02470643279137175,0.7348229757733203,0.9998478357520447,49.99239178760224,1.0508512713315439,-30.032118723542,1.0629987237677274,0.3116824475846418,-52.19004000102451,0.4147041201932349,-0.0011940455706479424,5.69110805698791,5.472396973668586,10764.678,0.0,8.0,0.0,10278.227077376876,1.0,1.0,1.0
17.499999999999936,0.06134270260898339,0.0623104312290863,0.06134270260898339,0.024760596013875754,0.733010177720977,0.9998448717797498,49.99224358898749,1.050773760100525,-30.036419798690915,1.0629566894098397,0.31477494046622373,-52.01757626448592,0.4138772126149137,-0.001174071431437689,5.691179981219879,5.453960692515491,10894.275,0.0,8.0,0.0,10451.708769523842,1.0,1.0,1.0
17.509999999999938,0.06205247992445761,0.0630520918669589,0.06205247992445761,0.02481245645764602,0.7313462486525093,0.9998426809304368,49.99213404652184,1.0506547231686987,-30.040617701541237,1.0628731243879366,0.3180369116680013,-51.83523271637231,0.41297624571817804,-0.0011481015380524371,5.691202861608745,5.438000366219674,11023.871000000001,0.0,8.0,0.0,10636.908776585715,1.0,1.0,1.0
17.51999999999994,0.06277781297974223,0.06379355921547628,0.06277781297974223,0.024856051285406328,0.7298770735669265,0.9998413106005374,49.99206553002687,1.0504988114850253,-30.044798428849802,1.0627495385560475,0.3213685554367206,-51.645237735817815,0.41203219353513354,-0.001112252781450892,5.691173357210519,5.425409392261165,11153.467,0.0,8.0,0.0,10831.305513241794,1.0,1.0,1.0
17.52999999999994,0.06350287385648787,0.06453482212799945,0.06350287385648787,0.024886219856667245,0.7286593511088291,0.9998407825452074,49.99203912726037,1.050313222526548,-30.04872064584992,1.0625903809283497,0.32468944711622383,-51.44849830404502,0.4110731954047674,-0.0010629698638700913,5.6910896190852425,5.416596853214946,11283.064,0.0,8.0,0.0,11032.060186915147,1.0,1.0,1.0
17.539999999999942,0.06421528954538344,0.06527585420868255,0.06421528954538344,0.024897812461482413,0.7277530924141329,0.9998410945864966,49.99205472932483,1.0501078489765039,-30.05188650576661,1.062402800548624,0.32793347953771695,-51.24439661316242,0.4101262972750803,-0.0009963102015027054,5.690950275867117,5.411972480277689,11412.66,0.0,8.0,0.0,11236.087961044195,1.0,1.0,1.0
17.549999999999944,0.06490569468775327,0.06601664875629519,0.06490569468775327,0.024885699448539068,0.7272149475932458,0.9998422212266177,49.99211106133089,1.0498952424857124,-30.053605730511254,1.0621966110997352,0.33104697387083565,-51.03108829630054,0.40921788317006275,-0.0009079838645435351,5.690754967099805,5.411849498632338,11542.256,0.0,8.0,0.0,11440.045796950455,1.0,1.0,1.0
17.559999999999945,0.06556825616569402,0.06675705924016903,0.06556825616569402,0.02484626471163014,0.7270917558678075,0.9998441153943249,49.99220576971625,1.0496894935723509,-30.053087721515826,1.061983906377376,0.33399397849996,-50.806659759921864,0.40837069847737173,-0.0007947795816832109,5.690504264663564,5.416410257697525,11671.828,0.0,8.0,0.0,11640.464370759251,1.0,1.0,1.0
17.569999999999947,0.06620132488742123,0.06721426029227709,0.06620132488742123,0.02477891872897588,0.7274140239708865,0.9998467130017145,49.99233565008572,1.0495043978659961,-30.04955703413387,1.061777984511525,0.33676230850750866,-50.570251776178175,0.4076000500660928,-0.0006560109027678521,5.690199690232539,5.425641211884342,11751.927,0.0,8.0,0.0,11833.881812538968,1.0,1.0,1.0
17.57999999999995,0.06674255253493522,0.06767119448530085,0.06674255253493522,0.024691116693106113,0.7282297091969512,0.9998499132933754,49.992495664668766,1.0493501549583548,-30.04666129353855,1.0615915581138744,0.3390828592563164,-50.34839568855517,0.406973293805386,-0.0005066276738761449,5.689843674120896,5.439301690868241,11832.022,0.0,8.0,0.0,12017.012909718891,1.0,1.0,1.0
17.58999999999995,0.06721339348426002,0.06812789085572071,0.06721339348426002,0.02459007153173203,0.7295845159454181,0.9998535983353918,49.99267991676959,1.04923291309668,-30.042985463115908,1.0614344060787888,0.3410602513858331,-50.13807051901665,0.4064672120970836,-0.0003512126506505231,5.689440798370774,5.460279859128341,11912.117,0.0,8.0,0.0,12184.558782112894,1.0,1.0,1.0
17.59999999999995,0.06763504052949462,0.06858436062840123,0.06763504052949462,0.02448313742880518,0.7314719652414866,0.9998576716197705,49.992883580988526,1.049154846440594,-30.03763446328939,1.0613124635592255,0.342799659795769,-49.93733078858383,0.4060550174689609,-0.00019452621127248864,5.6889950611075095,5.484497787534542,11992.212,0.0,8.0,0.0,12334.028170103493,1.0,1.0,1.0
17.609999999999953,0.06802657321605782,0.06904059725147445,0.06802657321605782,0.024377169139320948,0.7338362310005095,0.9998620598857426,49.99310299428713,1.0491145696394248,-30.03015615597677,1.0612278946526286,0.34439730251760253,-49.74518245506735,0.40570924093309413,-4.111995663526037e-05,5.688511776348829,5.512785946736403,12072.303,0.0,8.0,0.0,12462.361079183349,1.0,1.0,1.0
17.619999999999955,0.0684037802492181,0.06903862325974147,0.0684037802492181,0.024277801212954052,0.736579032404606,0.9998667125830264,49.99333562915132,1.0491079560998746,-30.02044411309222,1.0611795351928484,0.34593368542240516,-49.56118474196548,0.40540437947595986,0.00010522834963418767,5.687997464176731,5.543641035442674,12072.303,0.0,8.0,0.0,12567.674460347887,1.0,1.0,1.0
17.629999999999956,0.06867225157273654,0.06903651288064999,0.06867225157273654,0.024194826462076154,0.7396351388170997,0.9998715531664437,49.99357765832219,1.0491282647512548,-30.015552954500304,1.0611640035411252,0.34700144803359745,-49.424095574856175,0.40522258405785316,0.00022246067715424138,5.687458298643924,5.575867928212753,12072.303,0.0,8.0,0.0,12648.983614884684,1.0,1.0,1.0
17.639999999999958,0.06886428301280391,0.06903429642967934,0.06886428301280391,0.024132624171427343,0.7429596564019865,0.9998764924452539,49.99382462226269,1.0491668379789756,-30.014132620119387,1.0611752943535364,0.3477538296101483,-49.326504881345016,0.4051180910868529,0.000309943326803919,5.686903109362652,5.613636892045495,12072.303,0.0,8.0,0.0,12702.36406099494,1.0,1.0,1.0
17.64999999999996,0.06900600321155695,0.06903200624960613,0.06900600321155695,0.024093568023536946,0.7464610611874104,0.9998814775842246,49.99407387921123,1.0492137608506318,-30.01538169442501,1.0612051227679449,0.34831431309454236,-49.262120152386174,0.40505222433489874,0.0003682986273250942,5.686338399319023,5.6501403908898435,12072.303,0.0,8.0,0.0,12728.61368280633,1.0,1.0,1.0
17.65999999999996,0.06911672535579609,0.06902967584339192,0.06911672535579609,0.02407818995609992,0.7500142422199338,0.9998864855535923,49.99432427767962,1.049258788191163,-30.018870531337924,1.0612439039045456,0.3487734253168365,-49.225671691695595,0.4049947673435666,0.00039914131052300184,5.685771731915222,5.686877662161868,12072.303,0.0,8.0,0.0,12727.483734729638,1.0,1.0,1.0
17.669999999999963,0.06920893246123948,0.06856939223707519,0.06920893246123948,0.024084746716433587,0.7534752023307949,0.9998915153482211,49.99457576741106,1.049292639964243,-30.024373418210008,1.061281823712427,0.34918739135463495,-49.21229824591095,0.4049255945722125,0.0004055192750760644,5.685210907972123,5.721926592726402,11992.212,0.0,8.0,0.0,12700.25283877525,1.0,1.0,1.0
17.679999999999964,0.06918202993142895,0.06810914193555336,0.06918202993142895,0.024114077359577994,0.75676213121675,0.9998965319165537,49.99482659582768,1.0493081353838043,-30.038617917135376,1.0613106982957785,0.34910714327539205,-49.25512110602986,0.4049410596005178,0.00037339440344511324,5.684662596419144,5.754182861582884,11912.117,0.0,8.0,0.0,12649.040413628341,1.0,1.0,1.0
17.689999999999966,0.06906012173102853,0.06764897690726138,0.06906012173102853,0.02416011088709686,0.7598458038467212,0.9999014719141815,49.99507359570908,1.0493015673604058,-30.05968663545148,1.0613243337290463,0.34863321891395826,-49.341652715745006,0.4050183386095438,0.0003118088464874151,5.684135342982302,5.788111261954121,11832.022,0.0,8.0,0.0,12572.774117417426,1.0,1.0,1.0
17.699999999999967,0.0688607930896044,0.06718892319090777,0.0688607930896044,0.024214647417339606,0.7626827304367837,0.9999062863890129,49.99531431945064,1.0492731586176813,-30.08598011533721,1.061319312149521,0.34783236316752425,-49.46001846262189,0.4051470694968294,0.00023123170184941142,5.6836346411199505,5.817430224845432,11751.927,0.0,8.0,0.0,12474.73397378327,1.0,1.0,1.0
17.70999999999997,0.0685965199642638,0.06672898062358207,0.0685965199642638,0.02426961789974452,0.7652244654207802,0.9999109318885688,49.99554659442844,1.0492265157884137,-30.11611310298265,1.0612955461506266,0.346747306538572,-49.600018033877404,0.4053252761210129,0.00014145721110178557,5.683166264244998,5.8443251567742776,11671.828,0.0,8.0,0.0,12356.642009095605,1.0,1.0,1.0
17.71999999999997,0.0682760902804749,0.06598635709301863,0.0682760902804749,0.024317762970767518,0.7674251421758905,0.999915364670654,49.9957682335327,1.0491680970854154,-30.148849282083674,1.0612560954481811,0.3454042867886296,-49.75312462578623,0.4055567606522907,5.1089637482040935e-05,5.682736275856292,5.867648948969674,11542.256,0.0,8.0,0.0,12221.175420459296,1.0,1.0,1.0
17.729999999999972,0.06783962493428318,0.06524377927402596,0.06783962493428318,0.024355580528786773,0.7692882184050777,0.9999195070461491,49.995975352307454,1.0491068765290517,-30.18730944766711,1.0612072949786415,0.3435264191523078,-49.93631170683983,0.40591531539225834,-4.36104560012987e-05,5.6823487954121354,5.887104212426316,11412.66,0.0,8.0,0.0,12071.25532536884,1.0,1.0,1.0
17.739999999999974,0.06730593717706822,0.06450139387598533,0.06730593717706822,0.024377675290266913,0.7708560922476665,0.9999232533702167,49.996162668510834,1.0490540219579148,-30.229392479002968,1.061157904977701,0.341186608811038,-50.13937658365613,0.4063972178720777,-0.0001343149135045272,5.682009045220977,5.905826788957439,11283.064,0.0,8.0,0.0,11907.518076981798,1.0,1.0,1.0
17.749999999999975,0.06669198687524766,0.06375920128609158,0.06669198687524766,0.024380039538438158,0.7721635091714412,0.9999265006302107,49.99632503151054,1.0490217994656341,-30.27336790024184,1.06111840353397,0.338451034261397,-50.35384702797385,0.40700042390651325,-0.00021427675376677578,5.681719930495317,5.920317986758805,11153.467,0.0,8.0,0.0,11733.025199765394,1.0,1.0,1.0
17.759999999999977,0.06601428041574633,0.06301721613485328,0.06601428041574633,0.02436224788133092,0.7732374838380166,0.9999291493539793,49.99645746769896,1.0490213506997679,-30.317892647984934,1.0610998564711587,0.33538981764767306,-50.5742286816538,0.40771897035503984,-0.0002804171115708808,5.6814842571235395,5.932260074759663,11023.871000000001,0.0,8.0,0.0,11549.626109800238,1.0,1.0,1.0
17.76999999999998,0.06529005939366236,0.0622754333923211,0.06529005939366236,0.024328451449168367,0.7740958800340011,0.9999311091586457,49.99655545793228,1.049060226178736,-30.36205481513743,1.06111197050239,0.33208498070752657,-50.79850819752047,0.40853846977486363,-0.0003342614185831219,5.681304773461479,5.941186238326307,10894.275,0.0,8.0,0.0,11359.582088353574,1.0,1.0,1.0
17.77999999999998,0.06453669908590424,0.06153384581675473,0.06453669908590424,0.024285623635773836,0.774746149465302,0.9999323055212015,49.996615276060076,1.049141492359186,-30.405375182197922,1.0611613640835664,0.328625318297597,-51.027054630853435,0.4094374899617109,-0.00038032718489416136,5.681182820286934,5.947032005600888,10764.678,0.0,8.0,0.0,11165.215460336307,1.0,1.0,1.0
17.78999999999998,0.0637706757544394,0.0607924613034009,0.0637706757544394,0.024241761750797838,0.7751856186903202,0.9999326846360227,49.99663423180113,1.0492637544878765,-30.447773048636407,1.06125071532456,0.32509883790896615,-51.26155500495203,0.4103902960562519,-0.0004244833341734938,5.6811194115971,5.949657180178796,10635.082,0.0,8.0,0.0,10968.896486937874,1.0,1.0,1.0
17.799999999999983,0.06300654198458899,0.06005126869954514,0.06300654198458899,0.024204485257159628,0.7754034965934035,0.9999322158101686,49.99661079050843,1.0494217646152375,-30.48950419453396,1.061378678121367,0.321585613070921,-51.504196946649365,0.4113697821820339,-0.0004726680453886894,5.681114755925402,5.948945433901932,10505.486,0.0,8.0,0.0,10773.111620419591,1.0,1.0,1.0
17.809999999999985,0.062256070660343575,0.05931039790697104,0.062256070660343575,0.024180044184779762,0.7753843732234281,0.9999308913717145,49.996544568585726,1.049607419378303,-30.531079117311766,1.0615403833053438,0.31815191171763185,-51.75707824040749,0.41235022851765346,-0.0005299647466327966,5.68116835706197,5.944817970503849,10375.914,0.0,8.0,0.0,10580.399828206722,1.0,1.0,1.0
17.819999999999986,0.061528295341692206,0.05885249807105763,0.061528295341692206,0.024173602496221257,0.7751124324778702,0.9999287250872047,49.99643625436023,1.0498103409726078,-30.57318937314083,1.0617281496009237,0.31485062263820685,-52.02235531704652,0.4133075588705657,-0.0006008398251214891,5.6812789979673175,5.937272527448416,10295.815,0.0,8.0,0.0,10393.304409526472,1.0,1.0,1.0
17.829999999999988,0.06089588063318113,0.05839478686076884,0.06089588063318113,0.024186443845208343,0.7745343969567045,0.9999257801943252,49.99628900971626,1.0500185864187166,-30.61240638076793,1.0619317195017737,0.31200980978578247,-52.274244621337914,0.41415337724148116,-0.0006788390787510826,5.681444751642397,5.926381735563217,10215.72,0.0,8.0,0.0,10214.3141158239,1.0,1.0,1.0
17.83999999999999,0.06034877208758962,0.057937230686219005,0.06034877208758962,0.02422222836783397,0.7735774054307414,0.9999221589525015,49.99610794762507,1.050218443557263,-30.650671141071573,1.0621391130497173,0.3095945597658934,-52.519751044688164,0.4148815283650674,-0.0007695098506993389,5.681661665893064,5.908886772299293,10135.625,0.0,8.0,0.0,10048.201037313953,1.0,1.0,1.0
17.84999999999999,0.059875650131587355,0.057479816223210495,0.059875650131587355,0.02428299774562197,0.77220083425723,0.999917968381713,49.99589841908565,1.050395850463163,-30.689638862334323,1.0623372270889617,0.3075619682618164,-52.765004886531216,0.4154883797089217,-0.0008768578261112384,5.68192645371898,5.888437902601197,10055.53,0.0,8.0,0.0,9897.246239150734,1.0,1.0,1.0
17.859999999999992,0.05946302404498224,0.057022550258264214,0.05946302404498224,0.024366672242745503,0.7703997310904065,0.9999133152338329,49.99566576169164,1.05053910360305,-30.73060649913142,1.0625133098735478,0.3058517968880355,-53.01337299069388,0.41597865523041455,-0.0010008855589867752,5.682234521384373,5.86374359811027,9975.439,0.0,8.0,0.0,9764.643422333394,1.0,1.0,1.0
17.869999999999994,0.05909584708650492,0.057023220372888615,0.05909584708650492,0.024467814853488104,0.7682065953407903,0.9999082986880202,49.99541493440101,1.0506402608408645,-30.774478920710578,1.0626567202521573,0.30438997089642406,-53.26580023942985,0.41636542516680264,-0.0011382460336505015,5.6825800042201875,5.835917902218125,9975.439,0.0,8.0,0.0,9652.700387321069,1.0,1.0,1.0
17.879999999999995,0.05886522876187371,0.057023988796824104,0.05886522876187371,0.024573216756932813,0.7656244826868029,0.999903050385031,49.99515251925155,1.0506970755820415,-30.81488314991758,1.062760087590338,0.3035526941794903,-53.47291934929327,0.41656341117010653,-0.0012661093223548404,5.682957254226614,5.805836093674619,9975.439,0.0,8.0,0.0,9563.062874164982,1.0,1.0,1.0
17.889999999999997,0.058733300431507186,0.05702483436249218,0.058733300431507186,0.024675200089971573,0.7626463488934034,0.9998977149895167,49.994885749475834,1.050710759683849,-30.853654940210454,1.0628204660485485,0.3031571286101353,-53.642042510918145,0.4166203231368317,-0.0013811264690543794,5.6833577793822485,5.7691085847319306,9975.439,0.0,8.0,0.0,9500.476679002968,1.0,1.0,1.0
17.9,0.058667420569749745,0.05702573320916491,0.058667420569749745,0.024768092011813153,0.7593261495409138,0.9998923980549929,49.99461990274964,1.0506853704859054,-30.891908272896465,1.0628387531547832,0.3030470990946507,-53.78030762119926,0.41657934054492407,-0.0014811655832914052,5.683775195326096,5.732417631136833,9975.439,0.0,8.0,0.0,9465.055011547818,1.0,1.0,1.0
17.91,0.05864123175969853,0.05702665922811029,0.05864123175969853,0.02484769711570063,0.7557681106389794,0.9998871704463386,49.99435852231693,1.0506271401827147,-30.930205306508707,1.0628187807860878,0.3030966821686344,-53.89374440887358,0.4164778171973697,-0.0015647569804507645,5.684202015421805,5.694241307670462,9975.439,0.0,8.0,0.0,9457.972804281177,1.0,1.0,1.0
17.92,0.05863437407594524,0.057485449073910594,0.05863437407594524,0.02491056438346525,0.752113306133049,0.9998820733454276,49.994103667271375,1.0505441146492172,-30.96870116626197,1.0627666012960173,0.30320745747998085,-53.98670679620904,0.41634789096710695,-0.0016304422916895572,5.684629776597496,5.656600846776684,10055.53,0.0,8.0,0.0,9478.80402914133,1.0,1.0,1.0
17.930000000000003,0.058737564826004854,0.05840214217830844,0.058737564826004854,0.02494665139710545,0.748460319163511,0.9998771672381577,49.99385836190788,1.0504482851912025,-31.00033739947657,1.0626904150947134,0.3037543540315035,-54.01193623097108,0.41611539952571885,-0.0016580522448160061,5.68545787653418,5.582879294214501,10215.72,0.0,8.0,0.0,9601.354388369347,1.0,1.0,1.0
17.940000000000005,0.059022996040198325,0.058860904989855974,0.059022996040198325,0.0249466540616829,0.7448116518591079,0.9998725652415047,49.993628262075234,1.0503541781597368,-31.01951020762544,1.062601055353442,0.3050326538176125,-53.931341847099006,0.41572734872069106,-0.001629964368030928,5.685846471227277,5.558702656558781,10295.815,0.0,8.0,0.0,9694.817604901022,1.0,1.0,1.0
17.950000000000006,0.05933549807368418,0.05931961789475305,0.05933549807368418,0.024917326743278196,0.741222094894418,0.9998683262812008,49.99341631406004,1.0502734314822848,-31.035579006731762,1.0625112946371889,0.30637291178287673,-53.81504409463907,0.41535089001801934,-0.001569251125179895,5.686203373711411,5.518093522284377,10375.914,0.0,8.0,0.0,9817.79244378245,1.0,1.0,1.0
17.960000000000008,0.059662567660018144,0.06006107138543529,0.059662567660018144,0.02486512988763488,0.7378387177814594,0.9998644336313267,49.99322168156633,1.050214634153746,-31.048672579898444,1.0624325340204865,0.3077306723209302,-53.67322335014322,0.4150013354349646,-0.0014833727282194571,5.686527837627282,5.496350527562441,10505.486,0.0,8.0,0.0,9957.026100569783,1.0,1.0,1.0
17.97000000000001,0.060065830989917954,0.06080253668117272,0.060065830989917954,0.024794602840969685,0.7347647495801041,0.9998608918758115,49.99304459379058,1.0501831220518827,-31.054690788933865,1.0623729955963868,0.30938472632491587,-53.4850596387593,0.41461525846782893,-0.0013697805264545702,5.686815468473153,5.47327321314609,10635.082,0.0,8.0,0.0,10113.502207756708,1.0,1.0,1.0
17.98000000000001,0.06053207770951584,0.06154384806525925,0.06053207770951584,0.024714339658960922,0.7320593131127916,0.9998577277960443,49.992886389802216,1.0501797124507894,-31.05493692867935,1.062337426844573,0.31129413302617365,-53.26439428654598,0.4141993998862211,-0.0012382695294517027,5.687057030360897,5.453403796052261,10764.678,0.0,8.0,0.0,10284.610466452697,1.0,1.0,1.0
17.990000000000013,0.06105286253847766,0.06228498503999031,0.06105286253847766,0.024633202044826105,0.7297752766930389,0.9998549660899407,49.992748304497034,1.0502011510875822,-31.050598275090532,1.0623267415013042,0.31343993336367937,-53.023360143678495,0.4137513919911287,-0.001098516382545114,5.68725270230282,5.438900727973531,10894.275,0.0,8.0,0.0,10466.252934670327,1.0,1.0,1.0
18.000000000000014,0.061622372421984296,0.06302591284607603,0.061622372421984296,0.02455851637214691,0.7279525353615718,0.9998526349154445,49.99263174577223,1.0502412726258794,-31.04277334962231,1.0623382796084073,0.315812162903384,-52.771660660055254,0.4132647566805677,-0.0009584860291022576,5.687398565815104,5.4283764791816695,11023.871000000001,0.0,8.0,0.0,10655.772017707028,1.0,1.0,1.0
18.010000000000016,0.06223630470378293,0.06376661727693744,0.06223630470378293,0.024496173527862704,0.726614018820336,0.9998507684542288,49.99253842271144,1.0502916649298442,-31.032488522883547,1.062366496377938,0.3184050372353591,-52.517058717750906,0.41273061953700774,-0.0008246284635180334,5.68749264040106,5.422109480015038,11153.467,0.0,8.0,0.0,10849.892126401788,1.0,1.0,1.0
18.020000000000017,0.06289143006609557,0.06450708790809732,0.06289143006609557,0.024451379973005456,0.7257633309788167,0.9998494092582333,49.99247046291166,1.050341715669151,-31.020717738577215,1.062403360335649,0.3212165009238206,-52.2661597236798,0.41213751997760023,-0.0007026644752972776,5.687534125712353,5.419850916509433,11283.064,0.0,8.0,0.0,11045.632948289467,1.0,1.0,1.0
18.03000000000002,0.06358436213424336,0.06524730116620923,0.06358436213424336,0.02442778461584987,0.725384399847134,0.9998486093000901,49.9924304650045,1.0503795369686608,-31.00835991166645,1.0624388356629486,0.3242411489144084,-52.02409303869881,0.41147438085822896,-0.0005968281175714307,5.68752271873224,5.42127684194372,11412.66,0.0,8.0,0.0,11240.275466412824,1.0,1.0,1.0
18.04000000000002,0.06431027052819731,0.06598725467886563,0.06431027052819731,0.02442635015840018,0.7254435163794318,0.999848428241956,49.9924214120978,1.0503934732651528,-30.996184516273626,1.0624618179603653,0.32746233175947365,-51.793981139775155,0.4107343237977171,-0.0005088538897600782,5.687458933045262,5.425979020453246,11542.256,0.0,8.0,0.0,11431.38278157365,1.0,1.0,1.0
18.050000000000022,0.06506152959189826,0.06672680707994073,0.06506152959189826,0.024443956468175005,0.725893944453272,0.9998489274723216,49.992446373616076,1.0503745034847616,-30.984736377888527,1.062461823670541,0.33084327381663353,-51.57619807195257,0.4099196433531257,-0.0004366924108507985,5.687343921310183,5.433517405382716,11671.828,0.0,8.0,0.0,11616.848876534237,1.0,1.0,1.0
18.060000000000024,0.06582803423092205,0.06718326847055806,0.06582803423092205,0.02447424908459193,0.726681638016332,0.9998501620214683,49.99250810107341,1.0503176208047353,-30.97427660922945,1.0624307586805746,0.33432967757438514,-51.36894128471019,0.4090419969573484,-0.0003752979657928677,5.687179418610566,5.4434819717790575,11751.927,0.0,8.0,0.0,11794.870858707258,1.0,1.0,1.0
18.070000000000025,0.06653301392302505,0.06763945965673278,0.06653301392302505,0.024513159102651626,0.7277905471058067,0.9998521454790412,49.99260727395206,1.0502213564185734,-30.96903457713677,1.0623641593658386,0.33757229222275653,-51.19464927473996,0.4081833802781649,-0.00033008657990363927,5.686967652874117,5.455475979101106,11832.022,0.0,8.0,0.0,11963.938883319477,1.0,1.0,1.0
18.080000000000027,0.06717986648203982,0.06809541238484335,0.06717986648203982,0.024553104944194996,0.7292312998232838,0.9998548553602404,49.99274276801202,1.050088372649781,-30.96767537077699,1.0622610735460918,0.3405720265722025,-51.04417853013086,0.40734967382718856,-0.0002932676120865561,5.686712590382865,5.472518379397543,11912.117,0.0,8.0,0.0,12120.432741544602,1.0,1.0,1.0
18.09000000000003,0.0677708048561456,0.068551138757288,0.0677708048561456,0.024586089469799725,0.7309951006475364,0.9998582615773904,49.99291307886952,1.0499251884481768,-30.968886184886838,1.0621241443192757,0.343323045864113,-50.908792202705854,0.40655205718965637,-0.00025664279530475224,5.686417245480446,5.49089649241383,11992.212,0.0,8.0,0.0,12263.268087611808,1.0,1.0,1.0
18.10000000000003,0.06830760453488063,0.06900663120944248,0.06830760453488063,0.024605016916902454,0.7330554247696267,0.9998623234004486,49.993116170022425,1.0497413429182656,-30.971378981798185,1.0619594188529622,0.34581835430978625,-50.780857790343575,0.4058042142605858,-0.00021285402786237143,5.686085663081105,5.512011206155793,12072.303,0.0,8.0,0.0,12390.36865180255,1.0,1.0,1.0
18.11000000000003,0.06879133353071858,0.06900413835429417,0.06879133353071858,0.02460287906676584,0.735370387444747,0.9998669866676498,49.99334933338249,1.0495496312808674,-30.973868178937025,1.0617761888244193,0.3480470608895289,-50.65320615350709,0.4051235806908682,-0.00015460833012230502,5.685722926853538,5.5350583845538415,12072.303,0.0,8.0,0.0,12500.317105556518,1.0,1.0,1.0
18.120000000000033,0.06911685864472689,0.06900150865660434,0.06911685864472689,0.02457917148197933,0.7379511150323689,0.9998721352534932,49.99360676267466,1.0493647733131226,-30.981992553564528,1.061587170553795,0.3495313622454153,-50.55827430411696,0.40463318492955214,-9.468705523413105e-05,5.685333758066567,5.559654642318282,12072.303,0.0,8.0,0.0,12591.996241483184,1.0,1.0,1.0
18.130000000000035,0.06931031494596007,0.0689987681694105,0.06931031494596007,0.02453118351197584,0.7408400324183714,0.9998776070882058,49.993880354410294,1.0492023843584313,-30.99290093358995,1.0614068368415672,0.35037785869381327,-50.48343484041051,0.40432316897779774,-2.6888022373917908e-05,5.684925656707376,5.590767309051013,12072.303,0.0,8.0,0.0,12660.761095482188,1.0,1.0,1.0
18.140000000000036,0.06939789431911646,0.06899594540188718,0.06939789431911646,0.024459617260518103,0.744033014843835,0.9998832504980101,49.9941625249005,1.049076303397615,-31.004370668191143,1.0612495522806737,0.3506999579423964,-50.419618518334204,0.40417886806180947,5.172518006287506e-05,5.684504058107502,5.62232592478722,12072.303,0.0,8.0,0.0,12706.145419762575,1.0,1.0,1.0
18.150000000000038,0.06940567468535735,0.06899307124450794,0.06940567468535735,0.024369499115761376,0.7474805220170649,0.9998889297810737,49.994446489053686,1.0489962603726957,-31.014811572011876,1.0611276979330593,0.350619156500631,-50.361843291257735,0.40417790033795914,0.00013977070551860794,5.684075626148501,5.656361912994579,12072.303,0.0,8.0,0.0,12726.24174610278,1.0,1.0,1.0
18.16000000000004,0.06935850070635247,0.0685324785351845,0.06935850070635247,0.024268449687493563,0.7510916023619467,0.9998945311647284,49.994726558236415,1.0489670664333535,-31.023227596335044,1.0610500264095994,0.3502573902892748,-50.30810333112314,0.40429212592109914,0.00023304527242221443,5.683648211279851,5.6912494661803485,11992.212,0.0,8.0,0.0,12720.450511528341,1.0,1.0,1.0
18.17000000000004,0.06917254199173825,0.06807191639900684,0.06917254199173825,0.024170661513604582,0.7548068407562645,0.9998999204719101,49.994996023595505,1.0489879148276033,-31.03606349329928,1.0610212682317288,0.3492598849135145,-50.29678869765065,0.40459432370942244,0.00030663907047272557,5.683228503335719,5.725926029406663,11912.117,0.0,8.0,0.0,12688.983010199916,1.0,1.0,1.0
18.180000000000042,0.06889031016617814,0.06761144106409751,0.06889031016617814,0.024084954133690054,0.7585847221316819,0.9999049600455963,49.995248002279816,1.0490536053889474,-31.051616381139105,1.0610411404727982,0.3478333886469885,-50.32191111176318,0.4050275595483992,0.0003572665708189429,5.682825718022328,5.7646090096397815,11832.022,0.0,8.0,0.0,12629.042514135552,1.0,1.0,1.0
18.190000000000044,0.06854686600646913,0.06715108503859592,0.06854686600646913,0.024016894330395146,0.7623355405523631,0.9999095579343065,49.99547789671532,1.0491562102500733,-31.068935077127453,1.0611050031391975,0.3461473458434924,-50.377960984270885,0.4055430061166241,0.0003838162441820248,5.6824463575539665,5.800559897664696,11751.927,0.0,8.0,0.0,12542.523828238509,1.0,1.0,1.0
18.200000000000045,0.06816926889272984,0.06669085631948356,0.06816926889272984,0.023969713438991284,0.7659360016649269,0.9999136603818132,49.995683019090656,1.0492861922382577,-31.087612233659097,1.0612053871045808,0.3443322463740952,-50.46033258889855,0.4061007035398147,0.0003863657295211879,5.682097489933593,5.8353406487311545,11671.828,0.0,8.0,0.0,12430.226399296214,1.0,1.0,1.0
18.210000000000047,0.06777796057018809,0.0659481356845573,0.06777796057018809,0.02394623491626197,0.7692444469770282,0.9999172457341389,49.995862286706945,1.0494322494253663,-31.107643236137534,1.0613327784880005,0.34248877978892744,-50.566169283761425,0.40666619612371246,0.0003644374695418555,5.681786629310446,5.867079386129773,11542.256,0.0,8.0,0.0,12294.441276340665,1.0,1.0,1.0
18.22000000000005,0.06732204095169654,0.06520549940152166,0.06732204095169654,0.023952685569282414,0.7721557574536037,0.9999202918895018,49.99601459447509,1.0495808867415515,-31.133571324429766,1.0614760801464642,0.3404034871500452,-50.71875480549412,0.40727364130975574,0.0003050986791038133,5.681519344645815,5.8946626932455075,11412.66,0.0,8.0,0.0,12138.30362615332,1.0,1.0,1.0
18.23000000000005,0.0668250512174319,0.06446310182626103,0.0668250512174319,0.023990446702278217,0.7746003515511785,0.9999227813183341,49.99613906591671,1.0497181628107244,-31.164789798437084,1.061622529478996,0.3381903399538482,-50.913120207608145,0.4078842135772085,0.00020966591275803706,5.681302149040661,5.920394206403416,11283.064,0.0,8.0,0.0,11963.275125966791,1.0,1.0,1.0
18.24000000000005,0.06630228020315528,0.0637209490951483,0.06630228020315528,0.024056204710110732,0.7765093411538364,0.9999247239076923,49.99623619538461,1.0498324354351487,-31.200938050393738,1.0617592738966222,0.33591792206963306,-51.14303639798396,0.4084741102332549,8.30863525272639e-05,5.681138961587012,5.940062171269262,11153.467,0.0,8.0,0.0,11773.769329174665,1.0,1.0,1.0
18.250000000000053,0.06576123123200875,0.06297905884714622,0.06576123123200875,0.02414284392329283,0.7778274737741947,0.9999261437343142,49.99630718671571,1.0499161185846138,-31.241715750613707,1.0618755438603662,0.3336121493104076,-51.40135755258459,0.40903493477201514,-6.68098211971356e-05,5.6810332319037125,5.954858799215069,11023.871000000001,0.0,8.0,0.0,11573.352735371041,1.0,1.0,1.0
18.260000000000055,0.06520380537438028,0.0622374258383351,0.06520380537438028,0.024241726727567456,0.7785235001092548,0.9999270674985531,49.99635337492766,1.0499659779293562,-31.28677490076151,1.0619640654742364,0.33126950083749956,-51.6810999773236,0.409569631618086,-0.00023126408972334866,5.6809879198956175,5.9641018441312355,10894.275,0.0,8.0,0.0,11366.164730935621,1.0,1.0,1.0
18.270000000000056,0.06462848508623997,0.06149603920361802,0.06462848508623997,0.0243441599294127,0.7785965738086749,0.9999275164134339,49.996375820671695,1.049982871366956,-31.335668096559164,1.0620215345929624,0.328869251493787,-51.97598033381875,0.4100886369548077,-0.0004017620080760324,5.68100413325473,5.967798758205636,10764.678,0.0,8.0,0.0,11156.351862152747,1.0,1.0,1.0
18.280000000000058,0.06403224335383934,0.06075489997693917,0.06403224335383934,0.024442376755784815,0.7780785787860627,0.9999275013083212,49.99637506541606,1.0499710963588154,-31.387841145452416,1.0620484661636462,0.32638390521536215,-52.28068810438666,0.4106063796438787,-0.0005707800354201381,5.681082237906724,5.966127926416994,10635.082,0.0,8.0,0.0,10947.870496646325,1.0,1.0,1.0
18.29000000000006,0.06341205065344377,0.06001398745204831,0.06341205065344377,0.024530107697842342,0.7770327915688701,0.9999270205690843,49.996351028454214,1.0499375110405007,-31.442657415482685,1.0620486179040969,0.3237872765008953,-52.590956250287164,0.41113835705391516,-0.0007321888224848319,5.6812214574071085,5.959504012356865,10505.486,0.0,8.0,0.0,10744.398476256456,1.0,1.0,1.0
18.30000000000006,0.06276513744794374,0.05927341999285418,0.06276513744794374,0.024601699153040838,0.7755500674566683,0.9999260590473283,49.99630295236642,1.049891470996117,-31.499409924873316,1.0620285112412051,0.3210543047179686,-52.90282106108361,0.41170161595067356,-0.0008803455706557304,5.681420083791816,5.948523354823511,10375.914,0.0,8.0,0.0,10549.166086320498,1.0,1.0,1.0
18.310000000000063,0.06208933643361723,0.058815657459949156,0.06208933643361723,0.024651858821933346,0.7737435451920595,0.9999245865977283,49.99622932988642,1.0498447525925902,-31.557336092566995,1.0619972389030183,0.3181622336960086,-53.21232070230424,0.412314558310237,-0.0010098008597647333,5.681675602495029,5.933967175590305,10295.815,0.0,8.0,0.0,10364.830102237811,1.0,1.0,1.0
18.320000000000064,0.06145004997442806,0.058358080925331325,0.06145004997442806,0.02467368323751126,0.7717008568399362,0.9999225869820041,49.9961293491002,1.049811009901112,-31.611425728952923,1.061965868568371,0.31538329966418455,-53.48808117124669,0.41292843737447127,-0.0011057308776320843,5.681984858341205,5.91673684412656,10215.72,0.0,8.0,0.0,10193.38291339895,1.0,1.0,1.0
18.330000000000066,0.060836110797535835,0.057900645750093085,0.060836110797535835,0.024667739015808147,0.7694891244856834,0.9999200531821071,49.99600265910536,1.0498023681548367,-31.66208024857745,1.0619464849008717,0.3126636521896974,-53.733579862121246,0.41356584404561997,-0.0011697099916865954,5.6823428796575195,5.894354158337086,10135.625,0.0,8.0,0.0,10038.525202789127,1.0,1.0,1.0
18.340000000000067,0.0602425339193204,0.05744332966323537,0.0602425339193204,0.024640209439637614,0.7671919524913212,0.9999169657914514,49.99584828957257,1.0498267244476087,-31.709677730173,1.0619497590821267,0.30998871117411614,-53.95506470148804,0.4142337517464513,-0.0012082552850092507,5.682745667852307,5.871055210695467,10055.53,0.0,8.0,0.0,9901.031833927913,1.0,1.0,1.0
18.35000000000007,0.059668877432989695,0.05698613345083037,0.059668877432989695,0.024599559101596696,0.7648987780597719,0.9999133043531003,49.99566521765502,1.0498874710525103,-31.75466162268082,1.0619830621488415,0.3073700239772635,-54.15944054747241,0.4149280166306164,-0.0012297544557680375,5.68318829896087,5.845881427309205,9975.439,0.0,8.0,0.0,9782.341870905915,1.0,1.0,1.0
18.36000000000007,0.05911820372503454,0.056986547810212916,0.05911820372503454,0.024555115523157953,0.7626956691184859,0.9999090558841832,49.99545279420916,1.0499833822577131,-31.797612060391003,1.0620496601107523,0.304837989899457,-54.3534727180691,0.41563564468205555,-0.0012432095823131572,5.683665000990998,5.82001094275645,9975.439,0.0,8.0,0.0,9682.961555180404,1.0,1.0,1.0
18.370000000000072,0.05870238837905226,0.056987026029764604,0.05870238837905226,0.024510266906952228,0.7605920036196799,0.9999042678599794,49.99521339299897,1.0501102455943778,-31.83239209179977,1.0621484013742652,0.3028913555502205,-54.49460711920487,0.41623249743614865,-0.0012400378418769772,5.684170615478626,5.794090943446033,9975.439,0.0,8.0,0.0,9602.905053458831,1.0,1.0,1.0
18.380000000000074,0.058403886317074945,0.05698755108255438,0.058403886317074945,0.02447308548882093,0.7585390734300509,0.9998990369636918,49.994951848184584,1.050259740335008,-31.861583392428507,1.0622746550374007,0.3014689167143713,-54.59681718927668,0.4167213682811368,-0.0012307313535089006,5.684697475329446,5.763246588538676,9975.439,0.0,8.0,0.0,9545.64602261581,1.0,1.0,1.0
18.390000000000075,0.05820727002096854,0.0569881065741534,0.05820727002096854,0.024451533885103894,0.7565064652208116,0.9998934595037132,49.99467297518566,1.0504202581023294,-31.887434934559703,1.0624205269545233,0.3005201453245576,-54.67358955449512,0.41709987226767187,-0.0012254287897884054,5.685240272876081,5.733508602186849,9975.439,0.0,8.0,0.0,9510.508892712125,1.0,1.0,1.0
18.400000000000077,0.05809950786147323,0.05698867650249176,0.05809950786147323,0.024452913637996235,0.7544803099531159,0.9998876357331989,49.99438178665995,1.0505772789822874,-31.91192570457797,1.0625749680539212,0.30000499711980355,-54.73717172265976,0.41736099742353905,-0.0012333621650796427,5.685792725721598,5.702595933616981,9975.439,0.0,8.0,0.0,9498.442294048435,1.0,1.0,1.0
18.41000000000008,0.05806874777754956,0.05744680151416017,0.05806874777754956,0.02448220105866913,0.7524613423157103,0.9998816722787858,49.99408361393929,1.0507147746147467,-31.936776039844187,1.0627243520588994,0.2998849457076451,-54.797413517373805,0.4174972336653135,-0.0012613158731387634,5.686347539885246,5.671700970364952,10055.53,0.0,8.0,0.0,9509.40468327944,1.0,1.0,1.0
18.42000000000008,0.05820864571188274,0.05790494147289214,0.05820864571188274,0.024533747797439828,0.7503986599725595,0.9998757258532723,49.993786292663614,1.050819509305107,-31.95650211717334,1.0628540701431524,0.3005637180698292,-54.81092524606365,0.41740317094861706,-0.0012940701158880782,5.686898696404383,5.641381022633294,10135.625,0.0,8.0,0.0,9542.917977760822,1.0,1.0,1.0
18.43000000000008,0.058481042887744916,0.05836305713453099,0.058481042887744916,0.024602828679501015,0.7482142974901494,0.9998699802916444,49.99349901458222,1.0508814105957778,-31.97378077177833,1.0629514621577631,0.3018680321024252,-54.79014943023347,0.41711354214155694,-0.0013312479481713338,5.687437680727656,5.606915879315487,10215.72,0.0,8.0,0.0,9601.887593510886,1.0,1.0,1.0
18.440000000000083,0.0588500459658019,0.05882113091010078,0.0588500459658019,0.024683155351750027,0.7458816230114392,0.9998645879592165,49.993229397960825,1.0508944816575518,-31.990447907215355,1.0630071892634472,0.3036309430426075,-54.74482205170715,0.4166660737578973,-0.0013704911372345897,5.687958641601306,5.574622036620094,10295.815,0.0,8.0,0.0,9684.842186041209,1.0,1.0,1.0
18.450000000000085,0.059283547509579815,0.059279166637816835,0.059283547509579815,0.02476738663469857,0.7434218771636553,0.9998596680007894,49.99298340003947,1.0508570968925186,-32.007610833261985,1.063015778031077,0.3056991362345146,-54.681730084181844,0.4160996648657201,-0.0014078699186762201,5.688455027862972,5.542586208038698,10375.914,0.0,8.0,0.0,9791.664077315425,1.0,1.0,1.0
18.460000000000086,0.059754015181259564,0.06001976949906103,0.059754015181259564,0.0248478874708617,0.740897184560251,0.9998553060744357,49.99276530372179,1.0507718611454184,-32.0257690246285,1.062975845329541,0.3079376735939276,-54.60508255483115,0.41545270374287047,-0.001438596771825537,5.688919658581232,5.512459298577107,10505.486,0.0,8.0,0.0,9920.905126946956,1.0,1.0,1.0
18.470000000000088,0.06030456946146954,0.06076040933444125,0.06030456946146954,0.024913820602041552,0.7383605090518025,0.9998515839988603,49.992579199943016,1.0506459801546273,-32.040684790499384,1.0628899249625887,0.3105151155513116,-54.48783017373292,0.41469712025583977,-0.0014467796315264822,5.6893470725868704,5.485221710513886,10635.082,0.0,8.0,0.0,10070.368243554227,1.0,1.0,1.0
