t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
18.48000000000009,0.060903456405542504,0.061500925721963286,0.060903456405542504,0.024959226750244853,0.7358591050479734,0.9998485728522014,49.99242864261007,1.0504891161421803,-32.053043569772015,1.062764344634538,0.3132798019431465,-54.33765964680437,0.41388090810929923,-0.0014295206787636894,5.689730624004367,5.458558022888675,10764.678,0.0,8.0,0.0,10239.53662898913,1.0,1.0,1.0
18.49000000000009,0.061525484685372174,0.06224130074106262,0.061525484685372174,0.02497967894945187,0.7334710761658431,0.9998463051053352,49.99231525526676,1.050313093813574,-32.06301504836837,1.0626083638982244,0.31611090471033854,-54.16043305859409,0.41304578751808163,-0.001384757501007963,5.690066265436827,5.436801849494137,10894.275,0.0,8.0,0.0,10424.851847313523,1.0,1.0,1.0
18.500000000000092,0.06215117866991099,0.06298149968371983,0.06215117866991099,0.02497072114414218,0.7312938492212986,0.9998447785095977,49.99223892547989,1.0501323135838598,-32.070372429816544,1.0624338303017538,0.3189116793915351,-53.95934613685381,0.4122299271001195,-0.001309782379150715,5.690349664650312,5.419070984992173,11023.871000000001,0.0,8.0,0.0,10623.376770496621,1.0,1.0,1.0
18.510000000000094,0.06276726260719377,0.06372150621461893,0.06276726260719377,0.02492956622971805,0.7294321843568566,0.9998439602386726,49.99219801193363,1.0499625045497767,-32.07464780507538,1.0622547668134596,0.32161505371474214,-53.73636973783981,0.41146470068704133,-0.0012028783276333659,5.6905774696946,5.406509021529833,11153.467,0.0,8.0,0.0,10831.263691387667,1.0,1.0,1.0
18.520000000000095,0.06336779535544636,0.06446130621899863,0.06336779535544636,0.024857760352266955,0.7279849565410029,0.9998437955285772,49.99218977642886,1.0498178273293213,-32.07533081116409,1.0620858016000267,0.32419423647678747,-53.49429075991892,0.41076831574481887,-0.0010658753164770954,5.690747905270476,5.399590550222327,11283.064,0.0,8.0,0.0,11044.299366989475,1.0,1.0,1.0
18.530000000000097,0.06395401549157627,0.06520087164633472,0.06395401549157627,0.0247618371702766,0.7270318132202903,0.9998442205310163,49.99221102655081,1.0497081566732633,-32.072049910252524,1.0619398026204852,0.3266638995937837,-53.2375513076234,0.41014281544421327,-0.0009048544770071786,5.690860027490448,5.398567832520292,11412.66,0.0,8.0,0.0,11258.137701717189,1.0,1.0,1.0
18.5400000000001,0.06453207833316882,0.06594019564704073,0.06453207833316882,0.024650987367544768,0.7266224807001993,0.9998451748168926,49.99225874084463,1.0496382426094113,-32.064667215964086,1.0618259149120561,0.3290662339266379,-52.971317579731945,0.4095778090459148,-0.0007280951317994947,5.690914150788209,5.403359023799576,11542.256,0.0,8.0,0.0,11468.462926624694,1.0,1.0,1.0
18.5500000000001,0.06511063933359322,0.06667913324037542,0.06511063933359322,0.024535064686931375,0.7267706148374337,0.999846610085706,49.9923305042853,1.049607846235581,-32.053306426717846,1.0617487137671633,0.33145672719070474,-52.70077567890089,0.40905496758175397,-0.0005443613123976392,5.69091169625023,5.413604672728001,11671.828,0.0,8.0,0.0,11671.233706893665,1.0,1.0,1.0
18.5600000000001,0.06569863943051094,0.06713519443962297,0.06569863943051094,0.02442303082457058,0.7274522329366379,0.999848495062183,49.99242475310915,1.0496125308622093,-32.03833157612968,1.0617082136941292,0.33389148806701824,-52.43061299374016,0.4085525180456767,-0.00036159279498368646,5.690855110041896,5.428668628165433,11751.927,0.0,8.0,0.0,11862.878799176919,1.0,1.0,1.0
18.570000000000103,0.06623792595058182,0.06759099749739844,0.06623792595058182,0.024325367801400346,0.7286488951830655,0.9998507882275591,49.992539411377955,1.0496443237797255,-32.02454413653468,1.0617007143033346,0.336129812395968,-52.18991449240219,0.4081135117736621,-0.00019758140382653434,5.690747713747822,5.447695844279088,11832.022,0.0,8.0,0.0,12040.460021398172,1.0,1.0,1.0
18.580000000000105,0.06674804843339642,0.06804657500715738,0.06674804843339642,0.0242470983403145,0.7303390307523531,0.9998534456407981,49.992672282039905,1.0496936432406954,-32.011553046977326,1.0617194067970261,0.3382684982657937,-51.97576503113974,0.4077038429703772,-5.5338501072010535e-05,5.69059486743837,5.473080660819358,11912.117,0.0,8.0,0.0,12199.39284083958,1.0,1.0,1.0
18.590000000000106,0.06724477328436537,0.06850194140398835,0.06724477328436537,0.024191774614849823,0.7324568459769392,0.9998564507731639,49.992822538658196,1.0497492607700858,-31.999300280279748,1.0617551089094022,0.3403859857610187,-51.78584770937711,0.407293166065374,6.31490764760323e-05,5.690401130556762,5.500350797711637,11992.212,0.0,8.0,0.0,12338.190711385498,1.0,1.0,1.0
18.600000000000108,0.06773967262310902,0.06895709244817995,0.06773967262310902,0.02416192797225253,0.7349010790525857,0.9998598112940462,49.99299056470231,1.0497987126011536,-31.987953162787296,1.0617968773044226,0.342541048946097,-51.618660336231784,0.4068552828083435,0.0001564102947347861,5.690172085835743,5.5300422675818925,12072.303,0.0,8.0,0.0,12455.011085226897,1.0,1.0,1.0
18.61000000000011,0.06823925990010045,0.06895460894146424,0.06823925990010045,0.02415761010991516,0.7375459075779137,0.9998635543332116,49.99317771666058,1.049829835839649,-31.977769996294064,1.0618328166513022,0.3447660349597343,-51.472413613063445,0.40637183218918277,0.00022485370209424614,5.689914203652462,5.560515671145403,12072.303,0.0,8.0,0.0,12549.28593450721,1.0,1.0,1.0
18.62000000000011,0.06863807314783575,0.0689520134477346,0.06863807314783575,0.02418055941256517,0.7403197927244521,0.9998676712244736,49.99338356122368,1.0498325009753045,-31.975842442872462,1.0618522042130463,0.3465925670693562,-51.38273266984282,0.40594064822640413,0.00025298397874888405,5.689633291990088,5.59062014220366,12072.303,0.0,8.0,0.0,12621.31348941531,1.0,1.0,1.0
18.630000000000113,0.068956449603577,0.06894933339348233,0.068956449603577,0.024225289797473258,0.7431940940323862,0.9998721240729319,49.99360620364659,1.0498000061090484,-31.98056497193781,1.0618460856191367,0.3481044269543163,-51.33759774728311,0.4055392642227889,0.00024843911356136825,5.689337528671928,5.624764578505534,12072.303,0.0,8.0,0.0,12668.27755165185,1.0,1.0,1.0
18.640000000000114,0.06920832799374005,0.06894659673694312,0.06920832799374005,0.02428344296437723,0.746115568084833,0.9998768886123969,49.993844430619845,1.0497299386561836,-31.990566567060966,1.061808293029429,0.3493514091251836,-51.32524176428272,0.40515861492127564,0.00022110240843134163,5.689032526724028,5.656511709143983,12072.303,0.0,8.0,0.0,12691.810139424619,1.0,1.0,1.0
18.650000000000116,0.0694014662952671,0.0689438314743135,0.0694014662952671,0.02434507123187192,0.749016953824088,0.999881943166353,49.99409715831765,1.0496247007749722,-32.004560692307216,1.0617365715702987,0.3503517805050098,-51.33472311212404,0.4048021007639696,0.00018182773876277618,5.688724622530467,5.687883347137885,12072.303,0.0,8.0,0.0,12692.110818509269,1.0,1.0,1.0
18.660000000000117,0.06953905360061033,0.06848369091342016,0.06953905360061033,0.0243998337213341,0.7518270260176301,0.9998872588943422,49.99436294471711,1.0494915623488454,-32.02125249734928,1.0616332197156824,0.35110113089136846,-51.3561826624869,0.4044828502901732,0.00014143471854846396,5.6884208754142165,5.717565638210739,11992.212,0.0,8.0,0.0,12670.45846399739,1.0,1.0,1.0
18.67000000000012,0.06951635730018936,0.06802358894456084,0.06951635730018936,0.024444347994232726,0.7545433269935256,0.9998927480297176,49.99463740148588,1.0493408511510876,-32.0462462131213,1.0615052619500094,0.3511198169907666,-51.419678541995054,0.4043219771600104,8.994236577614632e-05,5.688126778671596,5.745068389854479,11912.117,0.0,8.0,0.0,12628.51881825104,1.0,1.0,1.0
18.68000000000012,0.06935758542275833,0.06756357246102075,0.06935758542275833,0.02447128753598692,0.7572130754946954,0.9998982762964207,49.99491381482103,1.04918623850423,-32.076580702731285,1.0613630655561004,0.3505005455061953,-51.51084128172095,0.40431422480702517,3.814706521500233e-05,5.687850064169464,5.775347935728931,11832.022,0.0,8.0,0.0,12564.399441280044,1.0,1.0,1.0
18.690000000000122,0.06908386653487296,0.06710366406326856,0.06908386653487296,0.024473247637598495,0.7598580330360095,0.9999037114623615,49.99518557311807,1.0490443518963612,-32.1097455906133,1.0612198414687493,0.34932106201919255,-51.61664864465026,0.4044604490136246,-3.293291832188322e-06,5.687595625635155,5.802559222528774,11751.927,0.0,8.0,0.0,12480.239193375659,1.0,1.0,1.0
18.700000000000124,0.06871484435016728,0.06664386229527523,0.06871484435016728,0.024446257159436015,0.7624769560870734,0.9999089207152706,49.99544603576353,1.0489324138331764,-32.143668290042974,1.061091006541776,0.34765762101659076,-51.727388091909496,0.4047604622918702,-2.7245574953371765e-05,5.687368965523055,5.829185782950494,11671.828,0.0,8.0,0.0,12376.402008377576,1.0,1.0,1.0
18.710000000000125,0.06827115697011153,0.06590173882070789,0.06827115697011153,0.02439273667540627,0.7650461920615036,0.9999137759466604,49.995688797333024,1.0488643157255615,-32.176788421974656,1.0609917524192851,0.34560226039321,-51.83818957361859,0.405203995037854,-3.286522045808926e-05,5.687176210417468,5.854173026905888,11542.256,0.0,8.0,0.0,12254.13865926181,1.0,1.0,1.0
18.720000000000127,0.06770869856753677,0.06515966527776426,0.06770869856753677,0.024323505000703353,0.7675606049570775,0.9999181342577774,49.99590671288887,1.0488481469224795,-32.21235607046746,1.0609346062250786,0.3429720662881966,-51.97254841310698,0.405834522821373,-3.600465168772035e-05,5.687021847399242,5.877047557369467,11412.66,0.0,8.0,0.0,12115.069867631284,1.0,1.0,1.0
18.73000000000013,0.06706303085089403,0.06441779412505784,0.06706303085089403,0.02424875890489668,0.7700211949930229,0.9999218553345357,49.99609276672678,1.0488860646276335,-32.248852791347495,1.0609271181136377,0.33994330026760694,-52.127911571486926,0.40660809257854835,-4.1856007530908027e-05,5.686911731353679,5.9005548129051615,11283.064,0.0,8.0,0.0,11958.81866714341,1.0,1.0,1.0
18.74000000000013,0.06636612915734848,0.063676133376295,0.06636612915734848,0.02417823043259325,0.7723915402441605,0.9999248373866518,49.99624186933259,1.0489749189711661,-32.28549471102386,1.0609713130197789,0.33667729174318606,-52.30297688933201,0.40747978966150356,-5.5873804326445845e-05,5.686849591212035,5.920659267322851,11153.467,0.0,8.0,0.0,11787.832125654968,1.0,1.0,1.0
18.75000000000013,0.06564492591933374,0.06293470622440894,0.06564492591933374,0.024120416942293624,0.7746053777249952,0.9999270167790286,49.99635083895143,1.0491071353090076,-32.32209275139215,1.0610641680565716,0.3333122312515318,-52.49732515052692,0.4084067787095603,-8.319189249304831e-05,5.686839138228481,5.938415424464217,11023.871000000001,0.0,8.0,0.0,11603.811458024813,1.0,1.0,1.0
18.760000000000133,0.06492047382085771,0.062193516316961475,0.06492047382085771,0.02408172452014369,0.7765769115139014,0.999928364889219,49.99641824446095,1.0492720995833618,-32.358893502640626,1.061198559523501,0.3299574594600529,-52.71082159246324,0.4093512803407633,-0.00012782483687814959,5.686884009002747,5.952751088396936,10894.275,0.0,8.0,0.0,11409.319101431542,1.0,1.0,1.0
18.770000000000135,0.06420801188744675,0.061452564300340067,0.06420801188744675,0.024066547703478026,0.778212410870255,0.9999288829397439,49.996444146987194,1.0494573554470794,-32.39643257802229,1.0613644871508734,0.3266934311523501,-52.94351429813006,0.4102815820155639,-0.00019266953007622545,5.686986328494588,5.963102323483443,10764.678,0.0,8.0,0.0,11207.349647189027,1.0,1.0,1.0
18.780000000000136,0.06351865585970953,0.06071186435500032,0.06351865585970953,0.024079235235142514,0.7794206124616493,0.9999285987545602,49.99642993772801,1.0496481580387738,-32.43546021498863,1.0615495976797185,0.3235826671252841,-53.196636184813975,0.4111680621521345,-0.0002812278433579219,5.687147692137665,5.968931487686308,10635.082,0.0,8.0,0.0,11001.238062349235,1.0,1.0,1.0
18.790000000000138,0.0628595258302525,0.059971409434316225,0.0628595258302525,0.02412320947453588,0.7801217137848646,0.9999275646378578,49.99637823189289,1.049828184449685,-32.47684717136224,1.0617394739321593,0.320668702289548,-53.471840710596176,0.4119845624742975,-0.0003966624064280014,5.687368603994224,5.96981193344134,10505.486,0.0,8.0,0.0,10794.659606712783,1.0,1.0,1.0
18.80000000000014,0.062232573051583716,0.059231330747761664,0.062232573051583716,0.024198354860597012,0.7802563179628481,0.999925852029299,49.99629260146495,1.0499819394354009,-32.52144113236352,1.0619187586511987,0.3179657173627244,-53.769386412226375,0.41271432887193293,-0.0005392328382924118,5.687648554534894,5.965522845060728,10375.914,0.0,8.0,0.0,10591.44448872799,1.0,1.0,1.0
18.81000000000014,0.061633943497564285,0.05877389865919868,0.061633943497564285,0.02429957956911394,0.7797945443177917,0.9999235410350482,49.99617705175241,1.0500976579952077,-32.56990496697284,1.0620733364876223,0.3154522439001048,-54.08706298779753,0.4133547904107996,-0.000704814737772546,5.687986015274959,5.956125325977354,10295.815,0.0,8.0,0.0,10395.382251259389,1.0,1.0,1.0
18.820000000000142,0.06112124527639274,0.05831670360897219,0.06112124527639274,0.024415136322139767,0.7787023212205293,0.9999207376299145,49.996036881495726,1.0501691621970697,-32.61838101798134,1.0621922521928058,0.31336481400923166,-54.39282531398953,0.4138507544201453,-0.0008755307334560366,5.688378489828765,5.941985375649952,10215.72,0.0,8.0,0.0,10209.9943199365,1.0,1.0,1.0
18.830000000000144,0.06066974671828975,0.05785970636154286,0.06066974671828975,0.024535609675482614,0.7769587648906405,0.9999175557065918,49.99587778532959,1.0501949413382388,-32.66800162481632,1.062269186076495,0.31157650741186554,-54.68702983371955,0.41423510431585114,-0.0010451357329932008,5.688821263670407,5.920308379369016,10135.625,0.0,8.0,0.0,10040.742970435633,1.0,1.0,1.0
18.840000000000146,0.06025626157222029,0.057402886045351674,0.06025626157222029,0.02465260394522914,0.7746032056832662,0.9999140803855668,49.99570401927834,1.050177688253552,-32.719348820006154,1.0623024908910899,0.3099679503772099,-54.97025823133708,0.41454224510188187,-0.0012079792891816332,5.689310178911444,5.8953130663565645,10055.53,0.0,8.0,0.0,9890.177596107002,1.0,1.0,1.0
18.850000000000147,0.05986078477131822,0.056946240711004716,0.05986078477131822,0.024758895022832864,0.771729207274576,0.999910367802615,49.99551839013075,1.0501236387499484,-32.7725570256182,1.0622946264147755,0.3084350215916443,-55.242932021431095,0.41480560826231216,-0.0013590250604470257,5.689839766414013,5.866307061170595,9975.439,0.0,8.0,0.0,9761.31537964013,1.0,1.0,1.0
18.86000000000015,0.059467475327776846,0.05694693645027078,0.059467475327776846,0.02484885771744873,0.768474619028845,0.9999064469512943,49.995322347564716,1.0500416120478586,-32.827429590207494,1.0622514228605506,0.30689421952028695,-55.505346759829614,0.4150553011233278,-0.001494219361601561,5.690403366426538,5.834926381790477,9975.439,0.0,8.0,0.0,9655.899645746675,1.0,1.0,1.0
18.87000000000015,0.05917065740560494,0.05694773994715348,0.05917065740560494,0.024911698555253877,0.7649435144918248,0.9999023686700488,49.99511843350244,1.0499441538550063,-32.8766409178823,1.0621813232792834,0.30573497571763497,-55.70843420493516,0.4152146490067601,-0.0015921664843697291,5.690994712382718,5.802480084618253,9975.439,0.0,8.0,0.0,9574.6912509569,1.0,1.0,1.0
18.88000000000015,0.05893816861139504,0.05694862271499269,0.05893816861139504,0.024942379658135626,0.7612171584875628,0.9998981912217363,49.994909561086814,1.0498459003302985,-32.921237177480094,1.062095959136094,0.3048003140990381,-55.85910970378456,0.41533575370243103,-0.0016510938638654923,5.691604962067941,5.764914576038171,9975.439,0.0,8.0,0.0,9521.306187541239,1.0,1.0,1.0
18.890000000000153,0.05874526787545536,0.056949555196692404,0.05874526787545536,0.024939264029970862,0.7574186183599709,0.9998939321124451,49.99469660562226,1.0497620548487383,-32.961765069161295,1.0620092425662668,0.3039729372755592,-55.96455604156156,0.41546041505229936,-0.0016716776699099642,5.692227688801312,5.729129425644106,9975.439,0.0,8.0,0.0,9494.571082295271,1.0,1.0,1.0
18.900000000000155,0.058576330289927335,0.05695050771117078,0.058576330289927335,0.02490547558458775,0.753695963324647,0.9998895797073268,49.99447898536634,1.0497055407607256,-32.99852663290349,1.0619352211299924,0.3031857496734536,-56.03274641820115,0.41561437008934177,-0.0016583381333559206,5.692855680663334,5.693630272576312,9975.439,0.0,8.0,0.0,9494.353830306229,1.0,1.0,1.0
18.910000000000156,0.058423822471449165,0.05740870450618198,0.058423822471449165,0.02484801947017737,0.7502045119942354,0.9998851068755866,49.99425534377933,1.0496852625406004,-33.0317648189135,1.061885928056384,0.30241599479217696,-56.07211969314045,0.41580750566398683,-0.0016185630500781985,5.69348103652351,5.6602511572034215,10055.53,0.0,8.0,0.0,9519.057044705694,1.0,1.0,1.0
18.920000000000158,0.05839284946336418,0.0578669035143272,0.05839284946336418,0.02476976316744426,0.7470248965096615,0.9998805295811983,49.99402647905992,1.0497070818819303,-33.054899299562074,1.0618698297663673,0.30212819258261275,-56.04115396786871,0.4159328310576173,-0.001543660841373671,5.694097552442872,5.629974561933294,10135.625,0.0,8.0,0.0,9566.33357856658,1.0,1.0,1.0
18.93000000000016,0.05846410581853617,0.05832505662866261,0.05846410581853617,0.024680928682439807,0.7441730949652439,0.9998759018091332,49.99379509045666,1.0497710746483673,-33.07009055815907,1.0618916297992222,0.30225743776133246,-55.95738504289889,0.41600117535843784,-0.0014458638830664688,5.694696977650732,5.59819079755063,10215.72,0.0,8.0,0.0,9637.137657939684,1.0,1.0,1.0
18.94000000000016,0.05862487927063082,0.058783140747858,0.05862487927063082,0.024593627413737596,0.7416680386746279,0.9998712741644662,49.99356370822331,1.049871436735089,-33.07930497423099,1.061951211699933,0.30277300821215986,-55.83776188194894,0.4160091639335307,-0.0013387014715800336,5.6952741380244145,5.570958380199682,10295.815,0.0,8.0,0.0,9728.234559891758,1.0,1.0,1.0
18.950000000000163,0.05886649302910873,0.05924115799747789,0.05886649302910873,0.024518901557943104,0.7395240654860711,0.9998667035860875,49.993335179304374,1.0499976046238442,-33.08437935302765,1.0620432998895974,0.3036609238330933,-55.69694255076315,0.41594567244732306,-0.0012343300056401624,5.69582352785409,5.545843343316777,10375.914,0.0,8.0,0.0,9838.128960075424,1.0,1.0,1.0
18.960000000000164,0.05918140849103373,0.05998153568124815,0.05918140849103373,0.024465039754032976,0.7377475558535908,0.9998622566856343,49.99311283428172,1.0501360841082974,-33.086996847136106,1.0621584254356822,0.30490749804908696,-55.54673963881538,0.4157981431948433,-0.0011421257161924776,5.696339271741598,5.523772717023939,10505.486,0.0,8.0,0.0,9964.533763381985,1.0,1.0,1.0
18.970000000000166,0.05962860960113958,0.060721931391015234,0.05962860960113958,0.02443490261321148,0.7362949064720407,0.9998580398016823,49.992901990084114,1.0502718112562677,-33.08444513919137,1.0622838290753187,0.3067822325670085,-55.367521765045474,0.4154880496784874,-0.0010587794266261018,5.6968173319871545,5.504896231344277,10635.082,0.0,8.0,0.0,10105.029628717819,1.0,1.0,1.0
18.980000000000167,0.060186611910108025,0.06146219305058026,0.060186611910108025,0.024432259291204312,0.7350870802425312,0.9998541896159079,49.9927094807954,1.0503883180584608,-33.079127529125294,1.062404792203593,0.3092029256448353,-55.173415324497725,0.41501884175054493,-0.0009906160050130019,5.69725242095928,5.485960394853724,10764.678,0.0,8.0,0.0,10259.567993348242,1.0,1.0,1.0
18.99000000000017,0.06083334990051541,0.06220231304087115,0.06083334990051541,0.024456639074138056,0.7340605263760324,0.9998508371050586,49.99254185525293,1.0504708147907962,-33.072913980503635,1.062506229700076,0.3120763288193312,-54.974364691416255,0.414400081894153,-0.0009397637453171142,5.697641417662546,5.470437053747579,10894.275,0.0,8.0,0.0,10425.693934035586,1.0,1.0,1.0
19.00000000000017,0.06154587771140556,0.06294226790133726,0.06154587771140556,0.024502613584821295,0.7331708604525345,0.9998481005784262,49.99240502892131,1.0505087663166202,-33.06710357102268,1.0625748874137777,0.31529504745772713,-54.77556911308695,0.4136508524534309,-0.0009034396401073289,5.697981178465646,5.456743612001137,11023.871000000001,0.0,8.0,0.0,10602.092625005185,1.0,1.0,1.0
19.010000000000172,0.062301963596151616,0.06368205228643772,0.062301963596151616,0.024562340916725215,0.7323947137664666,0.9998460789039678,49.992303945198394,1.0504964069646872,-33.06245995425559,1.0626010786369884,0.31874917381047874,-54.57913255013071,0.41279621743659334,-0.0008763172113917979,5.698268497377714,5.44550606184266,11153.467,0.0,8.0,0.0,10786.91977349252,1.0,1.0,1.0
19.020000000000174,0.06308120749465351,0.06442166169183798,0.06308120749465351,0.024627192457488626,0.7317288039018598,0.9998448477888777,49.99224238944389,1.0504326196374993,-33.05927117150625,1.0625793496246818,0.32233420433205834,-54.38517255518669,0.41186443109154436,-0.0008520398416503594,5.698501458715727,5.436930227039998,11283.064,0.0,8.0,0.0,10978.16111554908,1.0,1.0,1.0
19.030000000000175,0.06386466972128586,0.06516107534256525,0.06386466972128586,0.024687689961889765,0.7311877109501179,0.9998444567822077,49.99222283911038,1.0503213198616255,-33.05737836981509,1.0625088204340618,0.3259491651200582,-54.192013742786386,0.41088774288120244,-0.0008231991642247108,5.6986784220832964,5.431336693003743,11412.66,0.0,8.0,0.0,11173.619680865631,1.0,1.0,1.0
19.040000000000177,0.06463565145147214,0.06590029062277117,0.06463565145147214,0.02473444084326098,0.7308008328992247,0.9998449263030503,49.992246315152514,1.0501712369312197,-33.05623542184297,1.0623934212885946,0.3295017263044751,-53.99682899873253,0.40990051151694157,-0.0007821774213766413,5.698798543455553,5.4290799970518595,11542.256,0.0,8.0,0.0,11370.809839465215,1.0,1.0,1.0
19.05000000000018,0.06538142556481677,0.06663916351997524,0.06538142556481677,0.02475987577077403,0.7306068043766392,0.9998462482316635,49.99231241158317,1.0499944612418999,-33.0550333422486,1.0622413081547935,0.3329192606271905,-53.796656473714606,0.4089344257806973,-0.0007226905287173752,5.698861708293531,5.430470577517008,11671.828,0.0,8.0,0.0,11567.024185392322,1.0,1.0,1.0
19.06000000000018,0.06609257417246509,0.0670953692312263,0.06609257417246509,0.024757186568390533,0.7306471377144922,0.999848387584878,49.9924193792439,1.0498063200496226,-33.052774556822676,1.0620642281445125,0.3361440940545698,-53.58789441496319,0.4080200667249982,-0.0006387872081817271,5.698868574533401,5.435698223479049,11751.927,0.0,8.0,0.0,11759.410655348942,1.0,1.0,1.0
19.07000000000018,0.06669704758488254,0.06755134941377525,0.06669704758488254,0.02472366109840192,0.7310011255707423,0.9998512546456084,49.99256273228042,1.049624572355801,-33.05259191145358,1.0618773760456766,0.338844767725686,-53.39162938314304,0.40725141638310114,-0.0005363378854867581,5.698820621598989,5.444887373913526,11832.022,0.0,8.0,0.0,11945.026961874408,1.0,1.0,1.0
19.080000000000183,0.0672073413909622,0.0680071291800491,0.0672073413909622,0.02465702486903785,0.7317652014315994,0.9998547176223371,49.99273588111686,1.0494676369910676,-33.05234029217298,1.0616979845574936,0.3410666287972328,-53.19941409041969,0.40663491490978343,-0.0004113609430292063,5.698721484267573,5.461425402864736,11912.117,0.0,8.0,0.0,12118.553263183217,1.0,1.0,1.0
19.090000000000185,0.06764029326805496,0.06846271463409576,0.06764029326805496,0.02456070026736317,0.7329967123493185,0.9998586444414557,49.99293222207278,1.0493505770323306,-33.050341969591514,1.0615427624404385,0.34288521464611066,-53.00668302759847,0.4061641164970316,-0.000264968283528115,5.698574257867815,5.481691768393016,11992.212,0.0,8.0,0.0,12277.137033952316,1.0,1.0,1.0
19.100000000000186,0.06801561924795178,0.06891809346763197,0.06801561924795178,0.024442677424185374,0.7347075961375028,0.9998629138014579,49.99314569007289,1.0492830820732104,-33.04544704208976,1.0614253462398138,0.3443983000927517,-52.8122906364206,0.4058203307720947,-0.00010249609798346909,5.698383456457907,5.506867181299393,12072.303,0.0,8.0,0.0,12417.091656734789,1.0,1.0,1.0
19.110000000000188,0.06835384114461136,0.068916095200267,0.06835384114461136,0.02431322236298092,0.7368625775393026,0.9998674240450556,49.99337120225278,1.0492689450529977,-33.03702910309438,1.0613546605113968,0.3457128828450854,-52.61732403650013,0.4055763798907789,6.84714884095182e-05,5.698154988871731,5.535722721463643,12072.303,0.0,8.0,0.0,12535.703973940908,1.0,1.0,1.0
19.12000000000019,0.06856838459458121,0.06891397595606018,0.06856838459458121,0.024188797234526636,0.7394474761793437,0.9998720529136176,49.99360264568088,1.049305447880933,-33.03184719751054,1.0613345894377813,0.3464665279549576,-52.46310690274891,0.40550397384841635,0.00022037024940207896,5.697894640152326,5.567209622715506,12072.303,0.0,8.0,0.0,12631.053753003365,1.0,1.0,1.0
19.13000000000019,0.0686997290661082,0.06891176151259668,0.0686997290661082,0.02407984434168895,0.7424522412796892,0.9998766757401687,49.993833787008434,1.0493850184084887,-33.02849408517155,1.0613632125218644,0.3468584283045129,-52.34449553730993,0.40554432885880465,0.0003476355199822966,5.697611076847122,5.6055056580356775,12072.303,0.0,8.0,0.0,12698.276716156817,1.0,1.0,1.0
19.140000000000192,0.06878098617645394,0.06890948112242423,0.06878098617645394,0.023992741721827863,0.7458031310700793,0.9998812146624861,49.99406073312431,1.0494972795613002,-33.02627109821565,1.0614338024812846,0.3470497833857094,-52.256478910494394,0.40564742203185283,0.0004478032704548548,5.6973108805385335,5.6437340247932966,12072.303,0.0,8.0,0.0,12737.28433993691,1.0,1.0,1.0
19.150000000000194,0.06883710439736487,0.06890716679150409,0.06883710439736487,0.023930816440705275,0.7493769859902228,0.9998856302662563,49.994281513312814,1.0496304877986589,-33.024970073589294,1.0615367097870974,0.34716118280417757,-52.19467824405159,0.40577321121540655,0.0005203924792144925,5.697001724954396,5.683253088466674,12072.303,0.0,8.0,0.0,12747.048096023706,1.0,1.0,1.0
19.160000000000196,0.06888646442097414,0.06844771824878461,0.06888646442097414,0.02389682550418726,0.7530168209836746,0.9998899149756456,49.99449574878228,1.0497712735408136,-33.02473602080731,1.061660308789118,0.3472836020483776,-52.15647861914744,0.40588743102622105,0.0005646149722479329,5.696692217932057,5.7219154051206305,11992.212,0.0,8.0,0.0,12728.23335428401,1.0,1.0,1.0
19.170000000000197,0.06883545508110993,0.06798831056718618,0.06883545508110993,0.02389873563109198,0.7566128764992671,0.9998940426495007,49.994702132475034,1.0499041261738706,-33.0328391424754,1.061791689083218,0.347013143581387,-52.17914627475838,0.40606476074603415,0.0005600885941582073,5.696389439452635,5.758264898807767,11912.117,0.0,8.0,0.0,12682.601982084412,1.0,1.0,1.0
19.1800000000002,0.06871373781041813,0.06752899817283424,0.06871373781041813,0.023936609090842456,0.7600947948062421,0.9998979779215854,49.99489889607927,1.050014172323043,-33.0480549623592,1.0619166231406822,0.3464885759188263,-52.25396967320128,0.4062603396044603,0.0005101446776451246,5.696102593365611,5.796337936107676,11832.022,0.0,8.0,0.0,12609.037534932533,1.0,1.0,1.0
19.1900000000002,0.06854151590874653,0.06706981028649663,0.06854151590874653,0.02400487965021447,0.7633695063794449,0.9999017163435936,49.99508581717968,1.0500900289547836,-33.06950536880772,1.0620215163749482,0.345796570670031,-52.370981283450256,0.40644760700607585,0.00042260940031277686,5.695837786697595,5.829461241241579,11751.927,0.0,8.0,0.0,12511.0674350046,1.0,1.0,1.0
19.200000000000202,0.06833108475600747,0.06661075017750803,0.06833108475600747,0.024095580076496533,0.7663365313972395,0.9999052704522929,49.99526352261465,1.0501242817975118,-33.09648495041556,1.0620954389528001,0.3449832093167168,-52.520656335577975,0.4066141693698113,0.0003067942169574511,5.695601318811973,5.859479557016866,11671.828,0.0,8.0,0.0,12390.915564001005,1.0,1.0,1.0
19.210000000000203,0.06808761629724099,0.06586952957441392,0.06808761629724099,0.02419904019398621,0.7689018293662062,0.9999086580578097,49.995432902890485,1.0501142446836513,-33.12829920531054,1.0621312192662555,0.34405811406226344,-52.694036261022575,0.4067610692919895,0.0001729233239044217,5.6953996220134995,5.884953099671189,11542.256,0.0,8.0,0.0,12251.97589117961,1.0,1.0,1.0
19.220000000000205,0.06774498581520816,0.0651283761212483,0.06774498581520816,0.024307792051554877,0.771030401755283,0.9999118627192509,49.995593135962544,1.0500621018880218,-33.16840031707621,1.0621265137547264,0.3427129042980334,-52.90705451102221,0.40696575668017265,2.0178564237320748e-05,5.695237010931937,5.905440615628924,11412.66,0.0,8.0,0.0,12097.992318395025,1.0,1.0,1.0
19.230000000000206,0.06731366669510894,0.06438743743243669,0.06731366669510894,0.024411009063713913,0.7727405084001122,0.9999148339185034,49.99574169592517,1.0499753894443062,-33.214798124639074,1.0620837882105727,0.3409759049088951,-53.14775482042645,0.40723465702589995,-0.00013897864895474638,5.695118707771313,5.924040964336682,11283.064,0.0,8.0,0.0,11930.451139702971,1.0,1.0,1.0
19.240000000000208,0.06680223722851598,0.06364671389510711,0.06680223722851598,0.024498932366921827,0.7740589270424567,0.9999175138735026,49.99587569367513,1.0498656502808512,-33.26566311040347,1.0620099447159363,0.3388667391453525,-53.405579386016896,0.40757899095735767,-0.00029325673031604764,5.695047424768736,5.937354602793056,11153.467,0.0,8.0,0.0,11753.190059937118,1.0,1.0,1.0
19.25000000000021,0.06621801533392016,0.06290621896101775,0.06621801533392016,0.024563084077127772,0.7750213858559029,0.9999198341222887,49.99599170611443,1.0497478195420094,-33.319310129864505,1.0619158237269957,0.33639975794471494,-53.671273991239616,0.4080133309563675,-0.0004326845832393171,5.69502559994132,5.947229529172443,11023.871000000001,0.0,8.0,0.0,11568.709841703268,1.0,1.0,1.0
19.26000000000021,0.06556757853510026,0.062165945456759755,0.06556757853510026,0.02459648300152317,0.7756719462172641,0.9999217130880275,49.99608565440138,1.049639521900581,-33.37418821693089,1.0618156207249532,0.33358709182376745,-53.93685313706374,0.40855419340628907,-0.0005487789644188223,5.695055513846166,5.953538676107182,10894.275,0.0,8.0,0.0,11379.674452531372,1.0,1.0,1.0
19.270000000000213,0.06485910841137564,0.06142588329205216,0.06485910841137564,0.024596563732071496,0.7760604241091379,0.9999230572153821,49.99615286076911,1.0495583691192698,-33.428954424027815,1.0617256423394656,0.33045509237687853,-54.19721861568451,0.4092123425320058,-0.0006372332178453573,5.695138028709547,5.9566853937970325,10764.678,0.0,8.0,0.0,11188.467367500827,1.0,1.0,1.0
19.280000000000214,0.0641046779248148,0.06068603717593253,0.0641046779248148,0.02456758163091592,0.7762362906396285,0.9999237701939027,49.99618850969513,1.0495178895877078,-33.48261710743403,1.0616614649981877,0.3270602492731548,-54.45152962497027,0.4099843170886547,-0.0007001674022091581,5.695273701544613,5.956960479246565,10635.082,0.0,8.0,0.0,10997.19941594999,1.0,1.0,1.0
19.290000000000216,0.06331871587544072,0.05994639293556201,0.06331871587544072,0.024517727444418286,0.7762426145920086,0.9999237638510889,49.99618819255445,1.0495263807416713,-33.53457744047656,1.0616354046629457,0.32347814713307127,-54.701547821526624,0.4108555773269964,-0.0007435254876772129,5.695462364488132,5.954584834964378,10505.486,0.0,8.0,0.0,10807.842539566996,1.0,1.0,1.0
19.300000000000217,0.06251657402463708,0.05920707776055148,0.06251657402463708,0.024456782402981606,0.7761121699727989,0.999922966105934,49.9961483052967,1.0495867547508948,-33.5846352597064,1.0616552242317006,0.3197932123992047,-54.95030992367141,0.41180399473595175,-0.0007749587435736376,5.695703320687639,5.949783603249137,10375.914,0.0,8.0,0.0,10622.19773795468,1.0,1.0,1.0
19.31000000000022,0.06171442185263924,0.05875024813362969,0.06171442185263924,0.024395692053390667,0.7758650942170845,0.9999213272786697,49.99606636393349,1.0496961391832977,-33.63300410848947,1.0617235296692762,0.31609757728819904,-55.20187615058643,0.4127999612216635,-0.0008034522145044312,5.695995355811565,5.942727859257335,10295.815,0.0,8.0,0.0,10441.945101661955,1.0,1.0,1.0
19.32000000000022,0.06099385244596069,0.05829361528560071,0.06099385244596069,0.024341971091689844,0.7754671402917566,0.9999188542232939,49.995942711164695,1.0498468401613197,-33.676040516302315,1.0618373694979468,0.3127683446134003,-55.43243529218658,0.41374415388145347,-0.0008274536705714678,5.696336743754122,5.93350237915996,10215.72,0.0,8.0,0.0,10268.700722291689,1.0,1.0,1.0
19.330000000000222,0.060354133335732925,0.057837146570628606,0.060354133335732925,0.024305073580978446,0.7748455578295426,0.9999156036420603,49.99578018210302,1.0500265330785685,-33.715701454320396,1.0619890255386384,0.30982198348892714,-55.650726610801286,0.4146166988223133,-0.0008571418682233965,5.696723947246375,5.91875692163559,10135.625,0.0,8.0,0.0,10106.432296532323,1.0,1.0,1.0
19.340000000000224,0.05979234651566648,0.05738083069598056,0.05979234651566648,0.024292716394548542,0.7739421698987236,0.9999116486787039,49.99558243393519,1.050219936232731,-33.75385040299816,1.0621670014073137,0.30726340871873153,-55.86500592816034,0.4153988019745882,-0.0009012789947965751,5.697154282171161,5.901946287333913,10055.53,0.0,8.0,0.0,9956.763296245575,1.0,1.0,1.0
19.350000000000225,0.05930463018284575,0.056924677371740326,0.05930463018284575,0.02431176558413344,0.7727175201453722,0.9999070791441823,49.99535395720912,1.0504089168468838,-33.79225305420504,1.0623565668983936,0.3050929459302238,-56.08329105850947,0.41607073801246053,-0.0009679365120077877,5.697623895918298,5.8815056888708135,9975.439,0.0,8.0,0.0,9822.432892729264,1.0,1.0,1.0
19.360000000000227,0.05888532537845003,0.05692569478192341,0.05888532537845003,0.02436625370983879,0.7711537890445219,0.9999020008967995,49.99510004483997,1.0505742308065005,-33.8325224914556,1.0625405252505875,0.30329847597460147,-56.311883926176584,0.41661622980852947,-0.0010625607695428328,5.698127694262731,5.8580793287385475,9975.439,0.0,8.0,0.0,9705.63618002212,1.0,1.0,1.0
19.37000000000023,0.05863099386730582,0.056926837968491996,0.05863099386730582,0.024448073775995515,0.7691931207529926,0.9998965747935257,49.99482873967629,1.0507009319648735,-33.86909599697481,1.0627014332214837,0.3022935598299404,-56.50435772290827,0.4169274214476798,-0.0011673063001149814,5.698660774303262,5.8320785411726686,9975.439,0.0,8.0,0.0,9608.2480597644,1.0,1.0,1.0
19.38000000000023,0.05850482768574723,0.05692809004142191,0.05850482768574723,0.024550041904895323,0.7667651949764139,0.9998909899258271,49.994549496291356,1.0507784612271962,-33.90456821258515,1.0628249529786407,0.30190465219338875,-56.66866872431754,0.417039206048195,-0.001279615252241564,5.699215327713743,5.798739840923492,9975.439,0.0,8.0,0.0,9535.525183870797,1.0,1.0,1.0
19.39000000000023,0.058471557568573064,0.05692943081403522,0.058471557568573064,0.02466406535594237,0.763866373722954,0.9998854035939378,49.99427017969689,1.050801049220327,-33.940693181630756,1.0629010888948252,0.30196264261039035,-56.811344549084964,0.4169903686302274,-0.0013955500703079684,5.699785493746535,5.764433550407246,9975.439,0.0,8.0,0.0,9488.324426150948,1.0,1.0,1.0
19.400000000000233,0.05849937873068046,0.05693083682096176,0.05849937873068046,0.02478155823768565,0.760555364695542,0.9998799392131597,49.99399696065798,1.0507677248803429,-33.97849865909909,1.062924406707761,0.30231184018293134,-56.937028655046916,0.41682115232099615,-0.0015100802096902968,5.700364097380698,5.727416630175361,9975.439,0.0,8.0,0.0,9468.72461705296,1.0,1.0,1.0
19.410000000000235,0.05856011327590894,0.05738938082846775,0.05856011327590894,0.02489325977893275,0.7569450253008091,0.9998746847902773,49.99373423951386,1.0506826357721402,-34.018373860056506,1.0628942562875157,0.3028100323579779,-57.0481847269946,0.41657352994268726,-0.0016169293815472897,5.7009427665272066,5.689618921533168,10055.53,0.0,8.0,0.0,9477.269326913402,1.0,1.0,1.0
19.420000000000236,0.05873670797774025,0.057847981833326886,0.05873670797774025,0.02498455314281402,0.7531251423193804,0.9998697389044263,49.99348694522131,1.0505558487544926,-34.05332176282387,1.062814672706854,0.3037900633481199,-57.096535939065575,0.4161838641920648,-0.001692283030924573,5.7015143529171555,5.652436472263163,10135.625,0.0,8.0,0.0,9513.448151712753,1.0,1.0,1.0
19.430000000000238,0.05898823419089807,0.058306587159134546,0.05898823419089807,0.02504864297820216,0.7491715204495064,0.9998651980145815,49.99325990072908,1.0503998948402875,-34.08452787835645,1.0626943003983946,0.30505639487542996,-57.09244740884704,0.4157132244070476,-0.0017333554289840104,5.702069275501442,5.61190830624428,10215.72,0.0,8.0,0.0,9579.570688311063,1.0,1.0,1.0
19.44000000000024,0.05928215524526128,0.05876516542086287,0.05928215524526128,0.025081255488864574,0.7452082904451536,0.9998611102055219,49.99305551027609,1.0502292751541886,-34.11250847415592,1.062545025870298,0.3064549105424128,-57.044890625428245,0.4152134383920459,-0.001738913018314317,5.702600802812095,5.57497167451595,10295.815,0.0,8.0,0.0,9673.107917721634,1.0,1.0,1.0
19.45000000000024,0.059593394578217794,0.059223707490426325,0.059593394578217794,0.025078327688056942,0.741391716691976,0.9998574811549986,49.99287405774993,1.0500609465500848,-34.1372737771722,1.0623813448420725,0.3078640464123809,-56.9597976263189,0.41473064375710733,-0.0017070906129460807,5.703101829155997,5.540225019446955,10375.914,0.0,8.0,0.0,9792.509837362239,1.0,1.0,1.0
19.460000000000242,0.05990530239641584,0.05996454752949108,0.05990530239641584,0.0250385074827733,0.7378928623818014,0.9998542806583727,49.992714032918634,1.0499123973324977,-34.15854225797875,1.062219667076634,0.3092040700167691,-56.84191558399577,0.4143001429466898,-0.0016378145273532492,5.703565024141004,5.509672273040439,10505.486,0.0,8.0,0.0,9934.641115071605,1.0,1.0,1.0
19.470000000000244,0.06027630658191128,0.06070541566982372,0.06027630658191128,0.024962386505901896,0.734837573034406,0.999851484300567,49.99257421502835,1.0497987462348009,-34.17174092149335,1.0620759501100328,0.3107297378859542,-56.66778373046466,0.41387479887651446,-0.001524669112047964,5.703985184216304,5.484367104602591,10635.082,0.0,8.0,0.0,10095.563059256947,1.0,1.0,1.0
19.480000000000246,0.060691850009953086,0.061446146571466055,0.060691850009953086,0.024857565228647502,0.7323035799467437,0.9998490778490163,49.99245389245082,1.049730385682235,-34.177678091939875,1.0619638990664202,0.3123899913781569,-56.45021580572549,0.41347275450982757,-0.0013763613332608456,5.70435630200448,5.461773132618051,10764.678,0.0,8.0,0.0,10273.176763070958,1.0,1.0,1.0
19.490000000000247,0.06114514784831693,0.06218672115311696,0.06114514784831693,0.024734850211780984,0.7303547003565024,0.9998470382178177,49.99235191089089,1.0497119959688204,-34.17712737717567,1.0618932072202418,0.31417492704955025,-56.20177846850016,0.4130956338115984,-0.001204111843104495,5.704675109492669,5.445835250946732,10894.275,0.0,8.0,0.0,10462.63082476673,1.0,1.0,1.0
19.50000000000025,0.06163591093026551,0.06292710751581003,0.06163591093026551,0.0246067870603977,0.7290295047195502,0.9998453467353337,49.99226733676668,1.0497419721846688,-34.170967356258544,1.0618682754732558,0.31610745482994623,-55.934239864875714,0.4127306952852987,-0.0010203437455128372,5.704938877830397,5.435013974452726,11023.871000000001,0.0,8.0,0.0,10660.181100849974,1.0,1.0,1.0
19.51000000000025,0.06216791561326032,0.06366729574838632,0.06216791561326032,0.02448610992076524,0.7283335647149246,0.9998439998794392,49.99219999397196,1.0498125913094585,-34.16024949166298,1.0618876062197466,0.3182297048451015,-55.65826821618986,0.41235496748554323,-0.0008373940472540071,5.70514535272355,5.429599499152623,11153.467,0.0,8.0,0.0,10861.79960361891,1.0,1.0,1.0
19.520000000000252,0.06274513387395246,0.06440728109209103,0.06274513387395246,0.024383079699035318,0.7282372225132133,0.9998430147806877,49.992150739034386,1.0499117834813505,-34.14614720566967,1.0619442327216557,0.3205808195697907,-55.382528009000076,0.41194342989257304,-0.000665244500894216,5.705294050247904,5.429176002859232,11283.064,0.0,8.0,0.0,11063.750668817276,1.0,1.0,1.0
19.530000000000253,0.06336899045291573,0.0651470467992438,0.06336899045291573,0.024304224997297137,0.7286794849776335,0.9998424275927903,49.992121379639514,1.0500254293941567,-34.129842552118504,1.062027351231111,0.3231822073211049,-55.11340898660902,0.41147521721025404,-0.0005105121450953033,5.705385100742651,5.433255645309474,11412.66,0.0,8.0,0.0,11262.719224200382,1.0,1.0,1.0
19.540000000000255,0.06403940658055075,0.06588659807409374,0.06403940658055075,0.02425484172103048,0.7295738607428832,0.9998422917542031,49.992114587710155,1.0501372226939658,-34.112504320584854,1.0621233889716948,0.32604680527368834,-54.8566212479757,0.41093009141001585,-0.00037881324531011725,5.705419604838456,5.44121961758416,11542.256,0.0,8.0,0.0,11455.821388539429,1.0,1.0,1.0
19.550000000000257,0.06475401018521099,0.06662580167142766,0.06475401018521099,0.024237831528501782,0.7308150696751006,0.9998426765269426,49.99213382634713,1.050230029418554,-34.09522133257707,1.062216784526984,0.32917337526705437,-54.616410838101736,0.41029162523902396,-0.0002736659324067345,5.705399343422922,5.452278668445058,11671.828,0.0,8.0,0.0,11640.759077360315,1.0,1.0,1.0
19.560000000000258,0.06550622764567694,0.06708239983052097,0.06550622764567694,0.024250982229807545,0.7322884898513033,0.99984366013993,49.9921830069965,1.0502891697956724,-34.07886651139374,1.0622919101585844,0.3325327004196136,-54.393862526394095,0.4095548112356207,-0.00019393508803003737,5.7053266761489505,5.465643852379231,11751.927,0.0,8.0,0.0,11815.812770537212,1.0,1.0,1.0
19.57000000000026,0.0662207363090133,0.06753878830374101,0.0662207363090133,0.024291796746723274,0.7339207065682671,0.9998452918655242,49.99226459327621,1.050303330615518,-34.06828143729327,1.0623353577351613,0.3357870226080427,-54.21286726550839,0.40878939304083606,-0.00014657578642835074,5.705204422729079,5.480606620110947,11832.022,0.0,8.0,0.0,11979.789717878684,1.0,1.0,1.0
19.58000000000026,0.06690068647346281,0.06799500374633816,0.06690068647346281,0.024352982938078246,0.7356731168145229,0.9998475940988882,49.99237970494441,1.050265504109326,-34.06272313286802,1.062336769523362,0.33893949625827424,-54.065085923054426,0.4079920888216938,-0.00012429763378371365,5.705037023798635,5.499889346127283,11912.117,0.0,8.0,0.0,12129.60736721819,1.0,1.0,1.0
19.590000000000263,0.06754528207284721,0.06845106131663935,0.06754528207284721,0.0244245889982617,0.7375004587281221,0.9998505870812087,49.99252935406043,1.0501739918746151,-34.06136226791952,1.0622897152030268,0.3419702937393859,-53.94151398876773,0.407171232443781,-0.00011748268390340388,5.70482778821828,5.519523740604622,11992.212,0.0,8.0,0.0,12264.905020268605,1.0,1.0,1.0
19.600000000000264,0.06815005690319227,0.06890695428035622,0.06815005690319227,0.024494907842379197,0.7393577626155919,0.9998542790598314,49.99271395299157,1.050033094927549,-34.06319311507539,1.0621928010719717,0.3448388556434731,-53.83295369876754,0.4063462891016027,-0.00011506198503965896,5.704580880671229,5.5408071454646475,12072.303,0.0,8.0,0.0,12384.407288056664,1.0,1.0,1.0
19.610000000000266,0.06870830610723058,0.06890558338428922,0.06870830610723058,0.02455163415435771,0.7412061733565481,0.9998586575649749,49.992932878248745,1.0498532266848122,-34.0669941986568,1.0620503462710735,0.34749191064507573,-53.730397585670985,0.40554539445717597,-0.00010550445355123148,5.704301321496464,5.562965915220381,12072.303,0.0,8.0,0.0,12487.477593232585,1.0,1.0,1.0
19.620000000000267,0.06910784449228867,0.06890412356812742,0.06910784449228867,0.024589589828951493,0.7430812000138983,0.9998636387240741,49.993181936203705,1.049648872945171,-34.078282153866994,1.0618725160258695,0.34941293437584064,-53.66459050348139,0.40490298368506294,-9.785360570300182e-05,5.703993573487442,5.58572464461894,12072.303,0.0,8.0,0.0,12573.697890766734,1.0,1.0,1.0
19.63000000000027,0.06936790898258147,0.0689025936096651,0.06936790898258147,0.02460018490620934,0.7450687180851485,0.999869081621023,49.99345408105115,1.0494385657939749,-34.09393299785514,1.0616737563043201,0.3506674412318492,-53.62014487738739,0.4044245025232756,-8.095150381578001e-05,5.703664707197133,5.614216581992767,12072.303,0.0,8.0,0.0,12638.996098299373,1.0,1.0,1.0
19.64000000000027,0.06950682804168293,0.0689010130468569,0.06950682804168293,0.024575608370455897,0.7472252884849002,0.9998748389408814,49.99374194704407,1.0492439977319956,-34.11123211379035,1.0614720035533058,0.35131740355312774,-53.58335667058342,0.4041187008821657,-4.427874909581145e-05,5.703319624504736,5.642653645310885,12072.303,0.0,8.0,0.0,12683.271416663534,1.0,1.0,1.0
19.650000000000272,0.06954429518336425,0.06889940268645715,0.06954429518336425,0.02451390735895538,0.7495758826044536,0.9998807588036842,49.994037940184214,1.0490859030858568,-34.127946574658644,1.0612870705086643,0.35144083661972075,-53.54516604280969,0.40398666207762146,1.714654907894811e-05,5.702964433462242,5.6734723179076845,12072.303,0.0,8.0,0.0,12704.687311083324,1.0,1.0,1.0
19.660000000000274,0.06950269554611212,0.06844069783512666,0.06950269554611212,0.02442055287802326,0.7521107597000305,0.9998866945676461,49.994334728382306,1.0489800256523718,-34.14242508899688,1.0611374326479888,0.35114154853725055,-53.50192328110108,0.40401514258638843,0.00010123686633590687,5.702606427212102,5.705392898064887,11992.212,0.0,8.0,0.0,12702.457586723387,1.0,1.0,1.0
19.670000000000275,0.06929939483206052,0.06798200759470449,0.06929939483206052,0.024311030569019586,0.7548498299801121,0.9998924701726876,49.994623508634376,1.0489349542508284,-34.160523891539974,1.0610377251433578,0.3500693301597013,-53.491985385938236,0.4042834028590042,0.00018221905881728867,5.702251785108721,5.737625386590321,11912.117,0.0,8.0,0.0,12676.400597783537,1.0,1.0,1.0
19.680000000000277,0.06898035342430121,0.06752337922454849,0.06898035342430121,0.024197509407652435,0.7578218809882266,0.9998979031043022,49.994895155215104,1.0489527222037367,-34.18008832925634,1.0609964616561198,0.34844925319533027,-53.510368143540795,0.40473475098413597,0.0002541980596228576,5.701909338160544,5.774618004339367,11832.022,0.0,8.0,0.0,12623.15664730193,1.0,1.0,1.0
19.69000000000028,0.06858703816818554,0.06706483818199413,0.06858703816818554,0.02409129273713762,0.7609921319875219,0.9999028598337824,49.995142991689114,1.0490292014164517,-34.19991954382137,1.0610155949756541,0.3464873186662758,-53.553815718165026,0.40531209105303956,0.0003113736220954008,5.701585356907835,5.809781268084794,11751.927,0.0,8.0,0.0,12543.950747857314,1.0,1.0,1.0
19.70000000000028,0.06815492557683361,0.06660638773667436,0.06815492557683361,0.024002723253741785,0.7642712721475076,0.9999072556195593,49.99536278097796,1.0491546339671916,-34.2196114929343,1.0610909617529347,0.34436316370874204,-53.620797088067874,0.4059600189033422,0.00034788654691291594,5.701286813948905,5.84466083755937,11671.828,0.0,8.0,0.0,12438.923170238364,1.0,1.0,1.0
19.71000000000028,0.06771121056611365,0.06586575945893923,0.06771121056611365,0.023939104279466134,0.7675294263201304,0.9999110502271901,49.995552511359506,1.0493158392999287,-34.23931199541752,1.0612134327399156,0.3422155669246074,-53.710213866375504,0.40663119066712106,0.00035963469929773187,5.701021268321471,5.877273250367894,11542.256,0.0,8.0,0.0,12309.787435191898,1.0,1.0,1.0
19.720000000000283,0.06720919494709356,0.06512516722024703,0.06720919494709356,0.023908232546411227,0.7706538185733174,0.9999142113229851,49.995710566149256,1.0494974492561915,-34.26377483479989,1.061370872721115,0.3398530445822241,-53.845701946145155,0.4073521973448,0.00033260700422465227,5.7007945006253005,5.90641776293976,11412.66,0.0,8.0,0.0,12159.171326023466,1.0,1.0,1.0
