t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
19.730000000000285,0.06667637739240315,0.06438476799585433,0.06667637739240315,0.023914414512557092,0.773550210350135,0.9999167182775006,49.995835913875034,1.0496819484874589,-34.29270318352843,1.0615484367680914,0.3374131164897699,-54.02378456536895,0.40807401669834864,0.0002655919334784429,5.700613355605638,5.93425764954573,11283.064,0.0,8.0,0.0,11988.135839651703,1.0,1.0,1.0
19.740000000000286,0.0661328227096866,0.06364457262816132,0.0661328227096866,0.02395953644240628,0.7761088538115072,0.9999185894460699,49.995929472303494,1.0498509195648265,-34.326182316323724,1.061729115803948,0.33499635704213676,-54.241339059281174,0.4087566353015586,0.00015872879836256043,5.700482124030948,5.956316050757144,11153.467,0.0,8.0,0.0,11800.884332257034,1.0,1.0,1.0
19.750000000000288,0.06558958429222927,0.06290460485988994,0.06558958429222927,0.0240404572278945,0.778220046848591,0.9999198709987972,49.99599354993986,1.0499883828082068,-34.36443174089403,1.0618957799420807,0.3326539040371755,-54.49376073666199,0.40937628902662954,1.6035705193168798e-05,5.700404639741395,5.973475967041304,11023.871000000001,0.0,8.0,0.0,11600.997277663846,1.0,1.0,1.0
19.76000000000029,0.0650503101212644,0.0621648664220997,0.0650503101212644,0.024150290466232415,0.7797890942532593,0.9999206235165298,49.99603117582649,1.0500823806520476,-34.40764413149167,1.0620333855537032,0.3303960363800474,-54.775368692074416,0.40992415249545394,-0.00015557458626928693,5.70038423566858,5.984802040265033,10894.275,0.0,8.0,0.0,11392.818244168091,1.0,1.0,1.0
19.77000000000029,0.06451332701707542,0.06142535367443398,0.06451332701707542,0.02428052772370845,0.7807481322169896,0.9999209107069941,49.9960455353497,1.05012535528503,-34.45588395873485,1.0621303935946402,0.3282047320326461,-55.08044115083123,0.41040260194123035,-0.0003481033490769555,5.700422313261482,5.99005282183448,10764.678,0.0,8.0,0.0,11180.883534718429,1.0,1.0,1.0
19.780000000000292,0.06397224888834488,0.06068607452195726,0.06397224888834488,0.024420898345745092,0.7810647096059206,0.9999207897856893,49.99603948928446,1.0501150681392866,-34.50898272651456,1.0621796214345307,0.3260358127383356,-55.402941817346026,0.41082560739642776,-0.0005522010624077235,5.700519449944495,5.989212352870661,10635.082,0.0,8.0,0.0,10969.681524672531,1.0,1.0,1.0
19.790000000000294,0.06341719613347187,0.05994701430242173,0.06341719613347187,0.02455960639831795,0.7807475713822057,0.9999203017426262,49.99601508713131,1.0500553557556216,-34.566468488799124,1.0621791183917455,0.3238244892040273,-55.73638216932327,0.4112179803674386,-0.0007572135364637706,5.700674890326487,5.9826435030434215,10505.486,0.0,8.0,0.0,10763.461766126962,1.0,1.0,1.0
19.800000000000296,0.06283731773666647,0.05920829602839401,0.06283731773666647,0.024684934992977955,0.7798483678868707,0.9999194633561487,49.995973167807435,1.0499558351817897,-34.62757169451785,1.0621326703436267,0.32149939129265614,-56.07439637746781,0.41161099823596553,-0.000952468165677226,5.700886848743791,5.971017155358403,10375.914,0.0,8.0,0.0,10565.97349026153,1.0,1.0,1.0
19.810000000000297,0.06222446763512747,0.058752077529114814,0.06222446763512747,0.024788058497973865,0.7784569925722986,0.9999182657818667,49.99591328909334,1.0498296494587958,-34.691348082105506,1.062048958592451,0.3190045558543263,-56.4119613663651,0.4120338387534147,-0.0011296934708732945,5.701152657335588,5.955237903119534,10295.815,0.0,8.0,0.0,10380.298718877271,1.0,1.0,1.0
19.8200000000003,0.06163873069850812,0.05829605740935144,0.06163873069850812,0.024858274125593452,0.7766527321318184,0.9999167047317103,49.99583523658552,1.049693668853995,-34.75249309010938,1.0619403491201602,0.31658056347377184,-56.71621302210027,0.41244987309431835,-0.0012708008353909984,5.701468859843798,5.936314720539957,10215.72,0.0,8.0,0.0,10208.769775194478,1.0,1.0,1.0
19.8300000000003,0.06106257988096281,0.05784019172982112,0.06106257988096281,0.024889515467576232,0.7745097508518243,0.9999147716960181,49.995738584800904,1.0495671686838903,-34.810928619799896,1.0618227442389676,0.3141310453422676,-56.98706593499887,0.41290125820066764,-0.0013712702934662244,5.701830158719634,5.912014625323549,10135.625,0.0,8.0,0.0,10055.248494461954,1.0,1.0,1.0
19.840000000000302,0.06048504882931778,0.05738445753492054,0.06048504882931778,0.02488124847701575,0.772134188151024,0.9999124271485711,49.995621357428554,1.0494686372097637,-34.86639861631794,1.06171399636453,0.31159927991038594,-57.226800711055475,0.413417502255107,-0.0014312594996262022,5.702232265439745,5.886913102948434,10055.53,0.0,8.0,0.0,9920.426422381499,1.0,1.0,1.0
19.850000000000303,0.059902648416268765,0.05692885378490503,0.059902648416268765,0.024839025203773096,0.7696499096615124,0.9999096137611571,49.99548068805785,1.049412526808455,-34.91867449817724,1.0616309756018305,0.3089743890704605,-57.440335152810505,0.41401088799669616,-0.0014561872583650042,5.702670015366489,5.860361100756275,9975.439,0.0,8.0,0.0,9805.430225225802,1.0,1.0,1.0
19.860000000000305,0.05931763419764219,0.056930417940552126,0.05931763419764219,0.024771651252883827,0.7671843409434718,0.9999062697212776,49.99531348606388,1.0494083039253086,-34.96767521035504,1.0615872583405561,0.3062788714132893,-57.63358987544742,0.4146799687625694,-0.0014541932275711784,5.703137487361533,5.833769035376203,9975.439,0.0,8.0,0.0,9710.277013976238,1.0,1.0,1.0
19.870000000000307,0.05884372399528913,0.056932069740361656,0.05884372399528913,0.02468429961483936,0.7647901420112062,0.9999023863569277,49.99511931784639,1.049460986374038,-35.00668975636503,1.0615917026988722,0.3040200162953241,-57.764206906795245,0.41530590196097605,-0.0014178228780600145,5.703629550448527,5.8080189488111875,9975.439,0.0,8.0,0.0,9634.319751934996,1.0,1.0,1.0
19.880000000000308,0.05846899117697417,0.056933789514400444,0.05846899117697417,0.024589573482621634,0.7624579041428937,0.9998980035363216,49.99490017681608,1.0495685669916928,-35.03791363474579,1.0616481557506816,0.30216821626475104,-57.847467230769276,0.415887468136224,-0.00136120632015241,5.704138737761811,5.778340839212253,9975.439,0.0,8.0,0.0,9580.294681830339,1.0,1.0,1.0
19.89000000000031,0.058186653279674865,0.05693555833973952,0.058186653279674865,0.0245018492742283,0.7601865524260775,0.999893168075835,49.994658403791746,1.0497220390980475,-35.0634730211574,1.0617544671122234,0.30072242855667153,-57.89897211006035,0.41640982012823574,-0.0012998200649753497,5.704660085320297,5.750717534581248,9975.439,0.0,8.0,0.0,9546.821864676413,1.0,1.0,1.0
19.90000000000031,0.05799264736535296,0.056937358020047436,0.05799264736535296,0.024434256736098635,0.7579782871045945,0.9998879429008144,49.99439714504072,1.0499066533462589,-35.08545904386661,1.0619022540596,0.29969312638415285,-57.93279084378074,0.41685097527391035,-0.0012477468516085832,5.70518779188682,5.722696502120038,9975.439,0.0,8.0,0.0,9534.27101148048,1.0,1.0,1.0
19.910000000000313,0.05788239865601245,0.057396325425047925,0.05788239865601245,0.02439664405125091,0.7558373852223172,0.9998824094777453,49.994120473887264,1.0501041015687265,-35.10585924776957,1.0620780468005186,0.29908348548378183,-57.96062084915305,0.41718914026473336,-0.0012159433305808862,5.705715165309132,5.6952535633752435,10055.53,0.0,8.0,0.0,9542.185396394887,1.0,1.0,1.0
19.920000000000314,0.05795681398684463,0.057855341365918855,0.05795681398684463,0.024390240788125093,0.7537049134965471,0.9998767138213702,49.99383569106851,1.050295049458282,-35.11963890219868,1.0622645614897566,0.2993437643120331,-57.942688005698805,0.41729912876880837,-0.0011955192298305807,5.706236865662045,5.66868805914471,10135.625,0.0,8.0,0.0,9569.865361994698,1.0,1.0,1.0
19.930000000000316,0.05818469299382707,0.05831436606216358,0.05818469299382707,0.02441768482667999,0.7514838459924906,0.9998710481681229,49.993552408406146,1.0504595223204596,-35.130101268778546,1.0624429296710254,0.3003474567136152,-57.89585891260145,0.41719213750779516,-0.0011930301183025876,5.706745030447107,5.637875754695941,10215.72,0.0,8.0,0.0,9620.28882050283,1.0,1.0,1.0
19.940000000000317,0.058533616868652334,0.0587733816061632,0.058533616868652334,0.02447595753527724,0.7491210615879655,0.9998655907156624,49.99327953578312,1.0505810427304987,-35.13974814480819,1.062595046181966,0.30195153426924287,-57.83209605992604,0.41688924907263664,-0.0012093215589904331,5.70723438622936,5.608734891276229,10295.815,0.0,8.0,0.0,9692.348563120602,1.0,1.0,1.0
19.95000000000032,0.05897183940655783,0.05923239153840562,0.05897183940655783,0.02455794725885975,0.7466094131093952,0.9998604976187973,49.99302488093986,1.0506482117952156,-35.15031476517031,1.0627058932565907,0.3040071306638867,-57.75887651280905,0.41641947588323036,-0.0012409113364280572,5.707698869156029,5.579070177708243,10375.914,0.0,8.0,0.0,9786.504155357228,1.0,1.0,1.0
19.96000000000032,0.059470563237268,0.05997378403886613,0.059470563237268,0.02465518577609241,0.7439847439395711,0.9998558987279251,49.99279493639626,1.0506545047880265,-35.16287561758386,1.0627646626384202,0.30637459840683456,-57.680695003013575,0.41581463006075337,-0.0012825285072763874,5.708131600226159,5.5502661476697055,10505.486,0.0,8.0,0.0,9902.082156131797,1.0,1.0,1.0
19.970000000000322,0.06006896681290609,0.060715257577315745,0.06006896681290609,0.024753972613828452,0.7412795469234565,0.9998519231915058,49.99259615957529,1.050599859024023,-35.173638871668025,1.06276530598868,0.3092020727755031,-57.569832123780564,0.415046500624792,-0.0013160384995085598,5.708527180917379,5.52309056709077,10635.082,0.0,8.0,0.0,10037.812693325335,1.0,1.0,1.0
19.980000000000324,0.06072813573835071,0.06145665053051765,0.06072813573835071,0.02484273508797067,0.7385308840817444,0.9998486857164534,49.99243428582267,1.0504900897736738,-35.18351085841172,1.0627076074969042,0.31229717115631095,-57.432055103230766,0.4141721251589213,-0.0013337903159510178,5.7088788116617675,5.495188140619169,10764.678,0.0,8.0,0.0,10194.136330529434,1.0,1.0,1.0
19.990000000000325,0.061414545833776514,0.06219794295999189,0.061414545833776514,0.024910865159909458,0.7358202208379544,0.9998462519528212,49.99231259764106,1.0503365056217344,-35.19265015562564,1.0625972840066251,0.3154913274039314,-57.27102629657787,0.4132471699319924,-0.0013284775179206593,5.7091818660550295,5.471007579868829,10894.275,0.0,8.0,0.0,10368.370275153795,1.0,1.0,1.0
20.000000000000327,0.06210263241386316,0.06293909744728735,0.06210263241386316,0.024950484207296304,0.733260407231959,0.9998446427553789,49.992232137768944,1.0501539503896944,-35.20069980702304,1.0624449218583232,0.3186547122139959,-57.08909178035399,0.41231975394666726,-0.0012946529099113428,5.709431811201205,5.449847159750148,11023.871000000001,0.0,8.0,0.0,10558.317750593405,1.0,1.0,1.0
20.01000000000033,0.06277368207690869,0.0636800943323543,0.06277368207690869,0.024954925679624092,0.7309808116544235,0.9998438397838613,49.99219198919306,1.0499605123631752,-35.20693918082978,1.0622649571518912,0.32168866802299817,-56.886641474793535,0.41143274344985975,-0.00122731899109298,5.709624324478923,5.433026071598357,11153.467,0.0,8.0,0.0,10760.735141592051,1.0,1.0,1.0
20.02000000000033,0.06341482039301283,0.0644209157656217,0.06341482039301283,0.024918424764099906,0.7291135126433838,0.9998437890542734,49.99218945271367,1.049777193132632,-35.210405729047615,1.0620751940846491,0.32452086287594134,-56.66241520696274,0.41062479919602696,-0.0011217005155812441,5.7097568099115925,5.421355448070675,11283.064,0.0,8.0,0.0,10971.76726457438,1.0,1.0,1.0
20.03000000000033,0.06402106381645796,0.06516152984167803,0.06402106381645796,0.024840593559476383,0.7277788456827464,0.9998444086154483,49.99222043077241,1.0496241098689902,-35.21011947244998,1.0618952222614368,0.32712344518853886,-56.416699918298484,0.40992052950488617,-0.0009775038895416394,5.709827458995812,5.4155409079940116,11412.66,0.0,8.0,0.0,11187.098225813334,1.0,1.0,1.0
20.040000000000333,0.06459552736175508,0.06590192607267324,0.06459552736175508,0.024727738143126895,0.7270701392059631,0.9998456033015726,49.992280165078625,1.0495167198579929,-35.20529757378811,1.0617433304498025,0.32951727572786044,-56.152584676634135,0.40932550484422514,-0.0008002575303017422,5.709835734309923,5.4159012993785485,11542.256,0.0,8.0,0.0,11402.145160199581,1.0,1.0,1.0
20.050000000000335,0.06514640114099166,0.06664195654855928,0.06514640114099166,0.024589381098685185,0.72704203918442,0.9998472786548571,49.992363932742855,1.0494650499954419,-35.1954397824874,1.0616340564922566,0.33175256496118083,-55.87435541307115,0.40883190406548353,-0.0005982108532865561,5.709782292458034,5.4224129531594905,11671.828,0.0,8.0,0.0,11612.346254971426,1.0,1.0,1.0
20.060000000000336,0.06568591079683848,0.06709928041177171,0.06568591079683848,0.02443736529974072,0.7277032814740925,0.99984935189166,49.992467594583005,1.0494727490364744,-35.180419063095975,1.0615768120597242,0.3339029249604834,-55.5873107689472,0.40841953657738217,-0.0003815815009854794,5.709668995209409,5.434759752113637,11751.927,0.0,8.0,0.0,11813.374960691383,1.0,1.0,1.0
20.070000000000338,0.06616334269633373,0.06755635147565642,0.06616334269633373,0.02428854407855355,0.7290537133999906,0.9998517333836136,49.992586669180675,1.0495359244743312,-35.16478966068441,1.0615750653001943,0.33577052079793446,-55.32296125738551,0.4081217126776588,-0.0001734965664178796,5.709498772745458,5.452227546837149,11832.022,0.0,8.0,0.0,12001.433802779853,1.0,1.0,1.0
20.08000000000034,0.06660826265104179,0.06801320347502036,0.06660826265104179,0.0241562890608001,0.7310706724290136,0.9998543438427713,49.992717192138564,1.0496442884199528,-35.148213535810335,1.0616254317547347,0.3375108998236042,-55.08200016110651,0.4078855613301601,1.5942223201875078e-05,5.7092767751521265,5.477195081781522,11912.117,0.0,8.0,0.0,12171.088154775256,1.0,1.0,1.0
20.09000000000034,0.06704449865140343,0.06846985359096555,0.06704449865140343,0.024049604088887976,0.7336680564650304,0.9998571467034226,49.99285733517113,1.0497838224210654,-35.130866786551685,1.061718687253051,0.33924813285721694,-54.86433913946216,0.4076647014261171,0.00018024459350980508,5.70900755506426,5.505050341043272,11992.212,0.0,8.0,0.0,12320.105039202192,1.0,1.0,1.0
20.100000000000342,0.06748839806607339,0.06892630177779414,0.06748839806607339,0.023973200025249043,0.7367099407136007,0.999860140203231,49.99300701016155,1.0499390926631562,-35.11322033301971,1.0618420608171761,0.34106653205597376,-54.66925452938226,0.4074231577534163,0.0003162804487409857,5.708696933712701,5.536217508332494,12072.303,0.0,8.0,0.0,12445.985524836402,1.0,1.0,1.0
20.110000000000344,0.06795103526788891,0.06892532841036947,0.06795103526788891,0.02393091021703093,0.7400255518387442,0.9998633512825607,49.99316756412803,1.050092807274074,-35.095943237478636,1.0619804536886746,0.343026225094628,-54.49712344476273,0.4071294835825353,0.000421130104142433,5.708351721472481,5.568886098999858,12072.303,0.0,8.0,0.0,12547.634633886086,1.0,1.0,1.0
20.120000000000346,0.06833187160113638,0.06892424777115598,0.06833187160113638,0.023930141906508533,0.7434898915018966,0.9998667851430114,49.99333925715057,1.0502262808811518,-35.086668877385826,1.06211746499208,0.3446921062684098,-54.38716242003708,0.40686309624648803,0.0004741336403592984,5.707978130598926,5.6015801303562025,12072.303,0.0,8.0,0.0,12625.057324141453,1.0,1.0,1.0
20.130000000000347,0.06865395798763493,0.0689230933987404,0.06865395798763493,0.023968564956228962,0.7470165264011778,0.9998704317820613,49.99352158910306,1.0503233992074774,-35.08437562039143,1.0622363815947646,0.3461679512259167,-54.32956244743594,0.4065868657252864,0.0004799036018893199,5.7075848360078565,5.63836536594998,12072.303,0.0,8.0,0.0,12675.393563666317,1.0,1.0,1.0
20.14000000000035,0.06893275900901863,0.06892189892423978,0.06893275900901863,0.02403947092584719,0.7504947256291635,0.9998743065354581,49.9937153267729,1.0503718751548297,-35.08830076583772,1.062322089758752,0.3475162366395596,-54.31390420022201,0.40627924025464485,0.0004466310510648445,5.707177929119559,5.672537828782553,12072.303,0.0,8.0,0.0,12700.433113356077,1.0,1.0,1.0
20.15000000000035,0.06917602565362446,0.06892069705560604,0.06917602565362446,0.02413344036516307,0.7538044030771405,0.9998784369565428,49.99392184782714,1.05036424537535,-35.097747551852066,1.0623628476811362,0.3487594880547104,-54.330095077003456,0.4059337665060646,0.00038439781357014514,5.706764148785086,5.705798270317877,12072.303,0.0,8.0,0.0,12700.769876810773,1.0,1.0,1.0
20.160000000000352,0.06938452584537658,0.06846228732561986,0.06938452584537658,0.024238774332200275,0.7568308206615131,0.9998828499143207,49.99414249571604,1.0502989855329876,-35.11192246497836,1.062351598247885,0.34988354577094166,-54.36826164549992,0.4055589813380699,0.00030484040118047926,5.706350829143012,5.736595664381069,11992.212,0.0,8.0,0.0,12678.250063130074,1.0,1.0,1.0
20.170000000000353,0.069447482384937,0.06800392074135814,0.069447482384937,0.02434771343060057,0.7595430048738737,0.9998875132403362,49.99437566201681,1.0501805722156223,-35.13671759518415,1.0622874327597422,0.350377240920596,-54.45696224179365,0.40528075979482414,0.00020142713241313504,5.705943606652933,5.764305001339247,11912.117,0.0,8.0,0.0,12635.207294612765,1.0,1.0,1.0
20.180000000000355,0.06938072646580144,0.06754564310837557,0.06938072646580144,0.024447095588945374,0.7619793852926068,0.9998923409764815,49.994617048824075,1.0500201640484952,-35.169228997332624,1.0621753414028572,0.3502877940926047,-54.57972349360836,0.40510547921025797,8.952548409621366e-05,5.705550214214529,5.7939127046244865,11832.022,0.0,8.0,0.0,12570.398247428553,1.0,1.0,1.0
20.190000000000357,0.06919732323350716,0.0670874739231956,0.06919732323350716,0.02452402014899216,0.7641737734597708,0.9998972383809943,49.99486191904972,1.0498345301962821,-35.206804529630084,1.0620259411947364,0.3496482273836243,-54.72149071334293,0.4050475167523817,-1.5868032180857417e-05,5.70517540488969,5.819685106599136,11751.927,0.0,8.0,0.0,12486.527392659946,1.0,1.0,1.0
20.200000000000358,0.06890897107301514,0.06662940681133249,0.06890897107301514,0.024567320260990427,0.7661563501483566,0.9999020967465159,49.99510483732579,1.0496449251809516,-35.24703198460055,1.0618550822829438,0.3484862337311413,-54.86912144086495,0.40512535449997755,-0.00010146119540951556,5.704824408176559,5.844263102685819,11671.828,0.0,8.0,0.0,12384.404070969485,1.0,1.0,1.0
20.21000000000036,0.06852732241824003,0.0658890613951486,0.06852732241824003,0.024569448826872044,0.7679533220873892,0.99990679165002,49.995339582501,1.0494750222170064,-35.28775858181654,1.0616827250912912,0.346833918902489,-55.01229618242929,0.4053564980789278,-0.0001574366547749846,5.7045030164351465,5.866880578363586,11542.256,0.0,8.0,0.0,12265.512174678835,1.0,1.0,1.0
20.22000000000036,0.06800175350297058,0.06514873378451858,0.06800175350297058,0.02453428101624095,0.7696242485174737,0.9999111608035837,49.99555804017918,1.0493454385773635,-35.33149514690763,1.0615303489881607,0.3444635457586116,-55.17037853290626,0.40580946731221745,-0.00019324776941612512,5.704215410262356,5.8874735043717275,11412.66,0.0,8.0,0.0,12131.408235000556,1.0,1.0,1.0
20.230000000000363,0.06736510598072241,0.06440856882111197,0.06736510598072241,0.02446975884725565,0.7712423371561203,0.9999150266137278,49.99575133068639,1.0492707927314149,-35.37597596404288,1.0614166892357293,0.3415307982700077,-55.3390656212336,0.4064570729533352,-0.0002117688780223434,5.703967159039954,5.909090778048551,11283.064,0.0,8.0,0.0,11981.423478175373,1.0,1.0,1.0
20.240000000000364,0.06664906193911949,0.06366856738667226,0.06664906193911949,0.02438568579347423,0.7728437006171555,0.9999182378493437,49.995911892467184,1.0492597698876815,-35.419694555395,1.0613554940750554,0.3381914110500161,-55.51635312165173,0.4072659425840613,-0.00021809154840936144,5.703761799422,5.927974801183406,11153.467,0.0,8.0,0.0,11817.504148256894,1.0,1.0,1.0
20.250000000000366,0.0658837965799353,0.06292874659442012,0.0658837965799353,0.02429358867699957,0.7744280201078864,0.9999206749357753,49.99603374678877,1.0493144127855256,-35.46186847945751,1.061354744833988,0.3345995853535501,-55.70250846018837,0.4081963020400563,-0.00021951633988902958,5.703603032120804,5.945443911786748,11023.871000000001,0.0,8.0,0.0,11640.659010254327,1.0,1.0,1.0
20.260000000000367,0.06509769358742644,0.06218910556162149,0.06509769358742644,0.02420629078585841,0.7759612231177612,0.9999222553634484,49.99611276817242,1.0494296878556173,-35.502394365036494,1.0614160112108815,0.3309060767380506,-55.899823826307205,0.40920222825060837,-0.00022521989850902242,5.703494638860734,5.9605127292621,10894.275,0.0,8.0,0.0,11452.694085262316,1.0,1.0,1.0
20.27000000000037,0.06431617983994828,0.061449642281052555,0.06431617983994828,0.024136613209851263,0.7773804724023301,0.999922937970293,49.996146898514645,1.0495938773292521,-35.54176285738661,1.0615341964311233,0.32725061585370646,-56.11190079788949,0.4102344152442211,-0.00024511380037206955,5.703439056266071,5.972551334968439,10764.678,0.0,8.0,0.0,11255.892961280044,1.0,1.0,1.0
20.28000000000037,0.06355909182751769,0.06071037028454752,0.06355909182751769,0.02409470533190673,0.7786027159011134,0.9999227229857391,49.996136149286954,1.049790639011336,-35.58088433749069,1.061698261763403,0.3237449526549058,-56.342171645690556,0.41124733413892106,-0.0002874326137119465,5.703438357710582,5.980830641470605,10635.082,0.0,8.0,0.0,11053.021122956783,1.0,1.0,1.0
20.290000000000372,0.06283926656687529,0.05997128381449866,0.06283926656687529,0.02408709419677302,0.7795369205996975,0.9999216460404105,49.996082302020525,1.0500013263769017,-35.62088531096787,1.0618930512998772,0.3204641647575478,-56.59335216793222,0.41220380520256356,-0.0003578349760279924,5.70349368137571,5.9847541816055045,10505.486,0.0,8.0,0.0,10847.316736352554,1.0,1.0,1.0
20.300000000000374,0.06216467402821606,0.05923251708125096,0.06216467402821606,0.024119169348141387,0.7800954341547418,0.9999197734305563,49.99598867152781,1.0502048726251947,-35.66302236875216,1.0621003977159227,0.3174603903604843,-56.86869537253527,0.41307040512890714,-0.00046156352015390423,5.70360525244518,5.983881226406584,10375.914,0.0,8.0,0.0,10642.338570971633,1.0,1.0,1.0
20.310000000000375,0.061537587912504375,0.058776356617162226,0.061537587912504375,0.024192528877353542,0.7802041735080506,0.9999171969126882,49.99585984563441,1.050380274431765,-35.70852900620905,1.0623003106566353,0.31475390839196143,-57.17001461095133,0.4138231705467164,-0.0006007826115369923,5.703772299839436,5.977881564753915,10295.815,0.0,8.0,0.0,10441.886823664974,1.0,1.0,1.0
20.320000000000377,0.06101891508421867,0.05832039847612228,0.06101891508421867,0.024298569319490686,0.7797731866522158,0.9999140500760322,49.99570250380161,1.0505114992962294,-35.75416274259721,1.0624736217311122,0.3126047666500594,-57.46728847061245,0.4143911237664746,-0.0007607573827820707,5.70399295011759,5.966746651706983,10215.72,0.0,8.0,0.0,10249.76686594684,1.0,1.0,1.0
20.33000000000038,0.060585204438164356,0.05786460893648443,0.060585204438164356,0.024429027467213746,0.7787197677226755,0.9999104862516327,49.99552431258164,1.050587140223432,-35.80167342015002,1.0626047887990109,0.3108971708664239,-57.76183848307353,0.4147952769517412,-0.0009366114240433833,5.704263041341406,5.947405992670275,10135.625,0.0,8.0,0.0,10071.934212796907,1.0,1.0,1.0
20.34000000000038,0.06021243735004468,0.05740897262839924,0.06021243735004468,0.024575110442885847,0.7770209207182078,0.9999066385383418,49.99533192691709,1.050600559881007,-35.85221264690298,1.0626827442997806,0.30951060843552664,-58.05455363544894,0.41506234945716547,-0.0011227254475269528,5.70457885349661,5.923778844282107,10055.53,0.0,8.0,0.0,9911.652622674172,1.0,1.0,1.0
20.35000000000038,0.0598763152848616,0.056953492613802406,0.0598763152848616,0.02472634763890681,0.7747136407427557,0.9999026142860945,49.99513071430472,1.0505509279074232,-35.90633228717059,1.062701371074895,0.3083187179538093,-58.34485616438468,0.41522649884871154,-0.001311569995067964,5.704935103316309,5.8949805088508045,9975.439,0.0,8.0,0.0,9772.793129119835,1.0,1.0,1.0
20.360000000000383,0.0595530025419646,0.05695540710064458,0.0595530025419646,0.024870615917974803,0.7718919601404145,0.999898488498524,49.994924424926204,1.050444019799062,-35.96400135837841,1.0626603056593211,0.3071922157826778,-58.63046689737576,0.4153292674896929,-0.001493651143534345,5.705325138449881,5.86262025238266,9975.439,0.0,8.0,0.0,9657.974937318844,1.0,1.0,1.0
20.370000000000385,0.05932777758327152,0.05695743738683039,0.05932777758327152,0.024990154663893042,0.7686338726844552,0.9998943453428026,49.99471726714013,1.0502930536156876,-36.01781498666581,1.0625652345979557,0.3064677208043378,-58.859702854483324,0.4153105111101417,-0.0016416388033516126,5.705742511135672,5.828133467238948,9975.439,0.0,8.0,0.0,9568.744317348654,1.0,1.0,1.0
20.380000000000386,0.059162056694463505,0.05695955682598641,0.059162056694463505,0.02507619576770774,0.765011825132269,0.9998902643967905,49.994513219839526,1.050114329431333,-36.06861218159752,1.0624275833793537,0.30595249313695744,-59.03856548460078,0.41523409300209757,-0.0017506974472970716,5.706178001783886,5.787650650112492,9975.439,0.0,8.0,0.0,9509.363278382552,1.0,1.0,1.0
20.390000000000388,0.05902555931085113,0.05696173639658265,0.05902555931085113,0.02512315538178189,0.7611550732734927,0.9998862745778697,49.99431372889349,1.0499265793225496,-36.116611551259226,1.062262800548846,0.30549633060729453,-59.17275813299449,0.41515461910157936,-0.0018180827316833098,5.7066246328592545,5.7482414705713945,9975.439,0.0,8.0,0.0,9479.172402281463,1.0,1.0,1.0
20.40000000000039,0.05889589463008613,0.05696394571353536,0.05889589463008613,0.025126989657636,0.757232935524674,0.9998823607762098,49.99411803881049,1.0497506661408202,-36.16159321894635,1.0620892704971905,0.30498652175510277,-59.26633545257035,0.4151190728106451,-0.0018416034165460102,5.707074576190112,5.708743418160184,9975.439,0.0,8.0,0.0,9478.311425874643,1.0,1.0,1.0
20.41000000000039,0.058760148079232445,0.05742352530631305,0.058760148079232445,0.02508868499265901,0.7534353953887675,0.9998784741615218,49.99392370807609,1.0496060683150632,-36.20315970613857,1.0619265261210769,0.3043621597889702,-59.32407636092903,0.4151585827604283,-0.0018230314645317526,5.70751932366369,5.671424787220519,10055.53,0.0,8.0,0.0,9505.14119721857,1.0,1.0,1.0
20.420000000000393,0.05872005404146696,0.05788313291737816,0.05872005404146696,0.025008107273993677,0.7498875250551084,0.9998745921942076,49.99372960971038,1.0495100229803371,-36.23402478358055,1.0617927967012113,0.3040637295696662,-59.30254887482944,0.41518332064423746,-0.0017506184213004865,5.7079520906501,5.637619315165474,10135.625,0.0,8.0,0.0,9557.011122969403,1.0,1.0,1.0
20.430000000000394,0.05875536294483931,0.05834271751024007,0.05875536294483931,0.024894766775061448,0.7466543986424578,0.9998707177619054,49.993535888095266,1.0494737504824023,-36.255651554058396,1.06170343733097,0.30401794580838093,-59.21812378876694,0.4152163589307709,-0.001635632557815226,5.708364157974485,5.603083787978843,10215.72,0.0,8.0,0.0,9634.298831599943,1.0,1.0,1.0
20.440000000000396,0.058855625549324116,0.058802252903455435,0.058855625549324116,0.024762624992932317,0.7438029380059082,0.9998668428858715,49.99334214429357,1.0495010532558826,-36.26941007737415,1.0616687307770671,0.30420521554523916,-59.087606891517325,0.41525938307699795,-0.001492892094804528,5.708750084784358,5.574165375534106,10295.815,0.0,8.0,0.0,9732.980891250125,1.0,1.0,1.0
20.450000000000397,0.05901824326391231,0.059261738369900306,0.05901824326391231,0.024627552553432693,0.7413880269277185,0.9998629654530458,49.99314827265229,1.0495878997669887,-36.27674464298183,1.0616922355029503,0.304645865972395,-58.92689332397306,0.4152966673091335,-0.001338493734638165,5.709104287354073,5.5485940615045815,10375.914,0.0,8.0,0.0,9850.652330312696,1.0,1.0,1.0
20.4600000000004,0.059245476816122127,0.06000370328584096,0.059245476816122127,0.0245052502034445,0.7394425184067484,0.9998591018169659,49.9929550908483,1.049722919488188,-36.27924930554193,1.061770240619443,0.30538270462160794,-58.750327421536625,0.4153005852492646,-0.0011880649291410512,5.709421028221132,5.527297421191849,10505.486,0.0,8.0,0.0,9984.113877554968,1.0,1.0,1.0
20.4700000000004,0.05960616164380546,0.060745711824626854,0.05960616164380546,0.024405039316582586,0.7379318580486507,0.9998553224328586,49.99276612164293,1.049890090379923,-36.27437249861181,1.0618922455753643,0.30674093605913766,-58.54043952963806,0.41517543637078214,-0.0010436984479572434,5.709696594736977,5.5102507054873415,10635.082,0.0,8.0,0.0,10130.161759438643,1.0,1.0,1.0
20.480000000000402,0.06008617691846878,0.06148761108145893,0.06008617691846878,0.02433553687285239,0.736770613501259,0.9998517412593753,49.99258706296877,1.050070157707736,-36.26482891308926,1.062043176470303,0.3086803696267888,-58.3132967426524,0.41490982964411105,-0.0009158763494043209,5.709926228286806,5.494005601625985,10764.678,0.0,8.0,0.0,10288.11154281793,1.0,1.0,1.0
20.490000000000403,0.06067098146061466,0.06222939350443765,0.06067098146061466,0.024303545319047798,0.7358751369182112,0.9998484819680491,49.99242409840245,1.0502413706826375,-36.25299237897696,1.0622046227021762,0.3111556648174196,-58.08301437444692,0.41449212244222455,-0.0008133644522461889,5.710107482327614,5.48179053692693,10894.275,0.0,8.0,0.0,10455.05679374306,1.0,1.0,1.0
20.500000000000405,0.06134417374906551,0.06297103640894897,0.06134417374906551,0.024310710400286654,0.7351687209693553,0.9998456751541152,49.992283757705756,1.0503827388851141,-36.24082336130768,1.062356445626449,0.31410332949235853,-57.85925780232783,0.4139180934215796,-0.000739978786817759,5.71023788790547,5.47158992034127,11023.871000000001,0.0,8.0,0.0,10629.545436316477,1.0,1.0,1.0
20.510000000000407,0.06208651382180501,0.06371253570653518,0.06208651382180501,0.024352070646582256,0.7345882749132724,0.999843448715017,49.992172435750845,1.0504777195012138,-36.22977062835595,1.0624797196822606,0.3174342327225996,-57.64627381709551,0.41319679701991063,-0.000693177251050621,5.71031495369204,5.463638677302097,11153.467,0.0,8.0,0.0,10809.882708807148,1.0,1.0,1.0
20.520000000000408,0.06287868355751788,0.06445388830463825,0.06287868355751788,0.024420141531787856,0.7340885270196791,0.9998419196105682,49.99209598052841,1.050514284743585,-36.22080891704239,1.0625587778632581,0.3210533339099112,-57.44544351619332,0.4123439653386041,-0.0006678373885135556,5.710337457107549,5.457832014353689,11283.064,0.0,8.0,0.0,10994.438302045844,1.0,1.0,1.0
20.53000000000041,0.06370119590958408,0.06519507462582914,0.06370119590958408,0.024505575374746007,0.733643951866855,0.9998411882079595,49.99205941039798,1.050485606377699,-36.21443179647322,1.0625821977278778,0.32486033102534684,-57.255950831404725,0.4113821346596386,-0.0006569317648518185,5.710304259614959,5.4541374861241385,11412.66,0.0,8.0,0.0,11181.658265014788,1.0,1.0,1.0
20.54000000000041,0.0645338772180646,0.06593609269101909,0.0645338772180646,0.024596805956773875,0.7332500981981022,0.9998413316635022,49.99206658317511,1.05039119731993,-36.2106251985774,1.0625437474963628,0.3287464037284782,-57.07475226015117,0.4103425861279522,-0.0006512306410910822,5.710214837038915,5.452652307157224,11542.256,0.0,8.0,0.0,11369.886434851045,1.0,1.0,1.0
20.550000000000413,0.06535635786403104,0.06667679815110367,0.06535635786403104,0.02468044019910855,0.7329239920780458,0.9998423963545856,49.99211981772928,1.0502377272760401,-36.2088636117605,1.0624433773049602,0.3325967507537314,-56.8968420893008,0.4092652351662709,-0.000639633160381669,5.710069204485876,5.4535817067714465,11671.828,0.0,8.0,0.0,11557.324761885899,1.0,1.0,1.0
20.560000000000414,0.06614961272756026,0.06713469932224551,0.06614961272756026,0.02474270314138074,0.7327024612170466,0.9998443913619889,49.99221956809944,1.0500389416950109,-36.208159518409076,1.0622878413489045,0.3362998156937057,-56.716044387017966,0.408195609457216,-0.0006104269494578117,5.709867943442446,5.457198445716941,11751.927,0.0,8.0,0.0,11741.973469373337,1.0,1.0,1.0
20.570000000000416,0.06683359031732096,0.0675923887754966,0.06683359031732096,0.024775770488516397,0.7326767772169871,0.999847258988822,49.9923629494411,1.049813050220277,-36.21148087981509,1.0620902397615766,0.33947996928909835,-56.55164509235796,0.40724115020347373,-0.0005653910676402859,5.70961226255889,5.4637847966124475,11832.022,0.0,8.0,0.0,11921.623495329532,1.0,1.0,1.0
20.580000000000418,0.06741294270252234,0.06804988801372609,0.06741294270252234,0.02477033857184111,0.7329698870771864,0.999850886261387,49.992544313069345,1.049582758760897,-36.21632287278311,1.0618685735923306,0.34213469906377114,-56.39176921619727,0.40642696820794477,-0.0004944876069983041,5.709305327830922,5.476904510513708,11912.117,0.0,8.0,0.0,12091.551708416144,1.0,1.0,1.0
20.59000000000042,0.06789546725472952,0.0685071986478014,0.06789546725472952,0.024719756590217586,0.7336797715696886,0.9998551392003804,49.99275696001902,1.049373318478209,-36.22039075012322,1.0616446680602365,0.34427940637564136,-56.2262233030201,0.40577492005726534,-0.0003897577953921559,5.708949684992843,5.493303462053613,11992.212,0.0,8.0,0.0,12249.2344428619,1.0,1.0,1.0
20.60000000000042,0.06829475516473375,0.06896430334988518,0.06829475516473375,0.024625610462384054,0.7348697736662344,0.9998598718246089,49.992993591230444,1.0492069186310136,-36.221794427002905,1.0614413418234108,0.3459701672561797,-56.050000794367776,0.40529039663012373,-0.00025067190916827284,5.708549302599096,5.51463411363172,12072.303,0.0,8.0,0.0,12390.971866075317,1.0,1.0,1.0
20.610000000000422,0.06862890636473865,0.06896371070939487,0.06862890636473865,0.024496093258698018,0.7365600278224554,0.9998649406004857,49.993247030024285,1.0490998044030486,-36.219155308906636,1.0612787750700525,0.3472960634643267,-55.86244214104773,0.40496242955817363,-8.275435541096887e-05,5.708109538817273,5.540011093822244,12072.303,0.0,8.0,0.0,12513.779048494238,1.0,1.0,1.0
20.620000000000424,0.06881161713655969,0.06896296987410139,0.06881161713655969,0.024348075906647275,0.7387893172792225,0.9998701699468336,49.99350849734168,1.0490609308802339,-36.218530945898486,1.0611725635868114,0.3478932456164098,-55.704179404384654,0.4048731015391398,8.631873777546588e-05,5.707635725251973,5.568729834628785,12072.303,0.0,8.0,0.0,12615.206233440465,1.0,1.0,1.0
20.630000000000425,0.06888755650365193,0.06896210361640948,0.06888755650365193,0.024195719006120386,0.7415917585907907,0.9998753768512482,49.99376884256241,1.0490917690773005,-36.217964627189154,1.061131556483563,0.34798293253672724,-55.57102326539579,0.40496446527861474,0.0002481216634885111,5.707136344067685,5.605259894096011,12072.303,0.0,8.0,0.0,12689.647486876136,1.0,1.0,1.0
20.640000000000427,0.0688983432454299,0.06896113963289724,0.0688983432454299,0.024052796179713704,0.7449221029808861,0.9998804295152947,49.99402147576473,1.0491863969903357,-36.216485126842606,1.0611570882970822,0.34777496083900267,-55.460864804500055,0.4051751354779817,0.0003941146636216525,5.706617728113004,5.642835708982628,12072.303,0.0,8.0,0.0,12736.19022730704,1.0,1.0,1.0
20.65000000000043,0.06887999528236906,0.06896011006071875,0.06887999528236906,0.02393193663124696,0.7486644617727807,0.9998852490233804,49.99426245116902,1.0493322350002579,-36.213938534866976,1.0612432913399303,0.3474546549011937,-55.37341168160478,0.40544427258264304,0.0005160099040577536,5.706087689726152,5.682755559366548,12072.303,0.0,8.0,0.0,12753.022846071888,1.0,1.0,1.0
20.66000000000043,0.06885936284559864,0.0685015569238222,0.06885936284559864,0.023841560504670904,0.7526481684745892,0.9998898047992695,49.994490239963476,1.0495130531980763,-36.21070742518456,1.0613785449997648,0.34716083419626803,-55.30838054682327,0.40572092804860893,0.0006084078810196722,5.705555051133981,5.722693750435049,11992.212,0.0,8.0,0.0,12740.160371800675,1.0,1.0,1.0
20.67000000000043,0.06874759041370967,0.06804300198528561,0.06874759041370967,0.023791708878041294,0.7567340983680212,0.9998940582530721,49.99470291265361,1.049710488118689,-36.21437284672581,1.0615481819093846,0.3465147573628314,-55.30374612415178,0.4060702544642889,0.0006493953305190953,5.705027311411694,5.761067021914071,11912.117,0.0,8.0,0.0,12698.816754341988,1.0,1.0,1.0
20.680000000000433,0.0685793641199992,0.06758450485711856,0.0685793641199992,0.023786927312656494,0.7608104276321846,0.9998979716405537,49.99489858202769,1.0499040289693098,-36.22413657844965,1.061734612970237,0.3456864215460718,-55.353370068599546,0.40643271458133856,0.000638341356727537,5.704514222544492,5.801717905897628,11832.022,0.0,8.0,0.0,12627.473760311444,1.0,1.0,1.0
20.690000000000435,0.06837973752731853,0.06712610067199655,0.06837973752731853,0.02382729582231632,0.7647325400241212,0.9999015526933291,49.99507763466646,1.0500735278421058,-36.23967058740935,1.0619183358090065,0.34479591504070184,-55.450843085922855,0.4067631800415484,0.0005778169949250261,5.704022442004728,5.837608997337177,11751.927,0.0,8.0,0.0,12529.517951893684,1.0,1.0,1.0
20.700000000000436,0.06816387120999137,0.06666779883463325,0.06816387120999137,0.023907804920144292,0.7683422713513616,0.9999048405205522,49.99524202602761,1.0502020244114836,-36.260865691485975,1.062080429301382,0.34391006191814544,-55.588681555565145,0.4070344641219137,0.0004742599731148607,5.703558830200395,5.870254540327355,11671.828,0.0,8.0,0.0,12407.273627996978,1.0,1.0,1.0
20.710000000000438,0.06793888841829765,0.06592707032978015,0.06793888841829765,0.0240207659321663,0.7714864200725196,0.9999078916109349,49.995394580546744,1.05027659204776,-36.28765939821523,1.0622045689529707,0.3430540145433886,-55.7594359465038,0.40723399392052273,0.00033585076043474854,5.70313034422305,5.897927404965721,11542.256,0.0,8.0,0.0,12264.451735427398,1.0,1.0,1.0
20.72000000000044,0.06763875475256047,0.06518638473107881,0.06763875475256047,0.02415944597892695,0.7740736724220898,0.9999107387255932,49.99553693627966,1.050289107245506,-36.32412075607457,1.0622785790819476,0.3419246699015009,-55.98000914228269,0.4074286249860453,0.0001607436691056542,5.702741676093297,5.919857579774125,11412.66,0.0,8.0,0.0,12105.35461621215,1.0,1.0,1.0
20.73000000000044,0.0672713832069899,0.06444589352605155,0.0672713832069899,0.024311533051620562,0.7760739984972791,0.9999133874875856,49.99566937437928,1.0502380153612925,-36.368775585342604,1.062295202794556,0.34054014721905845,-56.23837151764782,0.40762012098534695,-3.776376932360624e-05,5.702398261710572,5.938924070183784,11283.064,0.0,8.0,0.0,11932.187852501704,1.0,1.0,1.0
20.740000000000443,0.06683834535957595,0.06370559919736854,0.06683834535957595,0.02446185162906248,0.7774805293003801,0.9999158352574532,49.99579176287266,1.050129464651318,-36.42007384708028,1.06225333904673,0.3388823037576796,-56.521956689441346,0.4078267925351051,-0.00024410362101255547,5.702102848251326,5.951614780484936,11153.467,0.0,8.0,0.0,11749.593274236897,1.0,1.0,1.0
20.750000000000444,0.06633740766679637,0.0629655154803952,0.06633740766679637,0.024594856260036848,0.7783157685722297,0.9999180586677061,49.9959029333853,1.0499770492260883,-36.47632879127714,1.062159007440312,0.33691199518990383,-56.818789869280415,0.40807832861262394,-0.00044258718355652364,5.701857738959406,5.959871868550687,11023.871000000001,0.0,8.0,0.0,11560.81037168984,1.0,1.0,1.0
20.760000000000446,0.06576707658365236,0.062225633658246744,0.06576707658365236,0.02469817288251053,0.7786314889504229,0.9999200087862254,49.996000439311274,1.0497992784834245,-36.53580670820257,1.0620245964488852,0.3345960961500185,-57.11897611925491,0.40840541328532853,-0.0006204108671430883,5.701664913821473,5.963737321639193,10894.275,0.0,8.0,0.0,11369.115378633998,1.0,1.0,1.0
20.770000000000447,0.0651275282695467,0.061485940477959605,0.0651275282695467,0.024761948605969426,0.7785042798547332,0.9999216107226987,49.99608053613493,1.0496186104842555,-36.59678309163029,1.0618676124442483,0.3319111744397347,-57.41394206836557,0.4088384395526544,-0.0007669153231829318,5.701524762564357,5.963784367097988,10764.678,0.0,8.0,0.0,11177.372124082505,1.0,1.0,1.0
20.78000000000045,0.0644218103862742,0.060746436225382824,0.0644218103862742,0.024780409113741794,0.778028915885814,0.9999227653495767,49.996138267478834,1.0494592286152902,-36.65762986793464,1.061709245241604,0.3288525189130427,-57.69730227390675,0.40940270780893706,-0.000875046411552359,5.701437319126625,5.960664466910998,10635.082,0.0,8.0,0.0,10987.907621248632,1.0,1.0,1.0
20.79000000000045,0.06365863236834855,0.06000710147987141,0.06365863236834855,0.024755874651521598,0.7773079996828673,0.9999233593945843,49.996167969729214,1.0493418868663833,-36.717011262153164,1.061571233119068,0.3254554965145644,-57.96731337443962,0.4101069138672244,-0.0009451711476648368,5.701401917817617,5.955049751771589,10505.486,0.0,8.0,0.0,10802.582926810916,1.0,1.0,1.0
20.800000000000452,0.06285056865067082,0.0592680580669917,0.06285056865067082,0.02469593239722469,0.7764414543266978,0.999923278276689,49.99616391383445,1.0492821485623673,-36.77395744939325,1.0614727539834181,0.32178374108386704,-58.22535613194782,0.410945931026123,-0.000982585897175623,5.7014173742341026,5.947471954115078,10375.914,0.0,8.0,0.0,10622.85647938455,1.0,1.0,1.0
20.810000000000453,0.0620134711099645,0.058811752665852604,0.0620134711099645,0.02461156817861805,0.7755174984296814,0.9999224175385625,49.996120876928124,1.0492891669866733,-36.82793953426637,1.0614283206751007,0.31792385833078474,-58.47480754917316,0.41190196455006217,-0.0009958198840201993,5.701482116424888,5.938456300263778,10295.815,0.0,8.0,0.0,10449.802454766586,1.0,1.0,1.0
20.820000000000455,0.06123182221742283,0.05835560595096048,0.06123182221742283,0.02451282893102929,0.774564402665248,0.999920722226555,49.996036111327754,1.0493653739296684,-36.87467971663393,1.0614462556873179,0.3142668896089358,-58.69230115466017,0.4128800963526135,-0.00098497319037082,5.701594257815408,5.928362181101486,10215.72,0.0,8.0,0.0,10284.231525705485,1.0,1.0,1.0
20.830000000000457,0.060511541802947155,0.057899581733910174,0.060511541802947155,0.024414636615124025,0.7735594549969672,0.999918187419168,49.9959093709584,1.049505165104446,-36.915727905938006,1.0615281948632664,0.31086657807338447,-58.888361972637526,0.4138549425655368,-0.0009645636133198969,5.701750268583951,5.9139762663136395,10135.625,0.0,8.0,0.0,10129.205047667676,1.0,1.0,1.0
20.840000000000458,0.05986001704666912,0.057443666699124325,0.05986001704666912,0.024332647956656683,0.7724750393497378,0.9999148343464951,49.995741717324755,1.0496952880730748,-36.952857669002675,1.0616685807831057,0.30778720937387377,-59.07423096039946,0.41479161575455714,-0.0009499500399708311,5.701947710322489,5.898721394931709,10055.53,0.0,8.0,0.0,9985.460465312704,1.0,1.0,1.0
20.85000000000046,0.05928334603213006,0.05698787021244254,0.05928334603213006,0.02428019886594361,0.7712796738641453,0.9999107156541343,49.99553578270671,1.0499167018270394,-36.98799692718261,1.0618550039196513,0.3050851861186625,-59.260132994433235,0.4156531810868867,-0.0009545500499077101,5.702183139704147,5.880828732339347,9975.439,0.0,8.0,0.0,9855.00058960387,1.0,1.0,1.0
20.86000000000046,0.058783629582688554,0.05698971570647045,0.058783629582688554,0.024266724451294772,0.7699431447807201,0.9999059136017202,49.99529568008601,1.0501470405560946,-37.0230780769042,1.0620698514942206,0.3027933640186132,-59.45461459686879,0.4164072943155982,-0.0009884663238790628,5.702452051236434,5.860731877742451,9975.439,0.0,8.0,0.0,9739.445036353005,1.0,1.0,1.0
20.870000000000463,0.058465918714153506,0.05699165978418101,0.058465918714153506,0.024292483947158317,0.7683763656584487,0.9999005829532377,49.99502914766188,1.0503633502822014,-37.05306515213262,1.0622918405212622,0.30138063554950917,-59.61586178409437,0.4169218385036213,-0.0010415812956445468,5.702750253060732,5.8385561014414895,9975.439,0.0,8.0,0.0,9640.308066051632,1.0,1.0,1.0
20.880000000000464,0.058299871341144414,0.05699368883225095,0.058299871341144414,0.024356952774913437,0.7664614764654298,0.9998949275054425,49.99474637527213,1.0505442184865985,-37.08123799086211,1.0624991371323882,0.30071724868018096,-59.75579636928936,0.41720840622768257,-0.0011176872495298716,5.703070633462763,5.809060292314772,9975.439,0.0,8.0,0.0,9562.83193807267,1.0,1.0,1.0
20.890000000000466,0.05825305519070529,0.056995786798757,0.05825305519070529,0.024454505807176483,0.7641371335272715,0.9998891358882416,49.99445679441208,1.0506729181456798,-37.11005272291862,1.062672111461671,0.30065424435236926,-59.88261089238332,0.4172900592180203,-0.0012153849525460524,5.70340800949821,5.778238533582919,9975.439,0.0,8.0,0.0,9508.137092735842,1.0,1.0,1.0
20.900000000000468,0.05829461996117472,0.05699793476311586,0.05829461996117472,0.02457751804687647,0.761400288032417,0.9998833748338264,49.99416874169132,1.0507374622253076,-37.14123561854315,1.0627949068278797,0.3010450811299365,-60.00194624526606,0.41719464002290896,-0.0013308445865990726,5.703755806591282,5.74401293371352,9975.439,0.0,8.0,0.0,9478.817704419194,1.0,1.0,1.0
20.91000000000047,0.05839547515518743,0.05745775456002037,0.05839547515518743,0.02471649200778782,0.7583031006003302,0.9998777850552872,49.99388925276436,1.0507313535720013,-37.17582879560743,1.0628562355940063,0.3017462765344215,-60.11684496894099,0.4169551511202524,-0.0014579585679698175,5.704106043984508,5.70796050595474,10055.53,0.0,8.0,0.0,9476.190455470387,1.0,1.0,1.0
20.92000000000047,0.05863398012452592,0.057917636214957484,0.05863398012452592,0.024853375634969716,0.7548819402845354,0.9998725219729635,49.99362609864818,1.0506564291946991,-37.207313556029845,1.0628503205659339,0.30306700314989254,-60.178102102608484,0.41650808143389806,-0.0015702390369776694,5.704451748683566,5.671238242289479,10135.625,0.0,8.0,0.0,9500.691356066485,1.0,1.0,1.0
20.930000000000472,0.05896023268537575,0.05837752997185706,0.05896023268537575,0.024974238365710298,0.7511738597838048,0.9998677335136246,49.99338667568123,1.050521418944513,-37.23708341946969,1.0627785646425658,0.30476014122736506,-60.193514683414215,0.41592688898442254,-0.001658839849052992,5.704783302270397,5.629841317149425,10215.72,0.0,8.0,0.0,9555.612851482221,1.0,1.0,1.0
20.940000000000474,0.0593316878029582,0.05883740625382023,0.0593316878029582,0.025067244856535033,0.7472839626785959,0.9998635055431818,49.99317527715909,1.0503410319305038,-37.26558879904682,1.0626493526400442,0.30661351127017283,-60.16932437489121,0.4152810747944441,-0.0017160656288773331,5.705093721535993,5.590833180242318,10295.815,0.0,8.0,0.0,9639.318707106293,1.0,1.0,1.0
20.950000000000475,0.059716300556970296,0.05929725644812623,0.059716300556970296,0.025124284784010457,0.7433679872115606,0.999859868959729,49.99299344798645,1.0501334747879763,-37.29264490166922,1.0624764085750826,0.30846703621720745,-60.11046970705641,0.41462900296764865,-0.0017367530440657412,5.705375429436337,5.552992335656387,10375.914,0.0,8.0,0.0,9751.014139685753,1.0,1.0,1.0
20.960000000000477,0.06009076162446543,0.06003976804609927,0.06009076162446543,0.025138609884876435,0.7396124285741726,0.9998568075348329,49.99284037674164,1.049920312764184,-37.31761823735871,1.0622775138561495,0.31020048431355257,-60.019322175976185,0.41402179215016305,-0.0017161103137730074,5.7056204172112235,5.51849290133795,10505.486,0.0,8.0,0.0,9888.185793448782,1.0,1.0,1.0
20.97000000000048,0.060505572520037985,0.06078232202605802,0.060505572520037985,0.02510202104137777,0.7361747465616973,0.9998542925183482,49.992714625917415,1.0497260801787351,-37.33534725200041,1.0620736303609397,0.3120147206905475,-59.867502808077866,0.41343764952964324,-0.0016396134826250318,5.705822721031112,5.488775772059982,10635.082,0.0,8.0,0.0,10047.235668940368,1.0,1.0,1.0
