t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
20.98000000000048,0.0609409569719738,0.06152474958202325,0.0609409569719738,0.02501666183977199,0.7331774138826871,0.9998522854216149,49.99261427108074,1.049572412876754,-37.345961885258546,1.0618868854823331,0.3138225370597893,-59.6644329806765,0.4129158697225921,-0.001510841635238836,5.7059755748424354,5.461778827659676,10764.678,0.0,8.0,0.0,10226.06249806068,1.0,1.0,1.0
20.99000000000048,0.06138690164284316,0.06226702757006077,0.06138690164284316,0.02489057559766131,0.7307370427710753,0.9998507223048563,49.992536115242814,1.0494759802446505,-37.34949942463172,1.0617374390736476,0.31559163844061766,-59.42060041712907,0.41247536081321123,-0.0013383224463287373,5.706074938903908,5.4417852389222245,10894.275,0.0,8.0,0.0,10419.557229611404,1.0,1.0,1.0
21.000000000000483,0.061842613460333345,0.06300911964598335,0.061842613460333345,0.02473597127720958,0.7289475580449157,0.9998495311252429,49.99247655626215,1.0494467499553668,-37.34612494603294,1.061640944211055,0.3173392752636754,-59.1466765516289,0.4121151859313076,-0.0011338984597419038,5.706117443746178,5.427674399497933,11023.871000000001,0.0,8.0,0.0,10623.40753507209,1.0,1.0,1.0
21.010000000000485,0.06231484759893771,0.06375101157509759,0.06231484759893771,0.024568005320985006,0.7278661318280762,0.9998486480994428,49.99243240497214,1.0494867335905218,-37.336297510014035,1.0616067083116736,0.319122833538887,-58.85343557323986,0.41181626030614193,-0.0009117208443972687,5.7061003790716205,5.420032032294532,11153.467,0.0,8.0,0.0,10832.80089800084,1.0,1.0,1.0
21.020000000000486,0.06281510346041093,0.06449269482832636,0.06281510346041093,0.0244030976674475,0.7275038172315563,0.9998480315664232,49.99240157832116,1.049589681470449,-37.32084924418284,1.0616365498370017,0.3210244279063789,-58.55154584504697,0.4115455508854383,-0.0006868883399791105,5.706022995401773,5.418614404190866,11283.064,0.0,8.0,0.0,11043.089538676308,1.0,1.0,1.0
21.030000000000488,0.06335629966991084,0.06523414979964283,0.06335629966991084,0.02425693219004787,0.7278221505445586,0.9998476715968961,49.992383579844805,1.0497418343288591,-37.300975080633805,1.0617245390645862,0.32313246846180793,-58.25108693932345,0.4112621048134098,-0.0004738069102169619,5.70588536538597,5.422903726220021,11412.66,0.0,8.0,0.0,11250.064629869084,1.0,1.0,1.0
21.04000000000049,0.06394811581752674,0.06597538003430226,0.06394811581752674,0.02414114773166581,0.7287370606039172,0.9998475923464569,49.99237961732285,1.0499247178497384,-37.27808403262608,1.061858116107758,0.32551464796513724,-57.960181332251246,0.4109276083435055,-0.0002833517244834015,5.705688712796078,5.432081600015411,11542.256,0.0,8.0,0.0,11450.095425974652,1.0,1.0,1.0
21.05000000000049,0.06459476018299588,0.06671625168931745,0.06459476018299588,0.024062713456084288,0.7301293403930226,0.999847846798893,49.99239233994465,1.0501177490866016,-37.25361989100013,1.0620203368125145,0.3282065509053496,-57.68488988457584,0.41051175759530567,-0.00012242940932452942,5.705435160059339,5.445214462017457,11671.828,0.0,8.0,0.0,11640.251623374215,1.0,1.0,1.0
21.060000000000493,0.06529656269575318,0.06717412183188019,0.06529656269575318,0.024026314321695746,0.7318563902680527,0.9998485119293842,49.99242559646921,1.0502986303197335,-37.22899271809084,1.0621914205533094,0.331222994952629,-57.43042794424756,0.4099887657088216,3.846818015601494e-06,5.705127556250343,5.461274983462901,11751.927,0.0,8.0,0.0,11818.361540873033,1.0,1.0,1.0
21.070000000000494,0.06598304571888819,0.06763176876821651,0.06598304571888819,0.02403506209615461,0.7338055185583372,0.9998496531458462,49.99248265729231,1.050446037005856,-37.20968546560173,1.0623508041860072,0.3342592402901667,-57.22440403838422,0.4094086801060456,8.331327017496032e-05,5.704769229342001,5.479129988382383,11832.022,0.0,8.0,0.0,11983.08584735857,1.0,1.0,1.0
21.080000000000496,0.06665984755309921,0.0680892318336765,0.06665984755309921,0.024084072873220768,0.7358921093143982,0.9998513238908271,49.992566194541354,1.0505425085178985,-37.195617425033475,1.0624789843392504,0.337336195251099,-57.060306410010334,0.4087535016695306,0.00012094766769669973,5.704365167237582,5.50118880495342,11912.117,0.0,8.0,0.0,12131.426484783942,1.0,1.0,1.0
21.090000000000497,0.06732770006944813,0.06854652903426033,0.06732770006944813,0.02416509979899037,0.738022656931817,0.999853587459195,49.99267937295975,1.0505752679101263,-37.18664623068945,1.0625594260645181,0.3404468497628078,-56.93060443446796,0.40801790479208877,0.00012464170839110097,5.703919189425762,5.523152479826228,11992.212,0.0,8.0,0.0,12263.354686527045,1.0,1.0,1.0
21.1000000000005,0.0679818200366031,0.06900365620818327,0.0679818200366031,0.02426692393212118,0.7401055465926448,0.9998565057037695,49.992825285188474,1.050537551835629,-37.18242422548488,1.0625800497497153,0.34355354418046524,-56.82705574009968,0.4072107561660104,0.0001047338374100485,5.703435820118792,5.545969747724565,12072.303,0.0,8.0,0.0,12378.18134287282,1.0,1.0,1.0
21.1100000000005,0.06861260579390492,0.06900287062847861,0.06861260579390492,0.024375710356654815,0.7420616203592835,0.9998601267068938,49.99300633534469,1.0504298824904479,-37.18228623024528,1.06253465897116,0.34659098796825705,-56.740670752000455,0.4063552526999375,7.373462148650397e-05,5.702920285870214,5.568633787407358,12072.303,0.0,8.0,0.0,12476.026790046184,1.0,1.0,1.0
21.120000000000502,0.06910089229394009,0.0690019858934479,0.06910089229394009,0.02448143531473998,0.7438982219941886,0.9998644269734664,49.99322134867332,1.0502600835902736,-37.19208578007112,1.062424459073096,0.3490061230082098,-56.7005773298031,0.4055912546077478,2.6429989971839436e-05,5.702377068249328,5.5907401669614085,12072.303,0.0,8.0,0.0,12557.327410030912,1.0,1.0,1.0
21.130000000000503,0.06945642228958107,0.06900102050047371,0.06945642228958107,0.02456889019895928,0.7456904939459744,0.9998693175855027,49.993465879275135,1.0500438478983962,-37.20875064482882,1.0622578167421777,0.35081284492283055,-56.689016703536176,0.40493744331746717,-2.0776290168580264e-05,5.701813074223309,5.6174858671673595,12072.303,0.0,8.0,0.0,12618.821388974513,1.0,1.0,1.0
21.140000000000505,0.06968845139323053,0.06899999227916456,0.06968845139323053,0.024623813102810213,0.7475028428790023,0.9998746913224977,49.993734566124886,1.0498030606687319,-37.229399349942305,1.0620496584796948,0.3520224118701465,-56.68982130154032,0.4044180773311177,-5.2193698862283006e-05,5.7012328722075,5.64325229708274,12072.303,0.0,8.0,0.0,12661.092171232682,1.0,1.0,1.0
21.150000000000507,0.06980660273830609,0.06899891899195547,0.06980660273830609,0.024634138211459003,0.7493864758419798,0.9998804186905652,49.99402093452826,1.0495646310501148,-37.25135737332355,1.0618209216533556,0.35264949992294065,-56.68884765593205,0.404059826438643,-5.401944506909853e-05,5.700642071876056,5.670687426493133,12072.303,0.0,8.0,0.0,12682.826825949533,1.0,1.0,1.0
21.160000000000508,0.06982329643757676,0.0685400681723536,0.06982329643757676,0.02459426042885634,0.7513753946538921,0.9998863501896075,49.994317509480375,1.0493563149117966,-37.27226734961219,1.06159650060182,0.3527313447807208,-56.67635277605863,0.40388134964506883,-1.837568044629062e-05,5.7000474280446936,5.698936636521307,11992.212,0.0,8.0,0.0,12683.451720293182,1.0,1.0,1.0
21.17000000000051,0.0696499327409893,0.06808120121526605,0.0696499327409893,0.024513923553891037,0.7535456067377192,0.9998922825634997,49.99461412817499,1.0492002953290185,-37.297186959653374,1.061401601712467,0.35187737145205483,-56.687167399796465,0.4039862277942635,3.418313397562239e-05,5.699454594954118,5.727656803191271,11912.117,0.0,8.0,0.0,12662.670204491598,1.0,1.0,1.0
21.18000000000051,0.0693303644344899,0.06762236107565432,0.0693303644344899,0.024403670902027903,0.7559867219407239,0.9998979887271975,49.99489943635987,1.049111972906647,-37.3231541779645,1.0612571199762875,0.35029588953615887,-56.71476872315619,0.4043341467896897,9.951246122930427e-05,5.698871904195653,5.761631752402441,11832.022,0.0,8.0,0.0,12616.753996167385,1.0,1.0,1.0
21.190000000000513,0.06890651685564327,0.0671635694134464,0.06890651685564327,0.024275441464979126,0.7587227987576479,0.9999032790088732,49.99516395044366,1.049099679691549,-37.34820970883591,1.0611776258215553,0.3481916355087695,-56.75533058252975,0.40487882579054707,0.0001716964962346825,5.698305274436325,5.79462696007397,11751.927,0.0,8.0,0.0,12546.296577133939,1.0,1.0,1.0
21.200000000000514,0.06841792802486309,0.06670482670929997,0.06841792802486309,0.024143146691514475,0.7617151971420367,0.9999080066182556,49.99540033091278,1.0491636755294023,-37.37133605865634,1.0611706260462315,0.3457647815309811,-56.80812603359231,0.40556694899712686,0.00024227612544277036,5.697761724536113,5.828472801059946,11671.828,0.0,8.0,0.0,12450.601007702622,1.0,1.0,1.0
21.210000000000516,0.06790070412781947,0.06596344455068003,0.06790070412781947,0.024021779395023604,0.7648690581021057,0.9999120731013098,49.99560365506549,1.0492959383294036,-37.39236447578405,1.0612359022542153,0.343204697478257,-56.8750266332363,0.4063398267583078,0.00030092096661288336,5.6972485449551264,5.861293037083498,11542.256,0.0,8.0,0.0,12330.463221928889,1.0,1.0,1.0
21.220000000000518,0.06731996885465118,0.06522205309385702,0.06731996885465118,0.023929003563465886,0.7680844703652577,0.9999154028576283,49.99577014288141,1.0494805889520977,-37.4160937486927,1.0613657033622332,0.34038891328895354,-56.9839414300735,0.40720226196593035,0.0003253588664965945,5.696771924614184,5.891784751765087,11412.66,0.0,8.0,0.0,12187.664159013975,1.0,1.0,1.0
21.23000000000052,0.0667122899331746,0.06448081206559425,0.0667122899331746,0.023874980675889258,0.7712579024492338,0.9999179490036786,49.99589745018393,1.0496976071502637,-37.442457508978755,1.0615456413040898,0.3375057686666372,-57.13371986918846,0.408088093168941,0.0003096694092743768,5.696339090845612,5.921890194633034,11283.064,0.0,8.0,0.0,12022.582164125242,1.0,1.0,1.0
21.24000000000052,0.06610356388879861,0.06373973635051855,0.06610356388879861,0.02386487405008502,0.77425318121627,0.9999197153865819,49.995985769329096,1.0499252678104563,-37.471864559367106,1.0617570835720003,0.3346882845837251,-57.322587557852636,0.4089451014130779,0.0002513534450570426,5.695954962711139,5.9469763840223715,11153.467,0.0,8.0,0.0,11838.863019653427,1.0,1.0,1.0
21.250000000000522,0.06551137251482358,0.06299885492878099,0.06551137251482358,0.023902051473336964,0.776919687712639,0.9999207475974665,49.99603737987333,1.0501401899022476,-37.50503559537472,1.061978769792873,0.3320297531123811,-57.54970875759447,0.4097296845327436,0.000148501450681595,5.695624111780232,5.9676589490757985,11023.871000000001,0.0,8.0,0.0,11639.729219975403,1.0,1.0,1.0
21.260000000000524,0.0649440939253631,0.06225817547790644,0.0649440939253631,0.0239847926582342,0.7791103986003683,0.9999211221617694,49.996056108088474,1.0503208876047163,-37.54275740688554,1.0621887520347086,0.329573262273893,-57.81267434701553,0.41041423188450543,3.1189220723766564e-06,5.695350598863979,5.982557862553403,10894.275,0.0,8.0,0.0,11429.485426239571,1.0,1.0,1.0
21.270000000000525,0.06440265689237905,0.06151770054193016,0.06440265689237905,0.02410691867225748,0.7806985555081167,0.999920933118517,49.99604665592585,1.0504498073743072,-37.58572548105779,1.0623667441027738,0.327319796308115,-58.10738386634827,0.4109867011534848,-0.0001791674923990426,5.695136564149776,5.991112510296352,10764.678,0.0,8.0,0.0,11212.86542348424,1.0,1.0,1.0
21.280000000000527,0.06388242189839058,0.06077744396377991,0.06388242189839058,0.024259927195205432,0.781591084611539,0.999920279903177,49.99601399515885,1.0505140510642381,-37.63443262973173,1.0624958861116438,0.3252398077673025,-58.42915870752609,0.41144741392863343,-0.00039094402339790585,5.694983205597419,5.992960707140552,10635.082,0.0,8.0,0.0,10994.814052035761,1.0,1.0,1.0
21.29000000000053,0.06337344943657908,0.06003739623648837,0.06337344943657908,0.024432605374734795,0.7817387124405385,0.9999192563075847,49.99596281537924,1.0505067903196519,-37.689044771594865,1.062563964075276,0.32327323875206776,-58.772380806137235,0.4118105036629936,-0.0006225274229926681,5.694890278802476,5.988115020191694,10505.486,0.0,8.0,0.0,10780.292933631497,1.0,1.0,1.0
21.30000000000053,0.06286153127321757,0.059297684566722866,0.06286153127321757,0.024611096577812838,0.7811431930071568,0.9999179384394007,49.995896921970036,1.0504285964109132,-37.749308891060465,1.0625647679216925,0.3213336728178607,-59.13028986825046,0.4121040630998539,-0.000861852732427789,5.694856304914363,5.977012332516573,10375.914,0.0,8.0,0.0,10573.934737483458,1.0,1.0,1.0
21.31000000000053,0.062329916112114817,0.05884089585986571,0.062329916112114817,0.024779673943683078,0.7798603335922188,0.9999163733406676,49.99581866703338,1.050288207296088,-37.81450840360044,1.0624992354851954,0.3193169393738942,-59.49513315907956,0.4123683717629203,-0.0010950032893173442,5.694878665088307,5.960470089548229,10295.815,0.0,8.0,0.0,10379.772907906185,1.0,1.0,1.0
21.320000000000533,0.06182832577860263,0.05838430397047242,0.06182832577860263,0.024919717990451288,0.777957110905396,0.9999145992064893,49.99572996032447,1.0501024576594438,-37.87926563710452,1.0623758009446613,0.3174039791741171,-59.83101444778456,0.4125848580470522,-0.0012972788823047993,5.694953794992464,5.939646084529584,10215.72,0.0,8.0,0.0,10200.985928657814,1.0,1.0,1.0
21.330000000000535,0.06133155639724058,0.05792786413966395,0.06133155639724058,0.025020331405391723,0.7755160482920993,0.9999126367354335,49.99563183677168,1.0498920849933981,-37.943284757434434,1.0622094150630919,0.31545521258955556,-60.13638677318924,0.4128095380685908,-0.0014602243642104287,5.695076078156025,5.912489372703624,10135.625,0.0,8.0,0.0,10042.143568387635,1.0,1.0,1.0
21.340000000000536,0.060820725799438924,0.057471551142213854,0.060820725799438924,0.025073747983009084,0.7726700607156587,0.9999104613504985,49.99552306752493,1.0496811359009657,-38.005890020307454,1.0620198698936867,0.31336384597665434,-60.41012048433761,0.4130921443406881,-0.001577570017505931,5.695240704036715,5.883747781603987,10055.53,0.0,8.0,0.0,9904.509616754209,1.0,1.0,1.0
21.350000000000538,0.06028428923074637,0.05701536050409892,0.06028428923074637,0.025076530655221134,0.7695870689359356,0.9999080100618989,49.99540050309494,1.0494945794408588,-38.06622012946185,1.0618300274630987,0.31106338442816694,-60.652126007037886,0.4134716742737674,-0.0016463964796174999,5.695441940937138,5.853195017863172,9975.439,0.0,8.0,0.0,9789.475813849851,1.0,1.0,1.0
21.36000000000054,0.05971924263460822,0.0570170207023874,0.05971924263460822,0.02503239008211912,0.7664517769187674,0.9999051944657248,49.99525972328624,1.0493539546264066,-38.123462601455856,1.0616628838022435,0.30853957138397725,-60.8653298733187,0.41396838151850357,-0.0016699528445780418,5.695673298606238,5.822671570612959,9975.439,0.0,8.0,0.0,9697.012039120764,1.0,1.0,1.0
21.37000000000054,0.05923594703249419,0.05701875285806983,0.05923594703249419,0.02494377628527535,0.7633815801298004,0.9999019622114395,49.99509811057197,1.0492770571499375,-38.17010031494764,1.0615385839377285,0.3062754058048002,-61.0056645851129,0.4144816869917654,-0.0016378792998889523,5.6959290840081405,5.793419314338457,9975.439,0.0,8.0,0.0,9626.153934226133,1.0,1.0,1.0
21.380000000000543,0.05882204020175186,0.057020532397657864,0.05882204020175186,0.02482317573364152,0.7604332827837669,0.9998982962842801,49.994914814214006,1.0492740809578918,-38.207563132903246,1.0614729697763468,0.30423557683923436,-61.08753511635925,0.41502258326208274,-0.0015637565261177617,5.696201424402427,5.761089964585941,9975.439,0.0,8.0,0.0,9579.009210323482,1.0,1.0,1.0
21.390000000000544,0.058473864273010455,0.057022336019859746,0.058473864273010455,0.02468758351353294,0.7576662836868129,0.9998941796038598,49.99470898019299,1.0493462320629625,-38.23734101800521,1.0614752787669897,0.3024349806468471,-61.12674388834451,0.4155802990322907,-0.0014649109297937106,5.6964851304502915,5.731939133427641,9975.439,0.0,8.0,0.0,9553.369043000384,1.0,1.0,1.0
21.400000000000546,0.05819414733461903,0.057024142125130996,0.05819414733461903,0.024555459002286527,0.7551305756504617,0.9998896115558176,49.99448057779088,1.0494856840747409,-38.26111007525345,1.0615466085660938,0.30092226206489675,-61.13878960758147,0.41612745697893017,-0.0013597043721285656,5.696774380711836,5.703679495571443,9975.439,0.0,8.0,0.0,9548.651273547022,1.0,1.0,1.0
21.410000000000547,0.057988778093294474,0.057483782083039274,0.057988778093294474,0.024444291215292648,0.7528588273314155,0.9998846194375448,49.99423097187724,1.049676584054439,-38.28076239063428,1.0616796999345777,0.2997603919277099,-61.13788127164683,0.4166266288822071,-0.0012654602161801913,5.697062695741314,5.677286791247774,10055.53,0.0,8.0,0.0,9563.446135355252,1.0,1.0,1.0
21.42000000000055,0.05796924594893568,0.057943438711006136,0.05796924594893568,0.024361942558592205,0.7507979071633046,0.9998793097669143,49.993965488345715,1.0498989567611745,-38.29141836066037,1.0618599338277117,0.29945902921725515,-61.0863073333974,0.41693483911639084,-0.0011787757999038497,5.697345138682884,5.652868816444708,10135.625,0.0,8.0,0.0,9596.24176733176,1.0,1.0,1.0
21.43000000000055,0.058113309971394675,0.05840307244815365,0.058113309971394675,0.024317981168966704,0.7488356024005477,0.9998738506451078,49.99369253225539,1.0501288816390912,-38.296755568848205,1.06206794497011,0.29994508022263017,-61.004019320061886,0.41704371906015225,-0.0011123581298539409,5.6976144499504855,5.6250880575147,10215.72,0.0,8.0,0.0,9649.365519869683,1.0,1.0,1.0
21.440000000000552,0.058397844142555895,0.05886266712335363,0.058397844142555895,0.024318976360169983,0.7468838705640283,0.99986841689592,49.993420844796,1.0503404679607855,-38.29989525544032,1.0622809922503744,0.3011364309059899,-60.908507931430464,0.41694678487191,-0.0010759472935786343,5.697866090304604,5.599538278119834,10295.815,0.0,8.0,0.0,9721.301867076698,1.0,1.0,1.0
21.450000000000554,0.058796893949619025,0.059322229290134,0.058796893949619025,0.024363517587374935,0.7448850181856156,0.9998631828237444,49.99315914118722,1.0505110915437448,-38.30329070855301,1.0624757378649934,0.30292284627566607,-60.81081498818231,0.41665102383618235,-0.0010714728990317626,5.698094736978254,5.573539369171082,10375.914,0.0,8.0,0.0,9812.455164582967,1.0,1.0,1.0
21.460000000000555,0.059283774450518224,0.060064578517201914,0.059283774450518224,0.0244449245879966,0.742815898610442,0.9998583118472626,49.99291559236313,1.0506231618215394,-38.30873288882181,1.0626313097688838,0.3051799071446379,-60.716924252524265,0.4161738562441141,-0.0010955218332953133,5.698294269169308,5.548138531320898,10505.486,0.0,8.0,0.0,9922.348978427995,1.0,1.0,1.0
21.470000000000557,0.05989877475571191,0.06080698846606186,0.05989877475571191,0.024550669598163308,0.7406473435891254,0.99985397831651,49.9926989158255,1.0506651724251812,-38.313147134255416,1.06273092570134,0.3080659501840823,-60.600365699932,0.41547394396078685,-0.0011312972614397482,5.6984599703234915,5.5237471321672,10635.082,0.0,8.0,0.0,10050.176231578169,1.0,1.0,1.0
21.480000000000558,0.06060215604895126,0.06154930133321269,0.06060215604895126,0.024669310798049095,0.738356605369798,0.9998503522309953,49.992517611549765,1.050631633181635,-38.31812630517854,1.0627632687074622,0.3113881619154939,-60.467882932588324,0.4145983545345435,-0.0011715898921613212,5.69858552334094,5.49762897060361,10764.678,0.0,8.0,0.0,10197.116123943573,1.0,1.0,1.0
21.49000000000056,0.06135617953916657,0.062291500723211525,0.06135617953916657,0.024787604504463302,0.735972927134721,0.9998475602531907,49.992378012659536,1.050524391176241,-38.32437147693782,1.0627234267619314,0.31495727137928814,-60.322845259956075,0.4136006504135615,-0.0012070961007955958,5.6986665835979915,5.473990043564684,10894.275,0.0,8.0,0.0,10361.40179874929,1.0,1.0,1.0
21.50000000000056,0.0621260700041225,0.06303355177403831,0.0621260700041225,0.024890525584010267,0.7335721991346994,0.99984568009601,49.9922840048005,1.050353486576388,-38.33176883993286,1.0626137480038227,0.31859144676952905,-60.165050542222204,0.4125406475072314,-0.0012263547607960093,5.698698688038743,5.452044093900831,11023.871000000001,0.0,8.0,0.0,10541.819317146505,1.0,1.0,1.0
21.510000000000563,0.062882401746062,0.06377543608544221,0.062882401746062,0.02496359115475257,0.7312678685882935,0.9998447366980284,49.99223683490142,1.050136422637051,-38.339541836244464,1.0624442487419496,0.3221310884019055,-59.992050909722224,0.4114790757570716,-0.001217809549758581,5.69867737886587,5.4332529659895155,11153.467,0.0,8.0,0.0,10736.006909899703,1.0,1.0,1.0
21.520000000000564,0.06360441263064687,0.06451713554346773,0.06360441263064687,0.024996055076157722,0.7291958631205968,0.9998447064911437,49.992235324557186,1.0498951803888477,-38.34652056042894,1.062231230361993,0.32545996320049436,-59.800973458932134,0.41046835232961076,-0.0011726408368979181,5.6985997134791075,5.418605883234647,11283.064,0.0,8.0,0.0,10940.855215704496,1.0,1.0,1.0
21.530000000000566,0.06427815286339056,0.06525861639081744,0.06427815286339056,0.024978852144292817,0.7274988032486279,0.9998455222565265,49.992276112826325,1.0496560696319284,-38.35127421706409,1.0619961375831066,0.32849346751441855,-59.58768091019873,0.409556293288923,-0.0010828773194031006,5.698463322235936,5.4089906891820165,11412.66,0.0,8.0,0.0,11152.651657221593,1.0,1.0,1.0
21.540000000000568,0.06489791564604029,0.06599986488226811,0.06489791564604029,0.02490850922742198,0.7263102022370577,0.9998470805691568,49.99235402845784,1.0494459610101037,-38.35233586116036,1.0617637319414286,0.3311930190007012,-59.34966839408704,0.40877747032076645,-0.0009451467569342419,5.698267071814098,5.405200304207193,11542.256,0.0,8.0,0.0,11367.073393836275,1.0,1.0,1.0
21.55000000000057,0.06546711616765799,0.06674072850772199,0.06546711616765799,0.02478992341523654,0.7257377523698954,0.999849257221163,49.99246286105815,1.0492873277172232,-38.34845216504291,1.061558547740919,0.3335761919893063,-59.08823575877705,0.4081450647027911,-0.0007634040296290584,5.698011008327088,5.407648748494088,11671.828,0.0,8.0,0.0,11579.49927270197,1.0,1.0,1.0
21.56000000000057,0.06599538269295438,0.06719844406073781,0.06599538269295438,0.02463281863127288,0.7258496632738667,0.9998519235249532,49.99259617624766,1.049196701340016,-38.33870504199159,1.061401652608292,0.33569799307847903,-58.806825908159205,0.4076557254395711,-0.0005457710279228589,5.697696382757661,5.4163592422344555,11751.927,0.0,8.0,0.0,11785.285949072,1.0,1.0,1.0
21.570000000000572,0.066432221160736,0.06765588010056071,0.066432221160736,0.02445436792505012,0.7267057731321175,0.999854931965174,49.992746598258705,1.0491823506629783,-38.326911498449455,1.0613086657324966,0.33735902109612687,-58.53607956394624,0.40735372880485565,-0.00031539876301855084,5.697325670212383,5.4310395362721575,11832.022,0.0,8.0,0.0,11980.008672058178,1.0,1.0,1.0
21.580000000000574,0.06681123564687583,0.06811306582461735,0.06681123564687583,0.02427125399311741,0.728337252924522,0.9998581394774023,49.99290697387011,1.049243828191489,-38.31213750786371,1.0612875598181082,0.33873583123515805,-58.27726018249254,0.4071882977611437,-8.49016445998033e-05,5.696903749783879,5.454339611284903,11912.117,0.0,8.0,0.0,12157.408189364203,1.0,1.0,1.0
21.590000000000575,0.06716542733815024,0.06857001478150676,0.06716542733815024,0.02410015359830145,0.7306978593754981,0.9998614496869987,49.99307248434994,1.0493720880711284,-38.29426693188989,1.0613378191248064,0.3400049240141911,-58.033159000494415,0.407101190059392,0.00013289141632859118,5.696435092241984,5.4817848835395075,11992.212,0.0,8.0,0.0,12314.323535049321,1.0,1.0,1.0
21.600000000000577,0.0675236742445706,0.06902672458094315,0.0675236742445706,0.023955957016215286,0.7336702912434382,0.999864817012895,49.993240850644746,1.0495507332857723,-38.27385554383504,1.0614507604796943,0.34132362443937087,-57.80745334842514,0.4070331462206504,0.0003262670819666677,5.6959255938846844,5.513701446070304,12072.303,0.0,8.0,0.0,12447.395572946734,1.0,1.0,1.0
21.61000000000058,0.06790613728498114,0.06902531152401908,0.06790613728498114,0.02384811060614594,0.7370811181220417,0.9998682421602448,49.993412108012244,1.0497598054353348,-38.251842202427014,1.061611461408207,0.3428024619939907,-57.60272291334048,0.4069356041456008,0.0004877757757476651,5.6953823780825,5.548054458345737,12072.303,0.0,8.0,0.0,12554.836086586278,1.0,1.0,1.0
21.62000000000058,0.06821802007389845,0.06902376019151016,0.06821802007389845,0.023787542404731517,0.7407863521414705,0.9998717160828275,49.993585804141375,1.0499769015157554,-38.23624186130238,1.0618016098078356,0.3440381474711172,-57.459844486249914,0.4068752709996477,0.0005938745193563404,5.694812189987531,5.5832421457892965,12072.303,0.0,8.0,0.0,12636.060391775018,1.0,1.0,1.0
21.63000000000058,0.06848838787783218,0.06902210680480109,0.06848838787783218,0.0237782059693051,0.7446668857722446,0.9998752285244716,49.993761426223585,1.0501783001918594,-38.22655174107621,1.0620000538438308,0.3451733189473735,-57.372834504912284,0.4067957848556468,0.0006435020012549621,5.69422429286366,5.623056245902686,12072.303,0.0,8.0,0.0,12687.822942472169,1.0,1.0,1.0
21.640000000000583,0.06873660760242509,0.069020388677736,0.06873660760242509,0.023817721051296443,0.7485688966925323,0.999878809843608,49.9939404921804,1.0503425436950677,-38.2225953596052,1.0621847290937174,0.34629735384096355,-57.33415851281413,0.40665885106578475,0.0006408030299398619,5.693625410027663,5.660387130079433,12072.303,0.0,8.0,0.0,12711.818812931793,1.0,1.0,1.0
21.650000000000585,0.06897364499051331,0.06901864279187872,0.06897364499051331,0.023899710604118028,0.7523225036070119,0.9998825167339555,49.99412583669777,1.050451797165369,-38.22433458454768,1.0623351353736257,0.3474551880787049,-57.33578976925076,0.40644202196199397,0.0005929768230295979,5.693022929430709,5.696640358492455,12072.303,0.0,8.0,0.0,12708.765960894687,1.0,1.0,1.0
21.660000000000586,0.06920229215410584,0.0685590269944974,0.06920229215410584,0.024014735679772012,0.7557600566418885,0.9998864185247263,49.99432092623631,1.0504932459906882,-38.23167110514146,1.0624341660888799,0.34864906727952705,-57.369583511070275,0.40613892102610194,0.0005093901600670692,5.692424746974444,5.729870397062784,11992.212,0.0,8.0,0.0,12680.926373939123,1.0,1.0,1.0
21.670000000000588,0.06931149146840446,0.06809944996900574,0.06931149146840446,0.024155854121339054,0.7587990771143618,0.9998905368800661,49.9945268440033,1.050460001598776,-38.25117174533438,1.062470081778294,0.34937166366708927,-57.46520687628528,0.40586418051832995,0.00038242018944953035,5.691836904279293,5.759133890557844,11912.117,0.0,8.0,0.0,12631.283126762746,1.0,1.0,1.0
21.68000000000059,0.06931422567253324,0.06763996093357841,0.06931422567253324,0.024308383695392424,0.7614331400018416,0.9998948470745367,49.994742353726835,1.0503531251992975,-38.280490376312116,1.0624371446460972,0.34965912149243555,-57.60617406990983,0.40561891728300137,0.0002282910563311995,5.691267367530669,5.789180210680216,11832.022,0.0,8.0,0.0,12559.417526514424,1.0,1.0,1.0
21.69000000000059,0.06921644988233638,0.06718058148497591,0.06921644988233638,0.024454206185222163,0.7636641601916039,0.9998993153547205,49.994965767736026,1.0501828279532652,-38.317298193910425,1.0623369198923966,0.3495072321604798,-57.7756380702842,0.40542342703839607,6.604348567226109e-05,5.690720903122734,5.814153307801563,11751.927,0.0,8.0,0.0,12468.950770397518,1.0,1.0,1.0
21.700000000000593,0.06901988941705026,0.06672130581466114,0.06901988941705026,0.024575158363801447,0.7655091817559291,0.9999038848720431,49.99519424360216,1.0499678348586463,-38.3592119779953,1.062179292293942,0.3488891480834781,-57.95794573035334,0.40531053897489655,-8.550413291399245e-05,5.690202557352645,5.836780403218819,11671.828,0.0,8.0,0.0,12361.547517020736,1.0,1.0,1.0
21.710000000000594,0.06872663665226211,0.0659793655607033,0.06872663665226211,0.024656478003328354,0.7670012431150828,0.9999084700262678,49.99542350131339,1.049732762336256,-38.40387740529115,1.0619815797776784,0.34778232583884927,-58.139914538768124,0.4053151811092741,-0.00021065150045116235,5.6897177556248035,5.85648827687427,11542.256,0.0,8.0,0.0,12239.404282033362,1.0,1.0,1.0
21.720000000000596,0.06827500327308712,0.06523744635771371,0.06827500327308712,0.024690572795927786,0.768226982048559,0.9999129269227575,49.995646346137875,1.0495060365698903,-38.45330023413766,1.0617673379142667,0.3458881710872697,-58.33502105888746,0.405535284879503,-0.0003087623953397442,5.6892701371065115,5.873452077921085,11412.66,0.0,8.0,0.0,12104.608863752837,1.0,1.0,1.0
21.730000000000597,0.06768836481678983,0.06449568993727396,0.06768836481678983,0.024675030668537056,0.7693052929872428,0.9999170696454125,49.995853482270626,1.0493150228474157,-38.50447359207169,1.0615628033347622,0.34329835160534655,-58.533230585443796,0.4059751093792697,-0.0003733092956504508,5.688864696125057,5.891200844978647,11283.064,0.0,8.0,0.0,11956.672948629397,1.0,1.0,1.0
21.7400000000006,0.06699368839757494,0.06375409329545435,0.06699368839757494,0.024615379140767682,0.7703299991324916,0.9999207159256152,49.99603579628076,1.0491817562183745,-38.555094085177686,1.061392791255774,0.3401353565100426,-58.729856361137315,0.4066228182217746,-0.0004052936132265608,5.688504387420773,5.90639291229228,11153.467,0.0,8.0,0.0,11797.415897763067,1.0,1.0,1.0
21.7500000000006,0.06621872254817482,0.06301266963790689,0.06621872254817482,0.024521386425045418,0.7713633913638852,0.9999236987355484,49.996184936777425,1.0491218272759344,-38.6035523473516,1.0612777912145253,0.33653457970025685,-58.92359510461627,0.40745570793725305,-0.0004100442275594522,5.688192354268727,5.920688025689068,11023.871000000001,0.0,8.0,0.0,11627.461781866497,1.0,1.0,1.0
21.760000000000602,0.0653923180079247,0.062271414642868415,0.0653923180079247,0.024406563870472565,0.7724328448156934,0.9999258760405247,49.99629380202624,1.0491427876314867,-38.64896933163243,1.0612321533615385,0.3326455499069098,-59.11619772913852,0.4084387885920381,-0.00039680401009888934,5.687932005986093,5.93351892076984,10894.275,0.0,8.0,0.0,11447.926388445507,1.0,1.0,1.0
21.770000000000604,0.06454385525674101,0.061530323837330335,0.06454385525674101,0.024287132674696905,0.7735291529674362,0.9999271412048889,49.99635706024444,1.0492431370079602,-38.69120819906196,1.0612625765622459,0.3286279322477382,-59.311967068369555,0.40952533577497685,-0.0003778717405828625,5.687725586743962,5.944516421867798,10764.678,0.0,8.0,0.0,11260.213392078222,1.0,1.0,1.0
21.780000000000605,0.06370155284885644,0.06078940965737601,0.06370155284885644,0.02418020752631823,0.7746079859756321,0.9999274316535743,49.99637158267872,1.049412413894186,-38.73082518402481,1.061367296561283,0.3246407627310458,-59.51687798296,0.41066038163275853,-0.0003670454075540336,5.687575171704809,5.953084945553169,10635.082,0.0,8.0,0.0,11066.107629782437,1.0,1.0,1.0
21.790000000000607,0.06289015749275965,0.06004866679240335,0.06289015749275965,0.02410160586311859,0.7755952856129174,0.9999267338017265,49.99633669008632,1.0496324269303592,-38.76895321319462,1.0615362183818056,0.3208278992715504,-59.7374518848083,0.41178629574508774,-0.0003776903264725937,5.68748211439037,5.9585517631486615,10505.486,0.0,8.0,0.0,10867.919438093164,1.0,1.0,1.0
21.80000000000061,0.062127302036234566,0.05930823167038039,0.062127302036234566,0.024062702806601423,0.7763978181328394,0.9999250809058912,49.996254045294556,1.0498804312652323,-38.80706876279033,1.0617525070018758,0.317295345773682,-59.979094991103686,0.4128525098257303,-0.0004199055808231482,5.687447036907083,5.960239902402365,10375.914,0.0,8.0,0.0,10668.454515526959,1.0,1.0,1.0
21.81000000000061,0.06142313381306126,0.058850751595231475,0.06142313381306126,0.024071105341717844,0.7769168290135584,0.9999225460927837,49.99612730463919,1.0501309208962852,-38.84679229600891,1.0619946836710776,0.31411013696380213,-60.24650315062746,0.41381702320280644,-0.0005011025761389419,5.687469737018069,5.957643712437989,10295.815,0.0,8.0,0.0,10470.897885316079,1.0,1.0,1.0
21.82000000000061,0.06084699669815057,0.05839346248016928,0.06084699669815057,0.024126966278738015,0.7770203283887187,0.999919263948729,49.99596319743645,1.0503582335699901,-38.8854853569503,1.0622383240602669,0.31158818901826296,-60.514732465514896,0.4145827657561145,-0.0006146797832466896,5.6875490989199955,5.95040055875309,10215.72,0.0,8.0,0.0,10278.701948209178,1.0,1.0,1.0
21.830000000000613,0.060379799650764114,0.057936335613071134,0.060379799650764114,0.024226163550475605,0.7765711382070859,0.9999154076549716,49.995770382748574,1.0505405812567727,-38.92556208067213,1.0624596313874735,0.30964365167274355,-60.78767989324506,0.415152428438858,-0.0007598104371387658,5.687681708446057,5.934959476654749,10135.625,0.0,8.0,0.0,10097.816742095089,1.0,1.0,1.0
21.840000000000614,0.05999977759052941,0.057479360991574524,0.05999977759052941,0.024361749715542832,0.7754855994979017,0.9999111440976204,49.99555720488102,1.0506606473220064,-38.96886372629727,1.0626378733581847,0.30817273542045887,-61.06752460713094,0.4155384441018567,-0.0009328643444181522,5.687864557814738,5.914945980247561,10055.53,0.0,8.0,0.0,9931.722036802945,1.0,1.0,1.0
21.850000000000616,0.059684015135669094,0.05702254691646504,0.059684015135669094,0.024524796119679823,0.7737386744891289,0.9999066263212829,49.995331316064146,1.0507062900673025,-39.01665274301901,1.0627564974781076,0.3070616917267131,-61.35493427735904,0.41576128088684083,-0.0011280861774574033,5.688093003540315,5.889068829614333,9975.439,0.0,8.0,0.0,9784.805535613807,1.0,1.0,1.0
21.860000000000618,0.05940810906464579,0.05702368433987907,0.05940810906464579,0.024703477883034668,0.7713654455182228,0.9999019856163203,49.995099280816014,1.0506720907026343,-39.069572039936,1.0628042157441895,0.30618310520705366,-61.6484174774561,0.4158521028834684,-0.0013367122870787673,5.688360818131813,5.858579427744101,9975.439,0.0,8.0,0.0,9660.462274797212,1.0,1.0,1.0
21.87000000000062,0.05925298679448236,0.057024937443070696,0.05925298679448236,0.02487696963371956,0.768394147775287,0.9998973679638261,49.99486839819131,1.0505623064504257,-39.120726379296535,1.0627763571112223,0.30585223007897927,-61.89549981472617,0.4157495744430278,-0.0015291664519171792,5.688661772657773,5.824673890647204,9975.439,0.0,8.0,0.0,9561.190603244084,1.0,1.0,1.0
21.88000000000062,0.05917013888808681,0.05702628182470232,0.05917013888808681,0.02502858889460369,0.7648648535243542,0.9998929090063646,49.99464545031823,1.0503894467279067,-39.17114927485636,1.0626767306679488,0.305819425667871,-62.09919936753855,0.4155316436885359,-0.0016939441805942698,5.688986635602043,5.783425352470341,9975.439,0.0,8.0,0.0,9492.252317260978,1.0,1.0,1.0
21.890000000000622,0.05911873466733816,0.0570276892108589,0.05911873466733816,0.025145045889482166,0.7608968830216635,0.999888679017403,49.994433950870146,1.0501723694542158,-39.220972590272766,1.0625171243420601,0.3058738409143363,-62.26253872965304,0.4152711954579147,-0.0018217994153505133,5.689328220356943,5.742077086967944,9975.439,0.0,8.0,0.0,9453.863212535805,1.0,1.0,1.0
21.900000000000624,0.05906893084815465,0.057029128411015186,0.05906893084815465,0.02521773347758966,0.7566698898931735,0.9998846913907932,49.99423456953966,1.0499333350903268,-39.26975317242411,1.0623150432090733,0.305860984241014,-62.38837935903108,0.4150285596309118,-0.0019067974988625155,5.689678261232354,5.699626782892612,9975.439,0.0,8.0,0.0,9446.913576470564,1.0,1.0,1.0
21.910000000000625,0.05899953657499789,0.05748845484945982,0.05899953657499789,0.025239631677177146,0.7524026738790972,0.9998809104185932,49.99404552092966,1.0496981092293145,-39.31664500844118,1.0620923089238232,0.30566656316371116,-62.47758026536208,0.4148568882185364,-0.0019435086612108188,5.6900276274721575,5.658538447014793,10055.53,0.0,8.0,0.0,9470.362585657216,1.0,1.0,1.0
21.920000000000627,0.05900509401764222,0.057947793234443046,0.05900509401764222,0.025202515882751166,0.7482654620977709,0.9998773067805836,49.99386533902918,1.0494941256012047,-39.35373616066397,1.0618732707678047,0.3056808166906456,-62.482246908303054,0.41469106415789453,-0.0019125990157663857,5.690368878336075,5.620607991838191,10135.625,0.0,8.0,0.0,9521.824111481366,1.0,1.0,1.0
21.93000000000063,0.059059494447488724,0.05840708797974003,0.059059494447488724,0.025110539992524664,0.7443813202426817,0.9998738558589879,49.993692792949396,1.0493448616953578,-39.38173573960161,1.0616827491308565,0.3057909487016586,-62.415653781902535,0.41457688539861814,-0.0018202782244295078,5.690692615021129,5.581980111336405,10215.72,0.0,8.0,0.0,9601.656373036623,1.0,1.0,1.0
21.94000000000063,0.0591486347240213,0.05886630782437894,0.0591486347240213,0.024974743563909118,0.7408826565600882,0.999870504240105,49.99352521200525,1.049267220969558,-39.401195612382644,1.0615425155301086,0.30595223694275153,-62.29246708335973,0.41453500524953774,-0.0016784505398226464,5.690992748050458,5.549447037158658,10295.815,0.0,8.0,0.0,9705.48595790816,1.0,1.0,1.0
21.95000000000063,0.05926982451922012,0.05932544693627964,0.05926982451922012,0.024811052370141633,0.7378906882344779,0.9998671910784597,49.993359553922986,1.0492695262214762,-39.412786857466784,1.0614683522587989,0.30618161601030713,-62.127551389945836,0.41456148740423127,-0.001502880871145371,5.691263205947892,5.521137183730761,10375.914,0.0,8.0,0.0,9830.262870940358,1.0,1.0,1.0
21.960000000000633,0.059429038493282196,0.0600673296478775,0.059429038493282196,0.024638135444878858,0.7354978320801029,0.9998638676329901,49.993193381649505,1.0493505618921801,-39.417477388461805,1.0614680464307709,0.30654141730672735,-61.935432448157414,0.4146317444185458,-0.001311411355590075,5.691497934346061,5.498260129361454,10505.486,0.0,8.0,0.0,9971.934579439583,1.0,1.0,1.0
21.970000000000635,0.05970296663771153,0.06080920845126567,0.05970296663771153,0.0244713802007777,0.7337151471333607,0.9998605409065818,49.99302704532909,1.0495007414444337,-39.412332240140984,1.061540457165239,0.3074013183755867,-61.70034479497948,0.41464240611958514,-0.0011110846323900635,5.6916931302752625,5.480951344930475,10635.082,0.0,8.0,0.0,10126.324583366159,1.0,1.0,1.0
21.980000000000636,0.060089204962552684,0.06155092758512861,0.060089204962552684,0.024327991508211598,0.7324815858834995,0.999857273464218,49.992863673210906,1.0497021924045937,-39.40005024172354,1.0616761216789479,0.3087884544522451,-61.441332369375814,0.4145632115058977,-0.0009196416486784292,5.691844158628018,5.465735732175133,10764.678,0.0,8.0,0.0,10291.794867904104,1.0,1.0,1.0
21.990000000000638,0.0605835626536706,0.0622924783846199,0.0605835626536706,0.02422125339591331,0.7317147084490087,0.999854153408525,49.99270767042625,1.049931901974361,-39.38323210084035,1.0618586026191588,0.31071526787403586,-61.17471751467811,0.4143645089408925,-0.0007512502966388057,5.691948887954867,5.455615824600694,10894.275,0.0,8.0,0.0,10464.650748498923,1.0,1.0,1.0
22.00000000000064,0.06117863443715961,0.0630338387131275,0.06117863443715961,0.02416015662606099,0.7313181160300072,0.9998512920283983,49.992564601419915,1.0501638756291642,-39.36426966455229,1.062066424769586,0.3131722082692503,-60.913911520127314,0.4140211349779508,-0.0006162253130285178,5.692005401928344,5.448392937703428,11023.871000000001,0.0,8.0,0.0,10642.794004328873,1.0,1.0,1.0
22.01000000000064,0.06186361642008238,0.06377500663531809,0.06186361642008238,0.024148629368495707,0.7311900727582437,0.9998488190308242,49.99244095154121,1.0503716621806198,-39.34525762009153,1.0622752045490131,0.3161253104505041,-60.66857921220008,0.4135157096146789,-0.0005202167533844421,5.692011833467638,5.443939659266774,11153.467,0.0,8.0,0.0,10824.152393465889,1.0,1.0,1.0
22.020000000000643,0.06262297746142638,0.06451598253413868,0.06262297746142638,0.024182815785173464,0.7312336938080174,0.9998468714620604,49.99234357310302,1.0505329866721977,-39.327841194562424,1.0624609193099823,0.3195048026918125,-60.4426678116241,0.4128469320637141,-0.00046154418524742627,5.691967587371164,5.441709200854233,11283.064,0.0,8.0,0.0,11007.040146269133,1.0,1.0,1.0
22.030000000000644,0.06343975897152772,0.06525675121937724,0.06343975897152772,0.02425565052480196,0.731364807271462,0.9998455835049168,49.99227917524584,1.0506300022780892,-39.31322952593256,1.062602379144862,0.3232280855157209,-60.237157709712825,0.41202214598083864,-0.0004353937352183923,5.691872212553662,5.441391891143792,11412.66,0.0,8.0,0.0,11190.057156991936,1.0,1.0,1.0
22.040000000000646,0.06429519732417513,0.06599731555980445,0.06429519732417513,0.02435737646164845,0.7315175744889815,0.999845078816917,49.99225394084585,1.050650417400666,-39.30214568208329,1.062682580237553,0.32719876138237963,-60.05066912401483,0.4110583162118534,-0.0004343815784161459,5.691725743416724,5.442645208541319,11542.256,0.0,8.0,0.0,11372.023081378546,1.0,1.0,1.0
22.050000000000647,0.06516824769035993,0.06673753583105578,0.06516824769035993,0.02447505871836551,0.731649699562566,0.9998454612308111,49.99227306154055,1.0505891490028405,-39.294760460746225,1.0626900944093274,0.33130318966577466,-59.87929376150226,0.4099845293347807,-0.00044812415580784866,5.691528573579216,5.445340044241485,11671.828,0.0,8.0,0.0,11551.858523184912,1.0,1.0,1.0
22.06000000000065,0.06603616063189285,0.067194672118429,0.06603616063189285,0.02459286897942735,0.7317464319224796,0.9998468040452799,49.992340202263996,1.0504496969051564,-39.29065605059045,1.0626205595370333,0.33541300559692533,-59.716750850736624,0.4088424169694954,-0.0004634569629157824,5.691281491252719,5.449504954477442,11751.927,0.0,8.0,0.0,11728.46346308341,1.0,1.0,1.0
22.07000000000065,0.06681028213275077,0.06765158235217682,0.06681028213275077,0.024696719813606976,0.731862497879261,0.9998491114728034,49.99245557364017,1.050244206381493,-39.29309156271504,1.0624780190105105,0.3391058874451701,-59.58015010024723,0.4077484451093101,-0.00047704139046153646,5.690985664169679,5.455317232103219,11832.022,0.0,8.0,0.0,11900.609410860194,1.0,1.0,1.0
22.080000000000652,0.0674846573004222,0.06810828946469409,0.0674846573004222,0.024769957011738907,0.7321051414421607,0.9998523212540765,49.992616062703824,1.0499933341984788,-39.29955068630858,1.0622748206346944,0.342320855557319,-59.454997862463294,0.40674358992232246,-0.0004729042273725406,5.690644024703712,5.466469223659633,11912.117,0.0,8.0,0.0,12064.461538220878,1.0,1.0,1.0
22.090000000000654,0.06805744332234683,0.0685647947467378,0.06805744332234683,0.024798546018053473,0.7325778254894538,0.9998563363343866,49.99281681671933,1.04972373952633,-39.30750451474858,1.0620305308547104,0.3450178436461598,-59.32806589150161,0.40586785005480874,-0.00043697733325370053,5.690258676467601,5.479895571710189,11992.212,0.0,8.0,0.0,12218.24269614092,1.0,1.0,1.0
22.100000000000655,0.0685308834763699,0.06902107881836637,0.0685308834763699,0.024772029967598874,0.7333709469651372,0.9998610259314867,49.993051296574336,1.0494663242277713,-39.314504977634414,1.0617706592994223,0.3471796787516719,-59.188034813667585,0.40515772914382264,-0.0003580587360996375,5.689833175478344,5.497508713588692,12072.303,0.0,8.0,0.0,12358.802528413418,1.0,1.0,1.0
22.110000000000657,0.06891429805498764,0.06901927811130433,0.06891429805498764,0.024689220568015386,0.7345508801199617,0.9998662351834898,49.99331175917449,1.04925008477582,-39.318418097875295,1.061523354379612,0.3488367703185681,-59.028977271981894,0.40463206809149443,-0.00023321375344171127,5.689371877283207,5.518946767490918,12072.303,0.0,8.0,0.0,12483.324420126974,1.0,1.0,1.0
22.12000000000066,0.06911692355609098,0.06901732192755095,0.06911692355609098,0.024563017475191205,0.7362149800901926,0.9998717553754979,49.993587768774894,1.0490974087563152,-39.32449361488637,1.0613154840953767,0.3495949436415258,-58.888869705856514,0.404393904356651,-8.649137350544289e-05,5.688879629355903,5.543889513058432,12072.303,0.0,8.0,0.0,12589.241243324013,1.0,1.0,1.0
22.13000000000066,0.06918128187053015,0.06901522809445844,0.06918128187053015,0.024405926675741322,0.7384612611795376,0.9998773543809469,49.993867719047344,1.0490234253222217,-39.32994018579498,1.0611685477060548,0.3496588466018514,-58.76187625958127,0.404401981188717,7.542209725575066e-05,5.688364144949139,5.57718711017064,12072.303,0.0,8.0,0.0,12670.543753352573,1.0,1.0,1.0
22.14000000000066,0.06914994685882149,0.06901301951774019,0.06914994685882149,0.024232656154855498,0.7413075387997524,0.9998828397004804,49.99414198502402,1.0490347868856564,-39.333016525659616,1.061096756944316,0.349240224867384,-58.64533319860027,0.4046050133778058,0.00024358669166175788,5.687831449998531,5.612490333098127,12072.303,0.0,8.0,0.0,12725.612488843053,1.0,1.0,1.0
22.150000000000663,0.06906382329915112,0.06901072427306233,0.06906382329915112,0.024059918433399066,0.7446931186565523,0.9998880667818999,49.994403339094994,1.049128739608833,-39.33297355102571,1.0611059801853913,0.34854992161564546,-58.53989157627773,0.4049427063255776,0.00040664342567274525,5.687289013784303,5.651351388906162,12072.303,0.0,8.0,0.0,12751.743599801977,1.0,1.0,1.0
22.160000000000664,0.06896010304780287,0.06855055431256073,0.06896010304780287,0.023904911507254677,0.7484864090813971,0.9998929452759916,49.99464726379958,1.0492933469885792,-39.32993852843341,1.0611931916931614,0.34778593332234825,-58.44873210837169,0.40534943618003755,0.0005519897024858049,5.686745617466707,5.691552063380342,11992.212,0.0,8.0,0.0,12747.977114616173,1.0,1.0,1.0
22.170000000000666,0.06876287566345005,0.06809037478382064,0.06876287566345005,0.023788195020948005,0.7525641544120274,0.9998973949178818,49.994869745894086,1.0495085377193127,-39.331628831726675,1.0613472531620665,0.3466447789864013,-58.41445088895259,0.4058656626611108,0.0006488916459221027,5.686208895822054,5.731362088224504,11912.117,0.0,8.0,0.0,12714.656116166823,1.0,1.0,1.0
22.180000000000668,0.06851519627014847,0.06763024621601627,0.06851519627014847,0.023719079782782652,0.7568088110454599,0.9999013533503478,49.99506766751739,1.0497512022762414,-39.33751821009838,1.0615504125965471,0.34534215217700487,-58.432713629343006,0.40641636741443216,0.0006930164016684635,5.685688919047523,5.774386534558656,11832.022,0.0,8.0,0.0,12649.569527222398,1.0,1.0,1.0
22.19000000000067,0.06824817206100535,0.06717020620246171,0.06824817206100535,0.023701795806719064,0.76105346801394,0.999904815809077,49.99524079045385,1.0499967966691504,-39.34766557921728,1.0617808889385667,0.34403303518358913,-58.499184717787394,0.4069421660127537,0.0006834520486860493,5.685192894594531,5.813471756455689,11751.927,0.0,8.0,0.0,12555.509100637568,1.0,1.0,1.0
22.20000000000067,0.06798269555849376,0.06671026788231148,0.06798269555849376,0.023737675706494404,0.765103845821573,0.9999078235616276,49.99539117808138,1.0502202592168346,-39.362490326570686,1.062014849501131,0.34282240080544596,-58.6102785026648,0.4073963728980514,0.0006207975788417169,5.68472831194204,5.8497875201320975,11671.828,0.0,8.0,0.0,12434.457039876494,1.0,1.0,1.0
22.210000000000672,0.06772957572366979,0.06596773261980048,0.06772957572366979,0.023822655910892002,0.7687601595673849,0.9999104504614957,49.99552252307479,1.0503994816247715,-39.38252291395752,1.0622286618855283,0.34176062128915796,-58.760925417746165,0.40775049349999637,0.0005097908861276777,5.684302767098505,5.881216237911021,11542.256,0.0,8.0,0.0,12290.062517571501,1.0,1.0,1.0
22.220000000000674,0.06742607666091917,0.06522526082529302,0.06742607666091917,0.023953102053090317,0.7718779567128411,0.9999127603248986,49.99563801624493,1.050515811133316,-39.41250463036055,1.0624012591699092,0.3405677600169582,-58.97007794614803,0.4080550731692828,0.00034561110108080606,5.68392161357708,5.906665793099166,11412.66,0.0,8.0,0.0,12126.805290356691,1.0,1.0,1.0
