t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
22.230000000000675,0.0670821394229543,0.0644830091917416,0.0670821394229543,0.024119021962560563,0.7743709781241203,0.9999148035098634,49.99574017549317,1.0505562029579107,-39.451664587735735,1.0625151574629914,0.3392789858953878,-59.22743944643228,0.4082966614373411,0.00013913582411177391,5.6835908271269915,5.928597904787654,11283.064,0.0,8.0,0.0,11947.376181514768,1.0,1.0,1.0
22.240000000000677,0.06669916817328297,0.06374098470768105,0.06669916817328297,0.024306018292640893,0.7761778717230905,0.9999166337459792,49.99583168729896,1.0505153015970539,-39.499125525814755,1.0625582591478773,0.3378811775132942,-59.52150390916647,0.408482037865768,-9.523944851911811e-05,5.6833135308238045,5.9431804421366605,11153.467,0.0,8.0,0.0,11757.137041160038,1.0,1.0,1.0
22.25000000000068,0.06627149475063304,0.06299920458703002,0.06627149475063304,0.02449653355441304,0.7772740092859085,0.9999182912342777,49.99591456171388,1.05039678449727,-39.55375072113918,1.0625257898930682,0.336320643325923,-59.84003258557479,0.408636837971897,-0.00034059993704621246,5.683092210417655,5.952110252184988,11023.871000000001,0.0,8.0,0.0,11560.229207872882,1.0,1.0,1.0
22.26000000000068,0.06578885959012917,0.06225766221750664,0.06578885959012917,0.024671423179650032,0.7776789593827907,0.9999197878174807,49.99598939087404,1.0502138621929458,-39.614062516674934,1.0624215695650736,0.3345163606224465,-60.17056649052449,0.4088020139571932,-0.0005787299432792915,5.6829287873129175,5.955332459324852,10894.275,0.0,8.0,0.0,11360.904449597057,1.0,1.0,1.0
22.27000000000068,0.06524076203906878,0.06151634491463225,0.06524076203906878,0.024813237367855505,0.7774579179245602,0.9999210969976743,49.99605484988371,1.0499878216569285,-39.67829029369074,1.0622581902358927,0.33238527757962966,-60.50176886747006,0.40902491149789183,-0.0007928517938720001,5.682823409235086,5.953571829163057,10764.678,0.0,8.0,0.0,11162.893943182666,1.0,1.0,1.0
22.280000000000683,0.06462107806992981,0.06077525201845618,0.06462107806992981,0.024909217951548705,0.7767146439303939,0.9999221540295505,49.99610770147753,1.049744751971817,-39.744557671227724,1.0620552714327327,0.3298692671552564,-60.824504638108024,0.4093485954208076,-0.0009701116988874263,5.682775659525735,5.947664244292874,10635.082,0.0,8.0,0.0,10969.252791964158,1.0,1.0,1.0
22.290000000000685,0.06392805772266096,0.06003436181286287,0.06392805772266096,0.024950578421480688,0.775580942713902,0.9999228589925627,49.99614294962814,1.0495140506563598,-39.81098421317626,1.0618376452597162,0.32693484734700895,-61.1312638476266,0.4098110885362326,-0.0011009041418647142,5.682784236260877,5.938526610123658,10505.486,0.0,8.0,0.0,10782.383094362249,1.0,1.0,1.0
22.300000000000686,0.06316674203528012,0.059293792884260385,0.06316674203528012,0.024936874117882823,0.7742027550028235,0.9999230869177548,49.99615434588774,1.0493230192986265,-39.87590487188928,1.0616321404709115,0.3235936855040039,-61.41894773269931,0.4104336819231647,-0.0011830862828931012,5.682847297869776,5.927191550237278,10375.914,0.0,8.0,0.0,10603.920127289866,1.0,1.0,1.0
22.310000000000688,0.06234762598262062,0.0588361050008952,0.06234762598262062,0.02487447695418156,0.772725969211021,0.9999227017241451,49.99613508620725,1.0491940520157612,-39.9379842599776,1.0614640677412992,0.31989550895127905,-61.68821924110544,0.4112210422471046,-0.0012207500745584805,5.682962576569069,5.914529305679579,10295.815,0.0,8.0,0.0,10434.858258947728,1.0,1.0,1.0
22.32000000000069,0.06155211193303498,0.058378586448776595,0.06155211193303498,0.024771173839803554,0.7712424324774619,0.9999215993074049,49.99607996537024,1.0491433108751433,-39.99208825872661,1.0613542007675754,0.31620861675765666,-61.91402864716519,0.41209669683952854,-0.00121149109612214,5.683127553140699,5.901357648570579,10215.72,0.0,8.0,0.0,10275.589294440895,1.0,1.0,1.0
22.33000000000069,0.060786604469006994,0.05792119736864331,0.060786604469006994,0.02464254864035062,0.7697923595827106,0.9999197128509514,49.995985642547566,1.0491778576586037,-40.038972400258395,1.0613170241727166,0.31258601334400343,-62.1063300750556,0.41304627979270797,-0.0011698547431989795,5.683338260738633,5.884853457710619,10135.625,0.0,8.0,0.0,10128.469077662763,1.0,1.0,1.0
22.340000000000693,0.06006272224550009,0.05746392161174002,0.06006272224550009,0.024507753949706845,0.7684029859743139,0.999916996045077,49.99584980225385,1.0492946277539275,-40.07977699662176,1.06135879163425,0.30911402367977603,-62.27700562475301,0.4140370486171799,-0.00111370274506656,5.683591960177176,5.868701111214535,10055.53,0.0,8.0,0.0,9993.336263604722,1.0,1.0,1.0
22.350000000000694,0.0593947146738852,0.05700676692252981,0.0593947146738852,0.024386497658564214,0.7670827589570349,0.9999134363754913,49.99567181877457,1.049480899968393,-40.1160556650422,1.0614765066565817,0.3058949373277374,-62.43830633440162,0.4150237755975774,-0.001061546044654648,5.68388515594355,5.85127037971679,9975.439,0.0,8.0,0.0,9871.190388861462,1.0,1.0,1.0
22.360000000000696,0.058796200350536336,0.057007398510723846,0.058796200350536336,0.02429638053594415,0.7658199671640357,0.9999090628552004,49.99545314276002,1.0497159476983227,-40.14971242190963,1.0616582335654454,0.3030269805099838,-62.6016167706969,0.41595616429142274,-0.0010302210557227263,5.684213518577495,5.832945156315358,9975.439,0.0,8.0,0.0,9762.684272103119,1.0,1.0,1.0
22.370000000000697,0.05838256283918977,0.05700811257446542,0.05838256283918977,0.024244130478276418,0.7645213490544143,0.9999039919160737,49.99519959580368,1.0499758066641238,-40.175914576808225,1.0618849079052943,0.3010369709490178,-62.727228566010965,0.41668438045245815,-0.0010149665981847612,5.684573223359086,5.813623063828673,9975.439,0.0,8.0,0.0,9668.532816825658,1.0,1.0,1.0
22.3800000000007,0.058133721024259274,0.05700889788168637,0.058133721024259274,0.024238393706715666,0.7630434447314034,0.9998984074543591,49.99492037271796,1.0502328465541997,-40.1984139671362,1.0621330330854175,0.29985901406759186,-62.83172258112272,0.41719485994484484,-0.0010278829052648326,5.684957733049909,5.787847762505095,9975.439,0.0,8.0,0.0,9593.343730568151,1.0,1.0,1.0
22.3900000000007,0.05802590694161628,0.05700974200569282,0.05802590694161628,0.02428240330721027,0.7612802391483167,0.9998925013521786,49.99462506760893,1.0504598045049187,-40.220341374280075,1.062376871182927,0.2994014423317288,-62.928442573694674,0.41748334270572884,-0.0010758681636014004,5.685362520570076,5.761170266861665,9975.439,0.0,8.0,0.0,9537.928510226646,1.0,1.0,1.0
22.400000000000702,0.058031902317981124,0.0570106305395521,0.058031902317981124,0.024371624352480435,0.7591719702903186,0.9998864621650826,49.99432310825413,1.05063419911709,-40.24411169563986,1.062591690220044,0.29954222036305694,-63.02502802668646,0.417560982534385,-0.0011581625234300987,5.685781689947421,5.731092451649159,9975.439,0.0,8.0,0.0,9504.88158859753,1.0,1.0,1.0
22.410000000000704,0.058125026875108565,0.05746928209528813,0.058125026875108565,0.02449862731187087,0.7567084695504867,0.9998804659014575,49.99402329507288,1.0507383429466206,-40.27149607182246,1.0627561456170265,0.30015535921877323,-63.12602226971165,0.41744566673747996,-0.001270815239063458,5.686207958969231,5.698881904279211,10055.53,0.0,8.0,0.0,9495.753542059327,1.0,1.0,1.0
22.420000000000705,0.058385038672368966,0.05792797965299376,0.058385038672368966,0.024647043344067917,0.7538624967498748,0.9998747159730574,49.99373579865287,1.0507621695595537,-40.296723019694404,1.0628535095935936,0.3015630172701115,-63.18359544565204,0.4170594921982933,-0.0013892501050925604,5.68663489384346,5.665238655044733,10135.625,0.0,8.0,0.0,9511.547248499532,1.0,1.0,1.0
22.430000000000707,0.058761156652020745,0.05838667807740748,0.058761156652020745,0.024803210181699117,0.7506110792764487,0.999869419254423,49.99347096272115,1.0507026556031722,-40.32189134074792,1.062873704995703,0.30351805515253344,-63.20660368477079,0.41646542675658005,-0.0015052554461395117,5.687053224539952,5.625811598664492,10215.72,0.0,8.0,0.0,9556.37284381638,1.0,1.0,1.0
22.44000000000071,0.059205697300287755,0.05884535156689369,0.059205697300287755,0.02495188744738609,0.7470093972714511,0.9998647257992266,49.99323628996133,1.050565196483354,-40.347978165950614,1.0628142579608584,0.30578217989208123,-63.200677959343196,0.4157326731531046,-0.001608492797214871,5.68745610815169,5.587424496189506,10295.815,0.0,8.0,0.0,9629.590763300901,1.0,1.0,1.0
22.45000000000071,0.05967594130581299,0.05930399402055948,0.05967594130581299,0.02507655594360755,0.7431819625110814,0.9998607238022802,49.99303619011401,1.0503641842726168,-40.374977470580994,1.0626810160570408,0.3081341171855214,-63.167715323922906,0.41493493468895604,-0.0016866601637172945,5.687835860419235,5.548815914107692,10375.914,0.0,8.0,0.0,9731.43751104489,1.0,1.0,1.0
22.46000000000071,0.060138037956891974,0.06004532003588152,0.060138037956891974,0.025163109780903345,0.7393071034349118,0.9998574396378159,49.992871981890794,1.0501208339632837,-40.40216699680902,1.0624877974066445,0.3103939325078293,-63.10769968175003,0.414140834593692,-0.0017288122225331617,5.688184162825402,5.512352969820594,10505.486,0.0,8.0,0.0,9860.29125796218,1.0,1.0,1.0
22.470000000000713,0.06063428854406137,0.060786671947075564,0.06063428854406137,0.025197610675991668,0.7355549760190051,0.9998548738037942,49.99274369018971,1.0498615367784243,-40.42413168018875,1.062254566940377,0.31271519037952455,-62.990290908031355,0.41334422482111427,-0.0017155961242901648,5.688494507759103,5.479624851606141,10635.082,0.0,8.0,0.0,10013.328358641784,1.0,1.0,1.0
22.480000000000715,0.061135420008938866,0.061527878825294896,0.061135420008938866,0.02517228140537209,0.7320805601066488,0.999852998367632,49.9926499183816,1.0496158777516542,-40.44047928001389,1.0620064481383673,0.3149481947436497,-62.81971136163954,0.41261102378609216,-0.0016416115148696273,5.688759393414849,5.448829892512425,10764.678,0.0,8.0,0.0,10189.024001031717,1.0,1.0,1.0
22.490000000000716,0.06162432355108299,0.06226891398549192,0.06162432355108299,0.0250876385389533,0.7290497891664072,0.9998517380223332,49.99258690111666,1.0494115245113989,-40.45057654187768,1.0617707640077545,0.3170124580073894,-62.60211510197985,0.4119849132996132,-0.001508453141163671,5.6889740214421645,5.424755321754055,10894.275,0.0,8.0,0.0,10382.481583077544,1.0,1.0,1.0
22.500000000000718,0.06209459250933289,0.06300973646128209,0.06209459250933289,0.02495095237500614,0.7266180251607962,0.9998509888166035,49.992549440830174,1.0492713272680714,-40.45379035906328,1.0615734390133018,0.31888803938405236,-62.34512048970936,0.4114875677347619,-0.0013233801624623343,5.689134209425563,5.406641941175444,11023.871000000001,0.0,8.0,0.0,10589.333318422894,1.0,1.0,1.0
22.51000000000072,0.06254994937984738,0.06375032679705983,0.06254994937984738,0.024774938908266004,0.7249103700800108,0.9998506374801671,49.99253187400836,1.0492107958533812,-40.4497368390399,1.06143588979289,0.32061115028526965,-62.05738746293695,0.4111180987727202,-0.0010981169730936192,5.689236505132177,5.395561852980706,11153.467,0.0,8.0,0.0,10804.351101683691,1.0,1.0,1.0
22.52000000000072,0.06300263306091516,0.06449067120869184,0.06300263306091516,0.024576654456055943,0.7240051539274175,0.9998505804980695,49.992529024903476,1.0492361264345436,-40.43847395657864,1.0613725328086516,0.32226540758055966,-61.74869959875501,0.4108539093363564,-0.0008479734633134971,5.689279578451475,5.391653287071402,11283.064,0.0,8.0,0.0,11022.189580467426,1.0,1.0,1.0
22.530000000000722,0.06347031271157887,0.06523074539306106,0.06347031271157887,0.024375511527571586,0.7239227609577676,0.9998507410193591,49.992537050967954,1.049343427470379,-40.420596667878314,1.0613890293076904,0.3239646943522026,-61.429676534191586,0.4106550166723356,-0.000590243208794341,5.689263095262129,5.394669844108587,11412.66,0.0,8.0,0.0,11237.741564754551,1.0,1.0,1.0
22.540000000000724,0.06397245250658386,0.06597054930361688,0.06397245250658386,0.024190959191536052,0.7246214902963767,0.9998510810843391,49.99255405421695,1.0495192211595923,-40.39723113191143,1.0614816176324398,0.325832747987024,-61.111167484028236,0.41047045480751926,-0.00034230139905815256,5.689188107797219,5.403923160983188,11542.256,0.0,8.0,0.0,11446.37999447348,1.0,1.0,1.0
22.550000000000725,0.06452610133460185,0.06670994705190411,0.06452610133460185,0.024039563388287954,0.7260008615407144,0.9998516077352723,49.99258038676361,1.049742453590319,-40.36991863668208,1.0616376425721894,0.3279789426357861,-60.803080724204705,0.41024725458651556,-0.00011913053784868427,5.68905676687072,5.418370111561323,11671.828,0.0,8.0,0.0,11644.257258776814,1.0,1.0,1.0
22.560000000000727,0.06514077309196838,0.06716632821959898,0.06514077309196838,0.02393139637133373,0.7279140339560887,0.9998523683363801,49.992618416819006,1.0499888668741284,-40.340343711576715,1.0618380812768267,0.33046844307784007,-60.512649991397616,0.40994324705912877,6.979480046513664e-05,5.688872140409001,5.43674713289226,11751.927,0.0,8.0,0.0,11828.459366251309,1.0,1.0,1.0
22.57000000000073,0.0657538251849656,0.06762245212200353,0.0657538251849656,0.023876196058903325,0.7302244996029218,0.9998534141859687,49.99267070929844,1.0502315228764338,-40.31444778312948,1.0620600863630425,0.3330434420937384,-60.27116343297121,0.4095889052853806,0.00020650194981866946,5.688638003305332,5.457778698166165,11832.022,0.0,8.0,0.0,11997.020255844473,1.0,1.0,1.0
22.58000000000073,0.0663768929548734,0.06807836141669062,0.0663768929548734,0.023875638759256686,0.7328079801977367,0.9998548016906883,49.99274008453442,1.0504442269282317,-40.292728451590676,1.0622787247897534,0.33576427666407366,-60.076287614793756,0.4091456627621571,0.000289947140001412,5.688359880010439,5.48348207660775,11912.117,0.0,8.0,0.0,12146.602558764595,1.0,1.0,1.0
22.59000000000073,0.06701454123591341,0.0685340787146857,0.06701454123591341,0.023925078059797225,0.7355197713400683,0.9998566131785086,49.99283065892543,1.0506044025114252,-40.27568931351899,1.0624695392039707,0.338649243334765,-59.92292636040598,0.40859159260956235,0.00032467835302442405,5.688042160763856,5.509208459331018,11992.212,0.0,8.0,0.0,12277.092800192951,1.0,1.0,1.0
22.600000000000733,0.0676652877020245,0.06898960529891064,0.0676652877020245,0.02401646316898396,0.7382099198765694,0.9998589437806429,49.992947189032144,1.0506940827125666,-40.26370266211114,1.0626109332273117,0.34168359604069265,-59.80502008390864,0.40791858397980024,0.0003180529471373053,5.687689953524445,5.535542294009901,12072.303,0.0,8.0,0.0,12387.986199248006,1.0,1.0,1.0
22.610000000000735,0.0683212669015841,0.06898730743686922,0.0683212669015841,0.02413826935754502,0.7407377658011297,0.9998618889424732,49.99309444712366,1.0507016221627876,-40.25684937290035,1.0626858224491187,0.34481720683591693,-59.71543659985599,0.40713436895944455,0.0002802682813208973,5.687308943153003,5.5610573356796555,12072.303,0.0,8.0,0.0,12479.895433953829,1.0,1.0,1.0
22.620000000000736,0.06886265624649336,0.06898492088962827,0.06886265624649336,0.024281122880583005,0.7430513568130184,0.9998654842175747,49.99327421087874,1.050622707740755,-40.26168016029282,1.0626837499799653,0.34749900293124053,-59.68444168632357,0.4063674348172776,0.00020522362968868404,5.686903919265836,5.585026296791929,12072.303,0.0,8.0,0.0,12553.986254293432,1.0,1.0,1.0
22.630000000000738,0.06929542562436089,0.06898246852256999,0.06929542562436089,0.024427707366186477,0.7451746517625035,0.9998697068006711,49.99348534003356,1.0504625171761712,-40.27569339673241,1.0626016633162425,0.3497266824479945,-59.6940343429043,0.4056323500842641,0.0001107084777478911,5.686481897904513,5.612406256114434,12072.303,0.0,8.0,0.0,12607.904957670917,1.0,1.0,1.0
22.64000000000074,0.06962037887221603,0.06897997113380827,0.06962037887221603,0.024557675672070692,0.7471362100043315,0.999874513558845,49.99372567794225,1.050236523000737,-40.29630242903959,1.0624451601675127,0.3514667049128888,-59.72592817943764,0.40496165843969734,1.7206139657787584e-05,5.686047321207922,5.63747637789185,12072.303,0.0,8.0,0.0,12643.219609328953,1.0,1.0,1.0
22.65000000000074,0.06983637113054715,0.06897744774802458,0.06983637113054715,0.02465160596049115,0.7489723429204834,0.9998798287548196,49.99399143774098,1.0499691780713252,-40.32082404822231,1.0622291077396238,0.3526749876376265,-59.763394005799015,0.404397622572053,-5.567832771812692e-05,5.685605477540167,5.663012258289993,12072.303,0.0,8.0,0.0,12659.510365463773,1.0,1.0,1.0
22.660000000000743,0.06994458164032967,0.06851731728673574,0.06994458164032967,0.02469404763955247,0.7507247146398691,0.9998855403687492,49.99427701843746,1.0496911877772799,-40.346603343807466,1.0619764591372771,0.3533217266062011,-59.79226482373377,0.4039823938882324,-9.175270974290384e-05,5.685162598638166,5.688365011337991,11992.212,0.0,8.0,0.0,12656.943156932977,1.0,1.0,1.0
22.670000000000744,0.06984421921019449,0.068057205711119,0.06984421921019449,0.024681313110432482,0.7525002975293154,0.9998914564586857,49.99457282293429,1.0494354752683979,-40.37805022712548,1.0617164278996223,0.3529367379139036,-59.84026677942267,0.4038546998240715,-9.96479494046569e-05,5.684723670085249,5.713529816792141,11912.117,0.0,8.0,0.0,12635.708411828271,1.0,1.0,1.0
22.680000000000746,0.06957154323519835,0.06759715202808535,0.06957154323519835,0.024616264947935545,0.7544382068662902,0.9998973344991544,49.99486672495772,1.0492305262812736,-40.411432680388224,1.0614790300318704,0.35167726241348385,-59.89656827956816,0.4040015459686086,-7.658556700862115e-05,5.684296332939945,5.7438041347988005,11832.022,0.0,8.0,0.0,12592.188498932013,1.0,1.0,1.0
22.690000000000747,0.06916412683131451,0.06713717313697436,0.06916412683131451,0.024507227728703694,0.7566233543426958,0.9999029485922089,49.99514742961044,1.0490985798238128,-40.44395091219459,1.061290762352599,0.3497176486704556,-59.9549370450728,0.4043976874945785,-2.5051144868795672e-05,5.683885776794388,5.773287412489882,11751.927,0.0,8.0,0.0,12526.835065946441,1.0,1.0,1.0
22.70000000000075,0.0686594817764207,0.06667726452986898,0.0686594817764207,0.024366698964485064,0.7590827855202112,0.9999080995926283,49.99540497963142,1.049053936673391,-40.473726783444725,1.0611722901282392,0.3472417488706393,-60.013092169773486,0.4050065783181548,4.813648306576171e-05,5.6834981994382305,5.804262132538705,11671.828,0.0,8.0,0.0,12438.475590589336,1.0,1.0,1.0
22.71000000000075,0.0680951313450404,0.06593485568564239,0.0680951313450404,0.024211061087041356,0.7617856138546086,0.9999126253867912,49.995631269339555,1.0491012307010597,-40.49981329974146,1.061136591131624,0.3444432744189436,-60.07253488921518,0.4057788715972142,0.00013196512868043908,5.68314077263015,5.835235914797394,11542.256,0.0,8.0,0.0,12327.151403658325,1.0,1.0,1.0
22.720000000000752,0.06744160879661115,0.06519246202273563,0.06744160879661115,0.024062448311418332,0.7646868753197903,0.999916382577494,49.9958191288747,1.0492342853417786,-40.526419607918974,1.0611877312022964,0.3412282236547855,-60.16227882842237,0.40671894105219675,0.00020083437488930145,5.682819261119788,5.865146025200179,11412.66,0.0,8.0,0.0,12193.711218589115,1.0,1.0,1.0
22.730000000000754,0.06674609200190341,0.06445024092554041,0.06674609200190341,0.02393989230417971,0.7677208540021787,0.9999192630835723,49.99596315417861,1.0494372199609285,-40.55323670626132,1.0613198228204122,0.3378454333047713,-60.284678350381576,0.40774548427751645,0.00024162279995618933,5.682540916442998,5.8960265653033765,11283.064,0.0,8.0,0.0,12037.529849681,1.0,1.0,1.0
22.740000000000755,0.06604724841572006,0.06370820661811959,0.06604724841572006,0.023858283651603647,0.7707655822150747,0.9999212271895368,49.99606135947684,1.049687083883894,-40.58079880980639,1.0615178607469833,0.3345012646574931,-60.44206668687924,0.40878297037362066,0.00024379806436058277,5.682310843349334,5.92308371268296,11153.467,0.0,8.0,0.0,11861.36553827847,1.0,1.0,1.0
22.750000000000757,0.06537108867388365,0.06296638904530949,0.06537108867388365,0.023825788781410555,0.7736630503080602,0.9999222927443658,49.99611463721829,1.0499583131581385,-40.61009706121697,1.0617608386572084,0.33133523126344333,-60.63536865705069,0.4097725753465188,0.00020165284859264068,5.682133998664559,5.946695969429211,11023.871000000001,0.0,8.0,0.0,11667.731129081236,1.0,1.0,1.0
22.76000000000076,0.06473380193364599,0.06222479831798404,0.06473380193364599,0.023847590883240195,0.7762405658586083,0.9999225239957068,49.99612619978534,1.050223204147154,-40.64238061568853,1.0620240525662896,0.3284385508691023,-60.865911636069534,0.4106662829940392,0.00011104556064697735,5.682015056371233,5.965332573605246,10894.275,0.0,8.0,0.0,11460.343860353501,1.0,1.0,1.0
22.77000000000076,0.06414211971348735,0.06148344055569364,0.06414211971348735,0.02392372251337219,0.7783309202462239,0.9999220199932931,49.996100999664655,1.0504552393383426,-40.67892194250754,1.0622813763690953,0.3258512258489142,-61.13342721246586,0.41143171924872984,-2.82196409987015e-05,5.681956820830129,5.977991240752242,10764.678,0.0,8.0,0.0,11243.671485649624,1.0,1.0,1.0
22.78000000000076,0.06359498979792313,0.060742333889385804,0.06359498979792313,0.024048790616184274,0.7797902678568286,0.9999209008759264,49.99604504379632,1.0506317792065518,-40.72084997649124,1.0625078303871753,0.32356815961304863,-61.435233751202894,0.412053276895464,-0.00021176859251637037,5.681961192681608,5.983968095233443,10635.082,0.0,8.0,0.0,11022.64205374097,1.0,1.0,1.0
22.790000000000763,0.06308570288871578,0.06000147336118574,0.06308570288871578,0.0242145400338532,0.7805125493971655,0.9999192949240012,49.99596474620006,1.0507349291560115,-40.76903940134304,1.0626816981589944,0.32155251822091124,-61.76762053493387,0.41252840113722894,-0.0004328818750829293,5.682028627798711,5.98290084061453,10505.486,0.0,8.0,0.0,10802.478236534995,1.0,1.0,1.0
22.800000000000765,0.06260184382316689,0.059260990406346,0.06260184382316689,0.02440933190841291,0.7804404030711745,0.9999173266622547,49.99586633311274,1.0507532800857604,-40.82397383957516,1.0627860018784248,0.3197339940216049,-62.12547769479841,0.4128698056211122,-0.0006819086661504605,5.682158195607154,5.974799024506684,10375.914,0.0,8.0,0.0,10588.38705475029,1.0,1.0,1.0
22.810000000000766,0.06212611481911723,0.05880329495225171,0.06212611481911723,0.024617989326111714,0.7795732956260261,0.9999151031853093,49.995755159265464,1.0506837120954073,-40.885631825905335,1.0628102205943322,0.31801144807637693,-62.50199027353845,0.41310649305301483,-0.00094595165262295,5.682347659944223,5.960155399108256,10295.815,0.0,8.0,0.0,10385.214175546273,1.0,1.0,1.0
22.820000000000768,0.06170346523698385,0.058345832786148216,0.06170346523698385,0.024818716158947787,0.7779308488544556,0.9999127288609764,49.99563644304882,1.0505335435486831,-40.94917128872266,1.0627518226219064,0.3165429206732389,-62.86042747191544,0.4132186874466749,-0.0011980731087869365,5.682593619694035,5.939887913937461,10215.72,0.0,8.0,0.0,10197.129459737569,1.0,1.0,1.0
22.83000000000077,0.061297935238541476,0.057888560607152646,0.061297935238541476,0.02499208334479961,0.7755661875956124,0.9999102837616143,49.99551418808071,1.050319734273943,-41.01446663081603,1.0626178441857352,0.3151277886594498,-63.19592232871355,0.4132778885378059,-0.0014227295693822195,5.682890388587261,5.911905131126368,10135.625,0.0,8.0,0.0,10029.72705056539,1.0,1.0,1.0
22.84000000000077,0.060880146952003035,0.05743145314386906,0.060880146952003035,0.025123088637713217,0.772605049859572,0.9999077883149265,49.99538941574633,1.050065841768843,-41.080750095676045,1.0624240262096853,0.31360018816572616,-63.50496236488487,0.4133509897902432,-0.0016077186303994524,5.683232904275764,5.881172690502753,10055.53,0.0,8.0,0.0,9885.13854431544,1.0,1.0,1.0
22.850000000000772,0.060429752386156214,0.05697450439092975,0.060429752386156214,0.025201439602267072,0.7692287605470853,0.9999052100079571,49.995260500397855,1.0497994957126286,-41.14687387111062,1.0621924830095106,0.3118413316340411,-63.7848136837145,0.41349503488155015,-0.0017442764527739255,5.683614937700163,5.847605364673684,9975.439,0.0,8.0,0.0,9765.511315681766,1.0,1.0,1.0
22.860000000000774,0.05993431316107215,0.05697510348917664,0.05993431316107215,0.02522058227777082,0.7656545403802738,0.999902470992869,49.99512354964345,1.0495508861523053,-41.21148630219525,1.061949735651696,0.30977348980294256,-64.03302572478584,0.41375782711928194,-0.0018262973156298774,5.684029341026524,5.813345720842432,9975.439,0.0,8.0,0.0,9671.343232699783,1.0,1.0,1.0
22.870000000000775,0.059496735997455,0.0569757874937983,0.059496735997455,0.025175627323643316,0.7620486564144093,0.999899506523755,49.99497532618775,1.0493493512297223,-41.26637673846693,1.0617237275071214,0.30782873513271564,-64.20168822174745,0.41406436211144065,-0.0018365577028925315,5.684469742920815,5.780114614854073,9975.439,0.0,8.0,0.0,9601.850892633523,1.0,1.0,1.0
22.880000000000777,0.05909858679106636,0.05697652770617242,0.05909858679106636,0.0250739653954418,0.7585284428866517,0.9998962659336842,49.99481329668421,1.0492185844593305,-41.31213076542465,1.0615411163255064,0.30593108363147936,-64.30235741119964,0.41444954922695276,-0.0017837623644871292,5.684927558462152,5.743960587615563,9975.439,0.0,8.0,0.0,9559.030103528927,1.0,1.0,1.0
22.89000000000078,0.058733209068602216,0.0569772964851726,0.058733209068602216,0.024930335569170417,0.7552199051294176,0.999892680111839,49.99463400559195,1.0491737239661394,-41.34935722679049,1.061423783317736,0.3040738664188326,-64.34899967893175,0.4149211209210729,-0.001682796836095339,5.685396989122512,5.711636969578018,9975.439,0.0,8.0,0.0,9540.192129546183,1.0,1.0,1.0
22.90000000000078,0.05840437544093926,0.0569780681834049,0.05840437544093926,0.02476418419314869,0.7522381073668095,0.999888684088164,49.9944342044082,1.049219572631783,-41.378932978093964,1.0613857930317152,0.30230875984543726,-64.35648366875827,0.41546175631038196,-0.0015523848152382558,5.685871766314414,5.681226842590336,9975.439,0.0,8.0,0.0,9544.00057068994,1.0,1.0,1.0
22.91000000000078,0.05812297171132613,0.05743629265498498,0.05812297171132613,0.02459694168102006,0.7496713648217967,0.9998842362429863,49.99421181214932,1.049350188999651,-41.40213362411064,1.0614316370204488,0.3007256612406481,-64.33962980466335,0.4160346434071494,-0.001412816103652589,5.686345160297787,5.653972939243281,10055.53,0.0,8.0,0.0,9568.093437229236,1.0,1.0,1.0
22.920000000000783,0.05800936293403826,0.05789451213148445,0.05800936293403826,0.024443241863422872,0.7475057433512411,0.9998793779842869,49.993968899214345,1.0495514443115241,-41.41374519993311,1.0615558316003937,0.29988455861783647,-64.26270616624029,0.41648688672717715,-0.001266204009226847,5.68681223927322,5.630107740976093,10135.625,0.0,8.0,0.0,9609.913874106172,1.0,1.0,1.0
22.930000000000785,0.05805329004937225,0.05835268632562483,0.05805329004937225,0.024320637352252376,0.7456455114443471,0.999874225182211,49.993711259110555,1.049800854943538,-41.41745858096885,1.061744391512377,0.2997800052624763,-64.14804356559797,0.4167915682671546,-0.0011319155709635324,5.687265980106977,5.604223585009786,10215.72,0.0,8.0,0.0,9670.796157136416,1.0,1.0,1.0
22.940000000000786,0.05824238102732739,0.058810799923497935,0.05824238102732739,0.0242427778616214,0.7439957158897224,0.9998689159363393,49.993445796816964,1.0500709186822128,-41.41665543330523,1.0619764870214767,0.30039088913432843,-64.01566148940117,0.4169228602423831,-0.0010257114873919587,5.687702285965686,5.581676278948555,10295.815,0.0,8.0,0.0,9748.406888947267,1.0,1.0,1.0
22.950000000000788,0.05856156494220059,0.059268861903647274,0.05856156494220059,0.024218622043826778,0.7424691354053023,0.9998636090404052,49.993180452020255,1.050331288904917,-41.414335196652495,1.0622262100820556,0.30167580095134994,-63.882282832624405,0.4168594160730512,-0.0009589708870950432,5.688116481918679,5.559539222083678,10375.914,0.0,8.0,0.0,9842.520114332947,1.0,1.0,1.0
22.96000000000079,0.05899125094326763,0.06000943601271346,0.05899125094326763,0.024248534377980663,0.7409950327589871,0.9998584747528827,49.992923737644134,1.0505541216776677,-41.41295894325129,1.0624659824303326,0.30355672776855647,-63.75822216144477,0.41659495433877136,-0.000934868647898407,5.688503167809097,5.53838142894468,10505.486,0.0,8.0,0.0,9952.379964369731,1.0,1.0,1.0
22.97000000000079,0.05957501688719225,0.060750049965959854,0.05957501688719225,0.024322696255250756,0.7394856345774429,0.9998537111924275,49.99268555962138,1.0507174418147214,-41.410154336350786,1.0626699903969297,0.3062139286981101,-63.6188781852908,0.41607220440811,-0.000939288061684071,5.688858407162937,5.518275083061362,10635.082,0.0,8.0,0.0,10077.153437041068,1.0,1.0,1.0
22.980000000000793,0.06027591388903234,0.06149055172891753,0.06027591388903234,0.024432284902132718,0.7378542532758968,0.9998495256866979,49.9924762843349,1.0508041164665882,-41.408271922380536,1.0628166916311588,0.30947438093343793,-63.472990454969214,0.4153218351453767,-0.0009675956707596543,5.68917664676477,5.4960964570704585,10764.678,0.0,8.0,0.0,10218.280959003785,1.0,1.0,1.0
22.990000000000794,0.06105748363740049,0.06223093072838187,0.06105748363740049,0.024565994199113553,0.7360649639327013,0.9998460958571316,49.99230479285658,1.0508035176334092,-41.40878531034219,1.0628897994926987,0.3131611399534123,-63.325782823756114,0.4143824599035294,-0.0010125078098807286,5.689454138186043,5.475594325738696,10894.275,0.0,8.0,0.0,10374.588652808263,1.0,1.0,1.0
23.000000000000796,0.06188384460186191,0.06297115757369696,0.06188384460186191,0.024709085998455244,0.7341327122157305,0.999843561567389,49.99217807836945,1.0507134148168866,-41.41229796034365,1.062879690197847,0.3170914316806754,-63.17821919122772,0.41330318585621584,-0.0010631647564605688,5.689686843102133,5.455650599004421,11023.871000000001,0.0,8.0,0.0,10545.698387792954,1.0,1.0,1.0
23.010000000000797,0.06272038071189198,0.06371121840826297,0.06272038071189198,0.02484377049774002,0.7321205725407282,0.9998420156596779,49.9921007829839,1.050541357908538,-41.418576941955195,1.062784944400209,0.32107987630806717,-63.027275183938,0.41214382849753384,-0.0011054474650825136,5.68987049983594,5.437483328841161,11153.467,0.0,8.0,0.0,10730.26723870535,1.0,1.0,1.0
23.0200000000008,0.06353542011451606,0.06445109827154562,0.06353542011451606,0.024950969244024443,0.7301335203492588,0.9998414957076491,49.99207478538246,1.0503049265741782,-41.426637240101975,1.0626134411774497,0.32494881765702793,-62.86704973783645,0.41097175015492915,-0.0011235500047307202,5.690002111693632,5.422037661572581,11283.064,0.0,8.0,0.0,10926.240262185658,1.0,1.0,1.0
23.0300000000008,0.0643042802036904,0.06519076485376733,0.0643042802036904,0.02501441237956321,0.7283066709893271,0.9998419820256449,49.99209910128224,1.0500292424312012,-41.43496669771803,1.0623818992799363,0.32855404082727685,-62.69103855260397,0.40985150157516204,-0.0011036174882644682,5.690079054940738,5.410410196161626,11412.66,0.0,8.0,0.0,11130.808678795249,1.0,1.0,1.0
23.040000000000802,0.06501083574475618,0.06593020397188144,0.06501083574475618,0.0250216600625687,0.7267888848577619,0.9998434022373983,49.99217011186992,1.049744805121183,-41.441759158219554,1.0621142543863498,0.3317941273127768,-62.492698878268214,0.4088402183224493,-0.0010345596281049335,5.690099685719236,5.403545758709512,11542.256,0.0,8.0,0.0,11340.433817503792,1.0,1.0,1.0
23.050000000000804,0.06564767964216038,0.06666926101874572,0.06564767964216038,0.02496579688065793,0.7257252798976556,0.9998456391903765,49.99228195951883,1.0494843883655305,-41.44513000178277,1.0618394187072673,0.33461512472658295,-62.266927421885455,0.40798298200756367,-0.0009097102640499705,5.690063393927657,5.402236171703041,11671.828,0.0,8.0,0.0,11550.99776535723,1.0,1.0,1.0
23.060000000000805,0.06621768407259153,0.06712547603309074,0.06621768407259153,0.024849885312549155,0.7252388385805297,0.999848546908964,49.9924273454482,1.0492768511777288,-41.443410147219964,1.0615873340510422,0.3370270148816496,-62.013301207520634,0.4073012598833481,-0.0007311496098703074,5.689970742794358,5.406999255202146,11751.927,0.0,8.0,0.0,11758.000095177607,1.0,1.0,1.0
23.070000000000807,0.06666551960445713,0.0675814138880725,0.06666551960445713,0.02468690114437036,0.7254551366840044,0.9998519405622186,49.99259702811093,1.04914429302056,-41.43955632610713,1.061385175330046,0.3387981240225704,-61.759645765940235,0.4068612782339128,-0.0005181695805657402,5.689823461021589,5.417900093593287,11832.022,0.0,8.0,0.0,11956.89107351246,1.0,1.0,1.0
23.08000000000081,0.0670227237254838,0.06803709818243395,0.0670227237254838,0.024491925396496184,0.726475981027088,0.9998556229992921,49.99278114996461,1.0491002955757502,-41.43176607489772,1.0612539576638116,0.3400892652643631,-61.50544379478427,0.40662915859657744,-0.0002816914199656982,5.689625793400741,5.438092843139704,11912.117,0.0,8.0,0.0,12140.91522202245,1.0,1.0,1.0
23.09000000000081,0.06732407792537777,0.0684925370807367,0.06732407792537777,0.02428312813585322,0.7283231856862844,0.9998594327197716,49.99297163598858,1.0491483513977449,-41.419151332077334,1.0612062828875324,0.34108407519465994,-61.25302316661462,0.4065553243944996,-3.544841037948429e-05,5.689381741847833,5.463465213990574,11992.212,0.0,8.0,0.0,12306.149736249265,1.0,1.0,1.0
23.10000000000081,0.06760455188289063,0.06894772365448622,0.06760455188289063,0.02408029020439974,0.730937053509661,0.9998632557409545,49.99316278704772,1.0492814025656687,-41.401706605947865,1.0612451206252234,0.3419728170875897,-61.00726635801951,0.40657856312500745,0.00020502870513287516,5.689096913953897,5.494591600755047,12072.303,0.0,8.0,0.0,12448.28899021966,1.0,1.0,1.0
23.110000000000813,0.06789611005346904,0.06894530178886481,0.06789611005346904,0.023902556684393873,0.7341824594891817,0.9998670330612771,49.993351653063854,1.0494827346018094,-41.38019300097759,1.061363558725195,0.3429339408873111,-60.77460856894879,0.40663222616370287,0.00042422805662244243,5.688778378009672,5.529515627797934,12072.303,0.0,8.0,0.0,12564.537627627615,1.0,1.0,1.0
23.120000000000815,0.06811694093331357,0.06894273725280023,0.06811694093331357,0.023770334991503727,0.7379284239835369,0.9998707151182182,49.99353575591091,1.0497282167073982,-41.3627991337332,1.0615462943981293,0.34363806645972106,-60.59992883747128,0.40675920026864054,0.0005907652949534159,5.68843300684281,5.5664411662917015,12072.303,0.0,8.0,0.0,12653.44456364375,1.0,1.0,1.0
23.130000000000816,0.06830392648910764,0.06894006680186003,0.06830392648910764,0.02369184351790623,0.742046797554036,0.9998742666264164,49.99371333132082,1.0499917878683802,-41.349322599101484,1.061772017033134,0.34426995884999323,-60.47889486287661,0.4068889048259964,0.0007002741743913771,5.688070394684151,5.608953722816361,12072.303,0.0,8.0,0.0,12711.054812996455,1.0,1.0,1.0
23.140000000000818,0.06848321550968302,0.06893733008377442,0.06848321550968302,0.0236709799851479,0.7463567386048214,0.9998777072018779,49.99388536009389,1.0502459319498436,-41.340047483014935,1.0620157609902712,0.34496072666346655,-60.40757420612865,0.4069644865626131,0.0007513405210554276,5.687697819844173,5.649798563017922,12072.303,0.0,8.0,0.0,12738.472425106278,1.0,1.0,1.0
23.15000000000082,0.06867052313037679,0.06893456794104398,0.06867052313037679,0.02370656047059619,0.750647216457375,0.9998810978962709,49.994054894813544,1.0504646214350282,-41.33548307551676,1.0622514613366165,0.3457868931211742,-60.381272307055866,0.4069459984082354,0.0007463613713187614,5.687323265991135,5.689966365646408,12072.303,0.0,8.0,0.0,12736.125130661938,1.0,1.0,1.0
23.16000000000082,0.06887301465097208,0.06847450767874916,0.06887301465097208,0.023793127079470656,0.7546986376007774,0.9998845275950552,49.99422637975276,1.050625149419141,-41.3361841290879,1.0624541831804177,0.3467794235685654,-60.39435768496361,0.4068094479946942,0.0006910241290970717,5.686955318636376,5.727194570400105,11992.212,0.0,8.0,0.0,12706.215094507917,1.0,1.0,1.0
23.170000000000822,0.06898332460022363,0.06801451237735118,0.06898332460022363,0.023927350424241857,0.758369209920534,0.9998880528699258,49.99440264349629,1.0507090501601637,-41.34944105946009,1.0626025222307738,0.3474567222672191,-60.47890318309045,0.4066513376745442,0.0005743557010179333,5.686600592022559,5.760106087686409,11912.117,0.0,8.0,0.0,12651.984046981934,1.0,1.0,1.0
23.180000000000824,0.06901618197793097,0.06755463655854346,0.06901618197793097,0.024097033864960312,0.7615902880974549,0.9998916987244088,49.994584936220434,1.050704844984041,-41.37366389220296,1.0626795606869295,0.3478711778614926,-60.62033716395813,0.406456746689865,0.000410004225488602,5.686267503567938,5.793064808982884,11832.022,0.0,8.0,0.0,12573.55693781264,1.0,1.0,1.0
23.190000000000826,0.06897671891151132,0.06709490652030695,0.06897671891151132,0.02428458813682325,0.7643042785985207,0.9998954930733167,49.994774653665836,1.0506104052717733,-41.407229492979674,1.062674924321818,0.3480205425313941,-60.80283300111724,0.40623458824058456,0.00021604247430038678,5.685961159279708,5.819885259311799,11751.927,0.0,8.0,0.0,12475.341365814806,1.0,1.0,1.0
23.200000000000827,0.06886222989851802,0.06663532005056685,0.06886222989851802,0.024469168545415983,0.7664776912178406,0.999899447295929,49.994972364796446,1.0504341392450662,-41.448308992283785,1.0625869857668957,0.3478581441101866,-61.01022136993892,0.406014932318705,1.307903237297587e-05,5.685686684899817,5.843063966998301,11671.828,0.0,8.0,0.0,12359.960093869102,1.0,1.0,1.0
23.21000000000083,0.06866528977799154,0.06589347892840487,0.06866528977799154,0.024629090182668498,0.7681099183223338,0.9999035401345049,49.99517700672524,1.05019498201156,-41.49479070711174,1.0624240372522975,0.3473103088798496,-61.22685126919731,0.40584353138502127,-0.00017774196584736078,5.6854493554763845,5.8619603331882955,11542.256,0.0,8.0,0.0,12230.618307518222,1.0,1.0,1.0
23.22000000000083,0.06831327714982595,0.06515170819684765,0.06831327714982595,0.024749041425527765,0.7692758169051934,0.9999076803960187,49.99538401980094,1.0499196131032797,-41.548617289512634,1.0622040860924686,0.3460180785838144,-61.46343227362424,0.405835080556532,-0.00034964667410119707,5.685252460272806,5.876918490241474,11412.66,0.0,8.0,0.0,12090.291357770695,1.0,1.0,1.0
23.23000000000083,0.06781764031403567,0.06441014754674121,0.06781764031403567,0.024815357182246013,0.770105974084953,0.9999117159047038,49.99558579523519,1.0496401867319398,-41.60641077395856,1.0619525587938412,0.34399975928466797,-61.704641274705104,0.4060210787337878,-0.0004864478434251397,5.685100425891195,5.891672137216436,11283.064,0.0,8.0,0.0,11939.22361012302,1.0,1.0,1.0
23.240000000000833,0.06719412136310553,0.06366879057498497,0.06719412136310553,0.024821276697871313,0.7707285945686645,0.999915471465167,49.99577357325835,1.0493899451506328,-41.665209781366045,1.0616993039436533,0.3413031370084455,-61.939265817780296,0.4064232747550426,-0.0005781298249663593,5.6849955095274005,5.903283742751764,11153.467,0.0,8.0,0.0,11779.66760961293,1.0,1.0,1.0
23.250000000000835,0.06646362626445984,0.0629276459242548,0.06646362626445984,0.024770091186028763,0.7712576766147075,0.9999187617235145,49.99593808617572,1.0491974739654517,-41.72262964703291,1.0614744397237232,0.33801710389840595,-62.16237119699872,0.4070443835473725,-0.0006240667818859409,5.684940117841728,5.91386871161112,11023.871000000001,0.0,8.0,0.0,11612.344447129397,1.0,1.0,1.0
23.260000000000836,0.0656499938401841,0.06218670410746226,0.0656499938401841,0.024671279120956822,0.7717831241634558,0.9999214058400651,49.99607029200325,1.049084681636252,-41.77691271010582,1.061304491092783,0.3342565554955953,-62.37314163504478,0.40787201607485135,-0.0006295986285474106,5.684936890522074,5.923230803232611,10894.275,0.0,8.0,0.0,11438.188860495507,1.0,1.0,1.0
23.270000000000838,0.0647806003215541,0.061445955432053515,0.0647806003215541,0.024539735361064477,0.7723631534599719,0.9999232412490794,49.99616206245397,1.0490644176650323,-41.82703160619168,1.061209675663174,0.33016479963813317,-62.57437200820911,0.40887646974689723,-0.0006053448700493215,5.684987445697965,5.931503603324768,10764.678,0.0,8.0,0.0,11258.055481323874,1.0,1.0,1.0
23.28000000000084,0.06388557047281945,0.06070540760004582,0.06388557047281945,0.024394375710119934,0.7730182800376403,0.9999241384311301,49.99620692155651,1.0491388697997923,-41.87275478044118,1.0612016326838463,0.32590817356356516,-62.77185354325181,0.41001127096951906,-0.0005660554436256633,5.685093399275999,5.938441103288318,10635.082,0.0,8.0,0.0,11072.923611616809,1.0,1.0,1.0
23.29000000000084,0.06299551857563886,0.05996505159375614,0.06299551857563886,0.02425581776723866,0.7737290628093544,0.9999240135964516,49.99620067982258,1.0492993589802555,-41.91463097738399,1.061282067283451,0.3216619053947768,-62.97335097037116,0.4112174268931055,-0.0005286591509710574,5.685255841936662,5.943608272074583,10505.486,0.0,8.0,0.0,10884.120431771167,1.0,1.0,1.0
23.300000000000843,0.06213872111082495,0.05922502130600856,0.06213872111082495,0.02414386892417077,0.7744388875180601,0.9999228367466378,49.99614183733189,1.0495274579070928,-41.95389161285348,1.061442605413342,0.31759262610592404,-63.187423955057646,0.412429722351108,-0.000510096772009343,5.685475391001446,5.946410928968764,10375.914,0.0,8.0,0.0,10693.405640725245,1.0,1.0,1.0
23.310000000000844,0.06133769186351131,0.05876756372025366,0.06133769186351131,0.024074653376862168,0.7750619596894497,0.9999206337102957,49.99603168551479,1.0497975429165163,-41.99225831135646,1.0616658949093138,0.3138372067134859,-63.421949392723896,0.4135853651847919,-0.0005247579144524901,5.685752045266062,5.946185179846891,10295.815,0.0,8.0,0.0,10503.033746482777,1.0,1.0,1.0
23.320000000000846,0.06067135300936291,0.05831030928770708,0.06067135300936291,0.02405473592220582,0.7754568898744397,0.9999175075832842,49.99587537916421,1.0500814381316843,-42.027394243540364,1.0619282077188026,0.3107661046440058,-63.65453233185973,0.4145689940247488,-0.000571444382378803,5.686085101070555,5.942334727106782,10215.72,0.0,8.0,0.0,10315.701537751975,1.0,1.0,1.0
23.330000000000847,0.06013052723839759,0.05785323153457217,0.06013052723839759,0.024089757751149663,0.7754562446278809,0.9999136206191505,49.99568103095752,1.05034896825054,-42.06227496577814,1.0622022189339049,0.30835710661299914,-63.894519857534014,0.4153559207393843,-0.0006582770283645664,5.686471756622161,5.931066524696846,10135.625,0.0,8.0,0.0,10136.789430772962,1.0,1.0,1.0
23.34000000000085,0.05969898127983089,0.057396323758573786,0.05969898127983089,0.024178061212028572,0.7749304093618468,0.9999091487088976,49.99545743544488,1.050573137960396,-42.09937393997744,1.0624601954402706,0.30654322354219904,-64.1472997963012,0.4159386466099382,-0.0007866725120310447,5.686909653806498,5.915503625905942,10055.53,0.0,8.0,0.0,9969.573608290904,1.0,1.0,1.0
23.35000000000085,0.05935724287576871,0.05693959821168147,0.05935724287576871,0.024313461669499544,0.7737987278586915,0.9999042692855241,49.995213464276205,1.0507314503455467,-42.140640446773396,1.0626766773053014,0.30523402069232114,-64.41525422136313,0.4163215894688561,-0.0009536233912374806,5.687394864973942,5.894063275892915,9975.439,0.0,8.0,0.0,9818.456535321195,1.0,1.0,1.0
23.360000000000852,0.05908387969857984,0.056940179642672006,0.05908387969857984,0.024486942181399244,0.7720354236837491,0.999899152000083,49.99495760000415,1.0508068112941313,-42.187469110087044,1.062830196925429,0.3043239479578657,-64.69872346442136,0.4165190457565294,-0.001153236238012896,5.687921829270928,5.867550821735764,9975.439,0.0,8.0,0.0,9687.175950284427,1.0,1.0,1.0
23.370000000000854,0.058961084656272124,0.05694089804726213,0.058961084656272124,0.024679686168133107,0.7696066520134943,0.9998939951052304,49.99469975526152,1.0507910142970884,-42.233744263749244,1.062904729533943,0.3041417712165874,-64.94675249843951,0.41645455832566813,-0.0013582550661408194,5.688484808911182,5.836735700049778,9975.439,0.0,8.0,0.0,9578.883346536197,1.0,1.0,1.0
23.380000000000855,0.058939060968905735,0.05694173288107543,0.058939060968905735,0.024875056602024274,0.7664946072705904,0.9998889977700813,49.994449888504064,1.050684483386431,-42.28120458415267,1.0628921650190521,0.30443623763480354,-65.16323743810706,0.41619587565758087,-0.001557691572997573,5.689074902256582,5.7973591735578465,9975.439,0.0,8.0,0.0,9499.737419477206,1.0,1.0,1.0
23.390000000000857,0.058970369799080824,0.056942658721158904,0.058970369799080824,0.025054981382946553,0.7627723252720682,0.9998842974847527,49.994214874237635,1.0504974010979962,-42.33045724350371,1.0627933886471053,0.30496161322478016,-65.34983788077918,0.4158189715079924,-0.0017384918645901434,5.6896850002082155,5.756446033049188,9975.439,0.0,8.0,0.0,9451.015892195164,1.0,1.0,1.0
23.40000000000086,0.05901316013488799,0.05694364588877667,0.05901316013488799,0.025201365966052835,0.758593990917708,0.999879964371268,49.9939982185634,1.0502494621023668,-42.38114853158638,1.062618729972389,0.30549413673091563,-65.50588609065834,0.41540307073169946,-0.001886675415158275,5.6903066787223375,5.713026615798821,9975.439,0.0,8.0,0.0,9434.650795146823,1.0,1.0,1.0
23.41000000000086,0.0590363500648857,0.05740186009217191,0.0590363500648857,0.02530070603927925,0.7541758180634781,0.9998760046672625,49.993800233363125,1.0499661853035824,-42.43230685690697,1.0623865704803177,0.3058641555813078,-65.63041620260886,0.41501743536109437,-0.00199148048821993,5.690930431918462,5.669795440052514,10055.53,0.0,8.0,0.0,9450.47497860256,1.0,1.0,1.0
23.42000000000086,0.059125193124947746,0.05786010787379741,0.059125193124947746,0.025336979909530592,0.7497064407461559,0.999872415177252,49.9936207588626,1.0496789748553235,-42.475686628013804,1.0621213535605043,0.3064048835028912,-65.67232161859522,0.4146176462589277,-0.0020267574119912195,5.691548162332679,5.628668141393552,10135.625,0.0,8.0,0.0,9496.876251292815,1.0,1.0,1.0
23.430000000000863,0.05924489234191371,0.05831833142197935,0.05924489234191371,0.025304772997730863,0.7453459605304619,0.9998691773843922,49.99345886921961,1.0494203299812366,-42.51143098331254,1.0618521321345717,0.3069443830855752,-65.63980546851519,0.4142760042406638,-0.0019899133026187073,5.692149684407071,5.586180727601333,10215.72,0.0,8.0,0.0,9574.697572915138,1.0,1.0,1.0
23.440000000000865,0.059373708263102024,0.05877649603890928,0.059373708263102024,0.02520789596766363,0.7412798896015134,0.9998662210269562,49.99331105134781,1.049219256185235,-42.53933916302946,1.0616090673662684,0.30738711695798426,-65.54363350769441,0.4140393108917162,-0.0018861697799790744,5.6927280754475404,5.549561009665102,10295.815,0.0,8.0,0.0,9679.73401124274,1.0,1.0,1.0
23.450000000000866,0.05950304803943011,0.059234591634911224,0.05950304803943011,0.025057339479391483,0.7376939786116772,0.9998634468098269,49.99317234049134,1.0490980701843917,-42.55920015353419,1.061419314197924,0.30771093714472597,-65.39565519452617,0.41392763747670125,-0.0017266234536403267,5.6932764143118755,5.517412473429107,10375.914,0.0,8.0,0.0,9808.75471969307,1.0,1.0,1.0
23.460000000000868,0.05963659772305114,0.05997500327735644,0.05963659772305114,0.02487000115234653,0.7347501656607539,0.9998607496005889,49.99303748002944,1.049069675736177,-42.571087816040176,1.0613037203482727,0.3079612189108231,-65.20848448930539,0.4139338328796951,-0.0015271637638222604,5.693787914042554,5.491421109855213,10505.486,0.0,8.0,0.0,9957.17249925445,1.0,1.0,1.0
23.47000000000087,0.05985293545350956,0.06071541069312322,0.05985293545350956,0.02466290712738649,0.7325258128353019,0.9998580688995068,49.99290344497534,1.04913694225022,-42.57128729819412,1.061274258465844,0.30851595756126254,-64.96581070530559,0.4139628976697203,-0.0012958209980107466,5.694258192596482,5.4720872301965295,10635.082,0.0,8.0,0.0,10120.00549236016,1.0,1.0,1.0
