t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
23.48000000000087,0.06015587378354772,0.06145565495150596,0.06015587378354772,0.024458004836450855,0.7310148723589838,0.9998553968682219,49.9927698434111,1.0492913594870596,-42.56192397509976,1.0613330638096246,0.30943665020034977,-64.6874603975329,0.4139825939577729,-0.0010540860835516071,5.694682255197897,5.456185392335975,10764.678,0.0,8.0,0.0,10294.624779093914,1.0,1.0,1.0
23.490000000000872,0.06055219992720808,0.06219572523006685,0.06055219992720808,0.024276858888801284,0.730170725600379,0.9998527585817588,49.99263792908794,1.049514226979108,-42.54537097803422,1.061472057887667,0.3107986737298693,-64.39242835359792,0.4139482549331632,-0.0008230477979171407,5.695057859769012,5.446804788381302,10894.275,0.0,8.0,0.0,10476.280815166527,1.0,1.0,1.0
23.500000000000874,0.061047211583456384,0.06293559885360064,0.061047211583456384,0.02413691799529794,0.729907999147978,0.9998502185251672,49.99251092625836,1.0497794794564075,-42.52414674424266,1.0616738960635497,0.312664052889521,-64.09705608174191,0.41381357293587706,-0.0006200762851849666,5.695383192881135,5.4415956140525905,11023.871000000001,0.0,8.0,0.0,10661.930204905615,1.0,1.0,1.0
23.510000000000876,0.061640150954229575,0.06367527508382718,0.061640150954229575,0.024048978638218654,0.7301125192242387,0.9998478762458692,49.992393812293464,1.0500578051642158,-42.50068153648471,1.0619147686646075,0.3150560400148247,-63.8139840064419,0.4135416179426604,-0.00045667063808483774,5.695656702435339,5.4401959320547055,11153.467,0.0,8.0,0.0,10848.731000221016,1.0,1.0,1.0
23.520000000000877,0.062324993713868224,0.06441475723704525,0.062324993713868224,0.024018663461994886,0.7306536897285305,0.9998458594166024,49.99229297083012,1.0503185239583366,-42.477200048352024,1.0621669758701013,0.3179653121053647,-63.55275085462761,0.4131044285631064,-0.00033977861993454705,5.695878315746107,5.441812009769513,11283.064,0.0,8.0,0.0,11034.417073086948,1.0,1.0,1.0
23.53000000000088,0.06308954150014502,0.06515403460096066,0.06308954150014502,0.02404347239052627,0.7313983757133417,0.9998443115029845,49.992215575149224,1.0505345485423403,-42.455536914553306,1.0624024211277256,0.32134006075630095,-63.31741880405705,0.41249139131751883,-0.0002688421609196613,5.696048156100036,5.445664262116241,11412.66,0.0,8.0,0.0,11217.35129567861,1.0,1.0,1.0
23.54000000000088,0.0639188622484311,0.06589311564470628,0.0639188622484311,0.024116940628095045,0.7322221843013609,0.9998433803537997,49.99216901768999,1.0506830641250244,-42.437122031146835,1.0625953129338415,0.32510878205965765,-63.1088909047262,0.41170245368095815,-0.00023954906760066674,5.69616690868639,5.4511356806498865,11542.256,0.0,8.0,0.0,11396.322080217911,1.0,1.0,1.0
23.550000000000882,0.06479498014772117,0.06663186713915413,0.06479498014772117,0.02422931437067786,0.7330186024115307,0.999843208832452,49.9921604416226,1.0507469318368217,-42.422900217068246,1.062723869490597,0.32917983685140295,-62.925587571971285,0.41074914733518775,-0.0002445440258534229,5.6962355537498315,5.457611665286248,11671.828,0.0,8.0,0.0,11570.572902250049,1.0,1.0,1.0
23.560000000000883,0.06569634117973595,0.06708800438803073,0.06569634117973595,0.024366926133028995,0.7337076497039758,0.9998439236182666,49.992196180913325,1.0507167328755882,-42.41323665056502,1.0627720282116078,0.3334374111037072,-62.76317136340473,0.4096576470191855,-0.0002728694866129429,5.696255314459846,5.464723014338848,11751.927,0.0,8.0,0.0,11739.61723294631,1.0,1.0,1.0
23.570000000000885,0.06653289591927809,0.06754394424475581,0.06653289591927809,0.024515847334947955,0.7342836583589011,0.9998455936494262,49.992279682471306,1.0505920347959132,-42.41209698045803,1.0627315012476048,0.337457083556241,-62.63978293511951,0.4085338734851342,-0.00032164387289574606,5.696227673327188,5.472318396383843,11832.022,0.0,8.0,0.0,11903.082889845062,1.0,1.0,1.0
23.580000000000886,0.06729327413691566,0.06799971398175587,0.06729327413691566,0.02465607054059303,0.7348047879866517,0.9998482268287602,49.99241134143801,1.0503833127329285,-42.417502176484916,1.0626029454465988,0.34115179369205634,-62.54019733879943,0.4074179129558955,-0.0003723866116221407,5.696155563594352,5.48386959337686,11912.117,0.0,8.0,0.0,12058.157024919778,1.0,1.0,1.0
23.590000000000888,0.06796513585668196,0.06845531765956167,0.06796513585668196,0.024766116949390987,0.7353448336737106,0.9998517905631561,49.99258952815781,1.0501119079139685,-42.42712319142313,1.062397015439677,0.3444244943419639,-62.4485817957689,0.40636251764569276,-0.0004050365187551995,5.696040848520621,5.496274175702712,11992.212,0.0,8.0,0.0,12204.112415204409,1.0,1.0,1.0
23.60000000000089,0.06853938303666664,0.0689107367954165,0.06853938303666664,0.02482748704429695,0.7359879486229972,0.9998562060212249,49.99281030106125,1.049807328743196,-42.43842078300311,1.0621338696859142,0.3471948454042552,-62.350671742813276,0.40542205997175007,-0.00040189811782254115,5.695886483573647,5.5116430800737355,12072.303,0.0,8.0,0.0,12338.70529809932,1.0,1.0,1.0
23.61000000000089,0.06901235295497267,0.06890883932328289,0.06901235295497267,0.02482607687847644,0.7368195168856032,0.9998613485359411,49.993067426797055,1.0495049956563267,-42.44880569110267,1.06184165503693,0.3494120183256132,-62.23417931862248,0.40464682433918553,-0.00034877766676989774,5.695696532430022,5.529829284952035,12072.303,0.0,8.0,0.0,12459.86229323901,1.0,1.0,1.0
23.620000000000893,0.069282691250977,0.0689068196979634,0.069282691250977,0.024763124216130646,0.7379791201466598,0.9998670116380396,49.99335058190198,1.0492391950522943,-42.46280475979968,1.0615532487448631,0.3506119322921138,-62.130787201272014,0.4041728044923712,-0.0002593129736773586,5.69547491423822,5.550997680843772,12072.303,0.0,8.0,0.0,12565.402329747116,1.0,1.0,1.0
23.630000000000894,0.06938654324182628,0.06890469067308298,0.06938654324182628,0.02464528206162695,0.7396237615050844,0.9998729405458765,49.993647027293825,1.0490385137488423,-42.47681693123275,1.0613005191172755,0.3509567620935343,-62.03125539829521,0.40398345010201564,-0.00013493498039297488,5.695228590876215,5.580413589790906,12072.303,0.0,8.0,0.0,12649.393202138273,1.0,1.0,1.0
23.640000000000896,0.06936198022225888,0.06890246925885828,0.06936198022225888,0.024483598311609924,0.741839997491936,0.9998789003023095,49.99394501511548,1.0489243088941813,-42.48820097248108,1.0611103616091766,0.35062735398308964,-61.93036550595417,0.40404943315602815,1.8854986429284182e-05,5.694962789092955,5.61214075928917,12072.303,0.0,8.0,0.0,12709.984299786825,1.0,1.0,1.0
23.650000000000897,0.0692486715299334,0.06890017745730352,0.0692486715299334,0.024293964363840632,0.7446393131229698,0.9998846875701418,49.99423437850709,1.0489082786565007,-42.49531752348079,1.061002499394006,0.3498231442233412,-61.82731543730332,0.4043262165769621,0.0001918104568054274,5.694684336701093,5.648231842333199,12072.303,0.0,8.0,0.0,12743.875195169958,1.0,1.0,1.0
23.6600000000009,0.06908655336039224,0.0684407549365626,0.06908655336039224,0.024095914112697677,0.7479578506538593,0.9998901434433839,49.99450717216919,1.0489909839237441,-42.49752828358557,1.0609874152358154,0.34875447277043825,-61.72520887760362,0.40475508482824596,0.0003698098983125984,5.6944015424169585,5.686804790482931,11992.212,0.0,8.0,0.0,12749.26264091624,1.0,1.0,1.0
23.6700000000009,0.06880719654594579,0.06798132881642821,0.06880719654594579,0.023915928118486845,0.7517276703157535,0.9998951176992464,49.99475588496232,1.0491610933681395,-42.50202217703363,1.0610655581640982,0.34715857560669816,-61.668393827104545,0.40537163979901647,0.0005175236399244658,5.694121782225181,5.726351346253543,11912.117,0.0,8.0,0.0,12725.479562407878,1.0,1.0,1.0
23.680000000000902,0.06846666129040074,0.06752195662069661,0.06846666129040074,0.02377410465883708,0.7558649755638793,0.9998994898458747,49.994974492293736,1.0493974418046061,-42.508177980882344,1.0612264582636435,0.3453259610727112,-61.65703115659209,0.40607938115985853,0.0006217288241410837,5.693855114657394,5.770501921467515,11832.022,0.0,8.0,0.0,12669.283822193798,1.0,1.0,1.0
23.690000000000904,0.06810815525395643,0.06706267487324294,0.06810815525395643,0.023683117958474772,0.7602109153430597,0.9999032164653113,49.995160823265564,1.049673616100828,-42.51626361511258,1.0614507062142615,0.3434797557486531,-61.69026207325131,0.4067968872494001,0.0006746523048036281,5.693608917539509,5.811854061108864,11751.927,0.0,8.0,0.0,12582.61695539558,1.0,1.0,1.0
23.700000000000905,0.06776021537801559,0.06660349756658494,0.06776021537801559,0.023648863331502866,0.7645576357812334,0.9999063152428972,49.99531576214486,1.0499615658374262,-42.52703199168005,1.0617138038474292,0.34176720335558,-61.766432475790026,0.4074625291701547,0.0006732248571513916,5.693391090536412,5.851405613393338,11671.828,0.0,8.0,0.0,12466.745935999277,1.0,1.0,1.0
23.710000000000907,0.06744042174219779,0.06586218094738372,0.06744042174219779,0.023674198608109556,0.768674177903237,0.9999088517220842,49.99544258610421,1.050232118588251,-42.54150744747364,1.0619885215657763,0.3402820029016117,-61.88455533945053,0.40802768725994215,0.0006159056894148376,5.693209834474424,5.886815451164807,11542.256,0.0,8.0,0.0,12324.777982702488,1.0,1.0,1.0
23.72000000000091,0.06709064311708969,0.06512093668009238,0.06709064311708969,0.023759954602413254,0.7723711031718437,0.9999108972237536,49.99554486118768,1.050458045504243,-42.56499990786345,1.0622474951426037,0.33877440424689415,-62.066450681073704,0.40852585251563833,0.000493744972053612,5.693071142305886,5.9165622570700505,11412.66,0.0,8.0,0.0,12160.961037116465,1.0,1.0,1.0
23.73000000000091,0.06672525224398401,0.06437992574250347,0.06672525224398401,0.023900094822882596,0.7755071576087779,0.9999125245556225,49.99562622778112,1.0506159623241402,-42.59742028115204,1.0624649497862382,0.3373091180374099,-62.30426664778023,0.40892545525025026,0.0003138943902364494,5.692981681085646,5.942777995821978,11283.064,0.0,8.0,0.0,11977.99512495001,1.0,1.0,1.0
23.74000000000091,0.0663491164804613,0.06363915988622174,0.0663491164804613,0.024083785474943168,0.7779592293314715,0.9999138256675393,49.995691283376964,1.050688526272315,-42.63864872080076,1.0626186723325284,0.3358985076646453,-62.58882578884565,0.4092149384821612,8.724283328504986e-05,5.692945201098695,5.961162690323029,11153.467,0.0,8.0,0.0,11781.594937606891,1.0,1.0,1.0
23.750000000000913,0.06595806914870797,0.0628986607585507,0.06595806914870797,0.024295829522805824,0.7796389897564028,0.999914893903614,49.9957446951807,1.0506665573717218,-42.68832043325361,1.0626923240756752,0.3345043119615121,-62.909728967508585,0.40940391674910787,-0.0001718709719367023,5.692964667275221,5.973026974246372,11023.871000000001,0.0,8.0,0.0,11576.53968364081,1.0,1.0,1.0
23.760000000000915,0.06554058824566637,0.06215842538281029,0.06554058824566637,0.024517254489208315,0.7805062448752962,0.9999158059298706,49.99579029649353,1.0505508440600255,-42.74566539499987,1.0626775245119868,0.3330451408568892,-63.25535385800374,0.4095226319546456,-0.00044596325512785456,5.693042306640804,5.977985267646826,10894.275,0.0,8.0,0.0,11367.963248448985,1.0,1.0,1.0
23.770000000000916,0.0650802885090693,0.06141844343985065,0.0650802885090693,0.02472656581627282,0.7805772467061131,0.9999166050467342,49.99583025233671,1.0503531644714728,-42.809420752809665,1.0625754821437305,0.331409010359104,-63.61317772884612,0.40961919178087164,-0.0007152967608389316,5.693178318802442,5.976544817080095,10764.678,0.0,8.0,0.0,11160.640958099175,1.0,1.0,1.0
23.780000000000918,0.06455972546478797,0.06067871502373778,0.06455972546478797,0.024902497839260157,0.7799266905447977,0.9999172881957877,49.995864409789384,1.0500956903175664,-42.87784883783466,1.062397756995045,0.3294749467434554,-63.970875480479975,0.40975251503378507,-0.0009601429557026184,5.693372109051947,5.9695418311224175,10635.082,0.0,8.0,0.0,10958.674022519957,1.0,1.0,1.0
23.79000000000092,0.06396638324072859,0.05993921749184797,0.06396638324072859,0.025028655829638334,0.7786802526900385,0.9999178034790688,49.99589017395344,1.0498072191100147,-42.94895221678082,1.0621648258381404,0.32714891450632894,-64.31827877304056,0.40997824054419274,-0.0011647502252513237,5.693622015884777,5.95811857151906,10505.486,0.0,8.0,0.0,10765.34783110179,1.0,1.0,1.0
23.80000000000092,0.06329379420189275,0.059200066643538427,0.06329379420189275,0.025093211981230684,0.777001345557926,0.9999180533952021,49.995902669760106,1.049521269398061,-43.020634020173844,1.061904073799394,0.32436939615213134,-64.64678725776514,0.410346023244224,-0.0013169503113811647,5.693925598300537,5.943481142404321,10375.914,0.0,8.0,0.0,10583.044693155498,1.0,1.0,1.0
23.810000000000922,0.06254328490519967,0.05874337292659995,0.06254328490519967,0.0250926142240993,0.7750738507519102,0.9999179051851363,49.99589525925682,1.049270821301693,-43.09092895795495,1.0616463987884415,0.32112387037375495,-64.95178134883268,0.41088928727620044,-0.0014117869381132069,5.694279888436683,5.926960907283911,10295.815,0.0,8.0,0.0,10413.166401229231,1.0,1.0,1.0
23.820000000000924,0.06178866669400129,0.05828686809600513,0.06178866669400129,0.025028028518741502,0.7730440708494264,0.9999172339375102,49.99586169687551,1.0490851937440304,-43.1539070921923,1.0614222981873132,0.3177298911884681,-65.20473707455587,0.4115581202015317,-0.0014406998253980105,5.69468160764177,5.909759576684392,10215.72,0.0,8.0,0.0,10256.22804262299,1.0,1.0,1.0
23.830000000000926,0.061030894706987374,0.05783050721578262,0.061030894706987374,0.02491069718042752,0.771017844415862,0.9999159304624947,49.99579652312474,1.0489861589319887,-43.20940371151191,1.061258637704966,0.3142033246300508,-65.41298517875035,0.4123618843104393,-0.0014139692473338246,5.695126041579195,5.889560446115284,10135.625,0.0,8.0,0.0,10114.336808869059,1.0,1.0,1.0
23.840000000000927,0.06027992204546502,0.0573742690033936,0.06027992204546502,0.024758679676789446,0.7690924750076912,0.9999138886388067,49.995694431940336,1.0489850981771733,-43.25764684657965,1.061175405788839,0.31061648001093517,-65.58699822944834,0.4132844019871984,-0.0013479292939677923,5.695609877185105,5.870516956401617,10055.53,0.0,8.0,0.0,9986.736782314945,1.0,1.0,1.0
23.85000000000093,0.059552657368477785,0.05691815655149845,0.059552657368477785,0.024593967263395678,0.7673425764693408,0.9999110259859364,49.99555129929682,1.049081723064846,-43.299406320872684,1.0611830351706235,0.307083897629804,-65.738979348518,0.4142874891127295,-0.0012624703641895014,5.696129136981852,5.851350653456506,9975.439,0.0,8.0,0.0,9873.572222888064,1.0,1.0,1.0
23.86000000000093,0.05886944403056864,0.05691912273260699,0.05886944403056864,0.024439457077302065,0.7658107035573403,0.9999072997415721,49.9953649870786,1.0492643543686986,-43.33602933790649,1.0612811724060334,0.30374075746615975,-65.88165075539689,0.41531764735636983,-0.0011784887890890722,5.696679235743399,5.832675186783594,9975.439,0.0,8.0,0.0,9774.468744585483,1.0,1.0,1.0
23.870000000000932,0.0583565109980496,0.05692017566385506,0.0583565109980496,0.024310070575691314,0.7644384184369798,0.9999027626244842,49.99513813122421,1.049513146224693,-43.362473907093964,1.0614588936129596,0.3011757221131343,-65.97803672553408,0.41621014693644887,-0.0010979406813422781,5.697256401509609,5.814454695032481,9975.439,0.0,8.0,0.0,9689.065687872671,1.0,1.0,1.0
23.880000000000933,0.05800607446874957,0.05692130346610714,0.05800607446874957,0.024222220441583377,0.7630929884985045,0.9998975497653345,49.994877488266724,1.0498008625706705,-43.382603987285286,1.0616969554487046,0.29939166877880086,-66.04708036650054,0.4169317782791129,-0.001039344107533563,5.697854340540024,5.791074248129695,9975.439,0.0,8.0,0.0,9621.011007048846,1.0,1.0,1.0
23.890000000000935,0.05780577141636839,0.05692249463130009,0.05780577141636839,0.024188035732336962,0.7616551182874476,0.9998918227934623,49.99459113967312,1.050096014130084,-43.39993530363572,1.0619698160050115,0.2983647903978376,-66.10614178112044,0.41745409416192303,-0.001017437054395172,5.698468993767515,5.767847718794174,9975.439,0.0,8.0,0.0,9570.334165725835,1.0,1.0,1.0
23.900000000000936,0.05773854533780261,0.0569237371154152,0.05773854533780261,0.024213118254896547,0.760029641519115,0.9998857637308315,49.994288186541574,1.050366499807337,-43.417515561043146,1.062248169775453,0.29803892680106486,-66.16864371442333,0.4177590612949861,-0.0010408422959743788,5.69909509924918,5.741926415486554,9975.439,0.0,8.0,0.0,9539.109474177843,1.0,1.0,1.0
23.910000000000938,0.05778213947710418,0.05738205832381611,0.05778213947710418,0.024293795008291687,0.758155911787438,0.9998795616400892,49.99397808200446,1.0505849137958947,-43.437771168196925,1.062502887481502,0.29831691247899284,-66.24149582370461,0.4178471770583264,-0.0011092416626817068,5.6997260695126135,5.714122639353589,10055.53,0.0,8.0,0.0,9528.702654153552,1.0,1.0,1.0
23.92000000000094,0.05801968645324306,0.05784044629540512,0.05801968645324306,0.024416524578900676,0.7559475191302373,0.9998734472814951,49.993672364074754,1.0507304134830222,-43.4556646182323,1.062707952602424,0.2995440080075734,-66.27856679948124,0.41762406345711484,-0.001200933801413697,5.700356240338742,5.6848531858376194,10135.625,0.0,8.0,0.0,9540.146345233528,1.0,1.0,1.0
23.93000000000094,0.058403262593476155,0.05829886097423669,0.058403262593476155,0.024570573662256026,0.7533174528483173,0.9998676694083326,49.99338347041663,1.050787753256403,-43.47408201577734,1.0628426337156718,0.3014942765245294,-66.29083989045232,0.41713535050574657,-0.0013106453882457125,5.700977004599189,5.6492553342268765,10215.72,0.0,8.0,0.0,9577.952053132058,1.0,1.0,1.0
23.940000000000943,0.05888616936071163,0.05875728155309666,0.05888616936071163,0.02474264121277605,0.7502565741960815,0.9998624340886946,49.99312170443473,1.0507493554193943,-43.49479027738454,1.062892586333773,0.3039409410146355,-66.28583864865107,0.4164351009755122,-0.0014301454837882532,5.70158201665099,5.613751634137805,10295.815,0.0,8.0,0.0,9642.17323882536,1.0,1.0,1.0
23.950000000000944,0.05942367729944983,0.05921570632955325,0.05942367729944983,0.024915820249314696,0.7468306021097448,0.9998578964386963,49.99289482193481,1.0506172849472994,-43.51849037808029,1.0628512990112198,0.3066568327117423,-66.2663618764679,0.4155878058689637,-0.0015471990472836906,5.702163918222829,5.576751791427349,10375.914,0.0,8.0,0.0,9733.983497132984,1.0,1.0,1.0
23.960000000000946,0.05997414623533688,0.0599564347400026,0.05997414623533688,0.025070327434144845,0.7431725526284468,0.9998541517998486,49.99270758999243,1.0504044312537313,-43.54490033309989,1.06272160229032,0.30941999658801095,-66.23075035098522,0.41466761644037886,-0.0016462106650858791,5.702714450539477,5.540423657218154,10505.486,0.0,8.0,0.0,9852.848757196049,1.0,1.0,1.0
23.970000000000947,0.06056745592841322,0.06069723452110082,0.06056745592841322,0.025182947977284965,0.7394296111553712,0.9998512578697839,49.99256289348919,1.0501346073894777,-43.568671103164554,1.0625163703317424,0.31231324157050766,-66.14540560206375,0.41368751353089583,-0.0017000303219980376,5.703226941546934,5.506432427813399,10635.082,0.0,8.0,0.0,9996.980619430284,1.0,1.0,1.0
23.98000000000095,0.061164404543252025,0.06143793571000762,0.061164404543252025,0.025239251411908647,0.7357570539505349,0.9998492295755914,49.99246147877957,1.049837157486029,-43.58925886999979,1.0622572118116618,0.31513098794502237,-66.01255838630235,0.41272973745704955,-0.0016977490229086456,5.703693507694759,5.4731978904688905,10764.678,0.0,8.0,0.0,10165.726688393857,1.0,1.0,1.0
23.99000000000095,0.061737191201789755,0.06217851064430631,0.061737191201789755,0.025229205898818625,0.7323436033188977,0.9998480153354884,49.992400766774416,1.0495458922317116,-43.60558711908662,1.0619723509184602,0.31772445861205434,-65.83320760265008,0.4118647034658118,-0.001631565928391688,5.704108711494247,5.44565558722959,10894.275,0.0,8.0,0.0,10354.942190202124,1.0,1.0,1.0
24.000000000000952,0.06227086007270167,0.06291891578750426,0.06227086007270167,0.025150885102441595,0.7293868786553379,0.9998475121961221,49.9923756098061,1.0492938632307613,-43.616393082548534,1.0616932705424262,0.32001628066338644,-65.60992609328214,0.4111411503076596,-0.0015003705015588335,5.704467649704847,5.423535520522042,11023.871000000001,0.0,8.0,0.0,10560.653599012761,1.0,1.0,1.0
24.010000000000954,0.06276162548815963,0.0636591277623073,0.06276162548815963,0.025010260486621666,0.7270699084399294,0.9998475845893016,49.99237922946508,1.0491096440704697,-43.62047868736465,1.0614509433997246,0.321993707372715,-65.34756570179319,0.41058459800419345,-0.0013097563405184663,5.704766085255136,5.4082898490144675,11153.467,0.0,8.0,0.0,10777.747586063188,1.0,1.0,1.0
24.020000000000955,0.06321648533824423,0.06439912798246175,0.06321648533824423,0.024820044358551056,0.7255394631059678,0.9998480852835989,49.992404264179946,1.0490140837102486,-43.616981133439126,1.061272088282101,0.32370560477818167,-65.05293635456232,0.41019578165294845,-0.0010709608279641514,5.705001929027732,5.40058645855501,11283.064,0.0,8.0,0.0,11000.604357045393,1.0,1.0,1.0
24.030000000000957,0.0636518601229704,0.06513888705155381,0.0636518601229704,0.024598674622706377,0.7248876987108495,0.9998488767966068,49.992443839830344,1.049017631720313,-43.60559432913156,1.0611760341836154,0.3252551679627831,-64.73494257325109,0.4099504985835494,-0.0008000685056174621,5.705174226146985,5.400630382291987,11412.66,0.0,8.0,0.0,11223.507664747372,1.0,1.0,1.0
24.04000000000096,0.06409036775440997,0.06587840011491136,0.06409036775440997,0.024368057701864947,0.7251394462890098,0.999849851148556,49.992492557427795,1.049119076444473,-43.5866842940971,1.0611723504314252,0.3267817403996613,-64.40419075964523,0.4098038625703353,-0.0005161823557169806,5.7052836539229554,5.408078805455587,11542.256,0.0,8.0,0.0,11440.965333667495,1.0,1.0,1.0
24.05000000000096,0.06455679296749757,0.06661752759602453,0.06455679296749757,0.024150779130896232,0.726247348891405,0.9998509446660905,49.99254723330452,1.0493058478504262,-43.56128792859618,1.0612597491493958,0.32843777198126484,-64.0721755808875,0.40969735527919127,-0.00023912414040459632,5.705332001279767,5.422105031064168,11671.828,0.0,8.0,0.0,11648.102774924875,1.0,1.0,1.0
24.06000000000096,0.06507384528710894,0.06707404494030497,0.06507384528710894,0.023967194705569454,0.7280953535848883,0.9998521461912713,49.99260730956357,1.0495557746202389,-43.53100624810049,1.0614263636392902,0.3303644478855651,-63.75014425144575,0.40956758016032846,1.3006920620168075e-05,5.705322440262337,5.441468691916615,11751.927,0.0,8.0,0.0,11840.962104766155,1.0,1.0,1.0
24.070000000000963,0.06559102136027231,0.0675303158642093,0.06559102136027231,0.02383482334146279,0.7305520408061039,0.9998534668551972,49.99267334275986,1.0498407356805661,-43.50198783713207,1.06165206203265,0.3323713559262079,-63.472396434416794,0.40942410223709924,0.00021588971351437988,5.70525894254686,5.4646476707240215,11832.022,0.0,8.0,0.0,12016.712036671923,1.0,1.0,1.0
24.080000000000965,0.06612865389005065,0.0679863842369971,0.06612865389005065,0.023761552444408723,0.7334756644632993,0.9998549396101722,49.99274698050861,1.05013066022071,-43.47511549154847,1.0619111624284243,0.3345685146713145,-63.23965023445459,0.4092099273061031,0.000363229185937803,5.7051474828653985,5.4934887905577545,11912.117,0.0,8.0,0.0,12171.283986461956,1.0,1.0,1.0
24.090000000000966,0.0666981443840201,0.06844227569458451,0.0666981443840201,0.023749890078520623,0.7366861280099165,0.9998566400671197,49.992832003355986,1.0503954040230545,-43.451422057614955,1.0621752237187365,0.3370179536273247,-63.05123084485409,0.4088822470863933,0.0004530692834924105,5.704993082121139,5.523057228075239,11992.212,0.0,8.0,0.0,12304.050121936325,1.0,1.0,1.0
24.100000000000968,0.06730266898563625,0.06889799606463932,0.06730266898563625,0.023796097780783013,0.7399844031625205,0.9998586730495617,49.99293365247809,1.050608030336685,-43.431895626858775,1.0624158920799078,0.33973468401599527,-62.903881279721475,0.4084156186877663,0.0004888131260674597,5.704801526293127,5.553545747232782,12072.303,0.0,8.0,0.0,12414.276548542908,1.0,1.0,1.0
24.11000000000097,0.06793882509679322,0.06889651947494507,0.06793882509679322,0.023892714656713335,0.7431711899895835,0.999861158963955,49.99305794819775,1.0507460425979833,-43.417339442256825,1.0626073492536274,0.3426978254649927,-62.793084438445284,0.4077990922366573,0.00047692031430595846,5.704579214799154,5.583159782661588,12072.303,0.0,8.0,0.0,12502.61599404815,1.0,1.0,1.0
24.12000000000097,0.0684900888127146,0.06889497432316495,0.0684900888127146,0.024033968822621182,0.7461300013387387,0.9998641744888972,49.99320872444486,1.0507925693162066,-43.41508342420432,1.0627285013909944,0.34538024204818973,-62.75164883823205,0.40714254545659523,0.0004079493648097912,5.704331573115352,5.610705266882621,12072.303,0.0,8.0,0.0,12570.616607627817,1.0,1.0,1.0
24.130000000000972,0.06896344603400253,0.06889338901464379,0.06896344603400253,0.024204758158216724,0.748819596406436,0.999867752872781,49.993387643639046,1.0507394472973086,-43.42341559968558,1.0627641971164314,0.3477922379327438,-62.763444909233264,0.40644479666411704,0.00029735017844761263,5.704066108562493,5.640757965586909,12072.303,0.0,8.0,0.0,12616.588563315912,1.0,1.0,1.0
24.140000000000974,0.06935783631958849,0.06889178908173293,0.06935783631958849,0.024384594945375423,0.7512087585828335,0.9998719182802326,49.99359591401163,1.050589415698953,-43.44045961078471,1.0627073871826533,0.3498964773385159,-62.810942608931704,0.40572837825334096,0.00016524361025704415,5.703787562296632,5.667272168584481,12072.303,0.0,8.0,0.0,12643.004350874848,1.0,1.0,1.0
24.150000000000976,0.0696661004612783,0.06889019694163945,0.0696661004612783,0.02455020486485364,0.7532861810825783,0.9998766668495416,49.99383334247708,1.050356943207483,-43.46404489593909,1.0625611879758923,0.35161984922900447,-62.876408221754446,0.4050358739732511,3.406045764279414e-05,5.70350126451711,5.692822309781172,12072.303,0.0,8.0,0.0,12650.498002122404,1.0,1.0,1.0
24.160000000000977,0.06987857875813942,0.06843160558471749,0.06987857875813942,0.02467864000323819,0.7550660416479413,0.9998819521943826,49.99409760971913,1.0500674860564911,-43.49168687354035,1.0623396670814078,0.35287433717951217,-62.94310391904742,0.4044225930415224,-7.412232883048653e-05,5.703213247162292,5.7167532837541115,11992.212,0.0,8.0,0.0,12640.295350960954,1.0,1.0,1.0
24.17000000000098,0.06988238568118213,0.06797305493021147,0.06988238568118213,0.02475659952710558,0.7566519404268943,0.9998876340974815,49.99438170487407,1.0497537825121486,-43.52763140809661,1.0620671098205698,0.35312070697558273,-63.03487913930176,0.4040484573156509,-0.00016003946539364447,5.702928081972327,5.739272836554231,11912.117,0.0,8.0,0.0,12613.492745169156,1.0,1.0,1.0
24.18000000000098,0.06969996671568161,0.067514580975452,0.06969996671568161,0.02477226538023529,0.7582061760978867,0.9998934957839266,49.99467478919633,1.0494530625137022,-43.56760475560333,1.0617749522214415,0.3524277749015598,-63.1334726275309,0.4039365400157615,-0.00020805659722276937,5.702652784019194,5.765954496142501,11832.022,0.0,8.0,0.0,12567.170907819584,1.0,1.0,1.0
24.190000000000982,0.06935947036748105,0.06705619600349758,0.06935947036748105,0.024724186594067117,0.7598590848833349,0.9998993088198985,49.994965440994925,1.0491998322682936,-43.608085206209886,1.0614969778581613,0.35090730629713596,-63.22742987042716,0.4040919603278713,-0.0002119426681638295,5.702391828906716,5.791412597914307,11751.927,0.0,8.0,0.0,12502.10061568112,1.0,1.0,1.0
24.200000000000983,0.06889190701888132,0.06659788976394282,0.06889190701888132,0.024619217379480043,0.7616987901977201,0.9999048475127436,49.995242375637176,1.0490225053506765,-43.64634145264969,1.0612649753560461,0.34869955632012795,-63.31120277305948,0.4045034862591833,-0.00017336956347568933,5.702150619317796,5.818282332572961,11671.828,0.0,8.0,0.0,12417.161578845587,1.0,1.0,1.0
24.210000000000985,0.06833045994661958,0.06585741730234675,0.06833045994661958,0.024470349711409153,0.7637647992999089,0.9999099029334962,49.99549514667481,1.0489409403671701,-43.680490810075874,1.0611052648813026,0.3459677830444818,-63.38383747671677,0.40514387061792684,-0.00010002121646601747,5.701935578691947,5.845582143970993,11542.256,0.0,8.0,0.0,12312.071834201113,1.0,1.0,1.0
24.220000000000987,0.06764517749848219,0.06511694690800222,0.06764517749848219,0.02429948797654096,0.7660849164887195,0.9999142689790642,49.99571344895321,1.0489635322689563,-43.71383757167601,1.0610361920399751,0.3426106845946382,-63.47313127553809,0.4060320913034114,-1.6776374559560048e-05,5.701751885073202,5.872713750349928,11412.66,0.0,8.0,0.0,12187.01777888862,1.0,1.0,1.0
24.230000000000988,0.06688677079360643,0.06437663023190872,0.06688677079360643,0.024128706748227837,0.7686602764715726,0.9999177663318937,49.99588831659468,1.0490865982858004,-43.745324212336754,1.0610654493696716,0.3388938469436761,-63.58170570239071,0.40709207923156565,6.124155403462554e-05,5.701606363368782,5.902036449515877,11283.064,0.0,8.0,0.0,12040.4711675192,1.0,1.0,1.0
24.24000000000099,0.06610196494430308,0.0636364772819217,0.06610196494430308,0.02397949032461575,0.7714219218913883,0.9999202840885366,49.99601420442683,1.049295284886056,-43.77500024960742,1.0611893282084934,0.33506791772243966,-63.71400812303598,0.408241687370025,0.00011839775615050518,5.7015039328762045,5.928960136638182,11153.467,0.0,8.0,0.0,11874.13360884531,1.0,1.0,1.0
24.25000000000099,0.06533012870988565,0.06289651547617141,0.06533012870988565,0.023870618052407602,0.774242100444572,0.999921782147472,49.9960891073736,1.0495655325057465,-43.80379795916464,1.061393587491954,0.3313491349863139,-63.875319259295445,0.409399970275647,0.00014025809023400157,5.701449607442459,5.953861838317431,11023.871000000001,0.0,8.0,0.0,11689.461960834566,1.0,1.0,1.0
24.260000000000993,0.06459892197460768,0.062156754265850885,0.06459892197460768,0.02381457923156811,0.7769530929888343,0.9999222847155597,49.99611423577798,1.0498683936926625,-43.83317203073119,1.0616559507959513,0.3278924448772972,-64.06972633295005,0.4104991288594181,0.00011680504307498216,5.701448304595824,5.974947204687312,10894.275,0.0,8.0,0.0,11489.309151803658,1.0,1.0,1.0
24.270000000000994,0.06392420188480559,0.061417200873953505,0.06392420188480559,0.02381847250720848,0.7793701113112339,0.9999218681898511,49.99609340949255,1.0501725846989671,-43.86480115503341,1.0619490697360787,0.3247917106092738,-64.30044258202972,0.4114862568701992,4.1726094352222826e-05,5.70150332263613,5.991056361619195,10764.678,0.0,8.0,0.0,11277.404257456701,1.0,1.0,1.0
24.280000000000996,0.06331188680193468,0.0606778760131427,0.06331188680193468,0.023884113980266415,0.7813135348757055,0.9999206479757009,49.99603239878505,1.0504472623754328,-43.90036192214532,1.0622433657527177,0.3220874218832727,-64.56911130576717,0.41232400616373965,-8.727532539331423e-05,5.701617198932112,6.001134705607343,10635.082,0.0,8.0,0.0,11058.198725593538,1.0,1.0,1.0
24.290000000000997,0.06275958028261387,0.0599387784206212,0.06275958028261387,0.024006940066419093,0.7826280183786253,0.9999187641619078,49.99593820809539,1.0506653946365592,-43.94134636106039,1.0625098808616311,0.31977107051483206,-64.87431436556889,0.4129931736059514,-0.0002670135692842395,5.701791076713374,6.004438129212871,10505.486,0.0,8.0,0.0,10836.717473324828,1.0,1.0,1.0
24.300000000001,0.06225915084280189,0.05920004369522262,0.06225915084280189,0.024179052937356588,0.7831977718360457,0.9999163678164557,49.995818390822784,1.0508046972773275,-43.98895701728778,1.0627227022342325,0.317801366670532,-65.21320682127241,0.4134881398618291,-0.0004914672825503986,5.702024747577047,6.000605010923184,10375.914,0.0,8.0,0.0,10618.242348397824,1.0,1.0,1.0
24.310000000001,0.06179649183703465,0.05874380043111338,0.06179649183703465,0.02438868305462735,0.7829580691174367,0.9999136085104849,49.99568042552425,1.0508495874544392,-44.043958157399516,1.0628606401802598,0.3161015559277069,-65.5811886305072,0.4138195053403009,-0.0007511946598236334,5.702316586977348,5.989644355128303,10295.815,0.0,8.0,0.0,10408.047803211832,1.0,1.0,1.0
24.320000000001002,0.061417616185816336,0.05828779386923073,0.061417616185816336,0.024616127069288,0.7818636258170897,0.9999106479000731,49.99553239500366,1.0507942178184717,-44.102301997458916,1.0629091571801195,0.31484300013345806,-65.94317191065008,0.4139518398387943,-0.0010216961075585132,5.702663651183922,5.972084644079375,10215.72,0.0,8.0,0.0,10211.018781979135,1.0,1.0,1.0
24.330000000001004,0.06108443207639223,0.05783198414094462,0.06108443207639223,0.024841386687087037,0.7799080398387827,0.9999076344554712,49.99538172277356,1.0506432150840332,-44.16456314713881,1.0628628215414502,0.31381926738985333,-66.29480919702054,0.4139476271141459,-0.0012874907778747287,5.70306050004067,5.945505598300971,10135.625,0.0,8.0,0.0,10033.708696563144,1.0,1.0,1.0
24.340000000001005,0.06075917146478905,0.05737634814563081,0.06075917146478905,0.02504310953888798,0.7771714854098589,0.9999046580822204,49.99523290411102,1.0504123411123476,-44.23038277879859,1.0627265662777685,0.3128192405408853,-66.63037166859628,0.41388094500684264,-0.0015312815257348747,5.7035020545410555,5.914689112140007,10055.53,0.0,8.0,0.0,9879.345850414345,1.0,1.0,1.0
24.350000000001007,0.06040923868201307,0.05692088050739878,0.06040923868201307,0.0252018961805361,0.7738123497197398,0.9999017433463399,49.995087167316996,1.0501268790674196,-44.298650364068635,1.0625157154112923,0.311654805121805,-66.9438706121513,0.4138277865207399,-0.001736763917500956,5.703981846898257,5.8796566568641015,9975.439,0.0,8.0,0.0,9751.100249570309,1.0,1.0,1.0
24.36000000000101,0.060012458460411054,0.056922547463522835,0.060012458460411054,0.025304359431117748,0.7700479916193798,0.9998988551099119,49.9949427554956,1.0498172041913842,-44.36785015292417,1.0622536031279006,0.31019279664024824,-67.23065685641525,0.4138525996648899,-0.0018921999805549712,5.704492246920508,5.842755183346908,9975.439,0.0,8.0,0.0,9650.340550466412,1.0,1.0,1.0
24.37000000000101,0.05966136253050688,0.05692432306768734,0.05966136253050688,0.025334965228162677,0.7660666695196202,0.9998959522040962,49.99479761020481,1.0495191798108314,-44.42934460970067,1.0619694118156913,0.3087972819184108,-67.43765990031858,0.4139072519731442,-0.0019708022320330913,5.705026147805669,5.8058689006278446,9975.439,0.0,8.0,0.0,9577.022587655245,1.0,1.0,1.0
24.38000000000101,0.05932859500662442,0.0569261753391951,0.05932859500662442,0.025291909948696577,0.7620274879574556,0.9998929839828319,49.99464919914159,1.0492671516874235,-44.48306648319363,1.061695811006968,0.30733199488643653,-67.57172416409098,0.4140546043208635,-0.001972811895646409,5.705574180431096,5.765526371781056,9975.439,0.0,8.0,0.0,9533.53096589059,1.0,1.0,1.0
24.390000000001013,0.058999325285598744,0.05692807231401556,0.058999325285598744,0.025182845155795826,0.7581144466407989,0.9998898571719387,49.994492858596935,1.0490899275117462,-44.52877102999703,1.0614646810801882,0.3057364908329898,-67.6431484938289,0.41433048165229946,-0.0019065287287462207,5.7061296828083,5.728900999977144,9975.439,0.0,8.0,0.0,9517.258473368496,1.0,1.0,1.0
24.400000000001015,0.0586720415448985,0.05692998343612571,0.0586720415448985,0.025023026989155657,0.7545116752943687,0.9998864602019318,49.99432301009659,1.0490073622403042,-44.56638258769121,1.0613028766053896,0.3040267862143365,-67.66413563217482,0.41474128969418667,-0.0017865524131914362,5.706685565437618,5.694619853968465,9975.439,0.0,8.0,0.0,9526.549860114965,1.0,1.0,1.0
24.410000000001016,0.05835669074551429,0.05738897673069866,0.05835669074551429,0.02483331410763523,0.7513797292551644,0.9998826880049956,49.99413440024978,1.0490279500937354,-44.5962586600255,1.0612288669347834,0.30228361354594885,-67.64812464308557,0.4152654965007446,-0.0016321424412188285,5.7072344120952065,5.664367528298237,10055.53,0.0,8.0,0.0,9558.39497497092,1.0,1.0,1.0
24.420000000001018,0.05817713051170262,0.05784798522986065,0.05817713051170262,0.024631279443489255,0.7487712240532569,0.9998785097661237,49.99392548830618,1.0491496255196449,-44.61242456130211,1.0612505527549383,0.30108463115240064,-67.55945746444031,0.41575539653484567,-0.0014474126044668094,5.707770776025253,5.63872328989032,10135.625,0.0,8.0,0.0,9609.331607448246,1.0,1.0,1.0
24.43000000000102,0.058130937226273625,0.058306965140210554,0.058130937226273625,0.024440382178536252,0.7466431575104571,0.9998739691102919,49.9936984555146,1.0493583247561278,-44.61805972395586,1.0613652002766074,0.300468375154544,-67.42173363530567,0.4161784588941532,-0.0012564559777419266,5.7082873687847,5.612488736186236,10215.72,0.0,8.0,0.0,9679.633220845273,1.0,1.0,1.0
24.44000000000102,0.05821778060469221,0.0587658989259387,0.05821778060469221,0.024282718402853894,0.7449317662129442,0.9998691422436605,49.99345711218302,1.0496299563573865,-44.616404708740944,1.0615595407543974,0.30048209281487415,-67.25749060290823,0.4164917145652689,-0.001082054195661035,5.708780079249302,5.591049465158343,10295.815,0.0,8.0,0.0,9765.884446012748,1.0,1.0,1.0
24.450000000001022,0.05843495726693898,0.059224794910257186,0.05843495726693898,0.02417506136328094,0.7435561042376825,0.99986414167285,49.9932070836425,1.0499340449306467,-44.61063152190098,1.0618114212839644,0.3011534992927837,-67.08594615916694,0.4166535353426043,-0.0009421023134336057,5.709244440291404,5.571283838866247,10375.914,0.0,8.0,0.0,9866.919576329192,1.0,1.0,1.0
24.460000000001024,0.05877479062667437,0.05996601340496108,0.05877479062667437,0.0241280959009411,0.7424266921569922,0.999859112514288,49.9929556257144,1.0502367419550374,-44.60367527713358,1.0620923855926414,0.30247735131664083,-66.92269658313286,0.41662991996222154,-0.0008490148012503286,5.709675484410969,5.553521622291535,10505.486,0.0,8.0,0.0,9981.223738559609,1.0,1.0,1.0
24.470000000001026,0.059288956966053054,0.06070730036398807,0.059288956966053054,0.0241400253933779,0.7414163719263247,0.9998542502215273,49.99271251107636,1.050506835447935,-44.593787986779915,1.0623713918043853,0.3046862990314441,-66.74792028703932,0.41633889708373967,-0.0007961402014015698,5.710069845734583,5.537420048047887,10635.082,0.0,8.0,0.0,10107.512380004637,1.0,1.0,1.0
24.480000000001027,0.059944633261251566,0.06144850778733254,0.059944633261251566,0.02420528826667996,0.7403852406557849,0.9998497771679395,49.992488858396975,1.050717537857699,-44.583990025507454,1.0626189418635783,0.30763338226626874,-66.57255484178629,0.4157946077866158,-0.0007819490143726043,5.710422638244502,5.519505868835211,10764.678,0.0,8.0,0.0,10247.03578105977,1.0,1.0,1.0
24.49000000000103,0.06070930375052069,0.06218963000291336,0.06070930375052069,0.024316065133558468,0.739235837403256,0.9998459004522625,49.99229502261313,1.0508469240336018,-44.57651440679541,1.0628092852142732,0.3111677768075433,-66.40423374412757,0.4150175873796411,-0.000802467423713954,5.7107308062473106,5.5031476021700065,10894.275,0.0,8.0,0.0,10398.71109867748,1.0,1.0,1.0
24.50000000000103,0.06154985102561663,0.06293064302170755,0.06154985102561663,0.02446083049184647,0.7379168100569992,0.9998428050915672,49.99214025457836,1.0508799179142145,-44.57277997317209,1.0629216751695443,0.3151277801142679,-66.2463922202044,0.4140389100903263,-0.0008499673087620889,5.710990881343142,5.486723720972661,11023.871000000001,0.0,8.0,0.0,10562.615832870744,1.0,1.0,1.0
24.510000000001032,0.06243223903577971,0.06367153831546847,0.06243223903577971,0.024623678175649213,0.7364254189851752,0.9998406435132199,49.992032175660995,1.0508105674985182,-44.57335911004543,1.062942280660588,0.3193376072004199,-66.09795542186957,0.41290327573180235,-0.0009123463238515355,5.711199027416301,5.4710652540319895,11153.467,0.0,8.0,0.0,10738.146369071772,1.0,1.0,1.0
24.520000000001033,0.06332213405445249,0.0644123056136265,0.06332213405445249,0.02478473771014346,0.7348075131584643,0.9998395233964896,49.99197616982448,1.0506438707745829,-44.57797087310406,1.0628661800855947,0.32361023831178315,-65.95370228725439,0.411669681526428,-0.0009734861781453397,5.711352467909703,5.456795971178892,11283.064,0.0,8.0,0.0,10924.227133422335,1.0,1.0,1.0
24.530000000001035,0.06418647326153602,0.06515291611976341,0.06418647326153602,0.024921754235690527,0.7331539118822361,0.9998394962252076,49.991974811260384,1.0503965695691964,-44.58552501842452,1.0626988999915683,0.3277566848842713,-65.80527866835943,0.4104090546903658,-0.0010146562490205482,5.711448534266273,5.444835997055367,11412.66,0.0,8.0,0.0,11119.160656028875,1.0,1.0,1.0
24.540000000001037,0.06499694715058073,0.0658933575233394,0.06499694715058073,0.025013631717333416,0.7315920336492878,0.9998405498460493,49.99202749230246,1.050095833209999,-44.59427307733889,1.0624568357134467,0.33160776708247497,-65.64315293927861,0.40919609381211164,-0.0010176474084129875,5.71148531935762,5.436225050878917,11542.256,0.0,8.0,0.0,11320.453039427539,1.0,1.0,1.0
24.550000000001038,0.06573464176656621,0.06663347527430115,0.06573464176656621,0.025044374669522296,0.7302701141590273,0.9998426113558925,49.992130567794625,1.0497755094451324,-44.60211332612961,1.0621654909366405,0.3350425698869933,-65.45855520794295,0.40809726134360336,-0.0009681619847724567,5.711461719967196,5.431969384735749,11671.828,0.0,8.0,0.0,11524.872425859212,1.0,1.0,1.0
24.56000000000104,0.06639001027739684,0.06709095270479924,0.06639001027739684,0.02500379305304532,0.7293390380257075,0.9998455544204479,49.99227772102239,1.049473382358625,-44.60681559877554,1.0618571225335682,0.33799043521544025,-65.24418361370836,0.4071676035114402,-0.0008564838298889543,5.711377587837848,5.432846757964811,11751.927,0.0,8.0,0.0,11728.605385232087,1.0,1.0,1.0
24.57000000000104,0.06689950798378724,0.06754819277353524,0.06689950798378724,0.024896574605989753,0.728972630116426,0.999849187970372,49.992459398518605,1.049223279866884,-44.61061706466896,1.0615663863838063,0.34016570658454987,-65.02330921355691,0.40650058703978975,-0.000694500500175041,5.711233879910061,5.439446682612505,11832.022,0.0,8.0,0.0,11927.404946913028,1.0,1.0,1.0
24.580000000001043,0.06728787185232549,0.06800521376746572,0.06728787185232549,0.02473193757327519,0.7293354974834805,0.9998532858433731,49.992664292168655,1.0490528809413862,-44.61084405161061,1.0613252894210539,0.3416848518717312,-64.79195825358819,0.4060881093672135,-0.00048786456856460964,5.711033997443364,5.455275810258392,11912.117,0.0,8.0,0.0,12114.554409166703,1.0,1.0,1.0
24.590000000001044,0.06758574037824559,0.06846201779463042,0.06758574037824559,0.024524710059240208,0.7305211502298041,0.9998576370153044,49.99288185076522,1.0489808670492116,-44.605663073121406,1.0611597540845348,0.3427031068132554,-64.54988320622302,0.4059023423169843,-0.00024712254739341424,5.710781174797766,5.476783546916748,11992.212,0.0,8.0,0.0,12285.758185290235,1.0,1.0,1.0
24.600000000001046,0.06782806392075247,0.06891859176815754,0.06782806392075247,0.024294734896173793,0.7325428468456034,0.9998620627134929,49.993103135674644,1.049014525822214,-44.594176713874695,1.0610869395356946,0.3434068972877934,-64.30074431262307,0.40589563690529895,1.2547605640324255e-05,5.710480413401969,5.504972760072255,12072.303,0.0,8.0,0.0,12436.022304025015,1.0,1.0,1.0
24.610000000001047,0.06805116877878806,0.06891775669770911,0.06805116877878806,0.02406461855833158,0.735331086591012,0.9998664317604463,49.99332158802232,1.0491489205979754,-44.576425747124645,1.0611132903113352,0.34399690770703845,-64.05131129669512,0.40600482337701194,0.00027311254038479057,5.710138349910272,5.538208649004632,12072.303,0.0,8.0,0.0,12561.62419697892,1.0,1.0,1.0
24.62000000000105,0.06818297475560046,0.06891677024812788,0.06818297475560046,0.023862554965995316,0.7388046781061723,0.999870624884509,49.993531244225444,1.0493668574285777,-44.560195227154004,1.0612342256649594,0.34419838569952904,-63.84912884367335,0.40626212126667993,0.0004968757107016537,5.709761681053323,5.574873673934182,12072.303,0.0,8.0,0.0,12660.051129924484,1.0,1.0,1.0
24.63000000000105,0.06827477519019336,0.06891566664508475,0.06827477519019336,0.023708175052323366,0.7428602880505216,0.999874553975692,49.9937276987846,1.0496422147162332,-44.545331307916776,1.0614340459079996,0.3442789342819655,-63.69470885796391,0.4065714909285518,0.0006699968814622859,5.7093600571654415,5.618486422753256,12072.303,0.0,8.0,0.0,12726.334845792926,1.0,1.0,1.0
24.640000000001052,0.06836311030428184,0.06891448495766647,0.06836311030428184,0.023611568762109528,0.7473166973418677,0.9998782041434123,49.993910207170615,1.0499457650014805,-44.53237080912053,1.0616892075002713,0.34442635147454587,-63.58649736983181,0.40685801742956845,0.0007861783231333415,5.708941194374138,5.661513934653684,12072.303,0.0,8.0,0.0,12760.769792171131,1.0,1.0,1.0
24.650000000001054,0.068471185384508,0.06891326737449215,0.068471185384508,0.0235773826333649,0.7519417369807647,0.9998816174143699,49.99408087071849,1.0502468414500665,-44.52222825395758,1.0619719449354155,0.3447609636694612,-63.52287369821196,0.40706422497667316,0.0008428141325093653,5.708513278377937,5.7048374274805305,12072.303,0.0,8.0,0.0,12763.067637767388,1.0,1.0,1.0
24.660000000001055,0.06861144424472947,0.06845487537045564,0.06861144424472947,0.023605735756673275,0.7564789900148281,0.999884877937962,49.9942438968981,1.0505156507257352,-44.515957149607694,1.0622530394597696,0.34534789200609917,-63.50171220053163,0.40714876873919426,0.0008404829136433242,5.708085676132254,5.7458483890254035,11992.212,0.0,8.0,0.0,12734.971425572248,1.0,1.0,1.0
24.670000000001057,0.0686816516910524,0.06799652495863004,0.0686816516910524,0.023697885604816137,0.7607370868094909,0.9998880530124218,49.99440265062109,1.0507245603134083,-44.52147411448882,1.0625042750429052,0.34573794032882627,-63.5579330264188,0.4071899104182549,0.0007640829234817764,5.70766571692266,5.782826919389484,11912.117,0.0,8.0,0.0,12679.511928210693,1.0,1.0,1.0
24.68000000000106,0.0687012863893538,0.06753827587683622,0.0687012863893538,0.023846136258568428,0.7645880417329626,0.9998911946941667,49.99455973470833,1.0508507660081179,-44.537927660388775,1.0626997389617183,0.34601539140441145,-63.679755780131345,0.40715287309572024,0.0006230842941637484,5.707262576001282,5.81968838733892,11832.022,0.0,8.0,0.0,12596.928974371867,1.0,1.0,1.0
24.69000000000106,0.06867872225551742,0.06708015980974259,0.06867872225551742,0.024036686020146653,0.7679091868512401,0.9998943749038094,49.99471874519047,1.050879116652371,-44.56449748643486,1.0628180321650844,0.34620307032845754,-63.85389950773363,0.4070273093444986,0.00043185591848194857,5.706881979928964,5.84981232159995,11751.927,0.0,8.0,0.0,12492.066865396111,1.0,1.0,1.0
24.70000000000106,0.06861210910141226,0.06662217950804321,0.06861210910141226,0.024250819851419046,0.7706017468856036,0.9998976643079854,49.99488321539927,1.0508043368670168,-44.60015179145275,1.0628450408964347,0.34626676539826945,-64.06601003009402,0.4068274046705294,0.00020863082094624633,5.706529564212964,5.875304429488207,11671.828,0.0,8.0,0.0,12368.274110803342,1.0,1.0,1.0
24.710000000001063,0.06849160450994596,0.06588198995870206,0.06849160450994596,0.02446614469351003,0.7726060093920792,0.9999011119268523,49.99505559634262,1.0506326623656117,-44.64347853483759,1.0627761610262936,0.34612606414757013,-64.30090622450666,0.40658998069671604,-2.5404728258982554e-05,5.706210890521531,5.895210641010376,11542.256,0.0,8.0,0.0,12229.714043947915,1.0,1.0,1.0
24.720000000001065,0.06823697109045455,0.06514185641042279,0.06823697109045455,0.024661999575253085,0.773951661982771,0.9999046990358373,49.995234951791865,1.0503818629678956,-44.69686025591226,1.0626179716280904,0.34538326534985064,-64.56757612447947,0.4064340854093203,-0.0002593996279062101,5.705929283518467,5.909698867976877,11412.66,0.0,8.0,0.0,12080.450429075396,1.0,1.0,1.0
