t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
24.730000000001066,0.06784795116867927,0.06440191897852716,0.06784795116867927,0.02481639801584453,0.7747459553352247,0.9999083368181457,49.99541684090729,1.0500801198155574,-44.757008105073076,1.0623878609465964,0.3439928834997397,-64.84775322377155,0.40640720526885976,-0.00047061938484548385,5.705688977811845,5.922570129034631,11283.064,0.0,8.0,0.0,11921.76998743392,1.0,1.0,1.0
24.740000000001068,0.06732787161523172,0.06366216982257843,0.06732787161523172,0.024911900681833913,0.7751187086113981,0.9999118963862593,49.99559481931296,1.049762536475995,-44.82072705772396,1.0621122536898193,0.3419291984780468,-65.1256410361685,0.4065555329660798,-0.0006401011381674745,5.705491822164561,5.931104452099622,11153.467,0.0,8.0,0.0,11756.807496521598,1.0,1.0,1.0
24.75000000000107,0.06668516947092312,0.0629226144018589,0.06668516947092312,0.02493827234362596,0.7752107481057396,0.9999152126972427,49.99576063486214,1.049467120307367,-44.88506823187217,1.0618239359107589,0.33919934008654834,-65.38937177668213,0.4069161068714171,-0.0007551993634422952,5.705339614830865,5.937724642749299,11023.871000000001,0.0,8.0,0.0,11586.93486735012,1.0,1.0,1.0
24.76000000000107,0.06593521877441554,0.06218323865521333,0.06593521877441554,0.024896733143853433,0.775159496643987,0.9999180984979369,49.99590492489684,1.0492279680532088,-44.947546480698264,1.0615573899988322,0.33586160426786693,-65.63377454333875,0.4075045094306776,-0.0008137878120838132,5.705234309597038,5.942711778559268,10894.275,0.0,8.0,0.0,11413.385086095988,1.0,1.0,1.0
24.770000000001072,0.06509828778197284,0.06144402741937842,0.06509828778197284,0.024796234295564008,0.7750855905012649,0.9999203614135364,49.99601807067682,1.0490724833723923,-45.00624255827733,1.0613442552822745,0.33201183051265687,-65.85830757735486,0.40831775517369084,-0.0008209635362333954,5.705176772311313,5.946581517426547,10764.678,0.0,8.0,0.0,11237.025370169033,1.0,1.0,1.0
24.780000000001074,0.06420029301644167,0.06070498261489218,0.06420029301644167,0.02465251660121005,0.7750812279952799,0.999921821013449,49.99609105067245,1.049018317918468,-45.059962088890735,1.0612098698396755,0.32778650299228873,-66.06644358772063,0.40933143971528313,-0.0007882020278979496,5.705167960990955,5.949652075303068,10635.082,0.0,8.0,0.0,11058.43537707431,1.0,1.0,1.0
24.790000000001076,0.06327188579140558,0.05996608974598164,0.06327188579140558,0.024486531704946427,0.7752000199672243,0.9999223272438826,49.99611636219413,1.049071198070193,-45.10834979210633,1.0611703471879872,0.3233566801067967,-66.26503292551844,0.4105000326117396,-0.0007320797426932559,5.70520846169489,5.951912318911499,10505.486,0.0,8.0,0.0,10878.230288164508,1.0,1.0,1.0
24.800000000001077,0.062345728837123124,0.05922747810712389,0.062345728837123124,0.024321739888053976,0.7754510744915185,0.9999217766546789,49.996088832733946,1.0492243951306013,-45.15190720117984,1.0612307074556302,0.31891115087858696,-66.46319906716802,0.4117616464508339,-0.0006720332751902654,5.705298566177546,5.953089888208816,10375.914,0.0,8.0,0.0,10697.218052557779,1.0,1.0,1.0
24.81000000000108,0.061453073036698946,0.05877140989846305,0.061453073036698946,0.02418112258015729,0.7757990532089222,0.9999201233368583,49.99600616684292,1.0494597897168085,-45.19190597313587,1.0613844388274007,0.3146353718753003,-66.67100949899404,0.4130453308309979,-0.0006278117892156067,5.705438213941224,5.952700000235935,10295.815,0.0,8.0,0.0,10516.567456153713,1.0,1.0,1.0
24.82000000000108,0.0606857708821976,0.05831550886332955,0.0606857708821976,0.024080535119566013,0.7761298086332873,0.9999174117062304,49.99587058531152,1.0497511906181758,-45.225954003612706,1.061614402437946,0.3109730116639954,-66.86947557039748,0.4142156554324523,-0.000605793864598362,5.705626890381009,5.9501265176995854,10215.72,0.0,8.0,0.0,10337.904978028591,1.0,1.0,1.0
24.830000000001082,0.06004623398537911,0.05785974842107029,0.06004623398537911,0.024032966186394614,0.7762782821052517,0.9999137614469453,49.995688072347264,1.050067542163804,-45.2572392392248,1.0618960606672336,0.30796661641521494,-67.07055262079611,0.4152282381986057,-0.0006201600706129337,5.705862196796064,5.9413345793335965,10135.625,0.0,8.0,0.0,10165.717474284695,1.0,1.0,1.0
24.840000000001083,0.059529464554569735,0.05740412340924773,0.059529464554569735,0.024047100904630532,0.7760928343594354,0.99990932745842,49.995466372921,1.0503748221527187,-45.28873970344602,1.0621997926048596,0.3056192881381794,-67.28512879299984,0.41604758763276584,-0.0006816671557665771,5.7061424185746015,5.929238628366087,10055.53,0.0,8.0,0.0,10002.548762053002,1.0,1.0,1.0
24.850000000001085,0.05912266540701817,0.05694864901670015,0.05912266540701817,0.024123164892542723,0.7754518326733426,0.999904286964944,49.9952143482472,1.0506415704185175,-45.32300510339377,1.0624943904863786,0.3038840948437369,-67.51939296894803,0.4166566426589825,-0.0007933333901392059,5.706464382137718,5.911798540947162,9975.439,0.0,8.0,0.0,9852.40591123046,1.0,1.0,1.0
24.860000000001087,0.05880864993483401,0.056950537090102546,0.05880864993483401,0.0242554576191433,0.7742756915178527,0.9998988258312388,49.994941291561936,1.050840904026921,-45.362099710400315,1.0627503156308689,0.30268303194127283,-67.77565734974641,0.41705281576056186,-0.0009524930265993603,5.7068233775439445,5.889517844095293,9975.439,0.0,8.0,0.0,9718.857905690613,1.0,1.0,1.0
24.870000000001088,0.058673794774033554,0.056952559904378315,0.058673794774033554,0.02442881322440148,0.7724683305914014,0.9998931736052947,49.994658680264735,1.0509530721027414,-45.40067314986953,1.0629418948713305,0.30237375647747605,-68.00505900200068,0.4171408154290087,-0.0011355344587860514,5.707214519506568,5.862716524045183,9975.439,0.0,8.0,0.0,9605.21664079227,1.0,1.0,1.0
24.88000000000109,0.058671142077909105,0.056954701513512854,0.058671142077909105,0.024629883530275714,0.7699450038938118,0.9998875769623111,49.99437884811556,1.0509654184493742,-45.44128940194406,1.0630496855457527,0.3027275395764171,-68.21373611739305,0.41696988995043244,-0.0013348336573181345,5.7076296122270085,5.82665354810672,9975.439,0.0,8.0,0.0,9518.151901218238,1.0,1.0,1.0
24.89000000000109,0.05875377061709206,0.05695694077838292,0.05875377061709206,0.024842376855179954,0.7667125456015677,0.9998822355536823,49.99411177768411,1.050874508525498,-45.48536658046818,1.0630619850398146,0.3035085687264583,-68.4050691168979,0.41660086037223526,-0.0015394136586740093,5.708062110166879,5.787962030822466,9975.439,0.0,8.0,0.0,9459.74066782484,1.0,1.0,1.0
24.900000000001093,0.05887633602590167,0.05695925149256764,0.05887633602590167,0.02504651007351546,0.7628662622476235,0.9998772916379217,49.993864581896084,1.050687927036128,-45.53323232757084,1.0629763417109583,0.3044787257298254,-68.57855935676646,0.4161066614486406,-0.0017342976421433356,5.708503915545404,5.745355573795334,9975.439,0.0,8.0,0.0,9432.951298424598,1.0,1.0,1.0
24.910000000001094,0.05899721819317652,0.0574189376133123,0.05899721819317652,0.025220630695106667,0.7585807236089489,0.999872820575203,49.99364102876015,1.0504248115613644,-45.584233934744255,1.0628008582918544,0.3054093887011916,-68.73038335884398,0.41556905538285965,-0.0019019399461092882,5.708945585891172,5.701396028408498,10055.53,0.0,8.0,0.0,9438.75279880031,1.0,1.0,1.0
24.920000000001096,0.05918969581244542,0.05787869202118328,0.05918969581244542,0.025340169836422052,0.7540268913798649,0.9998688745079691,49.99344372539846,1.050114535374867,-45.63012409037889,1.0625537797759297,0.30656608979459377,-68.80675920322464,0.4149621272840891,-0.002009086343765395,5.709378882091972,5.65818154379422,10135.625,0.0,8.0,0.0,9476.540216519497,1.0,1.0,1.0
24.930000000001098,0.059408863910843206,0.05833845622865751,0.059408863910843206,0.02539186962299935,0.7493710158054135,0.999865474203293,49.99327371016465,1.049791198771395,-45.670812555599845,1.0622618927446608,0.3077171000427366,-68.8131009740797,0.4143775489649589,-0.002046418088530351,5.709793208294048,5.612399316317939,10215.72,0.0,8.0,0.0,9548.046033036053,1.0,1.0,1.0
24.9400000000011,0.059622914403024814,0.058798193202406875,0.059622914403024814,0.025368747619773105,0.7448264289665711,0.9998625685065663,49.993128425328315,1.0494914347291695,-45.70561038354605,1.061957614518196,0.3086998288812608,-68.75471011555231,0.4138898659662367,-0.002009370021113642,5.710181011991667,5.571541393211249,10295.815,0.0,8.0,0.0,9649.752235696385,1.0,1.0,1.0
24.9500000000011,0.059814068307098546,0.059257889041008927,0.059814068307098546,0.02527300140376628,0.7406263949092637,0.9998600527989326,49.99300263994663,1.0492490816932492,-45.73359089983892,1.061675146344216,0.309431660810525,-68.63891467423477,0.4135477970049326,-0.001901035073176724,5.710534677271839,5.534678905537686,10375.914,0.0,8.0,0.0,9778.774148123213,1.0,1.0,1.0
24.960000000001102,0.0599780569790517,0.060000041753497504,0.0599780569790517,0.025114828044188478,0.736996107976126,0.999857792166041,49.99288960830205,1.0490913985053794,-45.75392288110196,1.0614461878556443,0.3099063166698082,-68.47462182967419,0.41337229970162925,-0.0017311336238615346,5.710846677151947,5.503977218633116,10505.486,0.0,8.0,0.0,9930.520672374269,1.0,1.0,1.0
24.970000000001104,0.0601890270440749,0.060742221204821874,0.0601890270440749,0.0249077791011137,0.73408589867463,0.9998556744334282,49.99278372167141,1.0490365746213828,-45.76191516957267,1.0612961132510237,0.3104715779668199,-68.24295460239323,0.41329077455138585,-0.0015042271701456722,5.711111957252165,5.480474236862579,10635.082,0.0,8.0,0.0,10099.60856568509,1.0,1.0,1.0
24.980000000001105,0.0604510224033336,0.061484262556706464,0.0604510224033336,0.024674065876753783,0.7319637708623568,0.9998536247861891,49.992681239309455,1.049090373839645,-45.758785067143066,1.0612412792963375,0.3111871659896413,-67.96240917553781,0.41328405214632763,-0.0012415917066193535,5.711324992486342,5.4613782541895945,10764.678,0.0,8.0,0.0,10282.684460682187,1.0,1.0,1.0
24.990000000001107,0.06077564187147548,0.062226149561432874,0.06077564187147548,0.024438956658009256,0.7306490986804183,0.9998515946643519,49.992579733217596,1.0492456550376223,-45.746184855223845,1.0612868619690636,0.3121541469857186,-67.65211348355477,0.4133100050783513,-0.000967101676619217,5.711483209750339,5.450102854467513,10894.275,0.0,8.0,0.0,10474.033578842338,1.0,1.0,1.0
25.00000000000111,0.06117757814945751,0.06296785511871666,0.06117757814945751,0.024226991099322626,0.7301062773463786,0.9998495774776317,49.99247887388159,1.0494836131885628,-45.72621021015157,1.0614262057865964,0.3134876201521846,-67.3303184879081,0.41331287373371284,-0.0007039248165144124,5.711584721866881,5.4444750688243895,11023.871000000001,0.0,8.0,0.0,10669.516814200659,1.0,1.0,1.0
25.01000000000111,0.061669673833044364,0.06370937555637796,0.061669673833044364,0.02405851763439217,0.7302464965499926,0.9998476160610938,49.992380803054694,1.0497765504665055,-45.701284993785585,1.0616418362742077,0.3152879610647403,-67.01299139165357,0.4132342507755562,-0.0004715287798415374,5.711628152191957,5.444098231172805,11153.467,0.0,8.0,0.0,10865.222053308786,1.0,1.0,1.0
25.02000000000111,0.062257287254715764,0.06445071303063596,0.062257287254715764,0.02394627205726997,0.7309392174116656,0.9998457979411821,49.99228989705911,1.0500927796334434,-45.673875395850686,1.061908598911996,0.3176089651878378,-66.71231766173595,0.41302677410657523,-0.00028274334949289145,5.711613808440254,5.447923191779264,11283.064,0.0,8.0,0.0,11057.99987881792,1.0,1.0,1.0
25.030000000001113,0.06293855061339587,0.06519185751621802,0.06293855061339587,0.023897366009458847,0.7320275860924021,0.9998442470541333,49.992212352706666,1.0503985312663042,-45.64631772473322,1.0621964994582178,0.32046262893253336,-66.43776780143828,0.41265382846745713,-0.00014563719996693592,5.711542447689435,5.454985346836936,11412.66,0.0,8.0,0.0,11245.47519673656,1.0,1.0,1.0
25.040000000001115,0.0637042910318758,0.06593281990984202,0.0637042910318758,0.02391092627614018,0.7333457205415422,0.9998431103621296,49.99215551810648,1.050662804003311,-45.62061532795313,1.0624743805865253,0.3238140531972235,-66.19386179533565,0.4120964123226499,-6.105122922998168e-05,5.711415503134843,5.464231673653272,11542.256,0.0,8.0,0.0,11426.02001610497,1.0,1.0,1.0
25.050000000001116,0.0645414797192868,0.06667347075583357,0.0645414797192868,0.023981363924431336,0.7347329012405266,0.9998425458240016,49.99212729120008,1.0508585838981161,-45.59839753096891,1.0627127372742202,0.32760260806053987,-65.98170859184101,0.411347679219099,-2.544435162508095e-05,5.711234801305064,5.474760502687699,11671.828,0.0,8.0,0.0,11598.67593987593,1.0,1.0,1.0
25.060000000001118,0.06543300128192592,0.06713134783093072,0.06543300128192592,0.024099274631887487,0.7360458252884994,0.9998427115947865,49.992135579739326,1.0509644859514442,-45.58081790367999,1.0628857672706657,0.33174220465308113,-65.79980171874477,0.41041389817591883,-3.1815101501828785e-05,5.711002393890782,5.485699937802031,11751.927,0.0,8.0,0.0,11763.119935013525,1.0,1.0,1.0
25.07000000000112,0.06629150245712065,0.06758904354364902,0.06629150245712065,0.024254287086197854,0.737210775582277,0.9998437249356823,49.992186246784115,1.0509664893996198,-45.57268211878695,1.0629735020257864,0.3358298798209542,-65.66890302409931,0.40938205639808567,-8.068428113902973e-05,5.710720435436156,5.496451468252821,11832.022,0.0,8.0,0.0,11919.470914454514,1.0,1.0,1.0
25.08000000000112,0.06710583690706905,0.06804659032282649,0.06710583690706905,0.024428144713952715,0.7382189658526053,0.9998456569085943,49.99228284542971,1.0508610056310923,-45.57282512832434,1.0629635693588724,0.3397869794754689,-65.57555246715647,0.4082770903169684,-0.00015550156425524382,5.71039245795638,5.5100920764861385,11912.117,0.0,8.0,0.0,12065.698957715658,1.0,1.0,1.0
25.090000000001123,0.06786033864616167,0.06850399650820763,0.06786033864616167,0.02459799337074734,0.7390849657445051,0.9998485481764889,49.99242740882445,1.0506566310528085,-45.57961086501704,1.062853376095934,0.34350390573326983,-65.50416213908827,0.40714443905439335,-0.00023544663279625446,5.71002068366437,5.523209790125261,11992.212,0.0,8.0,0.0,12202.090843098704,1.0,1.0,1.0
25.100000000001124,0.06853704609603262,0.06896124645631384,0.06853704609603262,0.024739133548888067,0.7398497613079208,0.9998523931953245,49.99261965976623,1.0503744482740192,-45.59089862720224,1.0626517263282655,0.34685390766208685,-65.43845440205632,0.4060454504926922,-0.00029791403174126395,5.709608109844837,5.537762751982909,12072.303,0.0,8.0,0.0,12327.529585224967,1.0,1.0,1.0
25.110000000001126,0.06912009013358958,0.0689608639791249,0.06912009013358958,0.024828960106751986,0.7405787762644946,0.9998571303795748,49.99285651897874,1.0500461452449577,-45.60414523493614,1.0623788888809607,0.34971935739929055,-65.36318512099548,0.4050473940225011,-0.0003219132865188816,5.709158645799515,5.553710528990857,12072.303,0.0,8.0,0.0,12440.993996085197,1.0,1.0,1.0
25.120000000001127,0.06949437241990504,0.06896036740966434,0.06949437241990504,0.024856064197959,0.7414182162613812,0.9998625961875055,49.993129809375276,1.049709704400366,-45.623548831703,1.0620651696297723,0.3515532435427145,-65.30416362323501,0.40431565167426575,-0.0003102944162878922,5.708675811529768,5.571437870147529,12072.303,0.0,8.0,0.0,12541.191770806096,1.0,1.0,1.0
25.13000000000113,0.06968380324683966,0.06895976630085222,0.06968380324683966,0.02481378605175398,0.7425574089349984,0.9998685508296122,49.993427541480614,1.0494041942534966,-45.64487975049938,1.0617462380232865,0.35243793609894464,-65.24524449835744,0.40386850209120634,-0.00025273056863735904,5.7081659988966384,5.596602527948873,12072.303,0.0,8.0,0.0,12622.787415697783,1.0,1.0,1.0
25.14000000000113,0.06971852379104267,0.06895907281332178,0.06971852379104267,0.024705671205294336,0.7441354356602228,0.9998747474764065,49.99373737382032,1.0491638402361696,-45.6647181151548,1.061457965429709,0.3525021290398204,-65.17716567347867,0.40370389971207365,-0.00014806039502431034,5.707633762653035,5.6237101655724455,12072.303,0.0,8.0,0.0,12684.198077299108,1.0,1.0,1.0
25.150000000001132,0.06963174351618698,0.06895830295148096,0.06963174351618698,0.0245421774535618,0.7462300604606685,0.9998809482831323,49.99404741415662,1.0490153797407757,-45.680498913232455,1.0612322069746847,0.35190236346384635,-65.09584845125487,0.40380324261667205,-1.5849250376911983e-06,5.7070852126737845,5.655228821125703,12072.303,0.0,8.0,0.0,12722.081369962132,1.0,1.0,1.0
25.160000000001133,0.06946013392548349,0.06849999422913418,0.06946013392548349,0.024340318580398597,0.7488514930280473,0.9998869397071208,49.99434698535604,1.0489750020160487,-45.69061345157898,1.0610936134314233,0.35082517440837396,-65.00216725464367,0.40412835515170226,0.00017514980882104084,5.706528051286573,5.689838705695512,11992.212,0.0,8.0,0.0,12734.182170811273,1.0,1.0,1.0
25.170000000001135,0.06913629108415509,0.06804164324639857,0.06913629108415509,0.02412758338238062,0.7520053922835581,0.9998925030283462,49.99462515141731,1.0490456453629413,-45.70137263373706,1.0610572219326861,0.34900985346827745,-64.93963432206817,0.4047263974162809,0.0003463984687354805,5.70596919375116,5.726437114288318,11912.117,0.0,8.0,0.0,12719.082857609592,1.0,1.0,1.0
25.180000000001137,0.06872180954032997,0.06758330250977726,0.06872180954032997,0.02392858281524815,0.7556724335767733,0.9998974437497531,49.99487218748765,1.0492172912670914,-45.711474878961795,1.0611258358187956,0.346775479674801,-64.90933096725877,0.40550166095448253,0.0004956654822275064,5.705418427437246,5.768952438141369,11832.022,0.0,8.0,0.0,12672.567688118828,1.0,1.0,1.0
25.190000000001138,0.06827114844462191,0.06712500502751481,0.06827114844462191,0.023765190652151772,0.7597401783698157,0.9999016502160274,49.99508251080137,1.0494689057689486,-45.72087307514762,1.0612899453789504,0.344408672136639,-64.91388308133432,0.4063578037230491,0.000607783806707082,5.704883121442596,5.810125558830349,11751.927,0.0,8.0,0.0,12595.497515502899,1.0,1.0,1.0
25.20000000000114,0.06782713790886423,0.06666676311796729,0.06782713790886423,0.02365398962016549,0.7640211063497803,0.9999050906285126,49.99525453142563,1.0497717018096715,-45.73042912457972,1.0615296509142838,0.3421380174231008,-64.95610091375478,0.4072079089780706,0.0006709312637377118,5.704371375078395,5.850819445401674,11671.828,0.0,8.0,0.0,12488.156291950358,1.0,1.0,1.0
25.21000000000114,0.06741662078638243,0.06592605955497034,0.06741662078638243,0.023603114443565724,0.7682804222295284,0.9999077978114608,49.99538989057304,1.0500947720281473,-45.741431992914485,1.0618186645568373,0.34010758839712696,-65.03700291603346,0.4079872758377799,0.0006794335371124172,5.70389179857528,5.8884419996612,11542.256,0.0,8.0,0.0,12352.854686137518,1.0,1.0,1.0
25.220000000001143,0.06698910223850822,0.06518537077680903,0.06698910223850822,0.023620592924363776,0.7723048295583002,0.9999098263293941,49.9954913164697,1.050404963654557,-45.75963838168261,1.0621272977403242,0.33811477499045567,-65.18246782172609,0.4087092088584966,0.0006179296229140499,5.703451060930452,5.921357526299381,11412.66,0.0,8.0,0.0,12193.14185367127,1.0,1.0,1.0
25.230000000001144,0.06656416856329875,0.06444486190032132,0.06656416856329875,0.023705462700390482,0.7759134502039693,0.9999112480617319,49.995562403086595,1.0506711421005759,-45.785490154132724,1.0624245882239645,0.33625795448458334,-65.38780355679678,0.4093246592974671,0.0004889011147007072,5.703056589277256,5.951279846295154,11283.064,0.0,8.0,0.0,12011.324657495805,1.0,1.0,1.0
25.240000000001146,0.06615196610469072,0.06370454972893824,0.06615196610469072,0.023851376810422792,0.7789312660897891,0.9999121695665841,49.99560847832921,1.050866192086695,-45.81952817577996,1.062680851103882,0.33458344574377696,-65.64651561863371,0.40980310975461454,0.0002990834989769972,5.702712958582142,5.973585638610224,11153.467,0.0,8.0,0.0,11812.959711335076,1.0,1.0,1.0
25.250000000001148,0.06575300511914843,0.06296446150548549,0.06575300511914843,0.02404759267249637,0.7812086430739987,0.9999127157439666,49.99563578719833,1.0509690071071331,-45.86215780131064,1.062870125902301,0.3330852688611994,-65.95094488323991,0.4101338000184126,5.8557964954891045e-05,5.702423947857446,5.989101471264246,11023.871000000001,0.0,8.0,0.0,11603.021376179455,1.0,1.0,1.0
25.26000000000115,0.06535875612792177,0.062224599796687034,0.06535875612792177,0.024278768865695927,0.7826390959456663,0.9999130120577617,49.995650602888084,1.050966864994432,-45.91343433612932,1.062972441615768,0.33170641426822106,-66.29191824681898,0.4103275953566058,-0.0002188738512197766,5.702192478874234,5.997012139212602,10894.275,0.0,8.0,0.0,11387.156719220999,1.0,1.0,1.0
25.27000000000115,0.06495322639773103,0.06148495923500048,0.06495322639773103,0.024525135341019827,0.783173382763178,0.9999131656908855,49.99565828454428,1.0508576375965075,-45.972899812431365,1.0629760996866395,0.33034507247546674,-66.65850752775393,0.41041732135877573,-0.0005155850002908384,5.702019288574535,5.99743317548117,10764.678,0.0,8.0,0.0,11170.94338001755,1.0,1.0,1.0
25.280000000001152,0.06451533515941989,0.060745543790628194,0.06451533515941989,0.024763514491783222,0.782828252595208,0.9999132473538233,49.99566236769116,1.0506512857624914,-46.03948722832535,1.0628796580241267,0.32886603280429655,-67.03824690929906,0.41045578629120555,-0.0008107951145123827,5.701904072053207,5.99090268895162,10635.082,0.0,8.0,0.0,10959.506489692587,1.0,1.0,1.0
25.290000000001154,0.06402232610896536,0.060006333190428904,0.06402232610896536,0.024969701546832476,0.7816886172875767,0.9999132760832075,49.99566380416037,1.050369912844239,-46.11151849334806,1.062693148378792,0.3271195891386497,-67.41807451472947,0.4105100860186718,-0.0010825046752062986,5.701845188392494,5.9784407089103535,10505.486,0.0,8.0,0.0,10757.24661562443,1.0,1.0,1.0
25.300000000001155,0.06345584540647627,0.05926744405715739,0.06345584540647627,0.025123506577138927,0.7799005146751488,0.9999132130108315,49.99566065054157,1.0500444966707687,-46.186897788817724,1.0624373207123794,0.32497828801204554,-67.78655438603995,0.4106475165555686,-0.0013118403544317772,5.701839999478616,5.961427456530041,10375.914,0.0,8.0,0.0,10567.53846523448,1.0,1.0,1.0
25.310000000001157,0.06280541170909291,0.05881131209294043,0.06280541170909291,0.025210674378080715,0.7776555303671537,0.9999129648732817,49.995648243664085,1.0497115578288574,-46.26335363498071,1.0621413139489446,0.3223572210487863,-68.13433715902168,0.41092701436717916,-0.0014846228219205539,5.7018850804007375,5.94136220952552,10295.815,0.0,8.0,0.0,10392.646848564124,1.0,1.0,1.0
25.32000000000116,0.06213455185041922,0.05835535041365634,0.06213455185041922,0.025221112343816535,0.7751301955489049,0.9999124230043567,49.995621150217836,1.0494094537371998,-46.334409220711684,1.0618390396069073,0.3195046316556824,-68.42719511429044,0.4113283693068115,-0.0015820906277949146,5.701976518754185,5.919802413048633,10215.72,0.0,8.0,0.0,10233.683288031925,1.0,1.0,1.0
25.33000000000116,0.06143500896408075,0.05789951020664153,0.06143500896408075,0.025157630381310057,0.7724802979860355,0.9999114686356133,49.99557343178066,1.0491725959972766,-46.399127341946816,1.0615656837701488,0.31637547082682355,-68.6682223711209,0.41189035833509746,-0.001606821547668169,5.702108887652259,5.894848635413174,10135.625,0.0,8.0,0.0,10093.043425960599,1.0,1.0,1.0
25.34000000000116,0.06070911824667736,0.057443765540879925,0.06070911824667736,0.025032066910741228,0.769868250598259,0.9999099613244982,49.99549806622491,1.0490275326437593,-46.45678879616639,1.0613531308499276,0.31299156690697927,-68.86451198626446,0.4126249466306441,-0.0015692854134942008,5.702278114044816,5.871171397056896,10055.53,0.0,8.0,0.0,9969.881560666161,1.0,1.0,1.0
25.350000000001163,0.05996999147305221,0.05698811463432083,0.05996999147305221,0.02486362701261073,0.7674424273364421,0.9999077627447089,49.995388137235445,1.0489896880810061,-46.507168735052396,1.0612259542988463,0.309440360101857,-69.02612077235649,0.41351549680471944,-0.0014863716474769646,5.70247962069185,5.848018279743034,9975.439,0.0,8.0,0.0,9863.864404148117,1.0,1.0,1.0
25.360000000001165,0.059238930028078014,0.05699007541647316,0.059238930028078014,0.02467623695525914,0.7653189214862288,0.9999047599711187,49.995237998555936,1.0490616024565464,-46.55070989518708,1.0611983692577116,0.30585882548488946,-69.16509375861048,0.41452018743778496,-0.0013792229401807313,5.702708373827867,5.826420724317961,9975.439,0.0,8.0,0.0,9773.829260343058,1.0,1.0,1.0
25.370000000001166,0.058647707584158534,0.05699209818845095,0.058647707584158534,0.02448919234992224,0.7635035699127115,0.9999009302138226,49.99504651069113,1.0492345607749842,-46.58165785080935,1.0612726454270147,0.3028649958410134,-69.24533417027479,0.4154751992894324,-0.0012529008922433993,5.702960316680875,5.806646835391103,9975.439,0.0,8.0,0.0,9698.400652725782,1.0,1.0,1.0
25.380000000001168,0.05819821310648433,0.0569941679718434,0.05819821310648433,0.02432608375641854,0.7619107526386191,0.9998963368972361,49.99481684486181,1.049488175730585,-46.603477781580175,1.061439878189926,0.30051626530279496,-69.28776058864018,0.4163371621103199,-0.001131702629729914,5.703229162266447,5.783234145659735,9975.439,0.0,8.0,0.0,9640.100016955748,1.0,1.0,1.0
25.39000000000117,0.05789113963033695,0.0569962716835459,0.05789113963033695,0.024207688613109436,0.7604441239212415,0.9998910831753619,49.994554158768096,1.0497930515521827,-46.61967144315948,1.0616808962027298,0.2988621189576615,-69.31234311064826,0.41705800556130423,-0.001037496974394092,5.703511101004618,5.761440617896424,9975.439,0.0,8.0,0.0,9597.871558359377,1.0,1.0,1.0
25.40000000000117,0.05772212722314917,0.05699839738059098,0.05772212722314917,0.02414872565643344,0.7590054467543403,0.9998853107272597,49.99426553636299,1.0501147060032754,-46.63358331586707,1.0619685417689875,0.2979198358906176,-69.33614872240442,0.41759571820155417,-0.0009867617898281916,5.703801341867163,5.738169910609923,9975.439,0.0,8.0,0.0,9572.88647758519,1.0,1.0,1.0
25.410000000001173,0.05768045361860901,0.057458180502640045,0.05768045361860901,0.024156663973457507,0.7575057192933098,0.9998791929764519,49.993959648822596,1.0504171087812055,-46.64822592889951,1.0622705940272323,0.29766567508611386,-69.37223748541363,0.41792019373160516,-0.000989392916779401,5.704093987199445,5.71393197375559,10055.53,0.0,8.0,0.0,9565.834966873812,1.0,1.0,1.0
25.420000000001174,0.05785469106827281,0.05791801928722036,0.05785469106827281,0.02422243261986627,0.7558122984513932,0.9998729654088591,49.993648270442954,1.0506705065474296,-46.659170187629,1.0625543970358324,0.298479599249751,-69.37711313830023,0.41791868822212197,-0.0010279463780322115,5.704384181970825,5.688690615475223,10135.625,0.0,8.0,0.0,9577.40964068292,1.0,1.0,1.0
25.430000000001176,0.058201274068400775,0.0583778773114112,0.058201274068400775,0.024338731518090136,0.7537804585742851,0.9998668966736626,49.99334483368313,1.0508494020799939,-46.67001885860974,1.0627907505579546,0.3001636389653853,-69.3638279708283,0.4176192895020726,-0.0011004736720278477,5.704664246502145,5.657310730785053,10215.72,0.0,8.0,0.0,9611.98979163203,1.0,1.0,1.0
25.440000000001177,0.05867747901859111,0.058837738156584204,0.05867747901859111,0.024496119889316784,0.7513355117257059,0.9998612285433066,49.99306142716533,1.0509340046546736,-46.683348202896184,1.0629551153910854,0.3025186452517036,-69.34244796466774,0.4170566928601738,-0.0012025002559318335,5.704928703936057,5.625675034816693,10295.815,0.0,8.0,0.0,9669.887766957356,1.0,1.0,1.0
25.45000000000118,0.05924094402640332,0.059297604762254874,0.05924094402640332,0.024680914441745357,0.7484741294248822,0.9998561682673307,49.99280841336653,1.0509127080279086,-46.70070939311738,1.0630290419874642,0.3053374809106086,-69.31825675696483,0.4162769437517998,-0.0013250497096189834,5.705170924056655,5.591741448007394,10375.914,0.0,8.0,0.0,9752.864550488463,1.0,1.0,1.0
25.46000000000118,0.059849788876586325,0.060040175173923994,0.059849788876586325,0.024874694992911124,0.745262635956684,0.9998518775608003,49.99259387804001,1.0507844619308337,-46.722635186863336,1.0630022620871293,0.3084037571384524,-69.2913221912222,0.41533997600258965,-0.0014541774398740435,5.705383224141313,5.557282425295162,10505.486,0.0,8.0,0.0,9861.2665193112,1.0,1.0,1.0
25.470000000001182,0.06052922779405816,0.060782834067087455,0.06052922779405816,0.025051511169647725,0.741790868149961,0.9998484891139323,49.992424455696614,1.0505612708768857,-46.744421969410965,1.062874665388242,0.3117786535448987,-69.22784401831446,0.41425500660661,-0.0015607501474572986,5.7055592362477565,5.523667634844033,10635.082,0.0,8.0,0.0,9994.407343111454,1.0,1.0,1.0
25.480000000001183,0.061228191365936144,0.061525413335128565,0.061228191365936144,0.025187960205208255,0.7381765873108664,0.9998460869031787,49.992304345158935,1.0502668810160973,-46.76577494144615,1.062657954225756,0.31518980230635874,-69.12698630088146,0.41311971347649906,-0.0016263241683936724,5.705691126653279,5.489231024390911,10764.678,0.0,8.0,0.0,10152.801415798509,1.0,1.0,1.0
25.490000000001185,0.06190696702787449,0.06226788568713873,0.06190696702787449,0.02526585648668593,0.7345958075076658,0.9998446744539217,49.992233722696085,1.0499331038764272,-46.78557289889558,1.0623743706062063,0.318421767261402,-68.98723201265113,0.41202262298525993,-0.0016363784381113189,5.705773289090195,5.4591336220042495,10894.275,0.0,8.0,0.0,10333.310411954142,1.0,1.0,1.0
25.500000000001187,0.06253874708245077,0.06301020606382832,0.06253874708245077,0.025272393878431644,0.7312589587441487,0.9998441840093246,49.992209200466235,1.0495972897646366,-46.8021976902398,1.0620543086550496,0.3213238200091801,-68.8062142734764,0.411038969786962,-0.0015802873695661482,5.70580036342639,5.433243651329122,11023.871000000001,0.0,8.0,0.0,10532.85633813686,1.0,1.0,1.0
25.510000000001188,0.06310984522880686,0.06375234774124161,0.06310984522880686,0.025202910090218755,0.7283841823302668,0.9998444920213049,49.992224601065246,1.0492972776949994,-46.813875399322576,1.0617326709537154,0.323817464346098,-68.5831671283984,0.4102231762438171,-0.0014540677145735217,5.705767491577024,5.413423869139442,11153.467,0.0,8.0,0.0,10746.915865836096,1.0,1.0,1.0
25.52000000000119,0.06361833789444789,0.06449428716290397,0.06361833789444789,0.02506203649530465,0.7261725363244813,0.999845438014009,49.99227190070045,1.0490667307448793,-46.818944070803255,1.0614448220655643,0.32589388437709244,-68.32058657223345,0.4096048399581134,-0.0012617088217957428,5.705671873608565,5.400750400991765,11283.064,0.0,8.0,0.0,10970.158421146632,1.0,1.0,1.0
25.53000000000119,0.06407353493532857,0.06523598871964074,0.06407353493532857,0.02486227292789488,0.7247848701226466,0.9998468471119679,49.992342355598396,1.0489313581664215,-46.81613728697992,1.0612221965845123,0.32761005035086016,-68.02374382217118,0.4091870675181254,-0.0010138684217113718,5.705511829538362,5.395973839200072,11412.66,0.0,8.0,0.0,11196.758437970839,1.0,1.0,1.0
25.540000000001193,0.06449494613082188,0.06597744071222049,0.06449494613082188,0.024623068024445898,0.7243221935964306,0.9998485533099738,49.99242766549869,1.048905624916384,-46.80483162479114,1.0610886088197977,0.3290832358929742,-67.7008331641116,0.4089453125990359,-0.00072715283068088,5.705287324439463,5.399270245922786,11542.256,0.0,8.0,0.0,11420.730838594704,1.0,1.0,1.0
25.550000000001194,0.06490904569705927,0.06671849650396477,0.06490904569705927,0.02436836742076327,0.7248117193497976,0.9998504217121242,49.992521085606214,1.0489910193426277,-46.78518291723555,1.0610573250356605,0.3304725298089268,-67.36248779436264,0.40883137161578564,-0.00042212460760788183,5.704999802278404,5.410225879071988,11671.828,0.0,8.0,0.0,11636.401226318998,1.0,1.0,1.0
25.560000000001196,0.06534489720147209,0.0671764942819098,0.06534489720147209,0.02412343042422397,0.7262012999921825,0.9998523656960216,49.99261828480108,1.0491761383804032,-46.75813636316619,1.0611295544692234,0.3319535505177695,-67.02081191289686,0.40878094250819835,-0.00012067871884516307,5.704652088425567,5.42789311918973,11751.927,0.0,8.0,0.0,11838.79354256811,1.0,1.0,1.0
25.570000000001198,0.06576402118991789,0.06763421782847093,0.06576402118991789,0.02391526246190318,0.728403596483622,0.9998543283736571,49.99271641868285,1.0494377341526029,-46.729583671008974,1.0612946840880704,0.33340458130401796,-66.71351579644862,0.4087869620121084,0.0001449780679809616,5.704248162820615,5.4508731531702805,11832.022,0.0,8.0,0.0,12023.968095043956,1.0,1.0,1.0
25.5800000000012,0.0662009167495611,0.06809170843045204,0.0662009167495611,0.023761717074268763,0.7312940675141825,0.9998562933899932,49.99281466949966,1.049745257697057,-46.70054253541181,1.0615315244083994,0.33501554905571185,-66.44529788359239,0.4087681028465746,0.0003603420683758046,5.703794201970077,5.480853283746897,11912.117,0.0,8.0,0.0,12186.86278321752,1.0,1.0,1.0
25.5900000000012,0.06667664666649124,0.0685489910960184,0.06667664666649124,0.02367138819998509,0.7346850141470015,0.9998583045133455,49.992915225667275,1.0500661900380581,-46.67235759204523,1.061812328452317,0.33690194304922205,-66.21811936896391,0.40866367713617857,0.0005184885480329325,5.703295652196768,5.512666687158643,11992.212,0.0,8.0,0.0,12326.030566657642,1.0,1.0,1.0
25.600000000001202,0.06720198628157212,0.0690060729534749,0.06720198628157212,0.023648002214875796,0.738349621848524,0.999860451591822,49.9930225795911,1.050367121291761,-46.64649294292661,1.0621060008099084,0.3391261197254289,-66.03317754364537,0.4084273249498841,0.0006161172771745049,5.702758976218828,5.546336087928572,12072.303,0.0,8.0,0.0,12440.055095890895,1.0,1.0,1.0
25.610000000001204,0.06777881966228419,0.0690052101635999,0.06777881966228419,0.023688886180714294,0.7420449779492756,0.9998628563759417,49.99314281879709,1.0506174782478626,-46.62432598628635,1.0623810814514854,0.3417002261362162,-65.88898887967322,0.4080305198154933,0.0006553409616734951,5.702191341374397,5.579663260884666,12072.303,0.0,8.0,0.0,12529.202203283889,1.0,1.0,1.0
25.620000000001205,0.06829575604902623,0.06900424891500664,0.06829575604902623,0.02379293534251613,0.7455989103888705,0.9998656125382815,49.99328062691408,1.0507901060649,-46.613904048698394,1.0626085988523717,0.34412962798928676,-65.82126363456227,0.4075637604371302,0.0006224941190388009,5.701598996257977,5.611097219343863,12072.303,0.0,8.0,0.0,12594.892656324619,1.0,1.0,1.0
25.630000000001207,0.06876420031197215,0.06900322341927481,0.06876420031197215,0.02394956317070072,0.7489056082147331,0.9998687876293916,49.99343938146958,1.050864353152309,-46.614313701880015,1.062763268293138,0.3464552692904388,-65.81679197517185,0.4070052638608959,0.0005288277536073041,5.700990247286068,5.644722589127701,12072.303,0.0,8.0,0.0,12635.667935212557,1.0,1.0,1.0
25.64000000000121,0.06918560194865257,0.06900216513490942,0.06918560194865257,0.02414179112147046,0.7518653068656714,0.9998724573637293,49.99362286818646,1.050828959285212,-46.624519134803336,1.062825921905358,0.3486613658066502,-65.86056531006768,0.40635843539771666,0.00039100246485896696,5.7003705136148675,5.67406553540629,12072.303,0.0,8.0,0.0,12654.548850770669,1.0,1.0,1.0
25.65000000000121,0.06955251852050787,0.06900110189468305,0.06955251852050787,0.02434770563384368,0.754400283048255,0.9998766840472627,49.99383420236313,1.050684206287104,-46.643152006225286,1.0627863278755485,0.3506810151958562,-65.93637156040838,0.40565144092279304,0.00022976787654025235,5.699745836033514,5.701313934613792,12072.303,0.0,8.0,0.0,12653.003643136848,1.0,1.0,1.0
25.66000000000121,0.0698511323474789,0.06854229176566692,0.0698511323474789,0.024542213723437838,0.7564673171826095,0.9998814964604448,49.99407482302224,1.050443179378847,-46.66838352212215,1.062645288405976,0.3524091577189428,-66.02732219361586,0.40493415164947305,6.852718458815431e-05,5.699122163877744,5.725531391899636,11992.212,0.0,8.0,0.0,12633.300946662368,1.0,1.0,1.0
25.670000000001213,0.06995870803596582,0.0680835097115191,0.06995870803596582,0.02470538980092751,0.7581302916750844,0.9998868276119018,49.994341380595095,1.0501307971263802,-46.704802174015455,1.0624161018102443,0.3532552209750374,-66.1550912529591,0.40437538419693714,-8.836137394812107e-05,5.698504255770021,5.74681325339935,11912.117,0.0,8.0,0.0,12597.663659439995,1.0,1.0,1.0
25.680000000001215,0.06988515009907474,0.06762479259128348,0.06988515009907474,0.02481609339932993,0.7595355069447804,0.9998925229653515,49.99462614826757,1.0497814866098854,-46.748118191557964,1.0621228254062989,0.3532185188899904,-66.29797883764343,0.40401708624077604,-0.00021783839563011692,5.697898854071539,5.770875899383849,11832.022,0.0,8.0,0.0,12544.197576825787,1.0,1.0,1.0
25.690000000001216,0.06964393914667229,0.06716615147373471,0.06964393914667229,0.02485783276121705,0.7608253001605964,0.9998983917729468,49.99491958864734,1.0494362325014475,-46.79437116558403,1.061798250064953,0.3523187467262484,-66.43724808394335,0.40389952268784896,-0.00030062565272909875,5.69730997445451,5.792578424184464,11751.927,0.0,8.0,0.0,12474.515950653264,1.0,1.0,1.0
25.700000000001218,0.06925524267670068,0.06670757301941772,0.06925524267670068,0.024825939032231275,0.7621246849181944,0.9999042172336118,49.99521086168059,1.0491346420967724,-46.84016614917788,1.0614795393070755,0.35062459808280383,-66.56140868649025,0.40404389001228236,-0.00032816689855195286,5.696742421560991,5.815027154679013,11671.828,0.0,8.0,0.0,12387.99282542857,1.0,1.0,1.0
25.71000000000122,0.06874408218985267,0.0659663409620419,0.06874408218985267,0.024726081556713308,0.7635292314458001,0.9999097730048041,49.995488650240205,1.0489104631495711,-46.882778231253276,1.0612030860664612,0.3482454042223539,-66.6655768648395,0.4044513067440117,-0.0003015654618041888,5.696201902145399,5.837598817015947,11542.256,0.0,8.0,0.0,12284.568891918856,1.0,1.0,1.0
25.72000000000122,0.0680741253949673,0.06522508114192799,0.0680741253949673,0.02457501539925931,0.7651360933534173,0.9999148121340047,49.99574060670023,1.048787999904737,-46.924539271817174,1.0610003723342003,0.3450370921906462,-66.77431235999187,0.40516719769097276,-0.00024092479597578528,5.695692892141528,5.860225226072942,11412.66,0.0,8.0,0.0,12164.263593995605,1.0,1.0,1.0
25.730000000001223,0.06729365160448082,0.06448394021745535,0.06729365160448082,0.02439308795564006,0.7670222452656114,0.9999190946332378,49.99595473166189,1.048779508942909,-46.96339967027624,1.060893978596098,0.34124587723348515,-66.8883325757018,0.40613482030771053,-0.0001593055334521004,5.695221642794827,5.8857857230648625,11283.064,0.0,8.0,0.0,12025.002238545525,1.0,1.0,1.0
25.740000000001224,0.06645154385307707,0.06374292352708252,0.06645154385307707,0.02420375260197198,0.7691922281788134,0.9999224365750621,49.996121828753104,1.0488841280568604,-46.99853612088061,1.0608950171736682,0.3371306530627854,-67.01175875483845,0.40728139666267227,-7.334836481927808e-05,5.694792643097744,5.910081984915658,11153.467,0.0,8.0,0.0,11867.649807685348,1.0,1.0,1.0
25.750000000001226,0.06559381378511031,0.06300205499958697,0.06559381378511031,0.024031164623548467,0.7715806949775369,0.9999247213358822,49.99623606679411,1.0490882468392846,-47.030239445907085,1.0610022736993938,0.3329430154562782,-67.15121854126316,0.40852421373859327,-1.4304722754274971e-06,5.694410706843045,5.933762891206862,11023.871000000001,0.0,8.0,0.0,11692.622221084162,1.0,1.0,1.0
25.760000000001227,0.06476027541751593,0.06226134216904857,0.06476027541751593,0.02389742085338543,0.7740622936564125,0.9999259048204236,49.99629524102118,1.049367388895608,-47.05971280127574,1.0612026833765928,0.3289068978768007,-67.31445827382146,0.40977837403194983,3.869049534832754e-05,5.694080813614731,5.955135060289807,10894.275,0.0,8.0,0.0,11501.657464212936,1.0,1.0,1.0
25.77000000000123,0.06398043257169322,0.061520792184561086,0.06398043257169322,0.02381900416173381,0.7764683619979021,0.9999260130202287,49.99630065101143,1.049689978887546,-47.088760034834635,1.0614732970263756,0.32519292141335854,-67.50834241729068,0.4109679375253238,3.308049881811659e-05,5.6938065378846225,5.972863183420945,10764.678,0.0,8.0,0.0,11297.496732713273,1.0,1.0,1.0
25.78000000000123,0.06327068383155554,0.06078042756240513,0.06327068383155554,0.023805134766527142,0.778610410680611,0.9999251295679037,49.99625647839518,1.0500217287826754,-47.11940262959117,1.061784805460427,0.321901758981148,-67.73784700199805,0.4120345729079259,-2.6807637887257124e-05,5.693590925012984,5.985663522157353,10635.082,0.0,8.0,0.0,11083.776404401951,1.0,1.0,1.0
25.790000000001232,0.06263671479042868,0.06004025046333616,0.06263671479042868,0.023859209729307378,0.7803035082065908,0.9999233816956259,49.99616908478129,1.0503281432424452,-47.1536469856688,1.062104757755995,0.3190765161354574,-68.00619113945662,0.4129361954937134,-0.0001450676079726848,5.693435841554145,5.99254050038046,10505.486,0.0,8.0,0.0,10864.90013662715,1.0,1.0,1.0
25.800000000001234,0.06207524204200232,0.05930040144097771,0.06207524204200232,0.023977382282685627,0.7813867019461663,0.9999209245813306,49.99604622906653,1.050578517713216,-47.19328289803061,1.0624008833870768,0.31670694000249805,-68.3129952667634,0.41365033106976073,-0.0003195054934126418,5.693341891114851,5.992733397949872,10375.914,0.0,8.0,0.0,10645.822236646176,1.0,1.0,1.0
25.810000000001235,0.061577229810348015,0.05884349345480601,0.061577229810348015,0.024152109533194004,0.7817388808551634,0.9999179270170448,49.99589635085224,1.0507468611333086,-47.23978450866844,1.0626437537759412,0.31474938035345035,-68.65612185757026,0.41416841726488285,-0.0005447088548215916,5.693308318697438,5.985899188875023,10295.815,0.0,8.0,0.0,10431.74776027683,1.0,1.0,1.0
25.820000000001237,0.06119313786277881,0.05838679947351315,0.06119313786277881,0.024367945786280102,0.7812500458234038,0.999914587087464,49.995729354373196,1.0508148360859564,-47.28990418235771,1.062808545271335,0.31340682461233327,-69.00302875114531,0.41443447589446714,-0.0008003804200764075,5.6933329840214935,5.972047939348378,10215.72,0.0,8.0,0.0,10227.869443125548,1.0,1.0,1.0
25.830000000001238,0.060887324091272337,0.057930285018231,0.060887324091272337,0.02460823401720151,0.7798455218665346,0.999911106847924,49.995555342396194,1.0507731621843732,-47.34506867392939,1.062877697592655,0.3124944248646196,-69.3516680818815,0.4144920506899249,-0.0010745408182053868,5.693411116890742,5.94832718898261,10135.625,0.0,8.0,0.0,10041.367027661378,1.0,1.0,1.0
25.84000000000124,0.060621618494246195,0.057473931775047206,0.060621618494246195,0.024852767876439197,0.777539738391145,0.999907644177645,49.99538220888225,1.0506236381954943,-47.4057278184813,1.0628428998137365,0.31180645806269847,-69.69766127142275,0.41440125573671444,-0.0013515080575918761,5.693538116871043,5.919130311187822,10055.53,0.0,8.0,0.0,9876.383262405803,1.0,1.0,1.0
25.85000000000124,0.060357676986111386,0.05701773808055366,0.060357676986111386,0.025078341213742767,0.7744354170831341,0.9999042990750663,49.99521495375331,1.0503804691666203,-47.4713774971025,1.0627066720400655,0.31112691591050307,-70.03404064855165,0.414237039346522,-0.0016121944732617032,5.693707724160365,5.884202981144172,9975.439,0.0,8.0,0.0,9737.207784932994,1.0,1.0,1.0
25.860000000001243,0.06006082489429817,0.0570194503476939,0.06006082489429817,0.025261941093911746,0.7707153231220759,0.9999011033001088,49.99505516500544,1.0500695248362215,-47.54068832036613,1.062483181911947,0.3102521171653579,-70.35260069012062,0.41408148607096895,-0.0018368924442739958,5.693912289405049,5.845863241067866,9975.439,0.0,8.0,0.0,9626.353180661043,1.0,1.0,1.0
25.870000000001244,0.059812645070822325,0.05702126579613247,0.059812645070822325,0.02538036477272411,0.7665576361121408,0.9998980683456489,49.994903417282444,1.0497251912352166,-47.6049473121546,1.0621963793317535,0.3094844711693936,-70.59796918992488,0.41390357608316813,-0.00199252036515073,5.694144456279435,5.806232879469915,9975.439,0.0,8.0,0.0,9544.748808324459,1.0,1.0,1.0
25.880000000001246,0.05957485257479247,0.057023151179262405,0.05957485257479247,0.025421286886118756,0.7621352846387145,0.9998951775262397,49.994758876311984,1.049386379454923,-47.663745841910014,1.0618782944149312,0.3086181909631429,-70.77225572678151,0.4137916516445587,-0.00206999509135182,5.694394279335998,5.761953131185735,9975.439,0.0,8.0,0.0,9495.658122772047,1.0,1.0,1.0
25.890000000001248,0.05932257722692493,0.057025071721523324,0.05932257722692493,0.025381952782445753,0.7576679269835715,0.9998923482601726,49.994617413008626,1.0490914607288284,-47.716254173360774,1.0615651491784825,0.3075256401897567,-70.88055818417683,0.41381071884869275,-0.002068154485022018,5.694654393655791,5.7206195255335155,9975.439,0.0,8.0,0.0,9477.040211121566,1.0,1.0,1.0
25.90000000000125,0.05904450389043293,0.05702699280236862,0.05904450389043293,0.02526902326388653,0.7533946859255064,0.9998894535934281,49.994472679671404,1.048873742862529,-47.76156057316211,1.0612928366125904,0.30615899706879013,-70.93082500953321,0.41399814071620544,-0.0019937456472390244,5.694916935894597,5.681305201313938,9975.439,0.0,8.0,0.0,9487.480634442103,1.0,1.0,1.0
25.91000000000125,0.05874332730169605,0.05748675636695508,0.05874332730169605,0.025097513950170566,0.7495458718676024,0.9998863476063906,49.99431738031953,1.0487574175379055,-47.79903197918713,1.061092432036123,0.3045512326994542,-70.93315576535235,0.41436028805950875,-0.0018604860058818347,5.695173712730073,5.646268885292778,10055.53,0.0,8.0,0.0,9523.790217659576,1.0,1.0,1.0
25.920000000001252,0.058540246300648524,0.057946511006800254,0.058540246300648524,0.024882997236663935,0.7462508346570836,0.9998829380736948,49.99414690368474,1.0487561428076726,-47.82167558023181,1.0609863855752846,0.3032599648181662,-70.84997997164488,0.41476911344597456,-0.0016701093691345072,5.69541860375978,5.616590938209213,10135.625,0.0,8.0,0.0,9581.95413586851,1.0,1.0,1.0
25.930000000001254,0.05843505857843744,0.05840620734781443,0.05843505857843744,0.02465082160459995,0.7435407578713619,0.9998791948585833,49.993959742929164,1.0488696497873642,-47.831795876221015,1.0609865320981,0.30233382938149866,-70.70423853946954,0.41520117264660494,-0.0014478146269869315,5.695643808418704,5.587489690855589,10215.72,0.0,8.0,0.0,9661.383494253141,1.0,1.0,1.0
25.940000000001255,0.058434244757367894,0.05886582304566139,0.058434244757367894,0.02442832105268834,0.7414142906422136,0.9998751173532011,49.993755867660056,1.049084194381292,-47.83199696715709,1.0610924320824737,0.3018578257004438,-70.51926720794741,0.41561141316494954,-0.0012204713322138804,5.695844939485249,5.564626075174542,10295.815,0.0,8.0,0.0,9757.596034485256,1.0,1.0,1.0
25.950000000001257,0.058546507791764436,0.059325362899370584,0.058546507791764436,0.02424054298656908,0.7398329058145571,0.9998707484105072,49.99353742052536,1.0493747053577613,-47.825168494252,1.0612913826736465,0.30192444519821765,-70.31663554387234,0.415943802460918,-0.001012802322364335,5.696017516898579,5.544990554182282,10375.914,0.0,8.0,0.0,9868.277746329737,1.0,1.0,1.0
25.96000000000126,0.0587776544314754,0.06006766393127034,0.0587776544314754,0.02410681467859042,0.7387236332866346,0.9998661789132416,49.99330894566208,1.049708369530176,-47.81433777492266,1.0615602507608934,0.30260374340712626,-70.11462295293141,0.41614325178961054,-0.0008443861013747098,5.696156814319,5.528788663713146,10505.486,0.0,8.0,0.0,9990.855934091516,1.0,1.0,1.0
25.97000000000126,0.05919192523329995,0.06080999148227128,0.05919192523329995,0.024035103144042197,0.7379491288058329,0.9998615706135928,49.99307853067964,1.050049800165655,-47.79814135465692,1.0618686731227769,0.30420272640997176,-69.89793754935572,0.416101655872128,-0.0007171359655272318,5.696259931611581,5.515429440950555,10635.082,0.0,8.0,0.0,10123.17322330223,1.0,1.0,1.0
