t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
25.98000000000126,0.05976555123697018,0.061552198414640207,0.05976555123697018,0.024028734070265866,0.737336550068348,0.999857134344355,49.99285671721775,1.0503640186876135,-47.78017865314266,1.062183382661926,0.3066321214863646,-69.68276718978363,0.4158076607378998,-0.0006377231255539004,5.696322644051353,5.5011032070684225,10764.678,0.0,8.0,0.0,10265.859575772172,1.0,1.0,1.0
25.990000000001263,0.06047087910790614,0.06229428175845305,0.06047087910790614,0.0240838283423793,0.7367391823514468,0.9998530840023819,49.9926542001191,1.0506202126564226,-47.76332280136718,1.0624717604443925,0.3097712312659375,-69.47930628498914,0.41526460951971256,-0.0006058662209450644,5.696342685417067,5.488810078481236,10894.275,0.0,8.0,0.0,10417.487213301487,1.0,1.0,1.0
26.000000000001265,0.06127967960144609,0.06303622145336947,0.06127967960144609,0.02419306507471454,0.7360454561898118,0.9998496266279945,49.99248133139972,1.0507924302098692,-47.749747565193076,1.0627043585587366,0.31348959131978427,-69.29373095480229,0.4144842449669234,-0.0006177605878656123,5.696317436757216,5.476560440100994,11023.871000000001,0.0,8.0,0.0,10578.06099396533,1.0,1.0,1.0
26.010000000001266,0.06216187542877547,0.06377801371761543,0.06216187542877547,0.02434475329645185,0.7351847088662491,0.9998469538635195,49.99234769317597,1.0508617486067953,-47.740868643238024,1.0628565828331995,0.3176393694872082,-69.1279081800676,0.41349093486412447,-0.0006653112937960171,5.6962438284321,5.464647695478784,11153.467,0.0,8.0,0.0,10747.29377231029,1.0,1.0,1.0
26.020000000001268,0.06308510882286514,0.06451965325690244,0.06308510882286514,0.024522209058309805,0.7341322672785374,0.9998452295162445,49.99226147581223,1.050818834128816,-47.73727566803897,1.0629109107722134,0.3220517071003152,-68.9791902886433,0.4123251056401065,-0.000735572800630864,5.696119724929906,5.453261374979495,11283.064,0.0,8.0,0.0,10924.745373243824,1.0,1.0,1.0
26.03000000000127,0.06401535245360984,0.065261115839365,0.06401535245360984,0.024704074866048018,0.7329121534488469,0.9998445751124183,49.992228755620914,1.0506661463565303,-47.73869194010791,1.0628592119775835,0.32653920436599376,-68.84072220169332,0.41104437233009683,-0.0008110130678248327,5.695942909614166,5.442932545986992,11412.66,0.0,8.0,0.0,11109.643269107293,1.0,1.0,1.0
26.04000000000127,0.06491857966214648,0.06600239275201204,0.06491857966214648,0.02486583747527772,0.7315960823850274,0.9998450558052011,49.99225279026005,1.050419140616943,-47.743988537076476,1.0627046587106916,0.3309053030238175,-68.7023842443055,0.4097215053286109,-0.0008708473042382137,5.695711654328076,5.434431793616202,11542.256,0.0,8.0,0.0,11300.618715110808,1.0,1.0,1.0
26.050000000001273,0.06576405245779814,0.06674333126957417,0.06576405245779814,0.02498313537295676,0.730297556638357,0.9998466697556129,49.99233348778064,1.05010553831516,-47.75129530788038,1.062462605916555,0.3349644754101257,-68.55260128390604,0.4084372410212594,-0.0008939565784568948,5.695424777357176,5.428714967299619,11671.828,0.0,8.0,0.0,11495.603847490267,1.0,1.0,1.0
26.060000000001274,0.06652971088132537,0.06720115117413115,0.06652971088132537,0.025036494468095666,0.7291580292480104,0.9998493481124336,49.99246740562168,1.0497614574440128,-47.75830017065282,1.0621590955441107,0.3385752861639519,-68.38064812679883,0.4072666452018439,-0.0008629803061829533,5.695081822687607,5.426772204201015,11751.927,0.0,8.0,0.0,11691.796810231739,1.0,1.0,1.0
26.070000000001276,0.06713800061078935,0.06765872087166121,0.06713800061078935,0.02501612659339439,0.7283695327070282,0.9998529322892269,49.99264661446134,1.0494279357129064,-47.76676945488556,1.0618288025267648,0.34136300727774477,-68.20254340703795,0.40633789769384565,-0.0007770819439898019,5.694683175608516,5.429400533589298,11832.022,0.0,8.0,0.0,11885.802223004528,1.0,1.0,1.0
26.080000000001277,0.06760387262881512,0.06811605486941294,0.06760387262881512,0.024921173799554767,0.7281384336347744,0.999857201343357,49.99286006716785,1.0491436175717461,-47.77336069318423,1.061509586950957,0.3433801243092681,-68.00902772387963,0.4056726849235366,-0.000632977740823458,5.694231541806737,5.440612360822961,11912.117,0.0,8.0,0.0,12071.382080056372,1.0,1.0,1.0
26.09000000000128,0.06794942081993051,0.06857314984987965,0.06794942081993051,0.0247589284191103,0.728618397492654,0.9998619240354201,49.993096201771,1.0489413522785562,-47.77536404208389,1.0612376049585268,0.34472673801629483,-67.79573432353105,0.4052723652718232,-0.00043452228816140415,5.693729351548684,5.4572126778406345,11992.212,0.0,8.0,0.0,12244.451971363018,1.0,1.0,1.0
26.10000000000128,0.0682035096355099,0.0690299861787751,0.0682035096355099,0.024544222496842797,0.7298958392666977,0.9998668775168049,49.993343875840246,1.0488445175892989,-47.77087846799893,1.061043394745726,0.3455489776519166,-67.56303086916243,0.4051154370843554,-0.0001922805083538308,5.6931808347994615,5.480804470382945,12072.303,0.0,8.0,0.0,12399.790753500609,1.0,1.0,1.0
26.110000000001282,0.06840072355712752,0.06902864231879578,0.06840072355712752,0.02429835267953348,0.7319796522992514,0.9998718674143976,49.99359337071988,1.0488640442614148,-47.758952715441374,1.0609484085734895,0.3460331820325631,-67.31578781368809,0.40515678465052096,7.726242769543618e-05,5.692591987227044,5.510243017605102,12072.303,0.0,8.0,0.0,12533.087832429816,1.0,1.0,1.0
26.120000000001284,0.06847192222284067,0.06902711215058291,0.06847192222284067,0.024051985396015427,0.7348628791660136,0.999876700217704,49.9938350108852,1.0489964365283584,-47.74654015192188,1.0609628195073155,0.34591836200219067,-67.10127601777033,0.40543628023389605,0.0003347037539011277,5.6919690116963855,5.544299733948723,12072.303,0.0,8.0,0.0,12640.953358691939,1.0,1.0,1.0
26.130000000001285,0.06847644922899927,0.06902542504220953,0.06847644922899927,0.023831148347722667,0.7385032734744964,0.9998812119480566,49.99406059740283,1.0492251760800124,-47.732909404289806,1.0610836118573244,0.3455159742080385,-66.921809092912,0.40585283380293036,0.0005612500861906715,5.691321314751875,5.586745181635634,12072.303,0.0,8.0,0.0,12717.352895488282,1.0,1.0,1.0
26.140000000001287,0.06846498574807612,0.06902361687770528,0.06846498574807612,0.023657190752875132,0.7427575872395422,0.9998853244583537,49.99426622291768,1.0495235365282112,-47.71847616300497,1.0612953158639982,0.3450946240243417,-66.7804048973686,0.4063089458887805,0.0007413531089977918,5.690656428510086,5.630101161240663,12072.303,0.0,8.0,0.0,12761.475034713263,1.0,1.0,1.0
26.150000000001288,0.06847359338107989,0.06902172865604803,0.06847359338107989,0.02354322005820749,0.7474045438975301,0.9998890359119516,49.99445179559758,1.049859816630471,-47.70434613887075,1.061573380427029,0.3448459652795874,-66.67881155109372,0.4067250884831385,0.0008656101938351243,5.689983067539128,5.67500150455675,12072.303,0.0,8.0,0.0,12772.1044668505,1.0,1.0,1.0
26.16000000000129,0.06852326954921847,0.0685619079062739,0.06852326954921847,0.023495246125723016,0.7521748370239411,0.999892403895553,49.99462019477765,1.0502007551264743,-47.69192589765734,1.0618880914161153,0.3448835306911828,-66.61773278922284,0.40704235078777584,0.0009296965000068352,5.689310899939178,5.718686439139253,11992.212,0.0,8.0,0.0,12750.17798697468,1.0,1.0,1.0
26.17000000000129,0.06851744520347047,0.06810209825060394,0.06851744520347047,0.02352045101409966,0.7568465269787092,0.9998954831578131,49.99477415789065,1.0505126007137315,-47.68959808579524,1.0622080791136672,0.34479386043248067,-66.63575641141803,0.4073218564844102,0.0009131405713759741,5.688647979492053,5.759189894698914,11912.117,0.0,8.0,0.0,12698.109530980846,1.0,1.0,1.0
26.180000000001293,0.06848139268916822,0.06764236460930641,0.06848139268916822,0.023616167037581088,0.761246136717096,0.9998983287445586,49.99491643722793,1.0507641223320947,-47.69710082059663,1.062501562364756,0.34469728888246326,-66.72412285764442,0.40751017793668565,0.000820901304266361,5.6880042532438955,5.8000766819241125,11832.022,0.0,8.0,0.0,12615.777513504436,1.0,1.0,1.0
26.190000000001294,0.06842920974084724,0.06718274484367016,0.06842920974084724,0.02377372146230126,0.7651932039370751,0.999901032568437,49.99505162842185,1.050929237733865,-47.71434451704498,1.0627388418509223,0.3446537091713561,-66.87262790630956,0.4075758871840406,0.0006626545812553515,5.6873862523450365,5.83427108512537,11751.927,0.0,8.0,0.0,12507.99288380125,1.0,1.0,1.0
26.200000000001296,0.06836349535404901,0.06672324830690539,0.06836349535404901,0.023979131156602565,0.7685225211382526,0.999903703729393,49.99518518646965,1.0509895113377041,-47.74112471439054,1.0628951007321619,0.34466085678009784,-67.069918249849,0.4075116433233358,0.000452123843610229,5.686800374598904,5.863415759160078,11671.828,0.0,8.0,0.0,12378.41212927558,1.0,1.0,1.0
26.210000000001298,0.06827665374747915,0.06598111164344864,0.06827665374747915,0.024213388665870653,0.7711046728978449,0.9999064474049787,49.995322370248935,1.0509366673915643,-47.77688781525006,1.0629530410834418,0.3446592541306532,-67.3032483556822,0.4073349847921266,0.00020702245404479944,5.686252824166494,5.8861199179569645,11542.256,0.0,8.0,0.0,12231.83081778795,1.0,1.0,1.0
26.2200000000013,0.06808748309002718,0.06523903765046125,0.06808748309002718,0.024456685470384123,0.7729028898804038,0.9999093152898767,49.99546576449384,1.0507741327571947,-47.82482205373641,1.0629054856281164,0.34425395223920835,-67.58285805586969,0.40715152932370813,-6.313197827479956e-05,5.685747364556164,5.9021731522762675,11412.66,0.0,8.0,0.0,12073.224838374043,1.0,1.0,1.0
26.2300000000013,0.0677901640621868,0.06449717115503738,0.0677901640621868,0.024683483073862304,0.7739686794979499,0.999912296242057,49.99561481210285,1.050518482560117,-47.88224435018318,1.062756615101787,0.3433740916747802,-67.88961856880331,0.4070067404210701,-0.0003331553365465076,5.685288418432125,5.91511811880846,11283.064,0.0,8.0,0.0,11904.983672525581,1.0,1.0,1.0
26.240000000001302,0.06737653143678508,0.0637555070364802,0.06737653143678508,0.02486803619868343,0.7743964380788018,0.999915333363416,49.9957666681708,1.0501986850658418,-47.946189681489585,1.0625227009282188,0.341932109502801,-68.20481310863269,0.40696051757385066,-0.0005775637265962447,5.684877768600858,5.92218729429085,11153.467,0.0,8.0,0.0,11731.382507419996,1.0,1.0,1.0
26.250000000001304,0.0668421890145434,0.0630140515432023,0.0668421890145434,0.024989842845131952,0.7743168305411716,0.9999183190131987,49.995915950659935,1.0498519749325623,-48.013603190992,1.0622307048368316,0.33986146931046507,-68.51252957772934,0.4070719033678101,-0.0007752910089330947,5.6845169259315105,5.926011251991912,11023.871000000001,0.0,8.0,0.0,11554.784213951836,1.0,1.0,1.0
26.260000000001305,0.06618896015337433,0.062272789472362707,0.06618896015337433,0.02503565966349778,0.773884354281717,0.9999210977463671,49.99605488731835,1.0495202001638182,-48.081522471387316,1.0619156726437506,0.33713285082147065,-68.80040854966578,0.4073912078909118,-0.000911453759432676,5.684207317380779,5.927110772955895,10894.275,0.0,8.0,0.0,11377.230526968187,1.0,1.0,1.0
26.270000000001307,0.06542729302579976,0.06153170289009157,0.06542729302579976,0.025004649667199334,0.7732600890505926,0.9999234814424182,49.99617407212091,1.0492421055130852,-48.147351670173855,1.061615616245503,0.33377702251472813,-69.06293808638294,0.40794542648889964,-0.0009823811343802474,5.683949154492166,5.926471410808607,10764.678,0.0,8.0,0.0,11200.049324394413,1.0,1.0,1.0
26.28000000000131,0.06457426670228829,0.06079078979130356,0.06457426670228829,0.024905007190418615,0.7725950739083327,0.9999252681980861,49.99626340990431,1.049049889173648,-48.209005076846054,1.0613664941776815,0.3298723688581296,-69.29963764132692,0.40874013197603454,-0.0009926691930648643,5.683742650872557,5.924791889688652,10635.082,0.0,8.0,0.0,11023.995851763997,1.0,1.0,1.0
26.29000000000131,0.06365442100030054,0.06005003112017676,0.06365442100030054,0.024752896383286736,0.7720149468400528,0.999926262144338,49.9963131072169,1.048965546866803,-48.26511320550694,1.0611981118283764,0.3255484067313229,-69.51436719671463,0.409756088293019,-0.0009542321671514309,5.6835876996274965,5.922663522897468,10505.486,0.0,8.0,0.0,10849.42147258747,1.0,1.0,1.0
26.30000000000131,0.06269877706228946,0.05930955182807002,0.06269877706228946,0.02457079053991139,0.7716060256771521,0.9999262949686716,49.996314748433576,1.0489981537009012,-48.31518155779507,1.0611306211498663,0.3209794594814969,-69.7147129876996,0.4109491651228683,-0.0008849861095589877,5.683484034521946,5.920292597513923,10375.914,0.0,8.0,0.0,10676.517243808903,1.0,1.0,1.0
26.310000000001313,0.06174179599279752,0.058851997258769335,0.06174179599279752,0.02438446681282126,0.7714059507971395,0.9999252452845914,49.99626226422957,1.0491429959618985,-48.35963668821102,1.0611721663619988,0.31636590724796243,-69.91081275459086,0.4122553871040816,-0.0008063789065948486,5.6834311972052625,5.917579434364719,10295.815,0.0,8.0,0.0,10505.548296956671,1.0,1.0,1.0
26.320000000001315,0.06088308714100068,0.05839459272967449,0.06088308714100068,0.02421588283849244,0.7713605403148781,0.9999230806904221,49.996154034521105,1.0493834173024867,-48.3954900297441,1.0613180904840742,0.31219382454240213,-70.08538267586714,0.41353484708358,-0.0007293828851926082,5.683428535973884,5.914152979148397,10215.72,0.0,8.0,0.0,10337.054283663909,1.0,1.0,1.0
26.330000000001316,0.0601376166842525,0.057937309966178956,0.0601376166842525,0.02408729955581124,0.7713430253072422,0.9999198542635165,49.99599271317582,1.0496922545531047,-48.42573652038031,1.0615523192819103,0.3085770160287182,-70.25363141177758,0.41472530541110814,-0.0006757406399431135,5.683473781183978,5.906046138621315,10135.625,0.0,8.0,0.0,10174.386936453815,1.0,1.0,1.0
26.340000000001318,0.05951355075472323,0.05748014385492284,0.05951355075472323,0.024015851122966704,0.7712140482086647,0.9999156706745174,49.99578353372587,1.05003556971572,-48.45350013176947,1.0618495250386666,0.3055920538329565,-70.42934219415208,0.4157698478942641,-0.0006631421485515168,5.683565577949507,5.895981924791238,10055.53,0.0,8.0,0.0,10019.093959082142,1.0,1.0,1.0
26.35000000000132,0.059010303074744634,0.057023111379946895,0.059010303074744634,0.024012145393979695,0.7708378700453189,0.9999106789195047,49.99553394597523,1.05037612936858,-48.4817818519595,1.062177886277866,0.30326614654705025,-70.62390010537567,0.4166235648894625,-0.0007038444769492946,5.683701356330023,5.881691128871171,9975.439,0.0,8.0,0.0,9874.359989547118,1.0,1.0,1.0
26.36000000000132,0.05861827149274178,0.057024017606183044,0.05861827149274178,0.024077704590514264,0.770099757847169,0.9999050578515019,49.995252892575095,1.0506787526632704,-48.51321577870205,1.0625031719931286,0.30156999301988674,-70.84383178438648,0.41726132476798083,-0.0008019083968758486,5.683877177300823,5.8632865618251,9975.439,0.0,8.0,0.0,9743.222821392392,1.0,1.0,1.0
26.370000000001323,0.05842868183794749,0.057025033135544315,0.05842868183794749,0.02420088345360771,0.7688536599120097,0.9998990469984483,49.994952349922414,1.0509146056080567,-48.54308350513339,1.0627924308839019,0.30089190919136327,-71.04218874665692,0.4175707745688829,-0.0009371288558253366,5.684089052385097,5.8407743582493925,9975.439,0.0,8.0,0.0,9628.699558069475,1.0,1.0,1.0
26.380000000001324,0.058399391223108596,0.05702614672536895,0.058399391223108596,0.024372495176826856,0.7669544746893115,0.9998929183788958,49.99464591894479,1.0510598923160481,-48.57471390343313,1.0630172216570524,0.3010350689254647,-71.22752108525256,0.41758160319850046,-0.0011059208234152924,5.684329710830244,5.80897937670874,9975.439,0.0,8.0,0.0,9537.482802228673,1.0,1.0,1.0
26.390000000001326,0.05848732565770856,0.05702734235040263,0.05848732565770856,0.024580413138115095,0.764341578460277,0.9998869143465989,49.99434571732995,1.0510979924500912,-48.61037434672785,1.0631548275253928,0.3017920508928317,-71.40588300850338,0.41733416239342697,-0.0013014374155597384,5.684593428994344,5.7740214812284565,9975.439,0.0,8.0,0.0,9472.044542559723,1.0,1.0,1.0
26.400000000001327,0.058648925218430084,0.05702859881090453,0.058648925218430084,0.024807848243073742,0.761040863343325,0.999881236746489,49.99406183732445,1.0510220949886484,-48.6512626088908,1.063190027452981,0.3029425816997778,-71.57908845283964,0.41688304208728183,-0.0015118624778912761,5.684872800589865,5.734181386975968,9975.439,0.0,8.0,0.0,9436.06686789646,1.0,1.0,1.0
26.41000000000133,0.05884099039848891,0.057487772701699115,0.05884099039848891,0.025033362960319168,0.757161924240768,0.9998760339814226,49.99380169907113,1.0508373994952767,-48.69752112294311,1.0631172660235513,0.30425617151919826,-71.74440584535365,0.4162982152352155,-0.0017203714182327683,5.685158857300691,5.691645925718825,10055.53,0.0,8.0,0.0,9431.51238351831,1.0,1.0,1.0
26.42000000000133,0.05912872562021599,0.057946994852319904,0.05912872562021599,0.02522642205336223,0.7528242134469679,0.9998714346694381,49.9935717334719,1.0505637226200324,-48.74140703594434,1.0629424465054151,0.305955428828285,-71.84623025194561,0.41555865038819995,-0.0018889145442223653,5.685443560728129,5.648281716955341,10135.625,0.0,8.0,0.0,9458.941887704124,1.0,1.0,1.0
26.430000000001332,0.059454139561117975,0.058406208495665905,0.059454139561117975,0.02536419968153025,0.7481658827303684,0.9998675245250133,49.99337622625066,1.0502314682248517,-48.782936814616775,1.0626840275408134,0.3077346030439177,-71.88689943002797,0.41477508448457595,-0.00200015471311437,5.685716284167558,5.600849363872753,10215.72,0.0,8.0,0.0,9521.204600890624,1.0,1.0,1.0
26.440000000001334,0.05977458406034725,0.05886537667466925,0.05977458406034725,0.025431837343404123,0.7433970641948543,0.9998643021483364,49.99321510741682,1.0498767688612853,-48.82129362401567,1.0623700663243583,0.3093688226057405,-71.86922166016186,0.4140402300099797,-0.0020429226788216646,5.685969200433129,5.5570523269782806,10295.815,0.0,8.0,0.0,9615.743501894282,1.0,1.0,1.0
26.450000000001335,0.06006115547858072,0.0593244838469865,0.06006115547858072,0.025419847986955162,0.7387714797558483,0.9998616922798239,49.99308461399119,1.0495397935599182,-48.85513296346602,1.0620353041536275,0.31070259347758156,-71.7948057138683,0.41343123599784537,-0.00200982423502144,5.6861941320809075,5.516119437753554,10375.914,0.0,8.0,0.0,9740.506896729781,1.0,1.0,1.0
26.460000000001337,0.060299285505854866,0.06006633690710435,0.060299285505854866,0.02532841100171213,0.7345567291463669,0.99985956409233,49.9929782046165,1.049258656642267,-48.88295058204464,1.0617172281813698,0.31166216913247863,-71.66754605122925,0.4129993541871534,-0.0019015431717933837,5.686382885831444,5.480698512236302,10505.486,0.0,8.0,0.0,9891.383252054926,1.0,1.0,1.0
26.47000000000134,0.06055358908410865,0.06080817830470578,0.06055358908410865,0.025162939743870343,0.7309641824955322,0.9998577830071701,49.99288915035851,1.0490660034941013,-48.89914066085442,1.0614514557034764,0.3125337396303419,-71.46438418069968,0.4127031714440176,-0.0017152109544559604,5.686529686661508,5.452301281381682,10635.082,0.0,8.0,0.0,10063.123418575378,1.0,1.0,1.0
26.48000000000134,0.06082187055715115,0.061549837359856106,0.06082187055715115,0.024940680859538215,0.72813598179445,0.9998562267957067,49.992811339785334,1.0489837997363478,-48.903889351625565,1.0612678679554508,0.31333601546324086,-71.20051358403455,0.41254997663444437,-0.0014673979977647515,5.686628309975609,5.428721359597068,10764.678,0.0,8.0,0.0,10252.077669454877,1.0,1.0,1.0
26.49000000000134,0.061114393510017725,0.06229129177108435,0.061114393510017725,0.02468596564225048,0.7261699262685233,0.9998547806539064,49.99273903269532,1.0490205966444277,-48.89784892468999,1.0611866636798204,0.31415877282453014,-70.89313222847886,0.4125147894568284,-0.001180711895864505,5.686675609397806,5.413853099278238,10894.275,0.0,8.0,0.0,10451.875721273784,1.0,1.0,1.0
26.500000000001343,0.06144959211956984,0.06303250864359074,0.06144959211956984,0.02442627557283878,0.7251032875683884,0.999853361850868,49.992668092543404,1.0491708365534838,-48.88228156669816,1.061215731408879,0.31513627885511686,-70.56015290821664,0.4125478133345396,-0.0008804039350483279,5.686669306020439,5.405908997448916,11023.871000000001,0.0,8.0,0.0,10657.43697658199,1.0,1.0,1.0
26.510000000001344,0.06184884849554734,0.06377347944576144,0.06184884849554734,0.02418849216431707,0.7249055997158076,0.9998519367579316,49.99259683789658,1.049416009820163,-48.85905791099461,1.061349918535422,0.3164167732528588,-70.219049861343,0.41258443890340046,-0.0005911971233737824,5.686607886945069,5.404727906515023,11153.467,0.0,8.0,0.0,10863.73349842477,1.0,1.0,1.0
26.520000000001346,0.062331340262057146,0.06451420293869128,0.062331340262057146,0.023995537114582337,0.7254808566775944,0.999850529109228,49.9925264554614,1.0497273411669739,-48.830527165117886,1.0615720013080918,0.31813299942014717,-69.88560851051729,0.41255626301844917,-0.00033442941078186406,5.686491782542748,5.409299173402209,11283.064,0.0,8.0,0.0,11066.472395534322,1.0,1.0,1.0
26.530000000001348,0.06290809064088224,0.06525466751948561,0.06290809064088224,0.02386259135961855,0.7266798568398577,0.9998492165598583,49.992460827992915,1.05007072211988,-48.79921722205715,1.0618556735285098,0.32036831798734317,-69.57218994337049,0.4124054633122394,-0.00012479700868296695,5.6863221225586384,5.418423248115294,11412.66,0.0,8.0,0.0,11262.305662438963,1.0,1.0,1.0
26.54000000000135,0.06358061140168941,0.0659948845092685,0.06358061140168941,0.023797762353787184,0.7283188428678338,0.9998481203819989,49.992406019099946,1.0504098501380958,-48.767575004917084,1.0621689535413175,0.32315170526134984,-69.28808581168899,0.41208857330777005,2.893942336436306e-05,5.686100912418714,5.430855734821254,11542.256,0.0,8.0,0.0,11448.781315161887,1.0,1.0,1.0
26.55000000000135,0.06434202746596425,0.06673472666033967,0.06434202746596425,0.023801368783204744,0.7302001835397334,0.9998473905172698,49.99236952586349,1.0507105682539248,-48.73775358076943,1.062478157571622,0.326461068597444,-69.038168820328,0.4115800904994015,0.00012491557148748555,5.685830719435535,5.4453320844126845,11671.828,0.0,8.0,0.0,11624.388488203724,1.0,1.0,1.0
26.560000000001352,0.06518070537345473,0.06719148272214807,0.06518070537345473,0.023868508204328044,0.7321292372209535,0.9998471930907957,49.99235965453978,1.050942454009675,-48.71155713622558,1.0627507517404924,0.3302439220903149,-68.82377144677447,0.41086783334305244,0.00016605259564502622,5.685514494323179,5.460677983405913,11751.927,0.0,8.0,0.0,11788.477157250925,1.0,1.0,1.0
26.570000000001354,0.06601448500185857,0.06764801663202324,0.06601448500185857,0.023993713402385774,0.7339698365767194,0.9998476700872193,49.992383504360966,1.0510799840600382,-48.694573615506414,1.062957798326774,0.3341309218954144,-68.66882286258148,0.41001796345354646,0.00014735940806842596,5.6851552654187225,5.475791955606749,11832.022,0.0,8.0,0.0,11941.203280659833,1.0,1.0,1.0
26.580000000001355,0.06683612758653044,0.06810436698043185,0.06683612758653044,0.024163240817833324,0.7356436355205203,0.9998489354883353,49.99244677441676,1.0511059144062485,-48.68649533731208,1.0630756374345824,0.33807200258450315,-68.56292027391673,0.40903424914410064,8.113319083827633e-05,5.684757357968946,5.493276853991295,11912.117,0.0,8.0,0.0,12080.921158603353,1.0,1.0,1.0
26.590000000001357,0.06763152897227327,0.06856054823844573,0.06763152897227327,0.024357265979017564,0.7370941642596741,0.9998510901081896,49.99255450540948,1.0510140066003826,-48.68655748930594,1.0630885060008446,0.34197420105922405,-68.49286994369777,0.40794367026719747,-1.4859911198473325e-05,5.684323657640081,5.509280108594519,11992.212,0.0,8.0,0.0,12208.627973075008,1.0,1.0,1.0
26.60000000000136,0.06838103364046498,0.06901655021133334,0.06838103364046498,0.02455136168357391,0.7382966166337069,0.9998542018805255,49.99271009402628,1.0508109805991346,-48.69341209480165,1.0629911682788926,0.3457087224291697,-68.4434580679161,0.40679551066826103,-0.00011871266197562035,5.683857588397614,5.525392158171795,12072.303,0.0,8.0,0.0,12324.190735762895,1.0,1.0,1.0
26.61000000000136,0.06906210985521273,0.06901454477784479,0.06906210985521273,0.02471875782209284,0.739263548611104,0.9998582883293087,49.99291441646543,1.0505172127574434,-48.70508643699991,1.062790694308163,0.34912573469555586,-68.39842568956,0.4056571233982633,-0.00020631683660492055,5.68336321786936,5.5413363031100324,12072.303,0.0,8.0,0.0,12427.746284751798,1.0,1.0,1.0
26.62000000000136,0.0695474786025621,0.06901243025194327,0.0695474786025621,0.024839652850222653,0.74011031152806,0.9998632585059696,49.99316292529848,1.0501645755244406,-48.72596850892009,1.062507225353205,0.3516127686980656,-68.38071874988208,0.4047085012460404,-0.0002738707746350773,5.682843952066291,5.5574907367076065,12072.303,0.0,8.0,0.0,12519.16808746028,1.0,1.0,1.0
26.630000000001363,0.06984666364922777,0.06901021634181373,0.06984666364922777,0.02489476807372777,0.7410228681359171,0.9998689269855253,49.99344634927627,1.049793405584575,-48.75161719665087,1.062171471390391,0.35316740407918384,-68.36871604128012,0.40399563070334565,-0.0003004678668907454,5.68230582901652,5.579737566928694,12072.303,0.0,8.0,0.0,12594.123633806224,1.0,1.0,1.0
26.640000000001365,0.06997607668481053,0.06900791322230411,0.06997607668481053,0.02487283809159739,0.742165167406958,0.9998750730473475,49.993753652367374,1.0494471811211339,-48.77804781882911,1.0618211615191846,0.35382976065607,-68.34568922239431,0.40355306043477396,-0.00027193713978621026,5.681752823712387,5.602921873463175,12072.303,0.0,8.0,0.0,12651.779552225536,1.0,1.0,1.0
26.650000000001366,0.06995956968868819,0.0690055330286719,0.06995956968868819,0.024775267050229016,0.7436630464046087,0.999881456400398,49.9940728200199,1.0491650151841374,-48.801946174855956,1.0614958783699384,0.3536953010440986,-68.3028806419219,0.4033919065566727,-0.0001855948000910948,5.681190329500667,5.6299627388085725,12072.303,0.0,8.0,0.0,12689.205958345952,1.0,1.0,1.0
26.660000000001368,0.06982570285266149,0.06854530537124426,0.06982570285266149,0.024612119234328583,0.7455918911851331,0.9998878358869493,49.994391794347464,1.0489784099349997,-48.820760957500944,1.0612319211155163,0.3528975276819526,-68.23726334260009,0.4035032842787654,-4.676250366850154e-05,5.680625239401516,5.659954413035206,11992.212,0.0,8.0,0.0,12704.250147477762,1.0,1.0,1.0
26.67000000000137,0.06950205330067888,0.06808504496665502,0.06950205330067888,0.024406869569835662,0.7480338039455245,0.9998939418137687,49.99469709068843,1.0489069706236565,-48.83977386475637,1.0610587665727456,0.3511414997041021,-68.18939642510229,0.403959017399527,0.00011259240985335775,5.6800637410738455,5.692403012745526,11912.117,0.0,8.0,0.0,12695.153832145657,1.0,1.0,1.0
26.68000000000137,0.06904982197722084,0.06762479852149449,0.06904982197722084,0.02418400889999801,0.7510486658459046,0.9998995113441128,49.99497556720564,1.0489564425538718,-48.85670291732693,1.0609947303006302,0.34873922211810904,-68.15899798842072,0.4046789375960055,0.0002766479718513959,5.679515012307089,5.731695094548257,11832.022,0.0,8.0,0.0,12657.02291734948,1.0,1.0,1.0
26.690000000001373,0.06852778459566697,0.06716459401202743,0.06852778459566697,0.023968975415287433,0.7545965906385466,0.9999043558140923,49.995217790704615,1.0491187999502165,-48.87069763820669,1.0610449475587536,0.34599839821716244,-68.1490122095607,0.40557140911675377,0.00042783870644597707,5.678985989732761,5.770935901626779,11751.927,0.0,8.0,0.0,12589.767789874102,1.0,1.0,1.0
26.700000000001374,0.06798821994664925,0.06670444010724697,0.06798821994664925,0.023785968154545638,0.7585471569940415,0.9999083674508928,49.99541837254464,1.0493735554466386,-48.882123135952696,1.0612015303042126,0.34319978070176704,-68.16472984085166,0.40654071327951286,0.0005484106731287594,5.6784845981945224,5.811201858780336,11671.828,0.0,8.0,0.0,12492.562694830158,1.0,1.0,1.0
26.710000000001376,0.06747300799040107,0.0659616651783722,0.06747300799040107,0.023654822236813308,0.7626971762858648,0.9999115192481465,49.99557596240732,1.0496907850894042,-48.89225168008273,1.0614449910231873,0.34057340321736435,-68.21199965195649,0.40749680736771254,0.0006230956816116427,5.678019514087197,5.8498857486320235,11542.256,0.0,8.0,0.0,12366.619805629905,1.0,1.0,1.0
26.720000000001377,0.06694312787044109,0.06521891285711562,0.06694312787044109,0.023590568881860636,0.7668382391086516,0.9999138244892257,49.99569122446129,1.0500362211302874,-48.90706663445266,1.0617480567902737,0.3379795157236524,-68.31938010640859,0.40843363170674546,0.0006309813350426872,5.6775976661846235,5.88506379527937,11412.66,0.0,8.0,0.0,12214.59895094292,1.0,1.0,1.0
26.73000000000138,0.06642681523722337,0.06447635089930788,0.06642681523722337,0.02359953020606418,0.770771377850943,0.9999153313598391,49.99576656799196,1.0503737315227808,-48.92741417312983,1.0620784179701588,0.3355681508785495,-68.4860716668567,0.4092817209006461,0.0005682127686906582,5.677227017645705,5.918340233313944,11283.064,0.0,8.0,0.0,12038.011368579655,1.0,1.0,1.0
26.74000000000138,0.065939905579765,0.06373400033734172,0.065939905579765,0.023680783847125728,0.7742858917822247,0.9999161384041848,49.99580692020924,1.0506692276728302,-48.95433251441892,1.0624021415330736,0.33342173119241747,-68.70890329291724,0.4099929995271133,0.00043656224972577623,5.676912840832941,5.944733502248176,11153.467,0.0,8.0,0.0,11841.884951402237,1.0,1.0,1.0
26.750000000001382,0.06548863221421083,0.06299189389685021,0.06548863221421083,0.023828311687445907,0.7771822892296448,0.9999163781824663,49.995818909123315,1.050892493419605,-48.98886484045735,1.062686563873083,0.33157029771371344,-68.98299235148507,0.41053769236060444,0.00024176824417326132,5.676659681533537,5.964735772174861,11023.871000000001,0.0,8.0,0.0,11630.908998128754,1.0,1.0,1.0
26.760000000001384,0.06506991527539667,0.062250040348756405,0.06506991527539667,0.024031792106382895,0.7792927726369568,0.999916201163644,49.9958100581822,1.0510192104256593,-49.031835754757,1.0629026899096723,0.3299932464547624,-69.30216475909853,0.4109052712985328,-7.1056378705552925e-06,5.6764712429031485,5.977040038023294,10894.275,0.0,8.0,0.0,11410.801596275376,1.0,1.0,1.0
26.770000000001385,0.0646718200417099,0.061508440687351645,0.0646718200417099,0.024276019691673895,0.7804993877288666,0.9999157581493766,49.99578790746883,1.051033532707552,-49.083641525226966,1.0630274754052556,0.32861936934398356,-69.6583934524073,0.41110700869609346,-0.00029693134091867204,5.676348954961612,5.981298429886268,10764.678,0.0,8.0,0.0,11187.553769609494,1.0,1.0,1.0
26.780000000001387,0.06427494445164793,0.060767104821508724,0.06427494445164793,0.024540785769498738,0.7807484078710054,0.9999151809436995,49.995759047184976,1.0509306249827153,-49.1440839075989,1.0630462945714165,0.3273316522977293,-70.04141632750624,0.41117708938947567,-0.0006101436041713454,5.67629305979097,5.977611629745325,10635.082,0.0,8.0,0.0,10967.027524196817,1.0,1.0,1.0
26.79000000000139,0.06385460987139453,0.06002601742866373,0.06385460987139453,0.024801699585392144,0.7800592740898947,0.9999145630002996,49.995728150014976,1.050718567036008,-49.212266351977895,1.0629552289788218,0.3259773172822681,-70.43888005312638,0.4111713956522367,-0.0009252351691129536,5.676302227784786,5.966638901631588,10505.486,0.0,8.0,0.0,10754.6278546635,1.0,1.0,1.0
26.80000000000139,0.06338398279339197,0.059285298683544416,0.06338398279339197,0.025032340404456836,0.7785267895122866,0.9999139425024591,49.99569712512296,1.0504188996185075,-49.2865782008736,1.062762654570364,0.32438478220064904,-70.83721003430013,0.41116278674059736,-0.0012184976360880319,5.676373860177959,5.949547769456401,10375.914,0.0,8.0,0.0,10554.891182921394,1.0,1.0,1.0
26.81000000000139,0.06283984086490493,0.058827463615055905,0.06283984086490493,0.025209165018278256,0.7763146436250175,0.999913292619242,49.9956646309621,1.0500641242924325,-49.364849933050344,1.0624891706690391,0.3223984560557144,-71.22379494714534,0.4112281812235271,-0.0014682573861160703,5.676504341375963,5.927923690911067,10295.815,0.0,8.0,0.0,10371.18599900795,1.0,1.0,1.0
26.820000000001393,0.062273655025813855,0.05836983271049769,0.062273655025813855,0.02531191801051707,0.7735976154213405,0.9999125532489032,49.99562766244516,1.0496938968720047,-49.440409009394116,1.0621649785457297,0.3201947076700036,-71.56031704897147,0.4113705181273586,-0.0016471485946544587,5.676689314899976,5.903525683780899,10215.72,0.0,8.0,0.0,10205.57779219544,1.0,1.0,1.0
26.830000000001395,0.06166602200230052,0.05791235547500713,0.06166602200230052,0.02533142580900438,0.7705539855814703,0.9999116317079235,49.995581585396174,1.0493501727373304,-49.51185274555925,1.0618268480267492,0.3176545856038376,-71.8439352867401,0.41165841304340167,-0.0017469984643033176,5.676922663152303,5.874705631892278,10135.625,0.0,8.0,0.0,10061.222623576796,1.0,1.0,1.0
26.840000000001396,0.06100886290663907,0.05745500282855551,0.06100886290663907,0.025269764129813986,0.7673908517448903,0.999910387090602,49.995519354530096,1.049071417274464,-49.57773429484953,1.061513618241878,0.31473147934336254,-72.07698534240477,0.41213502398033414,-0.0017694500954207396,5.6771995039619,5.846568253645162,10055.53,0.0,8.0,0.0,9937.714105637584,1.0,1.0,1.0
26.850000000001398,0.06030600636049687,0.0569977687900947,0.06030600636049687,0.025138403173795308,0.7643196907853587,0.9999086536875232,49.99543268437616,1.0488883132889724,-49.636876807322516,1.0612610994614364,0.3114521314931035,-72.2655655895263,0.4128150600654641,-0.001724243950645285,5.677514419021209,5.8188825547356124,9975.439,0.0,8.0,0.0,9834.777848531696,1.0,1.0,1.0
26.8600000000014,0.059573189129486774,0.056998232052673764,0.059573189129486774,0.024957010245204338,0.7615319833838697,0.9999062665426686,49.99531332713343,1.0488199383991135,-49.68867592274338,1.0610977304921545,0.3079156096849755,-72.4189596689299,0.4136822219568378,-0.0016282479931063847,5.677861584196575,5.793248208433447,9975.439,0.0,8.0,0.0,9750.89217604688,1.0,1.0,1.0
26.8700000000014,0.05894159754764643,0.056998748602464795,0.05894159754764643,0.024744763102142978,0.7591121365711068,0.9999031330882996,49.99515665441498,1.0488731014101516,-49.72638055592927,1.061041075035717,0.30473216913495016,-72.49993763914752,0.4145883146742785,-0.0014856908678042863,5.67823628303292,5.770402835969761,9975.439,0.0,8.0,0.0,9683.972183980475,1.0,1.0,1.0
26.880000000001402,0.05841759480501594,0.056999299170002606,0.05841759480501594,0.024528869604724078,0.7570464126265376,0.9998992385100743,49.994961925503716,1.049040152795188,-49.752646830902655,1.0610966242769595,0.3019824946389152,-72.52961626584916,0.41549416321477595,-0.0013233828593316828,5.678631776918244,5.7452508475126685,9975.439,0.0,8.0,0.0,9635.556969013103,1.0,1.0,1.0
26.890000000001404,0.05801079513817882,0.05699986743728438,0.05801079513817882,0.024336792008042493,0.7552948462464711,0.9998946088624105,49.99473044312053,1.0493003300129777,-49.770455849970155,1.061257071231592,0.29976601970032063,-72.52956619426521,0.4163444893541042,-0.0011684809411669096,5.679044074957707,5.72325659608206,9975.439,0.0,8.0,0.0,9603.456136894827,1.0,1.0,1.0
26.900000000001405,0.05772978768700074,0.05700043969315649,0.05772978768700074,0.02419193110169214,0.7537921299088658,0.9998893202263154,49.99446601131577,1.0496227735677435,-49.7830238128793,1.0615031638979362,0.29817261302712883,-72.5193672520908,0.4170792141132007,-0.0010445664465926,5.6794684715975965,5.701344683980263,9975.439,0.0,8.0,0.0,9587.691709803014,1.0,1.0,1.0
26.910000000001407,0.057577236525511666,0.05745865508427792,0.057577236525511666,0.024110717045598657,0.7524557197509528,0.9998834969216052,49.994174846080256,1.0499708809113184,-49.7935700400562,1.0618065590934798,0.29725428956476074,-72.51527922097569,0.41764541555319784,-0.0009690930942165589,5.679899386513421,5.679817963908887,10055.53,0.0,8.0,0.0,9587.956470127481,1.0,1.0,1.0
26.92000000000141,0.05765446994024225,0.057916884215807866,0.05765446994024225,0.024095979354265672,0.751132092752671,0.9998773504205867,49.99386752102934,1.0503073197488937,-49.79819838819593,1.0621329183796775,0.29747118068145434,-72.48008962554636,0.4178987567301128,-0.0009354553356124978,5.680332498327803,5.658361905183211,10135.625,0.0,8.0,0.0,9604.15477113076,1.0,1.0,1.0
26.93000000000141,0.05792398835229862,0.05837509353202042,0.05792398835229862,0.024145600366921413,0.7496356703512567,0.9998711462279287,49.99355731139644,1.0505984655603313,-49.80109853414873,1.0624475208758832,0.298663424387138,-72.42990129834503,0.41784839333924195,-0.000946599634210267,5.680760787626694,5.631396059755763,10215.72,0.0,8.0,0.0,9640.207588644444,1.0,1.0,1.0
26.94000000000141,0.05834814602295713,0.05883327083553067,0.05834814602295713,0.024254022755135298,0.7478373367466626,0.9998651386680423,49.993256933402115,1.0508148900834384,-49.80554143502232,1.0627181850804355,0.30066342053049905,-72.37710769134745,0.41751090398918134,-0.001001726086119134,5.681179583203072,5.60455551655079,10295.815,0.0,8.0,0.0,9696.160322908041,1.0,1.0,1.0
26.950000000001413,0.058889520082470774,0.059291424238459206,0.058889520082470774,0.02441211667098015,0.7456692397559364,0.9998595641571916,49.99297820785958,1.0509330096265899,-49.81389143235371,1.0629168345996272,0.3032968647231489,-72.32989970169417,0.4169115448858042,-0.0010961903180698382,5.681583014255485,5.575245155481297,10375.914,0.0,8.0,0.0,9773.907442504038,1.0,1.0,1.0
26.960000000001415,0.059509793010755326,0.060032219958168334,0.059509793010755326,0.024605700590769813,0.7431271118937544,0.9998546316913853,49.99273158456926,1.0509377708406815,-49.827567499204314,1.063021425711977,0.306374403691637,-72.29134734370486,0.41608930051079784,-0.0012201846865417774,5.681964035064165,5.544755709406228,10505.486,0.0,8.0,0.0,9874.27825687508,1.0,1.0,1.0
26.970000000001416,0.060235322126257484,0.06077306972692277,0.060235322126257484,0.024811462888573353,0.7402298457943989,0.9998505381286504,49.99252690643252,1.0508262269293798,-49.84275506275192,1.063018365600296,0.30997153293735413,-72.22995182302418,0.4150355618899788,-0.0013473878470445792,5.682316775060977,5.514017004772735,10635.082,0.0,8.0,0.0,9997.394869872758,1.0,1.0,1.0
26.980000000001418,0.061012257291358694,0.06151381047831411,0.061012257291358694,0.02500528645332405,0.7370308049127047,0.9998474440606379,49.99237220303189,1.050608165089532,-49.85993923493595,1.0629052396772978,0.3138065530444648,-72.14573832141285,0.41383839371570635,-0.0014591556424020965,5.682633682019497,5.481005128286735,10764.678,0.0,8.0,0.0,10144.847875011881,1.0,1.0,1.0
26.99000000000142,0.06179108016867189,0.062254418789572025,0.06179108016867189,0.025161914130961485,0.7336581185340727,0.9998454299148718,49.99227149574359,1.050306564892619,-49.87843850469786,1.062692129051209,0.3176108877064387,-72.03505799223586,0.41259479157279,-0.0015351413030165947,5.682909077831103,5.450695731366957,10894.275,0.0,8.0,0.0,10314.712056927612,1.0,1.0,1.0
27.00000000000142,0.06253211774206646,0.06299485185628635,0.06253211774206646,0.025259543039652596,0.7302987911030641,0.9998444934526739,49.9922246726337,1.0499547560799911,-49.896710982813126,1.0624010469750733,0.32116222677738204,-71.89271536227669,0.4113979638178178,-0.0015573052389021465,5.683137294222005,5.42308993419934,11023.871000000001,0.0,8.0,0.0,10505.030421485413,1.0,1.0,1.0
27.010000000001423,0.06320900453248104,0.06373508331327912,0.06320900453248104,0.025282510021515672,0.7271746030347805,0.9998445573894713,49.99222786947357,1.049592697241068,-49.91273203862476,1.0620635959775473,0.32430568565208256,-71.71328836990124,0.410327737348677,-0.001512187287646613,5.6833129523314385,5.400233623920867,11153.467,0.0,8.0,0.0,10712.261830253608,1.0,1.0,1.0
27.020000000001424,0.0638085906584272,0.06447508801031185,0.0638085906584272,0.025223374722396438,0.7245147885986926,0.9998454840515608,49.99227420257804,1.0492621780321114,-49.92432736530309,1.061717247165842,0.3269587066170601,-71.49308942901281,0.40944423505436034,-0.001392982125015485,5.683432464777835,5.3835270346377735,11283.064,0.0,8.0,0.0,10931.812507624252,1.0,1.0,1.0
27.030000000001426,0.06433002522104832,0.06521482695967445,0.06433002522104832,0.025085234804729576,0.7225302416445756,0.9998470945438276,49.992354727191376,1.0490012034703047,-49.92946414176007,1.0614009198241678,0.3291128859089121,-71.23256126841255,0.4087814317286146,-0.0012019835512851462,5.683493256710506,5.37415402711633,11412.66,0.0,8.0,0.0,11158.27297265668,1.0,1.0,1.0
27.040000000001427,0.06478407075562048,0.06595428365502849,0.06478407075562048,0.024880149670728158,0.7213894292849639,0.9998491924396228,49.99245962198114,1.0488397404011587,-49.92654354655399,1.0611500512014818,0.33082932902166373,-70.93569647145321,0.40834534505931763,-0.0009491531443890297,5.683494362112042,5.3728335666152365,11542.256,0.0,8.0,0.0,11385.677547001767,1.0,1.0,1.0
27.05000000000143,0.06519238891262923,0.06669330582890085,0.06519238891262923,0.024628214770002644,0.7211978119000347,0.9998515886589779,49.992579432948894,1.0487958917663878,-49.9146709102108,1.0609923828977679,0.33223473795322,-70.6101054611333,0.40811204343173757,-0.0006513732253148469,5.683436366216412,5.37972322089874,11671.828,0.0,8.0,0.0,11607.950704491974,1.0,1.0,1.0
27.06000000000143,0.06558431786443873,0.06714934005055595,0.06558431786443873,0.024354969366080007,0.7219828650250076,0.9998541258490721,49.992706292453605,1.0488737217338764,-49.89381620925479,1.06094452957695,0.33350282297190526,-70.26647411127084,0.4080313358574206,-0.0003303392254095372,5.6833213637633735,5.394338850049785,11751.927,0.0,8.0,0.0,11819.369879741422,1.0,1.0,1.0
27.070000000001432,0.06592664627759585,0.06760506559115358,0.06592664627759585,0.024091441794025746,0.7237283803882137,0.9998566692092101,49.9928334604605,1.0490624963659256,-49.86909955850005,1.0610102406816164,0.33453964723606555,-69.94281783382355,0.4080988377786944,-2.127219985368885e-05,5.683152814165578,5.4156327095061885,11832.022,0.0,8.0,0.0,12014.987217764547,1.0,1.0,1.0
27.080000000001434,0.06626455062880093,0.06806051973251352,0.06626455062880093,0.023863807475531518,0.7263634047438533,0.9998591277015237,49.992956385076184,1.0493390645386846,-49.84111041377877,1.0611797778069472,0.3355951406007761,-69.64654582767359,0.40822151214482166,0.00025459051523823127,5.682936643984593,5.445482386966429,11912.117,0.0,8.0,0.0,12188.592450980614,1.0,1.0,1.0
27.090000000001435,0.06663423978972799,0.06851572526600522,0.06663423978972799,0.023691722225696234,0.7297268719097013,0.9998614879198987,49.99307439599494,1.0496716519080813,-49.811232928199196,1.0614316357797033,0.3368706560151052,-69.38401378242636,0.4083134787184147,0.0004811907292506558,5.682678292427005,5.478660058310139,11992.212,0.0,8.0,0.0,12337.634138760033,1.0,1.0,1.0
27.100000000001437,0.06705717876412447,0.06897068917533472,0.06705717876412447,0.023585193673014464,0.7335921645703457,0.9998638000128207,49.993190000641036,1.050025951881631,-49.78117190119415,1.0617369848518914,0.33848658827869593,-69.15884540933871,0.4083106574255047,0.000650226175227385,5.682384432820429,5.5149132945668535,12072.303,0.0,8.0,0.0,12459.793257920053,1.0,1.0,1.0
27.11000000000144,0.0675435271016283,0.06896791697491736,0.0675435271016283,0.02354919964037797,0.7376944201451915,0.9998661628869502,49.99330814434751,1.050366211530465,-49.752724248711694,1.0620630004269418,0.3405053466009325,-68.97394605014954,0.4081639600489323,0.0007570243685775871,5.682062738121742,5.5519365404916154,12072.303,0.0,8.0,0.0,12554.52547277192,1.0,1.0,1.0
27.12000000000144,0.06798789255848915,0.06896503679680342,0.06798789255848915,0.023588155625282155,0.741821885333891,0.9998686637160387,49.99343318580193,1.0506580193923967,-49.734470623786855,1.0623762420339173,0.34246902039056404,-68.86850454300215,0.4079457030958596,0.0007829919962296997,5.68172010151837,5.587788214270481,12072.303,0.0,8.0,0.0,12622.729599347138,1.0,1.0,1.0
27.13000000000144,0.06840785708733996,0.06896208843630461,0.06840785708733996,0.023696775400006257,0.7458150094772402,0.9998713799576411,49.99356899788205,1.050870974293274,-49.7261825663158,1.0626443832151933,0.34445684297126355,-68.83248772384833,0.4076135499524868,0.0007346389290597277,5.681365549563376,5.626192848498972,12072.303,0.0,8.0,0.0,12662.68655242391,1.0,1.0,1.0
27.140000000001443,0.06881029071308657,0.06895910989053763,0.06881029071308657,0.023863388459812937,0.749509028227984,0.9998744157368491,49.99372078684245,1.050981453032193,-49.727636782701374,1.0628386287431133,0.3464892020062543,-68.85416754222993,0.4071486366577509,0.0006237424112480114,5.681005232504409,5.660162947412471,12072.303,0.0,8.0,0.0,12677.529956225315,1.0,1.0,1.0
27.150000000001445,0.0691914461505144,0.06895613587517328,0.0691914461505144,0.024070658280456163,0.752754747471263,0.9998778808703557,49.993894043517784,1.0509752813804825,-49.73835106634118,1.062936694342517,0.348527735848438,-68.92036432313719,0.40655734045398784,0.00046665947985306475,5.680645630531347,5.691424053690125,12072.303,0.0,8.0,0.0,12669.183611778544,1.0,1.0,1.0
27.160000000001446,0.06953852891039794,0.06849574191083292,0.06953852891039794,0.024296150318860156,0.7554371309070783,0.999881868993975,49.99409344969875,1.0508502058448206,-49.75737914721519,1.0629255291036874,0.35048180800033985,-69.01634467300649,0.4058714633146946,0.0002839697450061542,5.680293523330878,5.718599476625215,11992.212,0.0,8.0,0.0,12640.69718185406,1.0,1.0,1.0
27.170000000001448,0.0697260941156501,0.06803542253932794,0.0697260941156501,0.024519208244346218,0.757555055155396,0.9998863904593143,49.99431952296571,1.0506168759161127,-49.79007246424297,1.0628039947525738,0.3517531887488627,-69.16431620986333,0.4052498151283288,8.017510905621028e-05,5.679953728082429,5.741437422968519,11912.117,0.0,8.0,0.0,12595.33162064064,1.0,1.0,1.0
27.18000000000145,0.06975556826846993,0.06757521813880672,0.06975556826846993,0.024712884705100687,0.7592054006542226,0.9998913703802659,49.99456851901329,1.0502996483090823,-49.832627535873414,1.0625833516218537,0.3522986234218814,-69.34075950040882,0.40473890595726036,-0.00011729367604373583,5.679633007207477,5.765464513477073,11832.022,0.0,8.0,0.0,12532.371163874886,1.0,1.0,1.0
27.19000000000145,0.06962752939732447,0.06711514127836674,0.06962752939732447,0.024851386337972077,0.7605048594033796,0.9998966885811599,49.994834429057995,1.0499347704567241,-49.88118766008036,1.062287119408669,0.35206753749553255,-69.5236344214781,0.404396408819939,-0.00028183272459929645,5.6793350989508795,5.78560722236656,11751.927,0.0,8.0,0.0,12454.56171372649,1.0,1.0,1.0
27.200000000001452,0.0693471763190657,0.06665517797129458,0.0693471763190657,0.02491553840414955,0.7615816272538467,0.999902176347459,49.99510881737295,1.0495659097779815,-49.932038720143936,1.0619493427642583,0.35103692472568043,-69.69474155157789,0.4042762021743898,-0.0003924719842764157,5.67906428889659,5.80520789045718,11671.828,0.0,8.0,0.0,12362.235898526815,1.0,1.0,1.0
27.210000000001454,0.06892760956056972,0.06591283855683888,0.06892760956056972,0.02489828022582216,0.7625611872227428,0.99990762729646,49.995381364823,1.0492366029754654,-49.98187347266517,1.0616098164020704,0.34923817545063807,-69.8427899816289,0.4044127339103549,-0.0004390871960760906,5.6788255760488875,5.824045050181218,11542.256,0.0,8.0,0.0,12255.993899077806,1.0,1.0,1.0
27.220000000001455,0.06832307892754344,0.06517052958950206,0.06832307892754344,0.024807725066061454,0.7635925304215279,0.999912786820247,49.99563934101235,1.0489843687762654,-50.03221790627209,1.0613087755212793,0.3464658706821578,-69.98789227263399,0.40488165170068113,-0.00043413132567814844,5.678622577500988,5.842425696779329,11412.66,0.0,8.0,0.0,12136.230670270708,1.0,1.0,1.0
27.230000000001457,0.0675738320966723,0.06442839189893287,0.0675738320966723,0.02465756407830528,0.764820989093781,0.9999173816648896,49.99586908324448,1.0488374883068354,-50.08003780155587,1.061081304814816,0.34291317726447545,-70.1269685718582,0.40565588563116106,-0.0003845870516448885,5.6784606674865366,5.863760139247208,11283.064,0.0,8.0,0.0,12000.856608017388,1.0,1.0,1.0
