t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
27.24000000000146,0.0667245329891849,0.06368642471446727,0.0667245329891849,0.024468092310695546,0.7663294614183052,0.999921171679818,49.9960585839909,1.0488118692015498,-50.12346488591443,1.0609535066731677,0.3388088005566983,-70.26160778700726,0.40668593581823353,-0.0003038278831712857,5.67834355502513,5.8844194873240845,11153.467,0.0,8.0,0.0,11850.306409486015,1.0,1.0,1.0
27.25000000000146,0.06582188753782338,0.06294464614703045,0.06582188753782338,0.02426434416118447,0.7681317263340252,0.9999239683213449,49.996198416067244,1.0489091947037885,-50.16183038376134,1.0609397256514914,0.33440373355083336,-70.39755333227436,0.40790221144932776,-0.00021029831444414893,5.678275397800629,5.905494275743419,11023.871000000001,0.0,8.0,0.0,11684.23781377899,1.0,1.0,1.0
27.26000000000146,0.06491114741083262,0.06220305888372924,0.06491114741083262,0.024072888779756777,0.7701727306637538,0.9999256491600668,49.996282458003336,1.049117081362391,-50.19558523240781,1.0610410965283699,0.32994989559433413,-70.54334174373052,0.4092216905528108,-0.00012488903981673128,5.67826073166796,5.925622821543911,10894.275,0.0,8.0,0.0,11503.38189858201,1.0,1.0,1.0
27.270000000001463,0.06403238309106661,0.061461666705372696,0.06403238309106661,0.02391849824190203,0.7723365159969651,0.9999261656664815,49.996308283324076,1.0494109750389553,-50.2261181965805,1.0612457526146217,0.32567693631301486,-70.70866546445477,0.4105566243788942,-6.806633053126065e-05,5.6783029553923,5.943642928291907,10764.678,0.0,8.0,0.0,11309.3456552597,1.0,1.0,1.0
27.280000000001465,0.0632164432024709,0.06072049055182948,0.0632164432024709,0.02382066645527018,0.7744612155947335,0.9999255431168634,49.996277155843174,1.0497577043293547,-50.25547124473875,1.0615306139470908,0.32176701086044457,-70.90244438098411,0.4118253312642965,-5.6736265684222825e-05,5.678405180761262,5.9582008837053015,10635.082,0.0,8.0,0.0,11104.682092366755,1.0,1.0,1.0
27.290000000001466,0.06248092684382915,0.059979532921221254,0.06248092684382915,0.02379089447598968,0.7763617341445994,0.9999238692514153,49.996193462570766,1.050120559838575,-50.28593341928705,1.0618650707942447,0.3183306301936397,-71.13129115751141,0.4129637739527544,-0.00010173701229249793,5.678569563110861,5.968039134501285,10505.486,0.0,8.0,0.0,10892.90414197922,1.0,1.0,1.0
27.300000000001468,0.06183199873599597,0.05923893631940578,0.06183199873599597,0.023834325287671328,0.7778534166477848,0.9999212804024324,49.99606402012162,1.0504618525828109,-50.31978582370478,1.0622143412252087,0.31541681710425173,-71.39989586671507,0.4139246719093836,-0.0002090183794694958,5.678797260975243,5.972188491106815,10375.914,0.0,8.0,0.0,10678.238415496178,1.0,1.0,1.0
27.31000000000147,0.06126594671559191,0.058781017171766405,0.06126594671559191,0.023947831771720555,0.7787738029309439,0.9999179442211946,49.995897211059734,1.0507477148117217,-50.35906368397331,1.0625433537214215,0.31301542834018575,-71.70875911941009,0.4146822836513817,-0.0003773029485990495,5.679088212337971,5.969910978871089,10295.815,0.0,8.0,0.0,10465.45528170053,1.0,1.0,1.0
27.32000000000147,0.06083871022529364,0.05832333893933086,0.06083871022529364,0.0241203980043988,0.778958552906363,0.9999140729380636,49.99570364690318,1.0509499003488998,-50.4012179302702,1.0628196320240146,0.31136460426661255,-72.02779362424486,0.4151612919296672,-0.0005905233293364426,5.679441058571636,5.960893584332744,10215.72,0.0,8.0,0.0,10259.551297399978,1.0,1.0,1.0
27.330000000001473,0.06051975297786769,0.05786587235228855,0.06051975297786769,0.024340219655864324,0.7782683461022332,0.999909900456739,49.99549502283695,1.0510467635272305,-50.44849156548517,1.0630157431300082,0.31031457673036705,-72.35781066512156,0.4153835794185906,-0.0008413967541593854,5.679851772028296,5.9417453223375825,10135.625,0.0,8.0,0.0,10067.899792169066,1.0,1.0,1.0
27.340000000001474,0.06027444784330889,0.05740860434970774,0.06027444784330889,0.0245913775135324,0.776647119516721,0.9999056351749243,49.995281758746216,1.051025769772492,-50.502220898333455,1.0631112883167482,0.30968776325585406,-72.69719374632784,0.4153878992728002,-0.00111855795049675,5.680316378856167,5.916402396746072,10055.53,0.0,8.0,0.0,9895.173444487642,1.0,1.0,1.0
27.350000000001476,0.06006535734803275,0.05695153801502114,0.06006535734803275,0.024853054603136932,0.7741272095722121,0.9999014445449594,49.995072227247974,1.0508860527511261,-50.5627810272199,1.063095058558166,0.30928192006825944,-73.04093183798905,0.4152316722418167,-0.0014056305011574208,5.680829084360268,5.884179147653504,9975.439,0.0,8.0,0.0,9746.511386047676,1.0,1.0,1.0
27.360000000001477,0.05985408348581593,0.05695188106665232,0.05985408348581593,0.025100409666346062,0.7708283876887831,0.9998974392835084,49.99487196417542,1.0506401427742882,-50.629581045421006,1.062967158725987,0.30887882006943884,-73.38080987044142,0.414989860972085,-0.0016818937567352277,5.681382422635707,5.84706078542554,9975.439,0.0,8.0,0.0,9625.523250098264,1.0,1.0,1.0
27.37000000000148,0.059710671688514176,0.056952354037207165,0.059710671688514176,0.025301472361299773,0.766884412085353,0.9998937062869063,49.99468531434532,1.0503153887583183,-50.694263697108276,1.0627403023539261,0.3087170263327008,-73.65831358107665,0.414644880755628,-0.0019071173652010533,5.681968959863893,5.807039691762489,9975.439,0.0,8.0,0.0,9534.332371499448,1.0,1.0,1.0
27.38000000000148,0.059584630995623514,0.05695292505649351,0.059584630995623514,0.025435401715238573,0.7624486663441569,0.9998902911151464,49.99451455575732,1.0499476163296697,-50.75644585525999,1.0624392969439178,0.30852243663830287,-73.87304296493386,0.41430279775427514,-0.0020652148035729713,5.682578448994622,5.760958949081943,9975.439,0.0,8.0,0.0,9477.254082525602,1.0,1.0,1.0
27.390000000001482,0.059439788711725644,0.056953558987851184,0.059439788711725644,0.025489118098730657,0.7577467025455689,0.9998871551262399,49.994357756312,1.049577812746912,-50.8150445883586,1.0620978972368251,0.30809742056092626,-74.02578655670672,0.41405247093698205,-0.002146001244014824,5.683202922884093,5.716542662336861,9975.439,0.0,8.0,0.0,9453.195893445507,1.0,1.0,1.0
27.400000000001484,0.05925395342260131,0.05695421917828947,0.05925395342260131,0.02545782207763574,0.7530468766351643,0.9998841926603591,49.99420963301795,1.0492476520508984,-50.86862689755343,1.061754644046177,0.3073217762647336,-74.11888371880099,0.41396115875029577,-0.0021458727062511965,5.6838337110064305,5.673203131732876,9975.439,0.0,8.0,0.0,9461.436079627547,1.0,1.0,1.0
27.410000000001485,0.059018724688419455,0.05741214988486296,0.059018724688419455,0.025346636853635876,0.748630559673804,0.999881251640217,49.99406258201085,1.0489943349921997,-50.91574605466414,1.061448571789997,0.3061566356722217,-74.15770729540846,0.41406830968982766,-0.002069600057347909,5.684461732066034,5.6336687189819745,10055.53,0.0,8.0,0.0,9499.134998213392,1.0,1.0,1.0
27.420000000001487,0.058846181622911845,0.057870069822131685,0.058846181622911845,0.025163840125910778,0.7446959750258788,0.9998782057388792,49.99391028694396,1.0488475322494133,-50.94840351642287,1.0612143267736172,0.30510019960439627,-74.10095380106405,0.4142773919810098,-0.0019121050209558108,5.685079960569815,5.599607780195849,10135.625,0.0,8.0,0.0,9562.198916168802,1.0,1.0,1.0
27.43000000000149,0.058731714960921895,0.05832792499903747,0.058731714960921895,0.02493141427979201,0.7413533578268884,0.9998749668456308,49.99374834228154,1.0488237104955227,-50.96782434412803,1.0610785968538514,0.30417079477651787,-73.96888270279393,0.41458860298155387,-0.0016951166843067536,5.685679768839091,5.566785436368666,10215.72,0.0,8.0,0.0,9649.55324102467,1.0,1.0,1.0
27.44000000000149,0.05868279635325199,0.05878568839249594,0.05868279635325199,0.024677596814683737,0.7386805801432161,0.999871460773179,49.99357303865895,1.0489243348503707,-50.975632994593674,1.061056413232549,0.3034559285869723,-73.78361522141707,0.4149695056104235,-0.0014457212720707432,5.686256096434911,5.541321697953598,10295.815,0.0,8.0,0.0,9755.887314389678,1.0,1.0,1.0
27.45000000000149,0.05871407618740122,0.059243360684092694,0.05871407618740122,0.024431983495994656,0.7367084828116255,0.9998676510225086,49.99338255112543,1.049136328149363,-50.97396230344901,1.061149186425998,0.3030804041561591,-73.56703570651291,0.41536508469952216,-0.00119206798564532,5.686804032593612,5.520537299029178,10375.914,0.0,8.0,0.0,9877.813726879642,1.0,1.0,1.0
27.460000000001493,0.05884194328635371,0.059983379082931866,0.05884194328635371,0.024221607225042477,0.7354150312178713,0.9998635532289503,49.99317766144751,1.0494342534306251,-50.96541327606311,1.061344903427831,0.3031739655207975,-73.33936357536847,0.41570911150315387,-0.0009599997522943497,5.687318683750757,5.504803893703497,10505.486,0.0,8.0,0.0,10011.565075754348,1.0,1.0,1.0
27.470000000001495,0.059144786571382196,0.06072339246846087,0.059144786571382196,0.024063857439262436,0.7346877642765932,0.9998592683310996,49.99296341655498,1.049784910243246,-50.94861972557256,1.0616200467146908,0.3041230627262264,-73.08823523468381,0.4158720746747189,-0.0007592413764212491,5.687797257407793,5.493474267536453,10635.082,0.0,8.0,0.0,10153.830403523221,1.0,1.0,1.0
27.480000000001496,0.059612182435368644,0.061463254405370836,0.059612182435368644,0.02397169514319139,0.7343506904790179,0.9998549664651243,49.992748323256215,1.0501506653733679,-50.92749872942617,1.061943481858233,0.3059155984693759,-72.83391221208785,0.41581721862944654,-0.0006047922313148768,5.6882358753744775,5.482473308072461,10764.678,0.0,8.0,0.0,10304.281259231118,1.0,1.0,1.0
27.490000000001498,0.0602264364541269,0.06220296433059036,0.0602264364541269,0.023950647352273365,0.7342293001907811,0.9998508431857428,49.99254215928714,1.050493496341675,-50.90544754192086,1.062280054290808,0.30849319857200036,-72.5920080313509,0.4155219065440196,-0.0005049504419066542,5.68863284552952,5.47450464014007,10894.275,0.0,8.0,0.0,10460.75584859493,1.0,1.0,1.0
27.5000000000015,0.060964797657363345,0.06294250637210147,0.060964797657363345,0.0239977937032105,0.7341662415981369,0.9998471056999338,49.99235528499669,1.0507793844417594,-50.88523546355189,1.0625944870411879,0.3117587880576042,-72.37150199425797,0.4149804029797501,-0.00045997144380616195,5.688986279806618,5.467208867655821,11023.871000000001,0.0,8.0,0.0,10622.802522955615,1.0,1.0,1.0
27.5100000000015,0.06180279495363987,0.06368188235656137,0.06180279495363987,0.024106089056241595,0.7340323635722801,0.9998439613809954,49.99219806904977,1.0509791410876275,-50.86900753934505,1.062854305267334,0.3155994562382616,-72.17720437871643,0.41419716694234504,-0.0004660289645059684,5.6892939241792835,5.460516811349387,11153.467,0.0,8.0,0.0,10789.946235941668,1.0,1.0,1.0
27.520000000001502,0.06271296935851475,0.06442109359238744,0.06271296935851475,0.024263775084431276,0.7337348089302597,0.9998416078013612,49.99208039006806,1.0510706640810665,-50.85819751878936,1.0630317704704177,0.3198795168848712,-72.009752702154,0.4131908476853058,-0.0005147789799330414,5.689554516349765,5.454056521372734,11283.064,0.0,8.0,0.0,10961.964465638086,1.0,1.0,1.0
27.530000000001504,0.06366442037642721,0.06516012291115664,0.06366442037642721,0.024453703053347646,0.7332246224575004,0.9998402188532987,49.99201094266493,1.0510417074035847,-50.85343196985111,1.0631062810895278,0.32443660965065513,-71.86537073551747,0.4119979923800432,-0.0005927462733969838,5.6897663541453944,5.447890372134489,11412.66,0.0,8.0,0.0,11138.646489772098,1.0,1.0,1.0
27.540000000001505,0.06462342862268815,0.06589896843810354,0.06462342862268815,0.024653498229495627,0.7325020313402555,0.9998399285419967,49.991996427099835,1.050892401091978,-50.85446255275238,1.063066930431797,0.3290838305546052,-71.73605247617289,0.41067460579761245,-0.0006814350786735143,5.689928283477721,5.442350531743517,11542.256,0.0,8.0,0.0,11319.511176501914,1.0,1.0,1.0
27.550000000001507,0.06555520081665182,0.06663748365934624,0.06555520081665182,0.024836956760389106,0.7316178988776824,0.9998408147678527,49.99204073839263,1.050636825469292,-50.860153523607686,1.0629147248779105,0.3336190296886308,-71.61039268994278,0.40929449923421435,-0.0007585376496981027,5.6900393238145455,5.4380634606475,11671.828,0.0,8.0,0.0,11503.62300221271,1.0,1.0,1.0
27.56000000000151,0.0664269876952364,0.06709334651397185,0.0664269876952364,0.02497710648283949,0.7306700449606226,0.9998428862075621,49.99214431037811,1.0503027784839059,-50.86856447578939,1.0626638299853224,0.3378435414836241,-71.4752476073689,0.40794296963189147,-0.0008006274077773656,5.690098964991997,5.435881323294207,11751.927,0.0,8.0,0.0,11689.414990888858,1.0,1.0,1.0
27.57000000000151,0.06714821961819806,0.06754898424018979,0.06714821961819806,0.025054737836623174,0.7298321974884959,0.9998460503898967,49.992302519494835,1.0499277304639008,-50.88147003389982,1.0623407666906006,0.3413103483741225,-71.34331613554505,0.40676708248574805,-0.0007991782648578104,5.690107287220512,5.436760295117163,11832.022,0.0,8.0,0.0,11874.61441413674,1.0,1.0,1.0
27.58000000000151,0.06771915216602314,0.06800441124600569,0.06771915216602314,0.025054246361809574,0.7293216112539843,0.9998501281764182,49.99250640882091,1.049555836926252,-50.895133196591466,1.0619816024626296,0.3439800548462128,-71.19823761393975,0.4058225870816686,-0.0007380696243137821,5.690066414190719,5.444922198331205,11912.117,0.0,8.0,0.0,12053.946921725907,1.0,1.0,1.0
27.590000000001513,0.06815116097348288,0.06845962204428209,0.06815116097348288,0.02497179348873675,0.7293282124173579,0.999854902871155,49.99274514355775,1.0492298789340802,-50.906233932888554,1.0616268097894968,0.34588306218480014,-71.02996350070572,0.40514159254855064,-0.0006113380741294139,5.689978023222911,5.457631931751616,11992.212,0.0,8.0,0.0,12223.950573128564,1.0,1.0,1.0
27.600000000001515,0.06846331127282498,0.06891459305374795,0.06846331127282498,0.02481346714713722,0.7299955051204449,0.999860139299455,49.99300696497275,1.0489870550890044,-50.912014348476234,1.061316216548903,0.3471026675551754,-70.83427879422582,0.40473386097009123,-0.00042185402603480554,5.689845443648492,5.476849150921187,12072.303,0.0,8.0,0.0,12379.757020680685,1.0,1.0,1.0
27.610000000001516,0.06868249954847028,0.06891217010203363,0.06868249954847028,0.02459415433791063,0.7314053130305735,0.9998656045873091,49.99328022936545,1.0488547911764639,-50.91049191132194,1.0610843523255387,0.3477751340124149,-70.61216237053172,0.40458374200638797,-0.00018031860661579802,5.689673777957711,5.502051603561937,12072.303,0.0,8.0,0.0,12516.954511418424,1.0,1.0,1.0
27.620000000001518,0.06873653653613734,0.06890958242006644,0.06873653653613734,0.024341919685866693,0.7336317873019398,0.9998710446407396,49.99355223203698,1.0488465044719022,-50.90754848748255,1.0609567788597447,0.34761717156241323,-70.40831544388384,0.40475265136045524,7.649352736296966e-05,5.689468436992542,5.5325450291663945,12072.303,0.0,8.0,0.0,12631.659357187093,1.0,1.0,1.0
27.63000000000152,0.06868657683457048,0.06890685317850527,0.06868657683457048,0.02408436766132081,0.7367121587419175,0.9998762208888091,49.993811044440456,1.0489607518209334,-50.901517332151954,1.0609461563104559,0.34694669156393754,-70.2243035646709,0.40515050282539966,0.00032897560698924404,5.689238158538115,5.572534586042338,12072.303,0.0,8.0,0.0,12717.019422594398,1.0,1.0,1.0
27.64000000000152,0.06859008445552389,0.06890401303461573,0.06859008445552389,0.02384824665800362,0.7405714386198201,0.999880976037351,49.99404880186755,1.0491822580038634,-50.892118923476666,1.0610510309401695,0.3460683590141773,-70.06429035069449,0.40567873093785767,0.0005575278007167311,5.688990046076004,5.614853675758302,12072.303,0.0,8.0,0.0,12771.172319184172,1.0,1.0,1.0
27.650000000001523,0.06849618757563462,0.0689010993409899,0.06849618757563462,0.023657106490912336,0.7450353808264711,0.999885237615549,49.99426188077745,1.0494841772652954,-50.880189057013546,1.0612568521454433,0.3452479405483135,-69.93399791321428,0.4062393268776113,0.000744255464698456,5.688732642067452,5.660263779102779,12072.303,0.0,8.0,0.0,12791.75896309918,1.0,1.0,1.0
27.660000000001524,0.06844046237729834,0.0684410650263607,0.06844046237729834,0.023527212224400938,0.74985364766047,0.9998890119976476,49.99445059988238,1.0498328535825816,-50.86726754789203,1.06153863864283,0.3446808155273287,-69.83827676651886,0.406748496363189,0.0008764937062144054,5.688475656668919,5.705827497814692,11992.212,0.0,8.0,0.0,12778.699761509879,1.0,1.0,1.0
27.670000000001526,0.06833614949611594,0.06798106063972154,0.06833614949611594,0.023471955329671744,0.7547972930295801,0.9998923213373005,49.99461606686503,1.0501919877024284,-50.862041424546945,1.0618656128827655,0.3440077700928044,-69.81850406174074,0.4072490926940901,0.0009287540887118612,5.688227427526316,5.749364018654089,11912.117,0.0,8.0,0.0,12733.555240681315,1.0,1.0,1.0
27.680000000001527,0.06821483783555662,0.06752115342610032,0.06821483783555662,0.023494822356159125,0.7596663511694961,0.9998952026891175,49.99476013445587,1.0505249551556806,-50.86466796426014,1.0622036800551409,0.3433881421482058,-69.86960129154197,0.4076703646859161,0.0009005032492186704,5.687998443631137,5.7942704430177265,11832.022,0.0,8.0,0.0,12655.48590241625,1.0,1.0,1.0
27.69000000000153,0.06809654966940228,0.06706138527244877,0.06809654966940228,0.023592263346429467,0.7642376975257261,0.9998977451965207,49.99488725982604,1.0507980259928347,-50.875618507263596,1.0625180865783048,0.3429182889777693,-69.98442239459433,0.40796273976441144,0.0007968141053419434,5.687795891397275,5.833123030088162,11751.927,0.0,8.0,0.0,12548.840446149627,1.0,1.0,1.0
27.70000000000153,0.0679900233081388,0.06660177079785701,0.0679900233081388,0.0237556916301436,0.7682898037041181,0.9999000719768055,49.99500359884028,1.0509824504943652,-50.89540376503394,1.0627764534445387,0.3426349542686811,-70.15480154176532,0.4080976952568348,0.0006264899286347811,5.68762686039273,5.867121702452884,11671.828,0.0,8.0,0.0,12417.130975614751,1.0,1.0,1.0
27.710000000001532,0.06789285316840012,0.0658600712762494,0.06789285316840012,0.02397146445997256,0.7716265474685975,0.9999023211927988,49.99511605963994,1.0510570187626271,-50.92430435633963,1.0629513084656026,0.3425146739312411,-70.37130366406008,0.40807009728367605,0.00040218424791983384,5.687498233463396,5.894395421102413,11542.256,0.0,8.0,0.0,12265.360434379794,1.0,1.0,1.0
27.720000000001534,0.06772719313903189,0.06511848438414582,0.06772719313903189,0.024224163676198757,0.7741391761715825,0.9999045967798982,49.99522983899491,1.051010280174052,-50.966393906212936,1.0630229121298658,0.34218986035856613,-70.64713380038592,0.4079638778636805,0.00012911391353479656,5.687414343763619,5.914272784193529,11412.66,0.0,8.0,0.0,12099.05492429632,1.0,1.0,1.0
27.730000000001535,0.0674875551884676,0.06437715949778339,0.0674875551884676,0.02449031165269952,0.775808337816981,0.9999069566321641,49.99534783160821,1.0508434649454856,-51.01985955014879,1.0629812838339407,0.34160068939031035,-70.96500232655451,0.4078076297054985,-0.00016997644029269603,5.687379989975513,5.929878781524259,11283.064,0.0,8.0,0.0,11921.462920051863,1.0,1.0,1.0
27.740000000001537,0.06716161171760052,0.06363609501393343,0.06716161171760052,0.024742026180128628,0.7766661462808332,0.9999094236099861,49.99547118049931,1.0505721488704862,-51.082454550080726,1.0628284175761586,0.34064336848990684,-71.30601786252117,0.40765477819171836,-0.0004684166918324448,5.687397075947817,5.938131898766699,11153.467,0.0,8.0,0.0,11737.950128182973,1.0,1.0,1.0
27.75000000000154,0.06673418107595148,0.06289529892969029,0.06673418107595148,0.024951100576592573,0.7767998388564563,0.9999119671793727,49.995598358968635,1.0502256332606357,-51.151475081321166,1.0625796483606542,0.339194306549447,-71.65163528193169,0.4075750870778669,-0.0007391557830086493,5.687466963677955,5.941544938584408,11023.871000000001,0.0,8.0,0.0,11552.058792477384,1.0,1.0,1.0
27.76000000000154,0.06619426295662666,0.06215475583936664,0.06619426295662666,0.025094780407265392,0.7763453743122991,0.9999144972951493,49.99572486475746,1.0498426441759352,-51.22396929540236,1.0622622449044268,0.3371526378078457,-71.98609238344349,0.4076379404613485,-0.0009596923330201512,5.687590696526441,5.940809410728955,10894.275,0.0,8.0,0.0,11366.889013056947,1.0,1.0,1.0
27.77000000000154,0.06553830761546992,0.061414445608116625,0.06553830761546992,0.025157685470360475,0.7754734414976853,0.9999168673313095,49.995843366565474,1.0494676531253178,-51.296961898432755,1.0619127437381124,0.3344599956172801,-72.29687523307577,0.4079036781680887,-0.001113638040990933,5.687767832133534,5.93711162016458,10764.678,0.0,8.0,0.0,11184.673768989056,1.0,1.0,1.0
27.780000000001543,0.06477244574462646,0.0606743622182797,0.06477244574462646,0.025136822902284806,0.7743697990443558,0.9999188893578037,49.99594446789018,1.0491431631943504,-51.36775093897789,1.0615717691455615,0.33112252522369234,-72.57793571186072,0.4084093224751653,-0.0011956262764224665,5.687997765875373,5.93159354859973,10635.082,0.0,8.0,0.0,11006.744185072599,1.0,1.0,1.0
27.790000000001545,0.06391084250871959,0.059934481266268304,0.06391084250871959,0.025039312109283552,0.7732159017383103,0.9999203538320276,49.99601769160138,1.0489054850209782,-51.434089407197966,1.0612787763236247,0.32720214831091543,-72.82859233863914,0.4091683582902187,-0.0012094259434732232,5.688279456605136,5.925235466332864,10505.486,0.0,8.0,0.0,10833.736281584957,1.0,1.0,1.0
27.800000000001546,0.06297665751401858,0.05919492126554947,0.06297665751401858,0.02488133039938657,0.7721701645979311,0.9999210516518162,49.99605258259081,1.0487804882852818,-51.494433921693826,1.0610673761061045,0.32282094563285185,-73.05282210756563,0.41016664343219406,-0.0011670053154417027,5.688611718337627,5.918865744008205,10375.914,0.0,8.0,0.0,10665.671922442556,1.0,1.0,1.0
27.810000000001548,0.06200110823856955,0.05873777260622929,0.06200110823856955,0.024686388854330724,0.7713505623480649,0.9999207983063766,49.99603991531883,1.048780375925259,-51.54814058710612,1.0609613057874094,0.3181550876328874,-73.25863150267993,0.41136185305660045,-0.001087177044801567,5.688993279008151,5.912904629976901,10295.815,0.0,8.0,0.0,10502.263108243844,1.0,1.0,1.0
27.82000000000155,0.06108566146060822,0.05828079911914471,0.06108566146060822,0.024478367773052467,0.7707815248725218,0.9999194844194546,49.99597422097273,1.0489033401649408,-51.591281728718656,1.0609715574690144,0.31369746189669445,-73.42834348520272,0.41262465676510873,-0.0009818093046198694,5.689422817650967,5.9074124683460525,10215.72,0.0,8.0,0.0,10343.174849480472,1.0,1.0,1.0
27.83000000000155,0.06025213473421914,0.05782396794228571,0.06025213473421914,0.02428492328788319,0.7704034651899416,0.9999170820919643,49.995854104598216,1.0491334521570186,-51.626147232572194,1.0610958669120754,0.3095989430057173,-73.5782922105842,0.4138915204436011,-0.0008766228289125728,5.689897644254138,5.898717636705459,10135.625,0.0,8.0,0.0,10190.663552376158,1.0,1.0,1.0
27.840000000001552,0.05952032792007936,0.05736727076323581,0.05952032792007936,0.024131694239669304,0.7701241127636957,0.9999136216404576,49.995681082022884,1.0494428934835245,-51.655519448790216,1.061319202822318,0.3060015288620646,-73.72493323882999,0.41509147561940085,-0.0007961141594779002,5.690416251103291,5.889663734434999,10055.53,0.0,8.0,0.0,10045.094248392286,1.0,1.0,1.0
27.850000000001554,0.058903818120224216,0.05691072303958442,0.058903818120224216,0.024038513680538904,0.7698282071496252,0.9999091932235621,49.9954596611781,1.0497958106589647,-51.682456178540185,1.0616157108529112,0.3030115133257712,-73.8827153100142,0.416157681572489,-0.0007600751308096884,5.690976162806907,5.877863636008234,9975.439,0.0,8.0,0.0,9908.554625368992,1.0,1.0,1.0
27.860000000001556,0.05840622598551232,0.05691122458798795,0.05840622598551232,0.024017445132852182,0.7693934160355475,0.9999039388189926,49.99519694094963,1.0501526496204832,-51.709977356142815,1.061952026441001,0.3006782041277709,-74.06311768529399,0.4170373023871806,-0.0007818078878418927,5.691573761397121,5.863164787771213,9975.439,0.0,8.0,0.0,9783.182585750865,1.0,1.0,1.0
27.870000000001557,0.0581273626028291,0.056911847233029986,0.0581273626028291,0.024065126558779862,0.7686428445582382,0.9998980829185605,49.994904145928025,1.05047694299046,-51.733910212180064,1.0622916770824453,0.2994449674435181,-74.2238004295448,0.4175940310327623,-0.0008488162984884515,5.692205572247208,5.845226651139616,9975.439,0.0,8.0,0.0,9671.355659478832,1.0,1.0,1.0
27.88000000000156,0.05803035685458346,0.056912583357584,0.05803035685458346,0.024176201381691177,0.7673837267087779,0.9998919001922096,49.994595009610485,1.0507364930577734,-51.75819941422695,1.0625997699120218,0.2991474205207873,-74.37544457221861,0.4178404338972239,-0.0009611602486601367,5.692865022621024,5.8185382755768495,9975.439,0.0,8.0,0.0,9579.380237708176,1.0,1.0,1.0
27.89000000000156,0.058077685444568414,0.05691342160565985,0.058077685444568414,0.02434311240878142,0.7654957412556684,0.9998856512248948,49.99428256124474,1.0509040235259308,-51.78586152393166,1.062845267536099,0.2996136932969701,-74.52673060802319,0.41779663109055376,-0.0011163403543444916,5.69354710840052,5.7888039866854655,9975.439,0.0,8.0,0.0,9509.64710453959,1.0,1.0,1.0
27.90000000000156,0.05823059604793254,0.05691434602001875,0.05823059604793254,0.024553941885993052,0.7629360569952818,0.9998795744153016,49.99397872076508,1.050959610609848,-51.81895392571796,1.0630023483235151,0.30065720049776656,-74.68251909860322,0.4174951627161604,-0.0013072623749381326,5.694245065292664,5.753754986148073,9975.439,0.0,8.0,0.0,9466.154170438576,1.0,1.0,1.0
27.910000000001563,0.05844884224125663,0.05737229874627097,0.05844884224125663,0.024791273991353363,0.7597414985719952,0.9998738734331137,49.993693671655684,1.0508935553445151,-51.85853088804152,1.0630526870444215,0.30207230531385315,-74.84292387288995,0.41698500985467823,-0.0015211600654029562,5.694950442345661,5.715111258544415,10055.53,0.0,8.0,0.0,9451.5232635682,1.0,1.0,1.0
27.920000000001565,0.05879739834981727,0.057830330808260395,0.05879739834981727,0.025026248046585306,0.7559610686530938,0.9998687482486726,49.99343741243363,1.0507104891531551,-51.8977409637284,1.062987996152778,0.3040887866808461,-74.95405685756462,0.41622936913498754,-0.0017220900936504974,5.695655507601614,5.674313672076755,10135.625,0.0,8.0,0.0,9467.291273004788,1.0,1.0,1.0
27.930000000001566,0.05921239735458883,0.05828839016974695,0.05921239735458883,0.025232351017635327,0.7516729477008229,0.9998643646686612,49.99321823343306,1.0504285089802652,-51.93726655798188,1.0628127977241029,0.30637224254110695,-75.01771616176144,0.4153368958558391,-0.0018899102071243904,5.69634965126393,5.627816825153642,10215.72,0.0,8.0,0.0,9517.51027892435,1.0,1.0,1.0
27.940000000001568,0.059638215820367116,0.058746443161382195,0.059638215820367116,0.025385075799168204,0.7470496126012409,0.999860793338411,49.99303966692055,1.0500780576797613,-51.976519049663125,1.0625448207292432,0.30862485947682144,-75.03360451544327,0.4144174361303104,-0.002005371931687632,5.697024797398319,5.5832906722362345,10295.815,0.0,8.0,0.0,9600.854387352358,1.0,1.0,1.0
27.95000000000157,0.060034441567077525,0.05920447575244696,0.060034441567077525,0.0254669123067543,0.7423329021357452,0.9998580173574948,49.99290086787474,1.0496967929250796,-52.01412308719598,1.062212387956518,0.3106264226264227,-75.00102430984961,0.41356522735822115,-0.00205445635105362,5.697672280217989,5.540197931801825,10375.914,0.0,8.0,0.0,9716.335008582048,1.0,1.0,1.0
27.96000000000157,0.06037465119444688,0.05994472185533049,0.06037465119444688,0.025465860557918635,0.7378040882310172,0.9998559442597382,49.992797212986915,1.0493275511642297,-52.048232327476626,1.0618516967177876,0.31222678171584456,-74.91811468933987,0.41285963337763415,-0.0020270111891453474,5.6982830903726125,5.501294819983018,10505.486,0.0,8.0,0.0,9860.811081069562,1.0,1.0,1.0
27.970000000001573,0.060712126465328954,0.06068499359363834,0.060712126465328954,0.025376192184287213,0.7337122534271935,0.9998544522520357,49.99272261260179,1.0490129037526206,-52.07262886088964,1.061502686218454,0.31363807568623986,-74.75637009446262,0.41229076237093887,-0.0019101692978808968,5.698850482502038,5.468558487208272,10635.082,0.0,8.0,0.0,10029.660305780333,1.0,1.0,1.0
27.980000000001574,0.061033705883903604,0.061425117400294965,0.061033705883903604,0.02520561862143346,0.7302585445861416,0.9998534037542233,49.99267018771116,1.0487891153032678,-52.08659205659697,1.061204632754269,0.31480876402643804,-74.52617323227518,0.4118996879974037,-0.001711911526522475,5.6993671889382735,5.440263851701585,10764.678,0.0,8.0,0.0,10219.508391414234,1.0,1.0,1.0
27.990000000001576,0.061341849132008214,0.06216506659708156,0.061341849132008214,0.02497208340431999,0.7276159750198834,0.9998526409745079,49.9926320487254,1.0486815052242993,-52.08970411555668,1.0609911122396485,0.31577799918680866,-74.24079552041954,0.4116913445500381,-0.001448922411950694,5.699829013842707,5.4209293281799,10894.275,0.0,8.0,0.0,10423.8032032042,1.0,1.0,1.0
28.000000000001577,0.06165222046410057,0.06290480333088924,0.06165222046410057,0.024700922550584082,0.7259043197889105,0.9998520162848237,49.992600814241186,1.048701328269388,-52.08215232754299,1.0608855423730552,0.31665999930665545,-73.9156283156643,0.4116367404475394,-0.0011441312751201138,5.7002327340212435,5.40929559137789,11023.871000000001,0.0,8.0,0.0,10636.887450522338,1.0,1.0,1.0
28.01000000000158,0.06198889808558379,0.0636443141420766,0.06198889808558379,0.02442112965894645,0.7251724647418706,0.9998514183023627,49.99257091511814,1.048844758046429,-52.0648773625691,1.0608983241189254,0.31761580217712415,-73.56732040574344,0.41168044495353684,-0.0008235914306402529,5.700576062850188,5.4056434996303775,11153.467,0.0,8.0,0.0,10852.827959600218,1.0,1.0,1.0
28.02000000000158,0.062378751939985086,0.06438359362226713,0.062378751939985086,0.024161444238321245,0.7253907866311409,0.9998507901402238,49.99253950701119,1.0490939151532115,-52.0395627264582,1.0610258967299018,0.31882071477205914,-73.21266851121295,0.4117510274337909,-0.0005132131506009434,5.700858915799092,5.409255637442152,11283.064,0.0,8.0,0.0,11066.209147433277,1.0,1.0,1.0
28.030000000001582,0.06284608182569264,0.06512262740995726,0.06284608182569264,0.023946867876901173,0.726453940567291,0.999850138391956,49.9925069195978,1.0494195304939473,-52.00849156586289,1.0612516177109041,0.3204336491339631,-72.86733095440266,0.4117723776991267,-0.0002358210529754927,5.701082149826566,5.419040330838975,11412.66,0.0,8.0,0.0,11272.481861557473,1.0,1.0,1.0
28.040000000001584,0.06340660459230656,0.06586142585987206,0.06340660459230656,0.023794681712013127,0.7281940105262446,0.9998495309348748,49.99247654674374,1.0497857994567732,-51.974242115497916,1.0615485729496745,0.3225625952247052,-72.54391623873433,0.411678248839055,-7.712394411545087e-06,5.701247799183939,5.433576790961353,11542.256,0.0,8.0,0.0,11468.120291612537,1.0,1.0,1.0
28.050000000001585,0.0640647470103053,0.06659986309736009,0.0640647470103053,0.02371394652850043,0.7304019459239129,0.9998490850666486,49.99245425333243,1.0501545740079292,-51.93935500822573,1.061883449373503,0.32525132053431166,-72.2516870534162,0.41141951390538667,0.00016167525151485063,5.701358724952902,5.451381896185422,11671.828,0.0,8.0,0.0,11650.7058036161,1.0,1.0,1.0
28.060000000001587,0.06481560516148598,0.06705580191755142,0.06481560516148598,0.023706168264450937,0.7328511315094355,0.9998489515044031,49.992447575220154,1.0504892200911224,-51.90611448691474,1.0622207019366392,0.3284889390315729,-71.99599879100988,0.41096517074981215,0.00026944248608661014,5.7014185554143335,5.470991939832423,11751.927,0.0,8.0,0.0,11818.90112603342,1.0,1.0,1.0
28.07000000000159,0.06558317882148686,0.0675115390192209,0.06558317882148686,0.023770748328435204,0.7353572107060043,0.9998492731364058,49.99246365682029,1.0507559127965893,-51.880725025171124,1.0625255745927746,0.3319427749292595,-71.80387023346202,0.41036262214412217,0.00030628820753753755,5.701430648617963,5.490995565571669,11832.022,0.0,8.0,0.0,11972.406219638642,1.0,1.0,1.0
28.08000000000159,0.06636623757171108,0.06796711906941036,0.06636623757171108,0.02389935636528942,0.7377806018664711,0.9998501820576288,49.992509102881435,1.05092638299863,-51.8636481812649,1.0627661536949176,0.3356007436845879,-71.66826469008264,0.40959393485212686,0.0002796067680349776,5.701400196256287,5.513497695400661,11912.117,0.0,8.0,0.0,12109.478901136927,1.0,1.0,1.0
28.09000000000159,0.06715551958440331,0.06842256349616706,0.06715551958440331,0.02407748541519694,0.7399942650267182,0.9998518164918964,49.99259082459482,1.0509807621677583,-51.85499670389903,1.062915799449818,0.3394037209764999,-71.579440578086,0.40866322514597786,0.00020221446819003105,5.701330693731202,5.534147759249802,11992.212,0.0,8.0,0.0,12231.383411696253,1.0,1.0,1.0
28.100000000001593,0.06793405609870332,0.06887786930687821,0.06793405609870332,0.024284841270322478,0.7418989983086346,0.9998543009342901,49.9927150467145,1.05091035447045,-51.85434433467353,1.06295606443437,0.3432463421911006,-71.52512991946652,0.4075985743027226,9.199594719889147e-05,5.701226118898056,5.554062482160151,12072.303,0.0,8.0,0.0,12338.60505421551,1.0,1.0,1.0
28.110000000001595,0.06867882874948368,0.06887613326343191,0.06867882874948368,0.02449619841416888,0.7434359133427946,0.9998577255619215,49.99288627809608,1.0507199247469718,-51.86059327773808,1.0628793633098923,0.3469844774036786,-71.49077107785384,0.4064516572107041,-2.8762815125794167e-05,5.701090882161197,5.572546085326449,12072.303,0.0,8.0,0.0,12432.209974591997,1.0,1.0,1.0
28.120000000001596,0.06925749662105031,0.06887433670683149,0.06925749662105031,0.024688962639847382,0.7446597328560653,0.9998620813366647,49.99310406683323,1.0504280430019415,-51.878806994050656,1.0626913572012795,0.3499835004056026,-71.49897820336406,0.40539777743008587,-0.00015425615678444672,5.700928477995805,5.589679406399349,12072.303,0.0,8.0,0.0,12513.219972334175,1.0,1.0,1.0
28.130000000001598,0.06966818719584798,0.06887249207956068,0.06966818719584798,0.024836033667944693,0.745716307324681,0.9998672616801219,49.99336308400609,1.0500669062849466,-51.90486827480974,1.0624108696884915,0.35218101730127616,-71.52552673111605,0.40449422967563287,-0.0002574885902041704,5.700744762345584,5.611258372328729,12072.303,0.0,8.0,0.0,12578.516705190434,1.0,1.0,1.0
28.1400000000016,0.06991263900563091,0.068870610116587,0.06991263900563091,0.024913987670216638,0.7467567729354464,0.999873109336785,49.99365546683925,1.0496788813664464,-51.93470293875634,1.0620685454962977,0.35353269660536113,-71.54867831374199,0.4038008878427144,-0.0003142509358578724,5.700543290466563,5.632304841918579,12072.303,0.0,8.0,0.0,12628.354173707907,1.0,1.0,1.0
28.1500000000016,0.06999994713437603,0.06886870125388483,0.06999994713437603,0.02490858678856823,0.7479240402932807,0.9998794196011462,49.99397098005731,1.0493108438586014,-51.964513190235785,1.0617039497469245,0.3540399808498093,-71.5519648637606,0.40336587632470927,-0.00030820279718642846,5.700328797786562,5.656045774287439,12072.303,0.0,8.0,0.0,12660.660377543723,1.0,1.0,1.0
28.160000000001602,0.06994822298999975,0.06840989567492901,0.06994822298999975,0.024819669709053742,0.7493358568654571,0.9998859577948506,49.994297889742526,1.0490057705086193,-51.99105372987406,1.0613596465939927,0.3537687307676018,-71.52722306400582,0.4032113753032682,-0.0002357046829757764,5.700107363090789,5.682011222879795,11992.212,0.0,8.0,0.0,12673.81437506002,1.0,1.0,1.0
28.170000000001604,0.06967581685785024,0.06795109095248315,0.06967581685785024,0.0246624853078741,0.7511364120966109,0.9998924340002968,49.99462170001484,1.048798363065679,-52.01866546383431,1.0610759151837572,0.35236431515209854,-71.51061614009585,0.40344059117128783,-0.00012144640781339838,5.699884245094679,5.7101070859417975,11912.117,0.0,8.0,0.0,12666.288652080631,1.0,1.0,1.0
28.180000000001606,0.06923729057666397,0.06749232656693094,0.06923729057666397,0.024456175268767852,0.7534619415898093,0.999898539443145,49.99492697215725,1.0487114930968018,-52.04401058235706,1.0608853057441563,0.3500944046654658,-71.49838205244413,0.4040013878554308,2.3701066475013965e-05,5.699667758054103,5.7453506507163095,11832.022,0.0,8.0,0.0,12632.96087774037,1.0,1.0,1.0
28.190000000001607,0.06868949947776626,0.06703362314556599,0.06868949947776626,0.024224895020173602,0.7563547160321488,0.9999040191261244,49.99520095630622,1.048753907748603,-52.065195895304754,1.0608088816054093,0.34725052264619455,-71.4915388830917,0.4048212740174189,0.00018382953184110581,5.699464081746692,5.781347074011611,11751.927,0.0,8.0,0.0,12573.145316708107,1.0,1.0,1.0
28.20000000000161,0.06808792495970852,0.06657498262748376,0.06808792495970852,0.023995617090471953,0.7597622967580192,0.9999086873676696,49.99543436838348,1.0489194435533158,-52.08169850112379,1.0608543048877561,0.34412788963034957,-71.4952283068473,0.40581236845224644,0.0003394739128007272,5.699280547033248,5.819577484916935,11671.828,0.0,8.0,0.0,12485.1175890427,1.0,1.0,1.0
28.21000000000161,0.06748275632623679,0.065834273836668,0.06748275632623679,0.023794865484873348,0.7635458669650326,0.9999124375798695,49.995621878993475,1.049188234844589,-52.09418312579912,1.0610153813207013,0.3410017269656454,-71.51716993547828,0.40687953679046973,0.00047027166498088066,5.69912549547883,5.857695410771983,11542.256,0.0,8.0,0.0,12368.996388127407,1.0,1.0,1.0
28.220000000001612,0.06684945118819495,0.06509358535986343,0.06684945118819495,0.023648845801854425,0.7675375399674877,0.9999152161648636,49.995760808243176,1.0495290360353913,-52.10848446439277,1.0612733999184827,0.33781445962293966,-71.59036707076687,0.4079943884822651,0.0005462362973822597,5.699005780338458,5.893833444292418,11412.66,0.0,8.0,0.0,12226.307462035962,1.0,1.0,1.0
28.230000000001613,0.0662293424378924,0.06435308279203217,0.0662293424378924,0.023572398180627223,0.7715512365723907,0.9999170231263693,49.995851156318466,1.0499052670693418,-52.125622847905454,1.0615998782384508,0.334788511648795,-71.71732302229071,0.40906567407658556,0.0005567091823291612,5.698929508506121,5.929353676184969,11283.064,0.0,8.0,0.0,12057.602954752001,1.0,1.0,1.0
28.240000000001615,0.06564784718521217,0.06361278731289445,0.06564784718521217,0.02357217424813525,0.7753640219462294,0.9999179278221586,49.995896391107934,1.0502786254445151,-52.14701195781298,1.061960460552746,0.33206241335705805,-71.89870406638916,0.4100244069116086,0.0004969489527400853,5.6989023592763655,5.959116436004889,11153.467,0.0,8.0,0.0,11867.07745436265,1.0,1.0,1.0
28.250000000001616,0.06511729668612364,0.06287273355588036,0.06511729668612364,0.02364794078191959,0.7787452218029711,0.9999180493264256,49.995902466321276,1.0506125934138317,-52.17416336190148,1.062319072867538,0.32970446713512597,-72.13311608449692,0.41082312907985097,0.0003674147410461376,5.6989294936050765,5.983321242413863,11023.871000000001,0.0,8.0,0.0,11658.809113542016,1.0,1.0,1.0
28.260000000001618,0.06464064042592871,0.06213293363528967,0.06464064042592871,0.02379423554430428,0.7814803467952431,0.999917540371541,49.99587701857705,1.0508743785098185,-52.20851719811654,1.0626407075700024,0.32773135830644157,-72.41719074037198,0.41143245034051135,0.00017272293873688005,5.699015334017823,6.0003300169416045,10894.275,0.0,8.0,0.0,11438.147935037647,1.0,1.0,1.0
28.27000000000162,0.06421199881901125,0.06139339279748337,0.06421199881901125,0.02400128489436896,0.7833918311772551,0.9999165715069377,49.995828575346884,1.0510369304595604,-52.251234312018525,1.062893880126629,0.3261113807300919,-72.74606908869308,0.4118416013424647,-7.908241765356566e-05,5.699162054349644,6.0093047760132,10764.678,0.0,8.0,0.0,11211.070330374076,1.0,1.0,1.0
28.28000000000162,0.0638169007899629,0.06065412551602477,0.0638169007899629,0.02425419127019413,0.7843570681785224,0.999915313879116,49.9957656939558,1.0510816499212634,-52.30299073781675,1.0630529323108262,0.3247631172480736,-73.11273855930328,0.41206156052576615,-0.0003755842699236199,5.699370585878767,6.009863794863681,10635.082,0.0,8.0,0.0,10983.778338973076,1.0,1.0,1.0
28.290000000001623,0.06343344441972486,0.05991512081641729,0.06343344441972486,0.024532594717710302,0.7843227504039819,0.9999139196559603,49.99569598279802,1.051001180181814,-52.36380915046716,1.0631006435418404,0.3235587794820769,-73.50755968737974,0.41212684551574497,-0.0006994294134900006,5.6996401604533045,6.002201835016289,10505.486,0.0,8.0,0.0,10762.361231367637,1.0,1.0,1.0
28.300000000001624,0.06303426390429881,0.059176502135990766,0.06303426390429881,0.024811303956718298,0.7833137943251809,0.9999125018092855,49.99562509046427,1.0508016567762108,-52.432948066403746,1.0630307662508849,0.32233277146384426,-73.9183479084533,0.4120950324874148,-0.0010286631842752506,5.699968520246265,5.987083014691968,10375.914,0.0,8.0,0.0,10552.338609248805,1.0,1.0,1.0
28.310000000001626,0.06258948085282129,0.05872027187714826,0.06258948085282129,0.025062286074089495,0.7814354654853033,0.9999111157825473,49.995555789127366,1.0505036605260372,-52.50887132374229,1.0628499321368636,0.32089739647470794,-74.33118546693176,0.4120427445710979,-0.0013383311728035075,5.700352114416655,5.965818894087518,10295.815,0.0,8.0,0.0,10358.26420888382,1.0,1.0,1.0
28.320000000001627,0.06213742739571265,0.05826427380526324,0.06213742739571265,0.02525562842138691,0.7788266981966048,0.9999097754377112,49.99548877188556,1.050141221475699,-52.585126621817125,1.0625780438824828,0.3193565213461953,-74.70430809557564,0.41199012979369254,-0.0015932966935943912,5.700786400242204,5.940171026721746,10215.72,0.0,8.0,0.0,10183.391613753565,1.0,1.0,1.0
28.33000000000163,0.06164643356017604,0.05780845672301813,0.06164643356017604,0.025372445745710136,0.7756564373368493,0.9999084459365123,49.995422296825616,1.0497553771447234,-52.6602211316719,1.0622461988522132,0.31751998141932236,-75.03131219272726,0.4120266804876821,-0.0017772776277797386,5.701264837116093,5.908722721876904,10135.625,0.0,8.0,0.0,10031.897198594334,1.0,1.0,1.0
28.34000000000163,0.06109656234894184,0.05735278900273801,0.06109656234894184,0.025402201329031864,0.7721479885789262,0.9999070224206299,49.9953511210315,1.0493906239365896,-52.732321853400755,1.0618930238110316,0.3152635537893904,-75.30846438350187,0.4122252824179852,-0.001880683396813694,5.701781831671887,5.876757682958583,10055.53,0.0,8.0,0.0,9904.252467726099,1.0,1.0,1.0
28.350000000001632,0.06048018597578302,0.056897260492192736,0.06048018597578302,0.02534541087876358,0.7685530632364709,0.9999053482665319,49.995267413326594,1.0490887211150812,-52.799573990507675,1.0615598721499155,0.31253903905033364,-75.53665300783089,0.41263322219417603,-0.0019034189970964371,5.702331110839643,5.844491941808582,9975.439,0.0,8.0,0.0,9800.729623533314,1.0,1.0,1.0
28.360000000001634,0.05980228462326154,0.05689864503595759,0.05980228462326154,0.025212644456656365,0.7651243016216566,0.9999032388957156,49.995161944785785,1.0488838976068213,-52.86042674196351,1.0612856395628558,0.30937576291730884,-75.72071589569207,0.4132682314897872,-0.0018540531858219286,5.702905953319432,5.814051629404646,9975.439,0.0,8.0,0.0,9719.969682261064,1.0,1.0,1.0
28.370000000001635,0.05918662201734968,0.05690010738552049,0.05918662201734968,0.025017482331561404,0.7620224723158755,0.9999005546681329,49.995027733406644,1.0488000619020128,-52.907055219659135,1.0611020032160314,0.3063346294246785,-75.82025857174618,0.41401136581255493,-0.0017313747152687131,5.703500769730182,5.78678180520618,9975.439,0.0,8.0,0.0,9659.604751607965,1.0,1.0,1.0
28.380000000001637,0.05863763926298622,0.05690162268182962,0.05863763926298622,0.024785866160159813,0.7593161092495411,0.9998972128315222,49.99486064157611,1.0488461998598224,-52.941042142982546,1.061030264603859,0.3034806888064449,-75.85460388844902,0.41484253030347196,-0.0015604208261420088,5.704108072698198,5.758105747510768,9975.439,0.0,8.0,0.0,9620.503279187422,1.0,1.0,1.0
28.39000000000164,0.0581684799367638,0.05690316940702819,0.0581684799367638,0.024548150483623802,0.757042895711779,0.9998931602706812,49.99465801353406,1.0490156536980015,-52.964462922986804,1.0610785012768202,0.30093083670402687,-75.84508725601893,0.4157135959330036,-0.001370193586322386,5.704723316069511,5.733902324369734,9975.439,0.0,8.0,0.0,9599.495759925638,1.0,1.0,1.0
28.40000000000164,0.057796031103663346,0.0569047296210313,0.057796031103663346,0.0243340270517581,0.755200969682078,0.9998883927096027,49.994419635480135,1.0492876859267068,-52.979905495548635,1.0612406019750658,0.2988210821240763,-75.81259640148765,0.4165597118235878,-0.001189170791075811,5.705341511245881,5.7113580736258545,9975.439,0.0,8.0,0.0,9595.43160206977,1.0,1.0,1.0
28.41000000000164,0.0575357849888044,0.057363179224900654,0.0575357849888044,0.024168735234500128,0.7537483294392957,0.9998829640586153,49.994148202930766,1.0496305696066972,-52.99035633428057,1.0614974304837703,0.2972754675829775,-75.77589875043098,0.417311097196742,-0.0010419877568198649,5.70595708204669,5.6908507542771405,10055.53,0.0,8.0,0.0,9606.776987935316,1.0,1.0,1.0
28.420000000001643,0.057502915085800625,0.05782166423163484,0.057502915085800625,0.024064069250272886,0.7525447716360154,0.999877031094283,49.993851554714155,1.0500076905399773,-52.99205722497046,1.0618198103429908,0.29683163467792834,-75.7006036328976,0.41780133582758616,-0.0009295218211775036,5.706565972577552,5.671896036583957,10135.625,0.0,8.0,0.0,9632.333756952616,1.0,1.0,1.0
28.430000000001645,0.05767349851385574,0.058280152005573446,0.05767349851385574,0.02402992831707724,0.7513892310792585,0.9998708293030274,49.99354146515137,1.0503790310233743,-52.98967972844394,1.062172577465383,0.29741338046150323,-75.60895546260667,0.41800814386483875,-0.000865568850345784,5.707161685839387,5.64864649740541,10215.72,0.0,8.0,0.0,9675.120495605805,1.0,1.0,1.0
28.440000000001646,0.05801663312949229,0.05873863296704572,0.05801663312949229,0.024066566682525208,0.7501155106386288,0.9998646039488779,49.99323019744389,1.0507078047739897,-52.98703693441698,1.06251910099841,0.29889501350270764,-75.51677850637773,0.4179286219467442,-0.0008547385655231082,5.707740245436656,5.626310105382085,10295.815,0.0,8.0,0.0,9734.597581007703,1.0,1.0,1.0
28.450000000001648,0.058500471700106964,0.0591971192986043,0.058500471700106964,0.024169027252344977,0.7486034366413229,0.9998585984610687,49.99292992305344,1.0509614716997666,-52.987153969159486,1.062824478520582,0.3011361640293046,-75.434750584735,0.417569775121851,-0.000896269178641669,5.708296663393493,5.602049384869873,10375.914,0.0,8.0,0.0,9812.262807151441,1.0,1.0,1.0
28.46000000000165,0.059092377633659196,0.05993783800007634,0.059092377633659196,0.024328178691012718,0.7467846276768064,0.9998530458044634,49.99265229022317,1.05111340867673,-52.9922498801684,1.0630576845204691,0.30398421455629654,-75.36908794753225,0.4169489517483884,-0.0009850836373704736,5.708824772521026,5.576597902036918,10505.486,0.0,8.0,0.0,9908.952359143654,1.0,1.0,1.0
28.47000000000165,0.05982317600205703,0.06067866147610076,0.05982317600205703,0.02452572802821976,0.7446057677309359,0.9998481860086375,49.99240930043187,1.0511466409920074,-52.99941876286095,1.0631936987986814,0.3075471131748165,-75.29159325502431,0.41603486934345246,-0.0010997222765448782,5.70931949217827,5.550371957916979,10635.082,0.0,8.0,0.0,10025.167273320492,1.0,1.0,1.0
28.480000000001652,0.060641309117965114,0.061419433157473266,0.060641309117965114,0.024741290572752164,0.7420455161757591,0.9998442416728726,49.99221208364363,1.0510553517477925,-53.01007890376893,1.063216519052563,0.31156433939415085,-75.20524396001039,0.41489497064415315,-0.0012252551067522127,5.70977390074236,5.520865681734384,10764.678,0.0,8.0,0.0,10163.23347080326,1.0,1.0,1.0
