t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
28.490000000001654,0.06149595805160047,0.06216013541127816,0.06149595805160047,0.02495033737378042,0.7391617821729034,0.9998413704677697,49.99206852338848,1.0508471585512076,-53.024411664827916,1.0631214321962084,0.31576757053091736,-75.10794799571349,0.41361243786972285,-0.0013424078856299447,5.710182779143723,5.492643977977524,10894.275,0.0,8.0,0.0,10322.268127571146,1.0,1.0,1.0
28.500000000001656,0.0623395014373464,0.06290073014863358,0.0623395014373464,0.025125682845941348,0.73608512831532,0.9998396526902664,49.99198263451332,1.0505440762945712,-53.041460228752804,1.0629166748893342,0.3198935251365825,-74.99315928079237,0.41228310835928494,-0.0014288178194360318,5.7105406392171405,5.465442226739035,11023.871000000001,0.0,8.0,0.0,10501.552418937988,1.0,1.0,1.0
28.510000000001657,0.06313217597356617,0.06364119406047708,0.06313217597356617,0.025242050010790686,0.7330050555813266,0.9998390841880304,49.99195420940152,1.0501806014423887,-53.059368828832405,1.0626237558681622,0.32371297142247585,-74.85231224220624,0.41100455435828076,-0.0014630795879244408,5.710841959351017,5.44134373649172,11153.467,0.0,8.0,0.0,10698.760987902493,1.0,1.0,1.0
28.52000000000166,0.0638476941873965,0.06438150306700048,0.0638476941873965,0.025281131564004723,0.7301464869921518,0.9998395822685248,49.99197911342624,1.0497988052772746,-53.07580082804133,1.062275098325521,0.32706595617659157,-74.67738427004552,0.409860923795742,-0.0014291495448366248,5.711082788695884,5.421961116050429,11283.064,0.0,8.0,0.0,10910.35994835814,1.0,1.0,1.0
28.53000000000166,0.06447311164886343,0.06512161715974073,0.06447311164886343,0.025233174201972543,0.7277423509028352,0.999840999571145,49.992049978557255,1.049443700595589,-53.08826855528641,1.0619102447780362,0.3298655851725093,-74.462409087894,0.408917281504,-0.001317907349604526,5.7112599009637615,5.408719836178496,11412.66,0.0,8.0,0.0,11131.812718263274,1.0,1.0,1.0
28.540000000001662,0.06500820629702017,0.06586151677523193,0.06500820629702017,0.025099900127717612,0.7260070524998058,0.9998431437883568,49.99215718941784,1.0491568899730437,-53.0944445920069,1.0615710058613301,0.33210248114239954,-74.20619700804677,0.4082116030662764,-0.0011301723092155963,5.711371530698445,5.4027787598881964,11542.256,0.0,8.0,0.0,11357.699836748632,1.0,1.0,1.0
28.550000000001663,0.06546461383229926,0.0666010451024043,0.06546461383229926,0.024892841326250706,0.7251118713596182,0.9998458020615907,49.99229010307953,1.0489719714829986,-53.09245701578048,1.0612961535271783,0.33383936382709006,-73.91170383674387,0.40775291591613366,-0.0008752053387219849,5.711417403208311,5.404824148207767,11671.828,0.0,8.0,0.0,11582.105652139007,1.0,1.0,1.0
28.560000000001665,0.06586540813587448,0.06705802703396387,0.06586540813587448,0.024632462659769868,0.7251637973686325,0.9998487670310888,49.99243835155444,1.0489102596799338,-53.08118207952866,1.0611167910136259,0.33520868864914627,-73.58606310793203,0.40751852906079317,-0.0005699873315169572,5.7113987889810645,5.414979788222849,11751.927,0.0,8.0,0.0,11799.021685207757,1.0,1.0,1.0
28.570000000001667,0.0661764923778175,0.06751473766183894,0.0661764923778175,0.02434905121106918,0.7262302641746115,0.9998518345555917,49.99259172777958,1.0489775999651527,-53.06468380086892,1.0610526562546767,0.33610755799059683,-73.26532655615495,0.4075213440408545,-0.000248670236698844,5.71131843718044,5.432698847052836,11832.022,0.0,8.0,0.0,12002.840461037275,1.0,1.0,1.0
28.580000000001668,0.06644730354442828,0.06797120804434481,0.06644730354442828,0.024072149902275703,0.7283176465873381,0.9998548344560487,49.992741722802435,1.049164689694295,-53.04268942294016,1.0611093666815732,0.33680737161876473,-72.95683917103622,0.40767394739962326,6.512544886226254e-05,5.711181749551297,5.460255542557102,11912.117,0.0,8.0,0.0,12186.396538079012,1.0,1.0,1.0
28.59000000000167,0.06672373880115075,0.06842745589084237,0.06672373880115075,0.0238289947573665,0.731326376060291,0.9998576746487632,49.99288373243816,1.0494489005589844,-53.01603686624398,1.0612782292440626,0.3375633608058362,-72.66916640797781,0.4078821237122859,0.00034929730555712316,5.710993905063292,5.4926661226469715,11992.212,0.0,8.0,0.0,12346.003305046717,1.0,1.0,1.0
28.60000000000167,0.06704280462620843,0.06888348482672976,0.06704280462620843,0.023641379279192333,0.7350649371608643,0.9998603425708829,49.993017128544146,1.0497976894393728,-52.98638119789032,1.061538017546351,0.33858450419337643,-72.41061736613372,0.4080564941414778,0.000585787254722029,5.710761571152854,5.529688380280719,12072.303,0.0,8.0,0.0,12478.198819652094,1.0,1.0,1.0
28.610000000001673,0.06742679043673619,0.06888236656782833,0.06742679043673619,0.023521584279906214,0.7392756078657879,0.9998628931201483,49.993144656007416,1.0501747843638647,-52.955725675387995,1.0618590572084874,0.33999932089663665,-72.18686082309448,0.4081281724160514,0.0007640985161586969,5.710492624174281,5.568740800869878,12072.303,0.0,8.0,0.0,12581.496058998384,1.0,1.0,1.0
28.620000000001674,0.06777892825263274,0.06888114056304225,0.06777892825263274,0.023481147092386606,0.7437300639022161,0.9998653867094801,49.993269335474004,1.0505415937061278,-52.93301935509997,1.0622072914197545,0.34140046079249037,-72.04101165153976,0.40815001110220905,0.0008594830653696622,5.710194462377733,5.607779262160491,12072.303,0.0,8.0,0.0,12655.939667591563,1.0,1.0,1.0
28.630000000001676,0.06812281895187207,0.06887984943158898,0.06812281895187207,0.023520330326976917,0.7482336799438623,0.9998678893989504,49.993394469947525,1.0508613537011966,-52.918522533156604,1.0625468204832054,0.34290387709682923,-71.96645297234727,0.40806227916302096,0.0008734925163892959,5.709876803182735,5.650209193889758,12072.303,0.0,8.0,0.0,12699.1960175757,1.0,1.0,1.0
28.640000000001677,0.06847183556334278,0.06887853563781142,0.06847183556334278,0.023632936691588086,0.7525712337873149,0.9998705099100317,49.993525495501586,1.0511014547848379,-52.91266526229046,1.0628426448697963,0.344569704331848,-71.95469174410174,0.4078257724636746,0.0008130235514794484,5.70954657320228,5.688680972523578,12072.303,0.0,8.0,0.0,12714.046727250397,1.0,1.0,1.0
28.65000000000168,0.06882826789573473,0.06887723951883547,0.06882826789573473,0.02380739368466747,0.7565301607601672,0.9998733813003811,49.993669065019056,1.0512358412430565,-52.915764892424,1.0630635494620089,0.34639898904309624,-71.99604166613844,0.4074239831827633,0.0006891634667077588,5.709211057610484,5.7244119579197905,12072.303,0.0,8.0,0.0,12702.430942301455,1.0,1.0,1.0
28.66000000000168,0.06918390020437361,0.06841905493280663,0.06918390020437361,0.024026632081943194,0.7599235542289855,0.9998766405042888,49.99383202521444,1.0512478232179858,-52.92777369687134,1.0631848328141962,0.3483347274753541,-72.07919586112409,0.4068652889720362,0.000517414336383578,5.70887778160445,5.755552106548829,11992.212,0.0,8.0,0.0,12667.76463701928,1.0,1.0,1.0
28.670000000001682,0.06941545974400098,0.06796094749477924,0.06941545974400098,0.024273743661690935,0.7626758589966047,0.9998803604034001,49.99401802017,1.0511321037290962,-52.95495509799424,1.0631914426335791,0.3498000196719296,-72.2290672697429,0.4062876944768128,0.0002985760869254443,5.708552169198395,5.7813833386788955,11912.117,0.0,8.0,0.0,12614.020314260362,1.0,1.0,1.0
28.680000000001684,0.06952296970011285,0.06750296221895989,0.06952296970011285,0.024522385905450257,0.7648140754459299,0.9998845437832464,49.994227189162324,1.0508975104185458,-52.994357195024804,1.0630796009949657,0.3507527251879337,-72.42330134493925,0.40572385680079204,5.893190637667068e-05,5.708241361362731,5.807047673776602,11832.022,0.0,8.0,0.0,12541.478341294362,1.0,1.0,1.0
28.690000000001685,0.06950016564687457,0.06704511481331334,0.06950016564687457,0.024742477167730634,0.7663978511328107,0.9998891548233844,49.99445774116922,1.0505680222210203,-53.04274272874205,1.0628586128702775,0.35111030623060296,-72.6387782082164,0.40523083800081283,-0.0001718821302294539,5.707949204820136,5.827216479383167,11751.927,0.0,8.0,0.0,12454.068773248586,1.0,1.0,1.0
28.700000000001687,0.06933945034084248,0.06658739249453118,0.06933945034084248,0.024905724373036203,0.7675210160331,0.9998941028421808,49.99470514210904,1.0501806982033153,-53.09661346404501,1.062551502944669,0.35078100834225523,-72.85416531809574,0.40487788350652293,-0.0003657714045443572,5.707679827231736,5.845226201989035,11671.828,0.0,8.0,0.0,12353.316392455134,1.0,1.0,1.0
28.71000000000169,0.06903857384552914,0.06584758428571989,0.06903857384552914,0.0249908690666447,0.7683038473770046,0.999899238815799,49.99496194078995,1.0497810483881147,-53.152441575765906,1.0621930369232209,0.3497040272402809,-73.0518943537254,0.4047302676995945,-0.0005006034545510449,5.707437833246622,5.861090981526761,11542.256,0.0,8.0,0.0,12240.842679246205,1.0,1.0,1.0
28.72000000000169,0.06853881787385604,0.06510779855317253,0.06853881787385604,0.02499199248761967,0.7689183809094947,0.9999043375884091,49.995216879420454,1.049415324140715,-53.211221272042074,1.0618251745327536,0.3475897355404563,-73.24509821090875,0.40489824529022983,-0.0005765063287659841,5.707226226802215,5.875473206829095,11412.66,0.0,8.0,0.0,12117.798303382222,1.0,1.0,1.0
28.73000000000169,0.06786978522402026,0.0643681707189077,0.06786978522402026,0.024912971875389826,0.7695571822941397,0.999909126276898,49.9954563138449,1.0491245516638155,-53.269150341117665,1.0614907104045317,0.3445622579339976,-73.42582899959547,0.40538687257444944,-0.0005918416270547233,5.707049599719869,5.892169537286182,11283.064,0.0,8.0,0.0,11982.556681963053,1.0,1.0,1.0
28.740000000001693,0.06706663260265562,0.06362869353515621,0.06706663260265562,0.024766137316271114,0.7703695214568306,0.9999133374337471,49.995666871687355,1.0489408733457364,-53.323361864331225,1.0612278071115302,0.3407881299517153,-73.59136960713961,0.40617925751280437,-0.0005527931087929219,5.706910840124432,5.908078605688845,11153.467,0.0,8.0,0.0,11835.626947757899,1.0,1.0,1.0
28.750000000001695,0.06617033644946195,0.0628893780647757,0.06617033644946195,0.024572121067045982,0.7714484592340677,0.9999167294594816,49.995836472974084,1.048883568818434,-53.372087698049484,1.0610659933146505,0.3364788499245431,-73.74438918590705,0.4072325842617762,-0.00047346184176896497,5.70681336533897,5.924900151209551,11023.871000000001,0.0,8.0,0.0,11676.297503791671,1.0,1.0,1.0
28.760000000001696,0.06522558665334363,0.06215022012095542,0.06522558665334363,0.02435740528880697,0.7728216706419168,0.9999191081905535,49.995955409527674,1.0489567933902124,-53.41473542500828,1.061022709426259,0.33187802427335295,-73.89204119312774,0.40848033245874554,-0.00037394240044800846,5.706761089947244,5.941754063277614,10894.275,0.0,8.0,0.0,11504.57251395147,1.0,1.0,1.0
28.770000000001698,0.06427704485315888,0.061411217452849644,0.06427704485315888,0.02415062124289716,0.7744491326520363,0.9999203443025213,49.996017215126066,1.04914953709505,-53.451842310985825,1.061101418352817,0.32723807857649206,-74.04439741127563,0.40983945988950476,-0.00027725138178448863,5.706756997790191,5.957856117177256,10764.678,0.0,8.0,0.0,11321.049023017114,1.0,1.0,1.0
28.7800000000017,0.06336516044424152,0.06067238636925217,0.06336516044424152,0.023978784913891386,0.7762288838130663,0.9999203833764192,49.99601916882096,1.0494375232716184,-53.48491063951956,1.061291600377639,0.3227941864051679,-74.21266699896849,0.41121997988949566,-0.00020609109465541744,5.706804060909165,5.97207167983971,10635.082,0.0,8.0,0.0,11127.108511923472,1.0,1.0,1.0
28.7900000000017,0.06252199481737407,0.05993372655668667,0.06252199481737407,0.023863763214548115,0.778010351312634,0.9999192476067201,49.995962380336,1.0497866972772532,-53.51614008818492,1.0615704469536182,0.31873827044664393,-74.40728993380314,0.4125358805148609,-0.0001796804079742774,5.70690455960648,5.983143687249035,10505.486,0.0,8.0,0.0,10925.092507263733,1.0,1.0,1.0
28.800000000001702,0.061766564223038466,0.059195379561133396,0.061766564223038466,0.023819113399691935,0.7796159409633419,0.9999170255636619,49.995851278183096,1.0501586296614707,-53.548017715578816,1.061906641585949,0.3151911471154531,-74.636212450494,0.4137180774065172,-0.00021086012479828997,5.707059993049024,5.9898506066634765,10375.914,0.0,8.0,0.0,10718.240341123837,1.0,1.0,1.0
28.810000000001704,0.06110586510451393,0.058739463259482816,0.06110586510451393,0.023851638928389703,0.7808644944949115,0.999913858982591,49.99569294912955,1.0505131237137788,-53.58303707405908,1.0622637181630772,0.31220904893589235,-74.90538212111879,0.41471446973607967,-0.00030727442641222125,5.7072709009101175,5.991251878816074,10295.815,0.0,8.0,0.0,10510.49309629073,1.0,1.0,1.0
28.820000000001706,0.060601707716757956,0.05828375937212088,0.060601707716757956,0.02395519061270918,0.781553600181314,0.9999099524628692,49.99549762314346,1.0508147044394147,-53.61918039744461,1.0626044173477802,0.31006678122811404,-75.18752431368515,0.4154321783418493,-0.00045739774989234094,5.707536685654351,5.986636035488504,10215.72,0.0,8.0,0.0,10306.314650005275,1.0,1.0,1.0
28.830000000001707,0.06022952052573052,0.057828242454003774,0.06022952052573052,0.024122574735502694,0.7814913649170787,0.9999055477905612,49.995277389528056,1.051032427196823,-53.659362509091416,1.0628943489987988,0.3086518068685968,-75.48599850515677,0.4158736703579762,-0.0006582737499681787,5.707854202549612,5.972304572972345,10135.625,0.0,8.0,0.0,10112.774850132419,1.0,1.0,1.0
28.84000000000171,0.05996044234847374,0.05737290402403954,0.05996044234847374,0.024343174166824678,0.7805572935671273,0.9999008792572859,49.995043962864294,1.051141735780434,-53.70573136148417,1.0631037981841696,0.3078250878792984,-75.8022559024777,0.4160552591040233,-0.0009036089375754827,5.708220351479993,5.951635944134477,10055.53,0.0,8.0,0.0,9934.646137158594,1.0,1.0,1.0
28.85000000000171,0.05976148033712922,0.05691775196619984,0.05976148033712922,0.02460123417848129,0.7787115699697089,0.9998961599719748,49.99480799859874,1.051127324242228,-53.75956909109544,1.063209736087491,0.3074177880547977,-76.13442949908429,0.41601123977359755,-0.0011820254963639878,5.70863011679942,5.923452923989056,9975.439,0.0,8.0,0.0,9777.527916722704,1.0,1.0,1.0
28.860000000001712,0.05959623543834736,0.05691974044730199,0.05959623543834736,0.024875355780410245,0.7759998894105272,0.9998915652112302,49.99457826056151,1.0509859665994103,-53.82121427919108,1.0631983703042587,0.3072322978341191,-76.47677885997057,0.41579627532815044,-0.0014764592776040295,5.709076669880368,5.8892659376293715,9975.439,0.0,8.0,0.0,9645.841595908822,1.0,1.0,1.0
28.870000000001713,0.05953261790986167,0.056921878399467885,0.05953261790986167,0.025133341630382992,0.7724871437221252,0.9998872609671717,49.994363048358586,1.0507301132704612,-53.88315273384049,1.06306758697454,0.3075031564280741,-76.77153768078294,0.41538100999727745,-0.0017471594335517916,5.709552949508188,5.850676993608733,9975.439,0.0,8.0,0.0,9542.812697633262,1.0,1.0,1.0
28.880000000001715,0.059510188795403776,0.05692413676425378,0.059510188795403776,0.025346988164083425,0.7682739740248248,0.9998833731299838,49.99416865649919,1.0503861884624743,-53.945480964009256,1.062829324526815,0.3079025815607501,-77.01593876887034,0.4148797986577182,-0.001972063439542329,5.710048798317271,5.80430993758744,9975.439,0.0,8.0,0.0,9474.020989606523,1.0,1.0,1.0
28.890000000001717,0.059479795627316846,0.05692648159870549,0.059479795627316846,0.025493997092780066,0.7635580350149942,0.9998799319497463,49.99399659748732,1.0499907114990743,-54.007227897964306,1.062508409551478,0.30816051669526245,-77.20797993643878,0.4143993626636333,-0.0021334114435085406,5.710556096090572,5.7580245835887425,9975.439,0.0,8.0,0.0,9439.545725304577,1.0,1.0,1.0
28.900000000001718,0.05940752358356386,0.05692887563822831,0.05940752358356386,0.025559446095088895,0.7586064856220345,0.9998768829237366,49.99384414618683,1.0495862580421558,-54.066789169349555,1.0621393169516005,0.30808593742466417,-77.34606002811763,0.41402942869634063,-0.002218889298615606,5.711065711843608,5.711384408188364,9975.439,0.0,8.0,0.0,9439.720551610628,1.0,1.0,1.0
28.91000000000172,0.05927351272777034,0.05738837134232594,0.05927351272777034,0.02553629659492124,0.7537241858954136,0.9998741031947975,49.993705159739875,1.0492172055413673,-54.12226388770425,1.061762213404234,0.30756410943105444,-77.42967468017609,0.4138394534890152,-0.0022223492569681882,5.711567833468373,5.667378624299945,10055.53,0.0,8.0,0.0,9472.56003003121,1.0,1.0,1.0
28.92000000000172,0.05917760593965065,0.05784790125494549,0.05917760593965065,0.02542186109982043,0.7491568235386699,0.9998714673578416,49.99357336789208,1.0489256809702054,-54.16487771671424,1.0614186363861213,0.3070140663134533,-77.41255245782335,0.41376765972891005,-0.0021288151582759887,5.712054595743146,5.628150245641666,10135.625,0.0,8.0,0.0,9534.476658767706,1.0,1.0,1.0
28.930000000001723,0.05910481136359972,0.05830740647202112,0.05910481136359972,0.02522951591937475,0.7450826725371827,0.9998688584102726,49.99344292051363,1.0487443313503613,-54.194822255937225,1.0611469828534137,0.30638713419656194,-77.31054930273082,0.4138484079291149,-0.0019521035874332307,5.712516504700963,5.59007172264359,10215.72,0.0,8.0,0.0,9624.46095658475,1.0,1.0,1.0
28.940000000001724,0.05905671433920506,0.05876685418646057,0.05905671433920506,0.024982913897144104,0.7416608090445775,0.9998661467841604,49.99330733920802,1.0486921213905633,-54.212595263286396,1.0609772838477798,0.30573149612498024,-77.14254044182577,0.4140762754132842,-0.001714790023008287,5.7129476827344385,5.5598458089094684,10295.815,0.0,8.0,0.0,9736.83491851245,1.0,1.0,1.0
28.950000000001726,0.05904773562702261,0.05922623904932412,0.05904773562702261,0.024711621924201937,0.7390061555228822,0.9998632221410257,49.993161107051286,1.0487723431416165,-54.21927443087287,1.0609271034738033,0.30516703989053207,-76.9287039221362,0.41441209175484434,-0.001444414841863811,5.713342538695163,5.535303728143028,10375.914,0.0,8.0,0.0,9867.461968034975,1.0,1.0,1.0
28.960000000001727,0.05909943055452097,0.05996791987701377,0.05909943055452097,0.024446669391871224,0.7371729051390018,0.9998600180006281,49.993000900031404,1.0489728864967758,-54.21661478530952,1.0609995888865393,0.3048510489004068,-76.68920551409711,0.4147932434583096,-0.0011697241102110454,5.713695730861559,5.517204031460833,10505.486,0.0,8.0,0.0,10011.538681129448,1.0,1.0,1.0
28.97000000000173,0.059300204368269493,0.06070963134042918,0.059300204368269493,0.02421285388527283,0.7361076213503849,0.9998565551963307,49.992827759816535,1.0492693439832046,-54.2027230833097,1.061183603834056,0.3052262993283943,-76.41339751136555,0.41508132334378617,-0.0009063749243386036,5.714004293794173,5.505122945788757,10635.082,0.0,8.0,0.0,10164.554389578572,1.0,1.0,1.0
28.98000000000173,0.05965409668835276,0.06145122385631664,0.05965409668835276,0.024032828428487783,0.7356674474180553,0.9998529372909176,49.99264686454588,1.0496273115707129,-54.18142811531426,1.0614560277833607,0.30636208870885445,-76.12444035748528,0.41521858074179074,-0.000677394865992248,5.714264455369732,5.494994796965286,10764.678,0.0,8.0,0.0,10324.974125782748,1.0,1.0,1.0
28.990000000001732,0.06015722570561457,0.06219269551665489,0.06015722570561457,0.023921546213295737,0.7356823595263392,0.9998493122938417,49.99246561469208,1.0500075250421912,-54.15637743885094,1.061785150275221,0.3082785244629004,-75.84164050042861,0.4151580487750473,-0.0004990913197221863,5.7144748811432855,5.489287352736817,10894.275,0.0,8.0,0.0,10489.602300277313,1.0,1.0,1.0
29.000000000001734,0.06079751349014688,0.06293403107973587,0.06079751349014688,0.023885908260020107,0.7359731810744402,0.9998458623233434,49.99229311616717,1.0503696437357553,-54.130823422518496,1.0621342481308196,0.3109444179952482,-75.57951560160123,0.41486774550863703,-0.0003806033135511505,5.714634304186286,5.485386443688696,11023.871000000001,0.0,8.0,0.0,10657.147601599163,1.0,1.0,1.0
29.010000000001735,0.06155648225830077,0.06367523487951562,0.06155648225830077,0.02392370520718455,0.7363693035572698,0.9998427882181339,49.992139410906695,1.0506771470014848,-54.10747373437804,1.0624659572545978,0.3142829754480314,-75.34590981092006,0.41433442149983457,-0.00032252761726665746,5.714741283364168,5.482868440125844,11153.467,0.0,8.0,0.0,10826.561921565346,1.0,1.0,1.0
29.020000000001737,0.06241282448356749,0.06441631234066475,0.06241282448356749,0.02402814868432002,0.7367218957690654,0.9998402968199903,49.992014840999516,1.0508982681952987,-54.0884719313692,1.062745409883318,0.31819607914980247,-75.14454691545637,0.41355652584189573,-0.00032104512758406034,5.714795377036761,5.481021220614621,11283.064,0.0,8.0,0.0,10997.302530009389,1.0,1.0,1.0
29.03000000000174,0.06334128896436901,0.06515725159511493,0.06334128896436901,0.024187573562448536,0.7369143033150698,0.9998385898674685,49.991929493373426,1.0510082796818718,-54.0752894969004,1.0629423397950963,0.3225585538747783,-74.97520055252873,0.41254780259987256,-0.00036775435706344964,5.714795934651115,5.479340768173984,11412.66,0.0,8.0,0.0,11169.247435664896,1.0,1.0,1.0
29.04000000000174,0.06431224236992977,0.06589805669613255,0.06431224236992977,0.024384668230846396,0.7368719793806418,0.9998378491078787,49.99189245539393,1.0509924124831476,-54.068608139340256,1.0630335884667055,0.3272141317864471,-74.83336172453164,0.41134121123732764,-0.00044896433644259215,5.714742539856181,5.477670003328538,11542.256,0.0,8.0,0.0,11342.363318221032,1.0,1.0,1.0
29.05000000000174,0.06529231170816022,0.06663858703778645,0.06529231170816022,0.024596465665975356,0.7365701186990242,0.9998382188004442,49.99191094002221,1.0508486348770487,-54.06822915706039,1.0630058363539847,0.3319772633332903,-74.71027549234535,0.40999087040506965,-0.0005456322295396693,5.714634901814415,5.47616051930691,11671.828,0.0,8.0,0.0,11516.514992620429,1.0,1.0,1.0
29.060000000001743,0.06624611557007463,0.06709651242726591,0.06624611557007463,0.024795589176213974,0.7360373927848443,0.9998397878282486,49.99198939141243,1.0505895582726854,-54.07304137612767,1.062858074695457,0.33664191918471964,-74.59366439524594,0.4085708720416781,-0.0006344259674023077,5.714472919491675,5.475283413752464,11751.927,0.0,8.0,0.0,11691.218902690154,1.0,1.0,1.0
29.070000000001745,0.06707381786205822,0.0675542597975944,0.06707381786205822,0.024956614741134468,0.7353948040341766,0.999842546196895,49.992127309844754,1.0502420499038942,-54.08532845595287,1.062603328059311,0.3407131748634166,-74.49439722712924,0.407233687313171,-0.0007018852743501461,5.714256806841712,5.475780875143401,11832.022,0.0,8.0,0.0,11865.443872266684,1.0,1.0,1.0
29.080000000001746,0.06776207188490671,0.06801184521754075,0.06776207188490671,0.025054170921403243,0.7348318640796112,0.9998463877100553,49.99231938550277,1.0498451218699725,-54.10146801067181,1.0622677815487076,0.344076863626678,-74.39270546054411,0.40605334955723044,-0.0007240143530735897,5.713988772798459,5.481958488400176,11912.117,0.0,8.0,0.0,12035.100746814276,1.0,1.0,1.0
29.090000000001748,0.06830681587966256,0.06846926262755196,0.06830681587966256,0.025069458209528852,0.7345410675822402,0.9998511448978581,49.99255724489291,1.0494455343835256,-54.11781825874447,1.0618884960434103,0.3466684557734405,-74.27158842700128,0.4050955393106985,-0.0006819381557881879,5.713669751990385,5.491300041893836,11992.212,0.0,8.0,0.0,12197.749873326033,1.0,1.0,1.0
29.10000000000175,0.06871552573037538,0.06892648561436313,0.06871552573037538,0.024996413570204434,0.734695618298572,0.9998566043936883,49.992830219684414,1.049089554951543,-54.13106085756854,1.0615082684979775,0.348496228235415,-74.12075792448924,0.40440178756719597,-0.0005678441965114023,5.713302664360968,5.506170599567764,12072.303,0.0,8.0,0.0,12349.242790104727,1.0,1.0,1.0
29.11000000000175,0.0690044886046724,0.0689262616676923,0.0690044886046724,0.024840345073848403,0.7354300330912426,0.999862527244288,49.993126362214404,1.0488179656952998,-54.13838543789594,1.0611700486778686,0.34962865613590266,-73.93632765986696,0.40398886570602005,-0.00038404652734547184,5.712891798392507,5.526396473001247,12072.303,0.0,8.0,0.0,12485.622447343987,1.0,1.0,1.0
29.120000000001752,0.06909261899668637,0.06892587783880297,0.06909261899668637,0.02462177416749089,0.7368894796260834,0.999868625616988,49.9934312808494,1.0486608597901783,-54.144636767663535,1.060912084186851,0.3497252279034003,-73.75861794459736,0.40395006799512345,-0.0001606513203749882,5.712441785984373,5.551898790294371,12072.303,0.0,8.0,0.0,12603.011128223598,1.0,1.0,1.0
29.130000000001754,0.06903645000679366,0.06892534998852078,0.06903645000679366,0.024364644075490886,0.7391933142482813,0.9998746026349629,49.993730131748144,1.0486344024244583,-54.14704752173524,1.0607625867934523,0.34907184319911677,-73.58622492560553,0.40422014968800113,8.629633818205487e-05,5.711960666270467,5.587448195220095,12072.303,0.0,8.0,0.0,12694.148604366757,1.0,1.0,1.0
29.140000000001756,0.0688941647370118,0.06892470148121213,0.0688941647370118,0.02409643351958457,0.7423498442909551,0.9998802259963081,49.994011299815405,1.0487394574032685,-54.14432886181936,1.060736411687822,0.3479729941058346,-73.42213159356541,0.4047144840477598,0.00033714659157743285,5.711454953560809,5.62635018046021,12072.303,0.0,8.0,0.0,12756.412631674068,1.0,1.0,1.0
29.150000000001757,0.06872079317368604,0.06892396315499227,0.06872079317368604,0.02384539865474719,0.7462590519188527,0.9998853414026051,49.994267070130256,1.0489619442697637,-54.1365313690341,1.0608339843632943,0.3467251359725814,-73.27277230993906,0.4053368141921877,0.0005706035829242774,5.710932829360599,5.669715810520737,12072.303,0.0,8.0,0.0,12786.422353398119,1.0,1.0,1.0
29.16000000000176,0.06856393804825305,0.06846591689491333,0.06856393804825305,0.02363734227049519,0.750725847930654,0.9998898784957985,49.99449392478992,1.0492750239007245,-54.12479986297956,1.0610418233968497,0.3455912245631146,-73.14637655766042,0.4059886614055153,0.0007663657748955919,5.710403903140236,5.714787863066182,11992.212,0.0,8.0,0.0,12782.944839970534,1.0,1.0,1.0
29.17000000000176,0.06835253417001137,0.06800784782050236,0.06835253417001137,0.02349708711645204,0.7555482941213557,0.999893801893081,49.99469009465405,1.0496426391115885,-54.117908333604,1.0613350957648422,0.34430052927267807,-73.08899345088678,0.4066863688753719,0.0008895960053241884,5.709876645089125,5.7592787042499385,11912.117,0.0,8.0,0.0,12746.463630065013,1.0,1.0,1.0
29.180000000001762,0.0681285519293085,0.06754982270171618,0.0681285519293085,0.023434553542842837,0.7605264319597644,0.9998971098686142,49.99485549343071,1.050026551468683,-54.11627815592559,1.0616813445057578,0.34306922617686186,-73.09824061881582,0.40734103563397694,0.0009346547689547194,5.7093619005201255,5.806322082280939,11832.022,0.0,8.0,0.0,12675.257376889784,1.0,1.0,1.0
29.190000000001763,0.0679190984452937,0.06709188503968658,0.0679190984452937,0.023452775454931532,0.7654161325451687,0.9998998680479244,49.99499340239622,1.05038816647781,-54.12077192619181,1.0620442397546972,0.34203676185251347,-73.17079954302247,0.40788507747582925,0.0009007891786033395,5.708867505275659,5.848392892973141,11751.927,0.0,8.0,0.0,12572.882257113843,1.0,1.0,1.0
29.200000000001765,0.06773916161143814,0.06663405286882287,0.06773916161143814,0.023548455006976922,0.7699574638211993,0.9999021913688948,49.99510956844474,1.0506916592234914,-54.132433377966585,1.062386993537929,0.34127793215636765,-73.30163741742288,0.4082718780231134,0.0007920682772926818,5.708401337018602,5.886333751039027,11671.828,0.0,8.0,0.0,12442.321647550636,1.0,1.0,1.0
29.210000000001767,0.06759295688156276,0.065893947083328,0.06759295688156276,0.023713556115897497,0.7739009387349969,0.9999042266457379,49.99521133228689,1.0509059768016211,-54.152242957351625,1.0626751370328686,0.3408106034968502,-73.4845828108036,0.40847486794044774,0.0006160657575726008,5.707971119675212,5.917852526533226,11542.256,0.0,8.0,0.0,12288.352038313991,1.0,1.0,1.0
29.220000000001768,0.06740847587614818,0.06515389949714083,0.06740847587614818,0.023938530768870897,0.7770723637033168,0.9999061059573434,49.99530529786717,1.0510068885317352,-54.18511638924967,1.062879153915328,0.34030652619858426,-73.73641115658879,0.40855432517600293,0.00037253889889726777,5.70758203908226,5.94178003672529,11412.66,0.0,8.0,0.0,12116.636184542069,1.0,1.0,1.0
29.23000000000177,0.0671844459107237,0.0644140654989443,0.0671844459107237,0.024205092016469205,0.7793796305823444,0.9999079358599977,49.995396792999884,1.0509804590424514,-54.2301628539455,1.0629765946820269,0.3397386548874387,-74.04314945447385,0.40851520488995036,7.916748842322005e-05,5.7072396534494905,5.960761353970785,11283.064,0.0,8.0,0.0,11930.916494139039,1.0,1.0,1.0
29.24000000000177,0.06691001007805125,0.06367444891613655,0.06691001007805125,0.02448848270179493,0.780780969791069,0.9999098068314406,49.99549034157203,1.0508260429637812,-54.2860643401334,1.0629549428834424,0.3390214340758601,-74.38825139052162,0.4083910503322584,-0.00024076037637082645,5.706946446880987,5.971257400512901,11153.467,0.0,8.0,0.0,11737.39048768365,1.0,1.0,1.0
29.250000000001773,0.06656720660715452,0.06293506207473518,0.06656720660715452,0.02475964615069383,0.781296027801928,0.9999117697609939,49.9955884880497,1.0505579674526013,-54.350932066417165,1.0628143259654077,0.338024015192612,-74.75359660505171,0.40824102070492885,-0.0005601449237210062,5.7067041088615795,5.975420624453066,11023.871000000001,0.0,8.0,0.0,11540.698373083515,1.0,1.0,1.0
29.260000000001774,0.06613515687165349,0.06219589228267561,0.06613515687165349,0.024988698462472453,0.7810100032096817,0.9999138167331891,49.995690836659456,1.0502052857829507,-54.42228237595623,1.0625689613864648,0.33659425915916985,-75.12099750823161,0.4081421010264311,-0.0008509847949693256,5.706513729523337,5.973757215479464,10894.275,0.0,8.0,0.0,11345.176453196402,1.0,1.0,1.0
29.270000000001776,0.0655971259286813,0.06145692020331425,0.0655971259286813,0.025150646268768215,0.780067484720379,0.9999158729288871,49.995793646444355,1.0498078951326744,-54.49723860412733,1.0622461306986992,0.33460114056792306,-75.47460158510967,0.4081728034818022,-0.001089240652043421,5.706374669107599,5.9675829654062,10764.678,0.0,8.0,0.0,11154.204299479763,1.0,1.0,1.0
29.280000000001777,0.06494512155156612,0.060718138637574984,0.06494512155156612,0.02522845570512524,0.7786567715849779,0.999917799824115,49.99588999120575,1.0494121255034545,-54.57281151382311,1.0618833536269263,0.33196262608377636,-75.80187181504203,0.40840136629050705,-0.00125739071720464,5.70628584918372,5.958236064851153,10635.082,0.0,8.0,0.0,10970.111422459715,1.0,1.0,1.0
29.29000000000178,0.06418169917475938,0.05997952016073845,0.06418169917475938,0.025217223903398957,0.7769880170717024,0.9999194106412636,49.995970532063176,1.0490633955030257,-54.646207524409284,1.0615231671100511,0.3286643612588675,-76.0962522347488,0.40887304807111824,-0.0013485402628632681,5.706245546193137,5.947084650948449,10505.486,0.0,8.0,0.0,10794.241802432865,1.0,1.0,1.0
29.30000000000178,0.06331851258024461,0.05924117891461403,0.06331851258024461,0.02512294519449041,0.7752714813971342,0.9999204903834433,49.99602451917217,1.0488013729871108,-54.71503891148071,1.061207762766364,0.3247538423871745,-76.35677790331557,0.4096081627747835,-0.001365551571186785,5.706251757188748,5.935362803801428,10375.914,0.0,8.0,0.0,10627.021993946544,1.0,1.0,1.0
29.310000000001782,0.06237745112841396,0.05878542877234258,0.06237745112841396,0.024961538344764545,0.7736959249062666,0.9999208195365552,49.99604097682776,1.048655224873913,-54.777603557044856,1.0609738612871493,0.3203459589946515,-76.58737270969087,0.4105972550898044,-0.001320183429324294,5.706302397066079,5.9241308896897165,10295.815,0.0,8.0,0.0,10468.10254575317,1.0,1.0,1.0
29.320000000001784,0.06145530480816829,0.058329815639298524,0.06145530480816829,0.024753456155169554,0.7723677258509279,0.9999202287099475,49.99601143549737,1.0486407721854527,-54.82885139079585,1.0608481776351355,0.31590041894808296,-76.76783326012097,0.4117359150525074,-0.0012206102772432809,5.706395412384849,5.914012513805902,10215.72,0.0,8.0,0.0,10316.671415942383,1.0,1.0,1.0
29.330000000001785,0.060574760630248914,0.05787430103808464,0.060574760630248914,0.0245273911633679,0.7713101119918067,0.9999186134836301,49.9959306741815,1.0487580309168902,-54.87005345865403,1.0608447343955651,0.31156891994488967,-76.91362348108511,0.4129740484310692,-0.0010926840898310662,5.7065275176291586,5.901820352275583,10135.625,0.0,8.0,0.0,10174.146701953483,1.0,1.0,1.0
29.340000000001787,0.059761625483987856,0.057418871933631425,0.059761625483987856,0.02431379751905584,0.770504052723497,0.9999159214020457,49.99579607010228,1.048991694747126,-54.90320225922102,1.0609632848103907,0.3075253726363171,-77.04197118394111,0.4142420277727522,-0.0009643399936636043,5.706696854281846,5.8907458168494164,10055.53,0.0,8.0,0.0,10039.795683670987,1.0,1.0,1.0
29.35000000000179,0.05904021229993105,0.056963540473507185,0.05904021229993105,0.024140425932066063,0.7698890093795883,0.9999121638229809,49.995608191149046,1.0493136537888226,-54.93090330852666,1.0611895877470827,0.3039360431255714,-77.1696275770905,0.41546199076508816,-0.0008616198472590399,5.706900891659574,5.878585016406814,9975.439,0.0,8.0,0.0,9914.474989426633,1.0,1.0,1.0
29.36000000000179,0.05842858955224708,0.05696564176330035,0.05842858955224708,0.024028869426696402,0.7693710613373164,0.9999074180528431,49.99537090264216,1.0496869262780302,-54.95614795676772,1.0614975771235662,0.3009308248561424,-77.31115713004677,0.41655973426965587,-0.0008055793297764326,5.707136237444935,5.8651427693417295,9975.439,0.0,8.0,0.0,9799.122741682548,1.0,1.0,1.0
29.37000000000179,0.05804076876991452,0.0569678362222659,0.05804076876991452,0.023986416807760827,0.7687725787898775,0.9999018654693306,49.99509327346653,1.0500718879950703,-54.97507993584916,1.0618529150977756,0.299036207899871,-77.4288423031647,0.4173712785110856,-0.0007929360329550494,5.707399898548944,5.84982135502946,9975.439,0.0,8.0,0.0,9695.10603250401,1.0,1.0,1.0
29.380000000001793,0.05784972455751606,0.05697011761181415,0.05784972455751606,0.02401687650580125,0.7678747708146048,0.9998957604014492,49.99478802007246,1.050429230251973,-54.99216169822127,1.0622181402319604,0.29814982211808594,-77.53841895234554,0.4178835957405291,-0.0008321974555973166,5.70768598229645,5.8267887311895805,9975.439,0.0,8.0,0.0,9607.96245798332,1.0,1.0,1.0
29.390000000001795,0.05782358235219713,0.056972477521026466,0.05782358235219713,0.024116889092051057,0.7665126690714722,0.999889361513967,49.99446807569835,1.0507237723901082,-55.011006060779074,1.0625564338696207,0.29813423150908597,-77.6509029863248,0.418099423613144,-0.0009248224042826686,5.707990379294802,5.801415611167743,9975.439,0.0,8.0,0.0,9539.567001712338,1.0,1.0,1.0
29.400000000001796,0.05792961306088956,0.056974904146959604,0.05792961306088956,0.02427943721754523,0.7645851511236553,0.9998829211105242,49.994146055526215,1.0509252967865645,-55.03441187167844,1.0628341709191205,0.2988407987307898,-77.77392564205739,0.4180306091848088,-0.0010683403594489715,5.7083073012003585,5.771038295777358,9975.439,0.0,8.0,0.0,9493.693361722073,1.0,1.0,1.0
29.410000000001798,0.058133057073957384,0.05743484269081606,0.058133057073957384,0.02449252460147316,0.7620598531780437,0.9998766757747473,49.99383378873736,1.0510110424788253,-55.064304584519256,1.063022739443959,0.30010140970002286,-77.91089020576415,0.417702904959638,-0.0012551857459618503,5.708629219921858,5.736800234232972,10055.53,0.0,8.0,0.0,9473.155004299184,1.0,1.0,1.0
29.4200000000018,0.05850291163573372,0.057894874896352505,0.05850291163573372,0.024732103949929286,0.7589104320581014,0.9998708785774625,49.99354392887312,1.050970361158619,-55.09477560492708,1.0631010842864952,0.30217733656159546,-78.01098502622057,0.4170562560665765,-0.001454220846507124,5.708949230359507,5.699644799681917,10135.625,0.0,8.0,0.0,9480.046018492887,1.0,1.0,1.0
29.4300000000018,0.0589762812337373,0.0583549533387798,0.0589762812337373,0.0249744180540553,0.7551399108843895,0.9998657668067019,49.9932883403351,1.0508051610619915,-55.127454862913595,1.0630590863374907,0.3047484989506479,-78.0784344573728,0.4161803946111655,-0.0016482676849605608,5.709257364128181,5.655548469788846,10215.72,0.0,8.0,0.0,9519.331198381824,1.0,1.0,1.0
29.440000000001803,0.059493281829406504,0.05881504817993721,0.059493281829406504,0.025192901556440602,0.7508537644373082,0.9998614948467623,49.993074742338116,1.0505316221217533,-55.16254126909043,1.062899406481016,0.30749921357511767,-78.11315469455876,0.41517803869161485,-0.0018167496880297923,5.709545905703775,5.611817245064708,10295.815,0.0,8.0,0.0,9590.867542498556,1.0,1.0,1.0
29.450000000001804,0.06000112679648646,0.05927514789531473,0.06000112679648646,0.025360839724388348,0.7462472610376756,0.9998581252074069,49.99290626037035,1.0501797706685079,-55.199015891558666,1.062638349712394,0.31014058646545944,-78.11147056267512,0.4141576848443337,-0.0019379862751816475,5.709806268194986,5.567775504633181,10375.914,0.0,8.0,0.0,9694.953679400645,1.0,1.0,1.0
29.460000000001806,0.060460819638918036,0.06001783138605811,0.060460819638918036,0.025457468103521452,0.7415813949819302,0.9998556318656912,49.992781593284555,1.0497886890535422,-55.235079314876714,1.0623041109729887,0.3124523038538958,-78.06895959146054,0.4132164097482326,-0.001994620355018163,5.710029278428044,5.526382276176682,10505.486,0.0,8.0,0.0,9829.592995299234,1.0,1.0,1.0
29.470000000001807,0.06091329691079625,0.0607605800701805,0.06091329691079625,0.025464860201243694,0.7371121290938397,0.9998539394655029,49.992696973275145,1.0494042723128303,-55.26424024077937,1.0619339525799885,0.31456838564809836,-77.95165162020655,0.4123716522362012,-0.001963024574575256,5.7102076918721725,5.489716669812362,10635.082,0.0,8.0,0.0,9991.221988597747,1.0,1.0,1.0
29.48000000000181,0.06133360516149805,0.06150321699204186,0.06133360516149805,0.02537891215065182,0.733073044790771,0.9998529316595933,49.99264658297967,1.0490717585729494,-55.28521351363317,1.0615702077253883,0.31636041853112645,-77.7642405964847,0.4116962120616463,-0.001840609975415762,5.710333529485993,5.456449496696541,10764.678,0.0,8.0,0.0,10177.229589551049,1.0,1.0,1.0
29.49000000000181,0.061712157607810875,0.06224571042837176,0.061712157607810875,0.025207038755677064,0.7296930236967475,0.9998524428820089,49.992622144100444,1.0488304158129946,-55.2967010568676,1.0612550068366964,0.317790755973214,-77.51482407711497,0.41123050744195705,-0.0016346655304862873,5.710401780520959,5.431577151330937,10894.275,0.0,8.0,0.0,10381.477230237584,1.0,1.0,1.0
29.500000000001812,0.062055419623653046,0.06298801602588192,0.062055419623653046,0.02496703225136594,0.727166696939053,0.9998522881428508,49.99261440714254,1.0487085480824423,-55.297805525167384,1.0610248420971693,0.31891448301589304,-77.2144267054531,0.4109782353622501,-0.0013612378469359254,5.71040837775225,5.414479790255115,11023.871000000001,0.0,8.0,0.0,10598.25469020505,1.0,1.0,1.0
29.510000000001813,0.062383337823774816,0.06373011299323628,0.062383337823774816,0.024684702934957167,0.7256280642656289,0.9998522942143874,49.992614710719366,1.0487199286467297,-55.288342416570714,1.0609058974283763,0.3198642716136401,-76.87674315040793,0.4109078840383032,-0.0010431753702841821,5.710350267051821,5.405997464501716,11153.467,0.0,8.0,0.0,10821.15873415455,1.0,1.0,1.0
29.520000000001815,0.062724415506896,0.06447198844017459,0.062724415506896,0.024390166906324028,0.7251320782265598,0.9998523269303959,49.992616346519796,1.0488624497788492,-55.26899116822078,1.0609108686814583,0.32082172994259234,-76.51738498706632,0.41096001771053214,-0.0007070683645762424,5.710226736878036,5.405896690947833,11283.064,0.0,8.0,0.0,11043.943167158392,1.0,1.0,1.0
29.530000000001817,0.06310985784012293,0.06521362108748431,0.06310985784012293,0.024113712862598665,0.7256468784270022,0.9998523106032304,49.99261553016152,1.049119000167626,-55.241280934023266,1.0610377574726835,0.3219834479197206,-76.15269095878824,0.411058010103413,-0.0003798128116492428,5.71003826090568,5.413427338351623,11412.66,0.0,8.0,0.0,11260.97503225592,1.0,1.0,1.0
29.540000000001818,0.0635680854707786,0.06595501566349629,0.0635680854707786,0.023882165565272624,0.7270571226407216,0.9998522377883226,49.992611889416125,1.0494600811844172,-55.2074393662155,1.0612706256088233,0.3235294755145168,-75.79835121383283,0.41111958037675533,-8.554800012567504e-05,5.709786762164619,5.427333252205331,11542.256,0.0,8.0,0.0,11467.524763757661,1.0,1.0,1.0
29.55000000000182,0.06411881631495131,0.06669604225761935,0.06411881631495131,0.023714863752560406,0.7291776629782498,0.9998521685467131,49.992608427335654,1.0498484421198309,-55.17009176762709,1.0615821675026158,0.3255891867915367,-75.46741402257116,0.41107105692188617,0.00015781979043451647,5.7094752391022645,5.446013090772519,11671.828,0.0,8.0,0.0,11660.054817168118,1.0,1.0,1.0
29.56000000000182,0.0647688101681023,0.06715414809578667,0.0647688101681023,0.023621672096031828,0.7317773608177868,0.9998522172374337,49.99261086187168,1.0502444679665421,-55.131860346703775,1.0619380333286237,0.3282182261100667,-75.16915330452863,0.410858751976389,0.0003402819973487639,5.709107508711122,5.467763551114121,11751.927,0.0,8.0,0.0,11836.28804750754,1.0,1.0,1.0
29.570000000001823,0.06544902171358027,0.06761203191543866,0.06544902171358027,0.023608636778220116,0.7346456488175521,0.9998525071043517,49.992625355217584,1.0506088466811607,-55.09939661234243,1.0623012910136642,0.3311264692469211,-74.93468049699563,0.4105114869730191,0.000446539609598888,5.708687912480003,5.490962010648932,11832.022,0.0,8.0,0.0,11995.150676728614,1.0,1.0,1.0
29.580000000001824,0.0661645652469791,0.0680697412823282,0.0661645652469791,0.023672529730993812,0.7375991584570477,0.9998531666903199,49.992658334515994,1.0509056390765499,-55.07374609576803,1.0626349430167537,0.3343396695479021,-74.76007133986005,0.40999274012783704,0.00047945044078267357,5.708222287640535,5.517407072398026,11912.117,0.0,8.0,0.0,12134.356132195597,1.0,1.0,1.0
29.590000000001826,0.06691273244617353,0.06852730207028213,0.06691273244617353,0.023804555359697083,0.7404523412606976,0.9998543479570051,49.99271739785026,1.0511044217832,-55.05576900201424,1.0629047069588384,0.33783949197252044,-74.63905134784984,0.4092845181712134,0.0004466915811933356,5.707715039036806,5.542268560092422,11992.212,0.0,8.0,0.0,12254.969635553138,1.0,1.0,1.0
29.600000000001828,0.0676821436174612,0.06898471676629257,0.0676821436174612,0.023990271335700593,0.7430361043193241,0.9998562090744705,49.99281045372352,1.051183023377258,-55.04591586997955,1.0630816726098973,0.3415585845507473,-74.56303991130243,0.40839090430971337,0.00036074653667514736,5.70717100405351,5.566158929387755,12072.303,0.0,8.0,0.0,12357.644906321746,1.0,1.0,1.0
29.61000000000183,0.06845339990446896,0.06898437004961745,0.06845339990446896,0.024209391922110402,0.7452155382947092,0.9998588943903503,49.99294471951751,1.0511304851468841,-55.044035692583186,1.0631451335879454,0.34538186757501754,-74.52080661890675,0.407340356541783,0.00023917580541032643,5.7065953670915395,5.587891496858659,12072.303,0.0,8.0,0.0,12443.981214770536,1.0,1.0,1.0
29.62000000000183,0.06909448786234351,0.06898394878088468,0.06909448786234351,0.024441883179468157,0.7469699430024186,0.9998624671101207,49.993123355506036,1.0509488977812094,-55.056125178619254,1.0630857384018102,0.34868585665538093,-74.53714329452225,0.40628991678785187,8.507768631661142e-05,5.705992204946785,5.607094417697941,12072.303,0.0,8.0,0.0,12515.869097514802,1.0,1.0,1.0
29.630000000001832,0.06959967628640523,0.06898347030575815,0.06959967628640523,0.024659039421115095,0.7483781700911736,0.9998669049247373,49.99334524623686,1.0506556648719156,-55.0788456594443,1.0629069318059425,0.3513943842124476,-74.58798979858926,0.4052883669623428,-7.372691606005906e-05,5.705367703815317,5.629223724153096,12072.303,0.0,8.0,0.0,12571.309677249332,1.0,1.0,1.0
29.640000000001834,0.06996037984500479,0.06898294855554207,0.06996037984500479,0.024830463889392237,0.7495428090067254,0.9998721348420739,49.993606742103694,1.050283235559585,-55.10855559682679,1.0626261460418351,0.35341016748541526,-74.64943871824667,0.40440332527628764,-0.0002076777248389873,5.7047254683773865,5.649140883287576,12072.303,0.0,8.0,0.0,12611.796277605406,1.0,1.0,1.0
29.650000000001835,0.07017107518724601,0.06898239503767847,0.07017107518724601,0.024930242346568744,0.7505846188626979,0.9998780240889827,49.99390120444914,1.0498752737911257,-55.14146881849907,1.0622740295821846,0.35465209152243654,-74.70047768550513,0.40370576836301747,-0.0002909139729687857,5.7040700319836475,5.670203937545146,12072.303,0.0,8.0,0.0,12636.404092371724,1.0,1.0,1.0
29.660000000001837,0.07023412669145732,0.06852417548520774,0.07023412669145732,0.024941631747538096,0.7516302560171572,0.9998843823038842,49.99421911519421,1.0494813827402885,-55.173913475184534,1.0618915519883765,0.3550864286729014,-74.72494579711044,0.40325571593610865,-0.000305369528963359,5.703407029675532,5.692226499017297,11992.212,0.0,8.0,0.0,12644.449340132032,1.0,1.0,1.0
29.67000000000184,0.07005638526270616,0.0680659294773665,0.07005638526270616,0.024868556846333226,0.7528599519528036,0.9998909339057858,49.99454669528929,1.0491471426688492,-55.209578217410815,1.0615241216477957,0.3542847757920149,-74.75338016933418,0.40318894531715377,-0.00026591476705501577,5.702741091151808,5.715548733900589,11912.117,0.0,8.0,0.0,12635.017175217381,1.0,1.0,1.0
29.68000000000184,0.06968189517995772,0.06760769159476494,0.06968189517995772,0.02472090540463967,0.7544680272598032,0.9998973560839457,49.994867804197284,1.0489104529527191,-55.24420373834162,1.0612145082412465,0.3524469865940618,-74.77725942912362,0.4034869270187248,-0.00017530038945778176,5.702079760557927,5.745565071730386,11832.022,0.0,8.0,0.0,12603.311662801081,1.0,1.0,1.0
29.69000000000184,0.06915962061205042,0.06714947643477549,0.06915962061205042,0.024516366706680937,0.7565718534736764,0.999903351915368,49.9951675957684,1.0487976957838112,-55.274801633677846,1.0609979546261379,0.34981228290834265,-74.79368932448526,0.4041080254263838,-4.349783328290446e-05,5.701428491952854,5.776538355311847,11751.927,0.0,8.0,0.0,12548.494994495453,1.0,1.0,1.0
29.700000000001843,0.06854195659886385,0.0666912794986116,0.06854195659886385,0.024279671480925965,0.7592027572997209,0.9999086708534213,49.995433542671066,1.0488204363397544,-55.29973671991959,1.0608985143121532,0.34665234816669177,-74.80544971052933,0.4049865151737123,0.00011255265510271353,5.700793993576828,5.8104841279936315,11671.828,0.0,8.0,0.0,12468.29826888829,1.0,1.0,1.0
29.710000000001845,0.06788144501958725,0.06595046561764778,0.06788144501958725,0.024039472504529074,0.7623039912791202,0.9999131274254269,49.995656371271345,1.0489743316356197,-55.31869802767609,1.0609264050890166,0.34325152296529154,-74.81974209875085,0.40603772554511264,0.0002713924941701619,5.700184129822389,5.845501535753279,11542.256,0.0,8.0,0.0,12361.962848752555,1.0,1.0,1.0
29.720000000001846,0.06716094047405764,0.06520960642570874,0.06716094047405764,0.02382797213706275,0.7657780012728834,0.9999165852605109,49.99582926302554,1.0492397059451009,-55.33681629188028,1.0610773575219414,0.3395918104020819,-74.87094853639958,0.40723118209887077,0.00039856460710592685,5.699605537627037,5.880027667149687,11412.66,0.0,8.0,0.0,12229.909404554941,1.0,1.0,1.0
29.730000000001848,0.06643536061686223,0.06446886507107788,0.06643536061686223,0.023670590944572325,0.7694870891180549,0.9999189710388209,49.99594855194104,1.0495848940119874,-55.35483671852449,1.0613330362010072,0.33597217874719354,-74.965569059724,0.4084566121694434,0.00047494920794032003,5.699066380691482,5.915540807245769,11283.064,0.0,8.0,0.0,12071.501083135146,1.0,1.0,1.0
