t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
29.74000000000185,0.06574456573810906,0.06372826207878057,0.06574456573810906,0.02358363588507709,0.7732286855582439,0.9999202992583722,49.99601496291861,1.0499719099043174,-55.374281943410104,1.0616642362875153,0.3326113556022777,-75.10801074354691,0.4096215341551051,0.00048808321474288346,5.698572630336656,5.946718521438366,11153.467,0.0,8.0,0.0,11889.875236889166,1.0,1.0,1.0
29.75000000000185,0.06511161815387928,0.06298783353743456,0.06511161815387928,0.023574879412878832,0.776765655518827,0.9999206542837585,49.996032714187926,1.0503607250962481,-55.39700101997857,1.0620353829332645,0.3296395553647287,-75.30073747544647,0.4106566565722455,0.000431645112982125,5.698130005467609,5.97355486925521,11023.871000000001,0.0,8.0,0.0,11688.210028088748,1.0,1.0,1.0
29.760000000001853,0.06454612935524123,0.062247594873717844,0.06454612935524123,0.02364507381384234,0.7798567232997137,0.9999201702640942,49.99600851320471,1.0507127897081583,-55.42486865418514,1.062408811073579,0.32711489978795444,-75.54408078842881,0.4115144389188977,0.0003046183139173708,5.697743730611758,5.994163092532438,10894.275,0.0,8.0,0.0,11471.147681398163,1.0,1.0,1.0
29.770000000001854,0.06404857879982333,0.06150755617660928,0.06404857879982333,0.02378939327454551,0.7822807590366977,0.9999190151679944,49.99595075839972,1.050993129015813,-55.45963320995219,1.0627476133318356,0.32504447842072964,-75.83600643767637,0.4121653423719726,0.00011054793756695713,5.697416921871701,6.007379652424226,10764.678,0.0,8.0,0.0,11244.19827198483,1.0,1.0,1.0
29.780000000001856,0.06361106479366542,0.06076773785231754,0.06361106479366542,0.023998624492579307,0.7838573621044137,0.999917375096531,49.99586875482655,1.0511723455279378,-55.50272113511676,1.063018216593117,0.32338897840298386,-76.1727691835967,0.4125979125582746,-0.0001434353920155909,5.697151493662835,6.012327596166913,10635.082,0.0,8.0,0.0,11013.454278908,1.0,1.0,1.0
29.790000000001857,0.06321731283367091,0.060028135330786145,0.06321731283367091,0.024258216324771372,0.7844645020069277,0.9999154373896916,49.99577186948458,1.0512294281352423,-55.5550343002097,1.063192717273626,0.3220601126119388,-76.54821176359916,0.41282236871458877,-0.00044556007114424784,5.696947628551912,6.008695210609129,10505.486,0.0,8.0,0.0,10785.266122625977,1.0,1.0,1.0
29.80000000000186,0.06284361169219932,0.05928887863030096,0.06284361169219932,0.024547776362083516,0.784052615935173,0.9999133708687501,49.9956685434375,1.0511547485207384,-55.616779264572905,1.063251614117773,0.3209226112740657,-76.95323556605273,0.4128729760101818,-0.0007787131921738032,5.6968039114121165,5.9967505019223974,10375.914,0.0,8.0,0.0,10565.782756671475,1.0,1.0,1.0
29.81000000000186,0.062460616167513174,0.05883251487655043,0.062460616167513174,0.024841527334410207,0.7826533820873225,0.9999113049148632,49.995565245743165,1.0509526076357136,-55.68734612189342,1.0631865506894458,0.31980161603801627,-77.37580662265201,0.4128081777239089,-0.0011206219229495382,5.696717418751117,5.977354734048208,10295.815,0.0,8.0,0.0,10360.520924672312,1.0,1.0,1.0
29.820000000001862,0.06210171294913046,0.05837635988689879,0.06210171294913046,0.025106519397622047,0.7803412521192877,0.9999093383592056,49.99546691796028,1.0506433450303796,-55.7610178155954,1.063002428716631,0.3187797991104383,-77.77354731330058,0.41264301563144035,-0.0014341693354095481,5.696683961903184,5.951935476894225,10215.72,0.0,8.0,0.0,10173.943541495868,1.0,1.0,1.0
29.830000000001863,0.06172239219428878,0.05792036506824139,0.06172239219428878,0.025314339644793505,0.7772419870870779,0.9999075155901662,49.99537577950831,1.0502609507029468,-55.83660568942906,1.062718720804331,0.3175964942725859,-78.13671833243147,0.4124824529237441,-0.001695364554330954,5.696697077735499,5.918989338462945,10135.625,0.0,8.0,0.0,10011.504136585754,1.0,1.0,1.0
29.840000000001865,0.061290148996010776,0.057464499616220105,0.061290148996010776,0.025444984623254906,0.7735621914849892,0.9999057967145466,49.99528983572733,1.0498472684754065,-55.91227468562165,1.062366784976916,0.3160560193480861,-78.45835843346524,0.4124186913604705,-0.001886845062257475,5.696751011878764,5.884026567654804,10055.53,0.0,8.0,0.0,9874.790102494508,1.0,1.0,1.0
29.850000000001867,0.060784764982913665,0.05700875238859938,0.060784764982913665,0.02548577019766556,0.7695636827672296,0.9999040684017186,49.99520342008593,1.0494490016405562,-55.98584378252122,1.061986401389936,0.3140285807248208,-78.73312041789292,0.41252901505468,-0.0019968348787377035,5.696839007821458,5.847390918720806,9975.439,0.0,8.0,0.0,9765.084565818408,1.0,1.0,1.0
29.860000000001868,0.06019893244899998,0.05701079489920304,0.06019893244899998,0.025435384580182463,0.7655348592845344,0.9999021619478251,49.99510809739125,1.0491108559650109,-56.05512319882394,1.061620961667343,0.31146325107048667,-78.96025965499466,0.4128648794659838,-0.002023283857604266,5.696953680089328,5.811647983909143,9975.439,0.0,8.0,0.0,9681.71300982083,1.0,1.0,1.0
29.87000000000187,0.05964462095811468,0.05701289771294559,0.05964462095811468,0.025297259653719206,0.761695412031976,0.9998999234995917,49.99499617497958,1.0488718321911483,-56.11133369491788,1.0613120310752862,0.3088441819775771,-79.0947432440293,0.4133434115385144,-0.001955686818886637,5.697088705045997,5.778663613588447,9975.439,0.0,8.0,0.0,9622.611826890978,1.0,1.0,1.0
29.88000000000187,0.059117693525367256,0.057015030571603,0.059117693525367256,0.025090607741073426,0.7581906677435674,0.9998972265546898,49.99486132773449,1.0487585560366215,-56.154936219640994,1.0610949907037945,0.3061801260031515,-79.15217330325441,0.41397649617072074,-0.0018126810812058615,5.697235856153912,5.744503542379031,9975.439,0.0,8.0,0.0,9588.48355485047,1.0,1.0,1.0
29.890000000001873,0.058628113876236246,0.05701716617895501,0.058628113876236246,0.02484360553926079,0.7551435937167943,0.9998939508756106,49.99469754378053,1.0487819577499589,-56.186875894455056,1.0609942110979085,0.30356474468815686,-79.15163024790526,0.4147381283306407,-0.0016207113121594514,5.697389946608831,5.715601517049496,9975.439,0.0,8.0,0.0,9575.578191681558,1.0,1.0,1.0
29.900000000001874,0.05819540150194551,0.05701928108679827,0.05819540150194551,0.024588257560839002,0.7526351171766444,0.9998900114108225,49.99450057054112,1.048936563741628,-56.20876015185289,1.06101982175329,0.3011461171009304,-79.11340309931168,0.41557317746243727,-0.0014095726745576376,5.6975455260721555,5.689611199451959,9975.439,0.0,8.0,0.0,9581.817271838585,1.0,1.0,1.0
29.910000000001876,0.05784276251928185,0.05747917043499104,0.05784276251928185,0.024355760824296767,0.7506931913290452,0.999885378228945,49.99426891144725,1.0492019988881431,-56.22286428565936,1.0611668809000936,0.2990909266530464,-79.05728701536763,0.4164091870552372,-0.0012084622339433452,5.697696819649338,5.66722439845628,10055.53,0.0,8.0,0.0,9604.506905646855,1.0,1.0,1.0
29.920000000001878,0.057698069609424446,0.05793906082876259,0.057698069609424446,0.024166714867709393,0.7492257174760705,0.9998801323215438,49.99400661607719,1.049547745190446,-56.2250861015335,1.0614166348946468,0.29800814234125633,-78.95135613923465,0.41706422414353683,-0.0010253335992018442,5.697839863440948,5.648089377442083,10135.625,0.0,8.0,0.0,9641.192723322669,1.0,1.0,1.0
29.93000000000188,0.05775228683316832,0.058398917082159836,0.05775228683316832,0.02404059195861004,0.7480516641234398,0.9998744495450617,49.99372247725308,1.049935131105966,-56.22018591876801,1.0617400084163875,0.2979050155533955,-78.82072302500289,0.41749285551103166,-0.0008819740498276808,5.697968529410596,5.626244104950037,10215.72,0.0,8.0,0.0,9693.720802259315,1.0,1.0,1.0
29.94000000000188,0.05798845962078771,0.05885872900206834,0.05798845962078771,0.023989442938372033,0.7469948283932117,0.9998685401239426,49.99342700619713,1.0503219553857657,-56.21242218166176,1.0621008008422705,0.2987403966728121,-78.68697888981188,0.4176615012392263,-0.0007935508724200777,5.698079465823987,5.606623739057519,10295.815,0.0,8.0,0.0,9760.58184703835,1.0,1.0,1.0
29.950000000001882,0.05838197212043108,0.0593185100686099,0.05838197212043108,0.02401465337055578,0.7459020629290546,0.9998626332315406,49.99313166157703,1.0506688717653787,-56.2053394373502,1.0624604676232603,0.30041867367846914,-78.5645082153946,0.4175572220243864,-0.0007651778626048752,5.698168525568185,5.586023396152638,10375.914,0.0,8.0,0.0,9842.579562329744,1.0,1.0,1.0
29.960000000001884,0.058905975535074984,0.060061070469033376,0.058905975535074984,0.024111399419360344,0.744655276887511,0.9998569638359318,49.99284819179659,1.0509408639966598,-56.20179664921874,1.062781779592771,0.30282205946248547,-78.46206816670589,0.41717930948473214,-0.0007957693058074089,5.698230590483167,5.5649309824344435,10505.486,0.0,8.0,0.0,9940.047181303351,1.0,1.0,1.0
29.970000000001885,0.05959753456576872,0.060803709496145275,0.05959753456576872,0.024266686900799188,0.7431381535450053,0.999851790959607,49.99258954798035,1.0511098256985514,-56.1996682577123,1.0630312854043547,0.30609821423785144,-78.3546428649127,0.416474432523971,-0.000868813094313102,5.6982616496101794,5.543227006190646,10635.082,0.0,8.0,0.0,10053.370872500105,1.0,1.0,1.0
29.980000000001887,0.060410215678656023,0.06154627489770927,0.060410215678656023,0.024465684078096753,0.7412564738378974,0.9998473760207782,49.992368801038914,1.0511560181226558,-56.20128525159318,1.0631819214451064,0.3100225111398304,-78.24886338928037,0.4154863082784355,-0.0009746590101441556,5.698255790748154,5.517874370423663,10764.678,0.0,8.0,0.0,10185.14600138344,1.0,1.0,1.0
29.99000000000189,0.06129625284375466,0.06228875398845304,0.06129625284375466,0.024688381640658664,0.7389908194063821,0.9998439355934736,49.992196779673684,1.0510711254469034,-56.20779536388092,1.063215437842197,0.3143524895870462,-78.14596469004759,0.41427565493072915,-0.0010984621945949909,5.6982087111990705,5.492936329374309,10894.275,0.0,8.0,0.0,10335.130589150604,1.0,1.0,1.0
30.00000000000189,0.06220780308527859,0.06303111328461095,0.06220780308527859,0.024909464156019197,0.7363969014560128,0.9998416260527059,49.99208130263529,1.050860874644882,-56.21916688862296,1.0631249133058203,0.3188321307652,-78.04148956539385,0.41292142621174865,-0.0012199727068730433,5.698115609213268,5.467696381636309,11023.871000000001,0.0,8.0,0.0,10503.583822735343,1.0,1.0,1.0
30.01000000000189,0.06309904853196181,0.06377333315084416,0.06309904853196181,0.02510014912216298,0.733600380431385,0.9998405288186649,49.992026440933245,1.0505463048750947,-56.23425602704465,1.0629168800145394,0.323203652665714,-77.92640728571487,0.4115180712566271,-0.0013151662454096262,5.697971370275048,5.443912416164479,11153.467,0.0,8.0,0.0,10689.398130803433,1.0,1.0,1.0
30.020000000001893,0.06393048034200785,0.06451539161815124,0.06393048034200785,0.025232660800783083,0.7307850548677481,0.9998406404779757,49.99203202389879,1.0501623337126536,-56.25100142349694,1.062612070232403,0.3272344502039894,-77.78960836196245,0.4101655484794653,-0.0013602275071008321,5.697772171561258,5.423132343411383,11283.064,0.0,8.0,0.0,10890.309096746958,1.0,1.0,1.0
30.030000000001895,0.0646751669586507,0.06525724876084285,0.0646751669586507,0.02528599830158713,0.7281711952522758,0.9998418760319651,49.99209380159825,1.0497527598860585,-56.266827489465804,1.0622433116195582,0.33075638928096723,-77.62079516900313,0.40895274986342417,-0.0013365754166316524,5.697514663332373,5.40700031464967,11412.66,0.0,8.0,0.0,11102.892946886215,1.0,1.0,1.0
30.040000000001896,0.06531968403090228,0.06599888293866274,0.06531968403090228,0.02524803402679872,0.725988929203668,0.9998440811269278,49.99220405634639,1.0493654890536281,-56.2789899203232,1.0618518518183042,0.3336752262909346,-77.4120150926443,0.4079501293909517,-0.001232802042752043,5.6971966575376864,5.3968829689964855,11542.256,0.0,8.0,0.0,11322.681453926827,1.0,1.0,1.0
30.050000000001898,0.06586397407077778,0.066740132817088,0.06586397407077778,0.02511915140783681,0.7244511238024579,0.9998470525347312,49.99235262673656,1.049045354907069,-56.28491501649767,1.0614820417732649,0.3359787117071181,-77.16072698126803,0.4071997571211069,-0.001048349085272765,5.696817268515756,5.393891559950843,11671.828,0.0,8.0,0.0,11544.392621507131,1.0,1.0,1.0
30.0600000000019,0.06632005751138267,0.0671982272619994,0.06632005751138267,0.02491030000410509,0.7237284194923561,0.9998505633335897,49.992528166679485,1.0488292742343432,-56.28249834449841,1.0611756475901137,0.3377289657777362,-76.86904503030293,0.40671392696628456,-0.0007917814727069136,5.696377075412294,5.398658769356359,11751.927,0.0,8.0,0.0,11762.27831686702,1.0,1.0,1.0
30.0700000000019,0.06664630354855464,0.06765602299247746,0.06664630354855464,0.024645690473625366,0.7239681906777081,0.9998543614902017,49.99271807451009,1.0487409888290355,-56.27468409221944,1.0609670270148157,0.3387743037669359,-76.56899270576018,0.40653584543356913,-0.0004917524752634725,5.695878148733634,5.411275252619739,11832.022,0.0,8.0,0.0,11970.525883839064,1.0,1.0,1.0
30.080000000001903,0.06689012645025634,0.06811354345244229,0.06689012645025634,0.024353341733452202,0.7252634619386468,0.999858207155314,49.9929103577657,1.0487887525229103,-56.26008865298109,1.0608783668531558,0.3393700200377855,-76.26563015753838,0.40659824109331977,-0.0001700898185406849,5.695325301609876,5.434541045278338,11912.117,0.0,8.0,0.0,12161.372852930555,1.0,1.0,1.0
30.090000000001904,0.06710100883482252,0.06857079891769376,0.06710100883482252,0.024063358135212508,0.7275971566846534,0.9998619265722043,49.993096328610214,1.0489649317827667,-56.23860965524764,1.0609172208651838,0.3397886524103058,-75.9671517255313,0.40681479073972737,0.0001492089543342406,5.69472329428654,5.463908972850819,11992.212,0.0,8.0,0.0,12330.210222987953,1.0,1.0,1.0
30.100000000001906,0.06732497292602657,0.06902778652323983,0.06732497292602657,0.023804540627050917,0.7308459741660865,0.9998654240627097,49.993271203135485,1.0492475277271427,-56.21126392058645,1.0610762837145886,0.34028881747570267,-75.68367083163665,0.4070903617150392,0.00044261354766710406,5.694078662703784,5.499416529305277,12072.303,0.0,8.0,0.0,12472.446811161972,1.0,1.0,1.0
30.110000000001907,0.06759962170674316,0.06902661623750499,0.06759962170674316,0.023600841054038608,0.7347952127008742,0.9998686851020638,49.99343425510319,1.0496034560025522,-56.17991010671372,1.0613348451014746,0.3410861357532502,-75.4253745321964,0.4073324948821347,0.0006900366461386684,5.693399350373892,5.538549009835668,12072.303,0.0,8.0,0.0,12585.417752602274,1.0,1.0,1.0
30.12000000000191,0.06784149998200521,0.06902528319093883,0.06784149998200521,0.02347234062748535,0.7392307078824306,0.9998717198944816,49.993585994724086,1.0499939879026416,-56.15369341431889,1.0616629901155703,0.3418463575870651,-75.23869623276674,0.4075722441454812,0.000859820193134013,5.692693036659461,5.579016130939313,12072.303,0.0,8.0,0.0,12668.167708891486,1.0,1.0,1.0
30.13000000000191,0.06808323429827048,0.06902383060214108,0.06808323429827048,0.023426304159471396,0.743946738401113,0.9998745622440847,49.99372811220423,1.05037892901254,-56.13321249533901,1.0620248997760697,0.3427373734171672,-75.12069733056171,0.4077308546645849,0.0009475768968666559,5.691970049070678,5.624086262709955,12072.303,0.0,8.0,0.0,12717.474733857001,1.0,1.0,1.0
30.140000000001912,0.06834465533926128,0.06902230365400876,0.06834465533926128,0.023462376197587953,0.7486974231777314,0.9998773037263402,49.99386518631701,1.0507198613629507,-56.119355024803085,1.0623826944172985,0.3438584210387425,-75.06644325173846,0.40775153892540456,0.000955008618853441,5.691238119027057,5.6661557493164505,12072.303,0.0,8.0,0.0,12735.427285580696,1.0,1.0,1.0
30.150000000001913,0.0686349578175272,0.06902074721040496,0.0686349578175272,0.023574611421044004,0.7532228521059235,0.9998800764413729,49.99400382206864,1.0509822328831135,-56.11307010846059,1.0626995136242703,0.3452522266752023,-75.06954920619334,0.40759736001373215,0.0008882123051133159,5.690505434628504,5.706066847524047,12072.303,0.0,8.0,0.0,12723.544006167056,1.0,1.0,1.0
30.160000000001915,0.06895252014607572,0.06856131093314137,0.06895252014607572,0.023752012735402797,0.7572743740289861,0.9998830352494907,49.99415176247454,1.0511377927631336,-56.115102380475896,1.0629421885502326,0.3469040342231902,-75.12234953324743,0.4072532507030442,0.0007571709141920083,5.689780451854811,5.741464276130007,11992.212,0.0,8.0,0.0,12685.184484185349,1.0,1.0,1.0
30.170000000001917,0.0691790906014498,0.06810192155205903,0.0691790906014498,0.023983615607214896,0.7607044396529327,0.9998862916799665,49.994314583998325,1.0511667890548766,-56.13264077268462,1.0630842742199669,0.34827289223243485,-75.25349896820845,0.4068327986532711,0.0005571146016004648,5.689069490974806,5.771138964860109,11912.117,0.0,8.0,0.0,12624.628068225906,1.0,1.0,1.0
30.180000000001918,0.06931774081329038,0.06764263140374344,0.06931774081329038,0.024247607042891767,0.7634635212593964,0.9998899077437211,49.994495387186056,1.0510616810018056,-56.16368570994998,1.063108025518769,0.34934361439455613,-75.44371513055177,0.4063457574504764,0.00030984512846256654,5.688380448564589,5.799743391712417,11832.022,0.0,8.0,0.0,12542.82526177946,1.0,1.0,1.0
30.19000000000192,0.06936186429695367,0.06718346269311226,0.06936186429695367,0.024515487143995124,0.7655372385086024,0.9998939241603394,49.99469620801697,1.050829970322839,-56.20590683284125,1.0630072456335824,0.3500415113671452,-75.67152109039273,0.40583242159045474,4.2993185858801724e-05,5.687717698574348,5.821519429855072,11751.927,0.0,8.0,0.0,12444.69335924529,1.0,1.0,1.0
30.20000000000192,0.06929816754107354,0.06672440768242477,0.06929816754107354,0.024755594521051916,0.766956286988448,0.9998983362831136,49.99491681415568,1.0504950278246161,-56.25651139793808,1.062789795439134,0.3502500941132863,-75.91491751587142,0.4053580340118785,-0.0002131027796499034,5.687085616053077,5.839504052865495,11671.828,0.0,8.0,0.0,12332.965378457326,1.0,1.0,1.0
30.210000000001923,0.06911208846771842,0.06598267958573628,0.06911208846771842,0.02493790976013775,0.7677992466541715,0.9999030771280328,49.99515385640164,1.0500943221185433,-56.31227719156305,1.0624781869211584,0.34984319023407984,-76.15338476614177,0.40500104243137763,-0.00042949511608926863,5.686488762814001,5.853645328443827,11542.256,0.0,8.0,0.0,12210.523227234877,1.0,1.0,1.0
30.220000000001924,0.06872946434706058,0.06524097009405043,0.06872946434706058,0.025042944682070804,0.7682253454858456,0.9999079850542719,49.9953992527136,1.0496742031582964,-56.37407273912734,1.0621078025043622,0.34844033672499897,-76.3942881287708,0.40490025402095786,-0.0005949934582144961,5.685929845191098,5.8648147291361035,11412.66,0.0,8.0,0.0,12079.627782964995,1.0,1.0,1.0
30.230000000001926,0.06816625394477188,0.06449941393588254,0.06816625394477188,0.02505981076671352,0.7684435576854605,0.999912823465127,49.99564117325635,1.0492833128422048,-56.43763276604067,1.0617217043836225,0.34607747448202136,-76.6224642966573,0.4050956371298222,-0.0006950371599910438,5.685412906496813,5.877129968853326,11283.064,0.0,8.0,0.0,11939.522343104494,1.0,1.0,1.0
30.240000000001928,0.06744616635890209,0.06375800100117095,0.06744616635890209,0.02499002276767861,0.7686454499195362,0.9999173315336493,49.99586657668246,1.0489659465785006,-56.499356915040345,1.0613646970283381,0.3428469409296084,-76.82993467251141,0.40560362482293144,-0.0007263038595662005,5.684940084841918,5.8878779688398115,11153.467,0.0,8.0,0.0,11791.292061977938,1.0,1.0,1.0
30.25000000000193,0.06659952755499571,0.0630167381412601,0.06659952755499571,0.02484514545035596,0.7689877954897867,0.9999212451476724,49.99606225738362,1.048757600725409,-56.556479490975825,1.061077811223604,0.33889097677601915,-77.01465450180062,0.4064161988532293,-0.0006947460332771896,5.684513974435181,5.8992853296283805,11023.871000000001,0.0,8.0,0.0,11634.412659866593,1.0,1.0,1.0
30.26000000000193,0.0656640538808296,0.0622756161798557,0.0656640538808296,0.024646185034793554,0.7695775488402088,0.9999243197195256,49.99621598597628,1.0486805378616832,-56.60727655475262,1.060893646730268,0.33440606274164814,-77.18027562072442,0.40749638733484445,-0.0006151728809794463,5.684137725335629,5.911115347951167,10894.275,0.0,8.0,0.0,11468.606966591728,1.0,1.0,1.0
30.270000000001932,0.0646827764301376,0.0615346278514488,0.0646827764301376,0.02442084265105951,0.7704599767299315,0.999926354445893,49.99631772229465,1.0487411591133748,-56.65118508464391,1.0608324182914621,0.32962982701617455,-77.33510595950722,0.40878037828426783,-0.0005090473550816918,5.6838136494973375,5.923105693102187,10764.678,0.0,8.0,0.0,11293.80327545042,1.0,1.0,1.0
30.280000000001934,0.06370003037545827,0.060793785168247766,0.06370003037545827,0.02419949106181512,0.7716136732154016,0.9999272122544184,49.99636061272092,1.048929763029106,-56.688786408743304,1.0608997092563945,0.32481598947575174,-77.49045235467288,0.4101850855532731,-0.0004011461438485457,5.683544247068719,5.934547171914485,10635.082,0.0,8.0,0.0,11110.396042275817,1.0,1.0,1.0
30.290000000001935,0.06275683739644393,0.06005308478077346,0.06275683739644393,0.02401107709838095,0.772954076964775,0.999926831922884,49.9963415961442,1.0492224193039255,-56.72165716473587,1.0610862731434867,0.3202056815815277,-77.65875560322866,0.41161845519612844,-0.000316056093397148,5.683331585431136,5.944449517527311,10505.486,0.0,8.0,0.0,10919.542582135526,1.0,1.0,1.0
30.300000000001937,0.06188648713799715,0.05931266721708672,0.06188648713799715,0.023879515210924712,0.7743451425034716,0.9999252312411385,49.99626156205693,1.0495844435021218,-56.752112774746784,1.0613696717621806,0.316000139869511,-77.85171570075097,0.41299068666053895,-0.00027496472415942247,5.683177240246646,5.951654004349125,10375.914,0.0,8.0,0.0,10723.252876826798,1.0,1.0,1.0
30.31000000000194,0.061109685101815005,0.05885520689945387,0.061109685101815005,0.023820368101855043,0.7756193732083835,0.999922498480991,49.99612492404955,1.0499757714902616,-56.78280612708027,1.0617179472415528,0.3123316628828647,-78.07849042524319,0.41422750649010875,-0.0002926248839342435,5.683082066159884,5.955004510737915,10295.815,0.0,8.0,0.0,10524.395296166536,1.0,1.0,1.0
30.32000000000194,0.060500106197632915,0.05839792542975765,0.060500106197632915,0.02383797598011222,0.7765606353016037,0.9999188075377281,49.9959403768864,1.0503550678685103,-56.812148801425366,1.0620931892570418,0.30954774898540033,-78.31735482334524,0.4152084015588922,-0.00036686369838580257,5.683046059331217,5.95358692532091,10215.72,0.0,8.0,0.0,10326.517718285033,1.0,1.0,1.0
30.33000000000194,0.0600395310403921,0.05794080094891982,0.0600395310403921,0.023930415837119346,0.7769425231837289,0.9999143884309357,49.99571942154679,1.0506845215988676,-56.843575061777706,1.0624567776673874,0.3075751366426682,-78.57469663253887,0.4159177433302339,-0.000499628949774511,5.6830668569676694,5.943321722900224,10135.625,0.0,8.0,0.0,10136.058766717899,1.0,1.0,1.0
30.340000000001943,0.05970529402249976,0.057483829959426934,0.05970529402249976,0.024091790662375608,0.7765942824818395,0.9999094794828814,49.99547397414407,1.0509306442555733,-56.87989648606186,1.0627724525842697,0.3063129566593058,-78.85455368146278,0.4163524341856796,-0.0006890428477901792,5.683142299099089,5.927299458899476,10055.53,0.0,8.0,0.0,9957.376309798976,1.0,1.0,1.0
30.350000000001945,0.059470598578428124,0.057027026264710304,0.059470598578428124,0.024311934481224696,0.775412695512051,0.9999043160086297,49.99521580043149,1.051066316257587,-56.92321012832441,1.0630082085961536,0.30563309544043804,-79.15824605810734,0.4165238048812501,-0.0009290471211705967,5.683268310574342,5.903780050767543,9975.439,0.0,8.0,0.0,9796.06180118419,1.0,1.0,1.0
30.360000000001946,0.059304120258925695,0.05702822119358899,0.059304120258925695,0.024575044342135945,0.773370753550867,0.9998991160157645,49.994955800788226,1.0510737699674868,-56.97478217202636,1.0631385859942337,0.3053749783491729,-79.48341851969643,0.4164621321251958,-0.0012080513797953808,5.683438926219187,5.87376171916566,9975.439,0.0,8.0,0.0,9656.903227414301,1.0,1.0,1.0
30.370000000001948,0.05927684136692662,0.057029545664640635,0.05927684136692662,0.02485311572185724,0.7704569216788884,0.9998941086933181,49.9947054346659,1.0509491885047488,-57.028059177268105,1.0631474268835415,0.3058003839840254,-79.77499555836287,0.4161154156788672,-0.0014906588625791008,5.683647831011907,5.838341975227681,9975.439,0.0,8.0,0.0,9543.866149405656,1.0,1.0,1.0
30.38000000000195,0.059327241713349445,0.05703097550243439,0.059327241713349445,0.025118861136814316,0.7666988166552494,0.9998894998917877,49.99447499458938,1.0507029473686647,-57.084051690159875,1.0630312708488967,0.30658409231516,-80.03161097661217,0.4155830329527075,-0.0017562384416365982,5.683885357519832,5.793706837296791,9975.439,0.0,8.0,0.0,9463.595931390893,1.0,1.0,1.0
30.39000000000195,0.05939751707251961,0.05703248049009471,0.05939751707251961,0.025343861218475237,0.7622349163006079,0.9998854048532758,49.99427024266379,1.0503602377832755,-57.14239050466336,1.0628007834741575,0.3074109657557058,-80.24946862158414,0.41497566104481703,-0.001982179043309395,5.68414359416073,5.747438909157518,9975.439,0.0,8.0,0.0,9417.44228886008,1.0,1.0,1.0
30.400000000001953,0.05944019591546318,0.057034025504097266,0.05944019591546318,0.025503389379762095,0.7572976838611268,0.9998818439522427,49.99409219761213,1.0499581146158654,-57.20166045289564,1.0624801930031469,0.3080143984523649,-80.42387894920157,0.41440103110824406,-0.0021480945826499696,5.684413372843986,5.699158549583393,9975.439,0.0,8.0,0.0,9406.974239589841,1.0,1.0,1.0
30.410000000001954,0.0594232741706651,0.057493500662768114,0.0594232741706651,0.025580418087739466,0.7521846892742655,0.999878752011403,49.99393760057015,1.0495404844363774,-57.259861315488365,1.062104310788613,0.30820779306651863,-80.55068055576261,0.41395007847392584,-0.0022393509693134778,5.68468455523467,5.652029700277262,10055.53,0.0,8.0,0.0,9431.311481992185,1.0,1.0,1.0
30.420000000001956,0.0594349824853497,0.05795298572727711,0.0594349824853497,0.025559837202255072,0.7471599262589774,0.999876040065177,49.99380200325885,1.0491555143226996,-57.307822436247335,1.0617145685810494,0.30833337497914554,-80.57780093913351,0.41359037845679747,-0.002229817613218249,5.684948636333831,5.608386828276943,10135.625,0.0,8.0,0.0,9487.81955796226,1.0,1.0,1.0
30.430000000001957,0.059447299375689086,0.058412418192236935,0.059447299375689086,0.025443179958320607,0.7424453893186428,0.9998735990871734,49.99367995435867,1.0488477440468427,-57.34499417308497,1.0613552673300481,0.3082585503706669,-80.51570373963993,0.41339213060674185,-0.0021226946231156785,5.685195325963165,5.565062022706284,10215.72,0.0,8.0,0.0,9576.10374056523,1.0,1.0,1.0
30.44000000000196,0.05945020393788746,0.058871760210302264,0.05945020393788746,0.025244443160148764,0.7382665629872748,0.9998712762099382,49.99356381049691,1.0486523394745966,-57.37084956982422,1.0610676454141355,0.307957123477251,-80.37846722520622,0.4133863215328797,-0.0019317854818860017,5.685417892352114,5.5293731297955055,10295.815,0.0,8.0,0.0,9690.655009014004,1.0,1.0,1.0
30.45000000000196,0.05945094650323855,0.059331000440850136,0.05945094650323855,0.024987602099712763,0.734820410913724,0.9998689091263109,49.99344545631554,1.0485906181142635,-57.38531371111806,1.060884282429023,0.3075019037302004,-80.18263164240106,0.4135635495852722,-0.0016792785286028518,5.685609881369803,5.499754726895803,10375.914,0.0,8.0,0.0,9827.059263992604,1.0,1.0,1.0
30.460000000001962,0.05946977209029423,0.060072986047424434,0.05946977209029423,0.024702888357540424,0.7322483688055739,0.9998663585837582,49.99331792918791,1.0486676985568462,-57.38903496713301,1.0608249423371272,0.30703874845309936,-79.94633086155623,0.4138796945861467,-0.0013926500911039807,5.685765202419506,5.477507277933896,10505.486,0.0,8.0,0.0,9979.829384538061,1.0,1.0,1.0
30.470000000001964,0.059599631897180136,0.06081494129825647,0.059599631897180136,0.024418667045055163,0.730578200306004,0.9998635623605496,49.99317811802748,1.0488734786949019,-57.37919944243267,1.0608944059098564,0.30703405938543044,-79.65868638457106,0.4142019660190638,-0.001090020238483811,5.685880379652664,5.462632195730142,10635.082,0.0,8.0,0.0,10143.455553531256,1.0,1.0,1.0
30.480000000001965,0.05985411678411494,0.0615567107258415,0.05985411678411494,0.02416473449267786,0.7297322071794405,0.9998605413240423,49.99302706620212,1.0491834505403903,-57.3590383329026,1.0610828863499595,0.3076108457521013,-79.34430774992335,0.4144654668875484,-0.0008001483123662462,5.685951327692809,5.451327754831194,10764.678,0.0,8.0,0.0,10315.209944219454,1.0,1.0,1.0
30.490000000001967,0.0602438956838392,0.062298288289352154,0.0602438956838392,0.023966055901418384,0.7295798869492093,0.9998573736945812,49.99286868472906,1.04956227027776,-57.33205287007836,1.0613675282574178,0.30887132389335825,-79.02556478095497,0.41460251938481746,-0.0005476321717958442,5.685976677668946,5.446114736904777,10894.275,0.0,8.0,0.0,10490.6652846568,1.0,1.0,1.0
30.500000000001968,0.06077105001028521,0.06303965649241552,0.06077105001028521,0.023838806303239996,0.7299526007245541,0.9998541899117702,49.992709495588514,1.0499693956680316,-57.30169591177524,1.0617160168412496,0.31086367985288854,-78.7204031564276,0.41455759241033036,-0.0003493794229435243,5.685955430912958,5.444165535482861,11023.871000000001,0.0,8.0,0.0,10667.454288205117,1.0,1.0,1.0
30.51000000000197,0.06142845029011851,0.06378081953127693,0.06142845029011851,0.023791067064763752,0.7306626185775149,0.9998511619573716,49.99255809786858,1.0503624810867556,-57.27113452680183,1.0620902675172659,0.3135805503229625,-78.44238093994045,0.414290532601384,-0.000215237632302738,5.685886655087616,5.444828963272362,11153.467,0.0,8.0,0.0,10843.627140829301,1.0,1.0,1.0
30.52000000000197,0.06220115583421954,0.06452178473043702,0.06220115583421954,0.02382124925879922,0.7315230727343722,0.999848486616889,49.99242433084445,1.0507028375195984,-57.24305447756684,1.0624511052791672,0.3169619974680495,-78.19845365273879,0.41378174552327784,-0.00014611996603452332,5.685770622484338,5.447042416617931,11283.064,0.0,8.0,0.0,11018.003028353598,1.0,1.0,1.0
30.530000000001973,0.06307037349738152,0.06526254389004608,0.06307037349738152,0.02392280483704014,0.7323634490763963,0.9998463715751784,49.99231857875892,1.0509564555853408,-57.219623209331004,1.0627615839796107,0.3209217987779162,-77.9915282275256,0.4130246805283303,-0.00013825437906365284,5.685607545528264,5.449983876657056,11412.66,0.0,8.0,0.0,11190.059366599216,1.0,1.0,1.0
30.540000000001974,0.06401258219819422,0.06600310615019413,0.06401258219819422,0.02408421621969134,0.7330422075981955,0.9998450233483666,49.99225116741833,1.0510962873883867,-57.20236637816135,1.062989230449487,0.32534327567223453,-77.8207696545939,0.41202891196581076,-0.00018327587966675968,5.685397865830389,5.452927467069577,11542.256,0.0,8.0,0.0,11359.772672563806,1.0,1.0,1.0
30.550000000001976,0.06499913095441695,0.06674333661013425,0.06499913095441695,0.0242881275932859,0.7334588449511966,0.9998446316487485,49.99223158243743,1.0511052824264346,-57.19203235368417,1.063108620431151,0.3300752182433752,-77.68116438287102,0.4108242249254817,-0.00026741745242138057,5.685142081922574,5.4555225582855185,11671.828,0.0,8.0,0.0,11527.385748460241,1.0,1.0,1.0
30.560000000001978,0.06599684894191835,0.06720047375189779,0.06599684894191835,0.024511172824926875,0.7335636822755739,0.9998453508717832,49.99226754358916,1.0509793838354395,-57.188486232369875,1.0631042472167904,0.3349331841325827,-77.56343948398656,0.4094629505644043,-0.0003712908150987765,5.6848407558817105,5.4577423307159725,11751.927,0.0,8.0,0.0,11693.162249819947,1.0,1.0,1.0
30.57000000000198,0.06690417422563413,0.06765740049474096,0.06690417422563413,0.0247285980036368,0.7334041849211069,0.9998472523678462,49.99236261839231,1.0507291470030442,-57.19491150199539,1.0629733792060405,0.3394210564074141,-77.47983821423834,0.4080833714307489,-0.0004824717070576806,5.68449451156397,5.459912993153963,11832.022,0.0,8.0,0.0,11857.127200996101,1.0,1.0,1.0
30.58000000000198,0.06769998903763322,0.06811413737873034,0.06769998903763322,0.02491011146816938,0.7331104457478409,0.9998503173684963,49.99251586842482,1.050381021926532,-57.20831109656319,1.062727409666689,0.3433867448338074,-77.40932895727599,0.40676029829918553,-0.0005732174706965659,5.684105475606453,5.466076035187651,11912.117,0.0,8.0,0.0,12016.442223454793,1.0,1.0,1.0
30.590000000001982,0.06836641513273499,0.06857068089631023,0.06836641513273499,0.02502695607420258,0.7328399130044737,0.999854458258613,49.992722912930645,1.0499752297104328,-57.22524089551978,1.0623920563202254,0.34669038819074677,-77.33144969489643,0.40557678277201314,-0.0006166412251597565,5.683674788811376,5.473724788187357,11992.212,0.0,8.0,0.0,12169.916100183542,1.0,1.0,1.0
30.600000000001984,0.06889504490811582,0.06902700491353517,0.06889504490811582,0.025058112262861226,0.7327616613493682,0.9998595187543452,49.99297593771726,1.0495605292797838,-57.24213223334275,1.062005240427043,0.34924401348912615,-77.22918200669376,0.40460698581089194,-0.0005921239156030378,5.683204779768364,5.485466212871526,12072.303,0.0,8.0,0.0,12314.472325578618,1.0,1.0,1.0
30.610000000001985,0.06928956942469343,0.06902519856811475,0.06928956942469343,0.024995567546904022,0.7330347117765545,0.9998652892709754,49.99326446354877,1.049186144619807,-57.2556515903899,1.061611693805015,0.3510348721244507,-77.09208882658125,0.4039009826658274,-0.0004902980878483676,5.682699141399346,5.501484369866917,12072.303,0.0,8.0,0.0,12446.957231289578,1.0,1.0,1.0
30.620000000001987,0.06945743256693053,0.06902322226318115,0.06945743256693053,0.02484946027693218,0.7338536128598199,0.9998714821412183,49.993574107060915,1.0488952507663276,-57.26984188564833,1.061257406707522,0.3516498165057255,-76.95528952707257,0.4035858241383715,-0.0003322943276770421,5.682161673347785,5.522067477959283,12072.303,0.0,8.0,0.0,12564.017040567589,1.0,1.0,1.0
30.63000000000199,0.06944526171985482,0.06902108629879003,0.06944526171985482,0.024635284956362895,0.7354074247581153,0.9998777715726221,49.99388857863111,1.0487208753006172,-57.28088791026425,1.06098301259769,0.3513109410784603,-76.81271944091087,0.4036302280217354,-0.00012668433177100147,5.681599557220741,5.552587423766568,12072.303,0.0,8.0,0.0,12658.475992335016,1.0,1.0,1.0
30.64000000000199,0.06930553448971122,0.06901880755890022,0.06930553448971122,0.024375965336288,0.737787603037419,0.9998838697416567,49.99419348708283,1.0486821336126622,-57.286356900636356,1.0608191038813715,0.35028395124274736,-76.66401956424713,0.4039769695219854,0.00011121624823001025,5.681018516711916,5.586956466461596,12072.303,0.0,8.0,0.0,12727.353260597854,1.0,1.0,1.0
30.65000000000199,0.06909310478762679,0.06901641025491415,0.06909310478762679,0.02409981685579758,0.7409805915056866,0.9998895479506446,49.99447739753223,1.0487820172569058,-57.28522542113107,1.0607829969607778,0.3488595797491407,-76.51410203631707,0.4045461642056429,0.00036065704114095123,5.680426048159429,5.626787358122102,12072.303,0.0,8.0,0.0,12766.535430018897,1.0,1.0,1.0
30.660000000001993,0.06886077254066532,0.06855606820824006,0.06886077254066532,0.023836834847923764,0.7448703017728773,0.9998946527529394,49.99473263764697,1.0490075658068652,-57.27777467357002,1.060877028276751,0.34732710192876054,-76.37157397530132,0.4052433487228306,0.0005984121781734549,5.679831293666862,5.669710396159429,11992.212,0.0,8.0,0.0,12773.766814107183,1.0,1.0,1.0
30.670000000001995,0.06854834486529514,0.06809568696638277,0.06854834486529514,0.02362049455320509,0.7493165059489229,0.9998990679041622,49.99495339520811,1.0493312892713735,-57.27228233903898,1.0610891517041114,0.34547628963831134,-76.28528837817866,0.4060738321573967,0.0007827684897565041,5.679242527143825,5.713661403912134,11912.117,0.0,8.0,0.0,12748.344369234195,1.0,1.0,1.0
30.680000000001996,0.06821406874444849,0.06763533144881659,0.06821406874444849,0.02347282823277405,0.7541530094964721,0.9999027288586153,49.995136442930765,1.0497160728479384,-57.269171123383366,1.061394071851649,0.34361518210795355,-76.25778708762319,0.4069218636924007,0.0008982653579942095,5.678670653291807,5.761735654532043,11832.022,0.0,8.0,0.0,12687.387433051004,1.0,1.0,1.0
30.690000000001998,0.06789650247692937,0.06717504547527935,0.06789650247692937,0.02340379889223621,0.7591413880158255,0.9999056573379501,49.995282866897504,1.050122516687642,-57.26952310856475,1.0617581487295185,0.34194552883623514,-76.28850092006292,0.4077009045713531,0.0009387026171982712,5.678123789659753,5.806120294329007,11751.927,0.0,8.0,0.0,12593.503146846024,1.0,1.0,1.0
30.700000000002,0.06761871343408853,0.06671484952470735,0.06761871343408853,0.023417399458147612,0.7640044714176214,0.9999079410530065,49.995397052650326,1.050510186282037,-57.27475784439797,1.0621436211287254,0.3405908049218515,-76.37651357897111,0.4083448737030372,0.0009017349564343843,5.677610414136594,5.84757382537696,11671.828,0.0,8.0,0.0,12468.80277380903,1.0,1.0,1.0
30.710000000002,0.06739145662980754,0.06597203419252524,0.06739145662980754,0.023511068714496562,0.7684568123184262,0.9999097154456124,49.99548577228062,1.0508413046703033,-57.286368967163106,1.0625120494838767,0.33960844847358307,-76.51887638217214,0.40880895546028495,0.0007900404589181176,5.677139063338594,5.883444863633036,11542.256,0.0,8.0,0.0,12317.457630646486,1.0,1.0,1.0
30.720000000002003,0.06714954392661351,0.06522928749954494,0.06714954392661351,0.023680975535558254,0.772272256442185,0.999911118045546,49.9955559022773,1.0510821235831314,-57.30996382960389,1.062827298262403,0.3387122495829756,-76.73568487096189,0.4091319974870828,0.0005982300217269171,5.676715724547826,5.9121583407361245,11412.66,0.0,8.0,0.0,12144.8177755719,1.0,1.0,1.0
30.730000000002004,0.06689806742447835,0.06448677213699798,0.06689806742447835,0.023914952304071594,0.7752934265628196,0.9999122805990239,49.9956140299512,1.0512061064378848,-57.34548559262969,1.0630574362773333,0.3379174911375964,-77.01661506568138,0.4092946619091894,0.0003382968694769749,5.676346780244683,5.935840922519147,11283.064,0.0,8.0,0.0,11954.689612745444,1.0,1.0,1.0
30.740000000002006,0.06663102812431297,0.06374449928828668,0.06663102812431297,0.02419393919673229,0.777404529804317,0.9999133400978786,49.99566700489393,1.051197314721819,-57.3925548543665,1.0631775977884719,0.3371751420509689,-77.34867612989463,0.4093055818208007,2.801641106686681e-05,5.676035532814336,5.950450703965457,11153.467,0.0,8.0,0.0,11753.708268230843,1.0,1.0,1.0
30.750000000002007,0.06633272236386212,0.06300248822326376,0.06633272236386212,0.024492737536902617,0.7785485217452297,0.9999144143149715,49.995720715748575,1.0510533100151724,-57.450249723864964,1.0631732203325341,0.336377526225877,-77.71644540997579,0.40920201395056466,-0.0003095458860546763,5.675784278200936,5.9576505065197365,11023.871000000001,0.0,8.0,0.0,11547.313130793156,1.0,1.0,1.0
30.76000000000201,0.06598045898732603,0.06226073211811018,0.06598045898732603,0.024781575541725564,0.7787387029748397,0.9999155780052194,49.995778900260966,1.0507871206983816,-57.516965464905816,1.0630427506128295,0.33537159437993774,-78.10262270180914,0.40904745014072674,-0.0006471965306678136,5.675594471253332,5.9575431284811176,10894.275,0.0,8.0,0.0,11340.937792022138,1.0,1.0,1.0
30.77000000000201,0.06554865797886503,0.061519215918598914,0.06554865797886503,0.025029221418816312,0.7780628148842138,0.9999168429276865,49.99584214638432,1.0504273596100395,-57.59039158502534,1.0627992743975239,0.3339817994692779,-78.48934106933886,0.40892459246655233,-0.0009561782758133845,5.675465546499366,5.951204637388016,10764.678,0.0,8.0,0.0,11139.237005359259,1.0,1.0,1.0
30.780000000002012,0.06501585134287277,0.060777934781453824,0.06501585134287277,0.025208760072152624,0.7766768422671496,0.9999181479403861,49.99590739701931,1.0500147170825982,-57.667704838304985,1.0624698831510202,0.3320521707114156,-78.86063671202692,0.4089194091032,-0.0012110996320521365,5.675396237389806,5.940045085528408,10635.082,0.0,8.0,0.0,10945.768198573716,1.0,1.0,1.0
30.790000000002014,0.06437036669924426,0.060036861551332615,0.06437036669924426,0.025301667531456927,0.7747877401677574,0.9999193623487216,49.99596811743608,1.0495969444770206,-57.74589524147014,1.062092740805932,0.3294809077476106,-79.20389340391489,0.40910669738675615,-0.001393374772506499,5.675384348577645,5.925635972078968,10505.486,0.0,8.0,0.0,10762.952013339407,1.0,1.0,1.0
30.800000000002015,0.06361167960170816,0.05929610882348019,0.06361167960170816,0.025301180563124644,0.7726296713917092,0.9999203012320468,49.996015061602336,1.0492219304951853,-57.822079845254535,1.061711889737821,0.32623562274638207,-79.51198527241161,0.4095389842771872,-0.0014945756233048432,5.675427159343921,5.909541967272728,10375.914,0.0,8.0,0.0,10592.041639592433,1.0,1.0,1.0
30.810000000002017,0.06274926247581548,0.05883824081713404,0.06274926247581548,0.025212119448283013,0.770440191506476,0.9999207455419924,49.99603727709962,1.0489322930952787,-57.89373398537569,1.0613718368170328,0.32235090227257873,-79.7835755107842,0.4102427388812996,-0.0015165795748935812,5.67552172178734,5.893240766851013,10295.815,0.0,8.0,0.0,10433.202335620925,1.0,1.0,1.0
30.82000000000202,0.06186942189650289,0.05838052894096,0.06186942189650289,0.025046326925267554,0.7683956030333299,0.9999204956014238,49.99602478007119,1.0487609951053787,-57.954734687043015,1.0611119530364945,0.31821770806038685,-79.99409815462899,0.4111487597198086,-0.0014595900321348679,5.675665113144082,5.878004021349137,10215.72,0.0,8.0,0.0,10285.66518656334,1.0,1.0,1.0
30.83000000000202,0.06098896744915327,0.057922929636941844,0.06098896744915327,0.024828121260126547,0.7666025556350755,0.999919389482578,49.9959694741289,1.0487263388126589,-58.005189712960366,1.060962150595461,0.31394745047776496,-80.15603526866472,0.41223458733696294,-0.0013449984503913805,5.675853237950612,5.861240583250874,10135.625,0.0,8.0,0.0,10150.451983594525,1.0,1.0,1.0
30.84000000000202,0.06013366116614172,0.0574654249062055,0.06013366116614172,0.02458832642023,0.7651283292392476,0.9999172984782425,49.99586492391212,1.0488298914261767,-58.0460083459426,1.0609390492031212,0.3097093080207575,-80.28539378301052,0.413446476892411,-0.0012002820474103035,5.676083550131369,5.846659694562819,10055.53,0.0,8.0,0.0,10026.046689577392,1.0,1.0,1.0
30.850000000002023,0.05933328338220804,0.05700802270158203,0.05933328338220804,0.024359163932387393,0.7639905735521593,0.999914149589863,49.99570747949315,1.0490570754345996,-58.07893291019913,1.061044026075393,0.30569818751458994,-80.39943908836749,0.41470975430021745,-0.0010545921539569657,5.676353053302095,5.832448482956356,9975.439,0.0,8.0,0.0,9912.231304844445,1.0,1.0,1.0
30.860000000002024,0.0586162557556552,0.057008398488701185,0.0586162557556552,0.024169962092917493,0.7631558783671195,0.9999099382868476,49.99549691434238,1.049379720953029,-58.10642248657983,1.0612635937129555,0.3021017213064029,-80.51484819550114,0.41594077787943295,-0.0009350433743562231,5.676658169919775,5.818634328393005,9975.439,0.0,8.0,0.0,9808.706762995022,1.0,1.0,1.0
30.870000000002026,0.05811117993104403,0.05700884003844476,0.05811117993104403,0.024037714605742878,0.7624810340630234,0.9999047774207283,49.99523887103641,1.0497616089334079,-58.1245124669681,1.0615716271908884,0.2995278719101589,-80.59696702550471,0.41695469301529975,-0.0008462068494231555,5.676996005128275,5.804624886145897,9975.439,0.0,8.0,0.0,9715.599260927698,1.0,1.0,1.0
30.880000000002028,0.057805826673711994,0.05700934109605575,0.057805826673711994,0.02397697526042002,0.7617518955722182,0.9998988737532258,49.99494368766129,1.0501612013444832,-58.137948979752146,1.0619337672560438,0.2979600592202352,-80.66587718359102,0.4177109333920673,-0.0008058653733662366,5.677361013527959,5.784356438556175,9975.439,0.0,8.0,0.0,9637.375592729519,1.0,1.0,1.0
30.89000000000203,0.05767890876356059,0.05700989508928482,0.05767890876356059,0.023994055505881025,0.7607812571740525,0.9998924618521315,49.994623092606574,1.0505366403199274,-58.15083889426117,1.0623113108122006,0.29732691081949364,-80.73783564750632,0.4181858184459526,-0.0008243274795508293,5.677749678621346,5.762884635117209,9975.439,0.0,8.0,0.0,9575.07648945469,1.0,1.0,1.0
30.90000000000203,0.05770354566514363,0.057010493716774954,0.05770354566514363,0.024086275765024347,0.7594259833443786,0.9998857884900898,49.99428942450449,1.0508503044404616,-58.16655007695097,1.0626654180533643,0.29751514564753695,-80.82289693631645,0.4183739557451359,-0.0009031813741029113,5.67815701020343,5.737228508805694,9975.439,0.0,8.0,0.0,9531.883121951538,1.0,1.0,1.0
30.910000000002032,0.05785127147668013,0.05746885793279846,0.05785127147668013,0.024246643752933457,0.7575970507519433,0.9998791003965544,49.993955019827716,1.0510696055823117,-58.18772921009521,1.0629601873199093,0.2983957599040923,-80.9272775449745,0.4182804720462997,-0.0010395484343514588,5.678576395748072,5.708159679883723,10055.53,0.0,8.0,0.0,9510.292384567912,1.0,1.0,1.0
30.920000000002034,0.05819713038965655,0.05792727444942947,0.05819713038965655,0.024456804220965685,0.7551992991863635,0.9998726799991028,49.99363399995514,1.0511711407137063,-58.20932918308853,1.063164708004975,0.30027072068108873,-81.00345821761586,0.4178215007816001,-0.0012077611504923355,5.679001805152253,5.676035293385739,10135.625,0.0,8.0,0.0,9512.503886693274,1.0,1.0,1.0
30.930000000002035,0.058682681961284316,0.05838570173065502,0.058682681961284316,0.024698401551560827,0.7521593442772245,0.9998668148042453,49.99334074021227,1.0511414728806856,-58.233944756063686,1.0632563197085514,0.30285373348120387,-81.05922533771394,0.41706250865995187,-0.0013959117113636274,5.67942406420819,5.636320555422008,10215.72,0.0,8.0,0.0,9543.962797803633,1.0,1.0,1.0
30.940000000002037,0.05924978459536875,0.058844115780393225,0.05924978459536875,0.02494839494876523,0.748504935290866,0.9998617290862662,49.993086454313314,1.0509801061303325,-58.26275357942008,1.063222935364817,0.3058483047668604,-81.097325438066,0.41608531844483887,-0.001587063756816838,5.6798360913332875,5.595824307855456,10295.815,0.0,8.0,0.0,9605.376405717956,1.0,1.0,1.0
30.95000000000204,0.059842646290412506,0.05930251024716606,0.059842646290412506,0.02517927658151045,0.7443600945159038,0.9998575697435748,49.992878487178736,1.0507016025454663,-58.29559290198003,1.0630652246152694,0.30895592132083183,-81.11491011527866,0.4149876847355971,-0.0017593415674895772,5.6802296567828945,5.55346920382323,10375.914,0.0,8.0,0.0,9698.1916601697,1.0,1.0,1.0
30.96000000000204,0.060411046596212714,0.06004358921946342,0.060411046596212714,0.025362123589202538,0.7399329949281643,0.9998543945064644,49.99271972532322,1.050335634869084,-58.33112255890243,1.062798125725057,0.3118952676219171,-81.10504961325361,0.4138770939952582,-0.001888673885600576,5.6805956329549305,5.512013900305997,10505.486,0.0,8.0,0.0,9821.709333207256,1.0,1.0,1.0
30.97000000000204,0.06098256576130963,0.060784696827091374,0.06098256576130963,0.025469498019993035,0.7354530249255281,0.999852199897058,49.9926099948529,1.0499234432794078,-58.36295395082427,1.0624496494341984,0.31472572426956885,-81.03091208203836,0.4127893557757537,-0.001943597221057157,5.680926545173182,5.473692441721242,10635.082,0.0,8.0,0.0,9973.556284616629,1.0,1.0,1.0
30.980000000002043,0.06151924389699208,0.061525656417461765,0.06151924389699208,0.025484976701188496,0.7311555750993888,0.9998509211029207,49.992546055146036,1.0495126179907128,-58.38957161831964,1.0620584311915962,0.31723796151249745,-80.89185431835637,0.41182449217665257,-0.0019107355037766213,5.681213987001366,5.437310712940678,10764.678,0.0,8.0,0.0,10152.205205398675,1.0,1.0,1.0
30.990000000002045,0.06199928838121308,0.062266434587223946,0.06199928838121308,0.025403587168787944,0.7272978980837113,0.9998504189521177,49.99252094760588,1.0491507737611387,-58.40914701647627,1.0616687587589992,0.3193149029547479,-80.69002091570279,0.41105499867205453,-0.0017863410114817083,5.681452196546621,5.40820399110052,10894.275,0.0,8.0,0.0,10352.345023779888,1.0,1.0,1.0
