t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
32.25000000000215,0.06588355996850889,0.06286594708475056,0.06588355996850889,0.024214978962481908,0.7818972957798206,0.9999108653645022,49.99554326822511,1.0511974625923826,-60.60753377381851,1.0631772081467634,0.3338699746309989,-80.78803664165795,0.4100615017261412,-8.472109170078526e-05,5.695890514198185,5.987789103097844,11023.871000000001,0.0,8.0,0.0,11575.865507011187,1.0,1.0,1.0
32.26000000000215,0.06557142045992659,0.06212627952441368,0.06557142045992659,0.024524196508334893,0.7828011860336276,0.9999113292607942,49.99556646303971,1.0510569253060738,-60.66778522623119,1.063181062366378,0.33303372686676697,-81.17395400322475,0.40996622751955336,-0.000433778719496479,5.696018973282083,5.9913362964088765,10894.299,0.0,8.0,0.0,11359.629125588577,1.0,1.0,1.0
32.27000000000215,0.06521682689783517,0.06138661189165401,0.06521682689783517,0.024825664510702995,0.7826919250777846,0.9999118871589278,49.99559435794639,1.0507877690712688,-60.73712382898004,1.0630536915195634,0.33204682092952176,-81.57712563134628,0.40979989611164247,-0.0007838335393584358,5.696206313858929,5.98719178715278,10764.678,0.0,8.0,0.0,11146.67929987209,1.0,1.0,1.0
32.28000000000215,0.06479037295108389,0.06064749490167884,0.06479037295108389,0.025087158718632385,0.7816636828758358,0.9999125666088412,49.99562833044206,1.0504180095103979,-60.81338193960928,1.0628070737718,0.3307147769540647,-81.98003617814321,0.40964954769181794,-0.0011056024131609506,5.69645133588616,5.976489345376537,10635.107,0.0,8.0,0.0,10941.852027222643,1.0,1.0,1.0
32.290000000002145,0.06426680979608407,0.059908337369423456,0.06426680979608407,0.02528017656395298,0.7798859750436667,0.9999133175924995,49.99566587962497,1.0499887890118156,-60.89377062355997,1.0624679444282674,0.32886157014404627,-82.36660437548643,0.4096069884562573,-0.001372546800529506,5.69675164382278,5.960827613550809,10505.486,0.0,8.0,0.0,10748.832256027012,1.0,1.0,1.0
32.30000000000214,0.0636313604627483,0.05916967772891315,0.0636313604627483,0.025384913620596833,0.7775849152896213,0.9999140158806011,49.99570079403006,1.0495488619529236,-60.97526300347377,1.0620748055904896,0.3263687213571274,-82.72415602020122,0.4097523844594048,-0.0015651521879670866,5.697104034498609,5.941976004685114,10375.914,0.0,8.0,0.0,10569.98684128753,1.0,1.0,1.0
32.31000000000214,0.06288099983028994,0.058713248640789965,0.06288099983028994,0.025392919536124346,0.7750177090296079,0.9999144781098551,49.99572390549275,1.049148077289672,-61.05489108933821,1.0616727924871294,0.32318890616474677,-83.04497875355727,0.4101442798974707,-0.001673565571432993,5.697504787848784,5.92169648445201,10295.800000000001,0.0,8.0,0.0,10406.377339621486,1.0,1.0,1.0
32.32000000000214,0.062088715994949244,0.05825717870277978,0.062088715994949244,0.02530421222707984,0.7724065068857635,0.9999145101543205,49.995725507716024,1.0488323059378513,-61.125751872312954,1.061308171212025,0.3196272947390983,-83.29906948059381,0.4107504979223884,-0.001687496432170539,5.697950024694078,5.901675879339439,10215.72,0.0,8.0,0.0,10257.820570720854,1.0,1.0,1.0
32.33000000000214,0.06125983514758878,0.057801076320449785,0.06125983514758878,0.02513354660030629,0.7699266614957948,0.999913923614315,49.99569618071575,1.0486369801844067,-61.186873902100835,1.061023024367599,0.31572067204877075,-83.49412489989781,0.4115856696039785,-0.0016195793182210705,5.69843466744033,5.879977424553287,10135.61,0.0,8.0,0.0,10125.448369163356,1.0,1.0,1.0
32.340000000002135,0.06041315899882429,0.05734525904400371,0.06041315899882429,0.02490644683165745,0.767729601536226,0.99991253423322,49.995626711661004,1.0485824027537811,-61.237974892331394,1.0608498453232975,0.3115914193160537,-83.64278979086626,0.41262608060309636,-0.0014920396524398388,5.698955224578514,5.8609197147156715,10055.53,0.0,8.0,0.0,10007.405658579855,1.0,1.0,1.0
32.35000000000213,0.05957758949466241,0.056889539964765756,0.05957758949466241,0.024654766553963196,0.7659217979751364,0.9999101927018204,49.99550963509102,1.048671639093362,-61.279659051370174,1.0608072737204803,0.3074245900309143,-83.7607117491055,0.4138152142958105,-0.0013329133061552242,5.69950787551813,5.843236979978359,9975.451000000001,0.0,8.0,0.0,9902.726234616,1.0,1.0,1.0
32.36000000000213,0.058786438570952615,0.056890522468190284,0.058786438570952615,0.024411853436460636,0.7645518487341367,0.9999068082822073,49.995340414110366,1.0488909696987108,-61.31346068939532,1.0608981268485573,0.3034329907599218,-83.86478151613471,0.4150745108589601,-0.001172005526334563,5.700088450743127,5.827369373450001,9975.439,0.0,8.0,0.0,9810.055057281032,1.0,1.0,1.0
32.37000000000213,0.058177873949969615,0.05689165238254123,0.058177873949969615,0.024202080672662465,0.7635417971572592,0.999902408410464,49.9951204205232,1.049214056491635,-61.334820322761594,1.061109742248556,0.3002778850502756,-83.92220230766368,0.41621186683227607,-0.001019611330350929,5.700693744735688,5.812977033868886,9975.439,0.0,8.0,0.0,9728.277600590072,1.0,1.0,1.0
32.38000000000213,0.05775421186884639,0.05689285223323859,0.05775421186884639,0.02404963106269991,0.7627170344515433,0.9998971264955212,49.99485632477606,1.0496037571281265,-61.34831073464074,1.0614169122400077,0.2980240844182426,-83.9558128927922,0.417166858925071,-0.0009013489044986389,5.701318206959897,5.794041053881985,9975.439,0.0,8.0,0.0,9660.587661752343,1.0,1.0,1.0
32.390000000002125,0.057509607014327564,0.056894114510627085,0.057509607014327564,0.023971651341858996,0.7618997381341407,0.999891143819138,49.994557190956904,1.0500169989689156,-61.358271267287286,1.0617850968682545,0.29668880430207284,-83.9860433640469,0.4178884963009457,-0.0008367760184754339,5.701958570796249,5.775395537235759,9975.439,0.0,8.0,0.0,9606.914900035792,1.0,1.0,1.0
32.40000000000212,0.057428734171500226,0.056895500311338595,0.057428734171500226,0.023975811486169344,0.760927838383993,0.9998846781762185,49.994233908810926,1.0504098804331232,-61.36854544286856,1.0621743037563307,0.2962301744502415,-84.02849974387811,0.4183437266262827,-0.000836880102227551,5.702610351311695,5.75374818211555,9975.451000000001,0.0,8.0,0.0,9569.562585842239,1.0,1.0,1.0
32.41000000000212,0.05748935170384319,0.05735361000846208,0.05748935170384319,0.02405971701546149,0.7596724740737494,0.9998779664035097,49.99389832017548,1.0507428267793435,-61.38232855152182,1.0625439577680855,0.2965564273052128,-84.09199769546416,0.41852021688062585,-0.0009030428031629248,5.7032676586214945,5.72954842364999,10055.53,0.0,8.0,0.0,9550.395389598498,1.0,1.0,1.0
32.42000000000212,0.05777287064524337,0.05781178408743324,0.05777287064524337,0.024210086107433776,0.7579831618190778,0.9998712966791448,49.99356483395724,1.0509830630903279,-61.395292353758435,1.062856330503074,0.2980091072933472,-84.13172090827808,0.41831373036843567,-0.0010144107540207906,5.703925320820262,5.702802785517249,10135.61,0.0,8.0,0.0,9551.242668457538,1.0,1.0,1.0
32.43000000000212,0.058227288140831765,0.05827017487047991,0.058227288140831765,0.024414556533998613,0.7557181331126704,0.9998649815173356,49.99324907586678,1.0511046501887251,-61.410894324763866,1.0630793049460645,0.3003442062445407,-84.15907683523167,0.41776551275023277,-0.0011647403680078716,5.704574993519331,5.668378960749669,10215.72,0.0,8.0,0.0,9577.609148505544,1.0,1.0,1.0
32.440000000002115,0.058799623226778765,0.0587284223135585,0.058799623226778765,0.02465600659613466,0.7528280437436062,0.9998592917778988,49.99296458889494,1.051091694680344,-61.431284084147904,1.0631884514542804,0.3033028327627095,-84.18068596208865,0.4169318667215722,-0.0013427809142829948,5.705210361886244,5.632563290354125,10295.800000000001,0.0,8.0,0.0,9630.643959579098,1.0,1.0,1.0
32.45000000000211,0.05943658899846045,0.059186868455401734,0.05943658899846045,0.02491120076326079,0.7493572510982552,0.9998544419984924,49.99272209992462,1.0509416100774975,-61.457312397552506,1.0631695855508723,0.30661035286982175,-84.1969576617013,0.41588771974246974,-0.0015309429063446564,5.705823822943332,5.593757092156409,10375.914,0.0,8.0,0.0,9712.623325055254,1.0,1.0,1.0
32.46000000000211,0.06008620385284051,0.059927419232329554,0.06008620385284051,0.025151601204997362,0.7454393427240399,0.9998505742267753,49.992528711338764,1.0506674757449763,-61.488558152281286,1.0630214696963927,0.3099837483096877,-84.20235125756179,0.41472635895701215,-0.00170599351933887,5.706406637389809,5.554292589282093,10505.486,0.0,8.0,0.0,9823.994025047718,1.0,1.0,1.0
32.47000000000211,0.06076604310298053,0.06066820710878813,0.06076604310298053,0.025342847893997957,0.7412456230096838,0.9998477724188416,49.99238862094208,1.0502992658095123,-61.51921257236582,1.0627576285629698,0.3134296435867656,-84.15808620767099,0.4134898098629398,-0.0018309026518837195,5.706951453243115,5.516146436549503,10635.107,0.0,8.0,0.0,9963.719145528992,1.0,1.0,1.0
32.48000000000211,0.061424385500575954,0.06140863106616832,0.061424385500575954,0.025458674530043225,0.7369793999621952,0.9998460490043445,49.992302450217224,1.0498786736730927,-61.547927157334136,1.0624060676211868,0.316662052462591,-84.06055424761416,0.4122960420494374,-0.0018841469502378222,5.7074498273496514,5.478231663715908,10764.678,0.0,8.0,0.0,10131.536004891175,1.0,1.0,1.0
32.490000000002105,0.06202582946623255,0.06214922359648068,0.06202582946623255,0.02548160919322846,0.7328952449711877,0.999845322032045,49.99226610160225,1.0494544793471137,-61.572700820287736,1.0620061166666388,0.31948058194581397,-83.90666455488861,0.4112444347932557,-0.0018511200275826561,5.70789513964406,5.446049100952854,10894.299,0.0,8.0,0.0,10323.271956950744,1.0,1.0,1.0
32.5000000000021,0.06255158686631741,0.06288938240236412,0.06255158686631741,0.02540522575195021,0.7292658533746044,0.9998454355171259,49.992271775856295,1.049076229991069,-61.59127885583178,1.0616033025238059,0.32177784964581324,-83.69572948702474,0.41040746019510443,-0.0017263546774708635,5.708281892599018,5.4197598259280495,11023.871000000001,0.0,8.0,0.0,10534.600410135461,1.0,1.0,1.0
32.5100000000021,0.06299806228503732,0.06362935231092857,0.06299806228503732,0.025235020729336907,0.7263501212604787,0.9998461840725434,49.99230920362717,1.0487882982681422,-61.60153804848764,1.0612439281319421,0.3235366568709145,-83.43100733615617,0.409825801251548,-0.0015145876080693704,5.708605170792135,5.401315678449171,11153.443000000001,0.0,8.0,0.0,10759.687147243072,1.0,1.0,1.0
32.5200000000021,0.0633775161264932,0.06436938340245389,0.0633775161264932,0.02498778377534283,0.7243624772512283,0.9998473428759984,49.99236714379992,1.048624223387527,-61.60188257017686,1.0609692324980837,0.32483328910934806,-83.11965827619584,0.4095029493309476,-0.0012301422505219886,5.708862474061046,5.391732691000214,11283.064,0.0,8.0,0.0,10991.937168853663,1.0,1.0,1.0
32.5300000000021,0.06371592889059068,0.06510888879963046,0.06371592889059068,0.02468969591425157,0.7234457613633504,0.9998486999152344,49.99243499576172,1.048602362086378,-61.59157028110998,1.0608101773472964,0.32582551714368624,-82.7727426703298,0.4094051035309364,-0.0008954036380059809,5.709052656766178,5.391372683722618,11412.635,0.0,8.0,0.0,11224.541443815362,1.0,1.0,1.0
32.540000000002095,0.06404795566794196,0.06584842588839866,0.06404795566794196,0.02437252195509923,0.723652353810516,0.999850085288982,49.9925042644491,1.0487239293093318,-61.57088993585601,1.060783617854847,0.32672343780556584,-82.40448751574888,0.4094680820493736,-0.0005377261476902373,5.709176385016516,5.399884480023671,11542.256,0.0,8.0,0.0,11450.919538452108,1.0,1.0,1.0
32.55000000000209,0.06441115189697527,0.06658742660896588,0.06441115189697527,0.02406903618850423,0.724936528615708,0.9998513927672633,49.992569638363165,1.0489735734801426,-61.54112862377884,1.0608905825642712,0.3277551106167686,-82.03074290862928,0.409608074592474,-0.0001855987162702381,5.7092359102321,5.41627271821473,11671.828,0.0,8.0,0.0,11665.235863038479,1.0,1.0,1.0
32.56000000000209,0.0648398255529575,0.06704402259240348,0.0648398255529575,0.023808888163936087,0.7271588377168056,0.9998525911496058,49.99262955748029,1.049321980062487,-61.50442747936977,1.0611167602916989,0.32913112368121133,-81.6674322631337,0.40973429429386443,0.0001348000019212002,5.709234837742588,5.438983252801791,11751.942000000001,0.0,8.0,0.0,11862.804758669387,1.0,1.0,1.0
32.57000000000209,0.06529375429874495,0.06750019562777407,0.06529375429874495,0.023618038680009265,0.7301420818210704,0.9998536964415727,49.99268482207864,1.0497297510853105,-61.467720890495386,1.0614350515967235,0.3307234138221427,-81.35377747400871,0.4098271566696785,0.0003916602888255523,5.709177811459208,5.466095888918694,11832.022,0.0,8.0,0.0,12040.362346420852,1.0,1.0,1.0
32.58000000000209,0.06579813467755682,0.06795633655036078,0.06579813467755682,0.023508418378406438,0.7336835252765692,0.9998547674640789,49.99273837320394,1.050154770355256,-61.432726550408894,1.0618098569907963,0.33267286100728516,-81.0935660981455,0.40980945635071664,0.0005748950960612897,5.709071498688973,5.498951962065088,11912.132,0.0,8.0,0.0,12193.779496469642,1.0,1.0,1.0
32.590000000002085,0.06636497553942146,0.06841213428193241,0.06636497553942146,0.023483751507751335,0.7375358621068424,0.9998559197731558,49.99279598865779,1.0505550261694265,-61.40125496146214,1.0622015772994693,0.3350486979357669,-80.8879677861622,0.4096253590125646,0.0006810826893268243,5.708921629537823,5.532270777494093,11992.212,0.0,8.0,0.0,12322.628384162887,1.0,1.0,1.0
32.60000000000208,0.06699665161799682,0.06886778878990629,0.06699665161799682,0.02354107236818648,0.7414331665483239,0.9998573086099715,49.992865430498576,1.0508915010081876,-61.375038768473594,1.0625702597756665,0.3378664973475738,-80.73533333474369,0.40923805927904855,0.0007124667471962998,5.70873461642254,5.565868404663955,12072.291000000001,0.0,8.0,0.0,12426.653004099438,1.0,1.0,1.0
32.61000000000208,0.06768706652709147,0.0688665980389107,0.06768706652709147,0.023672398759911572,0.7451146371478318,0.9998591130643175,49.99295565321587,1.0511302204860993,-61.355528385716084,1.06287845105068,0.3410956652941912,-80.63194341947435,0.4086289799673898,0.0006754622557966286,5.708517292133753,5.597584528073221,12072.303,0.0,8.0,0.0,12507.247795102081,1.0,1.0,1.0
32.62000000000208,0.0683150942574607,0.06886528807423833,0.0683150942574607,0.023869832640180087,0.7484127951814532,0.999861473058867,49.99307365294335,1.0512442715552648,-61.35055025583127,1.0630940724386018,0.34418828221650805,-80.61036759603647,0.4079052362100655,0.0005620585296849043,5.708275326986722,5.626007865067553,12072.303,0.0,8.0,0.0,12566.861682080731,1.0,1.0,1.0
32.63000000000208,0.06888116486865718,0.06886395858677394,0.06888116486865718,0.02411408509274489,0.75125040744852,0.9998644848612891,49.993224243064454,1.0512180045312869,-61.35871366143857,1.063192510501723,0.3471219156824564,-80.65296688795047,0.40706919256897856,0.00039090750711976915,5.708016240201372,5.655597416148362,12072.303,0.0,8.0,0.0,12604.793988243448,1.0,1.0,1.0
32.640000000002075,0.06937579082738089,0.06886263614460499,0.06937579082738089,0.024378121181846332,0.7535789297878498,0.9998682293694477,49.99341146847239,1.0510504437537882,-61.378228946319915,1.0631598423663033,0.34981336787802036,-80.73931329638363,0.4061546377979033,0.00018750791512702012,5.707744534396055,5.680328514793157,12072.303,0.0,8.0,0.0,12624.49070158125,1.0,1.0,1.0
32.65000000000207,0.06978178357895266,0.06886127382467984,0.06978178357895266,0.02462988187800201,0.7553909603494003,0.9998727461781584,49.99363730890792,1.0507571998925327,-61.40673976290706,1.0629960199594737,0.3521311468308215,-80.84751718347472,0.40522374894056645,-1.8243771877911666e-05,5.707465090467477,5.7029467444237305,12072.291000000001,0.0,8.0,0.0,12627.432821708931,1.0,1.0,1.0
32.66000000000207,0.07007840025454395,0.06840325654137974,0.07007840025454395,0.024836073062261294,0.7567267339267765,0.9998780122322268,49.993900611611345,1.0503703456016822,-61.44128364398328,1.062716577688449,0.35391927217813873,-80.95581946588686,0.40435914084760005,-0.0001953166297884064,5.707183323412314,5.723112205398476,11992.212,0.0,8.0,0.0,12615.461456721428,1.0,1.0,1.0
32.67000000000207,0.07014203106874993,0.06794530637472036,0.07014203106874993,0.024972988670635767,0.7577373099214932,0.9998838845791118,49.99419422895559,1.0499345295020526,-61.48533474067293,1.0623524384897487,0.3545699724712576,-81.08282272248991,0.40375269396139374,-0.0003353444823729207,5.706903095429219,5.7414751765965315,11912.132,0.0,8.0,0.0,12589.962323952095,1.0,1.0,1.0
32.68000000000207,0.06998802997871609,0.06748726543506231,0.06998802997871609,0.025021307459160626,0.7586483568560631,0.9998901175456834,49.99450587728417,1.0495019723198065,-61.53372532974286,1.0619461298621664,0.3541024381317721,-81.20612122147197,0.4034559277398769,-0.0004158859228223996,5.7066307057368775,5.764117877421993,11832.022,0.0,8.0,0.0,12547.929801835171,1.0,1.0,1.0
32.690000000002065,0.06964139023672439,0.06702948219980714,0.06964139023672439,0.02497585797947474,0.7596616253773074,0.9998964322719149,49.99482161359575,1.0491230753919298,-61.58201084456566,1.0615452730477903,0.35260196125546933,-81.31163443448463,0.4034957309664883,-0.0004270173247698933,5.706369959816546,5.786083746031332,11751.942000000001,0.0,8.0,0.0,12489.72746889434,1.0,1.0,1.0
32.70000000000206,0.06913330673617354,0.06657159844164584,0.06913330673617354,0.024843081877928396,0.7609368958011681,0.9999025367841957,49.99512683920979,1.0488415790599157,-61.62657226787341,1.0611965706982294,0.35020305807574503,-81.39249300184888,0.40387563529727954,-0.0003694620527700185,5.706125738850505,5.8104254023209165,11671.828,0.0,8.0,0.0,12413.51932425336,1.0,1.0,1.0
32.71000000000206,0.06850199585411566,0.06583173109811637,0.06850199585411566,0.024640162676919545,0.7625772987429965,0.999908148317427,49.99540741587135,1.0486894531538038,-61.664838279916054,1.0609403727500661,0.3470940359766611,-81.44849264986331,0.40457088564393984,-0.0002538918180786734,5.705904172813475,5.836494292271394,11542.256,0.0,8.0,0.0,12318.06449950916,1.0,1.0,1.0
32.72000000000206,0.06772678749104295,0.06509170424446388,0.06772678749104295,0.02439680609473976,0.7646577843983589,0.9999129902166957,49.99564951083478,1.048682350838295,-61.69971524049979,1.0608060700148667,0.34322574581659065,-81.50994641102855,0.4055906366978519,-0.00011133471544465257,5.705710359604727,5.86380508634118,11412.635,0.0,8.0,0.0,12202.505152532329,1.0,1.0,1.0
32.73000000000206,0.0668699880095805,0.0643520957364937,0.0668699880095805,0.024144836045083308,0.7672042904899771,0.9999168252552726,49.995841262763626,1.0488184107550413,-61.730088461934734,1.0608080124992367,0.3389313497991717,-81.5832868583296,0.40683966440594915,3.513550303823991e-05,5.705551287188521,5.894679934246204,11283.064,0.0,8.0,0.0,12064.29461953733,1.0,1.0,1.0
32.740000000002055,0.06599046525504676,0.06361235133631911,0.06599046525504676,0.023915613976097667,0.7701478540229897,0.9999195036418392,49.99597518209196,1.0490795730764015,-61.75626225840596,1.0609442449578492,0.3345334492869432,-81.67729233878414,0.4082111598857714,0.00016160162391637813,5.705432272102289,5.924342306540683,11153.443000000001,0.0,8.0,0.0,11904.255922514449,1.0,1.0,1.0
32.75000000000205,0.06513851274360873,0.06287305384875409,0.06513851274360873,0.0237367972852994,0.7733370192351148,0.9999209681824213,49.996048409121066,1.0494344532741318,-61.77969769140752,1.0611976934437621,0.3303143300381757,-81.80168901088922,0.40959771488507124,0.0002459149733861146,5.705358900569144,5.952850790055517,11023.871000000001,0.0,8.0,0.0,11723.204631152323,1.0,1.0,1.0
32.76000000000205,0.06435144835535493,0.06213394256689378,0.06435144835535493,0.023628748007905112,0.7765592079191509,0.9999212500364393,49.99606250182197,1.0498429831833542,-61.802600889295135,1.0615389704339475,0.3264886525953115,-81.96496995028392,0.4109036249740678,0.000270948138227884,5.705336780078487,5.978014584137033,10894.299,0.0,8.0,0.0,11523.646009123042,1.0,1.0,1.0
32.77000000000205,0.06364938179361194,0.06139475552493279,0.06364938179361194,0.023602006638930945,0.779570739273879,0.9999204524016656,49.99602262008328,1.0502623053471556,-61.827435577221294,1.061930958406928,0.3231785498766771,-82.17286163808103,0.41205729533076346,0.0002269514390226754,5.705369917552465,5.998177284207769,10764.678,0.0,8.0,0.0,11309.326652305612,1.0,1.0,1.0
32.78000000000205,0.06303845406694468,0.06065607163493416,0.06303845406694468,0.0236592451879519,0.7821279079644514,0.999918730154372,49.9959365077186,1.0506504052223422,-61.85661094394197,1.0623334106931162,0.32043038136935814,-82.42845192499749,0.41300962519094553,0.00011030029912331013,5.7054615635418315,6.01196159376671,10635.107,0.0,8.0,0.0,11084.959190608224,1.0,1.0,1.0
32.790000000002046,0.06251571928604475,0.059917329833134365,0.06251571928604475,0.02379657401998103,0.7840117820850804,0.9999162727479558,49.99581363739779,1.0509688381046252,-61.89231234082305,1.0627063691064418,0.3182380009411359,-82.73161173047086,0.41373039920539817,-7.702148391360714e-05,5.705613471742923,6.018263361454215,10505.486,0.0,8.0,0.0,10856.095074685334,1.0,1.0,1.0
32.80000000000204,0.06207046010413167,0.05917909759750652,0.06207046010413167,0.024005544397398153,0.7850481684929641,0.999913288538252,49.9956644269126,1.0511845326934202,-61.936356699851665,1.0630129417213072,0.3165514327411715,-83.08016957518946,0.41420684483909387,-0.00032914437568064975,5.705825830549725,6.016355770031516,10375.914,0.0,8.0,0.0,10628.80519877313,1.0,1.0,1.0
32.81000000000204,0.061684152781449855,0.05872317985357888,0.061684152781449855,0.02427218605211479,0.7851241114687968,0.9999099885211702,49.99549942605851,1.05127263117899,-61.98997857000508,1.0632216649390127,0.3152741152671457,-83.46919154815092,0.4144473076672762,-0.0006352548431301473,5.706097224003525,6.006063169557485,10295.800000000001,0.0,8.0,0.0,10409.289147475118,1.0,1.0,1.0
32.82000000000204,0.06139636536578236,0.05826768142692745,0.06139636536578236,0.02457254204912553,0.7841606289771602,0.9999065950264172,49.99532975132086,1.051220594076586,-62.04942595593175,1.0633092970545206,0.31454439157661146,-83.8620941554938,0.41442060195702046,-0.0009675716674710372,5.7064246739636975,5.987804287940028,10215.72,0.0,8.0,0.0,10203.440293751819,1.0,1.0,1.0
32.83000000000204,0.06116067011332172,0.0578122206372507,0.06116067011332172,0.02488002229922675,0.7821358158563476,0.9999033102679743,49.99516551339872,1.0510301215827071,-62.11532717754917,1.0632643053775337,0.3141089487076066,-84.25170776874086,0.41420123144933085,-0.0013050605571431947,5.706802451737052,5.959203083566728,10135.61,0.0,8.0,0.0,10018.78775030179,1.0,1.0,1.0
32.840000000002036,0.0609292155362531,0.05735711545014432,0.0609292155362531,0.02516449770131773,0.7791351225220058,0.9999002639392549,49.995013196962745,1.0507188543741348,-62.18711103247101,1.0630892071737699,0.3136963134533958,-84.6283240923274,0.4138837230547021,-0.0016227829706949078,5.7072249781648265,5.925228094743816,10055.53,0.0,8.0,0.0,9859.397467629271,1.0,1.0,1.0
32.850000000002034,0.060657611391757495,0.05690216965777247,0.060657611391757495,0.025395542880527325,0.7753443927524538,0.999897498778785,49.99487493893925,1.0503198953647221,-62.263126739164164,1.0628016703497045,0.3130439296063657,-84.98074161080831,0.4135740276278646,-0.0018946179476363803,5.707685133818138,5.886238407709435,9975.451000000001,0.0,8.0,0.0,9729.029292250141,1.0,1.0,1.0
32.86000000000203,0.06031276087632333,0.05690407766830833,0.06031276087632333,0.02554934996300537,0.7710297334167133,0.9998949699971035,49.99474849985518,1.0498765233609206,-62.34104935851981,1.0624326673161066,0.31194684050294863,-85.29926135616573,0.41336990360471126,-0.0020993772762935015,5.70817457405305,5.845072478735107,9975.439,0.0,8.0,0.0,9629.280669950527,1.0,1.0,1.0
32.87000000000203,0.059980760479550976,0.0569061677539105,0.059980760479550976,0.025603998112061772,0.7664432139446918,0.9998926006161054,49.99463003080527,1.04943971162275,-62.411333122577624,1.0620231606575372,0.3107229199982646,-85.52752397885791,0.413250251477698,-0.002204161282049831,5.708685467339778,5.804118233117336,9975.439,0.0,8.0,0.0,9559.962706202976,1.0,1.0,1.0
32.88000000000203,0.0596314200949971,0.05690833480942911,0.0596314200949971,0.025554554009089632,0.7618146256434821,0.9998902835880816,49.99451417940408,1.0490596491856656,-62.4729604347383,1.0616199046001045,0.30921194745567065,-85.6701150597613,0.4132988538517229,-0.0022059148545075583,5.709207745530702,5.760322347228089,9975.439,0.0,8.0,0.0,9523.001260592755,1.0,1.0,1.0
32.890000000002026,0.059251339135177127,0.056910542382760464,0.059251339135177127,0.02540953778176862,0.7573973732326096,0.9998878552544632,49.99439276272316,1.0487795957617863,-62.52482786881783,1.0612694566199783,0.3073566798426846,-85.73657538658136,0.41356299217286274,-0.00211312211681159,5.709734250944858,5.721299036243107,9975.439,0.0,8.0,0.0,9515.00669582,1.0,1.0,1.0
32.900000000002024,0.05884514139410632,0.05691282460107038,0.05884514139410632,0.025189229185880666,0.7534350782998507,0.9998851289846641,49.994256449233205,1.0486303427636652,-62.56621914430122,1.0610119390082902,0.3052064494091093,-85.74003121051287,0.414048454365783,-0.0019442274779945812,5.710257607218907,5.685945361157684,9975.451000000001,0.0,8.0,0.0,9533.343298317786,1.0,1.0,1.0
32.91000000000202,0.058432680655369273,0.05737190549551649,0.058432680655369273,0.02492263269061719,0.7501300882734764,0.9998819302291189,49.99409651145594,1.0486264609490719,-62.59715524228603,1.0608758499672606,0.3028996121762646,-85.6963109224763,0.4147216645956284,-0.0017251621945710942,5.710770335985491,5.65604652986812,10055.53,0.0,8.0,0.0,9573.944455478033,1.0,1.0,1.0
32.92000000000202,0.05814969865947514,0.05783097717930644,0.05814969865947514,0.024637005504805947,0.7475539928334772,0.9998781728753047,49.99390864376523,1.0487667179427769,-62.61166206306207,1.0608747120227238,0.3010847787629193,-85.57318192433497,0.4154144009949981,-0.001468233139186358,5.711267181393535,5.6321172717365044,10135.61,0.0,8.0,0.0,9632.338544897102,1.0,1.0,1.0
32.93000000000202,0.05800587939199909,0.058290184267842056,0.05800587939199909,0.024365339176840795,0.745658181093237,0.9998738650684046,49.99369325342023,1.0490331653990104,-62.61323339804327,1.061006673869431,0.2998734252255594,-85.39804872563836,0.4160689789237574,-0.0012058471568032244,5.7117412656941635,5.608745477892492,10215.72,0.0,8.0,0.0,9707.949699162642,1.0,1.0,1.0
32.940000000002016,0.05801152393566959,0.058749168550009064,0.05801152393566959,0.02413798226864629,0.7443503432338527,0.9998690695040588,49.99345347520294,1.0493940902878742,-62.60566979163619,1.061255014806193,0.2993772622514752,-85.19734851654852,0.4166164296723414,-0.0009681636971439721,5.7121890599067076,5.590981710233762,10295.800000000001,0.0,8.0,0.0,9796.76209021001,1.0,1.0,1.0
32.950000000002014,0.05817218635415885,0.05920828375898059,0.05817218635415885,0.02397819606986288,0.7435019355570573,0.9998639072560488,49.99319536280244,1.0498085896048155,-62.59289101303243,1.0615904676378092,0.2996748407103511,-84.99402847596643,0.41699055523027817,-0.0007790640310098608,5.712606784055173,5.575295947558862,10375.914,0.0,8.0,0.0,9897.312202732042,1.0,1.0,1.0
32.96000000000201,0.05848400721762648,0.059949560045109915,0.05848400721762648,0.02389974004057965,0.7429637516344483,0.9998585501178888,49.99292750589444,1.050231757037614,-62.57860418241995,1.0619751426152577,0.30078563825478544,-84.80619421613827,0.41713997875949604,-0.0006540261236400308,5.712990181022969,5.561566857716785,10505.486,0.0,8.0,0.0,10008.120598784315,1.0,1.0,1.0
32.97000000000201,0.058998841566313416,0.06069105624854912,0.058998841566313416,0.023901871636665694,0.7425450056869634,0.99985323207597,49.9926616037985,1.0506215282222886,-62.56178493561076,1.0623677508922142,0.3029473444311284,-84.6158564892001,0.41697120669135634,-0.0005878145595979711,5.713336566555312,5.54908973103729,10635.107,0.0,8.0,0.0,10128.207935625267,1.0,1.0,1.0
32.98000000000201,0.059683304163553295,0.06143220125913075,0.059683304163553295,0.023979984406821746,0.7420435413263745,0.9998482239479308,49.99241119739654,1.0509398069852163,-62.54614833535538,1.0627280514769162,0.3060145556959467,-84.43577570408664,0.4164873321797783,-0.0005801926002942173,5.713641635079133,5.534044294986426,10764.678,0.0,8.0,0.0,10259.385093257499,1.0,1.0,1.0
32.990000000002006,0.06050212645850534,0.06217355887173822,0.06050212645850534,0.024125780121268415,0.7413057306873739,0.9998437891315676,49.99218945657838,1.0511539517252415,-62.53453468621814,1.0630194406294813,0.30982588777499376,-84.27463170651619,0.4157020426726695,-0.0006272060090246612,5.713902696123707,5.519441183162142,10894.299,0.0,8.0,0.0,10401.38817077977,1.0,1.0,1.0
33.000000000002004,0.061417500717961274,0.06291455518378478,0.061417500717961274,0.024325433238223008,0.7402351837182657,0.99984017267913,49.992008633956495,1.051239735222126,-62.52881491265983,1.0632109920394077,0.31419730191602846,-84.1356893086974,0.41464477929760724,-0.0007194667667227289,5.7141164456793625,5.503488388103892,11023.871000000001,0.0,8.0,0.0,10555.240053552256,1.0,1.0,1.0
33.010000000002,0.06238855612695247,0.06365545797118534,0.06238855612695247,0.02455858961695558,0.7387995868207116,0.9998375856416267,49.991879282081335,1.0511847245767694,-62.52983026814773,1.0632802999105724,0.31891713303343205,-84.01638044852646,0.4133653820637083,-0.0008412482191681621,5.714278969474007,5.4869230641302265,11153.443000000001,0.0,8.0,0.0,10721.353313536842,1.0,1.0,1.0
33.020000000002,0.06337232048114444,0.06439653170187568,0.06337232048114444,0.024798572325506352,0.737034134582979,0.9998361866319069,49.99180933159534,1.050991305963301,-62.537324749741664,1.0632165515374818,0.32374958336703075,-83.90850196578302,0.41193572106644155,-0.000970618248066931,5.714387161479736,5.470437172765235,11283.064,0.0,8.0,0.0,10899.618417386617,1.0,1.0,1.0
33.030000000002,0.06432572235020201,0.06513719300440661,0.06432572235020201,0.025014268967135874,0.7350399751637795,0.9998360635704964,49.99180317852482,1.0506784339975759,-62.549957676872516,1.063023145392628,0.3284458868218564,-83.79946531377392,0.41044747434669526,-0.0010811212892525273,5.714437817098665,5.455153180306298,11412.635,0.0,8.0,0.0,11089.154019555252,1.0,1.0,1.0
33.040000000001996,0.0652092950938807,0.0658779918926505,0.0652092950938807,0.02517427497515209,0.732976485994699,0.9998372194422762,49.99186097211381,1.0502809642983408,-62.56544410042632,1.0627190230312535,0.33276763212443494,-83.67469892381575,0.4090037723013623,-0.0011454903257669645,5.714428333296127,5.442453556384753,11542.256,0.0,8.0,0.0,11288.030262972128,1.0,1.0,1.0
33.050000000001994,0.06599446632170167,0.06661834155642495,0.06599446632170167,0.025253284630870336,0.7310434236712728,0.9998395711533071,49.991978557665355,1.0498447894115952,-62.580901223932095,1.0623369994348955,0.336531407566976,-83.52063107015117,0.40770110543553584,-0.001141163962671117,5.714356844989114,5.433824022446584,11671.828,0.0,8.0,0.0,11493.226662719118,1.0,1.0,1.0
33.06000000000199,0.06666618647683896,0.067076210667738,0.06666618647683896,0.02523510976100976,0.7294564770517827,0.9998429583370909,49.99214791685455,1.0494220081881076,-62.59323642425784,1.0619204904901305,0.33962730930078683,-83.32636276900178,0.40661928330128483,-0.0010529217212887076,5.714222432786474,5.430513740705864,11751.942000000001,0.0,8.0,0.0,11700.791147183656,1.0,1.0,1.0
33.07000000000199,0.06715846642366703,0.06753367357793595,0.06715846642366703,0.02512122592700386,0.7284600040749458,0.9998471364793103,49.992356823965515,1.049061768517067,-62.603786154254784,1.0615176598148983,0.341748739242484,-83.1125463792465,0.40587170890209545,-0.0008895116674674103,5.71402534117706,5.4335252969622045,11832.022,0.0,8.0,0.0,11906.02917871667,1.0,1.0,1.0
33.08000000000199,0.06749753882058336,0.06799108528041725,0.06749753882058336,0.02492159995049001,0.7282870253472549,0.9998518127422802,49.992590637114006,1.0488057256267111,-62.609073673656326,1.0611746552086754,0.34301585960258557,-82.87434666717294,0.4054612449528344,-0.0006568025737332811,5.713768437875663,5.446793122644821,11912.132,0.0,8.0,0.0,12101.463017966864,1.0,1.0,1.0
33.090000000001986,0.06772040066008557,0.06844810045719237,0.06772040066008557,0.02465618339663874,0.7290889904375021,0.9998567052858284,49.99283526429142,1.0486829246502654,-62.60667950090493,1.0609301548021983,0.34361803196914675,-82.6126360760153,0.40535856842668305,-0.0003693018642179219,5.713454629034545,5.467024472897849,11992.212,0.0,8.0,0.0,12281.846381271089,1.0,1.0,1.0
33.100000000001984,0.06787183082085907,0.06890489074972869,0.06787183082085907,0.024353015838053414,0.7309189713482721,0.9998615707009694,49.99307853504847,1.0487061199261958,-62.59542994120997,1.0608107809910547,0.3437980887296163,-82.33386734452785,0.4055034988243442,-4.885306797214675e-05,5.713088801258061,5.495298295084881,12072.291000000001,0.0,8.0,0.0,12441.175602964797,1.0,1.0,1.0
33.11000000000198,0.06799980368253228,0.06890448317976806,0.06799980368253228,0.02404426815020018,0.7337244379213264,0.9998662275957104,49.993311379785524,1.048870664621149,-62.57541292475976,1.0608280234710992,0.34382497416385444,-82.04866098539661,0.40581229590662155,0.0002785604002299852,5.712677720102293,5.529918642147771,12072.303,0.0,8.0,0.0,12574.763754424874,1.0,1.0,1.0
33.12000000000198,0.06804372822806756,0.06890383736956944,0.06804372822806756,0.023767399978314004,0.7374170020768737,0.9998705260271091,49.99352630135546,1.0491550500253173,-62.55475588967673,1.0609776552669248,0.34349177628604993,-81.8088583557371,0.40629268784474415,0.0005674107400519181,5.712228419704455,5.569051974382962,12072.303,0.0,8.0,0.0,12679.295702931298,1.0,1.0,1.0
33.13000000000198,0.06806505139784175,0.06890305826142976,0.06806505139784175,0.02355036061361814,0.7418639062683857,0.9998743686328181,49.99371843164091,1.0495249829219382,-62.53388900711487,1.0612400353516567,0.3431271254612015,-81.6193984467916,0.4068227298534527,0.0007966541853731066,5.711751060587833,5.615901820668353,12072.303,0.0,8.0,0.0,12749.235125272297,1.0,1.0,1.0
33.140000000001976,0.06810840936078072,0.06890218869529993,0.06810840936078072,0.023410053343305516,0.7468355867302,0.9998777540128628,49.99388770064314,1.049939918228942,-62.51411738669544,1.0615837987649592,0.34296888581018614,-81.48286071227997,0.4073020908016541,0.0009538767764762125,5.711253769450011,5.662530733089075,12072.303,0.0,8.0,0.0,12784.607163446204,1.0,1.0,1.0
33.150000000001974,0.06819972304724292,0.06890120722532876,0.06819972304724292,0.023353593284655912,0.7520403607795151,0.9998807551644575,49.99403775822287,1.050357844524774,-62.49711190021706,1.0619711661441753,0.3431563611874828,-81.39982575603518,0.40765740303636094,0.0010339777721417587,5.710745675327966,5.709376552322363,12072.291000000001,0.0,8.0,0.0,12785.181547572713,1.0,1.0,1.0
33.16000000000197,0.06835140623549794,0.06844326372096027,0.06835140623549794,0.023382015022770347,0.7571588745722353,0.9998834988367059,49.9941749418353,1.0507376758285654,-62.48464170659427,1.062362170360225,0.34375901211493837,-81.36970789409156,0.4078357398602712,0.0010362601675707184,5.710236593160247,5.7535368675295535,11992.212,0.0,8.0,0.0,12752.981009565536,1.0,1.0,1.0
33.17000000000197,0.06845949579329992,0.06798537805661163,0.06845949579329992,0.023496409331113605,0.7619391138457424,0.999886103493528,49.9943051746764,1.0510408827269655,-62.48526103757447,1.062717708328239,0.34432268293444307,-81.42831294070709,0.4079069421929177,0.0009453092950390055,5.709734388161913,5.792925797660279,11912.132,0.0,8.0,0.0,12691.583333660528,1.0,1.0,1.0
33.18000000000197,0.06854001900902308,0.06752742617559036,0.06854001900902308,0.023687733743935947,0.7661994969762963,0.9998886780573678,49.99443390286839,1.05123475936083,-62.49865116554917,1.0630013804032392,0.34491762883828336,-81.56402714345651,0.4078315882608154,0.0007712145232065329,5.709248558491156,5.831194381971105,11832.022,0.0,8.0,0.0,12601.966511585635,1.0,1.0,1.0
33.190000000001966,0.06859624606435832,0.06706978554679459,0.06859624606435832,0.023939364342615885,0.7697752070050753,0.9998913533631645,49.994567668158226,1.0512960170894325,-62.52438144242961,1.0631823352497334,0.3455427754064509,-81.76282853038802,0.40759944951132576,0.0005302884230228913,5.708784972661291,5.861557324800721,11751.942000000001,0.0,8.0,0.0,12489.834323381352,1.0,1.0,1.0
33.200000000001964,0.06861963863696446,0.06661211832955499,0.06861963863696446,0.024227827643564855,0.7725404568489768,0.9998942563652089,49.994712818260446,1.0512140414709197,-62.56161592680492,1.0632388454744246,0.34612915170471414,-82.00843060360408,0.4072309424855488,0.0002445142722691286,5.708349186999283,5.886066690098008,11671.828,0.0,8.0,0.0,12359.435799923258,1.0,1.0,1.0
33.21000000000196,0.06859193036469531,0.06587237767668533,0.06859193036469531,0.024523811842612417,0.7744266449761709,0.999897483818752,49.9948741909376,1.0509936403972187,-62.60891430364553,1.0631615144512896,0.34654895936203833,-82.28251129756426,0.4067766508279189,-5.9154088479889414e-05,5.707946475071881,5.903841853079836,11542.256,0.0,8.0,0.0,12215.780050482375,1.0,1.0,1.0
33.22000000000196,0.06842330423002374,0.06513255484171761,0.06842330423002374,0.024797895074702522,0.7754745306615478,0.9999010496572416,49.99505248286208,1.0506559155083643,-62.66836394301767,1.0629559308259489,0.3463470817890553,-82.58983484370229,0.4063768031465534,-0.0003623382045542696,5.707579701946143,5.915270304150217,11412.635,0.0,8.0,0.0,12063.615445560326,1.0,1.0,1.0
33.23000000000196,0.0681030672451119,0.06439321478763625,0.0681030672451119,0.025018150534042546,0.7758227233857872,0.9999048763681346,49.995243818406735,1.0502376230572863,-62.73611314595763,1.0626430781501077,0.3454122350575922,-82.90728342043467,0.40610701311982106,-0.0006336105563501879,5.707252521722739,5.924485602598371,11283.064,0.0,8.0,0.0,11904.668332793739,1.0,1.0,1.0
33.240000000001956,0.06762565476933395,0.06365378042593212,0.06762565476933395,0.025158404541775422,0.7756504893795821,0.9999088214307046,49.99544107153523,1.0497864882059724,-62.80818193364962,1.0622575460104202,0.3436595254720027,-83.21461914995677,0.40604273519645073,-0.0008461845828804451,5.7069661633116455,5.929222063603228,11153.443000000001,0.0,8.0,0.0,11742.178832326588,1.0,1.0,1.0
33.250000000001954,0.06699454861340678,0.06291480596560711,0.06699454861340678,0.02520313913647536,0.7751600833667917,0.9999126832081907,49.99563416040954,1.0493549649658267,-62.88077117784741,1.0618437712006137,0.3410590568558855,-83.49691353228296,0.40624475216190625,-0.0009823981682451147,5.706721828083647,5.932344656387407,11023.871000000001,0.0,8.0,0.0,11577.295910641125,1.0,1.0,1.0
33.26000000000195,0.06622309327225602,0.062175998546962354,0.06622309327225602,0.0251510554162143,0.7745552077647836,0.9999162193624522,49.99581096812261,1.0489922223567045,-62.950511870837374,1.0614498624869426,0.33764961016964595,-83.74692950641266,0.4067474271989243,-0.0010373616173528014,5.706520956954326,5.93451578088302,10894.299,0.0,8.0,0.0,11410.744840861378,1.0,1.0,1.0
33.27000000000195,0.0653335899398604,0.06143706473187342,0.0653335899398604,0.025012586663211104,0.7740200793283871,0.9999191703655268,49.99595851827634,1.0487389921103398,-63.01471132461071,1.061121343471805,0.33353340696034234,-83.96376655154268,0.4075570278921734,-0.0010168212362526297,5.706364095386386,5.936636284558324,10764.678,0.0,8.0,0.0,11242.602917639117,1.0,1.0,1.0
33.28000000000195,0.06435844825511682,0.060698556739840676,0.06435844825511682,0.024809051133668426,0.7736997504336222,0.9999212858274187,49.996064291370935,1.0486224365119474,-63.0716340200997,1.0608957063222777,0.3288820766054007,-84.15240878542997,0.40864639800474045,-0.0009364717637110886,5.706252089492799,5.939228925044403,10635.107,0.0,8.0,0.0,11072.508970530538,1.0,1.0,1.0
33.290000000001946,0.06333826301594946,0.059959893130252864,0.06333826301594946,0.024569723603076955,0.7736828350695681,0.9999223528904035,49.996117644520176,1.048652888843542,-63.12067482426999,1.0607977531198287,0.323924086954679,-84.32258587443768,0.40995648266669793,-0.0008195842601015982,5.706185631692283,5.942329137746,10505.486,0.0,8.0,0.0,10900.100890727721,1.0,1.0,1.0
33.300000000001944,0.062317036359566244,0.05922163088525795,0.062317036359566244,0.024327464159678843,0.7739913779927372,0.9999222202287668,49.99611101143834,1.0488232092247352,-63.1624123643017,1.0608367735809283,0.31891563358393227,-84.48720286245745,0.4114046255487172,-0.0006934454287599095,5.706165353295584,5.945554830765534,10375.914,0.0,8.0,0.0,10725.290272567692,1.0,1.0,1.0
33.31000000000194,0.06133713328550982,0.05876577847609363,0.06133713328550982,0.024114130618753418,0.7745800437737548,0.9999208135654835,49.99604067827417,1.0491105388973199,-63.19846902007219,1.0610059840986015,0.3141090334364575,-84.66028416199717,0.412895651843878,-0.0005854387098453762,5.7061917320986595,5.948190170593949,10295.800000000001,0.0,8.0,0.0,10548.523001320033,1.0,1.0,1.0
33.32000000000194,0.0604998609653199,0.05831024805343216,0.0604998609653199,0.02395307741596322,0.775304015055028,0.9999181696856715,49.995908484283575,1.0494806435000665,-63.227021568079074,1.061284003383782,0.3100060226883716,-84.82660233575983,0.4142696843829575,-0.0005086607872865599,5.706264936179835,5.949277294433246,10215.72,0.0,8.0,0.0,10370.956284357313,1.0,1.0,1.0
33.33000000000194,0.05981503166952047,0.05785467402891335,0.05981503166952047,0.02386324356348241,0.7759504572759093,0.9999144218642952,49.99572109321476,1.0498917757466402,-63.251989948020565,1.0616386425486464,0.30669577900854755,-85.00154841482234,0.41545888690720084,-0.0004828775639062824,5.706383326845262,5.944383828303567,10135.61,0.0,8.0,0.0,10196.901976141213,1.0,1.0,1.0
33.340000000001936,0.05928001467046682,0.05739939783390073,0.05928001467046682,0.023855387251892762,0.7763102941365179,0.9999097547826877,49.99548773913439,1.0502992829304045,-63.2770756660259,1.0620307617922657,0.30419862212798043,-85.19785273861721,0.4164131803111854,-0.0005211477049835989,5.7065459451797516,5.935981836130757,10055.53,0.0,8.0,0.0,10029.05494802355,1.0,1.0,1.0
33.350000000001934,0.05888147291332874,0.05694425059052034,0.05888147291332874,0.023929933018786865,0.7762025001593316,0.999904385270355,49.99521926351775,1.0506616343727377,-63.3054814885032,1.0624192555044318,0.30246842893294607,-85.42272593230737,0.41710621746026333,-0.0006271856027962666,5.706750348709836,5.9217384936027395,9975.451000000001,0.0,8.0,0.0,9871.7936586175,1.0,1.0,1.0
33.36000000000193,0.0586011592397968,0.05694629421407459,0.0586011592397968,0.02408161920553815,0.7754907757090538,0.9998985468256149,49.99492734128074,1.0509416425104374,-63.339894109126796,1.0627645710503872,0.30142632795419516,-85.67966464055685,0.4175262374376607,-0.0007992632699013527,5.706992421787923,5.901822964022623,9975.439,0.0,8.0,0.0,9729.303127500485,1.0,1.0,1.0
33.37000000000193,0.05852247679656607,0.05694854756708021,0.05852247679656607,0.02429435779705471,0.7740290092348541,0.9998925230082378,49.99462615041189,1.051110052808786,-63.375491044008605,1.063031152669343,0.30141841894092714,-85.92022977078084,0.41757279566616357,-0.001013515942892479,5.707267659960953,5.876253513176693,9975.439,0.0,8.0,0.0,9605.728243655214,1.0,1.0,1.0
33.38000000000193,0.05859359534250611,0.056950928698640976,0.05859359534250611,0.024552153735764148,0.7716936923218792,0.9998866167567222,49.99433083783611,1.0511464217306865,-63.4152141426395,1.0631905545067917,0.3021922466689548,-86.15009370352455,0.4172952741270959,-0.0012603856817235658,5.707568057607661,5.84015693067299,9975.439,0.0,8.0,0.0,9508.670334110171,1.0,1.0,1.0
33.390000000001926,0.058760815545103734,0.05695341773707918,0.058760815545103734,0.024833968910252083,0.7684680433911333,0.9998810811086102,49.99405405543051,1.0510423339962094,-63.460668601518506,1.0632238381234926,0.3034754012435792,-86.37095157983234,0.41676126017569104,-0.0015249793176404548,5.70788702499499,5.800121779505115,9975.439,0.0,8.0,0.0,9441.173218583512,1.0,1.0,1.0
33.400000000001924,0.058970267356184186,0.056956056868973176,0.058970267356184186,0.02511306288349177,0.7644419142381806,0.999876102653726,49.9938051326863,1.0508043042919137,-63.512134769960795,1.0631241124503892,0.30498027338225053,-86.57933721076293,0.416058057270645,-0.001786307414395502,5.7082161894584615,5.7549607686467725,9975.451000000001,0.0,8.0,0.0,9407.09862011703,1.0,1.0,1.0
33.41000000000192,0.05917030441809949,0.05741591892856456,0.05917030441809949,0.025358790171615016,0.759804288423801,0.9998717855063136,49.99358927531568,1.0504552230892712,-63.56864327496889,1.0628988088849016,0.30641671654742614,-86.76730600568862,0.41528982157095196,-0.0020188722788797558,5.708545654011356,5.707473042382457,10055.53,0.0,8.0,0.0,9408.13371953072,1.0,1.0,1.0
33.42000000000192,0.059422663310920075,0.05787584232427804,0.059422663310920075,0.025535814549179678,0.7547617380896159,0.999868186770054,49.9934093385027,1.0500341137111646,-63.6213147406183,1.0625704440633224,0.3079763124909616,-86.87605476828176,0.4144618595114373,-0.0021797190684345984,5.708866601422735,5.6601319715405,10135.61,0.0,8.0,0.0,9444.116280544187,1.0,1.0,1.0
33.43000000000192,0.059674443562754406,0.05833595325405491,0.059674443562754406,0.025623151742255063,0.7495335420897479,0.9998653068493057,49.993265342465286,1.0495877495615495,-63.66926330928671,1.0621745222420358,0.3093735489928102,-86.90709412450512,0.41369337246495486,-0.002252433484682348,5.709167832416713,5.610142829074318,10215.72,0.0,8.0,0.0,9516.841218756452,1.0,1.0,1.0
33.440000000001916,0.05988989080104431,0.058795867592661505,0.05988989080104431,0.025609480047945034,0.7443960007669945,0.9998630533087721,49.99315266543861,1.0491667455430376,-63.710951565043416,1.0617551128417686,0.31041579282032394,-86.86295863621427,0.4130802813059905,-0.0022282493587163846,5.709441183430482,5.565383021179229,10295.800000000001,0.0,8.0,0.0,9622.562463845656,1.0,1.0,1.0
33.450000000001914,0.0600498173305769,0.05925590935677904,0.0600498173305769,0.02549517776110939,0.7396484159133165,0.9998612636292881,49.9930631814644,1.0488192959282112,-63.74460300488831,1.061359667238445,0.31100642566423886,-86.74908386259166,0.4126880437279916,-0.0021082354243717252,5.709678527631742,5.525339080433318,10375.914,0.0,8.0,0.0,9757.85876181667,1.0,1.0,1.0
33.46000000000191,0.06015304914621177,0.05999830697747928,0.06015304914621177,0.025292663752931297,0.7355776242506042,0.999859734965858,49.9929867482929,1.048584954140911,-63.768663183568776,1.061033097962385,0.31115352609738345,-86.57404609769398,0.4125439801087406,-0.0019035968444058027,5.7098720365370506,5.492564712239418,10505.486,0.0,8.0,0.0,9917.320317005382,1.0,1.0,1.0
33.47000000000191,0.06028098305234528,0.060740865684815806,0.06028098305234528,0.0250214427401692,0.7323830918230255,0.9998582867457453,49.99291433728727,1.0484903060799693,-63.77796183155328,1.060812002762354,0.31124596717700304,-86.3203319541236,0.4125704108477487,-0.001623662548064321,5.710016537018833,5.468265954691165,10635.107,0.0,8.0,0.0,10094.61988816236,1.0,1.0,1.0
33.48000000000191,0.06044799012211421,0.06148298961152479,0.06044799012211421,0.024712090275895653,0.7301629992773198,0.9998567845897629,49.99283922948815,1.0485447190052057,-63.773543080347,1.0607204364628444,0.3114042871134054,-86.00906004580378,0.4127330935275887,-0.0012967087315921139,5.71010661109998,5.449695618217659,10764.678,0.0,8.0,0.0,10285.424708014087,1.0,1.0,1.0
33.490000000001906,0.060677057795865866,0.062225226727360354,0.060677057795865866,0.024399057696766438,0.7289444017946354,0.9998551362828495,49.992756814142474,1.0487398431797175,-63.75720615186093,1.0607669367706805,0.3117976549732597,-85.66292623210302,0.41296840967507237,-0.000954472365796751,5.7101400225920145,5.4401434788610645,10894.299,0.0,8.0,0.0,10483.133135365397,1.0,1.0,1.0
