t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
33.500000000001904,0.06099372334645919,0.0629669962910225,0.06099372334645919,0.024115374202952303,0.7286766659157949,0.9998533113627507,49.99266556813753,1.0490515872416337,-63.73145272546367,1.0609438406615768,0.3126061644615235,-85.30404072645082,0.41319644620937884,-0.0006275164741137724,5.7101154075964855,5.437197742942961,11023.871000000001,0.0,8.0,0.0,10682.898318357067,1.0,1.0,1.0
33.5100000000019,0.061419751084087745,0.0637085707212799,0.061419751084087745,0.02388852817565621,0.7292360608192543,0.9998513492930573,49.992567464652865,1.0494438185961685,-63.69932498330366,1.0612288719944718,0.3139844246606781,-84.95231762824449,0.413334898101526,-0.000341698545143862,5.71003205155855,5.440119989632313,11153.443000000001,0.0,8.0,0.0,10880.353744748536,1.0,1.0,1.0
33.5200000000019,0.06196703590469243,0.0644502296082957,0.06196703590469243,0.023736700039149766,0.7304414538714161,0.9998493544971102,49.99246772485551,1.0498740650566534,-63.66403915528866,1.0615888954222645,0.3160269555167525,-84.6235602581413,0.41331432045920735,-0.0001148829288181441,5.709890995417232,5.447471512286306,11283.064,0.0,8.0,0.0,11072.184260438142,1.0,1.0,1.0
33.5300000000019,0.06263557948907711,0.06519141303780444,0.06263557948907711,0.02366886010213766,0.7320771908674862,0.9998474830130593,49.992374150652964,1.050297844309358,-63.62865089241908,1.0619842260149461,0.3187592259906969,-84.32932879218762,0.4130842615629408,4.2904290857709304e-05,5.709693723715827,5.457868031772813,11412.635,0.0,8.0,0.0,11256.158553441166,1.0,1.0,1.0
33.540000000001896,0.06341563337940564,0.06593270204045375,0.06341563337940564,0.023684660895518076,0.7339173471454575,0.9998459240399934,49.99229620199967,1.050673584915881,-63.59584561040678,1.0623734879756965,0.322146708525836,-84.07565095015897,0.41261580299568945,0.00012997202340698372,5.709442358280037,5.46996370867036,11542.256,0.0,8.0,0.0,11431.011855289393,1.0,1.0,1.0
33.550000000001894,0.06429227066831811,0.06667354330049075,0.06429227066831811,0.023778324293984462,0.7357451390483805,0.9998448851848382,49.99224425924191,1.0509640388950618,-63.56785194215891,1.0627169391525997,0.3261222803281121,-83.86463096017911,0.411894545375321,0.00014963218796751332,5.709139272224772,5.482524885243509,11671.828,0.0,8.0,0.0,11596.391358034098,1.0,1.0,1.0
33.56000000000189,0.06524456062963764,0.06713170590483654,0.06524456062963764,0.02393895143729691,0.7373695049921793,0.9998445791053047,49.99222895526523,1.0511386308228652,-63.546313345072875,1.0629789379381474,0.3305827966859455,-83.69495944226674,0.4109234068706018,0.00010979707797849347,5.70878687027248,5.494433637996003,11751.942000000001,0.0,8.0,0.0,11752.757750326438,1.0,1.0,1.0
33.57000000000189,0.06617974401932467,0.06758952750857072,0.06617974401932467,0.024153088530901156,0.7386814985813515,0.9998451784324238,49.99225892162119,1.051176030335625,-63.53636470307229,1.0631307750423937,0.33509842720855304,-83.58652309893618,0.4097909509488663,1.232447667613712e-05,5.7083874703462,5.504974897644367,11832.022,0.0,8.0,0.0,11901.100342459244,1.0,1.0,1.0
33.58000000000189,0.067079614926722,0.06804738464216803,0.067079614926722,0.024397411324398606,0.7396529826888567,0.9998468056143037,49.99234028071518,1.0510682869462975,-63.536980287931684,1.0631532889967907,0.33955275820856845,-83.52372597019135,0.4085300161271136,-0.00012208122718953412,5.7079445392623995,5.517202635356507,11912.132,0.0,8.0,0.0,12040.277714988963,1.0,1.0,1.0
33.590000000001886,0.06792005880982076,0.06850494259923307,0.06792005880982076,0.024641941150179987,0.7402974906794046,0.9998495428775227,49.99247714387614,1.050823612553495,-63.546426552346674,1.063040030289544,0.3437877467037843,-83.48760350130462,0.4072010530324757,-0.00026653105787377606,5.707460026480717,5.52782332398688,11992.212,0.0,8.0,0.0,12171.377459617455,1.0,1.0,1.0
33.600000000001884,0.06867363662614107,0.06896237224772452,0.06867363662614107,0.02485330269751091,0.7406744658557081,0.9998534102974825,49.99267051487413,1.050467358109116,-63.56222012276674,1.0627997767462722,0.34761937541934546,-83.4576415614339,0.4058873108779469,-0.0003909047260234888,5.70693649038752,5.5390359118215065,12072.291000000001,0.0,8.0,0.0,12293.906037765872,1.0,1.0,1.0
33.61000000000188,0.06931488496753362,0.06896230424858492,0.06931488496753362,0.02499964012392062,0.7408867538428884,0.999858350717903,49.992917535895145,1.0500402307475554,-63.581222003442136,1.062457161071059,0.3508693202424886,-83.41395834178617,0.4046830781293834,-0.0004661053568616527,5.7063772913147295,5.551161179407715,12072.303,0.0,8.0,0.0,12407.200027179884,1.0,1.0,1.0
33.62000000000188,0.06972123231717597,0.06896205279289175,0.06972123231717597,0.025061900812575724,0.7411337477330423,0.9998641815449018,49.99320907724509,1.0495927441419983,-63.60685987266772,1.0620510818659739,0.35294066421704157,-83.37827359518771,0.4037803388969602,-0.00048820761252228034,5.705785365473091,5.565021798046869,12072.303,0.0,8.0,0.0,12510.001795589633,1.0,1.0,1.0
33.63000000000188,0.06991297914301883,0.06896169054722191,0.06991297914301883,0.02502921954879579,0.7416669730545808,0.9998706238472023,49.993531192360116,1.0491777029815397,-63.63409821864981,1.0616286723089186,0.35388781922830914,-83.33173657782606,0.4032179543585286,-0.000442931633950705,5.705166545369986,5.586692756068794,12072.303,0.0,8.0,0.0,12596.7004684985,1.0,1.0,1.0
33.640000000001876,0.06991923172017228,0.06896122419068726,0.06991923172017228,0.024903593216538816,0.7426900937499981,0.9998773757014839,49.9938687850742,1.0488433135581468,-63.65870827792589,1.061238817284551,0.3538273165459615,-83.26341684525612,0.40300960380083034,-0.00032736437674843466,5.704524917725995,5.611036934131092,12072.303,0.0,8.0,0.0,12665.171745908528,1.0,1.0,1.0
33.650000000001874,0.0697763840783414,0.06896059624502585,0.0697763840783414,0.024697874496007213,0.744340508514365,0.9998841349136971,49.994206745684856,1.048628130112555,-63.67745133850919,1.060926210726177,0.3529298579666198,-83.16925050260781,0.403142395949549,-0.0001483809579670911,5.703866312426491,5.640876404560108,12072.291000000001,0.0,8.0,0.0,12711.273302330297,1.0,1.0,1.0
33.66000000000187,0.0695283987147686,0.06850252908657577,0.0695283987147686,0.024435184261865896,0.7466753678449141,0.9998906236482649,49.99453118241324,1.0485561598187527,-63.68828999114979,1.060726251480541,0.35142225658655146,-83.05189593472063,0.40357244222338173,7.77014476246729e-05,5.703198336938955,5.675035876070534,11992.212,0.0,8.0,0.0,12731.842204135919,1.0,1.0,1.0
33.67000000000187,0.0691179239969809,0.06804441171312231,0.0691179239969809,0.024151379430310663,0.7497284315287862,0.999896568053207,49.99482840266035,1.0486333493489297,-63.69740660258359,1.0606611152838494,0.3491018015012679,-82.95798615799953,0.40433170335370494,0.0003083390978595585,5.702528011355117,5.712424143390485,11912.132,0.0,8.0,0.0,12724.542716733456,1.0,1.0,1.0
33.68000000000187,0.06861742004039542,0.06758610797801644,0.06861742004039542,0.023880059726284236,0.7534865419184952,0.9999017342685642,49.99508671342821,1.048847964670316,-63.70366318462831,1.0607363983476004,0.34635156417873864,-82.89245172682102,0.4053034027333246,0.0005195921005321218,5.70186544634033,5.756835824997524,11832.022,0.0,8.0,0.0,12684.340606100694,1.0,1.0,1.0
33.69000000000187,0.06809131313789268,0.06712799520221971,0.06809131313789268,0.02365122309665932,0.7578217099494384,0.999905990390875,49.99529951954375,1.0491733732655306,-63.70742689469929,1.0609411082330975,0.34351781217883837,-82.86187638348846,0.40636812808082035,0.0006893714056321488,5.70121849657301,5.800767682381261,11751.942000000001,0.0,8.0,0.0,12611.461336915852,1.0,1.0,1.0
33.700000000001864,0.06759096458050816,0.06666974607580035,0.06759096458050816,0.023488403360919084,0.7625118345529599,0.9999093042789083,49.995465213945415,1.0495720613150767,-63.710162523033006,1.0612501661715763,0.34088120292855895,-82.8729127030071,0.4074154325692533,0.0007997182845817241,5.700595869632883,5.844757333122613,11671.828,0.0,8.0,0.0,12505.79494317315,1.0,1.0,1.0
33.71000000000186,0.06714900787672401,0.06592909165743784,0.06714900787672401,0.02340478473876634,0.767272804202673,0.9999117278311391,49.995586391556955,1.0500023562473562,-63.71388170815101,1.061629119941958,0.33862301235594827,-82.92988063705397,0.40835968947346113,0.0008402409938353603,5.700006828289869,5.885812322382871,11542.256,0.0,8.0,0.0,12369.553381287826,1.0,1.0,1.0
33.72000000000186,0.06671610706186826,0.06518829716451828,0.06671610706186826,0.023409761751732622,0.7718345448864833,0.9999133490256221,49.99566745128111,1.050420630998611,-63.7250207323662,1.0620385722126557,0.3365509007927213,-83.06028911885267,0.40920174071748405,0.0007939706118310075,5.69945868297046,5.92192076791917,11412.635,0.0,8.0,0.0,12206.465579602207,1.0,1.0,1.0
33.73000000000186,0.06631108601675327,0.06444796119335015,0.06631108601675327,0.023502512323022015,0.7759586903292148,0.9999142821960788,49.99571410980394,1.0507856410364667,-63.74465272321994,1.0624375934963681,0.3347632511065069,-83.26040976479854,0.4098835098145927,0.000662757849868939,5.6989594553080165,5.954524624554491,11283.064,0.0,8.0,0.0,12019.222171371724,1.0,1.0,1.0
33.74000000000186,0.06594203966429726,0.063707539677414,0.06594203966429726,0.023676169222572683,0.7794166611434237,0.9999146830208763,49.99573415104381,1.0510606659300317,-63.77386758508836,1.0627867046325603,0.33329969335154863,-83.52429689973181,0.4103678749368348,0.00045325004778186406,5.69851415834048,5.978681434760727,11153.443000000001,0.0,8.0,0.0,11813.995384516735,1.0,1.0,1.0
33.750000000001855,0.06560567040102933,0.0629676176309279,0.06560567040102933,0.02391829543403994,0.7820133400914977,0.9999147296157405,49.99573648078702,1.0512161390131662,-63.81351538210338,1.0630507143233134,0.3321377526747532,-83.8441899842689,0.41064148131567485,0.00017646408808882907,5.698126824295158,5.9950056709463695,11023.871000000001,0.0,8.0,0.0,11596.52856646373,1.0,1.0,1.0
33.76000000000185,0.06528826279370341,0.062227925940223104,0.06528826279370341,0.024210318089683037,0.7836087128237326,0.9999146009540378,49.99573004770189,1.0512328454531876,-63.863936683615215,1.0632016336681358,0.33119486489136263,-84.20982052619266,0.41071734837261475,-0.00015141288431844493,5.697800477624644,6.002582288785721,10894.299,0.0,8.0,0.0,11373.31259633641,1.0,1.0,1.0
33.77000000000185,0.06496699448522608,0.061488186131402625,0.06496699448522608,0.024527321897114592,0.7841351170929325,0.9999144532314926,49.99572266157463,1.051105141940885,-63.9247749826188,1.0632217713833827,0.3303322315390656,-84.6080577554677,0.4106367932228987,-0.0005085654527277918,5.697535672086641,6.001517014214491,10764.678,0.0,8.0,0.0,11150.776865723512,1.0,1.0,1.0
33.78000000000185,0.0646124516481766,0.060748955837286005,0.0646124516481766,0.02483902606050747,0.7836084656491563,0.9999143958061432,49.995719790307156,1.050843423268637,-63.99484394505781,1.0631066487179694,0.329366097359335,-85.02314876152948,0.41046826593241137,-0.0008681552007711929,5.697331733310838,5.992481183729623,10635.107,0.0,8.0,0.0,10934.79977991433,1.0,1.0,1.0
33.79000000000185,0.06419251129695723,0.06000964751283213,0.06419251129695723,0.025112440459022257,0.782131497291644,0.9999144700753662,49.99572350376831,1.0504748872542122,-64.0720863473014,1.0628670427639977,0.32808861350457486,-85.43777911659993,0.41030157399967015,-0.0012004650578674309,5.697186542077032,5.976748489709452,10505.486,0.0,8.0,0.0,10730.348815145277,1.0,1.0,1.0
33.800000000001845,0.06367860370887561,0.05927080329523804,0.06367860370887561,0.025317581101104814,0.7798872702022446,0.9999146362978565,49.99573181489282,1.0500408608061216,-64.15375917536466,1.0625291278880968,0.3263061671304631,-85.8357260522084,0.4102335347610191,-0.0014778605138579988,5.697096864013518,5.956064799395206,10375.914,0.0,8.0,0.0,10541.096429237492,1.0,1.0,1.0
33.81000000000184,0.06305359046318681,0.05881464315846145,0.06305359046318681,0.02543345575855338,0.7771192790232603,0.9999147767057776,49.995738835288876,1.0495907638840243,-64.23681115425022,1.062131468876419,0.32388729341798683,-86.20411296577078,0.410348509851272,-0.001679905288274608,5.697058679136824,5.932407733910123,10295.800000000001,0.0,8.0,0.0,10369.25349887744,1.0,1.0,1.0
33.82000000000184,0.06237778680103084,0.058358817680722694,0.06237778680103084,0.02544649977679481,0.7740639910022243,0.99991473879036,49.995736939518,1.049176728827388,-64.31395176903307,1.061719861832771,0.3210540329080117,-86.5065471071396,0.4106459767371064,-0.0017842863014730023,5.697067500930237,5.907684101013899,10215.72,0.0,8.0,0.0,10215.614478179255,1.0,1.0,1.0
33.83000000000184,0.06164275098762028,0.057902931431187986,0.06164275098762028,0.025359018827423103,0.7709384067926558,0.9999143455159047,49.995717275795236,1.0488465258469593,-64.38345370199042,1.061342420246444,0.31775452883002087,-86.74507661840404,0.4111781063401622,-0.0017925926185553692,5.697117451535993,5.880378786020357,10135.61,0.0,8.0,0.0,10081.97359026602,1.0,1.0,1.0
33.84000000000184,0.06085479165147669,0.05744729797777191,0.06085479165147669,0.025186153233488016,0.7679601786331325,0.9999133910113178,49.99566955056589,1.048637480339401,-64.44397069671129,1.061043293050075,0.31403046356872155,-86.92731191752237,0.41195997850977706,-0.0017176186152132664,5.697204205134065,5.8554594503474595,10055.53,0.0,8.0,0.0,9966.666947661157,1.0,1.0,1.0
33.850000000001835,0.06003484083529517,0.05699172474447293,0.06003484083529517,0.024953635549587978,0.765319559077444,0.9999116736132875,49.995583680664375,1.0485717049232144,-64.49489585292663,1.0608568903749331,0.31001386111080287,-87.06523443832613,0.4129672111118131,-0.0015814480790655797,5.697323117186888,5.832294557531539,9975.451000000001,0.0,8.0,0.0,9868.452888710037,1.0,1.0,1.0
33.86000000000183,0.05921436032421546,0.056993637251897454,0.05921436032421546,0.024693790637193774,0.7631557107532119,0.9999090275983537,49.99545137991768,1.0486537291517843,-64.53658905964848,1.0608035603976989,0.30590185538775777,-87.1738813683237,0.41414159651368826,-0.0014122056897489486,5.697469299969878,5.811894597737784,9975.439,0.0,8.0,0.0,9785.273735948147,1.0,1.0,1.0
33.87000000000183,0.0585359078100629,0.0569956632716373,0.0585359078100629,0.024434614769330894,0.7614762396846305,0.9999053938731054,49.99526969365527,1.0488723843382586,-64.56349715351988,1.0608874658007315,0.3023775283223597,-87.22059362505172,0.41529773366540734,-0.001222421509152641,5.697639051463662,5.794372916553854,9975.439,0.0,8.0,0.0,9714.975035197709,1.0,1.0,1.0
33.88000000000183,0.058011186323454866,0.05699772053146331,0.058011186323454866,0.024207364771771017,0.7601765549807566,0.9999008188839094,49.995040944195466,1.0492012774723494,-64.57952723981641,1.0610975615837506,0.29955797061674105,-87.2297130217391,0.41636919491471075,-0.0010431999840923249,5.697826605602512,5.773998571644854,9975.439,0.0,8.0,0.0,9659.49951350079,1.0,1.0,1.0
33.89000000000183,0.05764856113512988,0.05699979838505004,0.05764856113512988,0.024038746365259753,0.7591238251058402,0.9998954080820694,49.99477040410347,1.0496025203831918,-64.58878924560237,1.0614092034710156,0.2975399221898587,-87.2243298913727,0.41728629811305984,-0.0009018657004916872,5.698028786896704,5.755686266257023,9975.439,0.0,8.0,0.0,9617.467165970964,1.0,1.0,1.0
33.900000000001825,0.05744830764765499,0.05700195677717139,0.05744830764765499,0.023947112417014575,0.7581709098148112,0.9998893223099984,49.99446611549992,1.0500319796403523,-64.59531020596042,1.0617874662966649,0.2963701908491549,-87.2239425505555,0.4179895927524379,-0.0008184479478028917,5.698241479265919,5.735962433028339,9975.451000000001,0.0,8.0,0.0,9590.00425437661,1.0,1.0,1.0
33.91000000000182,0.05740054559497253,0.05746165694043387,0.05740054559497253,0.023941092761022915,0.7571744474536185,0.9998827661658671,49.99413830829336,1.0504441349885456,-64.6027446609198,1.0621912865123408,0.2960330471222585,-87.24318795908036,0.41843793737575025,-0.000804301011459764,5.698459434293486,5.714977552204199,10055.53,0.0,8.0,0.0,9578.022156335606,1.0,1.0,1.0
33.92000000000182,0.05759344461214603,0.05792139260005645,0.05759344461214603,0.02401230777120429,0.7559473271660329,0.999876015291206,49.9938007645603,1.050799548777804,-64.60728120870182,1.062578730231849,0.2969105013783867,-87.23989319638817,0.41850908165796885,-0.0008431037398930891,5.698678367211196,5.692410014064824,10135.61,0.0,8.0,0.0,9582.646467263197,1.0,1.0,1.0
33.93000000000182,0.05798173238223959,0.05838131951247755,0.05798173238223959,0.02415352320666884,0.7542945790164901,0.9998693856037428,49.99346928018714,1.0510632479144577,-64.61307706125588,1.0629112311031503,0.2987994113209572,-87.22828399954962,0.4182238109676263,-0.0009333997187261911,5.698890986218196,5.662803734697512,10215.72,0.0,8.0,0.0,9608.922225810034,1.0,1.0,1.0
33.94000000000182,0.058519081963260736,0.05884108134723788,0.058519081963260736,0.024353799716693526,0.7520994807885326,0.9998631706851281,49.9931585342564,1.0512070631791197,-64.6231444895511,1.063155217582995,0.3014842084723211,-87.21868556772303,0.41761401914648255,-0.001069761487585287,5.6990920133758305,5.631839621024341,10295.800000000001,0.0,8.0,0.0,9657.974855770064,1.0,1.0,1.0
33.950000000001815,0.059157708372747884,0.059301025946974964,0.059157708372747884,0.02459620722871744,0.7493289875201408,0.9998576297511438,49.99288148755719,1.0512130069486605,-64.63932102277045,1.0632843441540947,0.3047299323074392,-87.21556749370782,0.41672839063235423,-0.0012406351181499034,5.699274808355987,5.5973820492852155,10375.914,0.0,8.0,0.0,9732.448981698228,1.0,1.0,1.0
33.96000000000181,0.05984872848622652,0.06004361113383104,0.05984872848622652,0.024857055820222237,0.746035207019022,0.999852971525396,49.9926485762698,1.051076679841901,-64.66222433165727,1.0632824721028016,0.3082811627960466,-87.21687027262125,0.4156359133058475,-0.001427591717401111,5.6994314572909,5.561219409090304,10505.486,0.0,8.0,0.0,9833.563655985123,1.0,1.0,1.0
33.97000000000181,0.06060886165740592,0.06078643322246888,0.06060886165740592,0.025103184222395578,0.7423114872140063,0.9998493648540867,49.992468242704334,1.0508107096054322,-64.68701303555362,1.063146603413794,0.3121487956759746,-87.18553779239299,0.4143619829808667,-0.0015951917289666953,5.699555154445262,5.524862032075528,10635.107,0.0,8.0,0.0,9961.400581416801,1.0,1.0,1.0
33.98000000000181,0.061377550634591625,0.061528893505508775,0.061377550634591625,0.025302434237777987,0.738297692192854,0.999846913176946,49.9923456588473,1.050444071172418,-64.71299744014921,1.0628893405918287,0.31600149440634584,-87.11653494799543,0.4130272772731628,-0.0017172034624571286,5.699637485026418,5.486918258778719,10764.678,0.0,8.0,0.0,10117.040467885843,1.0,1.0,1.0
33.99000000000181,0.06210532600089609,0.06227152733919339,0.06210532600089609,0.02542732318912932,0.7342104130299331,0.9998456166862054,49.99228083431027,1.050018675677862,-64.738410213989,1.062538345295565,0.3195610680318845,-87.00371125408815,0.41174867437236284,-0.0017707780438891707,5.6996721647750865,5.452930976290085,10894.299,0.0,8.0,0.0,10297.630300490357,1.0,1.0,1.0
34.000000000001805,0.06275935287613801,0.06301373100917274,0.06275935287613801,0.025458839038870872,0.730314237409593,0.9998453819051392,49.99226909525696,1.0495842790463772,-64.76086911041499,1.0621331991859848,0.3226352356579548,-86.84120160104568,0.4106251563353511,-0.0017396031535061099,5.699653156321339,5.4232354572389,11023.871000000001,0.0,8.0,0.0,10500.033242827609,1.0,1.0,1.0
34.0100000000018,0.06332301658840159,0.06375574735468398,0.06332301658840159,0.025389003422008293,0.7268883309269294,0.9998460412199062,49.99230206099531,1.0491920985444307,-64.77780984095719,1.0617203539237223,0.32512257163099917,-86.6258465345466,0.4097298918681229,-0.0016164918529472591,5.699574942124091,5.400045166401816,11153.443000000001,0.0,8.0,0.0,10719.403109326347,1.0,1.0,1.0
34.0200000000018,0.06379477119842353,0.06449782232868126,0.06379477119842353,0.025222211525804145,0.7241947139823195,0.9998473768718822,49.99236884359411,1.0488885798816088,-64.78682306336458,1.061347649036456,0.32701186268238147,-86.35892477099375,0.40910437479976736,-0.0014048700799518254,5.699434198749612,5.384829585822743,11283.064,0.0,8.0,0.0,10949.796582011119,1.0,1.0,1.0
34.0300000000018,0.06418864055250002,0.06523936141967747,0.06418864055250002,0.02497461444768989,0.7224477555689863,0.999849150964342,49.992457548217104,1.0487094815057323,-64.78606336147314,1.0610582252659424,0.32838488954270356,-86.04615577681248,0.40875293969933957,-0.0011181891896905743,5.699228913599997,5.37861155127444,11412.635,0.0,8.0,0.0,11184.576034277648,1.0,1.0,1.0
34.0400000000018,0.06453222146791515,0.06598091537762166,0.06453222146791515,0.02467238258418016,0.7217874348962964,0.9998511379163972,49.99255689581986,1.048675192078678,-64.77459529139738,1.0608850648407455,0.32940548518814455,-85.69777855032541,0.40864204777804913,-0.0007785613490088224,5.698958933928924,5.381669996839782,11542.256,0.0,8.0,0.0,11416.866793247831,1.0,1.0,1.0
34.050000000001795,0.06486227128667985,0.06672190669741514,0.06486227128667985,0.024347830096097808,0.7222604628577249,0.9998531546657558,49.992657733287786,1.0487884987181406,-64.75254560209481,1.0608468696739681,0.3302931663701798,-85.32754548515933,0.40870633953498203,-0.00041354642854398924,5.69862573679058,5.393572210847489,11671.828,0.0,8.0,0.0,11640.117985817184,1.0,1.0,1.0
34.06000000000179,0.06521830319468322,0.06717988775341166,0.06521830319468322,0.024034695280425237,0.723812774845908,0.9998550832011911,49.992754160059555,1.049035002812249,-64.72111421658106,1.0609461036617613,0.33128574816196565,-84.95131032328692,0.408860016659211,-5.2272012189505824e-05,5.698232376637134,5.413199965001972,11751.942000000001,0.0,8.0,0.0,11848.604642768829,1.0,1.0,1.0
34.07000000000179,0.06557103114511934,0.0676374013111558,0.06557103114511934,0.02376734047181196,0.7263349033529298,0.9998568541889077,49.992842709445384,1.0493850594882814,-64.68666367158654,1.061169489675669,0.332316456030064,-84.61057741990332,0.40907363924936835,0.00026667694417397726,5.69778327002982,5.438898224351549,11832.022,0.0,8.0,0.0,12037.829370824573,1.0,1.0,1.0
34.08000000000179,0.06596224202401028,0.06809483442363844,0.06596224202401028,0.023569608543777352,0.72966329872362,0.9998584578458952,49.992922892294764,1.0497990727016824,-64.65084624217732,1.0614898598162246,0.3336196792124828,-84.31365596239912,0.4092442117052552,0.0005234471362935735,5.697285108294268,5.47202206447368,11912.132,0.0,8.0,0.0,12202.418725655609,1.0,1.0,1.0
34.09000000000179,0.06641681772315886,0.06855187300512464,0.06641681772315886,0.02345331951543207,0.7335597689565555,0.9998599609562041,49.992998047810204,1.0502346019779254,-64.61568139067396,1.0618712429393435,0.3353353358032871,-84.06498987240383,0.40929468067502117,0.0007080625292728362,5.696743892977545,5.507028105919535,11992.212,0.0,8.0,0.0,12340.892332761414,1.0,1.0,1.0
34.100000000001785,0.06694565533373348,0.0690087173939795,0.06694565533373348,0.02342294776142402,0.7377426637434555,0.9998614874025908,49.99307437012954,1.0506486700295394,-64.58326227125411,1.0622734288577909,0.33752956330133255,-83.8671845283716,0.4091687708328363,0.0008162180154760515,5.696166633550944,5.543621128703338,12072.291000000001,0.0,8.0,0.0,12452.03679024329,1.0,1.0,1.0
34.11000000000178,0.06754980277801462,0.06900773181011059,0.06754980277801462,0.023476256071099523,0.7419151340894212,0.9998632010417376,49.993160052086886,1.0510010276254338,-64.55555539424209,1.0626555746727437,0.34021379193700524,-83.7199378149424,0.4088292160509137,0.0008492508220675071,5.695560983428465,5.5793337331615644,12072.303,0.0,8.0,0.0,12536.520541801683,1.0,1.0,1.0
34.12000000000178,0.06811536520303858,0.06900658033477518,0.06811536520303858,0.02361155326609584,0.7458560593190514,0.999865243852944,49.9932621926472,1.0512554034531205,-64.54110572714761,1.0629793830637553,0.34288369210609787,-83.65950042110931,0.4083610123474861,0.0007936318170807533,5.694933517310747,5.612314358972503,12072.303,0.0,8.0,0.0,12596.384016749438,1.0,1.0,1.0
34.13000000000178,0.06864970194064038,0.0690053693191663,0.06864970194064038,0.02381632059525394,0.7494198125648143,0.999867734756789,49.99338673783945,1.0513833317102173,-64.5393835231458,1.0632108732061663,0.3455618773082002,-83.67233919080597,0.40774091091833664,0.0006618676396747056,5.694292710866923,5.646495390118995,12072.303,0.0,8.0,0.0,12630.900151887976,1.0,1.0,1.0
34.14000000000178,0.06914876592047679,0.0690041325252416,0.06914876592047679,0.024070017613964295,0.7524794111605472,0.9998708000153614,49.99354000076807,1.051367877546048,-64.5495808918914,1.0633235152115696,0.34820488971918884,-83.74209446321798,0.40697590469339734,0.0004733689018325167,5.693643970631656,5.675320641729236,12072.303,0.0,8.0,0.0,12643.883146727396,1.0,1.0,1.0
34.150000000001775,0.06959816218802196,0.06900283002706416,0.06959816218802196,0.024345262548929658,0.7549452870684118,0.9998745467672855,49.99372733836427,1.051206777410055,-64.57036636964727,1.0633018907109244,0.35070776547768395,-83.85007529455788,0.40610400175067307,0.0002534060255003816,5.692992920913066,5.701010227985367,12072.291000000001,0.0,8.0,0.0,12637.570858274188,1.0,1.0,1.0
34.16000000000177,0.0699758834991679,0.06854391409699204,0.0699758834991679,0.024609696459573237,0.7567796412711102,0.9998790372457502,49.99395186228751,1.0509145687861305,-64.59972825238309,1.0631446914751335,0.352917506684614,-83.97590275902607,0.40519165684147224,3.1589400701590234e-05,5.6923454817914685,5.722780986603963,11992.212,0.0,8.0,0.0,12614.888375716679,1.0,1.0,1.0
34.17000000000177,0.07015032336914948,0.06808505038771816,0.07015032336914948,0.024834836535951196,0.7580695183668525,0.9998842210992422,49.994211054962115,1.0505221228302661,-64.64182837890345,1.0628669081803743,0.35418884978893045,-84.13696873949311,0.4044304123445134,-0.0001802899874688603,5.691705724616264,5.740995445339197,11912.132,0.0,8.0,0.0,12578.518726126851,1.0,1.0,1.0
34.18000000000177,0.0701226283487121,0.06762608364983716,0.0701226283487121,0.024990756673805056,0.7590014709558586,0.9998899383671163,49.994496918355814,1.050074374334347,-64.69172950070626,1.0624986571126558,0.35446411083794904,-84.30710952795337,0.4038893373183537,-0.00035142294272540175,5.691079872010547,5.7617314017716845,11832.022,0.0,8.0,0.0,12526.761471027286,1.0,1.0,1.0
34.19000000000177,0.06990100390739525,0.06716736363839818,0.06990100390739525,0.025055415581157,0.7597704032712077,0.9998959714012068,49.99479857006034,1.0496248157440737,-64.74473636007578,1.0620823350192423,0.3537254518674189,-84.4645192450741,0.4036311315271177,-0.00045745449683216866,5.690471385626517,5.780274360034063,11751.942000000001,0.0,8.0,0.0,12461.1092140053,1.0,1.0,1.0
34.200000000001765,0.06950383501738752,0.06670852959162475,0.06950383501738752,0.02502194901583033,0.7605592477253217,0.9999020601771684,49.99510300885842,1.0492257862184744,-64.79670936544109,1.0616665739554512,0.3520248247921192,-84.59600053016926,0.40369294940724426,-0.0004875400832481877,5.6898845581953275,5.8000543855566775,11671.828,0.0,8.0,0.0,12380.572171624844,1.0,1.0,1.0
34.21000000000176,0.0689565769742246,0.06596711490701447,0.0689565769742246,0.024896061926534898,0.7615207624177903,0.999907923318409,49.995396165920454,1.0489232472620293,-64.84422220761031,1.0612998279983592,0.3494687877467183,-84.69581698031416,0.40408705190886973,-0.0004423413014142258,5.689324711891162,5.820768003103339,11542.256,0.0,8.0,0.0,12284.490642251116,1.0,1.0,1.0
34.22000000000176,0.06822754135797342,0.06522551829463126,0.06822754135797342,0.02469833146848939,0.7628020315867398,0.9999132536185295,49.99566268092647,1.0487509006311682,-64.88907077226077,1.0610247439714782,0.34593702845534907,-84.78929818329517,0.40485950502292634,-0.000344756772434833,5.68879613621469,5.842619019058918,11412.635,0.0,8.0,0.0,12172.086432985574,1.0,1.0,1.0
34.23000000000176,0.06737294197262365,0.06448431301706087,0.06737294197262365,0.02445589816820877,0.7645158487322957,0.9999177547310276,49.99588773655138,1.0487262127683017,-64.92892683436993,1.0608724230286304,0.3417207086326133,-84.8794635342038,0.4059441307339115,-0.00021322253685544107,5.688305115542506,5.868536380798843,11283.064,0.0,8.0,0.0,12040.448230555141,1.0,1.0,1.0
34.24000000000176,0.06645156990664118,0.0637429380211122,0.06645156990664118,0.02420046005514009,0.7666838737065873,0.9999211979619838,49.99605989809919,1.0488489826551455,-64.96296221608911,1.0608587370539284,0.337136695093035,-84.97367119993332,0.4072510017319898,-7.113126827890115e-05,5.687856279963856,5.894277542794431,11153.443000000001,0.0,8.0,0.0,11889.63550212809,1.0,1.0,1.0
34.250000000001755,0.06551934035689157,0.06300197250890975,0.06551934035689157,0.023964339748057454,0.769237569525149,0.9999234384791402,49.996171923957014,1.0491021576744766,-64.99173303542278,1.0609831344697953,0.33249581110923715,-85.0822203829189,0.4086763880864944,5.622858501512257e-05,5.687454761929302,5.92030542411784,11023.871000000001,0.0,8.0,0.0,11719.397603436779,1.0,1.0,1.0
34.26000000000175,0.06462476795882544,0.06226115196071411,0.06462476795882544,0.0237765481017984,0.7720293998799247,0.9999244223966623,49.996221119833116,1.0494546815975527,-65.01690094927912,1.0612294787242886,0.3280746385513981,-85.21632558756602,0.41011373428263925,0.00014506164737883645,5.687106068942974,5.944663521428797,10894.299,0.0,8.0,0.0,11531.00290502983,1.0,1.0,1.0
34.27000000000175,0.06380408306269986,0.06152021256250743,0.06380408306269986,0.02365902274754448,0.77485283942369,0.999924184128205,49.99620920641025,1.0498660691472677,-65.04087843726835,1.061568698447259,0.3240857338310232,-85.3860288984392,0.41146656058841136,0.00017643514058637497,5.686814339223737,5.965680545593383,10764.678,0.0,8.0,0.0,11326.971405155888,1.0,1.0,1.0
34.28000000000175,0.06307689266112122,0.060779735236550454,0.06307689266112122,0.023623776459137977,0.7774712347007868,0.9999228311929652,49.99614155964826,1.0502924518828551,-65.06633366018451,1.0619633636714068,0.3206516550793062,-85.59843791052997,0.4126614281238956,0.00013896207705301616,5.686583207530503,5.981709745417884,10635.107,0.0,8.0,0.0,11110.986489921059,1.0,1.0,1.0
34.29000000000175,0.06244884782882512,0.060039160654903515,0.06244884782882512,0.023674551603398077,0.7796480202069654,0.9999205246386261,49.9960262319313,1.0506903611811487,-65.0958523397781,1.0623722858074074,0.3178186541543844,-85.85772543338179,0.4136473374551509,2.7787269435211592e-05,5.686415106039697,5.991457876378166,10505.486,0.0,8.0,0.0,10887.720346122696,1.0,1.0,1.0
34.300000000001745,0.06191585131294684,0.05929906210121004,0.06191585131294684,0.023807872642692934,0.7811717517689384,0.9999174609628676,49.99587304814338,1.0510199610607387,-65.13178497543606,1.0627543063876645,0.3155763861122214,-86.1645265146353,0.41439353853378036,-0.0001557367849428018,5.686311115119758,5.993899612609701,10375.914,0.0,8.0,0.0,10662.591288449968,1.0,1.0,1.0
34.31000000000174,0.06146656169652007,0.05884181982720166,0.06146656169652007,0.024015581637793746,0.7818756957918146,0.9999138561905528,49.99569280952764,1.0512467157226786,-65.1760783749505,1.0630712114831415,0.31387286099989026,-86.51714783332729,0.41488622972354905,-0.000406166880326006,5.686270784953679,5.988412627358686,10295.800000000001,0.0,8.0,0.0,10441.469847543241,1.0,1.0,1.0
34.32000000000174,0.061147502771432445,0.058384971787000604,0.061147502771432445,0.02428025940487774,0.7816130541372625,0.9999099583873923,49.99549791936961,1.0513450714302148,-65.22584746840101,1.0632900539874093,0.3128929981746189,-86.8827299946873,0.41506843103733954,-0.0007019398987619316,5.686292132103915,5.974867306664109,10215.72,0.0,8.0,0.0,10230.317056143438,1.0,1.0,1.0
34.33000000000174,0.060917598822463406,0.057928142175483435,0.060917598822463406,0.024581613087986037,0.7802845856150771,0.9999060182885021,49.99530091442511,1.0513007016612337,-65.28271873988948,1.0633865074332973,0.3124237170570872,-87.2578961304462,0.4149879048553784,-0.0010281928892617725,5.686370360464924,5.9503520589481065,10135.61,0.0,8.0,0.0,10037.126175111438,1.0,1.0,1.0
34.34000000000174,0.06073165014643792,0.05747165595513265,0.06073165014643792,0.02489389420010575,0.7778951622399959,0.9999022360946297,49.995111804731486,1.0511135086850265,-65.3471557481225,1.0633476916603881,0.31221963731047236,-87.63587226816209,0.41471543662834565,-0.001364549916837354,5.686500645035317,5.919311084120666,10055.53,0.0,8.0,0.0,9866.816080967152,1.0,1.0,1.0
34.350000000001735,0.06054314444423834,0.057015321988111906,0.06054314444423834,0.025186624441074956,0.7745547719179667,0.9998987420930179,49.994937104650894,1.0507997608587534,-65.41844173079178,1.0631746320805038,0.3120154543651304,-88.00629790711554,0.41434321415275066,-0.0016855480223566203,5.6866763442238755,5.881668890582326,9975.451000000001,0.0,8.0,0.0,9724.320519635585,1.0,1.0,1.0
34.36000000000173,0.06030819181946057,0.057016742938328285,0.06030819181946057,0.02542810505928244,0.7704708668936718,0.9998955806493898,49.99477903246949,1.0503919686095011,-65.49479413670679,1.06288382287049,0.31154905571385133,-88.35683383124434,0.41397731053285824,-0.0019637209461075035,5.686889283460183,5.8400248757973285,9975.439,0.0,8.0,0.0,9612.589237357288,1.0,1.0,1.0
34.37000000000173,0.060099611449892704,0.05701833712452253,0.060099611449892704,0.025586637609737676,0.7658628617304578,0.9998927533147492,49.994637665737464,1.04993536219836,-65.56683280749901,1.0625057710158619,0.3110644688278671,-88.62808949481224,0.4136140636299341,-0.0021582078347687286,5.687131541431999,5.796901157493067,9975.439,0.0,8.0,0.0,9532.694509810864,1.0,1.0,1.0
34.38000000000173,0.0598741974135311,0.057019999313005776,0.0598741974135311,0.025644777550075593,0.7609564114188406,0.9998902120916878,49.99451060458439,1.0494814424216161,-65.63339120265995,1.0620824174337073,0.3103201386305231,-88.81937461529708,0.41336366718126644,-0.0022550408849420014,5.6873926141147395,5.749366348410858,9975.439,0.0,8.0,0.0,9487.726800505545,1.0,1.0,1.0
34.39000000000173,0.05960506373764238,0.05702169112122189,0.05960506373764238,0.025597599496072605,0.7560286838550897,0.9998878265755148,49.99439132877574,1.0490815376684344,-65.69286600580214,1.061661687572703,0.3091709376510378,-88.93413655756743,0.413307556194086,-0.00225073618648456,5.687664630185195,5.70534385766807,9975.439,0.0,8.0,0.0,9475.225588576202,1.0,1.0,1.0
34.400000000001725,0.059282425392550644,0.057023443149365416,0.059282425392550644,0.025452820450462568,0.7513743266485129,0.9998854112870698,49.994270564353485,1.0487805997401216,-65.74365596718543,1.0612914699417146,0.3075739470979309,-88.97985010680964,0.4134915962557302,-0.002152512031433948,5.687939371550087,5.664262100811842,9975.451000000001,0.0,8.0,0.0,9493.095763510591,1.0,1.0,1.0
34.41000000000172,0.05891454533122679,0.057482857773304925,0.05891454533122679,0.025230039961471773,0.7472701364508453,0.999882758906083,49.99413794530415,1.04861133405384,-65.7846309021445,1.0610134963457654,0.3055927944535152,-88.96756708862463,0.4139202292480084,-0.0019776555334414733,5.688208474644926,5.628583245486,10055.53,0.0,8.0,0.0,9537.318300793979,1.0,1.0,1.0
34.42000000000172,0.058631168120861075,0.05794222871723562,0.058631168120861075,0.02495195750771642,0.7438765962157656,0.9998797216402808,49.99398608201404,1.048591704171372,-65.80856527923153,1.0608579913006642,0.3038351759987356,-88.86195474098935,0.4144540477361297,-0.0017337628188320263,5.688465835238277,5.599442342331775,10135.61,0.0,8.0,0.0,9603.006610009976,1.0,1.0,1.0
34.43000000000172,0.058442267569117835,0.058401694400097,0.058442267569117835,0.02465213840626222,0.7412367161593418,0.9998762266970872,49.99381133485436,1.0487213617192253,-65.81781238317846,1.0608407774827513,0.3024106872648484,-88.68881993381733,0.4150513241948086,-0.0014530478984193258,5.688703873863053,5.571985172617225,10215.72,0.0,8.0,0.0,9688.753278649134,1.0,1.0,1.0
34.44000000000172,0.05836436464322443,0.058860889915133115,0.05836436464322443,0.02436582124914604,0.7393406068307271,0.999872248086868,49.9936124043434,1.0489826102040998,-65.81527806782458,1.060961426483953,0.30146487807237365,-88.47472676607009,0.41564546013041126,-0.0011692786482193993,5.688918598519794,5.551667842222604,10295.800000000001,0.0,8.0,0.0,9789.410650154196,1.0,1.0,1.0
34.450000000001715,0.05841446818030631,0.059320164790901284,0.05841446818030631,0.024124572520060488,0.7381227973619578,0.9998678217552185,49.993391087760926,1.0493435408057066,-65.8043510383299,1.0612037020482388,0.3011408458128728,-88.24447117285781,0.416159210522713,-0.0009130268985690186,5.689106059097047,5.535192018581061,10375.914,0.0,8.0,0.0,9902.214012037,1.0,1.0,1.0
34.46000000000171,0.05860439257257778,0.06006207527664148,0.05860439257257778,0.023952439371665076,0.7374690474580107,0.9998630489657194,49.99315244828597,1.0497626417639816,-65.78866954951566,1.061538196223596,0.30154578867679105,-88.01919449769626,0.4165185554306429,-0.000708256612354418,5.689262113428432,5.522429618333701,10505.486,0.0,8.0,0.0,10024.387709316705,1.0,1.0,1.0
34.47000000000171,0.059001166609798046,0.06080414218606526,0.059001166609798046,0.023859886333360326,0.7371918981768735,0.9998581162597697,49.99290581298849,1.0501951614948903,-65.76751345935071,1.0619264981618226,0.3030056002110261,-87.7857667139123,0.4166012239893235,-0.0005594309625920821,5.68938444205829,5.512426980001883,10635.107,0.0,8.0,0.0,10153.839330002327,1.0,1.0,1.0
34.48000000000171,0.05958058942784782,0.061545793577336215,0.05958058942784782,0.023850442805932837,0.7370663039065658,0.9998532683198731,49.992663415993654,1.050597404206725,-65.74505681654004,1.0623268000297021,0.30543109362096393,-87.56155852884746,0.4163878201580309,-0.0004737437907975581,5.68946946798984,5.501064400790013,10764.678,0.0,8.0,0.0,10291.493407117092,1.0,1.0,1.0
34.49000000000171,0.06031398580782535,0.06228759653480384,0.06031398580782535,0.023920576158056015,0.7368956621778948,0.9998487598876664,49.99243799438332,1.050929608859488,-65.72472455222375,1.0626977805211884,0.3086994961200228,-87.35804203308305,0.41587392748919094,-0.00045158165369195424,5.689515411556538,5.491087624299779,10894.299,0.0,8.0,0.0,10436.404786620056,1.0,1.0,1.0
34.500000000001705,0.06117057877015308,0.06302898007964758,0.06117057877015308,0.024062286238539586,0.7365244473306118,0.9998448442993931,49.99224221496966,1.0511574670683184,-65.70914534839692,1.063001378670903,0.3126698329256962,-87.18202127031256,0.4150666499211625,-0.0004888878797314339,5.689519981223864,5.48022552008782,11023.871000000001,0.0,8.0,0.0,10589.264240195052,1.0,1.0,1.0
34.5100000000017,0.0621159714512075,0.0637702177678279,0.0621159714512075,0.02426177294895402,0.7358479463832044,0.9998417616136865,49.992088080684326,1.0512550813573756,-65.70007286744897,1.063205064372451,0.317173434980202,-87.03510876529639,0.4139902157817671,-0.0005760266045003667,5.689480260532806,5.468644294917638,11153.443000000001,0.0,8.0,0.0,10750.564359674176,1.0,1.0,1.0
34.5200000000017,0.06311204729793447,0.06451158055211939,0.06311204729793447,0.024498516358602878,0.7348206470078593,0.9998397219924078,49.99198609962039,1.0512084147318508,-65.69826785072804,1.0632847964265266,0.3220109858602399,-86.91323321238434,0.412690177169844,-0.0006969039722580783,5.68939407796694,5.456491079355306,11283.064,0.0,8.0,0.0,10920.677751245146,1.0,1.0,1.0
34.5300000000017,0.06411766839565793,0.06525249007220751,0.06411766839565793,0.024745428794963983,0.7334613410440957,0.9998388862718883,49.991944313594416,1.0510184577366837,-65.7034245939814,1.0632282073625858,0.32695468084984314,-86.80690875426136,0.41123550370359924,-0.0008290736976497648,5.689258974769718,5.444359619036,11412.635,0.0,8.0,0.0,11099.598373894934,1.0,1.0,1.0
34.5400000000017,0.06509050776831143,0.06599350268817568,0.06509050776831143,0.024970655335173682,0.7318536154990424,0.9998393463191,49.991967315955,1.050703179442162,-65.71417463418878,1.0630373759046272,0.3317583375220719,-86.70247421325811,0.40971680775984387,-0.0009453529047986665,5.689072819396799,5.433206154241843,11542.256,0.0,8.0,0.0,11286.586403046937,1.0,1.0,1.0
34.550000000001695,0.06599122151547537,0.06673403452130365,0.06599122151547537,0.02514154243973161,0.730139931050731,0.9998411093643872,49.99205546821936,1.0502971297451236,-65.72817206408678,1.0627303460941695,0.33618228966690616,-86.58416884039404,0.4082379168923605,-0.0010173029137178873,5.688833914413788,5.424286469261989,11671.828,0.0,8.0,0.0,11479.982784188844,1.0,1.0,1.0
34.56000000000169,0.06679004113347081,0.06719157118779977,0.06679004113347081,0.02523094580442355,0.7285059615469109,0.9998440945146215,49.99220472573108,1.0498469829038075,-65.74244716117173,1.0623398083000126,0.34003455445828357,-86.43726165575663,0.40689896847837304,-0.001020733882984931,5.688541230614386,5.418963453444961,11751.942000000001,0.0,8.0,0.0,11677.119437959664,1.0,1.0,1.0
34.57000000000169,0.06740524199591878,0.06764868132642836,0.06740524199591878,0.025224323494499483,0.7271978807979806,0.9998481116107224,49.99240558053612,1.049406014569526,-65.75803798758334,1.061910156076917,0.3429099984116485,-86.27484293540472,0.40584838721743316,-0.000950456520699916,5.688194594189629,5.418441984610715,11832.022,0.0,8.0,0.0,11874.433047112083,1.0,1.0,1.0
34.58000000000169,0.06785024348216892,0.06810571782615843,0.06785024348216892,0.02511894123279523,0.7264799303795701,0.9998528926742071,49.992644633710356,1.0490254335768765,-65.77087083504415,1.0614906951765057,0.3448469837989515,-86.08600327818137,0.40512303509592973,-0.0008012774730916175,5.687796208897716,5.4270543262238,11912.132,0.0,8.0,0.0,12065.27827377396,1.0,1.0,1.0
34.59000000000169,0.06814907049612236,0.06856232990391616,0.06814907049612236,0.024923328559673247,0.7265606495734382,0.9998581498222018,49.99290749111009,1.0487492606045983,-65.7775899282295,1.0611291973499704,0.345952784383592,-85.86595591617125,0.404731685306374,-0.0005777550375971191,5.68734815026614,5.441940523169583,11992.212,0.0,8.0,0.0,12244.917524435667,1.0,1.0,1.0
34.600000000001685,0.06833639329352803,0.06901868293015742,0.06833639329352803,0.02465712129370444,0.7275715475175479,0.9998636015611556,49.99318007805778,1.0486087954990477,-65.77585484284216,1.0608663880351732,0.34640524983413984,-85.61630054535156,0.4046499007843391,-0.0002942223348246231,5.686854466937221,5.464885062954486,12072.291000000001,0.0,8.0,0.0,12407.34261987913,1.0,1.0,1.0
34.61000000000168,0.06845545906762215,0.06901704983343547,0.06845545906762215,0.024348817384134143,0.7295507387205322,0.9998690014709,49.993450073545,1.048618657803214,-65.76453380220586,1.0607309358250085,0.3464406643351724,-85.34442000866653,0.40482047741006044,2.6969131509176764e-05,5.686321144941528,5.494783272711778,12072.303,0.0,8.0,0.0,12547.424818146248,1.0,1.0,1.0
34.62000000000168,0.06844705439554827,0.06901514571188962,0.06844705439554827,0.024037205893948005,0.7325010740278246,0.9998741172498894,49.99370586249447,1.0487746972457888,-65.750673850401,1.060736412696356,0.3458562913972215,-85.10090579387438,0.4052649344199325,0.00033966043027370066,5.68575456912907,5.530320114610451,12072.303,0.0,8.0,0.0,12661.019782447882,1.0,1.0,1.0
34.63000000000168,0.0683798893071529,0.06901306941623529,0.0683798893071529,0.023755959111824154,0.736370217728251,0.9998787631314167,49.993938156570835,1.0490559891666014,-65.73387698912492,1.0608792630333537,0.3450193061339077,-84.89169128538721,0.40586130979021245,0.0006185963499953078,5.685164485139683,5.575066681291142,12072.303,0.0,8.0,0.0,12741.488107143039,1.0,1.0,1.0
34.64000000000168,0.0683124663682131,0.06901085917561385,0.0683124663682131,0.023532764226475603,0.7409872070841589,0.9998828569432008,49.99414284716004,1.049428600676878,-65.71506823188022,1.0611400483135147,0.3442455504000019,-84.72323777115166,0.40649134505151796,0.0008427138540401946,5.684558884570221,5.621272205052873,12072.303,0.0,8.0,0.0,12787.616349186495,1.0,1.0,1.0
34.650000000001675,0.06828675041090163,0.06900849093247814,0.06828675041090163,0.02338575899607344,0.7460887599143228,0.9998864107206471,49.994320536032355,1.0498513555046984,-65.69599271618561,1.0614873349296265,0.3437636637102877,-84.60048262341907,0.40705575451633913,0.0009980355140076953,5.683947004054643,5.669240290125881,12072.291000000001,0.0,8.0,0.0,12798.031502500426,1.0,1.0,1.0
34.66000000000167,0.068325669834595,0.06854841246421149,0.068325669834595,0.02332294276955658,0.7513556317533873,0.9998895096821135,49.99447548410568,1.0502814157475124,-65.67868539172036,1.0618829041164541,0.3437014723039842,-84.52600582968131,0.40748266728805616,0.0010781671752029959,5.683339029363233,5.7158540219703555,11992.212,0.0,8.0,0.0,12773.775829834463,1.0,1.0,1.0
34.67000000000167,0.06833221304883122,0.06808836740767892,0.06833221304883122,0.02335177611607267,0.7565140524691699,0.9998922454511926,49.99461227255963,1.0506757996534006,-65.67210461877258,1.062286373687045,0.34364627566531203,-84.53939872559441,0.4078246258792133,0.0010620409690738838,5.682743598371835,5.758896777581556,11912.132,0.0,8.0,0.0,12717.556558898526,1.0,1.0,1.0
34.68000000000167,0.06832976158323818,0.06762823648023344,0.06832976158323818,0.023468981646730596,0.7613417091442263,0.999894716054901,49.99473580274505,1.0509946227329015,-65.6764966738502,1.0626570736157213,0.34371171718813714,-84.63237460183021,0.4080224526941411,0.0009547087769989915,5.682170877746286,5.801660131185578,11832.022,0.0,8.0,0.0,12629.745370279088,1.0,1.0,1.0
34.69000000000167,0.06832908073713526,0.06716840420731429,0.06832908073713526,0.0236644495817625,0.7656161424390023,0.9998970600336723,49.994853001683616,1.0512041026664625,-65.69218219216104,1.0629569535006091,0.3439433021199232,-84.79471586076954,0.4080421343927417,0.0007666286074988204,5.681627699808599,5.836868278412868,11751.942000000001,0.0,8.0,0.0,12515.79135145042,1.0,1.0,1.0
34.700000000001666,0.06832830422323426,0.0667085396784629,0.06832830422323426,0.02392161576494535,0.7691403733749897,0.999899433826157,49.994971691307846,1.0512796623070857,-65.71923341431126,1.0631538403479546,0.34431731021812606,-85.01429149083964,0.4078774718804653,0.0005133657528230383,5.681120500167562,5.866057749570166,11671.828,0.0,8.0,0.0,12380.06711051992,1.0,1.0,1.0
34.71000000000166,0.06831403251605703,0.06596620202252748,0.06831403251605703,0.024217366210542234,0.7717662109275515,0.9999019868686144,49.995099343430724,1.0512092646780642,-65.75722080555667,1.0632247020325811,0.34474376814273444,-85.27666856951055,0.40755222551725945,0.00021589720437687962,5.680655351574271,5.887812874340935,11542.256,0.0,8.0,0.0,12228.103295372368,1.0,1.0,1.0
34.72000000000166,0.06819812594015072,0.06522380456625802,0.06819812594015072,0.02452605835619937,0.7734532365363872,0.999904807270043,49.995240363502155,1.0509958463115134,-65.80925929847574,1.0631590271835296,0.3447883062946964,-85.58934118009526,0.4071841267850299,-0.00011135471433789735,5.680235714346287,5.9020178339947735,11412.635,0.0,8.0,0.0,12065.541180852762,1.0,1.0,1.0
34.73000000000166,0.06796687102478519,0.0644819192334858,0.06796687102478519,0.024814890437179687,0.7742655931186256,0.9999079072434756,49.99539536217378,1.0506594158845044,-65.87239059396033,1.0629608393477576,0.34433230504004964,-85.92966679570733,0.4068367908538665,-0.00043693823725853703,5.679865567018376,5.912409445575549,11283.064,0.0,8.0,0.0,11895.292716364098,1.0,1.0,1.0
34.74000000000166,0.06760396976582436,0.0637399724803962,0.06760396976582436,0.0250501417345856,0.7743264207520631,0.9999112354277269,49.99556177138634,1.0502365102347013,-65.94315279486938,1.0626499796556697,0.3432360845898397,-86.27496011363024,0.4065931037578818,-0.0007283271810723732,5.679546154357872,5.91651880507938,11153.443000000001,0.0,8.0,0.0,11721.93583101505,1.0,1.0,1.0
