t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
34.750000000001656,0.06709805562775115,0.06299852144559978,0.06709805562775115,0.025204402452036943,0.773809138875911,0.9999146692647983,49.995733463239915,1.0497751432803666,-66.01783947391148,1.0622606548323537,0.34138613087083935,-86.6057935032342,0.4065359535208335,-0.0009582230488131144,5.679278418770469,5.917342841377842,11023.871000000001,0.0,8.0,0.0,11547.865903849346,1.0,1.0,1.0
34.760000000001654,0.06644755543960866,0.06225727277036085,0.06644755543960866,0.02526061565580844,0.7729196142062206,0.9999180203044309,49.99590101522154,1.0493290526213144,-66.092782591974,1.0618377618551504,0.33872646347780505,-86.90751821381852,0.4067339966419007,-0.001108046629091551,5.679063248072947,5.915779623120183,10894.299,0.0,8.0,0.0,11374.877828287588,1.0,1.0,1.0
34.77000000000165,0.06566160233602711,0.06151593044743956,0.06566160233602711,0.025216338146020603,0.7718732238288244,0.9999210529987185,49.996052649935926,1.04894922019865,-66.16467326279239,1.0614305876324734,0.3352741654887515,-87.17319868366678,0.4072287264916721,-0.001172268419782338,5.678900385132491,5.913103417596259,10764.678,0.0,8.0,0.0,11203.836223884293,1.0,1.0,1.0
34.78000000000165,0.06475932163025692,0.06077504352715893,0.06475932163025692,0.02508138292439222,0.7708721223062749,0.999923509015457,49.99617545077285,1.0486784536270555,-66.23081515853934,1.061086356465397,0.33111536524106416,-87.40227598984985,0.4080322308737699,-0.0011563741792207788,5.6787897410106405,5.910333746699026,10635.107,0.0,8.0,0.0,11034.798797897824,1.0,1.0,1.0
34.79000000000165,0.06377126854244625,0.060034024843691434,0.06377126854244625,0.024876966889786627,0.77008319555808,0.9999251349461018,49.99625674730509,1.048545970150138,-66.28942164755179,1.0608445080248727,0.3264125914626254,-87.60001842452205,0.40912130368143407,-0.0010761457851900524,5.678731080073605,5.908204713858629,10505.486,0.0,8.0,0.0,10867.3136068261,1.0,1.0,1.0
34.800000000001646,0.0627369809102104,0.05929342669976002,0.0627369809102104,0.024632810840516647,0.7696184220147131,0.9999257122079406,49.99628561039703,1.0485638488523183,-66.33984966635077,1.060731762151624,0.3213899931213295,-87.77661945338794,0.4104392146756444,-0.0009553943393188179,5.678724167860826,5.906925160459186,10375.914,0.0,8.0,0.0,10700.764064024512,1.0,1.0,1.0
34.810000000001644,0.0617006222255853,0.058835587532383604,0.0617006222255853,0.024382635833558656,0.7695223840047798,0.9999250826816444,49.99625413408222,1.0487261876214398,-66.38263513382294,1.0607590425889146,0.31630586425053603,-87.94540226766624,0.41190350143654025,-0.0008222320045187543,5.678768769721021,5.906292806046458,10295.800000000001,0.0,8.0,0.0,10534.68391199022,1.0,1.0,1.0
34.82000000000164,0.06077088138611967,0.05837806637761032,0.06077088138611967,0.024155686373952347,0.7697288356936085,0.9999231941795851,49.996159708979256,1.0490116490610208,-66.41512904933718,1.0609206871296997,0.31170148220360816,-88.09234824488023,0.41335364900559957,-0.0006939577890740373,5.678864598249328,5.9057084002560165,10215.72,0.0,8.0,0.0,10369.052091914673,1.0,1.0,1.0
34.83000000000164,0.05997019985867405,0.057920494380947395,0.05997019985867405,0.023980048562871233,0.7700823170968216,0.9999200974216829,49.996004871084146,1.0493858998923964,-66.44082959751046,1.0611964162649374,0.30773664677777784,-88.23562393824668,0.4147074006364051,-0.0005975784580119735,5.679009848627743,5.9009166715102355,10135.61,0.0,8.0,0.0,10206.87364570381,1.0,1.0,1.0
34.84000000000164,0.059311978940832136,0.05746321240092829,0.059311978940832136,0.02387714414885638,0.770401951314067,0.999915911308539,49.995795565426945,1.0498060865730512,-66.463476223452,1.0615541892492801,0.30452145376236495,-88.39164704570305,0.41588988311033037,-0.0005548840620286585,5.679203695733091,5.894300942934162,10055.53,0.0,8.0,0.0,10049.6008800984,1.0,1.0,1.0
34.850000000001636,0.05879693526921662,0.05700605238718257,0.05879693526921662,0.023858759243224444,0.7705037478903689,0.9999108115595278,49.995540577976385,1.050226284892382,-66.48665296587241,1.0619541482851858,0.30209341900064773,-88.57309943701475,0.41684540041113416,-0.0005795733219571692,5.679444069543818,5.883246201141431,9975.451000000001,0.0,8.0,0.0,9900.578411256001,1.0,1.0,1.0
34.860000000001634,0.05841416140051605,0.057006562875787745,0.05841416140051605,0.023925781063698675,0.7702246328939696,0.9999050101602005,49.995250508010024,1.050603595877407,-66.51350256954396,1.062354088432286,0.3004184539200215,-88.7869549176682,0.4175433633801112,-0.0006755599441609778,5.6797274877935315,5.867619150462748,9975.439,0.0,8.0,0.0,9763.187951815356,1.0,1.0,1.0
34.87000000000163,0.05825382974280231,0.05700725850526531,0.05825382974280231,0.02406685864826348,0.7693733998885963,0.9998987852401311,49.994939262006554,1.0509011199454603,-66.53979661748393,1.0627131891469725,0.2998832833025337,-88.98716610150981,0.4178645006822418,-0.0008233800298883057,5.680050299429934,5.847184662223253,9975.439,0.0,8.0,0.0,9640.967299500082,1.0,1.0,1.0
34.88000000000163,0.058271198828936645,0.05700806237468385,0.058271198828936645,0.02427200693354417,0.767765788882666,0.9998924522002511,49.994622610012556,1.0510876400748108,-66.56926575226353,1.0629952571661856,0.30028032007203126,-89.18271342451385,0.4178348755681737,-0.0010191414023322035,5.68040537550753,5.816506962222807,9975.439,0.0,8.0,0.0,9541.316091697716,1.0,1.0,1.0
34.89000000000163,0.05841897655810417,0.057008960551993976,0.05841897655810417,0.0245268035248183,0.7653117613216617,0.9998862980218247,49.994314901091236,1.0511406091630826,-66.6044542598892,1.0631705840049328,0.3013813094462778,-89.37921727506529,0.41749574069013706,-0.0012542889062546851,5.680786970952352,5.781626896485786,9975.439,0.0,8.0,0.0,9467.473186724517,1.0,1.0,1.0
34.900000000001626,0.05864788594017814,0.05701000147582303,0.05864788594017814,0.024810419250719837,0.7620205819331115,0.9998805661274683,49.994028306373416,1.0510496704418446,-66.646675891828,1.0632184743463442,0.30293484526172365,-89.57699651825935,0.41690805226380034,-0.0015136456790547752,5.68118746609901,5.740804633326351,9975.451000000001,0.0,8.0,0.0,9423.9049624121,1.0,1.0,1.0
34.910000000001624,0.0589076748308572,0.05746868387177834,0.0589076748308572,0.02509557597658306,0.7580002430791984,0.9998754383928735,49.99377191964368,1.050819748359324,-66.69599485683854,1.0631302613504472,0.304669178049541,-89.77074569189097,0.41615432803682195,-0.0017753112658208605,5.681597481541707,5.696324049087695,10055.53,0.0,8.0,0.0,9413.286264240238,1.0,1.0,1.0
34.92000000000162,0.0592554436500198,0.057927405228268246,0.0592554436500198,0.025344487675133056,0.7533848106590528,0.999871063488589,49.99355317442945,1.0504742590535041,-66.74438215105835,1.0629118752689684,0.3067569035333379,-89.90154160956014,0.4152321722342983,-0.001994786599910779,5.682008423717255,5.650260579695866,10135.61,0.0,8.0,0.0,9436.735367736255,1.0,1.0,1.0
34.93000000000162,0.05962468396239789,0.05838629538342602,0.05962468396239789,0.025526212078098926,0.7483432523538063,0.9998675287127516,49.99337643563758,1.0500514393654599,-66.79133700919387,1.0625855457302542,0.3088372715993873,-89.96782270999579,0.4142761841191588,-0.002147408084938386,5.682409012089618,5.599687341417394,10215.72,0.0,8.0,0.0,9497.429482658677,1.0,1.0,1.0
34.94000000000162,0.05996633501918492,0.058844971593536,0.05996633501918492,0.025619424575854824,0.7431300040763942,0.9998648138393404,49.993240691967024,1.0495980984527593,-66.8353801567005,1.062186695208542,0.3106416949704317,-89.96901309269826,0.4134018734968192,-0.0022160599354578564,5.6827907405974285,5.552701677447773,10295.800000000001,0.0,8.0,0.0,9592.84930772509,1.0,1.0,1.0
34.950000000001616,0.060248379109975776,0.059303757828613565,0.060248379109975776,0.025611243586754307,0.738050695793664,0.9998628077141943,49.993140385709715,1.0491659718944764,-66.87447666105119,1.0617597954838274,0.31199088733857105,-89.90454573704963,0.4127037190600662,-0.0021900689308313875,5.6831447642852595,5.5088823060597765,10375.914,0.0,8.0,0.0,9720.719796252684,1.0,1.0,1.0
34.960000000001614,0.06045543275686591,0.060045100251941846,0.06045543275686591,0.02550064293853877,0.7334267608652711,0.9998613302949534,49.99306651474767,1.0488049002303605,-66.90642633227964,1.061353292003844,0.3128016562683171,-89.77687909828641,0.41224602429408863,-0.0020687172772308193,5.6834623017942905,5.471196955624196,10505.486,0.0,8.0,0.0,9876.467923491451,1.0,1.0,1.0
34.97000000000161,0.06065504513750533,0.06078656425385342,0.06065504513750533,0.025295303752827927,0.7295190239045574,0.999860190336262,49.993009516813096,1.0485572996816133,-66.92505436922738,1.0610135487739991,0.3133745703740517,-89.56292075475123,0.41199147849548334,-0.0018507415178452488,5.6837371558008645,5.441461539575734,10635.107,0.0,8.0,0.0,10054.160938663852,1.0,1.0,1.0
34.98000000000161,0.06085164609959043,0.06152754791182695,0.06085164609959043,0.025017839299933953,0.7265078919532465,0.9998592098033889,49.992960490169445,1.0484514593421486,-66.93019227307457,1.0607793334830664,0.31376622637938634,-89.27914749908719,0.41194149053106527,-0.0015570757577579863,5.6839628396793955,5.417591744620854,10764.678,0.0,8.0,0.0,10249.374146155533,1.0,1.0,1.0
34.99000000000161,0.061064362914283264,0.06226859316315304,0.061064362914283264,0.02469987070991508,0.7245130870136428,0.9998582267437219,49.992911337186094,1.04849811498474,-66.922408058466,1.0606766119570314,0.3141189768509347,-88.94520469072815,0.4120571867795177,-0.0012164574005554644,5.684136119180414,5.403485551630931,10894.299,0.0,8.0,0.0,10454.957661329803,1.0,1.0,1.0
35.000000000001606,0.061321365352954064,0.06300911232604418,0.061321365352954064,0.02437663921875494,0.7235748691036313,0.9998571256102116,49.99285628051058,1.0486898701261187,-66.90313075518604,1.0607153121818707,0.31462526490930026,-88.58207837605545,0.4122697301961117,-0.0008607736824544944,5.684254813525161,5.397242369242752,11023.871000000001,0.0,8.0,0.0,10665.135937518318,1.0,1.0,1.0
35.010000000001604,0.06165276516057677,0.06374937217700234,0.06165276516057677,0.024081989061890345,0.7236471613327614,0.9998558570364536,49.992792851822685,1.0490030866442122,-66.87462335913615,1.0608886742991508,0.3154860385555046,-88.21057771285106,0.4124941341363496,-0.0005208379830095068,5.684317647930079,5.398473822971903,11153.443000000001,0.0,8.0,0.0,10874.355690325689,1.0,1.0,1.0
35.0200000000016,0.06208464162304882,0.06448964803175067,0.06208464162304882,0.023844305247552527,0.7246026583284976,0.9998544460051592,49.99272230025796,1.0494015538883084,-66.83977084172155,1.0611748351730192,0.31687604102172784,-87.84961874329419,0.41264271113015183,-0.00022288938275533132,5.684325397608473,5.4058937501760065,11283.064,0.0,8.0,0.0,11078.00345238617,1.0,1.0,1.0
35.0300000000016,0.0626326513383829,0.0652293771119103,0.0626326513383829,0.0236826536248441,0.7262491657796366,0.9998529872999735,49.99264936499868,1.049842160515928,-66.80171973309496,1.0615405019393376,0.31890776660739534,-87.51432394580196,0.4126406806921583,1.4743704646415223e-05,5.684279552197256,5.417977593672054,11412.635,0.0,8.0,0.0,11272.651055072674,1.0,1.0,1.0
35.0400000000016,0.06329915514386165,0.06596914050963415,0.06329915514386165,0.02360633579484013,0.7283545333496402,0.9998516308971753,49.992581544858766,1.0502797633272112,-66.76351208575629,1.0619455240087363,0.32161761653968185,-87.21565106052239,0.4124341984428902,0.00018194620015584556,5.684182522709876,5.433154604888003,11542.256,0.0,8.0,0.0,11456.00703244288,1.0,1.0,1.0
35.050000000001596,0.0640764689475663,0.06670838658691998,0.0640764689475663,0.023615644055572375,0.7306727266161936,0.9998505629952507,49.992528149762535,1.0506717194794288,-66.7278378796801,1.0623477941578328,0.32498147371521197,-86.95940801164566,0.4119905776255509,0.00027657843792634057,5.684037245587283,5.4499320321957585,11671.828,0.0,8.0,0.0,11626.891544097107,1.0,1.0,1.0
35.060000000001594,0.06495090231951363,0.06716474963944993,0.06495090231951363,0.023705238033518844,0.7329648920241407,0.9998499911351949,49.992499556759746,1.0509795149486174,-66.69697603971481,1.0627065380193663,0.3289387593393576,-86.74762483365086,0.41129251034648073,0.00030160420960996526,5.683846872676211,5.466872549635085,11751.942000000001,0.0,8.0,0.0,11785.17697773422,1.0,1.0,1.0
35.07000000000159,0.0658368352134325,0.06762072944292646,0.0658368352134325,0.02386815334053127,0.7350582505724619,0.999850101840766,49.9925050920383,1.0511705092706556,-66.67687735150075,1.0629850309747173,0.33310406413913407,-86.60422757571017,0.41040441524342886,0.0002530419402615655,5.68361451227257,5.482708274244813,11832.022,0.0,8.0,0.0,11931.662293129657,1.0,1.0,1.0
35.08000000000159,0.06672225297956488,0.0680767098866675,0.06672225297956488,0.024087862551618905,0.7368486957319944,0.9998510534421478,49.99255267210739,1.0512220193269288,-66.66746889649218,1.063152861665619,0.3374034377995244,-86.51790914650945,0.40933244622581433,0.0001453234421271224,5.683344414083543,5.499963920346324,11912.132,0.0,8.0,0.0,12065.402870711587,1.0,1.0,1.0
35.09000000000159,0.06758714770846842,0.06853236372970697,0.06758714770846842,0.02434017619260095,0.7382672831376564,0.999852986973275,49.99264934866375,1.0511248731107363,-66.66805201345923,1.06318923325674,0.3417119618030127,-86.47353450183313,0.4081109828154601,-1.7297383448147685e-07,5.68303921313259,5.51479844301545,11992.212,0.0,8.0,0.0,12188.089208926405,1.0,1.0,1.0
35.100000000001586,0.0684047787314244,0.06898786921802304,0.0684047787314244,0.02459467251172601,0.7392917491158659,0.9998560017144263,49.99280008572132,1.0508861822218665,-66.67716076124445,1.0630863707982596,0.3458599832936563,-86.4530118006411,0.40680259003533437,-0.00015641903135119582,5.682701932311815,5.528915598968959,12072.291000000001,0.0,8.0,0.0,12300.197398790031,1.0,1.0,1.0
35.110000000001584,0.06914494644931403,0.06898570801473772,0.06914494644931403,0.02481739696394638,0.7399528822413332,0.9998601327664505,49.99300663832253,1.050530543531634,-66.69249796397678,1.062852001459382,0.349650847188699,-86.43649681111492,0.40549321732165744,-0.00029305014708655083,5.682336121253166,5.542263875176337,12072.303,0.0,8.0,0.0,12402.307925569157,1.0,1.0,1.0
35.12000000000158,0.06967289891119749,0.06898338148513307,0.06967289891119749,0.02498100965906,0.7403990986959331,0.9998652890174495,49.99326445087247,1.0500978970632322,-66.71792798828605,1.0625105320901653,0.35242413748828627,-86.44307146942822,0.4043851785243447,-0.00039963112303521495,5.681944605009274,5.5555225815519815,12072.303,0.0,8.0,0.0,12494.51593427361,1.0,1.0,1.0
35.13000000000158,0.06999240180748359,0.06898096409603766,0.06999240180748359,0.025060166807055476,0.7408613550389752,0.999871265540758,49.9935632770379,1.0496393928605583,-66.74836589986359,1.0621003527850654,0.3541380429187857,-86.44782805198876,0.4035462248333831,-0.00044981920029981554,5.681532834440936,5.574934506919658,12072.303,0.0,8.0,0.0,12572.444284864756,1.0,1.0,1.0
35.14000000000158,0.07011769006640221,0.06897846180510978,0.07011769006640221,0.02504100222667283,0.7415546231437168,0.999877806450781,49.993890322539045,1.0492097072936841,-66.77917322537722,1.0616689434797273,0.35481452103724676,-86.432250881536,0.40302613343700766,-0.00042693048950359636,5.681104251671101,5.5956855879237875,12072.303,0.0,8.0,0.0,12634.961903331512,1.0,1.0,1.0
35.150000000001576,0.0700722863933758,0.06897581403880043,0.0700722863933758,0.024924227049154198,0.7426563891413435,0.9998846244238326,49.99423122119163,1.048859156644915,-66.8063897827693,1.0612665830083516,0.354542336426248,-86.38651031112282,0.4028476015755029,-0.00032734501188300125,5.680663995760897,5.62095554174686,12072.291000000001,0.0,8.0,0.0,12678.646411627537,1.0,1.0,1.0
35.160000000001574,0.06988783907278012,0.06851565054526353,0.06988783907278012,0.024722324842136406,0.7442884955932987,0.9998914248633294,49.99457124316647,1.04862846229895,-66.82694325985578,1.0609398590718462,0.3534696283689087,-86.30781347791147,0.4030050707733345,-0.00015806763622944892,5.68021836871316,5.650120764657361,11992.212,0.0,8.0,0.0,12700.647037197163,1.0,1.0,1.0
35.17000000000157,0.06949856600545028,0.06805546813177363,0.06949856600545028,0.024464261301743156,0.7465680594863034,0.9998978860354044,49.99489430177022,1.0485429220876785,-66.84580773114985,1.0607265944519817,0.3513384999951314,-86.23843817332376,0.40356386710993686,4.4607736116024366e-05,5.679773631118039,5.682772467848716,11912.132,0.0,8.0,0.0,12698.443656443762,1.0,1.0,1.0
35.18000000000157,0.06897426643540876,0.06759512373947389,0.06897426643540876,0.02418178480107464,0.7495737365675073,0.9999037020380211,49.99518510190106,1.048609838155155,-66.8606486803636,1.0606502612007416,0.348510990981095,-86.18087629175461,0.40442979263623,0.00025896172070935183,5.679338988430013,5.723267005524675,11832.022,0.0,8.0,0.0,12666.400449752085,1.0,1.0,1.0
35.19000000000157,0.0683827765185359,0.06713498831627777,0.0683827765185359,0.023907875501168244,0.7532661225679479,0.9999086552779456,49.99543276389728,1.0488188409202304,-66.87081049602635,1.0607174428346051,0.3453486590620667,-86.14137533041794,0.40549272460819463,0.000461129904260703,5.678921620811175,5.76457480550647,11751.942000000001,0.0,8.0,0.0,12603.786531687758,1.0,1.0,1.0
35.200000000001566,0.0677845485228453,0.06667472932254379,0.0677845485228453,0.02367332280938346,0.7574975970451631,0.9999126255734586,49.99563127867293,1.0491440124949942,-66.8770448333067,1.0609181698509762,0.34218143673559914,-86.12847532152561,0.40663728177531744,0.0006277015531032295,5.67852983162348,5.807541548667684,11671.828,0.0,8.0,0.0,12509.307840955786,1.0,1.0,1.0
35.210000000001564,0.06722780614417852,0.06593206176675719,0.06722780614417852,0.023503160361756262,0.7620329678994677,0.9999155899259488,49.99577949629744,1.0495477875061259,-66.88115496772213,1.0612279764296815,0.33927854872905366,-86.15102395238152,0.40775478811496774,0.0007387480170934976,5.678172761841298,5.849268975411965,11542.256,0.0,8.0,0.0,12383.923753937055,1.0,1.0,1.0
35.22000000000156,0.06667751134472048,0.06518927936305018,0.06667751134472048,0.0234159102639334,0.7666212390042776,0.9999175806038635,49.99587903019317,1.0499869667246982,-66.88971694138814,1.0616124713265813,0.33652618330010664,-86.24004963400101,0.408823324299712,0.0007700425101376043,5.6778578397005,5.887514504523518,11412.635,0.0,8.0,0.0,12230.277101662077,1.0,1.0,1.0
35.23000000000156,0.06616225405973696,0.06444698204152034,0.06616225405973696,0.023418658801087323,0.7710162814937104,0.9999186755647789,49.99593377823894,1.050416848408493,-66.9041294672204,1.0620312174711648,0.33407973026898874,-86.39595382143571,0.40976414366882596,0.0007166479382956156,5.677593512856811,5.923572150156718,11283.064,0.0,8.0,0.0,12050.09140067162,1.0,1.0,1.0
35.24000000000156,0.06569687790219306,0.06370462908420653,0.06569687790219306,0.02351013025054029,0.7749608132776586,0.9999190097906007,49.99595048953003,1.0507953029999315,-66.925926958178,1.0624421236610786,0.33201913682866296,-86.61606446093022,0.4105228079564468,0.0005802339767767839,5.67738547283136,5.9522420175235595,11153.443000000001,0.0,8.0,0.0,11848.769780220386,1.0,1.0,1.0
35.250000000001556,0.06528552554437725,0.06296281048015188,0.06528552554437725,0.023683713591058322,0.778213140141927,0.9999187568317175,49.99593784158588,1.0510845313064823,-66.95659099156666,1.062804698582682,0.33036673358551594,-86.8959083434387,0.41106497813771437,0.00036658850674378685,5.67723855540535,5.9737645937126755,11023.871000000001,0.0,8.0,0.0,11631.559327434254,1.0,1.0,1.0
35.260000000001554,0.0649217856051048,0.06222126323748656,0.0649217856051048,0.023927472844186684,0.780570745698093,0.9999181108566508,49.99590554283254,1.0512536770566656,-66.99727282797916,1.063082663000523,0.32908691905587617,-87.22906353728891,0.4113788039013324,8.575869343330905e-05,5.677156595701814,5.98668301986516,10894.299,0.0,8.0,0.0,11404.844653010035,1.0,1.0,1.0
35.27000000000155,0.06458910767910077,0.06147971555370475,0.06458910767910077,0.024223330725160315,0.7818915046677865,0.9999172657939424,49.99586328969712,1.0512820789500872,-67.0485708895756,1.0632467917084027,0.3280853290584365,-87.60649453642823,0.41147839514460116,-0.0002469669663991911,5.677140995995954,5.99058060879694,10764.678,0.0,8.0,0.0,11175.334636329126,1.0,1.0,1.0
35.28000000000155,0.06426220658339055,0.06073873147912501,0.06426220658339055,0.024546649905472555,0.7821105245927816,0.999916391962729,49.99581959813645,1.0511626250186747,-67.11033379352021,1.063278042669224,0.32721275660837795,-88.01601346953305,0.41140597221221764,-0.0006103797609028679,5.677191794142001,5.985585157734479,10635.107,0.0,8.0,0.0,10949.590081004048,1.0,1.0,1.0
35.29000000000155,0.06390958376351447,0.059997729239685105,0.06390958376351447,0.024867034342924203,0.7812506934015218,0.9999156120196234,49.99578060098117,1.0509044284815774,-67.18151670040054,1.0631705944699545,0.32627607949121684,-88.44238443197666,0.41123105297005513,-0.0009777851790839856,5.677307302766172,5.972487326076182,10505.486,0.0,8.0,0.0,10733.617566866824,1.0,1.0,1.0
35.300000000001546,0.06349674842817969,0.05925725515744244,0.06349674842817969,0.025150920670697623,0.7794254800541822,0.9999149792556361,49.9957489627818,1.0505338289441908,-67.26017106179746,1.0629340808239751,0.3250559567626464,-88.86857923518528,0.411045643177666,-0.001319167739530877,5.677484450830333,5.952678875989074,10375.914,0.0,8.0,0.0,10532.389874045592,1.0,1.0,1.0
35.310000000001544,0.0629928095136258,0.05879945875222346,0.0629928095136258,0.025367156310771542,0.7768319888278142,0.9999144633757444,49.99572316878722,1.0500920463459762,-67.3435799357809,1.0625939911632136,0.32334624573608856,-89.27818837029557,0.41094997596920996,-0.0016059813360669098,5.677719084989105,5.928070020514859,10295.800000000001,0.0,8.0,0.0,10349.473071469647,1.0,1.0,1.0
35.32000000000154,0.0624439426701872,0.05834204735082334,0.0624439426701872,0.025490037215196694,0.7736897628982797,0.9999139814921447,49.99569907460724,1.0496296618192789,-67.42442580368383,1.0621886408526862,0.321285631553326,-89.6300386718542,0.41096795006222786,-0.0018057443733787218,5.678006316217078,5.900793190895287,10215.72,0.0,8.0,0.0,10186.854898257048,1.0,1.0,1.0
35.33000000000154,0.061828679381973256,0.057884624250479425,0.061828679381973256,0.025508067064703592,0.7702273287369882,0.9999134028532627,49.99567014266314,1.0491998707340995,-67.50063940325596,1.0617647435554673,0.3187373282582638,-89.91974613282314,0.4111831826890213,-0.001907853132480479,5.678339534118526,5.869519485317882,10135.61,0.0,8.0,0.0,10047.375199515223,1.0,1.0,1.0
35.34000000000154,0.06113903810353412,0.05742749967649874,0.06113903810353412,0.025423275861321426,0.7667020294523965,0.9999125374038101,49.995626870190506,1.0488519221668964,-67.57014176098524,1.0613717473810416,0.3156510168161556,-90.14901234250813,0.41164905135096974,-0.0019134862462344207,5.678713470825259,5.839638946371895,10055.53,0.0,8.0,0.0,9930.099392735243,1.0,1.0,1.0
35.350000000001536,0.0603827146846184,0.05697047639581329,0.0603827146846184,0.025250293319956,0.7633695890756578,0.9999111653555519,49.9955582677776,1.048624920372597,-67.63126261438718,1.0610553308913848,0.3120734315245349,-90.32452443923651,0.4123813688677264,-0.0018346861296999126,5.679122498007872,5.811176086833876,9975.451000000001,0.0,8.0,0.0,9834.038939328973,1.0,1.0,1.0
35.360000000001534,0.059582404091909014,0.0569707909640476,0.059582404091909014,0.025014632306949558,0.7604535476675056,0.99990907074539,49.995453537269505,1.0485427544072727,-67.68312948926942,1.060851575917529,0.3081437975628556,-90.4573789149475,0.41335581760615014,-0.0016930344451311814,5.679560738764888,5.785792371406038,9975.439,0.0,8.0,0.0,9756.910607553396,1.0,1.0,1.0
35.37000000000153,0.05887801365962764,0.05697122311192152,0.05887801365962764,0.024742741862717733,0.7580539435232978,0.9999061200432124,49.995306002160625,1.0486130287183482,-67.71897762768809,1.0607824364661873,0.3045244907319705,-90.51294353437903,0.4144091997951294,-0.0014988664216430865,5.680023599557375,5.764194118533965,9975.439,0.0,8.0,0.0,9695.889890430255,1.0,1.0,1.0
35.38000000000153,0.05828505875865707,0.056971685259368694,0.05828505875865707,0.024469130352041818,0.7561545093243205,0.9999022722507674,49.995113612538375,1.0488252236333362,-67.74168520054101,1.0608541877783066,0.3013515629976435,-90.5152374937259,0.41548332708496316,-0.0012853166066854578,5.680504637783051,5.741132542395957,9975.439,0.0,8.0,0.0,9651.89073937581,1.0,1.0,1.0
35.39000000000153,0.05782111390809726,0.05697216241103478,0.05782111390809726,0.024227488973538273,0.7546955854251668,0.9998975439023897,49.994877195119486,1.0491528767116514,-67.75464516865691,1.061056973572243,0.298773071145284,-90.48870196234692,0.41650342083613107,-0.0010851024302131265,5.68100027563277,5.72182840459585,9975.439,0.0,8.0,0.0,9622.279338701339,1.0,1.0,1.0
35.400000000001526,0.05750058359205509,0.056972711650559754,0.05750058359205509,0.024045725436569715,0.7535783196121338,0.9998920174628393,49.99460087314196,1.0495576485470832,-67.76160298574187,1.0613663683606134,0.2969149418175188,-90.45542069741788,0.41739201340185494,-0.0009259948917528411,5.681506307800536,5.702916681796927,9975.451000000001,0.0,8.0,0.0,9606.84908195522,1.0,1.0,1.0
35.410000000001524,0.05732926643667449,0.05743054555890382,0.05732926643667449,0.023942829312343386,0.7526774454549663,0.9998858370391613,49.99429185195807,1.0499947090297805,-67.76634751313216,1.0617471397519296,0.295849703147784,-90.43357338232865,0.41808266899201096,-0.0008280210085279127,5.6820176819960855,5.684389721692646,10055.53,0.0,8.0,0.0,9605.29428656336,1.0,1.0,1.0
35.42000000000152,0.05740840327052544,0.05788838048479436,0.05740840327052544,0.023921990404397492,0.7517935966346622,0.9998792426777996,49.99396213388998,1.050419016774363,-67.76550703952887,1.0621574723228424,0.296039660456652,-90.38692171674506,0.4184234009115936,-0.0007853098770170541,5.6825305795604555,5.665643224586581,10135.61,0.0,8.0,0.0,9617.73504120529,1.0,1.0,1.0
35.43000000000152,0.05769962553611265,0.05834637483194067,0.05769962553611265,0.023981174594722453,0.7506964503589085,0.9998725347477284,49.99362673738642,1.0507892477445084,-67.76375820952522,1.0625550465651747,0.29732292392753307,-90.33255344494312,0.418416847390996,-0.0008012284212490228,5.683038424183282,5.640875946122743,10215.72,0.0,8.0,0.0,9648.4717422179,1.0,1.0,1.0
35.44000000000152,0.05816351477239906,0.05880417693052257,0.05816351477239906,0.02411458714467919,0.7492166651971972,0.9998660072502471,49.99330036251236,1.0510685503737462,-67.76479388609451,1.0629002018739737,0.2995253602428892,-90.28368492774725,0.4180745949174264,-0.0008751034334525884,5.683536840620332,5.615470798767858,10295.800000000001,0.0,8.0,0.0,9698.111695554238,1.0,1.0,1.0
35.450000000001516,0.05875920499443794,0.059262140193633295,0.05875920499443794,0.024311588810037102,0.74725381962457,0.9998599390725506,49.992996953627525,1.0512269450433755,-67.77130212544368,1.0631577859562942,0.3024564504559749,-90.24860103375268,0.4174208266465096,-0.0010012595303797792,5.684020100484037,5.58668417764683,10375.914,0.0,8.0,0.0,9769.219556445953,1.0,1.0,1.0
35.460000000001514,0.0594436881967547,0.060002535807199955,0.0594436881967547,0.02455506407181783,0.7447819274863923,0.9998545808210139,49.992729041050694,1.0512447467020702,-67.78488560277029,1.0632997433350238,0.3059023758995634,-90.22948032631876,0.4164977686103284,-0.0011675121833957733,5.684481146268649,5.5557598242774215,10505.486,0.0,8.0,0.0,9863.331333265794,1.0,1.0,1.0
35.47000000000151,0.0602372695506531,0.06074314422637604,0.0602372695506531,0.02481714123954555,0.7418113635764455,0.9998501659043069,49.992508295215345,1.0511169743359572,-67.80175837707833,1.0633082543988863,0.30990464599348816,-90.19292031465814,0.4153054544457615,-0.0013436468434666112,5.68491391505039,5.523653064548943,10635.107,0.0,8.0,0.0,9981.25728814236,1.0,1.0,1.0
35.48000000000151,0.06107908028014055,0.061483373863533045,0.06107908028014055,0.025067606877879275,0.7384017329580649,0.9998468816145099,49.992344080725495,1.0508547073489072,-67.82223582336538,1.0631792228058832,0.3141396140070518,-90.13608638803896,0.4139461911270469,-0.0015056405254292547,5.685310467377965,5.4884846528837805,10764.678,0.0,8.0,0.0,10125.16893127662,1.0,1.0,1.0
35.49000000000151,0.06191186984983831,0.062223765354198,0.06191186984983831,0.025274021896366565,0.7347025592535099,0.9998448206137959,49.99224103068979,1.0504859705563931,-67.84527400839767,1.0629242139036617,0.31829047590890625,-90.05182321927467,0.4125364974385515,-0.0016267535320248702,5.685664702752089,5.455465423038059,10894.299,0.0,8.0,0.0,10293.548930232731,1.0,1.0,1.0
35.500000000001506,0.06268855087815484,0.06296371945731649,0.06268855087815484,0.025407140136277713,0.7309366557104586,0.9998439741292197,49.99219870646098,1.0500529690160096,-67.8687636991122,1.0625703617649056,0.32208629675720307,-89.93106056034622,0.4111926053438025,-0.0016822391479922594,5.685970476279878,5.4249245510949935,11023.871000000001,0.0,8.0,0.0,10484.606949099101,1.0,1.0,1.0
35.510000000001504,0.06337809562758905,0.06370348077067947,0.06337809562758905,0.025446328198981592,0.7273719116642077,0.9998442398544959,49.9922119927248,1.0496064293318814,-67.89004113376149,1.062157446951121,0.3253394258186622,-89.76551940066356,0.4100139688158846,-0.0016540641207738252,5.686221874293322,5.399273318949199,11153.443000000001,0.0,8.0,0.0,10694.698483465756,1.0,1.0,1.0
35.5200000000015,0.0639658389934953,0.06444329469673048,0.0639658389934953,0.025382285458293193,0.7242880241426356,0.9998454409205376,49.99227204602688,1.0491990549542338,-67.90628664561778,1.0617327725594221,0.32795395279931083,-89.54996031286144,0.4090743072683856,-0.0015335584884096712,5.686414856605074,5.380213972364695,11283.064,0.0,8.0,0.0,10918.900512432598,1.0,1.0,1.0
35.5300000000015,0.06445179295721702,0.06518256465671449,0.06445179295721702,0.02521846725887224,0.7219450244559118,0.9998473496121454,49.99236748060727,1.0488791180099963,-67.91486410117757,1.061345543650852,0.32992295634328606,-89.2840990346576,0.408416059833533,-0.0013230432333068073,5.686546495325552,5.369204806078519,11412.635,0.0,8.0,0.0,11151.270949074942,1.0,1.0,1.0
35.5400000000015,0.06485105499640995,0.06592183645596342,0.06485105499640995,0.02497046346756038,0.7205533873584304,0.9998497171428216,49.99248585714108,1.0486843487927675,-67.91373889716972,1.0610405878959563,0.33133099645601316,-88.97260451981546,0.4080448181371145,-0.0010352517077231033,5.686615640390146,5.367185479572325,11542.256,0.0,8.0,0.0,11385.150841233815,1.0,1.0,1.0
35.550000000001496,0.06519266035536847,0.06666052727072524,0.06519266035536847,0.024664391921147208,0.7202475773594559,0.9998523063692014,49.99261531846007,1.048636970855096,-67.90179815529615,1.0608526928042739,0.33234729798513785,-88.62497279316491,0.4079273423947424,-0.0006920038276829431,5.686622840548215,5.374363267665097,11671.828,0.0,8.0,0.0,11613.733329568464,1.0,1.0,1.0
35.560000000001494,0.0655147219442724,0.06711644976582568,0.0655147219442724,0.02433303001626622,0.7210672793280232,0.9998549227350698,49.99274613675349,1.0487412178067133,-67.87905089890332,1.060802233052555,0.3331974949355269,-88.2547102361109,0.4079978303880514,-0.00032107287986512384,5.686570318277768,5.390192318762295,11751.942000000001,0.0,8.0,0.0,11830.608657874314,1.0,1.0,1.0
35.57000000000149,0.0657928441833175,0.06757188742042636,0.0657928441833175,0.02401450453537105,0.722990605278965,0.9998574092059496,49.99287046029748,1.048982976796869,-67.85087835717731,1.060893153194697,0.3338401339556489,-87.90304995982098,0.40823302142825413,3.6277571078003387e-05,5.686461820738128,5.413467288644343,11832.022,0.0,8.0,0.0,12030.25991609429,1.0,1.0,1.0
35.58000000000149,0.06607950844994384,0.06802722173566016,0.06607950844994384,0.023740893205845798,0.7259245625079446,0.99985966876961,49.9929834384805,1.0493330549630255,-67.8183070813455,1.0611126795212302,0.3345691553092159,-87.58053790528041,0.40852114120947264,0.0003536657489260891,5.686303666307491,5.445819836649252,11912.132,0.0,8.0,0.0,12206.091253773178,1.0,1.0,1.0
35.59000000000149,0.06641627629705622,0.06848213554530345,0.06641627629705622,0.02353619632001813,0.7296731388509698,0.999861697399132,49.9930848699566,1.0497518769854912,-67.78325941998112,1.0614337468877666,0.3356187535915378,-87.29625859816203,0.40875934496183186,0.0006111172477565492,5.686101758526024,5.48174308920021,11992.212,0.0,8.0,0.0,12355.372677525871,1.0,1.0,1.0
35.60000000000149,0.06682715630276427,0.06893682782058747,0.06682715630276427,0.023412875754853023,0.7339666113334194,0.9998635675706509,49.99317837853254,1.050196619729159,-67.74801191421084,1.0618203043663734,0.3371265221386511,-87.05590714354327,0.40887055269955824,0.0007979284248516433,5.685863245987281,5.520675452840203,12072.291000000001,0.0,8.0,0.0,12475.834912590472,1.0,1.0,1.0
35.610000000001484,0.06732208012035025,0.06893415193996562,0.06732208012035025,0.02337634677878631,0.7384945628455718,0.9998654093584352,49.99327046792176,1.0506233738285071,-67.71488014180996,1.0622316557591458,0.33915631841892296,-86.86349191838963,0.4087977472593882,0.0009087238967734057,5.685596246188919,5.560049334797592,12072.303,0.0,8.0,0.0,12567.177621999594,1.0,1.0,1.0
35.62000000000148,0.06779444891591915,0.06893130993353208,0.06779444891591915,0.023430745115316357,0.7430015724724017,0.9998673470561644,49.99336735280822,1.050989911988968,-67.69290746321806,1.0626264771334863,0.34124619957277047,-86.75879960405062,0.4086073437716651,0.0009248923096810413,5.685308021182643,5.597704299984964,12072.303,0.0,8.0,0.0,12630.705273555592,1.0,1.0,1.0
35.63000000000148,0.06825917039081975,0.06892841344552167,0.06825917039081975,0.02356975048134052,0.7472897876035132,0.9998694991221891,49.99347495610946,1.051258750143656,-67.68225234598293,1.0629649031014987,0.34346397054656785,-86.73193994929355,0.4082539781621777,0.000853469878674025,5.685007826258819,5.637149344987983,12072.303,0.0,8.0,0.0,12665.26057537314,1.0,1.0,1.0
35.64000000000148,0.06871928541502008,0.06892550297640074,0.06871928541502008,0.023779708602105685,0.7511647527729352,0.999872011951544,49.9936005975772,1.0514004042939042,-67.68296655618992,1.0632113513808823,0.34581193641496427,-86.77069824485655,0.407719000539382,0.0007076079970316299,5.684701897897005,5.671296157365391,12072.303,0.0,8.0,0.0,12674.612977478422,1.0,1.0,1.0
35.65000000000148,0.06916613568593025,0.06892254615296144,0.06916613568593025,0.024040036135379,0.7544587484440651,0.9998750357582538,49.993751787912686,1.051396733912719,-67.69470783348933,1.0633380202200544,0.34822651073586774,-86.86059785752848,0.4070131036458802,0.0005062114744608937,5.68439664378472,5.701832607325297,12072.291000000001,0.0,8.0,0.0,12661.350409912564,1.0,1.0,1.0
35.660000000001475,0.06958094194791879,0.0684625459117502,0.06958094194791879,0.024323545566678068,0.7570513300899321,0.9998786987330794,49.99393493665397,1.0512442017680457,-67.71650929226435,1.0633282690818269,0.3505838716970433,-86.98470364047678,0.4061774695863176,0.0002738222328183132,5.6840986086039615,5.727442173202632,11992.212,0.0,8.0,0.0,12629.142361740136,1.0,1.0,1.0
35.67000000000147,0.06983153671073646,0.06800265252466998,0.06983153671073646,0.02460342100405016,0.7589502246615002,0.9998830354380946,49.99415177190473,1.050955531398354,-67.75350800681237,1.0631800049082818,0.3522460583068259,-87.16216121087648,0.4053855368387643,2.024510985824176e-05,5.683812246026346,5.748031359198514,11912.132,0.0,8.0,0.0,12581.752823017558,1.0,1.0,1.0
35.68000000000147,0.06991224106556282,0.06754271543690989,0.06991224106556282,0.024845775357326235,0.760275412048844,0.9998879805822192,49.99439902911096,1.0505607764523355,-67.80151503093686,1.0629067198496551,0.3531252927918092,-87.36597489089496,0.40470297847357584,-0.00022103505744194146,5.683543862635673,5.769370952326539,11832.022,0.0,8.0,0.0,12518.78951787231,1.0,1.0,1.0
35.69000000000147,0.06981702689733352,0.06708308633697543,0.06981702689733352,0.025018062957389297,0.761179543895762,0.9998934058506508,49.99467029253254,1.0501052115495326,-67.85612657348133,1.0625375318672143,0.35312722149305414,-87.57063562356899,0.4042090965484668,-0.00041740713494811676,5.683296702393952,5.786702292697562,11751.942000000001,0.0,8.0,0.0,12443.089678695502,1.0,1.0,1.0
35.70000000000147,0.06954726382261693,0.06662340485975701,0.06954726382261693,0.025096806192434883,0.7618357588327812,0.999899116894717,49.99495584473585,1.0496431714878598,-67.9130054808386,1.0621148924062935,0.3522003730413761,-87.75547678983588,0.4039758219697661,-0.0005438948639286331,5.683074578293858,5.803716104554603,11671.828,0.0,8.0,0.0,12354.820090725287,1.0,1.0,1.0
35.710000000001465,0.06911513391008695,0.06588156827968991,0.06911513391008695,0.025073870351645475,0.7624174722420362,0.9999048691503254,49.99524345751627,1.0492285412694808,-67.96824458625889,1.0616882617501862,0.35036594754679057,-87.90821014935969,0.40404937228833165,-0.0005891394772042993,5.682882071909112,5.820465343955539,11542.256,0.0,8.0,0.0,12254.209752527473,1.0,1.0,1.0
35.72000000000146,0.06847571909742661,0.06513961598153571,0.06847571909742661,0.02495775633884074,0.7631197258912126,0.9999103611259196,49.99551805629598,1.048908680847031,-68.022799494454,1.0613077676580636,0.3474191411311003,-88.04838387279409,0.40451353160259296,-0.0005655420368786759,5.682722501425206,5.837506146473037,11412.635,0.0,8.0,0.0,12141.098120066672,1.0,1.0,1.0
35.73000000000146,0.06767353871888929,0.06439811398797737,0.06767353871888929,0.024765789153148896,0.7641267732573188,0.9999152693761478,49.99576346880739,1.0487191225888242,-68.07322859195992,1.0610174495867544,0.3435754780188209,-88.17381901474145,0.40534040170082586,-0.00048278598002272216,5.6826011209492435,5.858461641031297,11283.064,0.0,8.0,0.0,12012.685931011405,1.0,1.0,1.0
35.74000000000146,0.06676044136576978,0.06365649474066278,0.06676044136576978,0.024524321345431185,0.7655476099131976,0.999919308146927,49.99596540734635,1.0486793423961924,-68.11747135581058,1.0608499444241446,0.3391047140293339,-88.2881834314106,0.40647092062205686,-0.0003590715550246121,5.682521665130549,5.879719003549504,11153.443000000001,0.0,8.0,0.0,11868.684122880126,1.0,1.0,1.0
35.75000000000146,0.06579156208066021,0.06291532945507818,0.06579156208066021,0.024265504763373122,0.767405808039974,0.9999222542235859,49.99611271117929,1.048790717135999,-68.15491651826181,1.0608228363015881,0.3343077780922716,-88.40009948965708,0.4078199740456139,-0.00021873467046698396,5.682488477826415,5.902294353705288,11023.871000000001,0.0,8.0,0.0,11708.079986968338,1.0,1.0,1.0
35.760000000001455,0.06482058488897581,0.06217434757729664,0.06482058488897581,0.02402272429080274,0.7696389171844428,0.999923965267019,49.99619826335095,1.0490371878171818,-68.18627795689557,1.0609370215771226,0.3294871831728594,-88.52115116466234,0.40928604971491067,-8.846136926872749e-05,5.682506438985333,5.924657456650037,10894.299,0.0,8.0,0.0,11531.06070367675,1.0,1.0,1.0
35.77000000000145,0.06389450563181677,0.061433280753037244,0.06389450563181677,0.023826278632629247,0.7721080173056162,0.9999243886543442,49.99621943271721,1.0493880877882966,-68.2133712332249,1.0611773341509034,0.32491492594387644,-88.66387043150799,0.4107632920290681,6.398157868280421e-06,5.682579388727908,5.945389921570508,10764.678,0.0,8.0,0.0,11338.880386622264,1.0,1.0,1.0
35.78000000000145,0.06304893632722496,0.060692706101616076,0.06304893632722496,0.02369955161016522,0.7746163358179974,0.9999235601763271,49.99617800881636,1.0498026427297062,-68.23876240119829,1.061515090982397,0.32080338073747366,-88.8395701607924,0.4121542025106954,4.5294243872669865e-05,5.682710943413802,5.962857824602537,10635.107,0.0,8.0,0.0,11133.946832858997,1.0,1.0,1.0
35.79000000000145,0.06230360450536569,0.05995206421680585,0.06230360450536569,0.023655913806691093,0.7769366431909898,0.9999215900746027,49.99607950373014,1.050236130284324,-68.26526823328628,1.0619126598912378,0.31727812341876216,-89.0564231589569,0.4133831105604414,1.539837505516728e-05,5.682903768540336,5.975507095398924,10505.486,0.0,8.0,0.0,10919.847201044997,1.0,1.0,1.0
35.80000000000145,0.06166373290579056,0.05921192872075433,0.06166373290579056,0.02370009915350335,0.7788408438656602,0.9999186440331926,49.995932201659635,1.0506438140407597,-68.29563615053685,1.0623280590063022,0.31438540304527657,-89.31961135643402,0.41439731147825853,-8.927710289131918e-05,5.683159475484781,5.9821076102653254,10375.914,0.0,8.0,0.0,10701.075275516718,1.0,1.0,1.0
35.810000000001445,0.0611246500444059,0.05875426258609387,0.0611246500444059,0.02382895103500043,0.7801252499685193,0.9999149241164398,49.99574620582199,1.0509846815339183,-68.33233377078804,1.0627191054517586,0.31211299848520213,-89.63025547948534,0.4151652207771036,-0.00026783357212615405,5.68347837558649,5.981736355091303,10295.800000000001,0.0,8.0,0.0,10482.805899443812,1.0,1.0,1.0
35.82000000000144,0.06074007655409311,0.05829701789973037,0.06074007655409311,0.0240308300596429,0.7805892761275266,0.9999106810337722,49.99553405168861,1.0512238474226387,-68.37318148610869,1.0630464208193497,0.3106904194100666,-89.9586097251657,0.4156080251725577,-0.0005040946833810012,5.683859322908325,5.973833228106868,10215.72,0.0,8.0,0.0,10270.617657614946,1.0,1.0,1.0
35.83000000000144,0.0604759666268985,0.05783982471138607,0.0604759666268985,0.02429211721246763,0.7800654613759158,0.9999061887119779,49.9953094355989,1.0513342134433998,-68.42067776825684,1.0632762778397111,0.3099511973763714,-90.30512606528916,0.41574773209134125,-0.0007895195310662143,5.684298361882037,5.954918713082838,10135.61,0.0,8.0,0.0,10072.531431469391,1.0,1.0,1.0
35.84000000000144,0.06029286085618358,0.057383013109817256,0.06029286085618358,0.02459367050873396,0.778480472343194,0.9999016935815999,49.995084679079994,1.0512997045244463,-68.47628618956666,1.0633832010527589,0.309692272956526,-90.66700681045843,0.41562774824973514,-0.001110151439191534,5.68479144172808,5.92889364325081,10055.53,0.0,8.0,0.0,9893.895091001239,1.0,1.0,1.0
35.85000000000144,0.060147415433559906,0.05692639756963623,0.060147415433559906,0.024909881878304844,0.7758622795908534,0.9998973949432798,49.99486974716399,1.0511186157052688,-68.54034121635247,1.063352823828022,0.3096775391537357,-91.0370942155385,0.4153153106908126,-0.0014455052346358682,5.685332523393744,5.895138916791616,9975.451000000001,0.0,8.0,0.0,9740.474324712704,1.0,1.0,1.0
35.860000000001435,0.059994379426265176,0.05692686382521418,0.059994379426265176,0.025209764736496734,0.7723403826972536,0.9998934245605615,49.994671228028075,1.050805961284041,-68.61203252786872,1.0631847185330319,0.30964701122217664,-91.40428111086672,0.41490060750162494,-0.0017694383550807859,5.6859137718033494,5.855796724351784,9975.439,0.0,8.0,0.0,9616.388558679899,1.0,1.0,1.0
35.87000000000143,0.05989647783787224,0.056927539787142406,0.05989647783787224,0.02545446959819019,0.7680724356726845,0.9998898752918839,49.994493764594196,1.0503951115715349,-68.68260347366062,1.0628941963060317,0.30979227386713526,-91.70685299387137,0.4143858242181918,-0.0020355165414394395,5.686527295520977,5.813114470685111,9975.439,0.0,8.0,0.0,9524.083777164717,1.0,1.0,1.0
35.88000000000143,0.05979669553148944,0.05692832247725942,0.05979669553148944,0.02561656257512036,0.7632484703752116,0.9998867805213791,49.99433902606896,1.0499311326927108,-68.75109717043787,1.0625119649837056,0.30979505499862187,-91.94111244734876,0.41389873564580804,-0.0022215878056453253,5.6871623566890275,5.764258364741114,9975.439,0.0,8.0,0.0,9467.959863365826,1.0,1.0,1.0
35.89000000000143,0.05965513161124779,0.05692917368262373,0.05965513161124779,0.025678883016026735,0.7581391252683836,0.9998840722915883,49.99420361457941,1.0494656879506328,-68.81579860071326,1.0620803084898394,0.30942987576352354,-92.10552829364087,0.4135460098649623,-0.0023135485259957803,5.687810517649415,5.717296458678425,9975.439,0.0,8.0,0.0,9446.754453085698,1.0,1.0,1.0
35.90000000000143,0.059448421646626184,0.05693012205699823,0.059448421646626184,0.025635383883640218,0.7530609511020545,0.9998816024405527,49.99408012202763,1.049051103007068,-68.874640661668,1.0616476468695721,0.30856530908609064,-92.20134123308894,0.4134073957700015,-0.002306374273022431,5.688462692091713,5.671921597980849,9975.451000000001,0.0,8.0,0.0,9459.366213310519,1.0,1.0,1.0
35.910000000001425,0.059169964631008154,0.05738801122990703,0.059169964631008154,0.02549253622458352,0.7483407287461087,0.9998791686721299,49.993958433606494,1.0487338997933375,-68.92562554899136,1.061262862023024,0.3071699055855454,-92.2337308586242,0.41352807422669463,-0.0022056494208005095,5.68910950996993,5.631129996587026,10055.53,0.0,8.0,0.0,9502.378711939466,1.0,1.0,1.0
35.92000000000142,0.05893699914112016,0.05784587317841784,0.05893699914112016,0.025262987711034746,0.7442135274604247,0.9998765933172967,49.99382966586484,1.0485501739840928,-68.96038514742168,1.0609690917140886,0.30577091089768005,-92.16248564252453,0.4138082271930603,-0.0020097538238685736,5.689743806914978,5.596741842033267,10135.61,0.0,8.0,0.0,9571.009650762337,1.0,1.0,1.0
35.93000000000142,0.05875267440047725,0.05830384072238952,0.05875267440047725,0.02497507907812716,0.740812603022154,0.9998737433482124,49.99368716741062,1.0485191398396627,-68.98000412569392,1.0607988770129784,0.30443255144004594,-92.00978499733834,0.4142366961530247,-0.0017457324519146444,5.6903569571153145,5.564539429615096,10215.72,0.0,8.0,0.0,9663.481858597239,1.0,1.0,1.0
35.94000000000142,0.058633308112896465,0.058761543888636865,0.058633308112896465,0.024664139677822803,0.7382220120379631,0.9998705118877455,49.99352559438727,1.048641266192367,-68.98620603402094,1.0607697800133005,0.30329545827667176,-91.80029429929267,0.41476432091774407,-0.0014467413392134625,5.69094406534173,5.540549923925953,10295.800000000001,0.0,8.0,0.0,9773.850403451268,1.0,1.0,1.0
35.95000000000142,0.05860184501269013,0.059219326367705445,0.05860184501269013,0.02436635408425639,0.7364616723767696,0.9998668451097397,49.993342255486986,1.0488993074934667,-68.98143799303554,1.060882361168317,0.3025347737918281,-91.55873489330173,0.4153173833150101,-0.0011467060705306576,5.6915005226612845,5.521903575462015,10375.914,0.0,8.0,0.0,9898.235988826744,1.0,1.0,1.0
35.960000000001415,0.058681379954713064,0.0599592565675619,0.058681379954713064,0.024113947062328025,0.7354836804609187,0.999862757133866,49.993137856693295,1.0492614281018342,-68.96875722762199,1.0611208566051817,0.30232114677707767,-91.30799471618938,0.4158117688368618,-0.0008761424259122082,5.692021848676344,5.508721465426313,10505.486,0.0,8.0,0.0,10032.56600909057,1.0,1.0,1.0
35.97000000000141,0.05895462083988776,0.06069932967992621,0.05895462083988776,0.023927802476772696,0.7351386707083987,0.999858361567203,49.99291807836015,1.0496867554720406,-68.94733715098532,1.061455882873526,0.30306834157073487,-91.03800353911035,0.4161029078354157,-0.0006480974154472012,5.692505719767087,5.50006592529535,10635.107,0.0,8.0,0.0,10173.439439317206,1.0,1.0,1.0
35.98000000000141,0.05941269716069934,0.061438974364060026,0.05941269716069934,0.023822430129016508,0.7352077092559435,0.9998538524845854,49.99269262422927,1.0501296886952594,-68.92163023722641,1.0618491767256375,0.30477547550541323,-90.77070298294956,0.41614340112774195,-0.0004792303191606395,5.692948949121397,5.491577813785553,10764.678,0.0,8.0,0.0,10320.648093906755,1.0,1.0,1.0
35.99000000000141,0.06003662478884105,0.06217875849305082,0.06003662478884105,0.023802782556144812,0.7354732415631323,0.9998494554341861,49.99247277170931,1.050545244185381,-68.89549844537177,1.0622584003155018,0.3073786596662452,-90.52239006568634,0.4159058686979481,-0.00037761574881949034,5.69334989633566,5.4857164323443035,10894.299,0.0,8.0,0.0,10472.331015788775,1.0,1.0,1.0
