t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
36.00000000000141,0.06080249965324942,0.06291811592624247,0.06080249965324942,0.023865843405208406,0.735737967809117,0.9998454122460828,49.99227061230414,1.050892318711914,-68.87213632465033,1.0626412057118342,0.3107769527795454,-90.3028477130931,0.41537914093816425,-0.0003436980035446957,5.693707227536016,5.479945423192261,11023.871000000001,0.0,8.0,0.0,10628.468466455388,1.0,1.0,1.0
36.010000000001405,0.06168322008196819,0.06365732539755128,0.06168322008196819,0.024003749635044102,0.7358385954379919,0.9998419685114922,49.99209842557461,1.0511352271189232,-68.85404254986253,1.062958275117207,0.3148458852763131,-90.11731993105,0.41456502139411294,-0.0003732312652320463,5.694018833922985,5.473965837285867,11153.443000000001,0.0,8.0,0.0,10789.181862824515,1.0,1.0,1.0
36.0200000000014,0.06264746381788994,0.06439666440268381,0.06264746381788994,0.024202729328188607,0.7356570912181627,0.999839360815628,49.9919680407814,1.051246648264178,-68.84288596117445,1.0631757165797988,0.3194306669860757,-89.96603532858512,0.41348311851540703,-0.0004563490964892558,5.694283397066328,5.467351110215791,11283.064,0.0,8.0,0.0,10954.886518656274,1.0,1.0,1.0
36.0300000000014,0.06365936057776396,0.06513556342511041,0.06365936057776396,0.024442201835617277,0.7351306845783779,0.9998377994265348,49.99188997132674,1.0512111217871318,-68.83938467207092,1.063268076884142,0.32434224460038324,-89.84382672159161,0.41217531293418663,-0.0005767265452836269,5.694499257724349,5.460146730734433,11412.635,0.0,8.0,0.0,11126.023412784347,1.0,1.0,1.0
36.0400000000014,0.06467902413496349,0.06587458574367254,0.06467902413496349,0.024694845490742932,0.7342589655116263,0.9998374479001204,49.99187239500602,1.051028335027584,-68.84322638599465,1.0632216028420927,0.32935850201721845,-89.7403873623963,0.4107082170080083,-0.0007116210683844465,5.69466490597257,5.452770394109193,11542.256,0.0,8.0,0.0,11302.699911040982,1.0,1.0,1.0
36.0500000000014,0.06566492397898863,0.06661315578477162,0.06566492397898863,0.024928256546898345,0.733106185857761,0.999838402423776,49.9919201211888,1.0507152632961023,-68.85302103672683,1.0630371398658776,0.33423639298094776,-89.64119486780993,0.4091711486387156,-0.0008332848556699378,5.6947789956620625,5.446036415176343,11671.828,0.0,8.0,0.0,11484.430111349006,1.0,1.0,1.0
36.060000000001395,0.0665774132091585,0.06706927922580089,0.0665774132091585,0.025108766860049793,0.7317971306017288,0.9998406748885247,49.99203374442624,1.0503060303459237,-68.86640568412005,1.0627318233441223,0.3387335394171466,-89.52969161523424,0.4076687553745223,-0.0009123710454197985,5.6948405449806385,5.441052425469355,11751.942000000001,0.0,8.0,0.0,11669.908768047495,1.0,1.0,1.0
36.07000000000139,0.06732016039788837,0.0675250187795383,0.06732016039788837,0.025211019554072744,0.7305440686457638,0.9998441587155623,49.99220793577812,1.049847389529465,-68.88458630621892,1.0623383137328353,0.3423641290817656,-89.41522741934706,0.4063685175720887,-0.0009348483072805572,5.694849147325103,5.439101292655862,11832.022,0.0,8.0,0.0,11856.883898788808,1.0,1.0,1.0
36.08000000000139,0.06789029386885959,0.06798072753121702,0.06789029386885959,0.025215721634685807,0.7296098850514223,0.9998486445842317,49.99243222921159,1.0493940698327757,-68.9032185796397,1.0619012828871988,0.3450650898883077,-89.27915450252007,0.40534280376006415,-0.0008811656813802055,5.694806467781135,5.444729584317608,11912.132,0.0,8.0,0.0,12039.861479788431,1.0,1.0,1.0
36.09000000000139,0.06829864357632599,0.06843605371847167,0.06829864357632599,0.025118277478484642,0.729231992863297,0.9998538735608079,49.992693678040396,1.0489991635249876,-68.91837981024918,1.0614709787564178,0.3468596528135338,-89.11045090592356,0.4046347140557063,-0.0007444739409365395,5.694713796340433,5.455475304912923,11992.212,0.0,8.0,0.0,12214.95645100826,1.0,1.0,1.0
36.10000000000139,0.06856649376487174,0.06889115854478339,0.06856649376487174,0.02492650907393699,0.7295974718832451,0.9998595617677131,49.992978088385655,1.0487086768458191,-68.92681098889764,1.0610967592386082,0.34784112767629555,-88.90492723006076,0.40425843352742175,-0.000528852980218722,5.69457421119515,5.4735366714903355,12072.291000000001,0.0,8.0,0.0,12376.701524160264,1.0,1.0,1.0
36.110000000001385,0.0687263265603017,0.0688891575007222,0.0687263265603017,0.02465993343890429,0.7308223106330201,0.9998654276106905,49.99327138053452,1.048555842006016,-68.9262107652607,1.0608211717709637,0.3481768564496325,-88.66488225630823,0.4041937633636066,-0.00024868030802218527,5.694392722037913,5.498524357749,12072.303,0.0,8.0,0.0,12519.98835062595,1.0,1.0,1.0
36.12000000000138,0.06871377411394901,0.06888691533955972,0.06871377411394901,0.024353065836066064,0.7330005255116129,0.9998711755424539,49.99355877712269,1.0485561653457816,-68.92237300666078,1.0606750473076885,0.3476288625029985,-88.43736951319401,0.40449007823992444,5.399165235771275e-05,5.694174794068608,5.529729476825495,12072.303,0.0,8.0,0.0,12640.24578752061,1.0,1.0,1.0
36.13000000000138,0.068598412659699,0.06888452334504952,0.068598412659699,0.02404050474588841,0.7361725472414307,0.9998765380106707,49.993826900533534,1.0487066029825114,-68.91377622963356,1.0606729544271276,0.3465649099612466,-88.22693068188771,0.40504066440734365,0.0003537363015409939,5.693929375945665,5.571251225927358,12072.303,0.0,8.0,0.0,12730.012722215959,1.0,1.0,1.0
36.14000000000138,0.06844546405412301,0.0688820130938462,0.06844546405412301,0.023755309199304672,0.7402501229716534,0.9998813438352872,49.99406719176436,1.0489872550406412,-68.90047745717311,1.0608120196828272,0.34533616470845474,-88.040787898776,0.4057287596924356,0.0006255795973389051,5.693663911890007,5.6157276017389135,12072.303,0.0,8.0,0.0,12786.964117512434,1.0,1.0,1.0
36.15000000000138,0.06831016224129857,0.06887935553715407,0.06831016224129857,0.02352596702342126,0.7450317227294052,0.9998855218442527,49.99427609221264,1.0493645503124092,-68.88378234004193,1.061073502187935,0.3442456346249622,-87.8874504727397,0.4064391091683157,0.0008472784076960956,5.6933873695380885,5.663662526217502,12072.291000000001,0.0,8.0,0.0,12808.469694455669,1.0,1.0,1.0
36.160000000001375,0.06823211291462224,0.06841985361270854,0.06823211291462224,0.023372225247347854,0.7502292955620243,0.9998890938842362,49.99445469421181,1.049796708384329,-68.86577941151334,1.0614261049082692,0.3435144827835363,-87.77416059573703,0.4070728057280011,0.0010029217647461036,5.693109922062477,5.711833463990345,11992.212,0.0,8.0,0.0,12794.38957460849,1.0,1.0,1.0
36.17000000000137,0.06812550213366059,0.06796039556973149,0.06812550213366059,0.02330869979277572,0.7555711687139518,0.9998921082192361,49.9946054109618,1.0502393098242215,-68.8556747469352,1.0618316101296983,0.34279156608569955,-87.74372491016548,0.40766287627352893,0.0010656693083181193,5.69284035643716,5.75777025536138,11912.132,0.0,8.0,0.0,12746.437685169374,1.0,1.0,1.0
36.18000000000137,0.06802080941926766,0.06750086388327893,0.06802080941926766,0.023338459878932804,0.7608147842936873,0.9998946343890299,49.994731719451494,1.0506483550745276,-68.85408712992755,1.0622483974985593,0.34223268232498566,-87.79157367739941,0.4081330544754162,0.0010349985038353715,5.692589566577545,5.804655604151867,11832.022,0.0,8.0,0.0,12664.087611798106,1.0,1.0,1.0
36.19000000000137,0.06793613127475777,0.06704164588913039,0.06793613127475777,0.02345718869409124,0.765698194247307,0.9998967981375099,49.99483990687549,1.0509832198579199,-68.8618928893053,1.0626344878615681,0.3419265529036234,-87.91081410992899,0.40842987048760265,0.0009162713278325629,5.692365036727718,5.84486040678726,11751.942000000001,0.0,8.0,0.0,12552.15138168265,1.0,1.0,1.0
36.20000000000137,0.0678771947700077,0.0665824163818113,0.0678771947700077,0.023654896096841092,0.7699676686465927,0.999898761511351,49.99493807556755,1.0512091407817292,-68.87990996861086,1.0629508386270636,0.34189641385591124,-88.09312535538274,0.408523459759245,0.000719128853587922,5.692174011537366,5.879422639095221,11671.828,0.0,8.0,0.0,12414.721267212879,1.0,1.0,1.0
36.210000000001365,0.06783748364230888,0.06584127542129475,0.06783748364230888,0.023915562037675638,0.7734042312700011,0.9999007013607892,49.99503506803946,1.0513003140033386,-68.90861791233154,1.0631642520689208,0.3420986138636326,-88.32831239267634,0.40841075132164867,0.0004579566311928157,5.692023385234864,5.90640584831711,11542.256,0.0,8.0,0.0,12257.42867370421,1.0,1.0,1.0
36.22000000000136,0.06773415065864227,0.0651001093437357,0.06773415065864227,0.024220112848141823,0.7758877085157935,0.9999027568335453,49.99513784167727,1.0512427900953945,-68.9521443059104,1.063250726068448,0.3421388474568079,-88.62797986336638,0.40818185768969617,0.0001409339148418856,5.691917349255732,5.9251496033045115,11412.635,0.0,8.0,0.0,12086.421066860064,1.0,1.0,1.0
36.23000000000136,0.06755573052363596,0.06435949441352823,0.06755573052363596,0.024540015845316336,0.777400202536177,0.9999050136032619,49.995250680163096,1.0510381147936758,-69.00857804469311,1.063198122549539,0.3419229735633388,-88.97242773455169,0.40787653337930235,-0.00020492103815157592,5.691860416995657,5.938874548239808,11283.064,0.0,8.0,0.0,11905.497466180337,1.0,1.0,1.0
36.24000000000136,0.06728341590258752,0.0636188623779362,0.06728341590258752,0.024841240316443927,0.7779887342673616,0.999907510659441,49.99537553297205,1.0507054634805437,-69.075394260632,1.0630089925762969,0.3413073385917258,-89.33969253206116,0.40756402908068196,-0.0005475669844452399,5.691854094636224,5.944691868831418,11153.443000000001,0.0,8.0,0.0,11720.432213810334,1.0,1.0,1.0
36.25000000000136,0.06689547245633705,0.06287877173314876,0.06689547245633705,0.025089153561618477,0.7777683218464218,0.9999102183863021,49.99551091931511,1.0502809897034475,-69.1494557219177,1.0627022950004004,0.3401259921038656,-89.7080174644821,0.4073333581017185,-0.0008542389117097912,5.691899280443329,5.945374487314386,11023.871000000001,0.0,8.0,0.0,11534.984619544157,1.0,1.0,1.0
36.260000000001355,0.0663757377464222,0.062138929940259914,0.0663757377464222,0.025255475539084676,0.7769133023138458,0.9999130307995661,49.995651539978304,1.0498128207494317,-69.22724596690391,1.0623118705934225,0.3382419629101619,-90.0586944377936,0.407273301264119,-0.0010973606356846771,5.69199654111349,5.94193502319774,10894.299,0.0,8.0,0.0,11352.235187320472,1.0,1.0,1.0
36.27000000000135,0.06571812256349667,0.0613990395571698,0.06571812256349667,0.025321862483614045,0.7756387006406291,0.9999157704851813,49.99578852425907,1.0493556650392741,-69.30520026385648,1.0618828974736454,0.3355761781463238,-90.37738269638078,0.4074593076557582,-0.001257619062091972,5.692144994285406,5.935863111575935,10764.678,0.0,8.0,0.0,11174.172165453601,1.0,1.0,1.0
36.28000000000135,0.06492823863059663,0.06065964449272569,0.06492823863059663,0.02528483241530344,0.774175857902069,0.999918207465886,49.9959103732943,1.0489619788382047,-69.38004060235102,1.0614655680590404,0.332127492303061,-90.65734028568363,0.4079388726682973,-0.0013288685324703217,5.69234367459769,5.928559218988534,10635.107,0.0,8.0,0.0,11001.689588121162,1.0,1.0,1.0
36.29000000000135,0.0640227523154019,0.05992015289047977,0.0640227523154019,0.02515352910200523,0.7727475749412555,0.9999200842824161,49.9960042141208,1.0486763513656447,-69.44903497347651,1.06110850403029,0.3279692531066737,-90.89811526579258,0.40872892901587315,-0.0013162071786868498,5.6925913254972365,5.921243697636536,10505.486,0.0,8.0,0.0,10834.810534925315,1.0,1.0,1.0
36.30000000000135,0.06303040158401639,0.059181109075335296,0.06303040158401639,0.02494895130550236,0.7715439654743164,0.9999211446480083,49.99605723240042,1.0485298351872752,-69.5103519066174,1.0608528195180233,0.32325502254145366,-91.10520445568368,0.4098100797905752,-0.001235397110715429,5.692886694011991,5.914841503188675,10375.914,0.0,8.0,0.0,10672.871915956637,1.0,1.0,1.0
36.310000000001345,0.06199014419820701,0.058724310148615795,0.06199014419820701,0.024701072391815418,0.7707004952858959,0.999921164646487,49.996058232324344,1.0485361349993496,-69.5632791848186,1.0607269454410702,0.31820653568920404,-91.28896570584239,0.4111274827188382,-0.0011105556780942293,5.69322859261161,5.909758871617542,10295.800000000001,0.0,8.0,0.0,10514.909710117558,1.0,1.0,1.0
36.32000000000134,0.06101173146573373,0.058267844166570305,0.06101173146573373,0.02444057819166777,0.7702426997870774,0.9999200082363084,49.99600041181542,1.0486914249119959,-69.60404820931932,1.0607432627136155,0.31336664096650635,-91.43450350342472,0.41253502958936356,-0.0009593313812001191,5.6936159373974355,5.905932023507016,10215.72,0.0,8.0,0.0,10360.00487463384,1.0,1.0,1.0
36.33000000000134,0.06012458423878555,0.057811337178256254,0.06012458423878555,0.02420112057919704,0.7700960797310715,0.9999176359391468,49.99588179695734,1.048974958843523,-69.63528929149611,1.0608977226604999,0.3089325308650499,-91.56087444330294,0.4139511505730148,-0.000812709819134629,5.69404639584809,5.899488234024858,10135.61,0.0,8.0,0.0,10209.980354338148,1.0,1.0,1.0
36.34000000000134,0.05935419327806954,0.057355125100662624,0.05935419327806954,0.02401281845092524,0.7701400607214468,0.999914081363846,49.995704068192296,1.0493522724585487,-69.66025221887948,1.061170937253103,0.3050816129798057,-91.68694180880543,0.4152884541647109,-0.0006993036075216424,5.694518895839695,5.893007588421162,10055.53,0.0,8.0,0.0,10064.963253502257,1.0,1.0,1.0
36.35000000000134,0.05871754566394514,0.056899037778176786,0.05871754566394514,0.02389826975147261,0.7702218158677923,0.9999094507577125,49.995472537885625,1.0497799793626992,-69.6825076173934,1.061530954302989,0.30194239867774236,-91.82902219106182,0.4164667662763732,-0.0006416393276881538,5.695031435119981,5.883828904289608,9975.451000000001,0.0,8.0,0.0,9927.006669294626,1.0,1.0,1.0
36.360000000001335,0.05821867234926094,0.056899766159705774,0.05821867234926094,0.023870159083466305,0.7701772356296258,0.999903911673668,49.9951955836834,1.0502112024340842,-69.70556141614574,1.0619374487871895,0.2995690797017018,-91.99961471628774,0.41742521757885453,-0.0006539398228109367,5.6955808572788165,5.871525192921517,9975.439,0.0,8.0,0.0,9798.41662389514,1.0,1.0,1.0
36.37000000000133,0.05795550449122722,0.05690068706973478,0.05795550449122722,0.023923847089401498,0.7697891193714604,0.9998977181198858,49.99488590599429,1.0506034740640404,-69.72564203699463,1.0623473582294958,0.29839616826570764,-92.15632082153654,0.4180248579453657,-0.0007229456266283768,5.696164104331515,5.855552398291597,9975.439,0.0,8.0,0.0,9681.889970503631,1.0,1.0,1.0
36.38000000000133,0.05789009595469102,0.05690172711448972,0.05789009595469102,0.024054107166049297,0.7688281462421979,0.9998911778187316,49.99455889093658,1.0509181775345495,-69.74707490677183,1.0627194794691528,0.2982564340628399,-92.31061135320614,0.4182731163281724,-0.0008491723392064637,5.69677488948427,5.830231427734193,9975.439,0.0,8.0,0.0,9584.175754490938,1.0,1.0,1.0
36.39000000000133,0.057982459121181405,0.05690287708226251,0.057982459121181405,0.024252577290900593,0.7671432136289498,0.9998845878234579,49.994229391172894,1.0511222168138077,-69.77318075415354,1.063016606968378,0.2989673427130774,-92.47148968706954,0.41818788260013995,-0.0010297303177083383,5.697408350891888,5.801048931283016,9975.439,0.0,8.0,0.0,9508.2625863245,1.0,1.0,1.0
36.40000000000133,0.05819001963660031,0.056904190862207556,0.05819001963660031,0.024505208129695918,0.7646695774579579,0.9998782232611694,49.99391116305847,1.0511912195577982,-69.80620839920373,1.0632074716470234,0.30032308618375053,-92.64333105923578,0.4178034383091025,-0.0012558914089933308,5.698057730705487,5.765704512216731,9975.451000000001,0.0,8.0,0.0,9458.771479985719,1.0,1.0,1.0
36.410000000001325,0.05846752178852723,0.05736232629858011,0.05846752178852723,0.024790964775299552,0.7614333824756998,0.9998723210861016,49.99361605430508,1.0511131512801055,-69.84726299468699,1.0632696778469561,0.3020904267725358,-92.82481845527431,0.4171751494983852,-0.0015118390752898404,5.698714433823486,5.7259216442721685,10055.53,0.0,8.0,0.0,9438.946909476466,1.0,1.0,1.0
36.42000000000132,0.058873824567440065,0.05782053859893588,0.058873824567440065,0.025075899952534182,0.7574858360473913,0.9998671068290037,49.99335534145018,1.0508931294263293,-69.88938775320763,1.06319294903665,0.3044630442682439,-92.95980964991375,0.41627780759295974,-0.0017571731199431035,5.6993704284243725,5.683244293549454,10135.61,0.0,8.0,0.0,9450.872003400533,1.0,1.0,1.0
36.43000000000132,0.05933838317021856,0.058278962746809784,0.05933838317021856,0.025327359296224122,0.7529208811315936,0.9998627598206169,49.99313799103084,1.0505529854931344,-69.9329765786353,1.0629825130443247,0.3070648812980364,-93.04718507327019,0.41523631542156497,-0.001966244262566438,5.700014710735375,5.63432370292156,10215.72,0.0,8.0,0.0,9498.999306258806,1.0,1.0,1.0
36.44000000000132,0.059799096409967216,0.058737220663421616,0.059799096409967216,0.025514469991837218,0.7479395926680055,0.9998593487906566,49.99296743953283,1.0501300998146463,-69.97698449793172,1.0626598441350166,0.30955577986879246,-93.08346443907733,0.4141797756721819,-0.0021140300467729634,5.7006387405977055,5.587097657712247,10295.800000000001,0.0,8.0,0.0,9582.206665636564,1.0,1.0,1.0
36.45000000000132,0.06021062735985149,0.059195637808535546,0.06021062735985149,0.02561457032871994,0.7428225940889851,0.9998568384295942,49.99284192147971,1.0496713424677209,-70.01947952627584,1.0622598318873069,0.31168139414186247,-93.0651619070553,0.4132210642425959,-0.002181752369956151,5.701233376941297,5.541342087617878,10375.914,0.0,8.0,0.0,9699.477734370723,1.0,1.0,1.0
36.460000000001315,0.060544331387401,0.05993614781344822,0.060544331387401,0.025612937953535555,0.7378953762303029,0.9998551037659233,49.992755188296165,1.0492295101926632,-70.05802810548305,1.0618271545806024,0.31327355331512513,-92.98854607527684,0.41245380363434536,-0.0021565933611279522,5.701789171133938,5.500113076091596,10505.486,0.0,8.0,0.0,9847.421178760766,1.0,1.0,1.0
36.47000000000131,0.060853233524883754,0.060676831637668176,0.060853233524883754,0.025503478251670625,0.7334518873939955,0.9998539799561065,49.99269899780533,1.048856821007789,-70.08584548935593,1.0614110704185802,0.3145395334262956,-92.82431360534864,0.41187784417017875,-0.002025093525018104,5.702299018482106,5.465637628230945,10635.107,0.0,8.0,0.0,10020.97861112719,1.0,1.0,1.0
36.48000000000131,0.061127452922705994,0.061417084847554065,0.061127452922705994,0.02529648426003717,0.729733262590982,0.9998532815202751,49.99266407601375,1.048597201276665,-70.10176518116164,1.0610596733208815,0.315445013040897,-92.58309288023601,0.4115356984116996,-0.0017972101144299799,5.70275543521369,5.436423677994903,10764.678,0.0,8.0,0.0,10216.169215004022,1.0,1.0,1.0
36.49000000000131,0.061375592548527674,0.06215744322860197,0.061375592548527674,0.025015012602891115,0.7269419094866271,0.9998528051943175,49.99264025971588,1.0484804552909948,-70.10513012857879,1.0608134837697039,0.3160648062522303,-92.27959519146042,0.411425424210223,-0.0014938456450952903,5.703154143262033,5.41704775271538,10894.299,0.0,8.0,0.0,10425.789563761486,1.0,1.0,1.0
36.50000000000131,0.06162136929425484,0.06289731403072697,0.06162136929425484,0.02469092377084428,0.725212334953225,0.9998523668219167,49.992618341095834,1.0485186909021431,-70.09610919675963,1.0606999937396842,0.3165608594533245,-91.93147736143943,0.41150443486240784,-0.0011434239484717675,5.703491984678496,5.406229300703279,11023.871000000001,0.0,8.0,0.0,10643.546057433306,1.0,1.0,1.0
36.510000000001305,0.061897072884240255,0.063636957254309,0.061897072884240255,0.024359887280421138,0.7245918523275655,0.9998518318342228,49.99259159171114,1.04870554056977,-70.07585324021709,1.060730408210865,0.31714362693165593,-91.55820743034795,0.41170018740433,-0.0007777414074274409,5.703766879877789,5.404107393977494,11153.443000000001,0.0,8.0,0.0,10862.974647110075,1.0,1.0,1.0
36.5200000000013,0.06223680876061998,0.06437664206339817,0.06223680876061998,0.024056379247758733,0.7250338629902353,0.9998511352483915,49.992556762419575,1.0490179426757837,-70.04642311602463,1.0608988960510626,0.31803212713034107,-91.17942408436869,0.41192351299728325,-0.0004277386261632597,5.7039790550049085,5.409762461638564,11283.064,0.0,8.0,0.0,11078.280393703133,1.0,1.0,1.0
36.5300000000013,0.06267022396394437,0.06511580236388886,0.06267022396394437,0.023809598475898634,0.7264035318961264,0.9998502900465356,49.99251450232678,1.0494197592350412,-70.01058282093955,1.0611841062818146,0.3194178887137357,-90.81331009824201,0.4120823406520002,-0.00012002862403742015,5.704129746374092,5.421841705010181,11412.635,0.0,8.0,0.0,11284.728190348702,1.0,1.0,1.0
36.5400000000013,0.06321590589017952,0.06585501586014172,0.06321590589017952,0.02363946425678071,0.7284951164107026,0.9998493829489181,49.9924691474459,1.049867415359619,-69.97144417764514,1.061552736241496,0.3214277105570778,-90.47462928498224,0.4120976175880402,0.0001265451927208866,5.704221383362594,5.4386520459377055,11542.256,0.0,8.0,0.0,11478.8079651456,1.0,1.0,1.0
36.5500000000013,0.06387842912805947,0.06659373175175497,0.06387842912805947,0.023555621060384554,0.7310586861301326,0.999848558888766,49.9924279444383,1.0503152627781849,-69.93202958706927,1.0619643283004647,0.3241083611178792,-90.17383762612052,0.41191239731229157,0.00030176251150361433,5.704257194600431,5.458458458852572,11671.828,0.0,8.0,0.0,11658.30314948471,1.0,1.0,1.0
36.560000000001295,0.06465154793786816,0.0670500686509405,0.06465154793786816,0.02355902506407765,0.73382799786317,0.9998480016150443,49.99240008075221,1.0507197430813677,-69.8950604190721,1.0623762023661585,0.3274433979924323,-89.91680152366582,0.41149100470242655,0.0004029501348927142,5.704240927786437,5.47959724621985,11751.942000000001,0.0,8.0,0.0,11822.226499304163,1.0,1.0,1.0
36.57000000000129,0.06545710671153299,0.06750604188263006,0.06545710671153299,0.023648347668059413,0.7365837480486173,0.9998478902575616,49.99239451287808,1.0510405856617884,-69.86710218865166,1.0627468519737078,0.3310907736092729,-89.7308796548234,0.41087765263960063,0.00042118456192808545,5.7041764684468355,5.500472913606482,11832.022,0.0,8.0,0.0,11970.762124877614,1.0,1.0,1.0
36.58000000000129,0.06629044927759815,0.06796204067904879,0.06629044927759815,0.023813635687037343,0.739158689311755,0.999848394733111,49.99241973665555,1.0512440763933568,-69.84888411729965,1.063038165903468,0.3350221378132765,-89.60878482978387,0.41005429724361264,0.00036498402713125433,5.704068890857466,5.523066338421736,11912.132,0.0,8.0,0.0,12102.74170369208,1.0,1.0,1.0
36.59000000000129,0.06713801282536766,0.06841774552609142,0.06713801282536766,0.024037708545961534,0.7414078902044244,0.9998496897995798,49.99248448997899,1.0513064620185224,-69.84066101862523,1.0632183482891897,0.3391563814714648,-89.53976819768522,0.409028312844259,0.00024926998611761106,5.703921657244975,5.5430008480675035,11992.212,0.0,8.0,0.0,12220.023459350467,1.0,1.0,1.0
36.60000000000129,0.06797752814954937,0.06887334203879439,0.06797752814954937,0.0242963125640386,0.7432258025680442,0.999851931862089,49.99259659310445,1.051217399484236,-69.84201297317225,1.0632653895607116,0.34335915529563826,-89.50975753372182,0.4078353945879313,9.522558015082928e-05,5.703738523719215,5.561427195493626,12072.291000000001,0.0,8.0,0.0,12323.661723929548,1.0,1.0,1.0
36.610000000001286,0.06877995460574203,0.06887207292164754,0.06877995460574203,0.024558966832136563,0.7445598514752845,0.9998552344517304,49.99276172258652,1.0509828858089718,-69.85168437941488,1.063170360783092,0.34745114076071565,-89.50159075039551,0.4065395076022781,-7.033802298285225e-05,5.703523557065296,5.5777853133733055,12072.303,0.0,8.0,0.0,12415.191589792688,1.0,1.0,1.0
36.62000000000128,0.06940662660763267,0.06887067995573996,0.06940662660763267,0.024796954762612566,0.7454838353870404,0.9998595994584075,49.992979972920374,1.05062595292591,-69.87440911578338,1.0629403391983367,0.35075874486404457,-89.53472966830991,0.40533239388028375,-0.00023627135182700126,5.703279823033232,5.592364627896394,12072.303,0.0,8.0,0.0,12495.950115993122,1.0,1.0,1.0
36.63000000000128,0.06984969207570142,0.06886924118602163,0.06984969207570142,0.024977053273269652,0.7461743092157122,0.9998649158745051,49.99324579372526,1.0501863132083447,-69.90560063056631,1.062598565253472,0.35318057071873693,-89.58178047808256,0.4042903015896936,-0.00037016731272439263,5.70301270635438,5.611236004435943,12072.303,0.0,8.0,0.0,12562.931684227453,1.0,1.0,1.0
36.64000000000128,0.07010672679980746,0.06886776392431539,0.07010672679980746,0.025071160165893253,0.7468218650808918,0.9998710058346881,49.99355029173441,1.0497159283720627,-69.94062427372914,1.0621828486856049,0.3546425803469918,-89.6183951208985,0.4034908036736219,-0.00044355788900238974,5.702725305161801,5.629731522209859,12072.303,0.0,8.0,0.0,12616.273941577787,1.0,1.0,1.0
36.65000000000128,0.07018587915775601,0.06886618653350722,0.07018587915775601,0.025063722046562216,0.7476121671875824,0.9998776320596343,49.993881602981716,1.049270990871448,-69.97514176942902,1.0617412828253516,0.35513621678325313,-89.62703753500345,0.40299302930745545,-0.00043873432437936677,5.70242195272191,5.651355403272471,12072.291000000001,0.0,8.0,0.0,12653.582533287812,1.0,1.0,1.0
36.660000000001276,0.07010559372310105,0.06840785476754685,0.07010559372310105,0.024954668728558223,0.7487047205356169,0.9998845186467934,49.99422593233967,1.048903558250598,-70.00538553557618,1.0613254192116794,0.3547255594856006,-89.59899507012331,0.402827331311694,-0.0003518592618284369,5.702108415977018,5.675838264655744,11992.212,0.0,8.0,0.0,12672.763931647802,1.0,1.0,1.0
36.670000000001274,0.06978743757974101,0.06794952487637067,0.06978743757974101,0.02476177346308077,0.7502797370106253,0.9998913304881145,49.99456652440573,1.0486555350712878,-70.03528958107543,1.0609838847217277,0.35307208052731126,-89.57084282066302,0.4030980901306398,-0.0002094755261725298,5.7017898084433964,5.70331209854462,11912.132,0.0,8.0,0.0,12671.654457365417,1.0,1.0,1.0
36.68000000000127,0.06929201789637512,0.06749104641642967,0.06929201789637512,0.024509312782003037,0.7524987700054484,0.9998977161972108,49.99488580986054,1.0485537637373556,-70.06130660058047,1.060755699216504,0.3504775585563785,-89.5405272435692,0.4037460056067179,-2.6519439584538063e-05,5.701474443010535,5.738830865071704,11832.022,0.0,8.0,0.0,12644.467305741695,1.0,1.0,1.0
36.69000000000127,0.0686837859966976,0.06703278171696576,0.0686837859966976,0.024227885263784953,0.7554150124769151,0.9999033871405945,49.995169357029724,1.0486073584951914,-70.08155737221182,1.0606654978678351,0.3472781037115737,-89.51161374792753,0.4046852002386671,0.0001758238211815935,5.701168639803458,5.775946347518086,11751.942000000001,0.0,8.0,0.0,12589.889683800793,1.0,1.0,1.0
36.70000000000127,0.06802606817371185,0.06657439110995095,0.06802606817371185,0.023950902154068015,0.7589712440135972,0.9999081371011447,49.99540685505723,1.0488072535756903,-70.09573259696955,1.0607212875757388,0.3438157368828141,-89.4920922196607,0.4058110298440467,0.00037268714348935757,5.700880021851616,5.81599471440487,11671.828,0.0,8.0,0.0,12505.678028575854,1.0,1.0,1.0
36.710000000001266,0.06737568974820876,0.06583400297899282,0.06737568974820876,0.02371028581739049,0.763009302085729,0.9999118535324968,49.99559267662484,1.0491282237002564,-70.10487422648586,1.0609142652535042,0.3404060276401069,-89.49243531838651,0.40701143557541086,0.0005390233298108102,5.700617321047601,5.8564056463031156,11542.256,0.0,8.0,0.0,12391.59938339758,1.0,1.0,1.0
36.720000000001264,0.06671283513991716,0.06509347656850988,0.06671283513991716,0.02353603414812292,0.7673304972082492,0.9999144905925834,49.99572452962917,1.049532185889762,-70.11528316138774,1.06122084093114,0.3370207500928668,-89.54793077929811,0.40824312530586404,0.0006414140561719073,5.700387845979081,5.895057951640975,11412.635,0.0,8.0,0.0,12249.016161847929,1.0,1.0,1.0
36.73000000000126,0.06608115935881108,0.0643534084603091,0.06608115935881108,0.02344515302845224,0.7717107553295028,0.9999160674040146,49.99580337020073,1.049975105980821,-70.12847490203849,1.061606215990559,0.33389843094934346,-89.66281931393304,0.40940331542941,0.0006670178774867835,5.700200186108329,5.9330417434041625,11283.064,0.0,8.0,0.0,12078.518484611515,1.0,1.0,1.0
36.74000000000126,0.06550596744473344,0.06361325853450682,0.06550596744473344,0.02344463675647052,0.7758869351189938,0.9999166803897553,49.995834019487766,1.0504115678460575,-70.14630717845587,1.062029142311522,0.33117978465845577,-89.83863528224916,0.4104159941209621,0.0006104252412518149,5.700060471326926,5.964973328295685,11153.443000000001,0.0,8.0,0.0,11884.519365048509,1.0,1.0,1.0
36.75000000000126,0.06499823323155007,0.0628736178052073,0.06499823323155007,0.023533564969651203,0.7795898819352405,0.9999164805572139,49.9958240278607,1.0507985723365763,-70.17069724563736,1.0624467708014218,0.3289279848432459,-90.07423005285158,0.4112295185567696,0.0004723411703205366,5.699974250656033,5.99085323785635,11023.871000000001,0.0,8.0,0.0,11671.462256542545,1.0,1.0,1.0
36.760000000001256,0.06455895688550557,0.06213422722964719,0.06455895688550557,0.023705731194121053,0.7825714627069796,0.9999156554999176,49.99578277499588,1.0510973294287271,-70.20341675212406,1.062817769225892,0.3271518693172904,-90.36640333261327,0.4118114484362087,0.0002576619246190681,5.6999462204000375,6.008862384592589,10894.299,0.0,8.0,0.0,11445.194191366321,1.0,1.0,1.0
36.770000000001254,0.06417900165579375,0.061394820128721016,0.06417900165579375,0.023949710425097855,0.7846277150967129,0.9999144120607589,49.995720603037945,1.051275815437916,-70.24586745172901,1.0631049035040605,0.3258044359158885,-90.70995837606867,0.4121511524983552,-2.4479093635676463e-05,5.699978689725238,6.0180363823274305,10764.678,0.0,8.0,0.0,11212.280195262936,1.0,1.0,1.0
36.78000000000125,0.06383959507267355,0.060655965095920236,0.06383959507267355,0.024247880697102306,0.7856194603033265,0.9999129560626282,49.99564780313141,1.0513120597655166,-70.29885285073891,1.0632778387288933,0.32478217723134994,-91.09688686340682,0.4122633727286388,-0.00035955963593706924,5.700072592391693,6.017972991691148,10635.107,0.0,8.0,0.0,10979.52733732008,1.0,1.0,1.0
36.79000000000125,0.0635137470682724,0.05991708640542431,0.0635137470682724,0.024575857141215792,0.7854883175321099,0.9999114693528494,49.995573467642465,1.0511976069492959,-70.36237410870653,1.0633163050702739,0.32392879327991914,-91.51570220349898,0.41219059646884515,-0.0007268458811793312,5.700227019513557,6.008908511344867,10505.486,0.0,8.0,0.0,10753.599735889758,1.0,1.0,1.0
36.80000000000125,0.06316807778831278,0.05917873415789479,0.06316807778831278,0.024903188163032008,0.7842666898015911,0.99991008563258,49.995504281628996,1.0509403606143217,-70.43551978665,1.0632132411545647,0.32304278899268574,-91.95170929547879,0.41200321824327213,-0.0010998095969915055,5.700439446868066,5.991733623986897,10375.914,0.0,8.0,0.0,10540.49793498246,1.0,1.0,1.0
36.810000000001246,0.06276647920324312,0.058722692719173235,0.06276647920324312,0.02519583569487999,0.7820799966432799,0.9999088682989432,49.99544341494716,1.0505657966713404,-70.51641347264811,1.062977189120014,0.32189684045012423,-92.38801742477588,0.41179457102542516,-0.0014481361609934365,5.700705979325102,5.967981800444051,10295.800000000001,0.0,8.0,0.0,10345.093583399448,1.0,1.0,1.0
36.820000000001244,0.06234148252542731,0.05826705072239095,0.06234148252542731,0.025418063690936733,0.779098717827469,0.9999078237652009,49.995391188260044,1.0501156669780922,-70.59812494764738,1.0626328330179375,0.32055578047315925,-92.77998298003436,0.41160359647872813,-0.0017313616481905401,5.701021687849253,5.939683192116469,10215.72,0.0,8.0,0.0,10170.760273579974,1.0,1.0,1.0
36.83000000000124,0.06185750643159836,0.05781141183544758,0.06185750643159836,0.025546616475068954,0.7755317149750381,0.9999068938241267,49.995344691206334,1.0496406334179775,-70.67859512155457,1.0622186278043466,0.3188004795145085,-93.11879809587488,0.4115370613056737,-0.0019290483606233602,5.701379658741995,5.905730551125578,10135.61,0.0,8.0,0.0,10021.565797837457,1.0,1.0,1.0
36.84000000000124,0.0612935249011848,0.05735608368613852,0.0612935249011848,0.02556973204256501,0.7716453691403126,0.9999059383783108,49.995296918915535,1.0491945369215019,-70.75544421064002,1.0617818066738918,0.3164959139047266,-93.3998076766502,0.4116790102640745,-0.0020302184718234695,5.701773982595567,5.871679089988255,10055.53,0.0,8.0,0.0,9897.671268922784,1.0,1.0,1.0
36.85000000000124,0.060642564141197806,0.05690086521555994,0.060642564141197806,0.025488419476079202,0.7677331358657347,0.9999047573505805,49.99523786752903,1.0488279241460852,-70.82629630631718,1.0613726245748454,0.31359436414423,-93.62359262290097,0.4120839618588903,-0.0020348596413889905,5.7021981665817565,5.837961199150639,9975.451000000001,0.0,8.0,0.0,9798.8776421116,1.0,1.0,1.0
36.860000000001236,0.05991343557334522,0.05690243883532839,0.05991343557334522,0.025316455063106293,0.7640830646847402,0.9999031198563285,49.99515599281643,1.0485815501244742,-70.88922203498532,1.0610379946897859,0.31014574812027296,-93.79573732438912,0.4127689290405331,-0.0019539736394048463,5.7026454268376,5.806902445137719,9975.439,0.0,8.0,0.0,9723.20954305666,1.0,1.0,1.0
36.870000000001234,0.059236340327457435,0.0569041468488971,0.059236340327457435,0.025072848651736174,0.7608798798445278,0.9999008440654897,49.99504220327449,1.0484825587257927,-70.93621776785811,1.0608154748784684,0.3067486165753592,-93.87760447768692,0.4136063703206412,-0.0017907671554049584,5.7031102483767455,5.779871098216978,9975.439,0.0,8.0,0.0,9667.664010556275,1.0,1.0,1.0
36.88000000000123,0.058623613952269206,0.05690589532337169,0.058623613952269206,0.024789970366441753,0.7582012584788418,0.999897815067663,49.994890753383146,1.0485396887298368,-70.96891052025587,1.0607293082252438,0.3035154229853182,-93.89079078306698,0.4145618016463627,-0.0015757290881298,5.703585361649258,5.752233894215715,9975.439,0.0,8.0,0.0,9632.515225188008,1.0,1.0,1.0
36.89000000000123,0.05809621080596061,0.05690766310094604,0.05809621080596061,0.02450440262222742,0.7560782573553484,0.9998939612470152,49.994698062350764,1.0487429598709852,-70.9896229450047,1.0607873799924115,0.3006105537040893,-93.8591552514868,0.41557003662217,-0.001343285986418855,5.704066575873397,5.729709964173463,9975.439,0.0,8.0,0.0,9614.118406313552,1.0,1.0,1.0
36.90000000000123,0.05767752196883336,0.05690950198231654,0.05767752196883336,0.024250915633091195,0.754488103841029,0.9998892744690574,49.99446372345287,1.0490660714059878,-71.00133965547944,1.0609805981303395,0.29820995971436115,-93.805997759732,0.4165494395704552,-0.0011264786166251522,5.704549350798263,5.709266512630873,9975.451000000001,0.0,8.0,0.0,9611.011845380704,1.0,1.0,1.0
36.910000000001226,0.05738744426157125,0.05736812390596527,0.05738744426157125,0.02405816868688075,0.7533569336460513,0.9998838182044969,49.994190910224845,1.0494704682242868,-71.00752517104766,1.0612847634266294,0.29646529640615293,-93.75210443116408,0.4174159468494415,-0.0009531664536543902,5.705028615410041,5.6910246851205075,10055.53,0.0,8.0,0.0,9621.540881758163,1.0,1.0,1.0
36.920000000001224,0.05734300035273176,0.057826760966903826,0.05734300035273176,0.023939652763551728,0.7525062842749352,0.9998777693700811,49.99388846850405,1.0499123632173928,-71.0049104752477,1.0616644261040988,0.29592743277082784,-93.66455346173971,0.41799276658069395,-0.0008260569057648784,5.705500827150177,5.674240939031164,10135.61,0.0,8.0,0.0,9644.578626301094,1.0,1.0,1.0
36.93000000000122,0.05751961138630904,0.0582855714570857,0.05751961138630904,0.023905231342625,0.7516955454283106,0.9998713903766133,49.99356951883067,1.0503450843703812,-70.99860267840562,1.0620778033742109,0.2965186025430259,-93.566441842912,0.41825197554715887,-0.0007592407728883588,5.705959969640894,5.65284094233128,10215.72,0.0,8.0,0.0,9683.382872328495,1.0,1.0,1.0
36.94000000000122,0.05788494959491493,0.05874420610956704,0.05788494959491493,0.023954440679073645,0.7507212584189706,0.9998649575548522,49.99324787774261,1.0507257061883946,-70.9927996069396,1.0624818242397656,0.2981067788034902,-93.47396456464558,0.4181869782461752,-0.0007569506418081198,5.706402483280293,5.631855299518952,10295.800000000001,0.0,8.0,0.0,9737.78420849878,1.0,1.0,1.0
36.95000000000122,0.058405096247671484,0.05920302176905019,0.058405096247671484,0.024081715069941972,0.7494311083817933,0.9998587479894178,49.99293739947089,1.0510159083049593,-70.99085475874911,1.0628355534331326,0.3005426860651889,-93.39829358648244,0.4178020148370063,-0.0008181673765025044,5.706823669816105,5.608266783349117,10375.914,0.0,8.0,0.0,9809.78051646441,1.0,1.0,1.0
36.960000000001216,0.05904411008796291,0.059944019539118994,0.05904411008796291,0.024276277655814547,0.7477319826925242,0.9998530295027707,49.99265147513853,1.051184310073587,-70.99521073868227,1.0631024456504696,0.3036574628280729,-93.34546729613383,0.4171149029517901,-0.0009365997421967309,5.7072175202529625,5.582709796916732,10505.486,0.0,8.0,0.0,9900.78029116973,1.0,1.0,1.0
36.970000000001214,0.059828416681868536,0.06068527389880305,0.059828416681868536,0.02451703128876765,0.7455557499629012,0.999848075010263,49.99240375051315,1.051210821330086,-71.00306809422246,1.0632530293003706,0.3075357127511351,-93.28635033264378,0.4160986163900261,-0.0010884894346647953,5.707578980946547,5.555590438271333,10635.107,0.0,8.0,0.0,10011.865937273948,1.0,1.0,1.0
36.98000000000121,0.06070115990183878,0.06142620039335028,0.06070115990183878,0.024779471735022193,0.7428778603420957,0.9998441345022894,49.99220672511447,1.0510888173609307,-71.01580395786942,1.0632685016201064,0.3118866494808641,-93.2221046724023,0.4148292163034075,-0.0012553389267757412,5.707901018030777,5.524463649391121,10764.678,0.0,8.0,0.0,10145.900491493456,1.0,1.0,1.0
36.99000000000121,0.061605413991141035,0.06216734539571846,0.061605413991141035,0.02503376150690303,0.7397655803719446,0.9998413836088864,49.99206918044432,1.0508279824484288,-71.03340546276405,1.063143608736957,0.31640521403757693,-93.14809208026504,0.4134031621098285,-0.0014131937933899111,5.708178186210657,5.49403934802457,10894.299,0.0,8.0,0.0,10302.430799122956,1.0,1.0,1.0
37.00000000000121,0.06248743132944429,0.06290811543107563,0.06248743132944429,0.025246778158725097,0.736371227342071,0.9998399075872888,49.99199537936444,1.0504554701217206,-71.05455221676772,1.0628887664110007,0.32078916679481034,-93.05472335778082,0.411933054193507,-0.0015343823352875555,5.708404698695112,5.4642829432758875,11023.871000000001,0.0,8.0,0.0,10480.998610366996,1.0,1.0,1.0
37.010000000001206,0.06330188601164202,0.0636487584056284,0.06330188601164202,0.025387604162829352,0.7329169071801155,0.9998396919807291,49.991984599036456,1.0500136439945156,-71.0769008279791,1.0625304830139628,0.3247723196970707,-92.93045254336916,0.4105349149821974,-0.0015924152277107112,5.708574703694811,5.437549188223789,11153.443000000001,0.0,8.0,0.0,10679.338876270971,1.0,1.0,1.0
37.020000000001204,0.06401918724016156,0.064389520907637,0.06401918724016156,0.02543401833205368,0.7296676396519638,0.9998406285257124,49.99203142628562,1.0495540917961783,-71.09755905690615,1.0621086415934002,0.3281701706772776,-92.76486158462352,0.4093089258918472,-0.0015676029596645089,5.70868394313924,5.415757819894401,11283.064,0.0,8.0,0.0,10893.751326685226,1.0,1.0,1.0
37.0300000000012,0.06462605070007299,0.06512980587793714,0.06462605070007299,0.025375536298945452,0.7268984082576722,0.999842533727269,49.99212668636345,1.0491308175695,-71.11350874610018,1.0616712729743325,0.3308901911431096,-92.55105301386227,0.40832964995765125,-0.0014499867554472884,5.708728942598034,5.400582265808965,11412.635,0.0,8.0,0.0,11119.348221935563,1.0,1.0,1.0
37.0400000000012,0.06512335370891718,0.0658701553453903,0.06512335370891718,0.025214775819245312,0.7248633350179565,0.9998451722627384,49.99225861313692,1.0487937029915928,-71.12194611226879,1.061268774208643,0.33292699744129545,-92.28759445388043,0.40764089462721037,-0.0012409610532279278,5.7087077858436786,5.393374663755272,11542.256,0.0,8.0,0.0,11350.215192885347,1.0,1.0,1.0
37.0500000000012,0.06552710930794996,0.06660998157477563,0.06552710930794996,0.02496675790413467,0.7237663132045542,0.9998482866443126,49.99241433221563,1.0485822637252633,-71.12066300155593,1.0609474712635305,0.3343673245321442,-91.97821312767714,0.407249504712309,-0.0009525498333735893,5.708620207114195,5.3950052916778874,11671.828,0.0,8.0,0.0,11579.808696761518,1.0,1.0,1.0
37.060000000001196,0.0658670614034807,0.06706729699243576,0.0658670614034807,0.024657484770070282,0.7237349960205253,0.9998516300492347,49.99258150246174,1.0485204338547556,-71.10841366451075,1.0607437953077816,0.33538251339648495,-91.63191586035872,0.4071232391905669,-0.0006063031597053417,5.708467608286984,5.405581180463815,11751.942000000001,0.0,8.0,0.0,11801.502621279318,1.0,1.0,1.0
37.070000000001194,0.0661169013599796,0.06752415603697093,0.0661169013599796,0.024323611134238005,0.7248427292207897,0.9998549694533859,49.9927484726693,1.048613247352432,-71.089357147325,1.0606798517208167,0.3359157914184135,-91.28731771407303,0.4072602931084777,-0.0002417183014832222,5.708253003271453,5.424483181894203,11832.022,0.0,8.0,0.0,12009.124469410906,1.0,1.0,1.0
37.08000000000119,0.06633344442256334,0.06798093243492097,0.06633344442256334,0.02400068792506895,0.7270866552898442,0.9998581194417836,49.99290597208918,1.0488476366181185,-71.06350449500181,1.0607605358018202,0.3362828497088077,-90.95458134288123,0.4075565203999459,0.00011245755905763292,5.707982183203119,5.453809474992928,11912.132,0.0,8.0,0.0,12195.075141846783,1.0,1.0,1.0
37.09000000000119,0.06656857364074188,0.06843730279014958,0.06656857364074188,0.023720701352038603,0.7303446754390815,0.9998609869000308,49.99304934500154,1.0491951308350256,-71.03210536567768,1.0609737503471386,0.3367751483865036,-90.64485952524959,0.4079015946089661,0.00042997155438640605,5.707660789273892,5.488353163105342,11992.212,0.0,8.0,0.0,12355.401458864384,1.0,1.0,1.0
37.10000000000119,0.06686304735891717,0.06889346123036924,0.06686304735891717,0.0235085387446855,0.7343929481317746,0.9998635709841833,49.99317854920917,1.049616214434337,-70.99730069445378,1.0612929114905933,0.33762518152927573,-90.36858699456677,0.4081927817773383,0.0006899249215725524,5.70729599092795,5.52761221675394,12072.291000000001,0.0,8.0,0.0,12486.567010650786,1.0,1.0,1.0
37.110000000001186,0.0672404010568502,0.06889253462345289,0.0672404010568502,0.02337787480292311,0.7389363076270121,0.9998659479349712,49.99329739674856,1.050067458138822,-70.96156956488035,1.061681945791895,0.33897088007874493,-90.13290683124717,0.4083518201103011,0.0008803558709389869,5.706896159467382,5.568758439176811,12072.303,0.0,8.0,0.0,12587.193338458887,1.0,1.0,1.0
37.120000000001184,0.06760330397357833,0.06889142589566788,0.06760330397357833,0.023340592508996453,0.7437082904418139,0.9998682063480099,49.993410317400496,1.0505032104921366,-70.93429633389387,1.0620999663447237,0.3404042811394467,-89.98194794869542,0.4084251358579433,0.0009759280642337165,5.706469141922852,5.609531803115689,12072.303,0.0,8.0,0.0,12657.593292541349,1.0,1.0,1.0
37.13000000000118,0.06797382065778193,0.06889024912212909,0.06797382065778193,0.02339616305390639,0.7484788482435143,0.9998704448198675,49.99352224099338,1.0508803666639526,-70.9161219826718,1.0625043938507506,0.3420349190479199,-89.90926396696143,0.4083492831775276,0.0009786148883229179,5.706025010592927,5.653146813860468,12072.303,0.0,8.0,0.0,12695.841281539071,1.0,1.0,1.0
37.14000000000118,0.06836261241792378,0.06888904923752782,0.06836261241792378,0.02353707666589397,0.753002977327096,0.9998728067503262,49.99364033751631,1.0511607932817273,-70.90777127295314,1.062854098256108,0.3439104798113198,-89.9062288612176,0.40808381663500026,0.0008961467325452332,5.705570920611831,5.692103644653756,12072.303,0.0,8.0,0.0,12705.23612724977,1.0,1.0,1.0
37.15000000000118,0.06876829037771999,0.06888779980340283,0.06876829037771999,0.023749706316086142,0.7570465422446684,0.9998754597930127,49.99377298965064,1.051314110941164,-70.9097518679269,1.0631125636021486,0.3460139749542382,-89.96253450673362,0.4076138211206666,0.0007411089533747375,5.705114251743893,5.727554212496797,12072.291000000001,0.0,8.0,0.0,12688.282755846602,1.0,1.0,1.0
37.160000000001176,0.06917812297003963,0.06842972955450327,0.06917812297003963,0.024013909405983896,0.7604111977673851,0.9998785726766252,49.99392863383126,1.0513210594577032,-70.92208521356405,1.0632510344198902,0.348264659377789,-90.06558662005993,0.40695275173555934,0.0005314588700627808,5.704662478817006,5.757646782348685,11992.212,0.0,8.0,0.0,12648.964422703622,1.0,1.0,1.0
37.170000000001174,0.06946360318532752,0.06797175367570317,0.06946360318532752,0.024308496667926595,0.7630213431831485,0.9998822439741786,49.994112198708926,1.0511761561030442,-70.95096016715384,1.0632521810661884,0.35005609757701256,-90.2382401613946,0.40624781825432943,0.0002715994919101992,5.704220838542094,5.781743110615012,11912.132,0.0,8.0,0.0,12591.761876192406,1.0,1.0,1.0
37.18000000000117,0.06961898037868655,0.06751372753833682,0.06961898037868655,0.02460178518838613,0.7649158770450035,0.9998864923926215,49.99432461963107,1.0508909276808651,-70.99319997612454,1.0631122820847632,0.35131143578561047,-90.45546497078189,0.40554514666960373,-7.577802921818373e-06,5.703796176399675,5.805142740130646,11832.022,0.0,8.0,0.0,12517.347597322787,1.0,1.0,1.0
37.19000000000117,0.06963213866285654,0.06705600701672228,0.06963213866285654,0.024857911740042198,0.7661779052054013,0.9998912849360784,49.99456424680392,1.0504950258319508,-71.04519640470261,1.06284341446425,0.3519108739883472,-90.69120498872353,0.4049185753582364,-0.0002713478228353987,5.7033919738810415,5.8227485638283465,11751.942000000001,0.0,8.0,0.0,12429.873582559709,1.0,1.0,1.0
37.20000000000117,0.0694905831909163,0.06659823416864023,0.0694905831909163,0.025043273952788853,0.7669344652455062,0.9998965187688091,49.99482593844046,1.050033711020671,-71.1029559512955,1.0624740943674622,0.35172901064999534,-90.92129236861621,0.40445509522325396,-0.0004868148738916417,5.703011970943728,5.838176559685254,11671.828,0.0,8.0,0.0,12330.880495186468,1.0,1.0,1.0
37.210000000001166,0.06918949413092891,0.06585840533614853,0.06918949413092891,0.02513351500654367,0.7673451416373478,0.9999020184663439,49.995100923317196,1.0495618046203126,-71.16242226803662,1.0620467474981292,0.3506846370978083,-91.12629020045242,0.40423432761104444,-0.0006288854297071961,5.702660407863891,5.851723912267768,11542.256,0.0,8.0,0.0,12221.796101906557,1.0,1.0,1.0
37.220000000001164,0.06867046232882243,0.06511844326226827,0.06867046232882243,0.025122889126715585,0.7676219138489734,0.9999075234993722,49.99537617496861,1.0491338981866427,-71.2241056187842,1.0616116298186309,0.3484863146744043,-91.31900511958194,0.4043739514199604,-0.0006975938108776461,5.702339984787409,5.864286792761554,11412.635,0.0,8.0,0.0,12103.403102846505,1.0,1.0,1.0
37.23000000000116,0.06796425165984311,0.06437890894906582,0.06796425165984311,0.025016166162833836,0.7679941103688881,0.9999127199723556,49.995635998617786,1.0487987756318924,-71.28376014907597,1.0612196259395088,0.34526171948259077,-91.49132635636494,0.40488438605787,-0.0006917323708104869,5.702055089954708,5.879832145302209,11283.064,0.0,8.0,0.0,11973.580423370111,1.0,1.0,1.0
37.24000000000116,0.06711033078826838,0.06363922866201137,0.06711033078826838,0.024829254720969557,0.7686405086083454,0.9999172980958622,49.99586490479311,1.0485939098506067,-71.33821530253638,1.0609159351795496,0.3412006771896334,-91.64151176133805,0.40574608491241043,-0.0006201949082501185,5.701808568212509,5.895442622996811,11153.443000000001,0.0,8.0,0.0,11832.210639749313,1.0,1.0,1.0
