t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
37.25000000000116,0.06615613260658053,0.06289996628527383,0.06615613260658053,0.02458831932602112,0.7696718326830119,0.9999209794119552,49.99604897059776,1.0485406096551415,-71.38561020401791,1.0607348415250444,0.3365523143828186,-91.77425319115935,0.4069064299213868,-0.0005015560349164519,5.701603908087638,5.9127813355480034,11023.871000000001,0.0,8.0,0.0,11677.979757805782,1.0,1.0,1.0
37.260000000001156,0.06515389202987183,0.06216084415968845,0.06515389202987183,0.024326047724081062,0.7711190284495787,0.9999235435943942,49.99617717971971,1.0486417341613739,-71.42545821979412,1.0606955992849065,0.3316051859233314,-91.89922581432754,0.40828417656962734,-0.00036107391109203163,5.701445229612567,5.930891904142841,10894.299,0.0,8.0,0.0,11510.34481934989,1.0,1.0,1.0
37.270000000001154,0.06415531644437382,0.0614215875630113,0.06415531644437382,0.02407678015065679,0.7729307473805864,0.9999248486640765,49.996242433203825,1.0488822169286187,-71.45858541542447,1.0608005075177307,0.32665449792164775,-92.02914283298303,0.40977987564147017,-0.00022667700502258,5.701335840785909,5.948807896189979,10764.678,0.0,8.0,0.0,11329.491543352398,1.0,1.0,1.0
37.28000000000115,0.06320633583957137,0.06068276851954769,0.06320633583957137,0.02387193270022749,0.7749811955818424,0.9999248412921956,49.99624206460978,1.0492318599563561,-71.48690907692739,1.061035377274621,0.3219694365302203,-92.17758700613057,0.41128814846726924,-0.00012502258416644332,5.701279107642981,5.965174075814134,10635.107,0.0,8.0,0.0,11136.555510420125,1.0,1.0,1.0
37.29000000000115,0.062342518404858584,0.05994382466461051,0.062342518404858584,0.023736149761351587,0.7770869675008675,0.9999235568943224,49.99617784471612,1.0496497492266652,-71.51309191485512,1.061371983976895,0.3177644659330967,-92.35680988691924,0.41271020829043625,-7.800110371089866e-05,5.701277743652524,5.9784854831478365,10505.486,0.0,8.0,0.0,10933.815714086137,1.0,1.0,1.0
37.30000000000115,0.06158372161495484,0.05920532861553984,0.06158372161495484,0.023684030467515105,0.7790330928583105,0.9999211066525835,49.996055332629176,1.0500905016767452,-71.54008194724855,1.061772625155148,0.3141680043576448,-92.57595878022244,0.41396845848993935,-9.973256821793619e-05,5.701333667320516,5.987270855087503,10375.914,0.0,8.0,0.0,10724.633598657108,1.0,1.0,1.0
37.310000000001146,0.06093534050289012,0.05874922034459693,0.06093534050289012,0.023721223181119515,0.7806018209319004,0.99991765913829,49.9958829569145,1.050508309636877,-71.57073918357254,1.0621946929103032,0.3112288305355727,-92.84096357566763,0.415008132645174,-0.00019717356705660494,5.701447798336789,5.990397138152119,10295.800000000001,0.0,8.0,0.0,10513.215128112874,1.0,1.0,1.0
37.320000000001144,0.06045786254664184,0.058293493475864405,0.06045786254664184,0.023841124238810584,0.781557422843904,0.9999134487959638,49.99567243979819,1.05086208436943,-71.60338861665807,1.0625951230445947,0.3092169002631398,-93.12482976560891,0.4157327432199367,-0.00035875136621175974,5.701619843947563,5.987008476443954,10215.72,0.0,8.0,0.0,10304.395830586669,1.0,1.0,1.0
37.33000000000114,0.06012463549110221,0.057837782338505,0.06012463549110221,0.024035867358810012,0.7816799678773063,0.9999087497398782,49.99543748699391,1.0511157044160075,-71.64122068634381,1.0629340518752435,0.30801091005895714,-93.43113894173324,0.41614258878133104,-0.0005812459388662983,5.701846822759559,5.973218872241975,10135.61,0.0,8.0,0.0,10105.750978475624,1.0,1.0,1.0
37.34000000000114,0.05990341680041631,0.057382422262154335,0.05990341680041631,0.02429306614103604,0.780828569436023,0.9999038290859945,49.99519145429973,1.0512405699828855,-71.68656639025866,1.0631768851808507,0.3074552103767163,-93.760952858659,0.41625528370173964,-0.0008570853914373136,5.702125676396311,5.952350531148098,10055.53,0.0,8.0,0.0,9922.600157833844,1.0,1.0,1.0
37.35000000000114,0.059756924024193386,0.056927233420670555,0.059756924024193386,0.024593975645109897,0.7789528277964357,0.9998989300825442,49.994946504127206,1.051219084651925,-71.74076481534013,1.0632968670998046,0.30735777242795637,-94.11121177398472,0.4161101899817832,-0.0011724299004765015,5.702451346238301,5.923234398799197,9975.451000000001,0.0,8.0,0.0,9761.086258197289,1.0,1.0,1.0
37.360000000001136,0.05964353494138322,0.05692912519784914,0.05964353494138322,0.02491292199091237,0.7760990743358493,0.9998942518965558,49.99471259482779,1.0510481188084448,-71.80407445326534,1.0632782208287745,0.30749062540528055,-94.47421897934011,0.41577148602129765,-0.0015065127620147237,5.702816753739011,5.887452618444129,9975.439,0.0,8.0,0.0,9626.121159286298,1.0,1.0,1.0
37.370000000001134,0.05962531601017387,0.0569312350651178,0.05962531601017387,0.025212404733580652,0.7723447638239679,0.9998899743390567,49.99449871695283,1.0507430511787976,-71.86874902573634,1.0631191492234817,0.3080521240876834,-94.78969020196227,0.4152236389548487,-0.0018148490253054395,5.703214507403014,5.846770760241834,9975.439,0.0,8.0,0.0,9521.29952999427,1.0,1.0,1.0
37.38000000000113,0.059636026048745315,0.05693346365545727,0.059636026048745315,0.025458571454596516,0.7678145824893433,0.9998862238308626,49.994311191543126,1.050336092536312,-71.934501350417,1.0628345550715588,0.3086766455554125,-95.05209827351077,0.4145978132887246,-0.0020702387161731922,5.703634103208295,5.798042180905602,9975.439,0.0,8.0,0.0,9452.401746213196,1.0,1.0,1.0
37.39000000000113,0.059621767699629374,0.05693577465474238,0.059621767699629374,0.02562414707039729,0.762739710972469,0.9998830163927231,49.994150819636154,1.0498718369185438,-71.9998689001454,1.062454803422512,0.3090612059858127,-95.25685669681779,0.41401796500785865,-0.0022503019789148204,5.704067032491112,5.74939776619478,9975.439,0.0,8.0,0.0,9419.507567773722,1.0,1.0,1.0
37.40000000000113,0.059546058710887,0.056938196639192605,0.059546058710887,0.025691112313596286,0.7574265254164118,0.9998802695714717,49.994013478573585,1.049402056407625,-72.062716705092,1.0620219225354248,0.3089944400294956,-95.40047111875931,0.4135880920403353,-0.0023396984137073265,5.704503822397913,5.7006760093844004,9975.451000000001,0.0,8.0,0.0,9422.74735814679,1.0,1.0,1.0
37.410000000001126,0.059388605132459686,0.057397647837748006,0.059388605132459686,0.02565193925483455,0.7522204254564522,0.9998778222674181,49.9938911133709,1.0489799731755103,-72.12062308087727,1.061584549574123,0.3083557225615406,-95.48176563688693,0.41338694711105395,-0.0023315847911381388,5.704934391881338,5.6550994741294005,10055.53,0.0,8.0,0.0,9459.75903717782,1.0,1.0,1.0
37.420000000001124,0.05925139790105485,0.05785710347044156,0.05925139790105485,0.025505783355388938,0.7474039539629366,0.9998755056544749,49.993775282723746,1.048655046953876,-72.16438291556196,1.0611923539999633,0.3075745975789963,-95.45467533108582,0.4133557841102685,-0.0022122953618372576,5.705350720302497,5.615011460295165,10135.61,0.0,8.0,0.0,9526.431032341523,1.0,1.0,1.0
37.43000000000112,0.05912463050693195,0.058316690975065956,0.05912463050693195,0.025270325369923147,0.7431836506910041,0.9998731601197856,49.993658005989275,1.0484645332732438,-72.19392942949342,1.0608903978926454,0.3066322616769503,-95.33616835494114,0.41352394969315603,-0.0019991609748070266,5.705743279982244,5.576882267293522,10215.72,0.0,8.0,0.0,9621.157313545822,1.0,1.0,1.0
37.44000000000112,0.05901702804886263,0.0587760337795512,0.05901702804886263,0.024975053528558906,0.7397339978908579,0.9998706207537092,49.993531037685464,1.048428696543971,-72.20970853493564,1.0607128817197453,0.3056194006861083,-95.14700543490991,0.41387442333774077,-0.00171967190262284,5.70610627439044,5.547385615557445,10295.800000000001,0.0,8.0,0.0,9737.683189510855,1.0,1.0,1.0
37.45000000000112,0.05895064451641433,0.059235468710891304,0.05895064451641433,0.024655744329589214,0.7371705248545803,0.9998677536668753,49.99338768334376,1.048548916109909,-72.21295900622977,1.0606785599941684,0.30470212116888945,-94.90977886228218,0.41435252955847424,-0.0014067238952060624,5.706434314668163,5.524242963450658,10375.914,0.0,8.0,0.0,9871.376835566318,1.0,1.0,1.0
37.460000000001116,0.058954025710083346,0.05997714171427711,0.058954025710083346,0.024348933864796404,0.7355335986555875,0.9998644827658929,49.99322413829464,1.0488085850791422,-72.20576069344754,1.0607888713948963,0.3040801990839647,-94.64715082969401,0.41487900861140425,-0.0010939126578027622,5.706722355812326,5.508027696303918,10505.486,0.0,8.0,0.0,10017.078205669717,1.0,1.0,1.0
37.470000000001114,0.05912080036488684,0.060718972595199185,0.05912080036488684,0.02408351582148529,0.7347439474631712,0.9998608329836469,49.993041649182345,1.0491771253611781,-72.1866580621339,1.0610286080871802,0.3042286930565197,-94.35072961191372,0.4153003395102367,-0.0008006456073356913,5.706967784665134,5.49807683060889,10635.107,0.0,8.0,0.0,10170.097587463288,1.0,1.0,1.0
37.48000000000111,0.05945799421489989,0.06146038553324065,0.05945799421489989,0.023884596469956935,0.7346247360717969,0.9998569236378317,49.992846181891586,1.0496131944064437,-72.15996012032207,1.0613689954581422,0.30523600340884227,-94.04555398425232,0.4155467804164942,-0.0005523313393388345,5.707167202957981,5.490078857014727,10764.678,0.0,8.0,0.0,10328.903191322675,1.0,1.0,1.0
37.49000000000111,0.0599620686109081,0.06220194628861825,0.0599620686109081,0.023767935285678797,0.734968431473459,0.9998529272447602,49.992646362238006,1.0500705600548261,-72.12977747443168,1.0617718130053364,0.30712644189388794,-93.75230254465103,0.4155636296323104,-0.00036628086848687624,5.707319626145007,5.486262902337518,10894.299,0.0,8.0,0.0,10490.479174337412,1.0,1.0,1.0
37.50000000000111,0.06061911927374041,0.06294308839682554,0.06061911927374041,0.023739215743097307,0.7355599857672551,0.9998490541013861,49.992452705069304,1.0505032401207377,-72.09972566885111,1.06219414521194,0.30985946415411286,-93.48566662436274,0.4153165729316981,-0.000250780746456139,5.707424081078609,5.483832152559309,11023.871000000001,0.0,8.0,0.0,10653.849300808639,1.0,1.0,1.0
37.51000000000111,0.061409051121894286,0.063684092706986,0.061409051121894286,0.0237957208544401,0.7361968634515013,0.9998455359153796,49.99227679576898,1.0508690701102996,-72.07285315124658,1.0625927789285707,0.313351314376758,-93.25397027569181,0.4147891586611462,-0.0002062168933371425,5.707479330119245,5.482226263718939,11153.443000000001,0.0,8.0,0.0,10818.380929582601,1.0,1.0,1.0
37.520000000001104,0.062307996164698363,0.06442524075189118,0.062307996164698363,0.0239296872214305,0.7367042410441278,0.9998426123836175,49.99213061918088,1.0511312437610782,-72.05156161327314,1.062927368522513,0.3174920348689848,-93.0610890913394,0.41397863002661534,-0.00022815530445823712,5.707484994632139,5.48057141183593,11283.064,0.0,8.0,0.0,10984.062065744436,1.0,1.0,1.0
37.5300000000011,0.06328712340571585,0.06516596815854137,0.06328712340571585,0.02412743598422943,0.7369477172866078,0.9998405178220293,49.99202589110146,1.0512612287454801,-72.03747202012765,1.0631628933392079,0.3221382817532979,-92.90620341673008,0.41290072788886223,-0.0003066180588531045,5.707440363821446,5.478338505456961,11412.635,0.0,8.0,0.0,11151.320714922365,1.0,1.0,1.0
37.5400000000011,0.06431217477473908,0.06590684475226113,0.06431217477473908,0.02436845933438616,0.736845151277652,0.9998394631907961,49.9919731595398,1.051242291054145,-72.03130090536092,1.063272690817388,0.32710872854366935,-92.78344795051129,0.41159434101580766,-0.0004252471391917624,5.707344830028886,5.475392473146357,11542.256,0.0,8.0,0.0,11320.658847007975,1.0,1.0,1.0
37.5500000000011,0.06534454172973099,0.06664730117537282,0.06534454172973099,0.024625358054953254,0.7363754417256696,0.999839615114518,49.9919807557259,1.0510728851397864,-72.0327330239736,1.063241765833775,0.3321873992638015,-92.68185610656221,0.4101236185846008,-0.0005611522049272753,5.707197792845895,5.471995249357064,11671.828,0.0,8.0,0.0,11492.395439756652,1.0,1.0,1.0
37.5600000000011,0.06634306666746444,0.06710519798770574,0.06634306666746444,0.02486540171673461,0.7355825816616448,0.999841074401089,49.99205372005445,1.0507689563106624,-72.04039836182399,1.0630697944058656,0.3371329878840237,-92.5864119324135,0.40857678259779356,-0.0006862919870683579,5.706998750958762,5.4687906635397585,11751.942000000001,0.0,8.0,0.0,11666.372706486674,1.0,1.0,1.0
37.570000000001095,0.06720246176911493,0.06756274051165073,0.06720246176911493,0.02505765640882551,0.7346137396590994,0.9998438296314026,49.99219148157013,1.0503634871591532,-72.05617925806318,1.0627731447591449,0.341415532054404,-92.50506169582466,0.40712284301079893,-0.0007823147180769409,5.706747470231063,5.4667714823707465,11832.022,0.0,8.0,0.0,11841.701269778361,1.0,1.0,1.0
37.58000000000109,0.0679052216626576,0.06802028448298057,0.0679052216626576,0.025172126708459787,0.7336929821847301,0.9998477590111517,49.992387950557585,1.0499036758375466,-72.07596788302594,1.0623838102816519,0.3448920270040076,-92.41545965338663,0.40585214898614413,-0.0008210414664835894,5.706445509402411,5.470514013529248,11912.132,0.0,8.0,0.0,12014.233504633612,1.0,1.0,1.0
37.59000000000109,0.06844549019373465,0.06847747796598007,0.06844549019373465,0.025187443351973156,0.7330517672307957,0.9998526667160378,49.99263333580189,1.049445320776039,-72.09560965505821,1.061946498698546,0.3474825819238424,-92.29885837611046,0.4048431441878012,-0.0007811305478951369,5.706093745747061,5.477771008408777,11992.212,0.0,8.0,0.0,12181.272228200338,1.0,1.0,1.0
37.60000000000109,0.06883104465348547,0.06893447974394312,0.06883104465348547,0.025097815393613346,0.7329021739085883,0.9998583023150601,49.99291511575301,1.049042955709859,-72.11131185374364,1.0615122731067583,0.3491944498680332,-92.14464902155015,0.40414460031613464,-0.0006548349225756131,5.705694593583682,5.4911221528057235,12072.291000000001,0.0,8.0,0.0,12338.251564943279,1.0,1.0,1.0
37.61000000000109,0.06908058644079203,0.06893410235735783,0.06908058644079203,0.024910500134442543,0.7334129275968047,0.9998643859035156,49.99321929517578,1.0487442119763617,-72.11987534595012,1.0611317910662041,0.3501079437841857,-91.94920903586939,0.40377546889743954,-0.0004459098650295909,5.70525219135943,5.51057390589396,12072.303,0.0,8.0,0.0,12480.664838557992,1.0,1.0,1.0
37.620000000001085,0.06911831410040073,0.06893348033924315,0.06911831410040073,0.024650416268177596,0.7347543870321471,0.9998705900834575,49.993529504172876,1.0485832640017565,-72.12592746717155,1.0608495013603025,0.349912378124515,-91.75423975401326,0.4038233938643391,-0.00018799757610263312,5.704771118995258,5.536136422731075,12072.303,0.0,8.0,0.0,12604.019347746518,1.0,1.0,1.0
37.63000000000108,0.06900767677469903,0.06893269724513211,0.06900767677469903,0.02434734011879375,0.7370582456268596,0.9998765860239802,49.993829301199014,1.0485770403206423,-72.1266894136542,1.0606972705101687,0.3489340999860188,-91.56058826557525,0.40421136485761056,9.807107834604659e-05,5.704259534856574,5.5725292391301435,12072.303,0.0,8.0,0.0,12700.47574174276,1.0,1.0,1.0
37.64000000000108,0.06881416024470596,0.06893177670417919,0.06881416024470596,0.024034800096380485,0.7403307628775695,0.9998821212502381,49.994106062511904,1.0487240417338026,-72.12105490557934,1.0606906357679802,0.347521078356341,-91.37388938991356,0.4048394234446473,0.0003875776505535295,5.703724132502795,5.612943978734897,12072.303,0.0,8.0,0.0,12766.917122377436,1.0,1.0,1.0
37.65000000000108,0.06859921690667717,0.06893068235931497,0.06859921690667717,0.023746277237672243,0.7444561814962227,0.9998870348569806,49.994351742849034,1.0490053903775303,-72.10941194260818,1.060827886752584,0.3460085306992069,-91.20319815415998,0.4055953208739569,0.0006547348837729358,5.703173376770218,5.6582960433242935,12072.291000000001,0.0,8.0,0.0,12799.61416015504,1.0,1.0,1.0
37.66000000000108,0.06841508359343686,0.06847236083526885,0.06841508359343686,0.023511332030346912,0.7492126224364978,0.999891262926039,49.99456314630195,1.049387942800979,-72.09333886555586,1.0610911764329558,0.3446880005826416,-91.0589883566256,0.40636632924820865,0.0008758782091658202,5.702617278631887,5.70559601087125,11992.212,0.0,8.0,0.0,12797.158170047422,1.0,1.0,1.0
37.670000000001075,0.06819313757213519,0.0680140273696865,0.06819313757213519,0.02335695315078058,0.7543641824080743,0.9998947874013792,49.994739370068956,1.0498286956693572,-72.08206968789946,1.0614498695189993,0.343304835430014,-90.98900596582878,0.40715766449195223,0.0010140985298724772,5.702064698187419,5.752312778476325,11912.132,0.0,8.0,0.0,12760.037149594851,1.0,1.0,1.0
37.68000000000107,0.06797540382238244,0.06755556364939976,0.06797540382238244,0.02329365198293338,0.7596742386562478,0.9998976319356813,49.99488159678406,1.0502825422589253,-72.07645478613685,1.0618649846584316,0.34207822012611555,-90.99189652609952,0.40787325840889754,0.0010629126063002384,5.701526858331021,5.801350945030773,11832.022,0.0,8.0,0.0,12686.703732185531,1.0,1.0,1.0
37.69000000000107,0.06778728993484529,0.06709735898126673,0.06778728993484529,0.02332345296114432,0.7648638017365263,0.9998998913817077,49.994994569085385,1.050705113470975,-72.07771624149275,1.06229395824182,0.34114004189984404,-91.06442893241824,0.40844268095795216,0.0010221368102247205,5.701011918770053,5.8450050045337525,11751.942000000001,0.0,8.0,0.0,12581.0214080333,1.0,1.0,1.0
37.70000000000107,0.06764201958632886,0.0666390916468775,0.06764201958632886,0.023442202175633517,0.7696422943750479,0.9999017124339339,49.995085621696695,1.0510551591403778,-72.087204104807,1.0626941914208174,0.34055759399938046,-91.20161342401956,0.4088167277482329,0.0008962851303048122,5.700527996054962,5.883974035991169,11671.828,0.0,8.0,0.0,12446.385975105843,1.0,1.0,1.0
37.71000000000107,0.06754092127167592,0.06589862158709947,0.06754092127167592,0.023640504002881323,0.7737359022355119,0.9999032749299245,49.995163746496225,1.0512970198401772,-72.10612671317742,1.0630259684575334,0.3403353768501972,-91.39706587159544,0.40896865780544567,0.0006937873136179731,5.700082912788291,5.9158246391125555,11542.256,0.0,8.0,0.0,12288.087557500727,1.0,1.0,1.0
37.720000000001065,0.06740826579129347,0.06515807619769624,0.06740826579129347,0.023906547315739476,0.7769546502754264,0.9999047428771854,49.99523714385927,1.0514031976679326,-72.13951586735979,1.0632554214987933,0.34012644185412944,-91.66672252412832,0.4089615713484324,0.0004161174175857374,5.699681842610807,5.93937228372369,11412.635,0.0,8.0,0.0,12112.314963032122,1.0,1.0,1.0
37.73000000000106,0.06723824518688488,0.06441803939813096,0.06723824518688488,0.02421866774280203,0.779200744614882,0.9999062507803446,49.99531253901723,1.0513584144935544,-72.18648223316629,1.0633571185668105,0.3398791163792177,-91.99508890659922,0.4088069546326291,8.371399939095803e-05,5.699330204503047,5.957284953051086,11283.064,0.0,8.0,0.0,11923.320497593862,1.0,1.0,1.0
37.74000000000106,0.06701489872208537,0.06367794917762383,0.06701489872208537,0.024547589574123698,0.7804377302568264,0.999907909723837,49.99539548619185,1.0511631615931645,-72.24556495237401,1.0633174662934506,0.33947787263127055,-92.36337172433562,0.4085489031810481,-0.0002762476899493419,5.69903022342221,5.966133993787401,11153.443000000001,0.0,8.0,0.0,11727.730065759759,1.0,1.0,1.0
37.75000000000106,0.06671465622502022,0.06293837021327099,0.06671465622502022,0.02485894682506915,0.7807017734923726,0.9999097803764779,49.995489018823896,1.0508357005112035,-72.31459805908021,1.0631378929726947,0.3387570191862909,-92.75079548598153,0.40826105365835275,-0.0006319944800902578,5.6987832561394605,5.96824606379997,11023.871000000001,0.0,8.0,0.0,11530.483375390986,1.0,1.0,1.0
37.76000000000106,0.06631152509878176,0.06219901368937835,0.06631152509878176,0.025117578118611546,0.7801048725328102,0.9999118511150094,49.99559255575047,1.050411635948065,-72.39068204188612,1.0628365118210183,0.3375304143581606,-93.13644207439825,0.40803681619560683,-0.0009507611217674031,5.698590017462794,5.964373283224461,10894.299,0.0,8.0,0.0,11336.035808162678,1.0,1.0,1.0
37.770000000001055,0.06578505516006884,0.061459583779797204,0.06578505516006884,0.025294293164665364,0.7788260027344571,0.9999140296273149,49.99570148136574,1.0499391924942127,-72.47045303975115,1.0624467718829116,0.3356399833681768,-93.50215879100449,0.4079703650787522,-0.0012045863961894915,5.698449493143563,5.956088353737147,10764.678,0.0,8.0,0.0,11147.695734858096,1.0,1.0,1.0
37.78000000000105,0.06512557911585498,0.060720624603094506,0.06512557911585498,0.0253698205790378,0.7770916374521453,0.9999161475812918,49.99580737906459,1.0494737215697318,-72.55042169313109,1.0620139955609327,0.33298857680645494,-93.83393820299602,0.4081423360592968,-0.001373663595135237,5.698360274077312,5.944981981643511,10635.107,0.0,8.0,0.0,10967.534231618678,1.0,1.0,1.0
37.79000000000105,0.06433610473609126,0.059981541279072896,0.06433610473609126,0.02533977913113008,0.775149669361625,0.9999179799443444,49.99589899721722,1.0490687833472647,-72.6273151887133,1.0615889967765841,0.3295613375797998,-94.12508983231689,0.4086048043376821,-0.001451258186595604,5.6983203938048055,5.932635753479089,10505.486,0.0,8.0,0.0,10796.478763625713,1.0,1.0,1.0
37.80000000000105,0.06343100253455511,0.05924287449245003,0.06343100253455511,0.025212639264124367,0.7732429673969695,0.9999192703021749,49.99596351510874,1.0487704132302949,-72.69838092968871,1.0612214654114818,0.3254196857482946,-94.37527803337551,0.40937907333515644,-0.0014420577855044012,5.698327723613684,5.920443511382201,10375.914,0.0,8.0,0.0,10634.42180341174,1.0,1.0,1.0
37.81000000000105,0.06243772069074037,0.05878671542600369,0.06243772069074037,0.02500904476102745,0.7715834311413061,0.9999197601501844,49.99598800750922,1.0486112450632168,-72.76172085370432,1.060953881890668,0.32071037788324125,-94.58998742411117,0.41044890129518474,-0.0013616045034092958,5.698380242238897,5.909534928371489,10295.800000000001,0.0,8.0,0.0,10480.428491408764,1.0,1.0,1.0
37.820000000001045,0.06146007286355983,0.058330857233277744,0.06146007286355983,0.024755343059080087,0.7702875157235796,0.9999192495248547,49.99596247624273,1.0486072977933658,-72.81229565619302,1.0608160806632638,0.31593495361922624,-94.75125056548977,0.41169737379608307,-0.0012229756627081326,5.6984759934018525,5.900468623215922,10215.72,0.0,8.0,0.0,10333.147676651306,1.0,1.0,1.0
37.83000000000104,0.0605280518092319,0.057874919584779805,0.0605280518092319,0.024486120904168632,0.7693741944163162,0.9999176156716717,49.99588078358359,1.0487558182339336,-72.85157404189859,1.060822274328183,0.31128933922036495,-94.87695935193294,0.413058736546699,-0.0010570842843641605,5.698611919621654,5.88993273508776,10135.61,0.0,8.0,0.0,10193.551130335694,1.0,1.0,1.0
37.84000000000104,0.059673669235136284,0.0574192336173798,0.059673669235136284,0.024236778785790874,0.7688068476261625,0.999914801416017,49.99574007080085,1.0490364991379901,-72.88189921022756,1.060969724884192,0.30698563669286577,-94.98669156946221,0.4144475646203178,-0.000896267389217792,5.698786569170632,5.880913845339259,10055.53,0.0,8.0,0.0,10060.612629716878,1.0,1.0,1.0
37.85000000000104,0.05892568449277789,0.056963625278511065,0.05892568449277789,0.024038501208735033,0.768496848649343,0.9999108261809817,49.99554130904909,1.0494149218587114,-72.9063078232851,1.0612396480422406,0.3032179329060281,-95.09911813497618,0.4157721482710701,-0.0007697725181865615,5.698997812065534,5.870979328977039,9975.451000000001,0.0,8.0,0.0,9935.065577521973,1.0,1.0,1.0
37.86000000000104,0.05830420809902837,0.056965309719855514,0.05830420809902837,0.02391462807526085,0.768315727033528,0.9999057856509506,49.99528928254753,1.0498474121731602,-72.92824418071002,1.0616002062971779,0.3001301531449503,-95.23020387426436,0.41694811483414224,-0.0007004914388543115,5.6992426873984785,5.85968828501791,9975.439,0.0,8.0,0.0,9817.906506613954,1.0,1.0,1.0
37.870000000001035,0.057922706765500986,0.05696715271669648,0.057922706765500986,0.02387242019841274,0.7680495026998729,0.9998998866354961,49.994994331774805,1.0502880673397474,-72.94426027062325,1.0620108115254379,0.29824808503066347,-95.34291016062049,0.41780602774934034,-0.0006854971739901974,5.699518594193287,5.8462332141750535,9975.439,0.0,8.0,0.0,9710.716519920115,1.0,1.0,1.0
37.88000000000103,0.05775181592120001,0.05696908209902482,0.05775181592120001,0.023913969129324295,0.7674461193318213,0.9998934107195792,49.994670535978955,1.0506928087020129,-72.95912650112986,1.062428423223254,0.2974570700455893,-95.45267663569976,0.41833230807806476,-0.000732037507621755,5.6998199661980395,5.824624077917145,9975.439,0.0,8.0,0.0,9619.36425729486,1.0,1.0,1.0
37.89000000000103,0.05775827287003333,0.056971091727056715,0.05775827287003333,0.02403560640471025,0.766311867898283,0.9998866456626805,49.99433228313402,1.0510214350341358,-72.97674607786722,1.0628110866688536,0.2976142873427943,-95.57096088763394,0.41852662717106404,-0.0008415642730583706,5.70014292604016,5.800115154885011,9975.439,0.0,8.0,0.0,9546.140774786692,1.0,1.0,1.0
37.90000000000103,0.05790682851308251,0.05697324006814065,0.05790682851308251,0.02422930943999521,0.7645228452524285,0.9998798746570355,49.99399373285178,1.0512393480423052,-73.00013269023097,1.0631203383778633,0.2985594681560376,-95.70548682442336,0.41840021872058575,-0.0010109745299876557,5.700481761493289,5.76988213175044,9975.451000000001,0.0,8.0,0.0,9495.349422814188,1.0,1.0,1.0
37.91000000000103,0.05815910925768869,0.05743275108863394,0.05815910925768869,0.02448094301172006,0.762032263868122,0.9998733642456936,49.99366821228468,1.0513207288240354,-73.03132143730052,1.0633234940062506,0.30010582114309736,-95.8590315519617,0.41798169005597097,-0.001231002042384053,5.700828905765576,5.735078753976706,10055.53,0.0,8.0,0.0,9470.328006101145,1.0,1.0,1.0
37.920000000001025,0.05857951230299797,0.05789233793385346,0.05857951230299797,0.024763084430979146,0.7588094550326397,0.9998673933016905,49.99336966508452,1.0512538036559425,-73.0643968116474,1.06339674579014,0.3024888138417244,-95.97944248805616,0.4172178735450748,-0.001467622983778838,5.701177296180869,5.69668491746611,10135.61,0.0,8.0,0.0,9473.66992372976,1.0,1.0,1.0
37.93000000000102,0.059099828424350326,0.05835214118423418,0.059099828424350326,0.02504742812649055,0.7548642453057547,0.9998622171737774,49.99311085868887,1.0510418392802878,-73.10083314225689,1.0633291128231137,0.3053565347277098,-96.0688207544755,0.41620959588395096,-0.0016996229177423442,5.701516678574463,5.650800967897348,10215.72,0.0,8.0,0.0,9510.747704020368,1.0,1.0,1.0
37.94000000000102,0.05965459733148956,0.05881178699822578,0.05965459733148956,0.02530210935760231,0.7503201116601956,0.9998579971539044,49.99289985769522,1.0507051430775707,-73.14052582944211,1.0631247592393742,0.30835801603284285,-96.124438764224,0.4150742536891089,-0.0019016503573880024,5.701838990761785,5.604924937069196,10295.800000000001,0.0,8.0,0.0,9581.683572395976,1.0,1.0,1.0
37.95000000000102,0.06018591933171744,0.059271604607899694,0.06018591933171744,0.025495326248391317,0.7454004266218404,0.999854789085954,49.992739454297705,1.0502803570300874,-73.18203459580947,1.062804039230809,0.31117056314571134,-96.1400110549964,0.4139366769440975,-0.002047399319226699,5.7021352585533265,5.558627596276436,10375.914,0.0,8.0,0.0,9686.86036060174,1.0,1.0,1.0
37.96000000000102,0.06065156342287887,0.06001389488937178,0.06065156342287887,0.025602554681018463,0.7404013362305215,0.9998525470076245,49.99262735038123,1.0498146916990525,-73.22307127981891,1.0624013264104006,0.3135501188619747,-96.10890595030038,0.4129084951484523,-0.002115988081161542,5.70239593200645,5.515138439500059,10505.486,0.0,8.0,0.0,9824.165709150235,1.0,1.0,1.0
37.970000000001015,0.061090998284510395,0.06075638032801853,0.061090998284510395,0.02560380974316512,0.7356170151139606,0.999851164224597,49.99255821122985,1.04936281110164,-73.2566459474314,1.0619615167790393,0.31561749845921566,-95.99566029886189,0.4120188882393711,-0.0020817107773350996,5.702613441427852,5.476767972026465,10635.107,0.0,8.0,0.0,9989.748074210407,1.0,1.0,1.0
37.98000000000101,0.06147986520308889,0.0614984528893162,0.06147986520308889,0.025495515790207764,0.7313183119751198,0.9998504850573418,49.992524252867085,1.048977905828093,-73.28100421686553,1.061535025256348,0.3172455106532088,-95.80464279911689,0.41134706018072076,-0.0019422547189672235,5.7027795778130885,5.442411867440447,10764.678,0.0,8.0,0.0,10180.542762675994,1.0,1.0,1.0
37.99000000000101,0.0618120541256145,0.062240644174918903,0.0618120541256145,0.02528806544428349,0.7277656097683798,0.9998503022309284,49.99251511154642,1.0487051232695805,-73.2945146314725,1.061171233622886,0.31841577419593814,-95.54458327036001,0.4109326102186476,-0.0017073040459406677,5.7028892267452935,5.41721450353004,10894.299,0.0,8.0,0.0,10389.848729063227,1.0,1.0,1.0
38.00000000000101,0.06210010930158663,0.06298235407493288,0.06210010930158663,0.02500423170857161,0.7251745577945669,0.9998503929980238,49.99251964990119,1.0485756662922994,-73.29612398553834,1.0609119502390671,0.31921881384866735,-95.2280054189999,0.410771049647209,-0.0013970368693202659,5.702938337590489,5.400584035405742,11023.871000000001,0.0,8.0,0.0,10611.371017956459,1.0,1.0,1.0
38.01000000000101,0.062371158567763374,0.06372383530180578,0.062371158567763374,0.024675771969547764,0.7236866675940579,0.9998505557286977,49.992527786434884,1.0486029772384342,-73.28570631267829,1.0607859774299946,0.31983027831216293,-94.8708411856644,0.4108175955479941,-0.0010393459804154855,5.7029240075895755,5.393288766505185,11153.443000000001,0.0,8.0,0.0,10838.173668534933,1.0,1.0,1.0
38.020000000001005,0.0626608775834793,0.0644653494673784,0.0626608775834793,0.024338575575529705,0.7233501532136652,0.9998506404878648,49.992532024393235,1.0487817518575826,-73.26417921285558,1.0608057224237175,0.3204749790413675,-94.49121579440597,0.4109969987677945,-0.0006657937949849074,5.702845813241516,5.394954406718336,11283.064,0.0,8.0,0.0,11063.583565758543,1.0,1.0,1.0
38.030000000001,0.06300645920668972,0.065206322307592,0.06300645920668972,0.024027624370723873,0.724113502410468,0.999850569398596,49.992528469929795,1.049089595102775,-73.23344205235873,1.0609663005640284,0.3213857509119228,-94.10788038745733,0.41121706476482695,-0.00030740210173503795,5.702704587501395,5.404616383898513,11412.635,0.0,8.0,0.0,11281.700438870994,1.0,1.0,1.0
38.040000000001,0.06344014880283931,0.06594732622933339,0.06344014880283931,0.023772853202712715,0.7258320115153363,0.9998503451538928,49.992517257694644,1.049490573338095,-73.19617452586368,1.061246954563577,0.3227664546124737,-93.73859751216266,0.41138255482000574,8.832805399344723e-06,5.702502653078244,5.420779701019606,11542.256,0.0,8.0,0.0,11487.704466637235,1.0,1.0,1.0
38.050000000001,0.06398313596674439,0.06668780547028348,0.06398313596674439,0.023594936949998986,0.7282858040539146,0.9998500473264532,49.99250236632266,1.0499408373868746,-73.15544375334572,1.0616145096899565,0.324756558301265,-93.39780714408585,0.41141076363432705,0.0002636352643849843,5.702243420088017,5.4416127719813385,11671.828,0.0,8.0,0.0,11678.138811948693,1.0,1.0,1.0
38.060000000001,0.0646414978595094,0.06714547560967024,0.0646414978595094,0.023503858357914173,0.7312081338577928,0.9998498160590013,49.992490802950066,1.0503944164888843,-73.11427466008878,1.0620283715035135,0.3274100379443173,-93.09570519876424,0.411242564374161,0.00044661723548408,5.701931068330901,5.465203583518341,11751.942000000001,0.0,8.0,0.0,11850.961400169594,1.0,1.0,1.0
38.070000000000995,0.06534460471894282,0.0676027482562254,0.06534460471894282,0.02350482816242784,0.7343553794278989,0.9998498039016953,49.99249019508476,1.0508063542104915,-73.07966073903437,1.062445602396965,0.3304293935286623,-92.86360922679818,0.41090384487995374,0.0005430099292635868,5.701570238961184,5.489766939725863,11832.022,0.0,8.0,0.0,12005.45303983524,1.0,1.0,1.0
38.08000000000099,0.06609532419087064,0.06806001636716444,0.06609532419087064,0.023593615522156802,0.7375162247423618,0.9998501705807614,49.99250852903807,1.0511356371960627,-73.05292911884004,1.0628236769256034,0.33383003578615594,-92.69763663873334,0.41035652110169896,0.0005563030855648896,5.701166952232661,5.516953801617511,11912.132,0.0,8.0,0.0,12139.788692387323,1.0,1.0,1.0
38.09000000000099,0.06688772754903673,0.06851696496625928,0.06688772754903673,0.02375972008300512,0.7404843249518118,0.9998510995961022,49.99255497980511,1.051347765874469,-73.03512166035328,1.0631234325221324,0.3375778259006886,-92.59107217553395,0.40958364962840355,0.000495426028068395,5.700725670210866,5.541853633647877,11992.212,0.0,8.0,0.0,12255.553611847998,1.0,1.0,1.0
38.10000000000099,0.06770634281955794,0.06897378622846509,0.06770634281955794,0.02398610001047151,0.7430789453736069,0.999852778446049,49.992638922302454,1.0514179825269578,-73.02676613276154,1.063312123025319,0.3415841010763945,-92.53430519326471,0.40859351722230947,0.0003749360306845237,5.700251164464383,5.565076772522584,12072.291000000001,0.0,8.0,0.0,12353.92394534001,1.0,1.0,1.0
38.11000000000099,0.06852705125521553,0.06897306003310887,0.06852705125521553,0.024248795195873977,0.7451639457911887,0.9998553756848682,49.99276878424341,1.0513347909880058,-73.02765929416958,1.0633667168375172,0.3457074688422171,-92.51435484025873,0.40742237963888817,0.00021549048577630854,5.699748429406567,5.585500747363544,12072.303,0.0,8.0,0.0,12436.974433114568,1.0,1.0,1.0
38.120000000000985,0.06921266663496596,0.06897219759148604,0.06921266663496596,0.024523075249417152,0.7467283339041059,0.9998589703678388,49.99294851839194,1.0511022907872585,-73.04360253694126,1.0632775566849788,0.34929380216928074,-92.55359444093463,0.40623889193328555,2.424763201183173e-05,5.699221247308439,5.6028876771032845,12072.303,0.0,8.0,0.0,12506.971850803851,1.0,1.0,1.0
38.13000000000098,0.06975211638480351,0.06897128301840977,0.06975211638480351,0.024774985032745844,0.7478713309590591,0.9998635445738265,49.99317722869133,1.0507426248109224,-73.07093411272704,1.0630502022015722,0.3522334131667152,-92.6252673280552,0.405106709176398,-0.00016636946779520143,5.69867544374055,5.622895942415629,12072.303,0.0,8.0,0.0,12562.144521696964,1.0,1.0,1.0
38.14000000000098,0.07013212131238916,0.06897032779121369,0.07013212131238916,0.024969126337107506,0.7487251393929167,0.9998690161899987,49.99345080949993,1.0502954103976092,-73.10557341487217,1.0627067100317968,0.35439753204779884,-92.70281914101145,0.404109712698935,-0.00032233123430050817,5.698114237482529,5.640639109716152,12072.303,0.0,8.0,0.0,12604.027428753032,1.0,1.0,1.0
38.15000000000098,0.0703443160599149,0.06896927202553432,0.0703443160599149,0.025076060547580423,0.74944638764177,0.9998752296902402,49.993761484512014,1.0498129956510887,-73.14323992325578,1.0622845629442035,0.3556833260168715,-92.7631710078661,0.4033332879821401,-0.0004144969589466585,5.6975417931391235,5.659739290768901,12072.291000000001,0.0,8.0,0.0,12631.542184213435,1.0,1.0,1.0
38.16000000000098,0.0703913093402252,0.06851077374373689,0.0703913093402252,0.025078988274043913,0.7501986541954242,0.9998819631969877,49.994098159849386,1.0493527013350201,-73.17981931464317,1.0618322990689906,0.3560549498308211,-92.7897660612004,0.4028445534269409,-0.0004245504477552037,5.696963432527621,5.6802380316145005,11992.212,0.0,8.0,0.0,12643.681801773146,1.0,1.0,1.0
38.170000000000975,0.07018108895710141,0.06805226632606119,0.07018108895710141,0.024982710507761564,0.7511965585822357,0.9998889040448934,49.99444520224467,1.0489673361861258,-73.21858351339274,1.0614028719511188,0.35508783320538023,-92.81303981514222,0.40278413212600406,-0.0003679058492946294,5.696383551913371,5.702618777392373,11912.132,0.0,8.0,0.0,12639.100500887613,1.0,1.0,1.0
38.18000000000097,0.06976096158465606,0.06759359398634766,0.06976096158465606,0.024799831219611553,0.7526625401685065,0.9998956906905928,49.99478453452964,1.0487001719975566,-73.25497400400828,1.0610456934959271,0.3529988270429134,-92.82513493383028,0.40313273961921847,-0.0002493447858519793,5.695809606792449,5.732453150443121,11832.022,0.0,8.0,0.0,12612.444204101255,1.0,1.0,1.0
38.19000000000097,0.06918556143713761,0.06713511313044601,0.06918556143713761,0.02455290316096275,0.754731976229891,0.9999019912366989,49.99509956183494,1.0485799900847572,-73.28588553069741,1.060800790394246,0.350059728324323,-92.82488518200849,0.40384071667159827,-8.273848454150995e-05,5.695247083134552,5.764011797557016,11751.942000000001,0.0,8.0,0.0,12562.310410603806,1.0,1.0,1.0
38.20000000000097,0.06851419078343625,0.06667647653937957,0.06851419078343625,0.024272421463411343,0.7574411552383923,0.9999075294016636,49.99537647008318,1.0486175913691855,-73.30975504171417,1.0606943351513192,0.3465830679326011,-92.81738909752455,0.40482920310179615,0.000110225016627611,5.6947029130436535,5.799229726425111,11671.828,0.0,8.0,0.0,12485.92268267452,1.0,1.0,1.0
38.21000000000097,0.06780604176267313,0.06593537183964596,0.06780604176267313,0.02399254019644151,0.7607246954594399,0.9999121063017913,49.99560531508956,1.0488051413118897,-73.32652216837491,1.060735840462516,0.3428933657897324,-92.81237621839611,0.40599829112928837,0.00030342010962263605,5.694185067913053,5.836054000977002,11542.256,0.0,8.0,0.0,12382.127481322677,1.0,1.0,1.0
38.220000000000965,0.06704942583549882,0.06519408335884815,0.06704942583549882,0.02374982259180996,0.7644643848814973,0.999915585152599,49.995779257629955,1.0491175591709871,-73.34168722765051,1.06091786962001,0.3390059772866608,-92.84652817663903,0.4073027110816748,0.00045857723943778204,5.693700585123656,5.872720790225221,11412.635,0.0,8.0,0.0,12251.101725010325,1.0,1.0,1.0
38.23000000000096,0.06630264159102588,0.06445320524926379,0.06630264159102588,0.023572423245726375,0.7684930109539461,0.9999179038751331,49.99589519375666,1.0495168178432586,-73.35642822534567,1.0612171514953974,0.3352414721420361,-92.92813530068621,0.4086200990234321,0.0005540234546456899,5.693257964680568,5.910474860407549,11283.064,0.0,8.0,0.0,12092.137717106318,1.0,1.0,1.0
38.24000000000096,0.06560666437828461,0.06371219542128222,0.06560666437828461,0.023477749959305155,0.7725739192998672,0.9999190968173536,49.99595484086768,1.0499585231808903,-73.37268437488093,1.0615986736798781,0.3318273043881475,-93.06274702087252,0.4098496633774634,0.0005760468646536232,5.692863528378499,5.943774004573497,11153.443000000001,0.0,8.0,0.0,11908.464785629638,1.0,1.0,1.0
38.25000000000096,0.06498361190702999,0.06297164697105426,0.06498361190702999,0.02347341947747203,0.7764356122525293,0.9999192738031524,49.995963690157616,1.0503966627682193,-73.39267955853298,1.0620208386333356,0.32889102440913986,-93.25344346448847,0.4109174904014147,0.0005180914977472445,5.6925233050149835,5.972417810420737,11023.871000000001,0.0,8.0,0.0,11703.496821863375,1.0,1.0,1.0
38.26000000000096,0.0644415865267436,0.062231303748337206,0.0644415865267436,0.023559115638055378,0.7798051813129083,0.9999185975760574,49.99592987880287,1.0507874704508195,-73.41860425201392,1.0624402765737984,0.32648393401847503,-93.50044522326087,0.41177357832561723,0.0003797971493641472,5.692242753686994,5.9943711106975845,10894.299,0.0,8.0,0.0,11482.221015793746,1.0,1.0,1.0
38.270000000000955,0.06397894910499598,0.061490903727557805,0.06397894910499598,0.023729079940880977,0.7824350038951194,0.9999172661706519,49.9958633085326,1.0510912861688626,-73.45246379716394,1.0628149640616362,0.32460376343201264,-93.80172032445316,0.41238694990194813,0.0001652073533980336,5.692025110140206,6.008323504768717,10764.678,0.0,8.0,0.0,11250.59824373384,1.0,1.0,1.0
38.28000000000095,0.06358454388620864,0.06075102274846797,0.06358454388620864,0.023972368707804233,0.7841252858087938,0.9999154959267346,49.995774796336725,1.05127505527018,-73.49585366544274,1.063106844360421,0.3231952946514232,-94.15308213550301,0.41274762523609665,-0.00011732842125349724,5.6918722795733085,6.013329213201321,10635.107,0.0,8.0,0.0,11015.222050230015,1.0,1.0,1.0
38.29000000000095,0.06323820232064876,0.06001109123374349,0.06323820232064876,0.024271771579024288,0.7847436128105425,0.9999135019180562,49.99567509590281,1.0513156375391357,-73.549726894284,1.063284601915905,0.3221495550394919,-94.54727892533363,0.41287029787251783,-0.0004539038937967539,5.691784320705104,6.009087178706527,10505.486,0.0,8.0,0.0,10782.937414256752,1.0,1.0,1.0
38.30000000000095,0.06291147819058426,0.05927166723447152,0.06291147819058426,0.02460317455192023,0.7842402500488856,0.9999114752271689,49.99557376135845,1.0512033467691906,-73.61422658339691,1.0633268621048277,0.32130435151610504,-94.97350609862542,0.41279755487619324,-0.0008242465656270546,5.691759564434165,5.995922412996022,10375.914,0.0,8.0,0.0,10560.345572203378,1.0,1.0,1.0
38.31000000000095,0.06256989270147695,0.05881498444538923,0.06256989270147695,0.024936119181235332,0.7826574753921209,0.9999095587314315,49.995477936571575,1.050944940409847,-73.6885358994308,1.0632254187091923,0.3204534342217104,-95.41741152312295,0.4125998673951425,-0.001201952808908298,5.691794738490003,5.974845272087287,10295.800000000001,0.0,8.0,0.0,10353.305501169689,1.0,1.0,1.0
38.320000000000945,0.062241527741866524,0.05835869430845642,0.062241527741866524,0.02523253779906604,0.780090760690787,0.999907853008398,49.9953926504199,1.0505658322035465,-73.7666020538644,1.0629876932558735,0.3196451815446313,-95.83409525538956,0.4123073879854067,-0.0015452839231387475,5.691885242445351,5.947479741879768,10215.72,0.0,8.0,0.0,10166.477589752145,1.0,1.0,1.0
38.33000000000094,0.06187747379626605,0.05790240330785153,0.06187747379626605,0.025459364272725268,0.776695720477193,0.9999063907849105,49.99531953924553,1.05010726359477,-73.8467893400708,1.0626380451085542,0.31858838411161655,-96.21140850769412,0.4120408735704677,-0.0018259420469546352,5.69202417406492,5.912575949977592,10135.61,0.0,8.0,0.0,10005.326185903608,1.0,1.0,1.0
38.34000000000094,0.06144263914446158,0.05744642100589096,0.06144263914446158,0.02559345471394038,0.7727145620063566,0.9999051073167275,49.99525536583638,1.0496196462629714,-73.92677529016565,1.0622147477849833,0.31706685048581573,-96.54056558861484,0.411906272258285,-0.002023505595185736,5.692205345738904,5.875892426767909,10055.53,0.0,8.0,0.0,9871.26536703576,1.0,1.0,1.0
38.35000000000094,0.06091699586628137,0.05699054540182706,0.06091699586628137,0.025622091824078614,0.7684454112435621,0.99990385605887,49.9951928029435,1.049157324231506,-74.00392948706585,1.061765090823266,0.3149484526468665,-96.81587391485772,0.4119879652263537,-0.0021258986714228698,5.69242166882615,5.837995112050285,9975.451000000001,0.0,8.0,0.0,9765.239970112876,1.0,1.0,1.0
38.36000000000094,0.0602943571504445,0.0569921765561811,0.0602943571504445,0.025545031353648447,0.764210263827871,0.9999024297115808,49.99512148557904,1.0487719881454478,-74.07565114022759,1.061339869652576,0.3121865535129382,-97.03666483698257,0.4123419009128082,-0.0021317314812882918,5.692665484026922,5.801593425715487,9975.439,0.0,8.0,0.0,9686.129527241295,1.0,1.0,1.0
38.370000000000935,0.05969053279138122,0.05699393320350302,0.05969053279138122,0.025369020587507937,0.7602557814077696,0.9999006349159886,49.99503174579943,1.048507420242222,-74.13288522085352,1.060986999941433,0.30928678507414564,-97.15881963776147,0.4128827180353193,-0.0020330915523902593,5.692930343021579,5.768715420776719,9975.439,0.0,8.0,0.0,9631.307837458797,1.0,1.0,1.0
38.38000000000093,0.05910754977981359,0.05699571574450127,0.05910754977981359,0.025118355548512272,0.7567433472825255,0.9998983109089564,49.994915545447824,1.0483920300023983,-74.17600269348907,1.0607461367040347,0.3062943700874318,-97.19956266355595,0.41361288668661755,-0.0018528414473713423,5.693208002240069,5.7353970748507965,9975.439,0.0,8.0,0.0,9600.934586850073,1.0,1.0,1.0
38.39000000000093,0.05856243848333419,0.05699749692068817,0.05856243848333419,0.02482695225524288,0.7537986122503657,0.9998953133474409,49.99476566737204,1.0484354753049703,-74.20605615953299,1.060643240805021,0.30334569919085086,-97.18008013762908,0.41449253309465134,-0.0016223309950798882,5.693493363860063,5.707981883837503,9975.439,0.0,8.0,0.0,9590.782045009877,1.0,1.0,1.0
38.40000000000093,0.058081397116119114,0.05699932271968833,0.058081397116119114,0.024532113111384507,0.7514916497487291,0.9998915458251848,49.99457729125924,1.0486284580672611,-74.22492844940138,1.060687295220446,0.30062968285905367,-97.12289459206218,0.4154510315781864,-0.0013760030389172555,5.693781174168096,5.683958448347133,9975.451000000001,0.0,8.0,0.0,9598.417142742152,1.0,1.0,1.0
38.41000000000093,0.05769288502830805,0.05745862050677557,0.05769288502830805,0.02426910550629024,0.7498279115154873,0.9998869800423077,49.994349002115385,1.0489450586333886,-74.23528424423398,1.060869898618363,0.29834548041525677,-97.04984117423422,0.4164013982790578,-0.001146750528569199,5.694065909344711,5.663802591845589,10055.53,0.0,8.0,0.0,9620.953056225728,1.0,1.0,1.0
38.420000000000925,0.057527828524969564,0.05791789694571028,0.057527828524969564,0.024060938567283623,0.7486845655151986,0.9998817099169035,49.99408549584518,1.0493484421455006,-74.23346388013462,1.0611672373702377,0.29712187188240574,-96.93051962147223,0.41715023641513593,-0.0009448981788286737,5.69434387927771,5.6469278921988675,10135.61,0.0,8.0,0.0,9655.915956905143,1.0,1.0,1.0
38.43000000000092,0.05757782094480199,0.05837730798694257,0.05757782094480199,0.02392787481400604,0.7478461851365965,0.999875932074245,49.99379660371225,1.0497937414046075,-74.22464774215531,1.0615444863101489,0.29697173420850725,-96.7911729302324,0.41764480528359194,-0.0007932200663506861,5.69460921419272,5.627152375368317,10215.72,0.0,8.0,0.0,9705.295472631447,1.0,1.0,1.0
38.44000000000092,0.057824766578880284,0.05883650326150527,0.057824766578880284,0.02388164979910373,0.747102656164996,0.9998698825114576,49.99349412557288,1.0502329872495266,-74.2134542327422,1.0619595662062729,0.297849450368286,-96.65409744940885,0.41784750906114654,-0.0007069019152587397,5.694858771189554,5.609231739985452,10295.800000000001,0.0,8.0,0.0,9767.85868096465,1.0,1.0,1.0
38.45000000000092,0.05824203427840016,0.05929584166800498,0.05824203427840016,0.02392228960745336,0.7462704867631319,0.9998638184450696,49.993190922253476,1.0506220107505968,-74.20373228777216,1.0623684832730897,0.2996489898005647,-96.53361265816358,0.4177441835608322,-0.0006900545037898526,5.695088526553638,5.589810652687056,10375.914,0.0,8.0,0.0,9844.79559341305,1.0,1.0,1.0
38.46000000000092,0.058800699472636435,0.06003776868815382,0.058800699472636435,0.024044115279320107,0.7452069205035663,0.999858003777303,49.99290018886515,1.0509213452821982,-74.19858084222125,1.0627291738240348,0.302242890346533,-96.43865887649179,0.41733285741685255,-0.00074105014461473,5.695293374874114,5.569265379582768,10505.486,0.0,8.0,0.0,9936.9063720799,1.0,1.0,1.0
38.470000000000915,0.05953454251122484,0.060779920289679434,0.05953454251122484,0.024232424972376664,0.7437782166405291,0.9998527264837815,49.99263632418908,1.0510994384360868,-74.19602710313914,1.0630039322676055,0.3057622545963524,-96.34389100689495,0.41656194798075574,-0.0008420770165852992,5.695469180966625,5.547397752882198,10635.107,0.0,8.0,0.0,10045.100568556129,1.0,1.0,1.0
38.48000000000091,0.06039308364310583,0.06152171666538694,0.06039308364310583,0.024469687074592326,0.7418819325711848,0.9998482741026641,49.9924137051332,1.0511346525706486,-74.19843761150833,1.0631624991476525,0.30996043045390637,-96.25493274611102,0.41548012588708777,-0.000981214725860477,5.69560979361941,5.521208222841482,10764.678,0.0,8.0,0.0,10172.471013856015,1.0,1.0,1.0
38.49000000000091,0.06132371662756448,0.06226371110791831,0.06132371662756448,0.024732104104631267,0.7395007817434908,0.9998448834459801,49.992244172299,1.0510188743781046,-74.20687527191389,1.063184980476803,0.3145670529172563,-96.17129591614892,0.41415689153376456,-0.0011403259130197477,5.695710556941364,5.494836064182794,10894.299,0.0,8.0,0.0,10319.217334771898,1.0,1.0,1.0
