t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
38.50000000000091,0.06227347541508078,0.06300531509790092,0.06227347541508078,0.024989656445080985,0.736703312431103,0.9998427220409911,49.99213610204956,1.050760549283447,-74.22107781927708,1.0630648516870373,0.3192946158096387,-96.08612310558799,0.4126834954338896,-0.00129497636321735,5.695766224983382,5.4677280026666075,11023.871000000001,0.0,8.0,0.0,10485.91974304929,1.0,1.0,1.0
38.51000000000091,0.06319135814191465,0.06374678187838038,0.06319135814191465,0.025208528464995234,0.7336381485911756,0.9998418706056691,49.992093530283455,1.0503860008651944,-74.23955092834306,1.0628114043326438,0.3238521114575549,-95.98777758766124,0.41116945655261616,-0.0014166358345983898,5.695771191251871,5.441850784779015,11153.443000000001,0.0,8.0,0.0,10671.637164489022,1.0,1.0,1.0
38.520000000000906,0.06403381504857018,0.06448836175973055,0.06403381504857018,0.025356565710831384,0.7305202898350884,0.999842311909559,49.99211559547795,1.0499374466001525,-74.25978487115832,1.0624504272932087,0.32797911083520725,-95.86271244024213,0.4097298840443493,-0.00147750272277479,5.695721133656305,5.419015422943322,11283.064,0.0,8.0,0.0,10874.07820863423,1.0,1.0,1.0
38.5300000000009,0.0647720354584232,0.06522945798865121,0.0647720354584232,0.025410021338690223,0.7276059402733615,0.999843934769238,49.9921967384619,1.0494671079046516,-74.27872185446765,1.062021703586422,0.3314916252580362,-95.69876209214583,0.4084661012822237,-0.0014563647013560374,5.695612236927359,5.4011094368855534,11412.635,0.0,8.0,0.0,11089.611350789553,1.0,1.0,1.0
38.5400000000009,0.06539325622204746,0.06597061226006722,0.06539325622204746,0.025357199862006397,0.7251607443645461,0.9998465515261533,49.992327576307666,1.0490301344027408,-74.29320415674083,1.0615738156232613,0.33429676484988935,-95.48774133443213,0.4074542912555794,-0.0013420425605915262,5.6954419154610765,5.3897043868963435,11542.256,0.0,8.0,0.0,11313.407963151192,1.0,1.0,1.0
38.5500000000009,0.06589907044305562,0.06671123238474125,0.06589907044305562,0.025199876517510357,0.7234294727844897,0.9998499214189512,49.99249607094756,1.0486778467507836,-74.30027884032525,1.0611581812967887,0.33639009345370724,-95.22718751733187,0.4067396319763699,-0.0011350128183269942,5.695208990083558,5.3860541572430485,11671.828,0.0,8.0,0.0,11539.719698683773,1.0,1.0,1.0
38.5600000000009,0.06630571498786365,0.06716889792723454,0.06630571498786365,0.024952506280605424,0.7226072962923163,0.9998537801735746,49.99268900867873,1.0484513908696202,-74.29761319878527,1.0608224649782203,0.3378575003490284,-94.92019281853807,0.4063307941261318,-0.0008466725278720305,5.694913893837078,5.390927184744816,11751.942000000001,0.0,8.0,0.0,11762.234692929746,1.0,1.0,1.0
38.570000000000896,0.0665778376811054,0.06762608637362905,0.0665778376811054,0.024644443645627637,0.7228548462491634,0.9998578444384044,49.99289222192022,1.0483757261779343,-74.28810900943152,1.060604779509793,0.3385840271303225,-94.60063911631099,0.4062608844872063,-0.0005099280654525598,5.694558666105353,5.404372749592509,11832.022,0.0,8.0,0.0,11974.604855600652,1.0,1.0,1.0
38.580000000000894,0.0667696735505305,0.06808316417837178,0.0667696735505305,0.024309346702593108,0.724265164006867,0.999861853514899,49.99309267574495,1.0484573356085405,-74.270532034423,1.0605283736200726,0.3388657491224546,-94.27596703440953,0.4064487071664601,-0.00015135259087377742,5.694148201469243,5.4290881558597235,11912.132,0.0,8.0,0.0,12168.606770695753,1.0,1.0,1.0
38.59000000000089,0.06693700717538244,0.06853979975317408,0.06693700717538244,0.023982373500937237,0.7268081829020265,0.999865625412441,49.99328127062205,1.048684395544793,-74.2450787711497,1.0605991864634425,0.33901318069222264,-93.95680368294474,0.40679279750434927,0.00020072604332943902,5.69368745282061,5.460358928129697,11992.212,0.0,8.0,0.0,12339.295589156462,1.0,1.0,1.0
38.60000000000089,0.06713050676938302,0.06899618079609211,0.06713050676938302,0.023696080072197118,0.7303368081734561,0.9998690686940681,49.993453434703405,1.0490291539806105,-74.21317114973395,1.0608061003311722,0.3393135019943228,-93.65545248691151,0.4071843003271779,0.0005194468934639797,5.6931831708972265,5.498003473349141,12072.291000000001,0.0,8.0,0.0,12481.907840478778,1.0,1.0,1.0
38.61000000000089,0.06739026513160963,0.06899475129755393,0.06739026513160963,0.023476446464294445,0.7346053196324823,0.9998721836168252,49.99360918084126,1.0494521791765805,-74.17710355673434,1.0611231367705234,0.3399983157233111,-93.38367981032732,0.4075202831783802,0.0007827998099840423,5.692643603376911,5.539285363694768,12072.303,0.0,8.0,0.0,12593.770535955404,1.0,1.0,1.0
38.620000000000886,0.06763291478550613,0.06899309651947244,0.06763291478550613,0.02334399520477,0.7393658961016228,0.9998750020730075,49.99375010365038,1.0499086757225702,-74.14641652293267,1.0615145925719254,0.34073562784800765,-93.18890520235165,0.4078255609479443,0.0009585345784561133,5.692076719124676,5.581703484714503,12072.303,0.0,8.0,0.0,12674.076339507663,1.0,1.0,1.0
38.630000000000884,0.0678899793177267,0.06899133118734001,0.0678899793177267,0.023305952114778986,0.7443802098994565,0.9998775842461984,49.99387921230992,1.0503525280491326,-74.12206312895712,1.0619387479040363,0.3416897724558198,-93.06889761351152,0.4080169202668501,0.0010419762392916282,5.6914930516313476,5.628364970083596,12072.303,0.0,8.0,0.0,12719.870686235363,1.0,1.0,1.0
38.64000000000088,0.06817952946537008,0.06898950312099132,0.06817952946537008,0.023360819730936944,0.7493733133274731,0.9998800509013247,49.99400254506624,1.0507402574874039,-74.10523010100921,1.0623521389673518,0.34295170693189964,-93.01857993967205,0.40803562633289914,0.0010355961324977903,5.690900479352893,5.671504777352837,12072.303,0.0,8.0,0.0,12733.626407770671,1.0,1.0,1.0
38.65000000000088,0.06850807484683838,0.06898759069704216,0.06850807484683838,0.02350123771686647,0.7540621141865069,0.9998825641000469,49.99412820500235,1.0510330704657822,-74.09708452808506,1.0627129945723441,0.3445512883915199,-93.03127372966581,0.40784478595973106,0.0009464600020688274,5.690307225113756,5.711860080998166,12072.291000000001,0.0,8.0,0.0,12717.322691039151,1.0,1.0,1.0
38.66000000000088,0.06887044867804598,0.06852817195463615,0.06887044867804598,0.023714135471642375,0.7581826631489375,0.999885307584373,49.994265379218646,1.051199654061155,-74.09849118891482,1.0629840849200234,0.34645585914015764,-93.09859401456222,0.40743200377293415,0.0007861140785284867,5.689721676416913,5.7470421483223,11992.212,0.0,8.0,0.0,12674.804923699106,1.0,1.0,1.0
38.670000000000876,0.06914431612409504,0.06806883615993892,0.06914431612409504,0.023985600075629804,0.7615814438764856,0.9998884182487688,49.99442091243844,1.0512188460056016,-74.11663992774362,1.0631361227764582,0.34810246755548957,-93.24788356856409,0.4069164896214365,0.0005522094949863242,5.689149964305929,5.775869586296022,11912.132,0.0,8.0,0.0,12610.818349075305,1.0,1.0,1.0
38.680000000000874,0.06932805843606134,0.06760944629504483,0.06932805843606134,0.02428988098375616,0.7642130738750488,0.9998919771103286,49.99459885551643,1.0510838670167404,-74.14941563676719,1.0631501881674892,0.3494490111513534,-93.45791067429822,0.40631720995507903,0.0002698806816287345,5.688599698126418,5.803085273168375,11832.022,0.0,8.0,0.0,12526.712087171018,1.0,1.0,1.0
38.69000000000087,0.06941003459367137,0.06715036579977084,0.06941003459367137,0.024593774298335102,0.7660775923896698,0.9998960344570598,49.99480172285299,1.0508054811221974,-74.19424568558983,1.0630210087776555,0.3503900181049832,-93.70480131501742,0.4056871165229586,-2.9144044426304694e-05,5.688074889204735,5.823092213473517,11751.942000000001,0.0,8.0,0.0,12427.68333695695,1.0,1.0,1.0
38.70000000000087,0.06937219873533636,0.06669124181960702,0.06937219873533636,0.024860737372921965,0.7672295720506067,0.9999005832868585,49.995029164342924,1.0504127824546652,-74.24796868981997,1.0627597105550965,0.3507779157927368,-93.96399506329794,0.4051063146710383,-0.00031017134448433487,5.6875795145524535,5.839143304858182,11671.828,0.0,8.0,0.0,12316.586224811304,1.0,1.0,1.0
38.71000000000087,0.06919632988690416,0.06594968340610909,0.06919632988690416,0.02505671237832055,0.7677788515854642,0.9999055414319167,49.99527707159584,1.0499507659512568,-74.30691945877425,1.0623942534650728,0.3504606248435515,-94.2127690729505,0.40466790830585203,-0.0005405528555934638,5.687117742473752,5.851428257698584,11542.256,0.0,8.0,0.0,12196.245260505097,1.0,1.0,1.0
38.720000000000866,0.06880704636795441,0.06520801114970029,0.06880704636795441,0.025160188957627724,0.7679196683645183,0.9999107205852885,49.99553602926443,1.049473961695799,-74.37150896045374,1.061967096155673,0.34904556754228383,-94.45710368399874,0.40452158515629727,-0.0007070572283556301,5.686691927554795,5.861056233283122,11412.635,0.0,8.0,0.0,12068.687785058837,1.0,1.0,1.0
38.730000000000864,0.06822145405641318,0.06446678553630227,0.06822145405641318,0.02516135034438525,0.7678946465327164,0.9999158516299465,49.99579258149732,1.0490377258788397,-74.43708923543247,1.0615284388314934,0.3465726167189733,-94.68200842162602,0.40471151719962506,-0.0007958228240878551,5.686306022554569,5.872316863814083,11283.064,0.0,8.0,0.0,11932.795062389447,1.0,1.0,1.0
38.74000000000086,0.06746493305480915,0.06372542861451973,0.06746493305480915,0.02506315406562643,0.7679248314752102,0.9999206379762963,49.99603189881481,1.0486923515450621,-74.49971100719345,1.061129710996714,0.3431415604718984,-94.87969136890015,0.4052567935842968,-0.0008044917354761566,5.685961666271293,5.882622546621004,11153.443000000001,0.0,8.0,0.0,11789.197157039338,1.0,1.0,1.0
38.75000000000086,0.0665719516609737,0.06298449997469092,0.0665719516609737,0.02488077872715615,0.7681890992945681,0.9999247802340817,49.996239011704084,1.048477009471593,-74.55641075109206,1.060817360178435,0.338917916064133,-95.0492716061001,0.40614530287786454,-0.0007418528748748404,5.685661597830869,5.894327377319673,11023.871000000001,0.0,8.0,0.0,11636.82417649881,1.0,1.0,1.0
38.76000000000086,0.065586366611812,0.06224371558106045,0.065586366611812,0.024640360385010496,0.7688053834100386,0.9999280049040722,49.99640024520361,1.048414644273638,-74.6054407579756,1.0606272124239406,0.3341342577093036,-95.1963052620385,0.407329674011013,-0.0006269048969961485,5.685408997412515,5.9071334700396925,10894.299,0.0,8.0,0.0,11474.895909200131,1.0,1.0,1.0
38.770000000000856,0.06455782054095832,0.06150279420879546,0.06455782054095832,0.024375069443294296,0.7698170320728578,0.9999300928710504,49.99650464355252,1.0485094761965703,-74.64639991886729,1.0605800532054608,0.32906809933469433,-95.331411097289,0.4087321571412307,-0.0004857264447252832,5.685206356533115,5.920664942261614,10764.678,0.0,8.0,0.0,11302.91961156808,1.0,1.0,1.0
38.780000000000854,0.06353651582976876,0.060762303155652016,0.06353651582976876,0.024120057739296718,0.7711883464745789,0.9999309011655823,49.99654505827911,1.0487473868703217,-74.68018049301459,1.0606794798943342,0.3240092378761027,-95.46820057705739,0.4102549779897722,-0.00034727244126735645,5.685056447358092,5.934041278621159,10635.107,0.0,8.0,0.0,11120.99708868144,1.0,1.0,1.0
38.79000000000085,0.06256790072650835,0.060021675177408876,0.06256790072650835,0.02390769612445756,0.772810351041676,0.9999303747507265,49.99651873753633,1.0490986659927064,-74.70875048261222,1.0609122310799626,0.3192263997431994,-95.62100771098653,0.41179280539571456,-0.00023925974417717162,5.684961667569274,5.946060612368557,10505.486,0.0,8.0,0.0,10930.151533629016,1.0,1.0,1.0
38.80000000000085,0.0616874170610262,0.05928148135265385,0.0616874170610262,0.023763688468683677,0.7745160112167883,0.9999285476680984,49.99642738340492,1.0495223849585773,-74.73485387239529,1.061250568070097,0.3149354269178708,-95.80290992025586,0.4132459617268439,-0.0001847131940869405,5.68492392348955,5.955336215958999,10375.914,0.0,8.0,0.0,10732.426878695273,1.0,1.0,1.0
38.81000000000085,0.060915572172921886,0.058824020431718506,0.060915572172921886,0.023703733941971755,0.7761047667796926,0.9999255310176062,49.99627655088031,1.0499726420594528,-74.76152109901044,1.0616568047777641,0.3112696765912645,-96.02374557303126,0.4145346413850114,-0.00019884293234859185,5.684944387785285,5.9605193320088,10295.800000000001,0.0,8.0,0.0,10530.868493011016,1.0,1.0,1.0
38.820000000000846,0.06032382060471661,0.05836692122456363,0.06032382060471661,0.02373069079189757,0.7773297181351885,0.9999215238583891,49.99607619291945,1.0504035588763263,-74.78745870131642,1.062087780955277,0.30856557853317024,-96.26155894206664,0.4155376227727641,-0.0002785057479339492,5.68502332219539,5.960540694490076,10215.72,0.0,8.0,0.0,10329.316145528686,1.0,1.0,1.0
38.830000000000844,0.059892363058109445,0.057909820935875655,0.059892363058109445,0.02384179116516461,0.7779378015659818,0.9999167827418586,49.99583913709293,1.0507729677278814,-74.81635902375444,1.0625001323404035,0.3067426202129374,-96.52273865349638,0.4162375224690811,-0.00042515515857476094,5.685158554864495,5.9512215270733275,10135.61,0.0,8.0,0.0,10134.573188952267,1.0,1.0,1.0
38.84000000000084,0.05959640117344259,0.05745306020002641,0.05959640117344259,0.024030361610531167,0.7777371525600844,0.9999115735354785,49.995578676773924,1.0510434584604267,-74.85123695639304,1.0628533196442824,0.30569034919100996,-96.81143272599878,0.4166304306124683,-0.0006364971095526861,5.6853479820011135,5.93550973536336,10055.53,0.0,8.0,0.0,9951.463113009195,1.0,1.0,1.0
38.85000000000084,0.059405998247987764,0.05699646491849486,0.059405998247987764,0.024284440130457337,0.7766106574066266,0.9999061586401404,49.99530793200702,1.0511850967497849,-74.89429474936702,1.0631116652601398,0.3052646479491951,-97.12843376864691,0.41672993060867225,-0.0009050940871683857,5.685587484603584,5.911650570086915,9975.451000000001,0.0,8.0,0.0,9786.054607680882,1.0,1.0,1.0
38.86000000000084,0.059285822203159914,0.05699749969931411,0.059285822203159914,0.024585370215689243,0.7745263303312284,0.9999007797529474,49.99503898764737,1.0511789465358665,-74.94679789236753,1.0632471603180451,0.3052828309033041,-97.47020350258855,0.4165720196199788,-0.001216959137907779,5.685870951354868,5.880676992094699,9975.439,0.0,8.0,0.0,9643.589327085232,1.0,1.0,1.0
38.870000000000836,0.059302103218521876,0.05699874572719411,0.059302103218521876,0.024901242796995734,0.7714775678246607,0.9998956831990267,49.99478415995134,1.0510221742684827,-75.00207513809988,1.063242720330384,0.3059785506389465,-97.77984816952527,0.41611422870711445,-0.0015332758383183303,5.686191806901782,5.843786471154826,9975.439,0.0,8.0,0.0,9528.41301290181,1.0,1.0,1.0
38.880000000000834,0.05938833897032402,0.057000109065560293,0.05938833897032402,0.025200106544245378,0.7675070111762831,0.9998910823074966,49.994554115374825,1.050728590272397,-75.06087897121155,1.0630960150972073,0.30699517186711395,-98.05372755991438,0.4154687538507832,-0.0018291955782844338,5.686540060065438,5.7973320578236995,9975.439,0.0,8.0,0.0,9447.427178254677,1.0,1.0,1.0
38.89000000000083,0.0594820471790332,0.057001557730744466,0.0594820471790332,0.025448862294028683,0.7627774219280039,0.9998870877720136,49.994354388600684,1.0503291441361848,-75.12246754654419,1.0628211185929248,0.30798649503460956,-98.28569532715362,0.4147609791890474,-0.0020778151366065874,5.68690744253889,5.749113259434333,9975.439,0.0,8.0,0.0,9402.078116886463,1.0,1.0,1.0
38.90000000000083,0.05953264162549776,0.05700312302678175,0.05953264162549776,0.02561930572409534,0.7575522392310882,0.9998837034421411,49.99418517210705,1.0498680230533541,-75.18499403406308,1.0624475995545404,0.30866328663308806,-98.46916082567098,0.41411188311344616,-0.002255465179940533,5.687284431092565,5.698993995817341,9975.451000000001,0.0,8.0,0.0,9393.851586422681,1.0,1.0,1.0
38.91000000000083,0.059506624062344936,0.05746223807065217,0.059506624062344936,0.02569219415008111,0.7521632610773054,0.9998808368274952,49.99404184137476,1.049397152416769,-75.24600437539785,1.0620170945089533,0.3088254164952237,-98.59844636700852,0.41362361638042666,-0.0023452741897201923,5.687660575689839,5.650350969550069,10055.53,0.0,8.0,0.0,9421.625634704735,1.0,1.0,1.0
38.920000000000826,0.059492248484700506,0.05792134882490796,0.059492248484700506,0.025652454144746817,0.7469084478489104,0.9998783637662357,49.99391818831179,1.0489721398441485,-75.29589976629171,1.061578379789441,0.3088125843316503,-98.62111522175502,0.4132707618291316,-0.0023209122484169967,5.6880271463627,5.605723025937966,10135.61,0.0,8.0,0.0,9482.373442820764,1.0,1.0,1.0
38.930000000000824,0.059464142980235495,0.058380579644576255,0.059464142980235495,0.025503970233355277,0.7420392294699975,0.9998761368532443,49.99380684266222,1.048643249384954,-75.33379646556027,1.0611825470441183,0.3085066347831057,-98.54812627715759,0.41312400454089615,-0.0021874324629568773,5.688373742356523,5.562097558770623,10215.72,0.0,8.0,0.0,9575.19411564898,1.0,1.0,1.0
38.94000000000082,0.059417546896123816,0.058839548617828114,0.059417546896123816,0.02526509714591052,0.7378016703663576,0.9998739674797328,49.99369837398664,1.048448714395344,-75.35899762502846,1.060876007168908,0.3079121178981218,-98.3948124917786,0.41320772831940766,-0.0019622467680424083,5.688693637397698,5.526831441499752,10295.800000000001,0.0,8.0,0.0,9694.04215512224,1.0,1.0,1.0
38.95000000000082,0.05936630436844268,0.059298586832394126,0.05936630436844268,0.02496527137059653,0.734401207755881,0.9998716656594291,49.99358328297146,1.048409904638979,-75.37145536519122,1.0606940928495505,0.3071415130231082,-98.17963620762211,0.41350066798181195,-0.0016721861195681878,5.688980501015841,5.498302237031553,10375.914,0.0,8.0,0.0,9834.007610346654,1.0,1.0,1.0
38.96000000000082,0.05933750861827489,0.06004012993440096,0.05933750861827489,0.0246402106718776,0.7319745207840693,0.9998690760432071,49.99345380216035,1.048529223986621,-75.37201792325037,1.060656610159485,0.3063821876588531,-97.92294182135286,0.41394392675866265,-0.0013494744996338584,5.6892284714258174,5.477686050518259,10505.486,0.0,8.0,0.0,9989.200666994508,1.0,1.0,1.0
38.970000000000816,0.059429875447528244,0.060781786278460405,0.059429875447528244,0.024322876456497042,0.7305323634429846,0.9998661331269897,49.99330665634948,1.0487917808258846,-75.35821402424139,1.0607658876484685,0.3061359851791258,-97.61603657271853,0.41438990013213906,-0.0010163378015312292,5.68943434207062,5.464787845165014,10635.107,0.0,8.0,0.0,10153.855197761064,1.0,1.0,1.0
38.980000000000814,0.05966106908443987,0.061522973733803055,0.05966106908443987,0.02404622578367194,0.7299705075580833,0.9998628664446744,49.99314332223372,1.0491670723138788,-75.33369124655252,1.0610077792245713,0.3065511643606251,-97.28545161408857,0.41476081812500215,-0.0007044562818426924,5.689594403011333,5.455588343092425,10764.678,0.0,8.0,0.0,10325.148673351408,1.0,1.0,1.0
38.99000000000081,0.060043515845156395,0.06226425449141715,0.060043515845156395,0.023836840727171987,0.7301262777761509,0.999859372434713,49.99296862173565,1.0496133879289058,-75.30238948441693,1.0613539256972992,0.3077418961240989,-96.9551084836335,0.41497961638646563,-0.0004400767908168436,5.6897076667127235,5.452380063935862,10894.299,0.0,8.0,0.0,10498.728127934857,1.0,1.0,1.0
39.00000000000081,0.06057884861418831,0.06300505938335715,0.06057884861418831,0.023711027776107226,0.7307974885469197,0.9998558064579744,49.99279032289872,1.0500840576945007,-75.26814537227975,1.0617660014180275,0.3097556725827413,-96.64390276482649,0.4149852799624175,-0.00024048840814398093,5.689773427653208,5.452142104616653,11023.871000000001,0.0,8.0,0.0,10672.443897925079,1.0,1.0,1.0
39.01000000000081,0.06125727559661137,0.06374566964236661,0.06125727559661137,0.023674982361873514,0.731766221999096,0.9998523669236548,49.99261834618274,1.0505322864307285,-75.23441481522796,1.0622005797062195,0.31257068528272797,-96.36515501793615,0.4147379454997467,-0.00011407452328220102,5.689791013146433,5.454068430818157,11153.443000000001,0.0,8.0,0.0,10844.677958085653,1.0,1.0,1.0
39.020000000000806,0.06206204795033393,0.06448636936899045,0.06206204795033393,0.023726231426851357,0.7328203707824287,0.9998492779017271,49.99246389508635,1.0509150183048035,-75.20413515124302,1.0626137186145181,0.3161183105006596,-96.1259183390333,0.4142165751246218,-6.114968730553533e-05,5.689760871418921,5.457019755675479,11283.064,0.0,8.0,0.0,11014.638159397342,1.0,1.0,1.0
39.030000000000804,0.06297189817235756,0.06522659792594712,0.06297189817235756,0.02385713219122485,0.7337702892550406,0.9998467750357106,49.99233875178553,1.0511944782107163,-75.17964855734165,1.0629641982802482,0.32030042360973393,-95.9290233081644,0.4134146400692113,-7.717208778859619e-05,5.689683243469164,5.460032322792187,11412.635,0.0,8.0,0.0,11182.290304949063,1.0,1.0,1.0
39.0400000000008,0.0639597654295883,0.0659669315160353,0.0639597654295883,0.024054148932610136,0.7344632421983031,0.9998450915099669,49.99225457549834,1.0513410599390065,-75.16256722823687,1.063216020745049,0.32498207991407824,-95.77296948936834,0.4123448521606514,-0.00015217400103190865,5.689558494963228,5.4623927802995205,11542.256,0.0,8.0,0.0,11348.091126231076,1.0,1.0,1.0
39.0500000000008,0.06499290709189814,0.0667068070938341,0.06499290709189814,0.024296879585641366,0.7347968118562324,0.9998444396776128,49.99222198388064,1.0513368818415758,-75.15360435041413,1.0633414542977222,0.3299893516442499,-95.65130512055914,0.4110433015806987,-0.00026979885431572745,5.689386952279123,5.463806291824721,11671.828,0.0,8.0,0.0,11512.72474053156,1.0,1.0,1.0
39.0600000000008,0.06603342319558875,0.06716384578418041,0.06603342319558875,0.024557922114765422,0.7347293174719627,0.9998449895699535,49.992249478497676,1.0511792618540299,-75.15247403844846,1.0633243860694064,0.33511003314307036,-95.55271198359857,0.4095722917546023,-0.00040714280911100745,5.6891688865441274,5.464354416249326,11751.942000000001,0.0,8.0,0.0,11676.815908938957,1.0,1.0,1.0
39.070000000000796,0.06697494977279878,0.0676205168253576,0.06697494977279878,0.024807831938649282,0.7343260277037246,0.9998468182519105,49.99234091259552,1.0508825901343277,-75.16207568570555,1.063163587522629,0.33981813487566354,-95.48693898276743,0.4080830733026716,-0.0005476243112146235,5.688904577316321,5.46455074987264,11832.022,0.0,8.0,0.0,11840.611799489576,1.0,1.0,1.0
39.080000000000794,0.06779194520679681,0.06807718152226215,0.06779194520679681,0.025011755317174752,0.7337434888681666,0.9998499006489991,49.99249503244996,1.0504794053322488,-75.17903053087791,1.0628742316430597,0.34393254374295906,-95.43050819816672,0.4066650247443395,-0.0006594288314755135,5.688595782399764,5.468657794197586,11912.132,0.0,8.0,0.0,12001.333716276253,1.0,1.0,1.0
39.09000000000079,0.0684638335543718,0.06853349090074294,0.0684638335543718,0.025137539605039762,0.7331714731205725,0.9998541309858827,49.992706549294134,1.0500173959367691,-75.19945600925081,1.062487739923169,0.347293263996003,-95.36093591476433,0.405414185753321,-0.0007125325303880339,5.688243281737789,5.474416484344589,11992.212,0.0,8.0,0.0,12157.66728274693,1.0,1.0,1.0
39.10000000000079,0.06898143605988737,0.06898960471726168,0.06898143605988737,0.025162615234427466,0.7328134680112832,0.9998593247800607,49.99296623900303,1.049553199408022,-75.21935399729747,1.0620490378650624,0.3498035460171662,-95.25999474882224,0.4044143855744218,-0.0006847468153809572,5.687849093444417,5.484639137859312,12072.291000000001,0.0,8.0,0.0,12306.259730461461,1.0,1.0,1.0
39.11000000000079,0.0693497933232381,0.06898797649030608,0.0693497933232381,0.02508033903418431,0.7328608777225136,0.9998652386332249,49.993261931661245,1.0491425446762308,-75.23501713431752,1.061609926416312,0.3514566519139929,-95.1175310225649,0.40371918030310655,-0.0005677553762988979,5.687416686658481,5.499691441968387,12072.303,0.0,8.0,0.0,12443.546916571047,1.0,1.0,1.0
39.120000000000786,0.06947907928057004,0.06898611040449437,0.06947907928057004,0.0249030815562655,0.7335349565394744,0.9998715496954347,49.993577484771734,1.0488337615025223,-75.25019377111526,1.0612225739858252,0.3518537641272121,-94.96917372278996,0.4034556102290037,-0.0003844102652003356,5.686949747832162,5.519969873135143,12072.303,0.0,8.0,0.0,12565.684724004828,1.0,1.0,1.0
39.130000000000784,0.06942091029604115,0.06898408399368361,0.06942091029604115,0.024650604189500977,0.7350425862520404,0.9998778997243463,49.99389498621731,1.0486624283420822,-75.26094238357565,1.0609322443229452,0.35124553211505094,-94.81033507594982,0.4035857414902353,-0.00014673161573407895,5.686455477948964,5.550911950097985,12072.303,0.0,8.0,0.0,12664.95988728129,1.0,1.0,1.0
39.14000000000078,0.06923408032185589,0.06898191371961683,0.06923408032185589,0.0243511516506975,0.737481148712793,0.9998839765058608,49.99419882529304,1.0486472445447774,-75.26488488530823,1.0607717661468934,0.3499349528623457,-94.64278173728871,0.404040552876097,0.00012556571511425363,5.685939724328545,5.586346741556071,12072.303,0.0,8.0,0.0,12737.913465813532,1.0,1.0,1.0
39.15000000000078,0.06897979748772491,0.06897955576652444,0.06897979748772491,0.024038295632732933,0.7408302611219245,0.9998895382936918,49.99447691468459,1.04878813114541,-75.26121897538933,1.0607580434263484,0.3482509195221855,-94.47380291714911,0.40472585944903094,0.00040729006401012124,5.685410205777969,5.627756036176771,12072.291000000001,0.0,8.0,0.0,12780.050650870095,1.0,1.0,1.0
39.16000000000078,0.06871612993622639,0.06851963440666048,0.06871612993622639,0.023746321741238766,0.7449554785784934,0.9998944309027414,49.994721545137075,1.0490671326246028,-75.25057072551765,1.0608906144923402,0.3465148515561822,-94.31425089850838,0.4055330626046989,0.0006714817603422717,5.68487636797582,5.6725809142627615,11992.212,0.0,8.0,0.0,12788.875645641416,1.0,1.0,1.0
39.170000000000776,0.06838644501388219,0.06805969252369509,0.06838644501388219,0.023511536484616916,0.7496895186906565,0.9998985486324125,49.994927431620624,1.049450712680623,-75.24161942300606,1.0611528654009252,0.3445386651900968,-94.21479655137982,0.4064554440083744,0.0008738806121947745,5.6843468224173765,5.718543643617073,11912.132,0.0,8.0,0.0,12763.60454170348,1.0,1.0,1.0
39.180000000000774,0.068050208658813,0.06759960895364578,0.068050208658813,0.02335715247155743,0.7548343146269416,0.999901846172257,49.99509230861285,1.0498955873881741,-75.23519524428457,1.0615139727643228,0.34263938553222706,-94.1791639214776,0.40736901082498345,0.0009977596680034,5.683832812733501,5.768524742044134,11832.022,0.0,8.0,0.0,12701.43446432984,1.0,1.0,1.0
39.19000000000077,0.06774505267125543,0.06713977286646013,0.06774505267125543,0.02329302298462591,0.7601189530089462,0.999904370257934,49.9952185128967,1.0503565112475572,-75.23273951210533,1.0619344343964663,0.3410160190044976,-94.20742917012788,0.4081826837025315,0.0010366701387407862,5.683342764902794,5.814532644027882,11751.942000000001,0.0,8.0,0.0,12605.182885081495,1.0,1.0,1.0
39.20000000000077,0.06749171864437105,0.06667986429485352,0.06749171864437105,0.02332141556618974,0.7652372425727858,0.9999062349454948,49.99531174727474,1.050788716443057,-75.2359348753399,1.0623713322393744,0.33978013388464656,-94.29826151641281,0.40883021670005154,0.000989514107948515,5.682885404400351,5.857189160082234,11671.828,0.0,8.0,0.0,12477.272251835324,1.0,1.0,1.0
39.21000000000077,0.06729912077983319,0.06593758045547679,0.06729912077983319,0.023438829023112246,0.7698795379807414,0.9999076029427414,49.99538014713707,1.0511502800308745,-75.2465091588058,1.0627816426389538,0.3389807809086675,-94.44863177998691,0.40926558592730994,0.0008595327366832592,5.682469377962066,5.893746519848494,11542.256,0.0,8.0,0.0,12322.25510691975,1.0,1.0,1.0
39.220000000000766,0.06709943614834261,0.06519523311551474,0.06709943614834261,0.02364010972703093,0.7738016669746206,0.9999086393723329,49.99543196861664,1.0514040608741257,-75.27021683574644,1.0631252079214086,0.3383191937069934,-94.67832086495326,0.4095283413996739,0.0006422408687105433,5.682100742181587,5.9225205729052535,11412.635,0.0,8.0,0.0,12145.93992258367,1.0,1.0,1.0
39.230000000000764,0.06689424364715409,0.06445341357019183,0.06689424364715409,0.02391090788752332,0.776836211584914,0.9999095017346564,49.995475086732824,1.051521424771764,-75.30706068775903,1.0633669417547351,0.3377925658232651,-94.97615670099873,0.4096027845884084,0.00035130828148782073,5.681785857455012,5.945655969775984,11283.064,0.0,8.0,0.0,11952.579808337528,1.0,1.0,1.0
39.24000000000076,0.06667350537260193,0.06371156687159586,0.06667350537260193,0.024229001640824158,0.7788664350969272,0.9999103483122279,49.995517415611396,1.0514861168806693,-75.3566042031874,1.063480120288591,0.3373293072686562,-95.32763477448282,0.4095043535241942,7.155795248972585e-06,5.681527828298723,5.959164464646088,11153.443000000001,0.0,8.0,0.0,11749.218345368934,1.0,1.0,1.0
39.25000000000076,0.06641685608569005,0.06297026499996301,0.06641685608569005,0.02456511011283795,0.7798440175122371,0.9999113107436677,49.99556553718338,1.0512975998717264,-75.41775776008016,1.063450072012238,0.3367940103302929,-95.71530595082436,0.40928073218499894,-0.00036360948717688996,5.681328701901835,5.964823352253335,11023.871000000001,0.0,8.0,0.0,11541.618514969825,1.0,1.0,1.0
39.26000000000076,0.06609695480571895,0.0622292249061124,0.06609695480571895,0.024884833336234532,0.7798004360450236,0.9999124674198965,49.99562337099482,1.0509732029545895,-75.4886186072029,1.0632772417259115,0.3360038850072562,-96.11946572479643,0.40900862266866894,-0.0007296543331040579,5.681189625586473,5.962921578822938,10894.299,0.0,8.0,0.0,11335.400080130763,1.0,1.0,1.0
39.270000000000756,0.06568410357271998,0.06148815487536783,0.06568410357271998,0.025152646681636744,0.7788498080902283,0.9999138216343745,49.995691081718725,1.0505479149688035,-75.56648412288429,1.0629789180189326,0.3347554070905697,-96.52000342906841,0.4087850480811458,-0.001058301637775795,5.681109705434693,5.9547475645443475,10764.678,0.0,8.0,0.0,11135.2476118234,1.0,1.0,1.0
39.280000000000754,0.06515440138969872,0.06074760144037116,0.06515440138969872,0.025338671433598768,0.7771797333296088,0.9999152924789882,49.99576462394941,1.0500698699180346,-75.64810614523277,1.0625880912457795,0.3328736267823252,-96.89925991721191,0.40870833230441206,-0.0013213152739041598,5.681087364516418,5.941946700395883,10635.107,0.0,8.0,0.0,10944.574391023518,1.0,1.0,1.0
39.29000000000075,0.064495644046402,0.0600069693443732,0.064495644046402,0.025423047748230548,0.7750304248572256,0.9999167199271037,49.99583599635519,1.0495946026677372,-75.7300437004945,1.0621499517693096,0.33024874656401493,-97.24352978975105,0.4088624743462408,-0.0014986066540703322,5.68112015308435,5.926284670505232,10505.486,0.0,8.0,0.0,10765.512349761944,1.0,1.0,1.0
39.30000000000075,0.06370829666511559,0.05926679723713612,0.06370829666511559,0.025400299226942886,0.7726674322044401,0.9999178838246983,49.99589419123491,1.0491765730352927,-75.80903629665933,1.0617156420668816,0.32685225660333805,-97.54605207173249,0.4093040570866713,-0.0015826493301367012,5.681205179347712,5.909491558194914,10375.914,0.0,8.0,0.0,10598.903730802516,1.0,1.0,1.0
39.31000000000075,0.06280495698801836,0.05880928046770392,0.06280495698801836,0.025278032239741267,0.7703538325401714,0.9999185289605894,49.99592644802947,1.0488631345350639,-75.88228206853861,1.0613357106293648,0.3227357170624178,-97.80631128287646,0.4100582687612941,-0.0015774675610224081,5.681339428964959,5.893166523096991,10295.800000000001,0.0,8.0,0.0,10444.414155957402,1.0,1.0,1.0
39.320000000000746,0.06187728766662753,0.05835208725035276,0.06187728766662753,0.025072729106484948,0.7682820640998467,0.9999184233713148,49.99592116856574,1.0486892344431358,-75.94355502449079,1.0610537805918294,0.3183214986141061,-98.0013877008642,0.41104798900331097,-0.0014870576496697346,5.681520016191328,5.878593133666612,10215.72,0.0,8.0,0.0,10300.765448449623,1.0,1.0,1.0
39.330000000000744,0.0609486647009926,0.0578948311158491,0.0609486647009926,0.024814110461318692,0.7665627622360133,0.9999173818272956,49.99586909136478,1.048672243275499,-75.99303684582776,1.0609015226039857,0.313760479612913,-98.14581466688747,0.41223808157762415,-0.0013373666678921058,5.681742981830513,5.863094953459038,10135.61,0.0,8.0,0.0,10168.531568768518,1.0,1.0,1.0
39.34000000000074,0.060051169022162953,0.057437837360213316,0.060051169022162953,0.024538129398492897,0.7652545473353791,0.9999152641546131,49.995763207730654,1.0488102850943504,-76.03187936136044,1.0608946998818172,0.309260524339162,-98.25780312357392,0.41356022224617883,-0.0011603323803400997,5.682006014968143,5.850231187701482,10055.53,0.0,8.0,0.0,10045.8601843687,1.0,1.0,1.0
39.35000000000074,0.05921976877296561,0.056980926675437485,0.05921976877296561,0.024281039519677017,0.7643552641070278,0.9999119982869493,49.995599914347466,1.0490836015863958,-76.06217716275467,1.0610315683781162,0.3050485957620953,-98.35658019675016,0.41492566357335287,-0.0009887362864029869,5.682306420845827,5.837994745722645,9975.451000000001,0.0,8.0,0.0,9932.342317096125,1.0,1.0,1.0
39.36000000000074,0.058486145284711896,0.0569814398680988,0.058486145284711896,0.024074702621815956,0.7638035737366478,0.9999075916559186,49.99537958279593,1.0494579821493457,-76.08680197476988,1.061293915748377,0.3013331521307764,-98.46037994828094,0.4162392370458461,-0.0008521320520135066,5.68264094970716,5.826188997387122,9975.439,0.0,8.0,0.0,9827.653968519797,1.0,1.0,1.0
39.370000000000736,0.05797977671499179,0.05698209215664713,0.05797977671499179,0.023936996357995097,0.7634242461689024,0.9999021772395165,49.99510886197582,1.0498912119397659,-76.10219845980986,1.0616501050247118,0.298729347844521,-98.5355197491877,0.417308580937865,-0.0007561968218856296,5.683007026201006,5.814012123108752,9975.439,0.0,8.0,0.0,9732.051507749706,1.0,1.0,1.0
39.380000000000734,0.057687129361536374,0.056982810886699424,0.057687129361536374,0.0238819332625896,0.7629712673621702,0.9998959869755101,49.9947993487755,1.0503363027456236,-76.11345016783389,1.062060097537813,0.2972151836788261,-98.60254869465692,0.41808975829992423,-0.0007185617363498834,5.683399388726513,5.7952270016177945,9975.439,0.0,8.0,0.0,9650.26045570569,1.0,1.0,1.0
39.39000000000073,0.05758413462832256,0.05698359145629322,0.05758413462832256,0.023913714790706347,0.7622300078287518,0.9998892806595089,49.99446403297544,1.0507476502262048,-76.12490077886586,1.0624804337218925,0.29670402681188757,-98.67718406601186,0.4185603504633408,-0.0007478779082669001,5.683814729947739,5.774768557379239,9975.439,0.0,8.0,0.0,9583.669461891008,1.0,1.0,1.0
39.40000000000073,0.05764228386223952,0.05698449570180431,0.05764228386223952,0.024028961784083213,0.7610350954231956,0.9998823307025982,49.99411653512991,1.0510837825469144,-76.14013377884588,1.062868108503844,0.29707513482737863,-98.76960542806013,0.41871363396744166,-0.0008453154480212444,5.6842481817027695,5.74958056019304,9975.451000000001,0.0,8.0,0.0,9535.862110522576,1.0,1.0,1.0
39.41000000000073,0.05783056058623984,0.05744283268204667,0.05783056058623984,0.0242194962678073,0.7592813828906931,0.9998754099055389,49.99377049527695,1.051308940986181,-76.16193635451592,1.06318349359799,0.29818708790527393,-98.88592031590032,0.41855547936023807,-0.0010071462531575787,5.684693108299324,5.720315177581795,10055.53,0.0,8.0,0.0,9509.82132610838,1.0,1.0,1.0
39.42000000000073,0.058220446907707356,0.05790122091010042,0.058220446907707356,0.024464806221207062,0.7568655692962158,0.9998688247773935,49.99344123886967,1.0513978438088054,-76.18531352558821,1.0633927641692191,0.30032294291982325,-98.97793989723645,0.41800596297961834,-0.0012059467381498948,5.685143357834011,5.687373629463602,10135.61,0.0,8.0,0.0,9508.202539965956,1.0,1.0,1.0
39.430000000000724,0.05874930797663827,0.05835980732765123,0.05874930797663827,0.024743338210818838,0.7537153163186219,0.9998628820932244,49.99314410466122,1.0513369696331014,-76.21278959634813,1.0634716248458784,0.3031723807013326,-99.05206626838363,0.41713784998677894,-0.0014270164675736184,5.685589531600284,5.646287748887337,10215.72,0.0,8.0,0.0,9536.859576187513,1.0,1.0,1.0
39.44000000000072,0.05935437263507905,0.058818224397259374,0.05935437263507905,0.02502792197286024,0.7498690562518531,0.9998578176250746,49.99289088125373,1.051127964846771,-76.24534670308519,1.0634081038168828,0.30641064074909535,-99.10901037160822,0.41604369054502743,-0.0016497222880001586,5.686024214046177,5.6040018043648825,10295.800000000001,0.0,8.0,0.0,9596.808060043071,1.0,1.0,1.0
39.45000000000072,0.05997507737948432,0.059276807085636596,0.05997507737948432,0.02528645760835369,0.7454708046055712,0.9998537792622924,49.99268896311462,1.0507898951250672,-76.28251265890626,1.0632050864633233,0.3097086657133377,-99.14358352909218,0.41483476860191015,-0.0018480354913715542,5.686438799295586,5.559630179460437,10375.914,0.0,8.0,0.0,9689.660882665283,1.0,1.0,1.0
39.46000000000072,0.060557363166847455,0.060017879384236056,0.060557363166847455,0.02548596232401046,0.7407565481726238,0.9998508136618093,49.99254068309046,1.0503588566560516,-76.3225410554182,1.0628818708328243,0.3127588951997974,-99.14665122818299,0.4136324304880017,-0.0019941547155677662,5.6868238043915325,5.516167756309268,10505.486,0.0,8.0,0.0,9814.711462960968,1.0,1.0,1.0
39.47000000000072,0.06112682925089196,0.060759135703341294,0.06112682925089196,0.02559642324397994,0.7359878966049636,0.9998488956439622,49.992444782198106,1.0498833542850166,-76.35862097493866,1.0624723736670643,0.31560480937214863,-99.07977102085522,0.4124838193403486,-0.0020541354444530077,5.687171463118686,5.4760739374714,10635.107,0.0,8.0,0.0,9969.412061705418,1.0,1.0,1.0
39.480000000000715,0.061645046121500735,0.06149996869148086,0.061645046121500735,0.02560007748315378,0.7314334030839168,0.9998479296948835,49.99239648474417,1.0494186945275235,-76.38880775809542,1.0620221774747967,0.3180301151310754,-98.94103951825426,0.41149797372764974,-0.002013177385799786,5.6874730244888845,5.438347258815313,10764.678,0.0,8.0,0.0,10151.917275239932,1.0,1.0,1.0
39.49000000000071,0.06209149195912447,0.062240908440039,0.06209149195912447,0.025493393105309393,0.7273809975620541,0.9998477404549589,49.99238702274795,1.0490188862293885,-76.41090464831726,1.0615825596636506,0.31992408642864933,-98.7328732830857,0.41075076700459745,-0.0018686750207785527,5.687722575113065,5.408503031799337,10894.299,0.0,8.0,0.0,10356.466035327549,1.0,1.0,1.0
39.50000000000071,0.06246381393529928,0.06298135118566787,0.06246381393529928,0.02528624408197647,0.7241024639656526,0.9998481034310246,49.992405171551226,1.0487302340563955,-76.42289878076838,1.0612038333270284,0.32128304686380105,-98.46170429290828,0.41027940964761533,-0.0016294224637631721,5.687915149935346,5.386495844810257,11023.871000000001,0.0,8.0,0.0,10577.303562822735,1.0,1.0,1.0
39.51000000000071,0.06277755723136016,0.06372154427589946,0.06277755723136016,0.025000896516237398,0.7218193211190728,0.999848780246171,49.99243901230855,1.048585287706911,-76.42344249985517,1.0609289264822814,0.32220877319261054,-98.13815299672754,0.4100780067214094,-0.001314749935798186,5.68804687209252,5.373795289948919,11153.443000000001,0.0,8.0,0.0,10807.522013765984,1.0,1.0,1.0
39.52000000000071,0.06306274544847197,0.06446174282542057,0.06306274544847197,0.02466889436943684,0.7206737519929799,0.9998495549109708,49.99247774554854,1.0485987971137696,-76.41216258527476,1.0607878676701015,0.32288829619542236,-97.77661361089969,0.41010019581452495,-0.0009519598472583664,5.688116378286026,5.370661569489931,11283.064,0.0,8.0,0.0,11040.002794737704,1.0,1.0,1.0
39.530000000000705,0.06335770747868712,0.0652013657806888,0.06335770747868712,0.02432628380302653,0.7207097245671948,0.9998502646162288,49.99251323081144,1.0487665257791274,-76.3897904021083,1.0607942329261373,0.323557600977681,-97.39415566887864,0.4102688508446233,-0.0005723947234029629,5.688123718897682,5.376686503200627,11412.635,0.0,8.0,0.0,11267.98505839993,1.0,1.0,1.0
39.5400000000007,0.06370188192970215,0.0659409791943987,0.06370188192970215,0.02400851373173889,0.7218672418905732,0.9998508203212546,49.99254101606273,1.0490667801551168,-76.35810929230979,1.0609440908188938,0.3244596872904542,-97.00896405378818,0.4104897003070048,-0.00020721059590080807,5.688070684270665,5.390775694428025,11542.256,0.0,8.0,0.0,11485.491777340727,1.0,1.0,1.0
39.5500000000007,0.06412988087078068,0.0666800223185482,0.06412988087078068,0.023746193026891696,0.7239895506976518,0.9998512156173535,49.99256078086767,1.0494639006503759,-76.31971569514705,1.0612173159178253,0.3258097310762307,-96.63844114581642,0.4106647067022736,0.00011625374798670401,5.68796043919213,5.41131096562548,11671.828,0.0,8.0,0.0,11687.75313192177,1.0,1.0,1.0
39.5600000000007,0.06466485451652088,0.06713624642689629,0.06466485451652088,0.023560840939012836,0.7268418565164705,0.9998515236680994,49.99257618340497,1.0499137733093415,-76.27766620507495,1.061580906267525,0.3277572620259189,-96.29703489291829,0.4107081120389362,0.00037813087702240344,5.687797207594009,5.436297973415164,11751.942000000001,0.0,8.0,0.0,11871.472963023582,1.0,1.0,1.0
39.5700000000007,0.06524858339655969,0.06759203535613756,0.06524858339655969,0.023466415817788137,0.7301817050721243,0.9998518517976801,49.992592589884005,1.050369448176871,-76.23924352334302,1.0619942973001633,0.3300748425576521,-96.02018069973418,0.4106229347249756,0.0005562569517818874,5.6875859313925705,5.463686682084303,11832.022,0.0,8.0,0.0,12034.874529685907,1.0,1.0,1.0
39.580000000000695,0.06589161345310807,0.06804778377824211,0.06589161345310807,0.023465293782031042,0.7337750741024205,0.99985233121234,49.992616560616995,1.0507855185042403,-76.20617665155609,1.062413861148502,0.33282317831132235,-95.80798675263482,0.4103528497314576,0.0006482701883686603,5.687333473737548,5.49496751528747,11912.132,0.0,8.0,0.0,12175.206721203771,1.0,1.0,1.0
39.59000000000069,0.06659556815779089,0.06850318075802889,0.06659556815779089,0.02355267978285164,0.7373730003043076,0.9998531331729414,49.99265665864707,1.0511204946404946,-76.18009187490928,1.0627963181897866,0.33601189289014616,-95.65711748407563,0.4098611551345913,0.0006580912952128051,5.687044754365734,5.524896384307232,11992.212,0.0,8.0,0.0,12293.377742529749,1.0,1.0,1.0
39.60000000000069,0.06735270717409944,0.06895842429150313,0.06735270717409944,0.02371823131359629,0.7407345791372012,0.9998544516502793,49.99272258251396,1.0513391731455501,-76.16229340484855,1.0631018611760046,0.33959960717282395,-95.56198988764679,0.40913198783328586,0.000594278745526762,5.686725618577293,5.553556206033104,12072.291000000001,0.0,8.0,0.0,12390.265364273104,1.0,1.0,1.0
39.61000000000069,0.06814588239154959,0.06895621317619738,0.06814588239154959,0.023945312924342207,0.7436493875113935,0.9998564839712233,49.992824198561166,1.0514158711617292,-76.15351999791437,1.0632970000894246,0.34349138912782157,-95.51413447256895,0.40817412773533346,0.0004707746160177613,5.686381916836852,5.579283245652971,12072.303,0.0,8.0,0.0,12468.040910182763,1.0,1.0,1.0
39.62000000000069,0.06884306701379563,0.06895387434754051,0.06884306701379563,0.02421599437202722,0.7460233456184254,0.9998593621007381,49.99296810503691,1.0513372343401248,-76.16062424850615,1.0633581545636757,0.347072066737717,-95.54027693668725,0.4071280983267053,0.0002884149128447207,5.686018248237005,5.60127447529162,12072.303,0.0,8.0,0.0,12529.48784292304,1.0,1.0,1.0
39.630000000000685,0.06943528324663566,0.06895149934351313,0.06943528324663566,0.0245006658798872,0.7478707658306863,0.9998631438521538,49.99315719260769,1.051106332935538,-76.18101599134968,1.063274177652759,0.3502553134600278,-95.61671805892324,0.4060333133769925,7.526932413175094e-05,5.685641049515114,5.6246561491064915,12072.303,0.0,8.0,0.0,12573.744631987842,1.0,1.0,1.0
39.64000000000068,0.06990650804179327,0.06894910600704963,0.06990650804179327,0.024763681327726213,0.7492456551412037,0.9998678398492593,49.99339199246297,1.0507448008402445,-76.21156939574936,1.0630492707771604,0.35290710949502907,-95.71775115291027,0.4049597196411924,-0.00013504768113782248,5.685253874006945,5.644109783230824,12072.303,0.0,8.0,0.0,12603.57462487373,1.0,1.0,1.0
39.65000000000068,0.07023807861550357,0.0689466390702065,0.07023807861550357,0.024968829847778345,0.750244581972761,0.9998733912179688,49.99366956089844,1.0502919871190857,-76.24860370727016,1.0627047754371859,0.3548734538767108,-95.81831912049216,0.4039973274252181,-0.0003082894140278257,5.684860901797976,5.663024216876864,12072.291000000001,0.0,8.0,0.0,12619.302058310072,1.0,1.0,1.0
39.66000000000068,0.07041636471858391,0.0684869181103057,0.07041636471858391,0.02508600253458939,0.75099978176271,0.9998796604696423,49.993983023482116,1.0498003312082353,-76.28811357712479,1.0622778772234083,0.35602675443851106,-95.8966794747496,0.40323771354843085,-0.00041525945083279586,5.684467177705542,5.681533406634995,11992.212,0.0,8.0,0.0,12621.259869347465,1.0,1.0,1.0
39.67000000000068,0.07033320234865964,0.06802723493801342,0.07033320234865964,0.025102959239764862,0.7517277929777509,0.9998863921433002,49.99431960716501,1.0493273156251484,-76.3330478208819,1.0618177827188946,0.35584113607414786,-95.97528130170608,0.40285831109389997,-0.0004566557254823342,5.684076533229569,5.700421176171344,11912.132,0.0,8.0,0.0,12609.220916800645,1.0,1.0,1.0
39.680000000000675,0.07002232203509165,0.06756743057158668,0.07002232203509165,0.025019048976674476,0.7526836758550657,0.9998932504488606,49.99466252244303,1.0489266262225558,-76.37821558643049,1.0613776155178012,0.3544469702149721,-96.04007755760227,0.40287587324120744,-0.00042586181023836905,5.683695588961268,5.725617179938279,11832.022,0.0,8.0,0.0,12578.67685617514,1.0,1.0,1.0
39.69000000000067,0.06952461351171713,0.06710785599466598,0.06952461351171713,0.024844765748228633,0.7540623747594376,0.999899896499821,49.99499482499105,1.048643195668068,-76.41952032748372,1.0610073315936683,0.35202842589055733,-96.08397557014779,0.4032813141251337,-0.00032626906707879794,5.683328837464253,5.751887272814045,11751.942000000001,0.0,8.0,0.0,12528.701038857365,1.0,1.0,1.0
39.70000000000067,0.06888894948855415,0.06664815744064495,0.06888894948855415,0.02460206078839856,0.7559818173481937,0.9999060131945812,49.99530065972906,1.0485074942659505,-76.45417481042611,1.0607482501500731,0.3488300268298895,-96.10716131986639,0.40403308865680776,-0.00017183426297609494,5.682982151197156,5.781900146752162,11671.828,0.0,8.0,0.0,12456.459556737163,1.0,1.0,1.0
39.71000000000067,0.06816986470958797,0.06590614041329261,0.06816986470958797,0.024321682386816118,0.7584704681423217,0.9999113329672715,49.99556664836358,1.0485318046933807,-76.48085013766506,1.0606280521337457,0.3451430330528316,-96.11626209829541,0.40505841652968677,1.4907964887667796e-05,5.6826627277080295,5.814210881828193,11542.256,0.0,8.0,0.0,12360.29184970667,1.0,1.0,1.0
39.72000000000067,0.06735758368771182,0.06516396756802073,0.06735758368771182,0.02404203135054085,0.7615039991981226,0.9999156329699426,49.99578164849713,1.0487088725124134,-76.50391814744997,1.0606578461952008,0.34098915798656654,-96.14699243164671,0.4063253982858196,0.00019491210154786928,5.6823767605657665,5.847587939354844,11412.635,0.0,8.0,0.0,12239.468968165143,1.0,1.0,1.0
39.730000000000665,0.0665181334729875,0.06442222687495265,0.0665181334729875,0.02379752721098731,0.7649973371469063,0.9999187595144534,49.99593797572267,1.0490141877812627,-76.52371377767389,1.060830883779115,0.3367299514757511,-96.2088912526684,0.40771091988232144,0.000342001589432696,5.682132266974197,5.883647030818293,11283.064,0.0,8.0,0.0,12092.101738015004,1.0,1.0,1.0
39.74000000000066,0.06570660604768763,0.06368037238444811,0.06570660604768763,0.023616353300112077,0.7687731035260484,0.9999206635361,49.996033176805,1.0494101643370262,-76.5417874410802,1.0611242867732071,0.3326718602423653,-96.3113050970774,0.4090962579177352,0.0004339549086585341,5.681935360314083,5.917025309956598,11153.443000000001,0.0,8.0,0.0,11920.107873070725,1.0,1.0,1.0
39.75000000000066,0.06496122953524508,0.06293899496747554,0.06496122953524508,0.023516980146621375,0.7725884351929895,0.9999213903884113,49.996069519420566,1.049852117892912,-76.5604217682571,1.061503212263754,0.3290319217666221,-96.46146931313567,0.41038214000964957,0.00045552202358615373,5.68179212905029,5.947388294369247,11023.871000000001,0.0,8.0,0.0,11725.68585574973,1.0,1.0,1.0
39.76000000000066,0.06430180201848162,0.06219783893485227,0.06430180201848162,0.023507887369967912,0.7761693843105035,0.9999210597648569,49.996052988242845,1.0502934875296608,-76.58210729133637,1.0619258885835734,0.325928753997932,-96.66385030276777,0.4114956823022833,0.000398877160419045,5.6817083765549325,5.972477456426824,10894.299,0.0,8.0,0.0,11512.776378698254,1.0,1.0,1.0
39.77000000000066,0.06373394230584023,0.06145664485745705,0.06373394230584023,0.023589387378481767,0.7792442800939656,0.9999198432021554,49.995992160107775,1.0506898265230864,-76.60925866082258,1.0623485291438166,0.3234035306603073,-96.9199225507576,0.41238819227419726,0.00026263312006234024,5.681687982583658,5.990778005794396,10764.678,0.0,8.0,0.0,11286.455553767295,1.0,1.0,1.0
39.780000000000655,0.06325395760599774,0.060715992470571065,0.06325395760599774,0.023756109601630736,0.7815700479229525,0.9999179465589997,49.99589732794998,1.051000725457772,-76.64406266514837,1.0627285192899625,0.3214453604957687,-97.22859241021231,0.413029729010698,5.0128161522049186e-05,5.681733676242037,6.001008837671943,10635.107,0.0,8.0,0.0,11052.68138492532,1.0,1.0,1.0
39.79000000000065,0.0628493833925166,0.059975318003847804,0.0628493833925166,0.023997510268399597,0.782953816747437,0.9999155934563269,49.99577967281634,1.0511922438768948,-76.68825483535602,1.0630270947354368,0.3199937946777044,-97.58639665112831,0.41341044868420496,-0.00023089029460300614,5.681846392755726,6.002327533580061,10505.486,0.0,8.0,0.0,10818.052119955455,1.0,1.0,1.0
39.80000000000065,0.06249878726169254,0.05923518534864385,0.06249878726169254,0.02429675927457889,0.7832716145509312,0.9999130061933764,49.99565030966882,1.0512402171454334,-76.74292641288397,1.06321208980634,0.3189348666746901,-97.98680253424419,0.4135450340847061,-0.0005670693003265795,5.682025346548784,5.994516202910952,10375.914,0.0,8.0,0.0,10589.31958976789,1.0,1.0,1.0
39.81000000000065,0.06217293637838548,0.05877765525140553,0.06217293637838548,0.024630006308559098,0.7824829191230486,0.9999103832957063,49.995519164785314,1.051133852226554,-76.808320363693,1.0632611528641964,0.31810337704993985,-98.41947240938623,0.41347560646124204,-0.0009384967740348402,5.682268052664393,5.978014713892574,10295.800000000001,0.0,8.0,0.0,10372.916828430652,1.0,1.0,1.0
39.82000000000065,0.061901956562101956,0.05832055325575847,0.061901956562101956,0.024963173910145003,0.7805988342661582,0.9999079037613262,49.99539518806631,1.050879660414383,-76.87946514942904,1.063164968820707,0.31757146357013233,-98.84218473834402,0.4132084423040597,-0.0013077493832952894,5.68257047070227,5.953912218628017,10215.72,0.0,8.0,0.0,10174.473654831874,1.0,1.0,1.0
39.830000000000645,0.06163291391840218,0.05786349075713702,0.06163291391840218,0.025261441419349,0.7776981189428294,0.9999056945188513,49.99528472594256,1.050502008204184,-76.95564128540956,1.0629303912185035,0.31703405425103154,-99.24286096193583,0.41285406155624904,-0.0016457178159130642,5.682925976819466,5.920534610021932,10135.61,0.0,8.0,0.0,10000.736449938015,1.0,1.0,1.0
39.84000000000064,0.06131772618076648,0.057406780097095045,0.06131772618076648,0.0254921140243047,0.773967459954338,0.9999037828039459,49.9951891401973,1.0500413395911115,-77.03498604064775,1.0625811897003457,0.3162049699801559,-99.60950259610551,0.4125313050806062,-0.0019243210774371501,5.68332836780813,5.883477419369235,10055.53,0.0,8.0,0.0,9854.526003955118,1.0,1.0,1.0
39.85000000000064,0.060922424148633685,0.0569502203829444,0.060922424148633685,0.025631491100904787,0.7696783784405344,0.9999020997262247,49.99510498631123,1.0495476993978332,-77.11496565555778,1.0621550317057142,0.31487250841851716,-99.93259634011253,0.4123451437467704,-0.0021224233058632427,5.68377022353989,5.843497188921263,9975.451000000001,0.0,8.0,0.0,9738.05999792229,1.0,1.0,1.0
39.86000000000064,0.060427700111936565,0.056950879103065725,0.060427700111936565,0.02566556114552208,0.7651554180583043,0.9999004944111556,49.99502472055778,1.0490759057278647,-77.19275882372538,1.0616990702228555,0.3129055109476588,-100.20523004914524,0.4123808657605317,-0.002226549183708057,5.684243216541502,5.803423058773758,9975.439,0.0,8.0,0.0,9651.391905014489,1.0,1.0,1.0
39.87000000000064,0.059934147449530115,0.05695168811867157,0.059934147449530115,0.025586834701632387,0.7606774588575882,0.9998988003314377,49.99494001657189,1.0486801114822262,-77.25867969120183,1.0612644472653852,0.31071145931502514,-100.37708155402517,0.41259196386388625,-0.0022161803080737105,5.6847399666191345,5.765658562656487,9975.439,0.0,8.0,0.0,9592.786480227383,1.0,1.0,1.0
39.880000000000635,0.059428874397390974,0.05695254366893034,0.059428874397390974,0.02540694366689605,0.7564667538271149,0.9998968482072071,49.994842410360356,1.0484050607776665,-77.31206936979856,1.060900671045174,0.30823995409126226,-100.45967374239642,0.4130236898102819,-0.0021027879274967964,5.685251224515558,5.726891419689904,9975.439,0.0,8.0,0.0,9562.82187074948,1.0,1.0,1.0
39.89000000000063,0.058918091471245305,0.05695341302421682,0.058918091471245305,0.025151218149761238,0.7527325014267158,0.999894450169031,49.99472250845155,1.0482800698739154,-77.35272225771907,1.0606488460071424,0.30555711277282815,-100.46960551437904,0.4136740992197654,-0.001909679897163355,5.685770842802846,5.694140836221589,9975.439,0.0,8.0,0.0,9557.193031133638,1.0,1.0,1.0
39.90000000000063,0.05842352054169913,0.056954336034551724,0.05842352054169913,0.024853795100970605,0.7496402145398081,0.9998914384381576,49.994571921907884,1.0483157199198352,-77.38123331263678,1.0605360184812764,0.30282053498816147,-100.42649117536082,0.4144991289201483,-0.0016678073860600454,5.686292585925527,5.66553010330264,9975.451000000001,0.0,8.0,0.0,9572.91356040959,1.0,1.0,1.0
39.91000000000063,0.05797596699904261,0.05741236584842016,0.05797596699904261,0.024552090874465603,0.747289924272201,0.9998876967294991,49.99438483647495,1.0485035014154047,-77.39913632848446,1.0605720726685506,0.30023956595294854,-100.35118129874269,0.4154240172764345,-0.0014111363624998178,5.686810135767234,5.642070095735903,10055.53,0.0,8.0,0.0,9606.144582740912,1.0,1.0,1.0
39.92000000000063,0.05771441519655901,0.05787035781582178,0.05771441519655901,0.024275442706550292,0.7456404980894098,0.9998832264858183,49.994161324290914,1.0488197085620217,-77.40193497168742,1.0607493442953957,0.29848746178644786,-100.2141978425888,0.4162537257814871,-0.0011547403569992037,5.687319270028808,5.623544157478131,10135.61,0.0,8.0,0.0,9653.188005639722,1.0,1.0,1.0
39.930000000000625,0.05764395730464682,0.05832846390840162,0.05764395730464682,0.02405335088624575,0.7445351111338117,0.9998781393121907,49.99390696560953,1.0492271392088197,-77.39438733831977,1.0610451984407954,0.2976529179593659,-100.04391816797079,0.4169201988002238,-0.0009288705774595021,5.687813895757445,5.603948462577312,10215.72,0.0,8.0,0.0,9714.679064815367,1.0,1.0,1.0
39.94000000000062,0.0577630113858352,0.0587863319996824,0.0577630113858352,0.02390815038620275,0.7437915801043673,0.9998726031150317,49.99363015575158,1.0496800583449182,-77.38115392858418,1.061425042493271,0.29778273265062405,-99.86585130983825,0.41736090267928017,-0.0007575235342827669,5.688290943747001,5.587946502677624,10295.800000000001,0.0,8.0,0.0,9788.097733455777,1.0,1.0,1.0
39.95000000000062,0.05805950088142628,0.059244320702249116,0.05805950088142628,0.023852056529246265,0.7432220071528967,0.9998668324246001,49.99334162123,1.0501297317899478,-77.36648054200239,1.0618463514239715,0.2988584805433895,-99.70036367939505,0.4175308167763197,-0.0006556802702076814,5.688746738261081,5.571903737469379,10375.914,0.0,8.0,0.0,9873.553992016872,1.0,1.0,1.0
39.96000000000062,0.05851207827383118,0.05998462759147666,0.05851207827383118,0.0238852940781103,0.7426542014710903,0.9998610689384431,49.993053446922154,1.050531108077546,-77.3539439048194,1.062264418673763,0.3007976169388635,-99.55978368565573,0.4174092389667067,-0.0006270964728316425,5.6891767835797005,5.555873347106971,10505.486,0.0,8.0,0.0,9971.013156294308,1.0,1.0,1.0
39.97000000000062,0.05916168077737243,0.060725133368021024,0.05916168077737243,0.023998331422005127,0.7419059482721292,0.9998555945712917,49.992779728564585,1.050844820780468,-77.34221442770371,1.0626363215264025,0.30377344255639654,-99.42164641379678,0.4169248285723265,-0.0006587013499101263,5.689577795706367,5.539400305246586,10635.107,0.0,8.0,0.0,10080.748876049223,1.0,1.0,1.0
39.980000000000615,0.05996529266928307,0.061465264361171716,0.05996529266928307,0.02418013554020757,0.7408098598857242,0.999850709724053,49.99253548620265,1.0510379906080607,-77.33448738998874,1.062923837546704,0.3075859527635313,-99.29552976522902,0.41610171951445724,-0.0007445751974060333,5.689944501068303,5.518885040861551,10764.678,0.0,8.0,0.0,10205.650368607514,1.0,1.0,1.0
39.99000000000061,0.06087697507758715,0.062205580155152006,0.06087697507758715,0.02441405330064739,0.7392708637828074,0.999846686685274,49.9923343342637,1.051087608069062,-77.33281102614212,1.063095817583828,0.3120102926569038,-99.18553116021681,0.41498168509502587,-0.0008732664546526464,5.690273094221897,5.497910132636284,10894.299,0.0,8.0,0.0,10346.117613163342,1.0,1.0,1.0
40.00000000000061,0.061848450663129405,0.06294550013416268,0.061848450663129405,0.024676406429486625,0.7372724354197036,0.9998437525383065,49.992187626915324,1.050984256408344,-77.33800511052229,1.0631311813583104,0.3167956957773301,-99.08910528670569,0.41362830364867953,-0.0010263920852063135,5.690559092080605,5.475346149053516,11023.871000000001,0.0,8.0,0.0,10503.358228716552,1.0,1.0,1.0
