t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
4.8299999999999415,0.1450917325590461,0.14994605395984337,0.1450917325590461,0.020805454075210478,0.9261129846945435,1.0006434377955569,50.03217188977784,1.0499536037612025,59.188520030859735,1.0621112080941344,0.6980110481098963,51.028209641769216,0.3334219097304315,0.019023967282753476,7.0000138188571865,7.0000138188571865,21000.752,8.851481202040477,13.0,0.0,20773.412673000115,0.0,1.0,1.0,-0.0
4.839999999999941,0.1450911165727036,0.14994618590425599,0.1450911165727036,0.020805469990199766,0.9260449983875957,1.0006435135539866,50.03217567769933,1.0499475370953546,59.304441158338534,1.0621052258571502,0.6980121883081281,51.14409043302122,0.3334168141575913,0.019023783368334025,6.999373425215126,6.999373425215126,21003.522,8.846612984709548,13.0,0.0,20776.068371624708,0.0,1.0,1.0,-0.0
4.849999999999941,0.14509049736098503,0.14994632161711802,0.14509049736098503,0.020805413477353315,0.9259517567025816,1.0006435924339323,50.03217962169661,1.0499415008787036,59.42038196767669,1.062099239070608,0.6980132441140648,51.2600187520892,0.33341181721604674,0.019023670902193788,6.998741896038187,6.998741896038187,21006.29,8.841743913604976,13.0,0.0,20778.727342461494,0.0,1.0,1.0,-0.0
4.859999999999941,0.14508987711231366,0.14994647554511129,0.14508987711231366,0.020805286645439774,0.9258342185217198,1.0006436743175482,50.03218371587741,1.04993552734557,59.536342774545496,1.0620932805283025,0.6980142058376703,51.3759942204502,0.33340694497460555,0.019023628372110007,6.998119332894999,6.998119332894999,21009.058,8.836872281179463,13.0,0.0,20781.379347195758,0.0,1.0,1.0,-0.0
4.869999999999941,0.14508926109226336,0.14994661891627087,0.14508926109226336,0.020805092180340042,0.9256945259481889,1.0006437590659922,50.03218795329961,1.049929647289649,59.65232404872455,1.062087381975792,0.698015079642637,51.49201656111817,0.33340221870596043,0.01902365453681083,6.9975054979633065,6.9975054979633065,21011.822,8.831991257243843,13.0,0.0,20784.021435939776,0.0,1.0,1.0,-0.0
4.87999999999994,0.14508864739724964,0.14994677970264164,0.14508864739724964,0.020804833081996585,0.9255358808405474,1.0006438465191347,50.032192325956736,1.0499238904373778,59.768325702090614,1.0620815740354328,0.698015838819355,51.60808441988283,0.3333976651874482,0.019023745868189255,6.996900551642028,6.996900551642028,21014.586,8.827111940855515,13.0,0.0,20786.67245950381,0.0,1.0,1.0,-0.0
4.88999999999994,0.14508804124049385,0.14994692848809885,0.14508804124049385,0.020804512972448248,0.9253623729824453,1.000643936497642,50.0321968248821,1.0499182846007367,59.884348065331515,1.062075885961568,0.6980164919002948,51.72419701549146,0.33339330208875956,0.019023900176268066,6.996304497984696,6.996304497984696,21017.346,8.822224940504372,13.0,0.0,20789.311456672905,0.0,1.0,1.0,-0.0
4.89999999999994,0.14508744044582225,0.14994709271123327,0.14508744044582225,0.020804135734197305,0.9251787700148043,1.0006440288044696,50.03220144022348,1.0499128561213547,60.00039090481689,1.0620703454563505,0.6980170137377922,51.84035249155779,0.333389152466346,0.019024112977217976,6.995717346030964,6.995717346030964,21020.106,8.817337086379581,13.0,0.0,20791.960351996382,0.0,1.0,1.0,-0.0
4.90999999999994,0.14508684984768938,0.1499472568515895,0.14508684984768938,0.020803705792790714,0.9249902784496932,1.0006441232270624,50.03220616135312,1.0499076290698037,60.116454403456125,1.0620649784621332,0.6980174141097288,51.956549587060344,0.3333852301100789,0.019024381175195906,6.995139125506023,6.995139125506023,21022.864,8.812439840744682,13.0,0.0,20794.596178075346,0.0,1.0,1.0,-0.0
4.9199999999999395,0.14508626995289953,0.14994741959625074,0.14508626995289953,0.02080322780396921,0.924802288117673,1.0006442195404126,50.03221097702063,1.0499026254943422,60.23253840296412,1.0620598089063353,0.6980176838934034,52.07278637055089,0.33338155080848275,0.01902470025368206,6.994569848211758,6.994569848211758,21025.62,8.807546863978013,13.0,0.0,20797.24338493054,0.0,1.0,1.0,-0.0
4.929999999999939,0.14508570125492398,0.14994756539497897,0.14508570125492398,0.020802706700765308,0.9246201156579061,1.000644317507501,50.03221587537505,1.0498978652528943,60.348642681910945,1.0620548586921292,0.6980178155469,52.189060739358546,0.3333781280604746,0.01902506541609379,6.994009566894201,6.994009566894201,21028.372,8.80264364192759,13.0,0.0,20799.88277019453,0.0,1.0,1.0,-0.0
4.939999999999939,0.14508514108310216,0.1499477215928755,0.14508514108310216,0.020802147610972054,0.9244487564120979,1.0006444168800448,50.03222084400224,1.0498933661250909,60.46476673834974,1.06205014767187,0.698017788125376,52.30537005933962,0.33337497624190876,0.01902547080082568,6.993458372274346,6.993458372274346,21031.124,8.797740419877169,13.0,0.0,20802.527450717913,0.0,1.0,1.0,-0.0
4.949999999999939,0.14508459372644647,0.14994785867706809,0.14508459372644647,0.02080155604607453,0.9242926528713608,1.0006445174026044,50.03222587013022,1.0498891431183222,60.58091050078296,1.0620456933675757,0.6980176155954305,52.421712364422085,0.33337210019047514,0.019025912079582718,6.992916422281313,6.992916422281313,21033.872,8.792830367637574,13.0,0.0,20805.171285170098,0.0,1.0,1.0,-0.0
4.959999999999939,0.14508405611830286,0.1499480044297297,0.14508405611830286,0.02080093750643454,0.9241554969823282,1.0006446188144178,50.03223094072089,1.0498852090369757,60.697073355042896,1.0620415108999997,0.6980172787048506,52.538084742018874,0.3333695096667534,0.019026382910917048,6.992383824091473,6.992383824091473,21036.62,8.787919461624336,13.0,0.0,20807.825361150004,0.0,1.0,1.0,-0.0
4.9699999999999385,0.14508353232794322,0.14994812991448947,0.14508353232794322,0.020800297751705717,0.92404007054199,1.0006447208519325,50.03223604259662,1.0498815738021468,60.81325513214484,1.0620376128966027,0.6980167939337628,52.65448502024666,0.3333672047379327,0.019026878659499445,6.9918606433394075,6.9918606433394075,21039.364,8.783004286742866,13.0,0.0,20810.467987261476,0.0,1.0,1.0,-0.0
4.979999999999938,0.14508301919813493,0.14994824931931702,0.14508301919813493,0.0207996424262979,0.9239481323859288,1.0006448232507195,50.032241162535975,1.0498782450544935,60.92945513612043,1.0620340094618754,0.6980161451331587,52.77091014386626,0.3333651902960174,0.019027392816409788,6.99134691845294,6.99134691845294,21042.106,8.77808569676681,13.0,0.0,20813.123097887474,0.0,1.0,1.0,-0.0
4.989999999999938,0.14508251771432076,0.14994834870050114,0.14508251771432076,0.020798977279276567,0.9238803565591647,1.0006449257466081,50.03224628733041,1.0498752277472279,61.045672910814396,1.0620307082335207,0.6980153375409004,52.887357486742154,0.3333634647019848,0.019027919909290703,6.99084270834288,6.99084270834288,21044.844,8.773163691696169,13.0,0.0,20815.76696034634,0.0,1.0,1.0,-0.0
4.999999999999938,0.14508202565241923,0.1499484430009386,0.14508202565241923,0.02079830796749263,0.9238363218227399,1.0006450280780608,50.03225140390304,1.049872524430641,61.1619077521891,1.0620277143411103,0.6980143627994584,53.00382403244741,0.3333620271999972,0.019028453674997916,6.990348060882134,6.990348060882134,21047.58,8.768238271530944,13.0,0.0,20818.42053614948,0.0,1.0,1.0,-0.0
5.009999999999938,0.1450815447139357,0.1499475075188497,0.1450815447139357,0.020797640163782823,0.9238145527414912,1.0006451299887458,50.03225649943729,1.0498701349388933,61.27815920105282,1.062025030370314,0.6980132328741131,53.120307220948405,0.33336087076434273,0.019028988915774925,6.989863097954053,6.989863097954053,21050.170000000002,8.763311997592073,13.0,0.0,20821.06961653372,0.0,1.0,1.0,-144.59004629160466
5.019999999999937,0.14508085375379617,0.14994450417938904,0.14508085375379617,0.020796975313804925,0.9238127220352502,1.00064523112851,50.032261556425496,1.0498680735220987,61.39441087236999,1.0620226641810477,0.698010896720287,53.23677784052562,0.3333602168900325,0.019029463306775747,6.989387582440567,6.989387582440567,21052.468,8.758379747237678,13.0,0.0,20823.713851786113,0.0,1.0,1.0,-577.5722030605872
5.029999999999937,0.1450795663077321,0.14993944972577528,0.1450795663077321,0.020796314998663162,0.9238279585210873,1.0006453308829908,50.032266544149536,1.0498663775437618,61.51063331034461,1.0620206413231594,0.6980055086409701,53.353184386893474,0.3333604651644292,0.019029768873400844,6.9889217145505595,6.9889217145505595,21054.476,8.753444935562342,13.0,0.0,20826.08250702058,0.0,1.0,1.0,-1297.7670511126814
5.039999999999937,0.14507740054959586,0.14993234690068535,0.14507740054959586,0.020795670084806803,0.9238570153037612,1.0006454283472757,50.03227141736378,1.0498650938077518,61.626802754815046,1.062019004292993,0.6979957162270932,53.46948326299072,0.3333619162440192,0.019029817173156296,6.988466228558842,6.988466228558842,21056.194,8.748506708792423,13.0,0.0,20828.258767720563,0.0,1.0,1.0,-2303.9982665065118
5.049999999999937,0.1450741435435739,0.14992321287809185,0.1450741435435739,0.020795059771793585,0.9238963545001634,1.000645522398697,50.03227611993485,1.049864270910612,61.74289963469282,1.0620178034470047,0.6979804962845433,53.58563565564525,0.33336479946969555,0.019029530412048783,6.988019970616016,6.988019970616016,21057.624,8.743567628248858,13.0,0.0,20830.344284308423,0.0,1.0,1.0,-3595.0921380089376
5.0599999999999365,0.14506963577039664,0.14991206495661902,0.14506963577039664,0.020794508955674532,0.9239422568021801,1.0006456117531357,50.032280587656786,1.0498639541505512,61.85890782187842,1.0620170902592392,0.6979590834996096,53.70160694908105,0.33336928522038534,0.019028839823530146,6.987583631848748,6.987583631848748,21058.768,8.738625132610707,13.0,0.0,20832.212934201332,0.0,1.0,1.0,-5169.876959559242
5.069999999999936,0.14506375800009508,0.1498989062618155,0.14506375800009508,0.0207940456710876,0.9239909601222239,1.0006456950110225,50.03228475055113,1.049864182360707,61.97481383328059,1.0620169125826264,0.6979309089394469,53.81736618632706,0.33337549676651523,0.019027684613505923,6.987157115320878,6.987157115320878,21059.626,8.733680075651618,13.0,0.0,20833.873121274948,0.0,1.0,1.0,-7027.18229936038
5.079999999999936,0.14505641887737653,0.14988375416104804,0.14505641887737653,0.02079369911825183,0.9240388062164474,1.0006457706931222,50.03228853465611,1.0498649862208622,62.09060598786206,1.0620173116652891,0.6978955413229492,53.93288529902279,0.3333835222862745,0.01902601051634399,6.986740471541725,6.986740471541725,21060.2,8.728729896050652,13.0,0.0,20835.317222269852,0.0,1.0,1.0,-9165.838158165048
5.089999999999936,0.14504755190145083,0.14986661173092494,0.14504755190145083,0.020793498497761468,0.9240823869039896,1.0006458372701303,50.032291863506515,1.0498663870297142,62.20627418517932,1.062018320294986,0.697852672818283,54.04813916750992,0.3333934176616183,0.019023770129059422,6.986333759439548,6.986333759439548,21060.49,8.723782277770624,13.0,0.0,20836.53489819027,0.0,1.0,1.0,-11584.674035889417
5.099999999999936,0.1450371067322666,0.149847496172248,0.1450371067322666,0.020793472159297926,0.9241186814846739,1.000645893187171,50.03229465935854,1.0498683963102624,62.321809297987166,1.0620199617368307,0.6978020777497802,54.16310485902187,0.333405215136631,0.01902092136959157,6.985937044177058,6.985937044177058,21060.498,8.718828683075072,13.0,0.0,20837.526148225585,0.0,1.0,1.0,-14282.517930006494
5.1099999999999355,0.1450250488092541,0.14982639606822695,0.1450250488092541,0.020793647231391398,0.9241451772231565,1.0006459368845415,50.032296844227076,1.049871015450198,62.437203135382646,1.0620222491915323,0.6977436107926852,54.27776171169996,0.33341892368616055,0.019017427741912132,6.985550380645555,6.985550380645555,21060.222,8.713870819511289,13.0,0.0,20838.280363394424,0.0,1.0,1.0,-17258.19529075159
5.119999999999935,0.1450113495269115,0.14980335672333406,0.1450113495269115,0.0207940492322304,0.9241599685596557,1.0006459668137089,50.03229834068544,1.049874236138184,62.552447760373255,1.0620251857353993,0.6976771601065244,54.39209025654855,0.33343453909260146,0.01901325602084216,6.985173831075956,6.985173831075956,21059.668,8.708915517268444,13.0,0.0,20838.801275146583,0.0,1.0,1.0,-20510.52795786016
5.129999999999935,0.14499599744460337,0.1497783663006702,0.14499599744460337,0.020794702247452737,0.9241618243601298,1.0006459814541775,50.032299072708874,1.049878039833689,62.66753627254473,1.0620287642300805,0.6976027006534579,54.50607355272619,0.3334520326636907,0.01900837915845842,6.984807464580858,6.984807464580858,21058.834,8.703956799931015,13.0,0.0,20839.07716125405,0.0,1.0,1.0,-24038.333105423484
5.139999999999935,0.14497898148942062,0.1497514411788149,0.14497898148942062,0.020795628490490624,0.9241502255690285,1.0006459793271203,50.03229896635602,1.0498823986874222,62.78246168164195,1.0620329674990996,0.6975202141011836,54.61969529841498,0.33347136841468183,0.019002772100048058,6.984451341322356,6.984451341322356,21057.722,8.698993813725355,13.0,0.0,20839.125622258398,0.0,1.0,1.0,-27840.422219346496
5.149999999999935,0.14496029730032792,0.1497225832649931,0.14496029730032792,0.020796848431979164,0.9241253726015711,1.000645959004632,50.032297950231595,1.049887275812474,62.89721733381943,1.0620377688525353,0.6974297186350898,54.73294055870083,0.33349249718923535,0.0189964133994362,6.984105522474972,6.984105522474972,21056.332000000002,8.69403168129334,13.0,0.0,20838.92320290799,0.0,1.0,1.0,-31915.600126966696
5.159999999999934,0.14493994231240093,0.14969180844915533,0.14493994231240093,0.020798380713634667,0.9240881582715237,1.000645919118834,50.0322959559417,1.0498926259788377,63.01179659988572,1.0620431325772672,0.697331245260159,54.845795213899734,0.3335153620447782,0.01898928395133978,6.9837700638926385,6.9837700638926385,21054.666,8.68906442621945,13.0,0.0,20838.48725321178,0.0,1.0,1.0,-36262.66409998634
5.169999999999934,0.14491791833182585,0.14965913239489217,0.14491791833182585,0.020800242211543057,0.9240401093371008,1.0006458583696536,50.03229291848268,1.0498983960690196,63.12619307325356,1.0620490144950365,0.6972248496744659,54.95824627591816,0.33353989617799107,0.01898136763503004,6.983445032172554,6.983445032172554,21052.726,8.684098024919203,13.0,0.0,20837.808136470772,0.0,1.0,1.0,-40880.40304620382
5.179999999999934,0.14489423023303075,0.14962455635113017,0.14489423023303075,0.02080244798933335,0.92398329879102,1.0006457755325115,50.03228877662558,1.0499045256769892,63.2404005161131,1.06205536248918,0.6971106056908091,55.070281780296405,0.3335660247607145,0.01897265100099179,6.983130489392383,6.983130489392383,21050.512,8.679129062298019,13.0,0.0,20836.89279031123,0.0,1.0,1.0,-45767.59680885113
5.189999999999934,0.14486888193260744,0.14958808141092103,0.14486888193260744,0.02080501118057968,0.9239202366300677,1.0006456694630539,50.032283473152695,1.0499109480360989,63.354412603639275,1.0620621172372966,0.696988585554279,55.18189035222489,0.3335936697295573,0.018963122279877443,6.982826492087717,6.982826492087717,21048.024,8.674160953450482,13.0,0.0,20835.739279034806,0.0,1.0,1.0,-50923.01558237732
5.199999999999934,0.14484187653132283,0.14954973697820872,0.14484187653132283,0.02080794299785668,0.923853743772231,1.0006455390995717,50.032276954978585,1.0499175908966152,63.46822294553513,1.0620692130835911,0.6968588600275917,55.2930612324693,0.3336227504614373,0.018952771411495914,6.982533109400774,6.982533109400774,21045.266,8.669186014413773,13.0,0.0,20834.345956024583,0.0,1.0,1.0,-56345.41944917749
5.209999999999933,0.14481322252639905,0.14950952395514322,0.14481322252639905,0.020811252874336005,0.9237868105926336,1.0006453834675864,50.03226917337932,1.0499243769181381,63.58182554970363,1.0620765786844761,0.6967215275018854,55.403785032321004,0.3336531781198844,0.018941591609170822,6.98225038987707,6.98225038987707,21042.238,8.664215344245296,13.0,0.0,20832.71437296035,0.0,1.0,1.0,-62033.55805479047
5.219999999999933,0.1447829259916118,0.14946744322600267,0.1447829259916118,0.020814948254356373,0.9237224513226714,1.0006452016827794,50.03226008413897,1.0499312247657333,63.695214320266885,1.0620841377459045,0.6965766762555752,55.514052878050585,0.33368486428279276,0.01892957741809799,6.9819783981231485,6.9819783981231485,21038.94,8.659239551434942,13.0,0.0,20830.852431993186,0.0,1.0,1.0,-67986.17041721415
5.229999999999933,0.14475099116850265,0.14942349570567445,0.14475099116850265,0.020819034602369266,0.9236635634038516,1.0006449929502343,50.03224964751172,1.0499380500956028,63.808383100509516,1.0620918100160754,0.6964243865846133,55.623856483502095,0.33371772129364363,0.018916724868159353,6.981717180278927,6.981717180278927,21035.372,8.65426546617188,13.0,0.0,20828.749463783155,0.0,1.0,1.0,-74201.9848733293
5.239999999999933,0.14471742083269143,0.14937772500087848,0.14471742083269143,0.0208235154574837,0.9236127945854761,1.0006447565632592,50.03223782816296,1.0499447664888615,63.921325711227865,1.062099512241786,0.6962647319379247,55.733188188015845,0.3337516627352841,0.018903031519420986,6.981466795354214,6.981466795354214,21031.54,8.649289673361528,13.0,0.0,20826.411756302125,0.0,1.0,1.0,-80679.71915339904
5.2499999999999325,0.14468222581270535,0.14933010379808528,0.14468222581270535,0.020828392661545313,0.9235724194972375,1.0006444919059951,50.03222459529976,1.0499512856435116,64.034036645389,1.062107158759908,0.6960978238032433,55.8420420946329,0.3337865943739944,0.01888849884638291,6.9812272787967835,6.9812272787967835,21027.44,8.644310465456586,13.0,0.0,20823.83714601651,0.0,1.0,1.0,-87418.08059784131
5.259999999999932,0.14464540728698158,0.14928066175646734,0.14464540728698158,0.02083366595292765,0.9235442409322275,1.0006441984512524,50.03220992256262,1.0499575190657202,64.1465098695241,1.0621146624218931,0.6959237268553209,55.95041204195635,0.33382243289557845,0.018873127782042327,6.980998715771654,6.980998715771654,21023.076,8.63933552641988,13.0,0.0,20821.038933425207,0.0,1.0,1.0,-94415.76649882963
5.269999999999932,0.14460697182112822,0.149229414499953,0.14460697182112822,0.020839333351171704,0.923529515837899,1.0006438757571594,50.03219378785797,1.0499633783939724,64.25873984398014,1.0621219355603175,0.6957425298729452,56.058293315258986,0.3338590915972533,0.01885692246129027,6.9807811644461415,6.9807811644461415,21018.45,8.634353757194,13.0,0.0,20817.99288162844,0.0,1.0,1.0,-101671.46455495725
5.279999999999932,0.1445669267068355,0.14917634944514999,0.1445669267068355,0.020845391102052194,0.9235289041728043,1.0006435234671784,50.03217617335892,1.049968776200274,64.37072124325559,1.0621288906072777,0.6955543231907148,56.16568212927727,0.33389648560448115,0.018839888994607763,6.98057466811533,6.98057466811533,21013.56,8.62937711061,13.0,0.0,20814.724892490605,0.0,1.0,1.0,-109183.85344686404
5.289999999999932,0.1445252736694058,0.14912149680794864,0.1445252736694058,0.020851833579513576,0.9235424521481426,1.0006431413047796,50.03215706523898,1.0499736272402482,64.48244851321763,1.0621354410839932,0.6953591681376985,56.27257487219394,0.333934539095165,0.01882203383975937,6.9803801784304005,6.9803801784304005,21008.41,8.624396195157768,13.0,0.0,20811.244478737557,0.0,1.0,1.0,-116951.60350502262
5.299999999999931,0.1444820197020656,0.14906485860163626,0.1444820197020656,0.020858653620964472,0.9235696072480755,1.0006427290697761,50.0321364534888,1.0499778487446212,64.59391661484278,1.0621415023815406,0.6951571481304976,56.378969326585256,0.3339731749895114,0.018803366437954397,6.980196260536676,6.980196260536676,21003.0,8.619417841026475,13.0,0.0,20807.481700250726,0.0,1.0,1.0,-124973.37746376949
5.309999999999931,0.14443716946200935,0.14900643702780653,0.14443716946200935,0.020865842436851727,0.9236092473670007,1.0006422866351263,50.03211433175632,1.049981361374943,64.70512052118819,1.0621469924238172,0.6949483321319564,56.48486377712142,0.33401232313565976,0.018783897218047994,6.980023758034455,6.980023758034455,20997.33,8.614436071800597,13.0,0.0,20803.52493130741,0.0,1.0,1.0,-133247.8312945581
5.319999999999931,0.14439072604699876,0.14894626283745616,0.14439072604699876,0.020873389718412686,0.9236597507701557,1.0006418139404798,50.03209069702399,1.0499840900170465,64.81605525240204,1.0621518325237627,0.6947327778541322,56.59025704799571,0.33405192021531854,0.018763637702262796,6.97986252906361,6.97986252906361,20991.404,8.609456863895657,13.0,0.0,20799.323583683512,0.0,1.0,1.0,-141773.61509195852
5.329999999999931,0.1443426976640895,0.14888433852701438,0.1443426976640895,0.0208812838966343,0.923719080358058,1.0006413109885766,50.03206554942883,1.0499859640037175,64.92671634123614,1.062155947931178,0.6945105632118567,56.69514924368193,0.33409190338822725,0.018742602073890915,6.979712625416309,6.979712625416309,20985.222,8.604476802217073,13.0,0.0,20794.89132080123,0.0,1.0,1.0,-150549.3740100478
5.339999999999931,0.14429309016165479,0.1488206808835993,0.14429309016165479,0.020889512061848164,0.9237848872794494,1.0006407778406554,50.03203889203277,1.0499869179543004,65.03709932567506,1.062159268390548,0.6942817505109593,56.79954085503475,0.33413221823261274,0.018720805211089996,6.979574087163314,6.979574087163314,20978.786,8.599496740538486,13.0,0.0,20790.23410643817,0.0,1.0,1.0,-159573.74923559837
5.34999999999993,0.14424191094099947,0.1487552783787428,0.14424191094099947,0.02089806015426105,0.9238546286240218,1.0006402146102291,50.03201073051146,1.049986892196741,65.14719999861191,1.0621617287675333,0.6940464047312268,56.90343315600955,0.3341728152539243,0.018698263567920377,6.979446952135732,6.979446952135732,20972.094,8.59451924018084,13.0,0.0,20785.34181435913,0.0,1.0,1.0,-168845.37897437174
5.35999999999993,0.14418916248999725,0.1486881762492282,0.14418916248999725,0.020906912971308263,0.9239256935347394,1.00063962145517,50.031981072758505,1.0499858336536079,65.25701394548226,1.062163269725328,0.6938045624691023,57.00682737533729,0.3342136568392198,0.018674993397873055,6.9793312685961455,6.9793312685961455,20965.152000000002,8.589539178502255,13.0,0.0,20780.224458199646,0.0,1.0,1.0,-178362.8994243677
5.36999999999993,0.14413485617919328,0.14861936295952624,0.14413485617919328,0.020916054621845044,0.9239955259724271,1.000638998573166,50.03194992865831,1.049983695524359,65.36653748748996,1.06216383805254,0.6935562974746547,57.10972624213904,0.33425470345473507,0.018651014074726437,6.979227073668715,6.979227073668715,20957.958,8.584559970597315,13.0,0.0,20774.871489412628,0.0,1.0,1.0,-188124.94574229536
5.37999999999993,0.1440789975877796,0.14854885528033845,0.1440789975877796,0.02092546831845711,0.9240617437786589,1.0006383461960635,50.03191730980318,1.0499804381941826,65.47576667791307,1.0621633870070522,0.693301650754436,57.21213223715652,0.33429592860566143,0.01862634428556995,6.979134406526911,6.979134406526911,20950.514,8.579583324013313,13.0,0.0,20769.302721081225,0.0,1.0,1.0,-198130.1529876538
5.3899999999999295,0.1440215944737532,0.14847665569636553,0.1440215944737532,0.020935136692350937,0.924122249630491,1.0006376645816935,50.03188322908467,1.0499760293286875,65.58469781084602,1.0621618768041843,0.6930406682871756,57.31404842958938,0.33433731107375025,0.01860100389712352,6.979053310048348,6.979053310048348,20942.82,8.574604116108375,13.0,0.0,20763.496027930418,0.0,1.0,1.0,-208377.1570019746
5.399999999999929,0.14396265317609974,0.14840279491503544,0.14396265317609974,0.020945041887283092,0.924175324684883,1.0006369540072027,50.03184770036013,1.0499704442295437,65.69332716599456,1.0621592749005617,0.6927733839011703,57.41547798317008,0.3343788385758799,0.01857501287896514,6.978983815044498,6.978983815044498,20934.88,8.569630884618961,13.0,0.0,20757.46940190853,0.0,1.0,1.0,-218864.5952308446
5.409999999999929,0.14390218528729004,0.14832727512038915,0.14390218528729004,0.020955165847835692,0.9242197006174623,1.0006362147639964,50.03181073819982,1.0499636655817899,65.80165145875164,1.0621555560873996,0.6924998510865523,57.5164248732884,0.3344205009306713,0.018548392838315546,6.978925964340851,6.978925964340851,20926.694,8.564655091808605,13.0,0.0,20751.21395110591,0.0,1.0,1.0,-229591.10748152633
5.419999999999929,0.1438402001683194,0.14825009832013525,0.1438402001683194,0.02096549027506733,0.9242546098528076,1.0006354471521297,50.031772357606485,1.0499556837947797,65.90966731968929,1.0621507025746966,0.6922201074723856,57.616892961120975,0.33446229751935985,0.018521165019970795,6.978879784691286,6.978879784691286,20918.262,8.559681006545544,13.0,0.0,20744.740812363358,0.0,1.0,1.0,-240555.33660541693
5.429999999999929,0.14377670574355006,0.1481712805083612,0.14377670574355006,0.020975996789026154,0.9242798139548045,1.000634651472084,50.0317325736042,1.049946497146746,66.01737131227297,1.0621447042351788,0.691934178595581,57.716885993366645,0.3345042365170373,0.01849335036289324,6.978845313255435,6.978845313255435,20909.586,8.554710336377065,13.0,0.0,20738.040309953696,0.0,1.0,1.0,-251755.92906388748
5.4399999999999284,0.14371171206679675,0.1480908374851418,0.14371171206679675,0.02098666717980951,0.9242956043249047,1.000633828018599,50.031691400929944,1.0499361115686814,66.12476016227754,1.0621375586203148,0.6916420950282328,57.81640793726183,0.33454633107455206,0.018464970223372023,6.978822582992616,6.978822582992616,20900.668,8.549737958661296,13.0,0.0,20731.118654292954,0.0,1.0,1.0,-263191.53539409186
5.449999999999928,0.1436452308178998,0.1480087706946206,0.1436452308178998,0.02099748353524633,0.924302776481842,1.0006329770759976,50.03164885379988,1.049924540441454,66.23183071891027,1.0621292708056314,0.6913438902353417,57.91546286459997,0.3345885994879684,0.0184360461099353,6.978811624420269,6.978811624420269,20891.508,8.54476984981376,13.0,0.0,20723.97920832676,0.0,1.0,1.0,-274860.8105676802
5.459999999999928,0.1435772719084622,0.14792510975142414,0.1435772719084622,0.02100842828896377,0.9243025829308572,1.0006320989120772,50.03160494560386,1.0499118046017162,66.33857970116662,1.0621198533151073,0.6910395846193685,58.0140544864925,0.3346310683809507,0.018406598710933038,6.978812466051357,6.978812466051357,20882.11,8.53980003341893,13.0,0.0,20716.621484472907,0.0,1.0,1.0,-286762.4142282563
5.469999999999928,0.14350785024532164,0.14783982745060825,0.14350785024532164,0.02101948448873062,0.9242966633892055,1.0006311937739891,50.03155968869946,1.0498979317337611,66.44500414964357,1.0621093258574494,0.6907292179867567,58.11218688729371,0.3346737654683135,0.0183766494696901,6.97882512526634,6.97882512526634,20872.47,8.534837047213268,13.0,0.0,20709.043933522313,0.0,1.0,1.0,-298895.010820042
5.479999999999928,0.14343697215405446,0.14775296730787646,0.14343697215405446,0.021030635630084928,0.9242869619132561,1.0006302618810778,50.03151309405389,1.0498829568137955,66.5511004697255,1.0620977152680158,0.6904127851782684,58.209862856789925,0.33471673301220073,0.01834621705454951,6.978849637166494,6.978849637166494,20862.594,8.529874914781255,13.0,0.0,20701.258212115135,0.0,1.0,1.0,-311257.269558694
5.489999999999927,0.14336465324992023,0.1476645302494001,0.14336465324992023,0.021041866184220527,0.9242756282679312,1.0006293034206157,50.03146517103079,1.0498669209780398,66.65686563530119,1.0620850551933365,0.69009032140022,58.307085910280755,0.3347600093115992,0.018315321698263824,6.978886022066348,6.978886022066348,20852.482,8.524910221028302,13.0,0.0,20693.2462903415,0.0,1.0,1.0,-323847.8642858839
5.499999999999927,0.14329090667218722,0.14757450299374525,0.14329090667218722,0.021053161435626678,0.9242649094892267,1.0006283185460174,50.03141592730087,1.0498498714202795,66.76229639739613,1.0620713855523756,0.6897618467513471,58.40385888797781,0.3348036399249642,0.01828398215671477,6.978934295650641,6.978934295650641,20842.132,8.519953211238164,13.0,0.0,20685.03661620777,0.0,1.0,1.0,-336665.473220613
5.509999999999927,0.14321574087964448,0.14748292889396974,0.14321574087964448,0.02106450752210584,0.9242570452644095,1.000627307369708,50.0313653684854,1.0498318613242912,66.86738908612381,1.0620567524217597,0.689427355921066,58.5001836132145,0.3348476796641431,0.018252215072666618,6.978994486977589,6.978994486977589,20831.55,8.514997055221674,13.0,0.0,20676.608754679364,0.0,1.0,1.0,-349708.7785419766
5.519999999999927,0.14313917330464537,0.1473897946773755,0.14313917330464537,0.021075891843166206,0.9242541598124918,1.0006262699616952,50.031313498084764,1.049812948650285,66.97214054578353,1.06204120745325,0.6890868836210099,58.596062452963004,0.33489217811719857,0.018220038279542727,6.979066608935864,6.979066608935864,20820.734,8.510043460526122,13.0,0.0,20667.969183378707,0.0,1.0,1.0,-362976.46588181413
5.5299999999999265,0.1430612156314032,0.14729511544885887,0.1430612156314032,0.021087302798094044,0.9242581626937657,1.0006252063476453,50.03126031738226,1.0497931961636815,67.07654712930153,1.0620248073270706,0.6887404350297514,58.69149656781349,0.3349371938960449,0.01818746706192594,6.979150677288489,6.979150677288489,20809.686,8.505092427151508,13.0,0.0,20659.1341374057,0.0,1.0,1.0,-376467.2236995855
5.539999999999926,0.14298188169947704,0.14719890639451166,0.14298188169947704,0.021098730012573227,0.9242706642184725,1.000624116505034,50.0312058252517,1.049772670699796,67.1806052058516,1.0620076133777572,0.6883880236875143,58.78648678509605,0.3349827862346638,0.018154516077890825,6.979246709333403,6.979246709333403,20798.408,8.500143955097835,13.0,0.0,20650.083060769754,0.0,1.0,1.0,-390179.74253721064
5.549999999999926,0.14290118694618192,0.14710116865225115,0.14290118694618192,0.02111016439130095,0.9242929034593037,1.0006230003627763,50.03115001813882,1.049751442497846,67.28431112784726,1.0619896909465498,0.6880296693558112,58.881033513213275,0.3350290148467683,0.018121199154200275,6.979354717765139,6.979354717765139,20786.9,8.495200605686039,13.0,0.0,20640.83520627587,0.0,1.0,1.0,-404112.71419925627
5.559999999999926,0.14281914498555803,0.14700191764058038,0.14281914498555803,0.021121598074301234,0.924325697189788,1.0006218577996566,50.03109288998283,1.0497295847872374,67.3876609842804,1.0619711088490074,0.6876653821520305,58.975136313456986,0.3350759428288247,0.018087528402195435,6.979474717807378,6.979474717807378,20775.164,8.49025725627424,13.0,0.0,20631.38612292541,0.0,1.0,1.0,-418264.8308261306
5.569999999999926,0.1427357712691065,0.14690115476100132,0.1427357712691065,0.0211330245467375,0.9243694094603938,1.000620688643547,50.03103443217734,1.049707173041901,67.49065084016813,1.061951938805163,0.6872951803764972,59.06879430751955,0.33512363238427556,0.018053515101145067,6.979606710723264,6.979606710723264,20763.2,8.485322444598907,13.0,0.0,20621.73504009131,0.0,1.0,1.0,-432634.78389890277
5.5799999999999255,0.142651079550348,0.14679889570609475,0.142651079550348,0.021144438587344782,0.9244239432834711,1.0006194926710392,50.03097463355196,1.0496842845236452,67.59327648916187,1.0619322548577614,0.6869190741293985,59.1620057442803,0.33517214780305105,0.01801916879160865,6.979750709769132,6.979750709769132,20751.010000000002,8.480385071602635,13.0,0.0,20611.889984398236,0.0,1.0,1.0,-447221.26318479446
5.589999999999925,0.1425650854814934,0.14669514215339896,0.1425650854814934,0.021155836353673674,0.9244887540810051,1.0006182696078036,50.03091348039018,1.0496609975133873,67.69553369264736,1.061912132765942,0.6865370828323102,59.254768413392114,0.335221551247194,0.01798449816453887,6.9799067049687284,6.9799067049687284,20738.594,8.475454528795531,13.0,0.0,20601.84585275146,0.0,1.0,1.0,-462022.95560984546
5.599999999999925,0.14247780303795374,0.14658992419839748,0.14247780303795374,0.021167215303298285,0.924562884141525,1.0006170191293076,50.03085095646538,1.0496373908467336,67.79741793246026,1.0618916494017876,0.6861492186407021,59.34707921972754,0.3352719057870345,0.017949510171724196,6.980074704317718,6.980074704317718,20725.956000000002,8.470529108630306,13.0,0.0,20591.611460715143,0.0,1.0,1.0,-477038.5441132366
5.609999999999925,0.1423892511552901,0.14648322960150517,0.1423892511552901,0.021178574304029626,0.9246450142317136,1.0006157408636123,50.03078704318062,1.0496135429239517,67.89892486975246,1.0618708820305105,0.6857555184505854,59.43893498544538,0.33532326806679336,0.0179142117098985,6.980254651953552,6.980254651953552,20713.094,8.465604542238726,13.0,0.0,20581.180655601784,0.0,1.0,1.0,-492266.70650528016
5.619999999999925,0.14229944315721488,0.14637508864281457,0.14229944315721488,0.021189913367458405,0.9247335333887413,1.0006144343925902,50.03072171962951,1.0495895316074066,68.0000496172796,1.061849907761015,0.6853559939741165,59.5303312082486,0.3353756985024343,0.017878607027691614,6.980446560605675,6.980446560605675,20700.012,8.460686806036318,13.0,0.0,20570.567794017774,0.0,1.0,1.0,-507706.11430162727
5.629999999999924,0.1422083975514807,0.1462655033670677,0.1422083975514807,0.021201233839030064,0.9248266206859934,1.0006130992541353,50.03065496270677,1.0495654332127318,68.1007874702936,1.061828802972055,0.6849506834078054,59.62126334771356,0.33542924990270495,0.017842700453171146,6.980651438504472,6.980651438504472,20686.71,8.455769923607555,13.0,0.0,20559.785427695642,0.0,1.0,1.0,-523355.4315810595
5.639999999999924,0.14211613039484475,0.1461544758475866,0.14211613039484475,0.021212538187949305,0.9249223401117259,1.0006117349457637,50.03058674728818,1.0495413221948815,68.2011333973171,1.0618076426710776,0.6845396155213842,59.71172595072984,0.335483974626971,0.017806494539418714,6.980867623818353,6.980867623818353,20673.188000000002,8.4508624326889,13.0,0.0,20548.774896542884,0.0,1.0,1.0,-539213.3138731995
5.649999999999924,0.1420226559763182,0.14604202229278637,0.1420226559763182,0.021223829965547655,0.9250187275426568,1.0006103409257936,50.03051704628968,1.049517270744674,68.30108207014868,1.061786500098376,0.6841228131162761,59.801712735704406,0.33553992359839624,0.01776999029153686,6.981096000427627,6.981096000427627,20659.448,8.445955795543892,13.0,0.0,20537.609466087622,0.0,1.0,1.0,-555278.4070785111
5.659999999999924,0.1419279902931975,0.14592814473430346,0.1419279902931975,0.021235113839271555,0.9251138881110755,1.000608916616685,50.030445830834246,1.0494933481316304,68.40062810693428,1.0617654462021457,0.6837003098603064,59.89121702536405,0.3355971423540022,0.01773318806950763,6.9813363504241925,6.9813363504241925,20645.49,8.4410568423617,13.0,0.0,20526.254091985393,0.0,1.0,1.0,-571549.346419155
5.6699999999999235,0.14183214741251152,0.1458128734099682,0.14183214741251152,0.02124639545309689,0.9252060839723163,1.0006074614085037,50.030373070425185,1.0494696203859402,68.4997658294861,1.0617445491486819,0.6832721332552183,59.98023134341952,0.3356556743364839,0.01769608674556024,6.981588671780752,6.981588671780752,20631.318,8.436159596726801,13.0,0.0,20514.721494412177,0.0,1.0,1.0,-588024.7554729247
5.679999999999923,0.14173514606318569,0.1456962101879559,0.14173514606318569,0.021257681473194446,0.925293811748587,1.0006059746642078,50.03029873321039,1.0494461494916916,68.59848972686979,1.0617238737500172,0.6828383362561125,60.068748248692124,0.3357155538291559,0.017658685432173173,6.981852949822004,6.981852949822004,20616.932,8.431270035054718,13.0,0.0,20503.007513808,0.0,1.0,1.0,-604703.2453134455
5.689999999999923,0.1416370021157797,0.14557815682329192,0.1416370021157797,0.021268979319305065,0.9253758683300006,1.0006044557245144,50.03022278622572,1.0494229932627233,68.69679395264569,1.0617034809858537,0.6823989617284045,60.1567594930867,0.33577681324009356,0.017620981723071798,6.9821291756364365,6.9821291756364365,20602.332000000002,8.426384742250868,13.0,0.0,20491.124349020818,0.0,1.0,1.0,-621583.4137867152
5.699999999999923,0.14153772932118783,0.14545874320200206,0.14153772932118783,0.021280297087712678,0.9254514041776806,1.0006029039101998,50.03014519550999,1.0494002051375022,68.79467236102607,1.0616834277876712,0.681954046005639,60.24425612959719,0.33583948228058014,0.017582971969872324,6.9824173335227115,6.9824173335227115,20587.522,8.421504572088892,13.0,0.0,20479.062398735634,0.0,1.0,1.0,-638663.8448249334
5.709999999999923,0.14143734589015702,0.1453379566686574,0.14143734589015702,0.021291643610710835,0.9255199551474111,1.0006013185278095,50.03006592639048,1.0493778335038073,68.89211897517067,1.0616637666015099,0.6815036503680831,60.331229347212236,0.3359035810200641,0.017544652989275628,6.982717405904863,6.982717405904863,20572.5,8.416632085889736,13.0,0.0,20466.82865490112,0.0,1.0,1.0,-655943.1079273938
5.7199999999999225,0.1413358639210884,0.1452158268101573,0.1413358639210884,0.02130302814005203,0.9255814579168652,1.0005996988734283,50.029984943671415,1.0493559219327235,68.9891272696817,1.0616445451477399,0.6810478108490768,60.41766924868317,0.33596913045576354,0.017506019537267874,6.983029380027847,6.983029380027847,20557.27,8.411762161011517,13.0,0.0,20454.431126982898,0.0,1.0,1.0,-673419.7577570167
5.729999999999922,0.1412333001944714,0.14509235480314606,0.1412333001944714,0.02131446047558598,0.9256362453700373,1.0005980442370797,50.02990221185398,1.049334508545746,69.08569091094354,1.0616258061858905,0.6805865895912212,60.503566181805944,0.3360361415325528,0.017467067078530005,6.983353232541184,6.983353232541184,20541.832000000002,8.406903335190698,13.0,0.0,20441.85670302372,0.0,1.0,1.0,-691092.3338604507
5.739999999999922,0.1411296685689619,0.1449675416858366,0.1411296685689619,0.021325950711420488,0.9256850223607775,1.0005963539081504,50.029817695407516,1.0493136260905078,69.18180325821909,1.0616075872384163,0.6801200387829535,60.58890988701018,0.33610462268350444,0.017427789996643562,6.98368894967531,6.98368894967531,20526.186,8.40204450936988,13.0,0.0,20429.12545255307,0.0,1.0,1.0,-708959.3605432905
5.749999999999922,0.1410249806963494,0.14484141661864786,0.1410249806963494,0.021337509151735885,0.92572882741847,1.0005946271780268,50.029731358901344,1.0492933019486075,69.27745740375832,1.0615899205801334,0.6796482039545453,60.67368961160069,0.33617457923599037,0.017388181870851446,6.984036500558856,6.984036500558856,20510.336,8.397195075059171,13.0,0.0,20416.2237795528,0.0,1.0,1.0,-727019.3468808642
5.759999999999922,0.14091925260290736,0.14471398039911215,0.14091925260290736,0.02134914635925183,0.9257689756570592,1.0005928633459418,50.02964316729709,1.0492735576827008,69.37264664507835,1.0615728330139909,0.6791711553052372,60.75789495727796,0.33624600667903715,0.01734823718845714,6.984395870399803,6.984395870399803,20494.282,8.392353324711278,13.0,0.0,20403.159697971387,0.0,1.0,1.0,-745270.7868703002
5.769999999999921,0.1408124972062774,0.1445852478608993,0.1408124972062774,0.02136087288583338,0.9258069906889795,1.0005910617241087,50.02955308620544,1.0492544092660687,69.46736399103258,1.06155634574293,0.6786889520953214,60.8415150439219,0.3363188982494415,0.017307949607417952,6.984767030376979,6.984767030376979,20478.026,8.387514989457971,13.0,0.0,20389.940233158057,0.0,1.0,1.0,-763712.1597768089
5.779999999999921,0.14070472816519072,0.1444552196527486,0.14070472816519072,0.021372699239325544,0.9258445292996221,1.0005892216414287,50.029461082071435,1.0492358670124662,69.56160242537548,1.0615404744011292,0.6782016607947076,60.924539017061534,0.33639324123238556,0.01726731301922473,6.985149950949769,6.985149950949769,20461.568,8.382686045714772,13.0,0.0,20376.55635749217,0.0,1.0,1.0,-782341.930617823
5.789999999999921,0.1405959564772608,0.1443239246268842,0.1405959564772608,0.021384635733597186,0.9258833013147644,1.000587342447041,50.029367122352056,1.0492179358232219,69.65535468286261,1.0615252291233446,0.6777093387750651,61.006955677916174,0.3364690205704417,0.01722632078824052,6.985544576411014,6.985544576411014,20444.912,8.377863078387097,13.0,0.0,20363.018006935614,0.0,1.0,1.0,-801158.5507789683
5.799999999999921,0.1404861972324361,0.14419134926772512,0.1404861972324361,0.021396692534295943,0.9259249864408863,1.000585423515369,50.02927117576845,1.0492006149416429,69.74861372919779,1.0615106145280546,0.6772120663064829,61.08875435352625,0.33654621216015296,0.017184967508141503,6.985950847385667,6.985950847385667,20428.056,8.373046941248589,13.0,0.0,20349.319813210026,0.0,1.0,1.0,-820160.4587989787
5.809999999999921,0.14037545917234004,0.1440575224319243,0.14037545917234004,0.021408879359636524,0.9259711564476713,1.0005834642490086,50.02917321245043,1.0491838985917188,69.84137205443774,1.0614966298896382,0.6767098967286318,61.1699236769616,0.33662479366875353,0.017143246512733926,6.986368766265028,6.986368766265028,20411.004,8.368240195620194,13.0,0.0,20335.474999051872,0.0,1.0,1.0,-839346.0812816954
5.81999999999992,0.1402637555706029,0.14392244478063335,0.1402637555706029,0.02142120562270116,0.926023203413273,1.0005814640820037,50.029073204100186,1.0491677757477327,69.9336224220667,1.0614832693063616,0.6762029079482211,61.25045293933754,0.3367047338242264,0.017101152636323648,6.986798290810326,6.986798290810326,20393.756,8.36343771886003,13.0,0.0,20321.468024430396,0.0,1.0,1.0,-858713.8339324192
5.82999999999992,0.14015109671373882,0.14378613115245797,0.14015109671373882,0.02143368020885875,0.9260822766575557,1.000579422483913,50.02897112419566,1.0491522305883203,70.02535737811802,1.0614705218152884,0.6756911665483304,61.33033123167145,0.3367860002069003,0.017058680429143387,6.987239382141769,6.987239382141769,20376.314000000002,8.358645487383619,13.0,0.0,20307.31835779897,0.0,1.0,1.0,-878262.1227466308
5.83999999999992,0.1400374937450313,0.14364859646162922,0.1400374937450313,0.021446311469812674,0.9261492337603718,1.0005773389622794,50.02886694811397,1.0491372426472687,70.11656951674705,1.06145837165324,0.6751747457822044,61.40954794687002,0.3368685557337895,0.01701582518727695,6.987692011200435,6.987692011200435,20358.68,8.353860086096379,13.0,0.0,20293.012847874284,0.0,1.0,1.0,-897989.345296687
5.84999999999992,0.13992295833616486,0.1435098415991307,0.13992295833616486,0.021459107150345987,0.9262246048534255,1.000575213066201,50.028760653310044,1.0491227870467064,70.20725147682802,1.0614467984413951,0.6746537238089398,61.48809278670423,0.3369523592560071,0.016972582936415227,6.9881561369321705,6.9881561369321705,20340.854,8.349082368771954,13.0,0.0,20278.561838457714,0.0,1.0,1.0,-917893.8921611932
5.8599999999999195,0.1398074994224784,0.14336988166380868,0.1398074994224784,0.02147207425900008,0.9263085748479427,1.000573044387978,50.02865221939889,1.0491088350057436,70.29739572281196,1.061435777526549,0.6741281678791581,61.56595539484814,0.3370373692647731,0.016928949693049665,6.988631720943517,6.988631720943517,20322.838,8.344314896731287,13.0,0.0,20263.963643946812,0.0,1.0,1.0,-937974.148431012
5.869999999999919,0.13969112696350178,0.14322873184882268,0.13969112696350178,0.021485219100308747,0.9264009818800372,1.0005708325647522,50.02854162823761,1.049095354058034,70.38699480844264,1.061425280323191,0.6735981519202736,61.6431258386049,0.33712354048065085,0.01688492243187562,6.98911872573912,6.98911872573912,20304.634000000002,8.339552547332495,13.0,0.0,20249.21660119145,0.0,1.0,1.0,-958228.4952679144
5.879999999999919,0.1395738515748761,0.1430864074370487,0.1395738515748761,0.02149854722505334,0.9265013307086863,1.0005685772811828,50.02842886405914,1.049082308347787,70.4760413713721,1.0614152745699637,0.673063754562442,61.719594602416855,0.33721082452575735,0.016840499035964934,6.989617101045111,6.989617101045111,20286.244,8.334801296991104,13.0,0.0,20234.326847785243,0.0,1.0,1.0,-978655.3115678902
5.889999999999919,0.13945568430479946,0.14294290968588041,0.13945568430479946,0.02151206336869186,0.9266088218209914,1.0005662782715512,50.02831391357756,1.0490696589736546,70.56452813095184,1.0614057246319935,0.6725250578064318,61.79535259808656,0.3372991705141456,0.016795678297691984,6.990126810819394,6.990126810819394,20267.668,8.33005773061253,13.0,0.0,20219.293563601383,0.0,1.0,1.0,-999252.9757259017
5.899999999999919,0.13933663342049762,0.14279826813198113,0.13933663342049762,0.021525771351247322,0.9267223961750669,1.0005639353199398,50.02819676599699,1.0490573645867545,70.65244766936283,1.0613965919459123,0.6719821314174323,61.870390788278705,0.3373885287672438,0.016750459167942162,6.990647805238363,6.990647805238363,20248.91,8.32532270197042,13.0,0.0,20204.11829312485,0.0,1.0,1.0,-1020019.8673805518
5.909999999999918,0.13921671125682716,0.14265247004569587,0.13921671125682716,0.02153967418888997,0.9268407892052766,1.0005615482618158,50.028077413090784,1.0490453814619687,70.73979291362913,1.0613878353474213,0.6714350652079117,61.94470104904573,0.33747884424549346,0.016704842457609174,6.991180039036049,6.991180039036049,20229.968,8.32059877238571,13.0,0.0,20188.798809256452,0.0,1.0,1.0,-1040954.3692323087
5.919999999999918,0.13909592384350455,0.1425055309377453,0.13909592384350455,0.02155377388146481,0.9269625957628339,1.0005591169833485,50.02795584916743,1.0490336644000835,70.8265564297451,1.0613794115488073,0.67088391943469,62.018274907061645,0.33757006748071333,0.016658828306073972,6.991723464736192,6.991723464736192,20210.844,8.315880819216524,13.0,0.0,20173.345382262727,0.0,1.0,1.0,-1062054.8688243837
5.929999999999918,0.1389742787458173,0.14235748042386973,0.1389742787458173,0.021568071578903135,0.9270863410400697,1.0005566414196216,50.027832070981084,1.0490221669586675,70.91273095062553,1.0613712756793061,0.6703287616950426,62.09110448755163,0.33766214716015264,0.01661241809153051,6.99227802908826,6.99227802908826,20191.542,8.311177380199322,13.0,0.0,20157.74356937182,0.0,1.0,1.0,-1083319.7602433187
5.939999999999918,0.13885178758835534,0.14220831989715854,0.13885178758835534,0.021582567642186686,0.9272105485879111,1.0005541215568516,50.02770607784258,1.0490108415506467,70.9983095814232,1.061363381485893,0.6697696787841733,62.16318285560113,0.33775502775228977,0.01656561503344723,6.992843687339923,6.992843687339923,20172.062,8.306477356276709,13.0,0.0,20142.008550203787,0.0,1.0,1.0,-1104747.445897672
5.949999999999918,0.1387284587841843,0.14205806481210936,0.1387284587841843,0.021597261475420862,0.9273338097091298,1.0005515574320927,50.027577871604635,1.0489996401301949,71.0832853095111,1.0613556817120569,0.6692067418792144,62.234503141784344,0.3378486572396078,0.016518422440821152,6.993420372322336,6.993420372322336,20152.406,8.301792700279726,13.0,0.0,20126.13844479121,0.0,1.0,1.0,-1126336.3382494817
5.959999999999917,0.13860430149141065,0.14190670236581424,0.13860430149141065,0.021612151601504176,0.9274548493855027,1.0005489491313901,50.027447456569504,1.0489885145275848,71.16765126816507,1.0613481285811583,0.6686400250085229,62.30505902356269,0.33794298358653796,0.01647084468234036,6.99400804307848,6.99400804307848,20132.572,8.297114020698267,13.0,0.0,20110.1278620623,0.0,1.0,1.0,-1148084.8615027014
5.969999999999917,0.13847931922309148,0.14175427606706126,0.13847931922309148,0.021627235592601445,0.9275725862419821,1.0005462967862573,50.027314839312865,1.0489774172511603,71.2514002918619,1.061340674363207,0.6680695743880656,62.374843907714485,0.3380379616532634,0.01642288557612296,6.994606632703509,6.994606632703509,20112.566,8.292445586400563,13.0,0.0,20093.98505133117,0.0,1.0,1.0,-1169991.4530585313
5.979999999999917,0.1383535235879357,0.14160078703342183,0.1383535235879357,0.021642510378318706,0.9276861778688733,1.0005436005734507,50.02718002867253,1.0489663012083872,71.33452587134022,1.0613332716545727,0.6674954735333735,62.44385262706721,0.3381335395331607,0.01637455169857162,6.995216088755196,6.995216088755196,20092.388,8.287791666254847,13.0,0.0,20077.70066935318,0.0,1.0,1.0,-1192054.5649619326
5.989999999999917,0.13822692279180346,0.14144623627827693,0.13822692279180346,0.0216579720413751,0.9277950537740268,1.0005408607149624,50.02704303574812,1.0489551203826424,71.41702138980337,1.0613258736056423,0.6669177885197692,62.512080037944514,0.3382296703497145,0.01632584956170134,6.995836353543067,6.995836353543067,20072.038,8.283144576298296,13.0,0.0,20061.294213581194,0.0,1.0,1.0,-1214272.6653704462
