t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
5.9999999999999165,0.13809952262521447,0.14129065288918757,0.13809952262521447,0.02167361585286929,0.9278989394238063,1.0005380774734878,50.026903873674385,1.04894383034919,71.49888016657647,1.0613184344751254,0.6663365723289861,62.57952111126914,0.3383263117652865,0.016276785842565252,6.996467359706441,6.996467359706441,20051.52,8.278508585399152,13.0,0.0,20044.747013015116,0.0,1.0,1.0,-1236644.239717062
6.009999999999916,0.13797133319872906,0.14113402355619611,0.13797133319872906,0.021689436462129345,0.927997861881523,1.0005352511510348,50.02676255755174,1.0489323882618344,71.58009592886066,1.0613109099065097,0.6657518967136536,62.646171756119124,0.3384234193605258,0.016227368961885515,6.997109046473191,6.997109046473191,20030.832000000002,8.273882839783761,13.0,0.0,20028.068727086407,0.0,1.0,1.0,-1259167.791861009
6.019999999999916,0.13784235852589674,0.14097637713400993,0.13784235852589674,0.021705427757172116,0.9280921434274774,1.000532382085375,50.026619104268754,1.0489207536339118,71.66066209702427,1.061303257322446,0.6651638025425386,62.71202750100866,0.33852095744324767,0.016177606493471074,6.997761348776049,6.997761348776049,20009.978,8.269272462094003,13.0,0.0,20011.265353807496,0.0,1.0,1.0,-1281841.8449898579
6.029999999999916,0.1377126073939211,0.14081770009540295,0.1377126073939211,0.021721583126682594,0.9281823804027025,1.0005294706469419,50.02647353234709,1.0489088882199846,71.74057252245979,1.0612954362542804,0.6645723512602777,62.77708481806806,0.3386188883122908,0.016127507753690408,6.998424206575815,6.998424206575815,19988.956000000002,8.264667207046122,13.0,0.0,19994.323277317024,0.0,1.0,1.0,-1304664.942407385
6.039999999999916,0.13758208280570916,0.14065803517745074,0.13758208280570916,0.02173789534124956,0.9282694100892703,1.000526517235211,50.02632586176055,1.0488967567109242,71.81982076734567,1.061287408658115,0.6639775746447747,62.841339778247495,0.33871718310435805,0.016077081157959538,6.999097542210762,6.999097542210762,19967.772,8.260076466150226,13.0,0.0,19977.260626650837,0.0,1.0,1.0,-1327635.6480776425
6.0499999999999154,0.13745079583431308,0.14049736867520907,0.13745079583431308,0.021754356859471108,0.9283542643589524,1.0005235222769289,50.02617611384645,1.048884326325601,71.8984010566067,1.061279139067071,0.6633795405318554,62.90478976704166,0.33881580789064136,0.016026337538697873,6.999781294543029,6.999781294543029,19946.424,8.255498531859025,13.0,0.0,19960.060138807003,0.0,1.0,1.0,-1350752.547111797
6.059999999999915,0.13731875113371733,0.1403357149981362,0.13731875113371733,0.021770959610964667,0.9284381163432461,1.000520486223371,50.02602431116855,1.048871567539026,71.97630729293779,1.0612705947776904,0.6627782839724204,62.967431660344175,0.3389147384044891,0.015975286575880026,7.0004753919351765,7.0004753919351765,19924.914,8.250929135304286,13.0,0.0,19942.74458843985,0.0,1.0,1.0,-1374014.246077358
6.069999999999915,0.13718595491306973,0.14017308850775131,0.13718595491306973,0.02178769519839025,0.9285222237940378,1.000517409545168,50.02587047725841,1.0488584541004373,72.05353357752564,1.0612617461990068,0.6621738449240802,63.02926277462448,0.33901395225187037,0.015923938682185036,7.001179761918116,7.001179761918116,19903.244,8.246376814222474,13.0,0.0,19925.291087519443,0.0,1.0,1.0,-1397419.3730382745
6.079999999999915,0.1370524144778534,0.14000948945295946,0.1370524144778534,0.0218045549774013,0.9286078662240204,1.0005142927300916,50.02571463650458,1.04884496309155,72.13007418961992,1.0612525669342703,0.6615662661186541,63.09028078627844,0.33911342932987043,0.015872304802975523,7.001894339031541,7.001894339031541,19881.414,8.241830469556184,13.0,0.0,19907.718170214925,0.0,1.0,1.0,-1420966.5774632348
6.089999999999915,0.13691813490543644,0.13984493216162697,0.13691813490543644,0.021821530057613555,0.9286962841867217,1.0005111362791557,50.025556813957785,1.0488310752039636,72.20592335111097,1.0612430339568784,0.6609555772428657,63.150483281232496,0.3392131552643983,0.01582039555131793,7.002619038118497,7.002619038118497,19859.426,8.237299492815527,13.0,0.0,19890.019516495668,0.0,1.0,1.0,-1444654.529965938
6.099999999999914,0.13678312276399796,0.13967941688931906,0.13678312276399796,0.021838611440553067,0.9287886210594362,1.000507940703021,50.02539703515105,1.0488167746885,72.28107547378339,1.0612331277354148,0.6603418125902686,63.20986818717547,0.33931311767975325,0.01576822204023825,7.003353796206398,7.003353796206398,19837.28,8.23278217645321,13.0,0.0,19872.19458327863,0.0,1.0,1.0,-1468481.9217990276
6.109999999999914,0.13664738266616708,0.13951295800406258,0.13664738266616708,0.021855790034140298,0.9288858707807519,1.0005047065183794,50.02523532591897,1.048802049543693,72.3555249195812,1.0612228323250485,0.6597249947369925,63.26843330429893,0.3394133096580573,0.015715794973663218,7.004098534655418,7.004098534655418,19814.978,8.228274251601,13.0,0.0,19854.249047175974,0.0,1.0,1.0,-1492447.464200738
6.119999999999914,0.13651092092001973,0.1393455699151573,0.13651092092001973,0.021873056786072938,0.9289888332692893,1.0005014342446341,50.02507171223171,1.0487868913871448,72.42926624421902,1.061212135411418,0.6591051519202257,63.32617673243531,0.33951372600385354,0.0156631254632124,7.004853171429721,7.004853171429721,19792.522,8.223781694674425,13.0,0.0,19836.177413465695,0.0,1.0,1.0,-1516549.8875465242
6.129999999999914,0.13637374509964015,0.13917725300450173,0.13637374509964015,0.021890402733861388,0.9290980784513377,1.000498124401985,50.024906220099254,1.048771295358996,72.50229417314907,1.0612010282266617,0.6584823161236921,63.38309679998271,0.3396143635176695,0.015610224865613267,7.00561763577799,7.00561763577799,19769.912,8.219303651899835,13.0,0.0,19817.98702090695,0.0,1.0,1.0,-1540787.9404384112
6.1399999999999135,0.1362358607188781,0.13900800771726554,0.1362358607188781,0.021907818991619105,0.9292139238225907,1.0004947775079525,50.024738875397624,1.048755260244562,72.57460336297338,1.0611895055666505,0.6578565073428848,63.43919161269006,0.33971522430623513,0.0155571039350457,7.006391845726581,7.006391845726581,19747.148,8.214833293088063,13.0,0.0,19799.675871103478,0.0,1.0,1.0,-1565160.3885811085
6.149999999999913,0.136097271874423,0.1388378627209052,0.136097271874423,0.021925296832207036,0.9293364254896371,1.0004913940729039,50.02456970364519,1.048738788487644,72.64618842702656,1.0611775658622475,0.6572277366778011,63.494459086322436,0.3398163151052559,0.015503772911366221,7.007176698361872,7.007176698361872,19724.234,8.210381717296507,13.0,0.0,19781.269375871594,0.0,1.0,1.0,-1589666.0134484263
6.159999999999913,0.13595798778398904,0.1386668045104784,0.13595798778398904,0.021942827870781615,0.9294653836552268,1.000487974598941,50.02439872994705,1.0487218857055336,72.71704439126981,1.0611652109798808,0.6565960375621502,63.54889775923533,0.33991764039719086,0.01545024302667573,7.007970455965149,7.007970455965149,19701.168,8.205942094335999,13.0,0.0,19762.68831736067,0.0,1.0,1.0,-1614303.6109066093
6.169999999999913,0.13581801225341084,0.13849484779801868,0.13581801225341084,0.021960403924350048,0.9296003482281905,1.0004845195769096,50.02422597884548,1.0487045609906431,72.78716596668265,1.0611524461444881,0.6559614159005681,63.60250542663862,0.3400192129066022,0.015396523923507202,7.008773912976227,7.008773912976227,19677.952,8.20151357043289,13.0,0.0,19744.030327431203,0.0,1.0,1.0,-1639071.9897239837
6.179999999999913,0.13567735138177528,0.1383220073449628,0.13567735138177528,0.021978017196979435,0.9297406496966096,1.0004810294827264,50.02405147413632,1.0486868265619227,72.85654805627725,1.0611392799092798,0.6553238867071202,63.65528007989665,0.340121045727259,0.01534262546281315,7.009586765317529,7.009586765317529,19654.588,8.197103829550002,13.0,0.0,19725.23667509486,0.0,1.0,1.0,-1663969.9698582694
6.1899999999999125,0.13553601293609932,0.13814829795083466,0.13553601293609932,0.021995660327967754,0.9298854319393608,1.0004775047767687,50.023875238838436,1.048668697481429,72.92518572327722,1.0611257238812122,0.6546834713861288,63.707219814665905,0.3402231526101005,0.01528855751177742,7.010408921624175,7.010408921624175,19631.078,8.192701772629928,13.0,0.0,19706.33135396936,0.0,1.0,1.0,-1688996.3807876857
6.199999999999912,0.1353940059635843,0.13797370629212724,0.1353940059635843,0.02201332639769794,0.9300336942451705,1.000473945903119,50.023697295155955,1.0486501914002933,72.99307416478764,1.0611117924622548,0.6540401960804679,63.75832277710829,0.34032554809070215,0.015234329835884975,7.011240265180919,7.011240265180919,19607.420000000002,8.188321913824657,13.0,0.0,19687.308633231274,0.0,1.0,1.0,-1714150.0598213612
6.209999999999912,0.13525133440512294,0.13779826127872702,0.13525133440512294,0.02203100884595184,0.930184342776711,1.0004703532859491,50.02351766429746,1.0486313287389932,73.06020825260494,1.0610975028027603,0.6533940614510892,63.808586309693936,0.3404282538527577,0.01517995053941057,7.012080694409896,7.012080694409896,19583.618000000002,8.183949738982204,13.0,0.0,19668.171882774124,0.0,1.0,1.0,-1739429.8502483536
6.219999999999912,0.1351080077194009,0.1376219495927759,0.1351080077194009,0.022048701701644365,0.9303362429187092,1.0004667273282772,50.023336366413865,1.0486121320385693,73.12658325522456,1.0610828745804817,0.6527450932683942,63.85800828916811,0.3405312877304597,0.01512542856815159,7.012930064804997,7.012930064804997,19559.670000000002,8.17959549338632,13.0,0.0,19648.91342879698,0.0,1.0,1.0,-1764834.5994627345
6.229999999999912,0.1349640301806527,0.13744480011087506,0.1349640301806527,0.022066399444013965,0.9304882730361493,1.0004630684104736,50.023153420523684,1.0485926261223382,73.19219410511346,1.061067929783433,0.6520932918489589,63.90658573200451,0.3406346742431374,0.015070771097853031,7.013788237183147,7.013788237183147,19535.58,8.175254908168776,13.0,0.0,19629.549282568933,0.0,1.0,1.0,-1790363.1570462922
6.239999999999911,0.13481941153730678,0.13726679945300296,0.13481941153730678,0.022084097197823383,0.9306393758876328,1.0004593768894725,50.022968844473624,1.0485728374298835,73.2570361202312,1.0610526924559076,0.6514386827899104,63.954316152066575,0.3407384335770326,0.015015986074373707,7.0146550307218885,7.0146550307218885,19511.346,8.17092883710322,13.0,0.0,19610.061236946774,0.0,1.0,1.0,-1816014.3728891294
6.249999999999911,0.13467415631954172,0.13708796232731785,0.13467415631954172,0.022101790579154502,0.9307886064756822,1.0004556530977433,50.022782654887166,1.0485527941611745,73.32110427119244,1.0610371884576053,0.650781266452785,64.00119616884182,0.3408425921116531,0.01496107962548547,7.01553026494642,7.01553026494642,19486.97,8.166619841510588,13.0,0.0,19590.46922649952,0.0,1.0,1.0,-1841787.095250268
6.259999999999911,0.13452827143831836,0.13690831744032747,0.13452827143831836,0.022119475836262573,0.9309351745111892,1.000451897341556,50.0225948670778,1.0485325258086637,73.38439368424754,1.0610214452899698,0.6501210541320578,64.04722246425472,0.3409471745681224,0.014906057868231463,7.016413797537886,7.016413797537886,19462.456000000002,8.162322798749004,13.0,0.0,19570.75675140593,0.0,1.0,1.0,-1867680.1688312865
6.269999999999911,0.13438176854878964,0.13672785120971276,0.13438176854878964,0.022137149897436977,0.9310784743432199,1.0004481099036964,50.02240549518482,1.0485120625667739,73.44689982547148,1.0610054916054201,0.6494580795857715,64.09239210977078,0.34105220114366136,0.014850927459047454,7.017305549348422,7.017305549348422,19437.802,8.15804624655493,13.0,0.0,19550.940909577173,0.0,1.0,1.0,-1893692.433059711
6.2799999999999105,0.13423465361299247,0.13654656403765153,0.13423465361299247,0.022154810166951616,0.9312181102352637,1.0004442910427327,50.02221455213663,1.048491435515913,73.50861777496127,1.060989356990413,0.648792349658844,64.13670121302981,0.3411576978822222,0.014795693129867067,7.018205481715372,7.018205481715372,19413.008,8.153779085870964,13.0,0.0,19531.02132126705,0.0,1.0,1.0,-1919822.7204192597
6.28999999999991,0.13408693156975507,0.1363644843695835,0.13408693156975507,0.022172454610769145,0.9313539137622797,1.0004404409902612,50.02202204951306,1.0484706763935128,73.56954251718996,1.0609730719159511,0.648123866473883,64.18014548726696,0.3412636919046488,0.014740358799487312,7.019113542054895,7.019113542054895,19388.078,8.149533269528154,13.0,0.0,19510.987101890794,0.0,1.0,1.0,-1946069.8546118017
6.29999999999991,0.13393861265730908,0.13618159835563884,0.13393861265730908,0.022190081889013735,0.9314859447429655,1.0004365599531184,50.02182799765592,1.04844981692934,73.62966939119057,1.0609566673280286,0.6474526576991683,64.22272108036373,0.34137020459730927,0.014684929048931802,7.02002968447579,7.02002968447579,19363.010000000002,8.145299406016393,13.0,0.0,19490.84914654365,0.0,1.0,1.0,-1972432.649002515
6.30999999999991,0.13378970175849056,0.135997948321804,0.13378970175849056,0.022207691164004943,0.9316144840162154,1.0004326481136538,50.021632405682695,1.0484288889876172,73.68899335977765,1.0609401743898086,0.646778726185655,64.2644231909332,0.341477262145664,0.014629406597656543,7.020953844677333,7.020953844677333,19337.81,8.141084325524849,13.0,0.0,19470.611130738293,0.0,1.0,1.0,-1998909.9050690455
6.31999999999991,0.1336402121281518,0.1358135061788243,0.1336402121281518,0.02222528228272516,0.9317400135277777,1.0004287056320866,50.02143528160433,1.0484079237039494,73.74750995213238,1.0609236241129776,0.6461021152312519,64.30524788084831,0.3415848813835013,0.014573795610579705,7.021885971665222,7.021885971665222,19312.474000000002,8.136884612958937,13.0,0.0,19450.260811712502,0.0,1.0,1.0,-2025500.4111809933
6.3299999999999095,0.13349014777386972,0.1356282859607278,0.13349014777386972,0.022242855468045036,0.9318631902562854,1.000424732646704,50.021236632335196,1.0483869519442783,73.80521405478495,1.0609070471570585,0.6454228251657995,64.34518977623954,0.3416930874192005,0.014518097527108363,7.022825997397643,7.022825997397643,19287.004,8.132703683413244,13.0,0.0,19429.820593044933,0.0,1.0,1.0,-2052202.9413669582
6.339999999999909,0.1333395152110274,0.13544231569898368,0.1333395152110274,0.022260411492412757,0.9319848141330241,1.0004207292722855,50.02103646361428,1.0483660038361837,73.8621006885437,1.0608904737881903,0.6447408690837624,64.38424358205324,0.34180190175490704,0.014462313876860622,7.0237738561605605,7.0237738561605605,19261.404,8.128533852924951,13.0,0.0,19409.264247472827,0.0,1.0,1.0,-2079016.254057189
6.349999999999909,0.1331883257197309,0.1352555952434535,0.1331883257197309,0.02227795171863673,0.9321057834272742,1.000416695604524,50.020834780226195,1.048345108206568,73.9181651947299,1.0608739334090567,0.6440562838390839,64.42240441060825,0.3419113395527036,0.014406446803481663,7.024729470794206,7.024729470794206,19235.674,8.124386220551461,13.0,0.0,19388.615114555207,0.0,1.0,1.0,-2105939.091186644
6.359999999999909,0.13303658792460213,0.13506811034494912,0.13303658792460213,0.0222954779132675,0.9322270490704753,1.0004126317222855,50.02063158611427,1.0483242926000442,73.97340273075608,1.0608574542757407,0.6433690949800754,64.45966683810579,0.3420214169489971,0.014350497367607202,7.025692774680663,7.025692774680663,19209.812,8.120251394782665,13.0,0.0,19367.86933750756,0.0,1.0,1.0,-2132970.177595746
6.369999999999909,0.13288430550758645,0.13487988891989058,0.13288430550758645,0.022312992170539673,0.9323495719273488,1.0004085376858756,50.02042688429378,1.0483035834188599,74.02780808433785,1.0608410635344954,0.6426793058467642,64.49602458610353,0.3421321534555879,0.014294465049164193,7.026663684014001,7.026663684014001,19183.822,8.116138767128671,13.0,0.0,19347.020874473135,0.0,1.0,1.0,-2160108.2202140423
6.379999999999908,0.1327314876767501,0.13469094481096824,0.1327314876767501,0.022330497079787084,0.9324742760073639,1.0004044135391408,50.02022067695704,1.0482830053089736,74.08137639765803,1.060824786995827,0.6419869473237696,64.53147190886614,0.34224356117348087,0.014238350224419206,7.02764212416195,7.02764212416195,19157.706000000002,8.112037238532078,13.0,0.0,19326.07184375441,0.0,1.0,1.0,-2187351.9075068547
6.389999999999908,0.13257814451570268,0.134501277803582,0.13257814451570268,0.02234799561298982,0.9326020020739887,1.0004002593139536,50.02001296569768,1.048262580960779,74.1341028757054,1.060808648751673,0.6412920559937032,64.56600302424255,0.3423556491758007,0.01418215309662833,7.028627999246022,7.028627999246022,19131.464,8.107958761823934,13.0,0.0,19305.03365359826,0.0,1.0,1.0,-2214699.9093449647
6.399999999999908,0.13242428372516543,0.1343108877007569,0.13242428372516543,0.022365490993482437,0.9327334697234955,1.0003960750314633,50.019803751573164,1.0482423311541897,74.1859825538008,1.0607926710645679,0.6405946586764366,64.59961170501832,0.34246842680304324,0.014125873005097732,7.029621241922604,7.029621241922604,19105.096,8.10389394549413,13.0,0.0,19283.898888044576,0.0,1.0,1.0,-2242150.876907737
6.409999999999908,0.13226991127953197,0.13411980245244426,0.13226991127953197,0.02238298667126419,0.9328692472118484,1.0003918607023006,50.01959303511503,1.0482222747408598,74.23701032999286,1.0607768743573602,0.6398947755063634,64.63229136540852,0.34258190303977654,0.014069508617405364,7.0306217501206465,7.0306217501206465,19078.606,8.099849619731836,13.0,0.0,19262.667851303653,0.0,1.0,1.0,-2269703.4426939385
6.419999999999908,0.13211503796017948,0.13392800786197537,0.13211503796017948,0.022400486398170973,0.9330097252099145,1.0003876163300411,50.01938081650206,1.0482024281895965,74.287181428261,1.0607612769868624,0.6391924509927894,64.66403595717316,0.3426960797377698,0.014013059494052377,7.031629436812401,7.031629436812401,19051.992000000002,8.095822369442468,13.0,0.0,19241.34348801186,0.0,1.0,1.0,-2297356.2208000193
6.429999999999907,0.13195966883076107,0.133735531950659,0.13195966883076107,0.02241799402167681,0.9331551020059814,1.0003833419126582,50.01916709563291,1.04818280591881,74.33649067930472,1.0607458951742361,0.6384877041482536,64.69483858735516,0.3428109622370253,0.013956523648443627,7.032644202748251,7.032644202748251,19025.258,8.091810487078732,13.0,0.0,19219.932986777963,0.0,1.0,1.0,-2325107.8072653245
6.439999999999907,0.13180381398536278,0.13354237466112237,0.13180381398536278,0.02243551359609551,0.933305377231244,1.0003790374445314,50.018951872226566,1.0481634198560434,74.38493325462908,1.060730742929077,0.6377805793891959,64.7246929718743,0.34292654851499044,0.013899900133394275,7.033665949553972,7.033665949553972,18998.404,8.087821656603444,13.0,0.0,19198.422922818307,0.0,1.0,1.0,-2352956.7806673376
6.449999999999907,0.13164748098950166,0.1333485500344368,0.13164748098950166,0.022453049231340713,0.9334603541729385,1.00037470291944,50.018735145972,1.0481442795903129,74.43250416443159,1.0607158319130343,0.6370711107657944,64.75359245712428,0.34304283673787883,0.013843187293079179,7.034694581901406,7.034694581901406,18971.432,8.083847340280142,13.0,0.0,19176.832349604316,0.0,1.0,1.0,-2380901.7028888813
6.459999999999907,0.13149067864443031,0.13315407214660976,0.13149067864443031,0.02247060508635685,0.9336196527920279,1.0003703383321694,50.01851691660847,1.0481253922596447,74.47919851108819,1.0607011714325063,0.6363593397208813,64.78153054568051,0.3431598215405775,0.013786383712415595,7.035729966447121,7.035729966447121,18944.344,8.079894368297998,13.0,0.0,19155.146377549438,0.0,1.0,1.0,-2408941.120035835
6.4699999999999065,0.13133341660712458,0.13295892698825026,0.13133341660712458,0.02248818532052719,0.9337827294581765,1.000365943681435,50.01829718407175,1.0481067625008063,74.52501147500016,1.0606867683550463,0.6356453132858535,64.80850087639317,0.34327749438889255,0.01372948816746454,7.036771979044741,7.036771979044741,18917.138,8.075956764241486,13.0,0.0,19133.376238009307,0.0,1.0,1.0,-2437073.5635855533
6.479999999999906,0.13117569902645843,0.13276315679946213,0.13117569902645843,0.022505793960048863,0.9339489074986496,1.0003615189697022,50.018075948485105,1.0480883928462073,74.56993786736103,1.0606726272571603,0.6349290538014899,64.83449637152944,0.34339585020030405,0.013672498172143601,7.0378205322081495,7.0378205322081495,18889.82,8.072043065847067,13.0,0.0,19111.52105142113,0.0,1.0,1.0,-2465297.5513892216
6.489999999999906,0.13101753823641338,0.132566747601949,0.13101753823641338,0.02252343506936476,0.9341174094841789,1.0003570642065034,50.01785321032517,1.0480702831676578,74.6139730821028,1.0606587503441187,0.634210623771666,64.85951110992002,0.34351487348368304,0.013615413221143405,7.0388755157797425,7.0388755157797425,18862.388,8.068142174057344,13.0,0.0,19089.574137489937,0.0,1.0,1.0,-2493611.589059506
6.499999999999906,0.13085894020992084,0.13236972758596488,0.13085894020992084,0.022541112498870062,0.9342873948741495,1.0003525794107488,50.017628970537444,1.0480524312044563,74.65711211368262,1.0606451374398476,0.6334900569346945,64.88353839565534,0.3436345530687935,0.013558231413372285,7.039936817983873,7.039936817983873,18834.846,8.064266041703362,13.0,0.0,19067.55495142903,0.0,1.0,1.0,-2522014.1714413925
6.509999999999906,0.13069991549912882,0.13217208275965736,0.13069991549912882,0.02255882998012422,0.9344580007810344,1.0003480646119403,50.01740323059701,1.048034832306636,74.6993502988985,1.0606317860873173,0.6327674099264579,64.90657225651606,0.3437548712445805,0.013500952081869855,7.041004328273153,7.041004328273153,18807.192,8.060405277275013,13.0,0.0,19045.44125141531,0.0,1.0,1.0,-2550503.784097271
6.519999999999905,0.13054046872948558,0.13197384127291753,0.13054046872948558,0.022576590961557598,0.9346283835022714,1.0003435198509492,50.01717599254746,1.048017479940242,74.74068260222805,1.0606186916726132,0.6320427124390325,64.92860603048564,0.3438758145016346,0.013443573346121764,7.042077920876382,7.042077920876382,18779.43,8.056566710961466,13.0,0.0,19023.25511700744,0.0,1.0,1.0,-2579078.9048690344
6.529999999999905,0.1303806093675745,0.1317750171813022,0.1303806093675745,0.02259439873291083,0.9347977574243214,1.0003389451812446,50.01694725906223,1.0480003654288774,74.78110435340885,1.0606058475319602,0.6313160180936418,64.94963384022722,0.3439973628038072,0.01338609466304136,7.043157483695877,7.043157483695877,18751.562,8.052744366347197,13.0,0.0,19000.978745894157,0.0,1.0,1.0,-2607738.005482709
6.539999999999905,0.13022034724273251,0.13157561043714938,0.13022034724273251,0.022612256336260336,0.934965427967612,1.000334340672405,50.01671703362025,1.0479834780678865,74.82061096646919,1.0605932448957358,0.6305873832342304,64.96965002391693,0.34411949408903164,0.013328515799628808,7.044242886093962,7.044242886093962,18723.588,8.04894678116867,13.0,0.0,18978.630949680857,0.0,1.0,1.0,-2636479.553307622
6.549999999999905,0.13005968939357612,0.13137562093625108,0.13005968939357612,0.02263016646463613,0.9351308230992774,1.0003297064102727,50.01648532051364,1.047966805460781,74.85919771571666,1.06058087308325,0.6298568518098848,64.98864872100893,0.34424218771719145,0.013270836155172144,7.045334026041285,7.045334026041285,18695.508,8.045162856368483,13.0,0.0,18956.202817974645,0.0,1.0,1.0,-2665302.013209243
6.559999999999905,0.12989864079544314,0.1311750906725896,0.12989864079544314,0.022648131463908823,0.9352935196306074,1.0003250424959123,50.016252124795614,1.0479503337804983,74.89685977477205,1.0605687197815454,0.6291244586327592,65.00662396235595,0.3443654240137326,0.013213054944267298,7.046430766677904,7.046430766677904,18667.328,8.041404544777683,13.0,0.0,18933.6945596005,0.0,1.0,1.0,-2694203.8490929455
6.569999999999904,0.12973721400485907,0.13097399129986337,0.12973721400485907,0.022666153463597346,0.9354532565115931,1.0003203490490868,50.01601745245434,1.0479340473938012,74.93359290346356,1.0605567710067838,0.6283902750348984,65.02357102154453,0.34448917449798744,0.01315517344486418,7.047532990091755,7.047532990091755,18639.044,8.037662454886163,13.0,0.0,18911.10904896038,0.0,1.0,1.0,-2723183.5257520475
6.579999999999904,0.12957541174554377,0.1307723646702943,0.12957541174554377,0.02268423410946257,0.9356099448932919,1.0003156262077013,50.015781310385066,1.047917929716677,74.96939225298125,1.0605450113333597,0.6276543262757842,65.03948403635745,0.3446134197203904,0.013097190969027808,7.048640551908086,7.048640551908086,18610.662,8.033943416883092,13.0,0.0,18888.45669706482,0.0,1.0,1.0,-2752239.510577631
6.589999999999904,0.12941324489338485,0.1305701963494469,0.12941324489338485,0.022702374784948888,0.9357636682799145,1.000310874128059,50.01554370640295,1.047901962793991,75.00425359185208,1.0605334240867754,0.6269166765027698,65.05435848428534,0.34473813132251213,0.013039109078275445,7.04975332151085,7.04975332151085,18582.18,8.030244015673883,13.0,0.0,18865.71550446154,0.0,1.0,1.0,-2781370.275208658
6.599999999999904,0.12925071790216655,0.13036751399475516,0.12925071790216655,0.022720576428094327,0.9359146740206137,1.0003060929857128,50.01530464928564,1.047886127924335,75.03817232438186,1.0605219914658066,0.6261773597192968,65.06818918847063,0.34486328684629386,0.012980928176499268,7.050871150806921,7.050871150806921,18553.602,8.026562543711245,13.0,0.0,18842.91544704505,0.0,1.0,1.0,-2810574.2971536457
6.6099999999999035,0.12908783974513385,0.13016431709294793,0.12908783974513385,0.02273883965189333,0.9360633580311775,1.0003012829751696,50.01506414875848,1.0478704055097656,75.0711442329085,1.0605106947561687,0.6254364313915303,65.08097183126743,0.344988858928273,0.012922650083342278,7.051993895047592,7.051993895047592,18524.928,8.022906684957997,13.0,0.0,18820.030443957283,0.0,1.0,1.0,-2839850.061348894
6.619999999999903,0.1289246164849285,0.1299606191270004,0.1289246164849285,0.022757164655183456,0.9362102417153441,1.0002964443105353,50.01482221552676,1.0478547754396599,75.10316498174085,1.0604995144595342,0.6246939332204624,65.09270193766561,0.3451148229089511,0.012864276297419434,7.0531214120495545,7.0531214120495545,18496.16,8.019267901677672,13.0,0.0,18797.083411548967,0.0,1.0,1.0,-2869196.0616686773
6.629999999999903,0.12876105512705854,0.1297564335312299,0.12876105512705854,0.022775551260938543,0.9363559447630425,1.0002915772247178,50.01457886123589,1.047839217195589,75.13423037519533,1.060488430522022,0.6239499112154869,65.10337540844365,0.345241153177795,0.012805808906356719,7.05425354471787,7.05425354471787,18467.3,8.015650462738504,13.0,0.0,18774.05931857908,0.0,1.0,1.0,-2898610.8022530815
6.639999999999903,0.12859716331392693,0.1295517596486536,0.12859716331392693,0.02279399892235336,0.9365011521840174,1.000286681969908,50.014334098495404,1.0478237099868766,75.16433634662164,1.0604774224619256,0.6232044141751516,65.11298848528767,0.3453678235890032,0.012747250505209612,7.055390145035929,7.055390145035929,18438.348,8.012056075687784,13.0,0.0,18750.96897571341,0.0,1.0,1.0,-2928092.798891175
6.649999999999903,0.12843294608032974,0.1293466108466885,0.12843294608032974,0.02281250668235215,0.9366465807374149,1.0002817588163238,50.01408794081619,1.0478082330995286,75.19347873181223,1.060466469604364,0.6224574781970948,65.12153729426919,0.3454948109585032,0.012688603446109,7.056531059931347,7.056531059931347,18409.306,8.008482179204576,13.0,0.0,18727.810016264826,0.0,1.0,1.0,-2957640.580118203
6.659999999999902,0.12826840960738703,0.12914098642276783,0.12826840960738703,0.022831073239544048,0.93679294402151,1.0002768080511568,50.01384040255784,1.0477927659719926,75.22165352422542,1.060455551291115,0.621709144323912,65.12901835967148,0.34562209145002326,0.01262987069248717,7.057676131856598,7.057676131856598,18380.174,8.004927065741583,13.0,0.0,18704.580325091272,0.0,1.0,1.0,-2987252.6881705257
6.669999999999902,0.12810355781098914,0.12893492782366597,0.12810355781098914,0.022849696933530478,0.9369409184377937,1.0002718299773667,50.01359149886834,1.0477772884968513,75.24885664295175,1.060444647076602,0.6209594423208692,65.13542811691863,0.3457496441662549,0.01257105500346596,7.058825201266176,7.058825201266176,18350.958,8.001398419261626,13.0,0.0,18681.28617954318,0.0,1.0,1.0,-3016927.679756723
6.679999999999902,0.1279384021219634,0.12872840623755122,0.1279384021219634,0.0228683758735756,0.9370911080723986,1.000266824915429,50.01334124577145,1.0477617806763126,75.27508462064716,1.0604337367190801,0.6202084369321523,65.14076430144826,0.34587744125829684,0.012512161185298064,7.059978116416563,7.059978116416563,18321.654,7.997885140707301,13.0,0.0,18657.922314760046,0.0,1.0,1.0,-3046664.12693932
6.689999999999902,0.12777294414867515,0.1285214490720429,0.12777294414867515,0.022887107718581406,0.9372440182376507,1.0002617932011604,50.01308966005802,1.0477462234544206,75.30033340872775,1.0604228004181564,0.6194561457523016,65.14502351042165,0.3460054656586713,0.01245319209394968,7.06113469424993,7.06113469424993,18292.266,7.994399182909656,13.0,0.0,18634.50238256807,0.0,1.0,1.0,-3076460.6178025682
6.699999999999902,0.12760719065224535,0.1283140556480798,0.12760719065224535,0.022905889879482503,0.9374000341121833,1.0002567351830394,50.012836759151966,1.0477305984822354,75.32459938454181,1.0604118190921086,0.6187026098869515,65.14820327988646,0.3461336962066438,0.012394152080170279,7.062294765178028,7.062294765178028,18262.794,7.99093371567952,13.0,0.0,18611.00367415677,0.0,1.0,1.0,-3106315.7567251325
6.709999999999901,0.12744114594462824,0.12810625341307497,0.12744114594462824,0.022924719486822526,0.9375594027409193,1.0002516512221016,50.01258256110508,1.0477148884079248,75.34787884812737,1.0604007744391017,0.617947858042579,65.15030100743463,0.34626211529553735,0.012335045174530008,7.063458177081474,7.063458177081474,18233.242000000002,7.987487885243249,13.0,0.0,18587.45323888681,0.0,1.0,1.0,-3136228.164614715
6.719999999999901,0.12727481870972554,0.12789804173593988,0.12727481870972554,0.02294359347504453,0.9377222219217018,1.000246541691799,50.01232708458995,1.0476990767082326,75.37016849256337,1.0603896489983053,0.6171919387371972,65.15131491959329,0.34639070204274425,0.012275876656695585,7.0646247613439686,7.0646247613439686,18203.61,7.9840642529217805,13.0,0.0,18563.83285551902,0.0,1.0,1.0,-3166196.4791473825
6.729999999999901,0.12710821470709482,0.12768942001185907,0.12710821470709482,0.022962508503370387,0.9378884369731602,1.000241406977299,50.012070348864945,1.047683148015956,75.39146490767368,1.0603784262346774,0.6164348857695777,65.15124304098133,0.3465194397231308,0.012216651367145118,7.065794355887864,7.065794355887864,18173.898,7.980667087583345,13.0,0.0,18540.157624735075,0.0,1.0,1.0,-3196219.3548701727
6.739999999999901,0.12694133763249854,0.12748040171281924,0.12694133763249854,0.02298146098118359,0.9380578476296786,1.000236247472082,50.0118123736041,1.0476670883483146,75.41176461858976,1.0603670907998917,0.615676722152711,65.15008328690259,0.3466483151298165,0.012157373896458712,7.066966802322349,7.066966802322349,18144.108,7.9772861439441884,13.0,0.0,18516.416475671176,0.0,1.0,1.0,-3226295.462958273
6.7499999999999005,0.12677419272518292,0.1272709862803289,0.12677419272518292,0.023000447169138957,0.9382301194842861,1.0002310635764138,50.01155317882069,1.0476508850705368,75.43106433411693,1.060355628643266,0.6149174771656647,65.14783395187902,0.3467773149581427,0.012098049357521321,7.068141930390184,7.068141930390184,18114.24,7.973933374835359,13.0,0.0,18492.614847829343,0.0,1.0,1.0,-3256423.4907588605
6.7599999999999,0.12660678327375025,0.12706120127634343,0.12660678327375025,0.023019463183050145,0.9384048016632035,1.0002258556956933,50.011292784784665,1.0476345270827376,75.44936070835195,1.060344027102334,0.6141571698412404,65.1444931937881,0.346906429357654,0.012038682540276353,7.069319590870424,7.069319590870424,18084.298,7.970596827425807,13.0,0.0,18468.75625267944,0.0,1.0,1.0,-3286602.1411647843
6.7699999999999,0.12643911728393184,0.12685104616863493,0.12643911728393184,0.02303850509395771,0.9385813479171412,1.0002206242404055,50.01103121202027,1.0476180045632673,75.46665080436165,1.0603322748792967,0.6133958405161067,65.14005998440885,0.34703564514667773,0.011979279416357985,7.0704996133405595,7.0704996133405595,18054.282,7.967291015867521,13.0,0.0,18444.834929525274,0.0,1.0,1.0,-3316830.1320047774
6.7799999999999,0.1262712000918086,0.12664052042684065,0.1262712000918086,0.02305756885363819,0.9387591425044416,1.000215369625489,50.01076848127445,1.0476013092105714,75.48293159206409,1.0603203620424753,0.6126335159411803,65.13453305424854,0.34716495325545205,0.011919845435001497,7.071681855124872,7.071681855124872,18024.192,7.963998864687575,13.0,0.0,18420.86256909535,0.0,1.0,1.0,-3347106.1954870746
6.7899999999999,0.12610303516283156,0.1264296516186269,0.12610303516283156,0.023076650314626752,0.9389375318966712,1.000210092267012,50.010504613350605,1.0475844343944996,75.49819998191305,1.0603082802069683,0.6118702129691306,65.12791097859014,0.3472943480783086,0.011860385700779477,7.0728661489187346,7.0728661489187346,17994.032,7.9607383031325405,13.0,0.0,18396.82765941508,0.0,1.0,1.0,-3377429.0771019068
6.7999999999998995,0.1259346307134818,0.12621842513941148,0.1259346307134818,0.023095745353006243,0.9391158537818904,1.000204792582143,50.01023962910715,1.0475673748615277,75.51245328779889,1.0602960224824323,0.6111059699256606,65.12019311872429,0.34742382067243016,0.011800906437787834,7.074052366631245,7.074052366631245,17963.8,7.957493963276784,13.0,0.0,18372.737359438983,0.0,1.0,1.0,-3407797.5347826118
6.809999999999899,0.1257659892451982,0.1260068685176941,0.1257659892451982,0.023114849777781957,0.9392934685239827,1.000199470987153,50.009973549357646,1.0475501271225631,75.52568850538329,1.0602835835281081,0.6103407971721108,65.1113780990257,0.34755336933985653,0.011741412573747653,7.075240349462835,7.075240349462835,17933.5,7.954273529083123,13.0,0.0,18348.597197408493,0.0,1.0,1.0,-3438210.3376985076
6.819999999999899,0.12559711832927523,0.1257949670919806,0.12559711832927523,0.023133959472206908,0.9394697879392037,1.000194127896032,50.0097063948016,1.0475326891072276,75.537903043414,1.0602709595718502,0.6095747280675163,65.10146534491918,0.3476829887285236,0.011681910181322214,7.0764299705483165,7.0764299705483165,17903.13,7.9510804156461425,13.0,0.0,18324.39448302994,0.0,1.0,1.0,-3468666.2650990756
6.829999999999899,0.12542802002320086,0.1255827483191401,0.12542802002320086,0.023153070321610042,0.9396443018425453,1.0001887637187568,50.00943818593784,1.0475150605027033,75.5490939983443,1.0602581484232503,0.6088077690295053,65.09045353321322,0.3478126804689411,0.01162240402159053,7.077621053252136,7.077621053252136,17872.694,7.947906939003025,13.0,0.0,18300.146310236625,0.0,1.0,1.0,-3499164.10484884
6.839999999999899,0.12525870159290536,0.12537021150492622,0.12525870159290536,0.02317217835075586,0.9398165993610083,1.0001833788601393,50.00916894300696,1.0474972423720317,75.55925888277748,1.0602451494528693,0.6080399502146907,65.07834212962351,0.3479424423016664,0.011562899966869197,7.078813557539023,7.078813557539023,17842.192,7.944757368022003,13.0,0.0,18275.83892901579,0.0,1.0,1.0,-3529702.652096889
6.849999999999898,0.1250891679500631,0.12515738401128196,0.1250891679500631,0.023191279674460635,0.9399863849570859,1.0001779737197223,50.00889868598611,1.0474792372733834,75.56839511641871,1.0602319634819515,0.6072712899112014,65.0651302876554,0.34807227556216924,0.011503403244534225,7.080007321343793,7.080007321343793,17811.628,7.94163084892943,13.0,0.0,18251.487244399214,0.0,1.0,1.0,-3560280.707819731
6.859999999999898,0.12491942847136278,0.1249442369336322,0.12491942847136278,0.023210370563138946,0.9401534879573565,1.0001725486917805,50.00862743458902,1.0474610489362712,75.57650049170918,1.06021859267836,0.6065018267960365,65.05081784355264,0.34820217820658217,0.0114439199927617,7.081202231391952,7.081202231391952,17780.998,7.938529943046244,13.0,0.0,18227.07927620793,0.0,1.0,1.0,-3590897.0776585205
6.869999999999898,0.12474948356427631,0.12473079752648107,0.12474948356427631,0.023229447319371283,0.940317870032377,1.0001671041620706,50.00835520810353,1.0474426827837398,75.58357223546936,1.0602050406509698,0.6057315564798514,65.03540332825564,0.34833215844081955,0.01138445419508094,7.082398222409504,7.082398222409504,17750.306,7.935449527730568,13.0,0.0,18202.630776381666,0.0,1.0,1.0,-3621550.5702421973
6.879999999999898,0.12457933938165017,0.12451707893808475,0.12457933938165017,0.023248506471376783,0.9404796250466034,1.0001616405057434,50.00808202528717,1.047424145460704,75.58960800338012,1.0601913124730669,0.6049605010164564,65.01888608376176,0.348462219834153,0.01132501098389567,7.083595210732998,7.083595210732998,17719.554,7.932395579397926,13.0,0.0,18178.121794648392,0.0,1.0,1.0,-3652239.99544821
6.8899999999998975,0.12440900312280935,0.12430308021179978,0.12440900312280935,0.02326754477544482,0.940638968407182,1.0001561580892864,50.00780790446432,1.0474054446891854,75.59460558394505,1.0601774144143232,0.6041886869385025,65.0012655825284,0.34859236573525276,0.011265595516490947,7.08479314019424,7.08479314019424,17688.742000000002,7.929364682953733,13.0,0.0,18153.576963466712,0.0,1.0,1.0,-3682964.1630499307
6.899999999999897,0.12423847975076986,0.12408881439834882,0.12423847975076986,0.02328655915924331,0.9407962247927953,1.0001506572692322,50.00753286346161,1.047386589336241,75.59856266122111,1.0601633538928383,0.6034161297698895,64.98254094232156,0.3487226025732024,0.01120621225535216,7.085991958162619,7.085991958162619,17657.872,7.92624499405033,13.0,0.0,18128.983742754583,0.0,1.0,1.0,-3713721.881169514
6.909999999999897,0.1240677756978304,0.1238742663975149,0.1240677756978304,0.023305546766975337,0.9409518105647886,1.0001451383912454,50.00725691956227,1.0473675892274248,75.60147706111198,1.060149139412232,0.6026428515674044,64.962711459339,0.348852936046383,0.011146865799628638,7.087191601642283,7.087191601642283,17626.942,7.923259347609388,13.0,0.0,18104.342673400726,0.0,1.0,1.0,-3744511.95487733
6.919999999999897,0.12389689234362951,0.12365947729413458,0.12389689234362951,0.02332450492261449,0.9411062138174825,1.0001396017878381,50.0069800893919,1.0473484553548014,75.60334629234409,1.0601347805749994,0.601868850174158,64.94177561886485,0.34898337768191,0.01108755938534765,7.088392097661958,7.088392097661958,17595.958,7.920262602111045,13.0,0.0,18079.663615409892,0.0,1.0,1.0,-3775333.1844458673
6.929999999999897,0.1237258396359589,0.12344443192596938,0.1237258396359589,0.02334343128871081,0.9412599678664811,1.0001340477796847,50.00670238898424,1.0473291992158928,75.6041684891873,1.0601202878705176,0.6010941636511662,64.91973310847233,0.34911393084807246,0.0110282979339686,7.089593466211938,7.089593466211938,17564.918,7.917288908501151,13.0,0.0,18054.935449253277,0.0,1.0,1.0,-3806184.363969409
6.9399999999998965,0.12355462149946654,0.12322915727774636,0.12355462149946654,0.0233623237249692,0.9414136245080323,1.0001284766760818,50.00642383380409,1.047309833102945,75.60394141865062,1.0601056725033648,0.6003188015316544,64.89658266480173,0.3492446053194207,0.01096908475435639,7.090795710613615,7.090795710613615,17533.826,7.914336559232412,13.0,0.0,18030.177832383473,0.0,1.0,1.0,-3837064.2802053653
6.949999999999896,0.12338324674756564,0.1230136240987804,0.12338324674756564,0.02338118036408045,0.9415677277622053,1.0001228887744857,50.006144438724284,1.0472903696910527,75.60266321466517,1.0600909463144745,0.5995427963219638,64.87232369154452,0.3493754062265233,0.010909924033294756,7.091998876916542,7.091998876916542,17502.678,7.911413238267649,13.0,0.0,18005.36978843376,0.0,1.0,1.0,-3867971.7113472996
6.959999999999896,0.12321171549441448,0.12279788747232773,0.12321171549441448,0.023399999505167732,0.9417227908171407,1.000117284358401,50.00586421792005,1.0472708224667115,75.60033143580226,1.0600761217914898,0.59876613942469,64.84695421319465,0.3495063477536384,0.010850817754594545,7.093203028497908,7.093203028497908,17471.482,7.908510407870391,13.0,0.0,17980.53389745598,0.0,1.0,1.0,-3898905.4256178862
6.969999999999896,0.12304003991623183,0.12258191814633823,0.12304003991623183,0.023418779820806992,0.9418792704457256,1.0001116636992022,50.00558318496011,1.0472512048451939,75.59694449549463,1.060061211849206,0.5979888792185225,64.82047397493619,0.3496374319528779,0.010791770356016165,7.0944082350906035,7.0944082350906035,17440.234,7.9056323369088775,13.0,0.0,17955.647842286326,0.0,1.0,1.0,-3929864.180287242
6.979999999999896,0.12286822256216316,0.12236574310515333,0.12286822256216316,0.023437520157448453,0.9420375464578216,1.0001060270568076,50.005301352840384,1.0472315306784008,75.59250018522174,1.060046229659306,0.5972110188564328,64.79288121082782,0.3497686704745688,0.010732783846064891,7.095614590894508,7.095614590894508,17408.938000000002,7.902780732930397,13.0,0.0,17930.744532237266,0.0,1.0,1.0,-3960846.7208566363
6.989999999999895,0.12269627132833748,0.12214936123353999,0.12269627132833748,0.023456219635398175,0.9421979073658616,1.0001003746783277,50.00501873391639,1.0472118138047186,75.58699667690271,1.060031188651611,0.5964325868511976,64.76417487621735,0.3499000695047756,0.010673861209279536,7.0968222086734585,7.0968222086734585,17377.594,7.899950473293073,13.0,0.0,17905.78973744243,0.0,1.0,1.0,-3991851.780038786
6.999999999999895,0.12252419182659186,0.12193278549205612,0.12252419182659186,0.02347487760850961,0.9423605379858915,1.0000947067994426,50.00473533997213,1.0471920680820501,75.58043201407037,1.0600161023253605,0.5956536012296614,64.73435350480321,0.3500316372488099,0.010615004660098534,7.098031207589563,7.098031207589563,17346.204,7.89714497309149,13.0,0.0,17880.81425368347,0.0,1.0,1.0,-4022878.0771842734
7.009999999999895,0.12235199111410103,0.1217160148031293,0.12235199111410103,0.02349349367360384,0.9425255137305242,1.0000890236444757,50.00445118222379,1.0471723071936525,75.57280436004379,1.0600009841610778,0.5948740871455579,64.7034157720215,0.3501633801153995,0.010556216502893396,7.0992417313377265,7.0992417313377265,17314.768,7.89436593987294,13.0,0.0,17855.80083409477,0.0,1.0,1.0,-4053924.317606547
7.019999999999895,0.12217967423835929,0.12149906216872434,0.12217967423835929,0.023512067638301746,0.9426928004354587,1.0000833254264907,50.004166271324536,1.0471525446677978,75.56411175926158,1.059985847533547,0.5940940606390243,64.67135997181548,0.3502953061243078,0.010497498359062524,7.100453934421567,7.100453934421567,17283.288,7.891610812316488,13.0,0.0,17830.7607365748,0.0,1.0,1.0,-4084989.1921451204
7.0299999999998946,0.12200724785974874,0.12128195467205438,0.12200724785974874,0.023530599545682644,0.9428622591382159,1.0000776123476836,50.003880617384176,1.0471327936729795,75.55435238312246,1.0599707056173433,0.5933135457637486,64.63818456409984,0.3504274211689352,0.010438851984061996,7.101667982083222,7.101667982083222,17251.768,7.888877882874836,13.0,0.0,17805.68820419595,0.0,1.0,1.0,-4116071.3766922127
7.039999999999894,0.12183472286533366,0.1210646631743258,0.12183472286533366,0.02354908968505681,0.9430336528258026,1.0000718846025562,50.00359423012781,1.0471130666786905,75.54352472726251,1.0599555711261532,0.5925325870415097,64.60388859800955,0.3505597261431925,0.010380279855909232,7.102884050944633,7.102884050944633,17220.204,7.886172274189865,13.0,0.0,17780.590541031306,0.0,1.0,1.0,-4147169.5323898494
7.049999999999894,0.12166210100876915,0.12084724291377814,0.12166210100876915,0.023567538437019964,0.9432066634315736,1.0000661423761956,50.00330711880978,1.0470933759421195,75.53162667638375,1.059940456367735,0.5917511864084151,64.56846967811823,0.35069223054042176,0.010321782236323811,7.104102330982626,7.104102330982626,17188.604,7.8834905711669885,13.0,0.0,17755.470550116752,0.0,1.0,1.0,-4178282.305496818
7.059999999999894,0.12148939579776873,0.12062966477526153,0.12148939579776873,0.02358594644130048,0.9433809076993147,1.000060385846534,50.0030192923267,1.0470737327075583,75.5186569417388,1.0599253730831462,0.5909694017465357,64.5319271545373,0.3508249312222865,0.010263361835686921,7.10532301653349,7.10532301653349,17156.964,7.880833627579854,13.0,0.0,17730.313567350906,0.0,1.0,1.0,-4209408.327669672
7.069999999999894,0.1213166108642392,0.12041195589290236,0.1213166108642392,0.023604314412199248,0.9435559575874085,1.0000546151854677,50.00273075927338,1.0470541477557616,75.50461358869717,1.059910332333047,0.5901872449999923,64.49425883663169,0.3509578341539947,0.010205018992850918,7.106546305683314,7.106546305683314,17125.288,7.8781988821075215,13.0,0.0,17705.150813758424,0.0,1.0,1.0,-4240546.216436291
7.0799999999998935,0.12114375498382932,0.12019411527768828,0.12114375498382932,0.0236226432167479,0.9437313643991659,1.0000488305579363,50.00244152789681,1.0470346310249417,75.48949504421147,1.0598953445549968,0.5894047528712131,64.45546328406394,0.3510909393586732,0.01014675506936454,7.107772402743165,7.107772402743165,17093.576,7.875594018712808,13.0,0.0,17679.947973440594,0.0,1.0,1.0,-4271694.575448747
7.089999999999893,0.12097083447026068,0.11997615599691612,0.12097083447026068,0.02364093383743263,0.9439066806407992,1.0000430321236997,50.00215160618499,1.0470151916997492,75.47329959139373,1.0598804194344014,0.5886219510812669,64.415538647812,0.35122424843879196,0.010088570729142925,7.109001521961415,7.109001521961415,17061.83,7.873007938338311,13.0,0.0,17654.73618946884,0.0,1.0,1.0,-4302851.995128701
7.099999999999893,0.12079785692504075,0.11975809110741306,0.12079785692504075,0.023659187371192082,0.9440814829327199,1.0000372200377676,50.00186100188838,1.046995838083983,75.45602562105256,1.059865565876587,0.5878388720154232,64.37448325357052,0.35135776080671344,0.010030466803156033,7.110233852188957,7.110233852188957,17030.052,7.870452593815081,13.0,0.0,17629.496754741485,0.0,1.0,1.0,-4334017.05318895
7.109999999999893,0.12062483085908247,0.11953991958556032,0.12062483085908247,0.023677405014269834,0.9442553917137692,1.0000313944522086,50.00156972261043,1.0469765775088473,75.4376716146857,1.0598507918991689,0.5870555529834086,64.33229555942809,0.3514914739800415,0.00997244421425738,7.111469585634256,7.111469585634256,16998.242000000002,7.867918593633005,13.0,0.0,17604.24120569125,0.0,1.0,1.0,-4365188.31560488
7.119999999999893,0.12045176238173266,0.11932166851658561,0.12045176238173266,0.023695588006614417,0.9444280903561132,1.0000255555163307,50.00127777581653,1.0469574164505782,75.41823591236738,1.0598361046353681,0.5862720205832608,64.28897365213489,0.35162538696931994,0.009914503273411517,7.112708934498915,7.112708934498915,16966.404,7.865410206660319,13.0,0.0,17578.968293100155,0.0,1.0,1.0,-4396364.337541587
7.129999999999892,0.12027866197141218,0.1191033368325627,0.12027866197141218,0.023713737665838557,0.9445993390617147,1.0000197033785576,50.00098516892788,1.0469383602497213,75.39771718350526,1.059821510249439,0.5854883226151999,64.24451631056017,0.3517594933852466,0.009856645195139853,7.1139520948885115,7.1139520948885115,16934.538,7.862926579123371,13.0,0.0,17553.675497152428,0.0,1.0,1.0,-4427543.664439784
7.139999999999892,0.12010553713319555,0.11888492343734985,0.12010553713319555,0.023731855308282496,0.9447689855045418,1.0000138381877834,50.000691909389175,1.0469194132899962,75.37611392930214,1.0598070138845594,0.5847044934969157,64.19892188500923,0.3518937888341357,0.009798870493246827,7.115199253017151,7.115199253017151,16902.644,7.860467711022166,13.0,0.0,17528.373114347884,0.0,1.0,1.0,-4458724.833344297
7.149999999999892,0.11993239322607828,0.11866645534081513,0.11993239322607828,0.023749942223838864,0.9449369739249452,1.0000079600920408,50.00039800460204,1.0469005791208221,75.35342452197212,1.0597926197933576,0.583920558048472,64.15218841872824,0.35202827025202216,0.009741179200428728,7.116450592837888,7.116450592837888,16870.726,7.858036163677643,13.0,0.0,17503.05093024952,0.0,1.0,1.0,-4489906.373912343
7.159999999999892,0.11975924012017627,0.11844793139230994,0.11975924012017627,0.023767999737981514,0.9451033456878074,1.0000020692404656,50.00010346202328,1.0468818601819305,75.32964767393685,1.0597783312682687,0.5831365628903304,64.10431469343675,0.35216292909741487,0.009683572322910457,7.117706289821492,7.117706289821492,16838.784,7.8556268144479215,13.0,0.0,17477.71489228987,0.0,1.0,1.0,-4521086.809770744
