t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
7.169999999999892,0.11958608479978788,0.1182293785516616,0.11958608479978788,0.023786029141122694,0.9452682359917872,0.9999961657846699,49.99980828923349,1.0468632579904962,75.30478193888057,1.0597641506008888,0.5823525416123865,64.0552990919844,0.35229775880416936,0.009626050222676541,7.118966501933311,7.118966501933311,16806.822,7.853243078427587,13.0,0.0,17452.371540845157,0.0,1.0,1.0,-4552264.65984438
7.179999999999891,0.11941293829512337,0.11801078154938553,0.11941293829512337,0.02380403169828385,0.9454318658582345,0.999990249880214,49.9995124940107,1.0468447729333359,75.27882618833566,1.0597500790606282,0.5815685473679184,64.0051407037159,0.35243274781619127,0.009568614184018878,7.120231385491777,7.120231385491777,16774.838,7.850886663163933,13.0,0.0,17427.011335788768,0.0,1.0,1.0,-4583438.440077755
7.189999999999891,0.11923980536207238,0.11779216026798187,0.11923980536207238,0.02382200855859032,0.945594532383444,0.9999843216861819,49.9992160843091,1.0468264046714733,75.25177889942425,1.0597361169842872,0.5807846042158399,63.95383770798435,0.35256789011908096,0.0095112641607567,7.1215010811567545,7.1215010811567545,16742.835,7.848552446015081,13.0,0.0,17401.647796381192,0.0,1.0,1.0,-4614606.664825114
7.199999999999891,0.11906669385071451,0.1175735275414575,0.11906669385071451,0.023839960810520786,0.9457565953169793,0.9999783813646751,49.998919068233754,1.0468081519813373,75.22363878842043,1.059722263887276,0.5800007511434937,63.90138884034434,0.35270317590049827,0.009454000850909333,7.1227757145423505,7.1227757145423505,16710.815,7.846246403396555,13.0,0.0,17376.26584914983,0.0,1.0,1.0,-4645767.848083696
7.209999999999891,0.11889361225328543,0.11735488915862388,0.11889361225328543,0.023857889484118405,0.9459184579113223,0.9999724290829936,49.99862145414968,1.0467900127484575,75.19440466186354,1.0597085183951174,0.5792170305801269,63.84779301993232,0.35283859393327593,0.009396825134597575,7.1240554070170035,7.1240554070170035,16678.779,7.843962558892832,13.0,0.0,17350.882533193904,0.0,1.0,1.0,-4676920.505038611
7.2199999999998905,0.11872056799953697,0.1171362579398915,0.11872056799953697,0.023875795506428085,0.9460805480177684,0.9999664650140445,49.99832325070223,1.0467719840802683,75.16407529804707,1.0596948782895703,0.5784334803050196,63.793049093906895,0.35297413338636485,0.009339737733361211,7.125340255458923,7.125340255458923,16646.729,7.841706888919435,13.0,0.0,17325.489822877782,0.0,1.0,1.0,-4708063.153628981
7.22999999999989,0.11854756927397131,0.11691763967111612,0.11854756927397131,0.023893679695417194,0.9462432980809972,0.9999604893368006,49.99802446684003,1.0467540623156566,75.13264957156663,1.0596813405616892,0.577650141943355,63.73715613359535,0.353109782065235,0.009282739627425604,7.12663035625563,7.12663035625563,16614.666,7.83947597838178,13.0,0.0,17300.0901128068,0.0,1.0,1.0,-4739194.315997851
7.23999999999989,0.11837462325727194,0.11669904718210342,0.11837462325727194,0.023911542741098232,0.9464071253780723,0.9999545022366355,49.99772511183178,1.046736243139678,75.10012633455052,1.0596679014708097,0.576867052645918,63.68011316094548,0.3532455282541723,0.009225831678408946,7.127925783407482,7.127925783407482,16582.592,7.837268119732574,13.0,0.0,17274.68648059448,0.0,1.0,1.0,-4770312.519989672
7.24999999999989,0.11820173792228088,0.11648048627838264,0.11820173792228088,0.02392938520812089,0.9465724131008161,0.9999485039056916,49.99742519528458,1.0467185215972352,75.06650454097088,1.0596545566051316,0.5760842534903277,63.62191943975289,0.3533813589726045,0.009169015032051224,7.12922660171881,7.12922660171881,16550.508,7.835088435613693,13.0,0.0,17249.276929546275,0.0,1.0,1.0,-4801416.300519948
7.25999999999989,0.11802892026596774,0.11626196982049458,0.11802892026596774,0.02394720752088174,0.9467394934562046,0.999942494543113,49.99712472715565,1.0467008922116479,75.03178312759674,1.0596413009462848,0.5753017811195866,63.562574198066756,0.3535172618272263,0.00911229073599282,7.130532869909422,7.130532869909422,16518.416,7.8329335109305545,13.0,0.0,17223.86574901225,0.0,1.0,1.0,-4832504.201021398
7.269999999999889,0.11785617810117353,0.11604350365271912,0.11785617810117353,0.023965009967705425,0.9469086333416576,0.9999364743553071,49.99682371776535,1.04668334900267,74.9959611380747,1.0596281289347038,0.5745196761218077,63.50207691930134,0.3536532232743598,0.009055660138882211,7.131844624085322,7.131844624085322,16486.317,7.830801638135864,13.0,0.0,17198.45035964472,0.0,1.0,1.0,-4863574.774597801
7.279999999999889,0.11768351828573403,0.11582509364318298,0.11768351828573403,0.023982792688074604,0.9470800233623627,0.999930443556069,49.99652217780345,1.0466658856081523,74.95903760360028,1.0596150345383044,0.5737379746573974,63.44042706202577,0.35378923047650945,0.008999124506634183,7.133161892594569,7.133161892594569,16454.212,7.828700501192439,13.0,0.0,17173.03502125575,0.0,1.0,1.0,-4894626.585433889
7.289999999999889,0.1175109469780166,0.11560676680502943,0.1175109469780166,0.024000555670448676,0.9472537712753368,0.9999244023660192,49.99622011830096,1.0466484953888906,74.92101155707746,1.0596020113613258,0.5729567095941663,63.37762409851848,0.353925271153678,0.008942685084467482,7.134484704284207,7.134484704284207,16422.105,7.826619001042878,13.0,0.0,17147.61793046081,0.0,1.0,1.0,-4925658.209714464
7.299999999999889,0.11733847441076523,0.11538851498307047,0.11733847441076523,0.024018298785869464,0.947429896921877,0.9999183510142602,49.99591755071301,1.0466311712660528,74.88188237352396,1.0595890526210212,0.5721759329694062,63.31366829674721,0.3540613287310114,0.008886344127860423,7.135813071027458,7.135813071027458,16389.995,7.824566529197289,13.0,0.0,17122.200795511988,0.0,1.0,1.0,-4956668.236937169
7.309999999999889,0.11716610611584073,0.11517035116708055,0.11716610611584073,0.02403602172194431,0.9476083336724742,0.9999122897379801,49.995614486899,1.046613906069248,74.841649166726,1.059576151236744,0.5713956746597446,63.24855931051463,0.35419739130736644,0.008830103010183946,7.137146980697526,7.137146980697526,16357.884,7.822538816787441,13.0,0.0,17096.789579377317,0.0,1.0,1.0,-4987655.271004789
7.319999999999888,0.1169938488320022,0.11495228133314786,0.1169938488320022,0.024053724006069768,0.9477889346911722,0.9999062187810316,49.99531093905158,1.0465966925387256,74.8003111825537,1.0595632999929119,0.570615970053436,63.182297125328475,0.35433344585958043,0.00877396352186744,7.138486422598908,7.138486422598908,16325.773000000001,7.820536717586981,13.0,0.0,17071.373913083575,0.0,1.0,1.0,-5018617.931002985
7.329999999999888,0.1168217085976623,0.11473431852235101,0.1168217085976623,0.024071405026526868,0.9479714812039145,0.9999001383939728,49.99500691969864,1.0465795234222193,74.75786767550571,1.0595504915962253,0.5698368510895244,63.114881742726126,0.3544694801793288,0.00871792742491666,7.13983143752044,7.13983143752044,16293.664,7.818560231595908,13.0,0.0,17045.968177926967,0.0,1.0,1.0,-5049554.851837766
7.339999999999888,0.11664969246978492,0.11451646875592017,0.11664969246978492,0.024089064045908378,0.9481556942707347,0.9998940488340811,49.99470244170405,1.0465623914791837,74.7143180291221,1.0595377187295616,0.5690583543106251,63.046313460900386,0.3546054811827502,0.008661996822140512,7.141182051670319,7.141182051670319,16261.558,7.816611920135163,13.0,0.0,17020.564576639656,0.0,1.0,1.0,-5080464.684869983
7.349999999999888,0.11647780670649077,0.11429875215703912,0.11647780670649077,0.024106700194009133,0.9483412492823868,0.9998879503652044,49.99439751826022,1.046545289588354,74.66966163331801,1.059524974108722,0.5682805122918831,62.97659258016233,0.35474143679636705,0.008606173761338966,7.1425380118810295,7.1425380118810295,16229.458,7.814684099241926,13.0,0.0,16995.159873202596,0.0,1.0,1.0,-5111346.09854633
7.3599999999998875,0.11630606006188166,0.11408116069270051,0.11630606006188166,0.024124312482503713,0.9485277898697348,0.9998818432583221,49.994092162916104,1.0465282106747604,74.62389811519044,1.0595122505002559,0.567503369108745,62.90571994872774,0.3548773326492481,0.008550460949951849,7.143899398260914,7.143899398260914,16197.363000000001,7.812785306652663,13.0,0.0,16969.76553127006,0.0,1.0,1.0,-5142197.778952427
7.369999999999887,0.11613445697320009,0.1138637215523052,0.11613445697320009,0.024141899767569527,0.9487149467764855,0.9998757277903219,49.993786389516096,1.0465111480157352,74.57702686615785,1.0594995408340804,0.5667269482604277,62.83369584249014,0.35501315906530423,0.008494860287260169,7.145266155201069,7.145266155201069,16165.277,7.810913834820079,13.0,0.0,16944.38070017031,0.0,1.0,1.0,-5173018.43016792
7.379999999999887,0.11596300642202383,0.11364641262529332,0.11596300642202383,0.024159460800863525,0.9489023549187078,0.99986960424393,49.9934802121965,1.0464940950454449,74.52904764985404,1.0594868382574747,0.565951294280011,62.76052141612432,0.3551489021559683,0.008439374772805899,7.14663821280387,7.14663821280387,16133.197,7.809065414875945,13.0,0.0,16918.996860504893,0.0,1.0,1.0,-5203806.774512534
7.389999999999887,0.11579170992419742,0.11342927519482371,0.11579170992419742,0.02417699419263043,0.9490896719339621,0.9998634729057789,49.99317364528895,1.0464770458141768,74.47995977289528,1.059474136269344,0.5651764162697973,62.686196710580525,0.3552845560491179,0.008384005896705295,7.148015584550259,7.148015584550259,16101.129,7.807243461914844,13.0,0.0,16893.632365593665,0.0,1.0,1.0,-5234561.552527018
7.399999999999887,0.11562057738691803,0.11321230123266206,0.11562057738691803,0.024194498501101086,0.9492765930194479,0.9998573340666878,49.992866703334386,1.0464599945626054,74.42976317499753,1.0594614287399986,0.5644023623914075,62.61072326371922,0.3554201068735114,0.008328757044737355,7.149398305791679,7.149398305791679,16069.072,7.80544712216313,13.0,0.0,16868.2676036456,0.0,1.0,1.0,-5265281.522734366
7.4099999999998865,0.11544961403453159,0.11299550383572898,0.11544961403453159,0.024211972196437063,0.9494628634727058,0.9998511880225412,49.99255940112706,1.046442936021016,74.3784575474703,1.0594487098618797,0.5636291585147329,62.534101957297466,0.3555555458807896,0.008273630653738312,7.1507860290926475,7.1507860290926475,16037.028,7.803676395620805,13.0,0.0,16842.91639666256,0.0,1.0,1.0,-5295965.46190757
7.419999999999886,0.11527882635332552,0.11277888904583694,0.11527882635332552,0.02422941365601383,0.9496482892622684,0.9998450350724931,49.99225175362466,1.0464258653902627,74.32604272405396,1.0594359742770851,0.5628568360304992,62.45633399701625,0.35569086360802477,0.008218629527201943,7.152178862607642,7.152178862607642,16004.998,7.801933843608805,13.0,0.0,16817.57481621002,0.0,1.0,1.0,-5326612.16471268
7.429999999999886,0.11510822018736339,0.11256246289207501,0.11510822018736339,0.024246821186888666,0.9498327451994207,0.9998388755186657,49.99194377593329,1.0464087784062628,74.2725185548168,1.0594232171041527,0.5620854229329464,62.37742058710815,0.3558260517836567,0.008163756395129911,7.1535767918133715,7.1535767918133715,15972.983,7.800216904806193,13.0,0.0,16792.25240454503,0.0,1.0,1.0,-5357220.443441195
7.439999999999886,0.11493780091712072,0.11234622434219103,0.11493780091712072,0.024264193036847362,0.9500161800274581,0.9998327096651504,49.99163548325752,1.0463916713917003,74.21788491463354,1.059410433998802,0.5613149446404335,62.297362950715346,0.3559611031913289,0.008109013944063529,7.15497972250821,7.15497972250821,15940.983,7.7985213103447375,13.0,0.0,16766.938062170346,0.0,1.0,1.0,-5387789.127518618
7.449999999999886,0.11476757204159205,0.11213020054071199,0.11476757204159205,0.024281527407890843,0.9501986180373417,0.9998265378164035,49.991326890820176,1.0463745413713277,74.16214159977892,1.059397621238947,0.5605454173207299,62.216162076136726,0.35609601315714057,0.008054404496725669,7.156387418986509,7.156387418986509,15909.002,7.796857305508193,13.0,0.0,16741.632722363433,0.0,1.0,1.0,-5418317.062683492
7.459999999999885,0.11459754182136252,0.11191438338228261,0.11459754182136252,0.024298822509306307,0.9503801534693865,0.9998203602780735,49.99101801390368,1.0463573858203516,74.10528879352309,1.0593847756666463,0.559776879137026,62.13381982786942,0.3562307727482743,0.00799993140720932,7.157799920216613,7.157799920216613,15877.039,7.79521806010739,13.0,0.0,16716.345549921116,0.0,1.0,1.0,-5448803.110372242
7.469999999999885,0.11442771430313738,0.11169878589388467,0.11442771430313738,0.02431607652480033,0.9505609448013913,0.9998141773565343,49.99070886782672,1.0463402029049829,74.04732645138577,1.0593718946871165,0.5590093481266636,62.050337442321066,0.3563653778330352,0.007945597135942025,7.159217125146473,7.159217125146473,15845.096,7.793602720368682,13.0,0.0,16691.078478361927,0.0,1.0,1.0,-5479246.147217098
7.479999999999885,0.11425809511694547,0.11148341404615347,0.11425809511694547,0.024333287625399342,0.9507412065277561,0.9998079893573476,49.99039946786738,1.0463229914069982,73.98825468656206,1.0593589763441358,0.5582428493591485,61.96571649198806,0.3564998233118604,0.007891404502737273,7.160638949390801,7.160638949390801,15813.174,7.7920164089339465,13.0,0.0,16665.820551186807,0.0,1.0,1.0,-5509645.064169394
7.489999999999885,0.11408868948740844,0.11126828085471781,0.11408868948740844,0.024350453994028937,0.9509211968912132,0.9998017965851832,49.99008982925916,1.046305750738148,73.92807363917026,1.059346019296782,0.5574774056578443,61.87995854193468,0.3566341050592222,0.007837356228757227,7.162065332345673,7.162065332345673,15781.275,7.79045314938766,13.0,0.0,16640.58501813554,0.0,1.0,1.0,-5539998.765497813
7.4999999999998845,0.11391950389744954,0.11105338523299892,0.11391950389744954,0.02436757383636415,0.9511012039644419,0.9997955993437233,49.989779967186166,1.046288480869304,73.86678359101225,1.0593330227957767,0.5567130454262121,61.79306542979923,0.35676821821391047,0.007783455286161478,7.163496185487042,7.163496185487042,15749.399,7.788918918145346,13.0,0.0,16615.36528836612,0.0,1.0,1.0,-5570306.168176778
7.509999999999884,0.113750542687151,0.11083873314546346,0.113750542687151,0.024384645373360273,0.951281531442038,0.9997893979347264,49.989469896736324,1.046271182437529,73.80438472791815,1.059319986701752,0.5559497866906858,61.70503868287504,0.3569021606257189,0.007729704169334403,7.164931449458957,7.164931449458957,15717.547,7.787410300112419,13.0,0.0,16590.16725172536,0.0,1.0,1.0,-5600566.200903312
7.519999999999884,0.11358181019023156,0.11062433761461929,0.11358181019023156,0.024401666858462203,0.9514624845487712,0.999783192656655,49.98915963283275,1.0462538567289978,73.74087727838709,1.0593069115293565,0.5551876471157854,61.61587986595622,0.3570359307269486,0.007676105342839861,7.1663710397403495,7.1663710397403495,15685.721,7.785925587741588,13.0,0.0,16564.98590412444,0.0,1.0,1.0,-5630777.802933803
7.529999999999884,0.11341331226252578,0.11041019756844586,0.11341331226252578,0.024418636610598905,0.9516443542920016,0.9997769838048951,49.98884919024476,1.0462365055692515,73.67626162425584,1.0592937983923059,0.554426651239065,61.52559083490877,0.35716952589728324,0.007622661537123883,7.167814934979961,7.167814934979961,15653.921,7.7844699036747285,13.0,0.0,16539.828870792084,0.0,1.0,1.0,-5660939.923107657
7.539999999999884,0.11324505280597759,0.11019633310670333,0.11324505280597759,0.024435553007854435,0.9518274041257854,0.9997707716710825,49.988538583554124,1.0462191313995908,73.6105380596391,1.0592806489904703,0.5536668141854805,61.43417313867373,0.35730294595588663,0.007569375004939651,7.169263267086986,7.169263267086986,15622.15,7.783039832817257,13.0,0.0,16514.699844889223,0.0,1.0,1.0,-5691051.518739429
7.5499999999998835,0.11307703893747041,0.10998273613229168,0.11307703893747041,0.024452414506970322,0.9520118579970104,0.9997645565433799,49.988227827169,1.0462017370801648,73.54370714691986,1.0592674655516336,0.552908165942284,61.34162890321528,0.3574361878800639,0.007516248614247723,7.170715523499974,7.170715523499974,15590.407000000001,7.78163622894282,13.0,0.0,16489.57388354397,0.0,1.0,1.0,-5721111.554872986
7.559999999999883,0.11290927397545547,0.10976942678202473,0.11290927397545547,0.0244692196267917,0.9521978882057338,0.9997583387057385,49.987916935286925,1.046184326059195,73.47576923265945,1.0592542508189533,0.5521507184907519,61.24795962441366,0.3575692528711697,0.007463284355934642,7.172171881654634,7.172171881654634,15558.695,7.780256530730477,13.0,0.0,16464.488124850217,0.0,1.0,1.0,-5751119.003082746
7.569999999999883,0.11274176465895817,0.10955639699501336,0.11274176465895817,0.024485966968423832,0.9523856089174366,0.9997521184375742,49.98760592187871,1.0461669021622502,73.40672493858108,1.0592410080292283,0.5513944996636223,61.15316740314171,0.3577021390436097,0.007410484875120635,7.173632217395532,7.173632217395532,15527.013,7.778905860822107,13.0,0.0,16439.417609943244,0.0,1.0,1.0,-5781072.840687781
7.579999999999883,0.11257451405903032,0.10934366695260868,0.11257451405903032,0.02450265521366394,0.9525750716488751,0.9997458960132288,49.987294800661445,1.0461494697412694,73.33657467535578,1.0592277408862472,0.5506395199565455,61.05725371609463,0.35783484853431147,0.00735785195176487,7.17509646025623,7.17509646025623,15495.364,7.777580804123125,13.0,0.0,16414.37807414921,0.0,1.0,1.0,-5810972.04965027
7.589999999999883,0.11240752875948448,0.10913122863457471,0.11240752875948448,0.024519283143829042,0.9527662634288884,0.9997396717018154,49.98698358509077,1.0461320334518367,73.26531913209388,1.0592144535251442,0.5498858062058307,60.9602206513472,0.35796738021651325,0.007305388020071438,7.17656455034881,7.17656455034881,15463.747000000001,7.776282214407176,13.0,0.0,16389.35828845141,0.0,1.0,1.0,-5840815.615729648
7.599999999999882,0.11224081174221076,0.10891910226830176,0.11224081174221076,0.024535849636312883,0.9529591085630869,0.9997334457668294,49.986672288341474,1.0461145983913573,73.19295878872852,1.0592011504740189,0.5491333682869386,60.86206967086232,0.35809973682903196,0.0072530946496013535,7.1780364178636695,7.1780364178636695,15432.165,7.775010091674261,13.0,0.0,16364.37102150077,0.0,1.0,1.0,-5870602.527432086
7.609999999999882,0.11207436955217681,0.10870729398981618,0.11207436955217681,0.024552353677900336,0.9531534727992794,0.9997272184661314,49.98636092330657,1.0460971698709371,73.11949440462779,1.059187836609449,0.5483822327100075,60.762802851460236,0.35823191770278984,0.0072009740619628036,7.179512042192279,7.179512042192279,15400.619,7.77376443592438,13.0,0.0,16339.40682415002,0.0,1.0,1.0,-5900331.775233685
7.619999999999882,0.11190820824891123,0.10849580289435476,0.11190820824891123,0.024568794366761376,0.9533491693221928,0.9997209900530984,49.98604950265492,1.0460797533931137,73.04492675018783,1.0591745170371776,0.5476324237277742,60.66242218754173,0.35836392271931317,0.007149028261254326,7.180991336053432,7.180991336053432,15369.109,7.772545247157533,13.0,0.0,16314.474938441053,0.0,1.0,1.0,-5930002.35108246
7.629999999999882,0.11174233204549902,0.10828463515052801,0.11174233204549902,0.02458517088440276,0.9535459692667548,0.9997147607755512,49.98573803877756,1.0460623547125125,72.96925650173249,1.059161197105757,0.5468839569242806,60.56092935207103,0.3584957537338158,0.007097258774354986,7.182474401308677,7.182474401308677,15337.636,7.771352525373719,13.0,0.0,16289.57370491638,0.0,1.0,1.0,-5959613.247691611
7.6399999999998816,0.11157674535695643,0.10807380400107786,0.11157674535695643,0.024601482508739017,0.9537436146142381,0.9997085308750414,49.98542654375207,1.0460449797777567,72.89248437675735,1.0591478824052067,0.5461368488252296,60.458326042970405,0.3586274124935882,0.0070456670748419645,7.183960892096308,7.183960892096308,15306.202000000001,7.7701837092520005,13.0,0.0,16264.6938434445,0.0,1.0,1.0,-5989163.457809032
7.649999999999881,0.1114114542731137,0.10786330857891555,0.1114114542731137,0.02461772863607881,0.9539418281277665,0.9997023005876903,49.98511502938452,1.0460276345914874,72.81461124191742,1.0591345786750124,0.5453911238693688,60.35461424001696,0.35875889903568636,0.006994254871016121,7.185450909984204,7.185450909984204,15274.807,7.7690464827551935,13.0,0.0,16239.851142992555,0.0,1.0,1.0,-6018651.973619141
7.659999999999881,0.11124646303566234,0.10765316214561968,0.11124646303566234,0.02463390876727475,0.9541403274080658,0.9996960701441094,49.98480350720547,1.0460103252580126,72.73563786940333,1.0591212917596151,0.544646797925748,60.2497955877941,0.3588902152128327,0.006943023372325734,7.186944375442642,7.186944375442642,15243.453,7.767932308146835,13.0,0.0,16215.040545602205,0.0,1.0,1.0,-6048077.786421472
7.669999999999881,0.1110817776392073,0.10744337796963489,0.1110817776392073,0.024650022505980928,0.9543388378949442,0.9996898397695337,49.984491988476684,1.0459930578512855,72.65556518168783,1.0591080275641749,0.5439038951702387,60.14387203041111,0.35902136102528226,0.0068919740528909056,7.1884412240468585,7.1884412240468585,15212.142,7.766845454295157,13.0,0.0,16190.259222998016,0.0,1.0,1.0,-6077439.886126103
7.679999999999881,0.11091740535499417,0.10723394813206973,0.11091740535499417,0.02466606956059857,0.9545371038595755,0.9996836096852713,49.98418048426356,1.0459758383074131,72.57439422750133,1.0590947919379337,0.5431624459183958,60.036845737368154,0.35915233498577415,0.006841108544797865,7.189941417282674,7.189941417282674,15180.873,7.765787628747451,13.0,0.0,16165.51485736789,0.0,1.0,1.0,-6106737.26132148
7.6899999999998805,0.11075334979143346,0.10702487883523283,0.11075334979143346,0.024682049711208142,0.9547349011756024,0.999677380107762,49.9838690053881,1.04595867257852,72.49212583247237,1.0590815906917248,0.5424224634624274,59.92871823007159,0.35928313916113785,0.006790427630616123,7.191444902621162,7.191444902621162,15149.647,7.764751147540902,13.0,0.0,16140.805363344487,0.0,1.0,1.0,-6135968.899163545
7.69999999999988,0.11058961497494187,0.1068161904078876,0.11058961497494187,0.024697962815642505,0.954932048409989,0.9996711512474299,49.983557562371494,1.045941566571642,72.40876086911939,1.0590684296387025,0.5416839631559806,59.81949109154941,0.3594137750903378,0.00673993210061668,7.192951628391177,7.192951628391177,15118.467,7.76374710973291,13.0,0.0,16116.126992000007,0.0,1.0,1.0,-6165133.7848371565
7.70999999999988,0.11042620828055312,0.10660788198100386,0.11042620828055312,0.02471380884327049,0.9551284123636931,0.9996649233105687,49.983246165528435,1.045924525927941,72.32430047283755,1.0590553144627688,0.5409469762347793,59.70916649039111,0.3595442406564146,0.006689623330811713,7.194461566241824,7.194461566241824,15087.333,7.762766123813367,13.0,0.0,16091.487456561403,0.0,1.0,1.0,-6194230.9017494405
7.71999999999988,0.11026313490921949,0.1063999597424128,0.11026313490921949,0.02472958784914941,0.9553239128571372,0.9996586965000234,49.982934825001166,1.0459075560975504,72.23874566472666,1.05904225064798,0.5402115239829131,59.59774620953651,0.35967453562313817,0.006639502146209655,7.195974658066885,7.195974658066885,15056.246000000001,7.761812458650504,13.0,0.0,16066.887190206093,0.0,1.0,1.0,-6223259.231668064
7.72999999999988,0.11010040004966623,0.1061924298725837,0.11010040004966623,0.02474529994776271,0.9555185261211584,0.9996524710145895,49.98262355072948,1.0458906623179345,72.152097489963,1.0590292434964315,0.5394776278043175,59.48523203404092,0.35980465950881946,0.006589569302589608,7.197490873637803,7.197490873637803,15025.207,7.760885260470674,13.0,0.0,16042.321722865137,0.0,1.0,1.0,-6252217.75497449
7.739999999999879,0.10993800886551913,0.105985305613228,0.10993800886551913,0.024760945320749256,0.9557122846408521,0.9996462470492803,49.982312352464014,1.0458738495813358,72.0643570183091,1.0590162980995834,0.5387453091873986,59.37162574613984,0.35993461156131223,0.006539825475610668,7.199010171018566,7.199010171018566,14994.218,7.759984529273879,13.0,0.0,16017.796686719108,0.0,1.0,1.0,-6281105.4507502
7.749999999999879,0.10977596803658894,0.10577858606449801,0.10977596803658894,0.02477652421767882,0.955905273511443,0.9996400247963229,49.98200123981614,1.0458571225305953,71.9755254547326,1.059003419272542,0.5380145969469383,59.25692940802361,0.3600643891388563,0.006490271580265298,7.200532514385244,7.200532514385244,14963.279,7.759112826381056,13.0,0.0,15993.31112673711,0.0,1.0,1.0,-6309921.297274537
7.759999999999879,0.10961428226651629,0.10557228445847798,0.10961428226651629,0.024792036938953863,0.9560976254949298,0.9996338044452338,49.98169022226169,1.0458404855350882,71.88560389770946,1.058990611537808,0.5372855108783164,59.14114473854962,0.3601939912419014,0.006440908058439877,7.202057878814752,7.202057878814752,14932.392,7.758265029150328,13.0,0.0,15968.868466176125,0.0,1.0,1.0,-6338664.272393303
7.769999999999879,0.10945295790963544,0.1053663998858501,0.10945295790963544,0.024807483827281915,0.9562895136943447,0.9996275861831015,49.98137930915508,1.0458239425928149,71.79459358637344,1.0589778791107882,0.5365580787129806,59.02427377006181,0.3603234148512735,0.00639173564389726,7.203586265259317,7.203586265259317,14901.557,7.75744711399722,13.0,0.0,15944.465758120296,0.0,1.0,1.0,-6367333.3540530605
7.779999999999879,0.10929199942342364,0.10516093850505463,0.10929199942342364,0.024822865265569725,0.9564811428069698,0.9996213701947544,49.98106850973772,1.045807497402755,71.70249565776851,1.0589652258860855,0.5358323195352712,58.90631820804162,0.36045265849844255,0.0063427546254059275,7.205117766905375,7.205117766905375,14870.775,7.7566531045062055,13.0,0.0,15920.112440526766,0.0,1.0,1.0,-6395927.520788159
7.789999999999878,0.10913141142570922,0.10495592062147317,0.10913141142570922,0.024838181668413107,0.9566727401247568,0.9996151566623989,49.980757833119945,1.045791153342214,71.60931128300425,1.0589526554599071,0.5351082533784792,58.78727980153385,0.3605817202226962,0.006293965284688683,7.206652479508236,7.206652479508236,14840.049,7.755886415771871,13.0,0.0,15895.802200854358,0.0,1.0,1.0,-6424445.752146967
7.799999999999878,0.10897120171534411,0.10475134533202947,0.10897120171534411,0.024853433493485975,0.9568645432575082,0.9996089457674816,49.98044728837408,1.0457749132928482,71.51504188665676,1.058940171035166,0.5343859154053408,58.66716090141175,0.3607105944141884,0.006245368508167087,7.208190469739726,7.208190469739726,14809.379,7.755146194020571,13.0,0.0,15871.538833712064,0.0,1.0,1.0,-6452887.029402215
7.809999999999878,0.10881137579046736,0.10454721881220057,0.10881137579046736,0.024868621216627848,0.9570567888846974,0.999602737691358,49.9801368845679,1.04575877974985,71.41968877185259,1.0589277753878292,0.5336653302673797,58.545963476938326,0.360839277350691,0.006196964673870081,7.209731747264271,7.209731747264271,14778.766,7.754435000573244,13.0,0.0,15847.323778132717,0.0,1.0,1.0,-6481250.336578109
7.819999999999878,0.10865193904178674,0.1043435330979782,0.10865193904178674,0.024883745303140477,0.9572497027569506,0.9995965326146724,49.97982663073362,1.0457427548370508,71.32325326120139,1.0589154709199202,0.532946522292075,58.42368951835938,0.360967765073666,0.0061487541368035895,7.211276302689474,7.211276302689474,14748.209,7.7537477127880114,13.0,0.0,15823.151304915207,0.0,1.0,1.0,-6509534.66119895
7.8299999999998775,0.10849289367161495,0.10414032976258154,0.10849289367161495,0.024898806214761367,0.9574434908631556,0.9995903307161802,49.97951653580901,1.0457268404548155,71.22573647863084,1.0589032597363717,0.5322295010558316,58.300340460372894,0.36109605656492133,0.0061007365887147565,7.212824125049786,7.212824125049786,14717.714,7.753090307080398,13.0,0.0,15799.02800717422,0.0,1.0,1.0,-6537738.994627926
7.839999999999877,0.10833425033880928,0.1039375867213559,0.10833425033880928,0.024913804431703407,0.9576383271315042,0.99958413217559,49.9792066087795,1.0457110378649754,71.12714016726417,1.0588911435196158,0.5315143158873505,58.17591932806923,0.3612241418316786,0.006052913433873347,7.214375190369231,7.214375190369231,14687.278,7.752456807034879,13.0,0.0,15774.948440356335,0.0,1.0,1.0,-6565862.333032841
7.849999999999877,0.10817601196824328,0.10373531020349411,0.10817601196824328,0.024928740433398162,0.957834345857065,0.9995779371739161,49.978896858695805,1.0456953480655669,71.02746558039844,1.058879123509936,0.5308009801992724,58.050427777261625,0.36135201827111946,0.00600528446999273,7.2159294564972685,7.2159294564972685,14656.902,7.75185062774604,13.0,0.0,15750.92796496379,0.0,1.0,1.0,-6593903.678669339
7.859999999999877,0.10801818207520437,0.10353352769216313,0.10801818207520437,0.024943614648665485,0.9580316390166851,0.9995717458908825,49.97858729454413,1.045679771792883,70.92671402731894,1.0588672006791304,0.5300895102316572,57.92386761860633,0.36147968249602147,0.0059578496595160445,7.217486912096409,7.217486912096409,14626.59,7.751273476761174,13.0,0.0,15726.945303993118,0.0,1.0,1.0,-6621862.039949556
7.869999999999877,0.10786076917143465,0.10333223838328567,0.10786076917143465,0.02495842750945755,0.9582302498624565,0.9995655585076754,49.97827792538377,1.0456643092710902,70.82488719986989,1.0588553756120662,0.5293799457597751,57.79624163243906,0.3616071256930753,0.005910609975296453,7.219047519690536,7.219047519690536,14596.342,7.750722792759342,13.0,0.0,15703.017999246002,0.0,1.0,1.0,-6649736.432669238
7.879999999999876,0.10770377924176358,0.1031314344089786,0.10770377924176358,0.02497317943160465,0.9584301706698471,0.9995593752081894,49.97796876040947,1.0456489603469523,70.72198666234067,1.0588436484543848,0.5286723149481315,57.66755219735917,0.3617343412026321,0.005863565873049971,7.220611244027693,7.220611244027693,14566.157000000001,7.750194306872312,13.0,0.0,15679.145695371037,0.0,1.0,1.0,-6677525.881178948
7.889999999999876,0.10754721492779132,0.10293113623827468,0.10754721492779132,0.02498787076768728,0.9586313467019828,0.9995531961767604,49.97765980883802,1.0456337246852472,70.61801377421119,1.0588320190639375,0.5279666304023649,57.53780113614694,0.3618613255553639,0.005816717177949796,7.22217804707203,7.22217804707203,14536.038,7.749700825704779,13.0,0.0,15655.320866130472,0.0,1.0,1.0,-6705229.418811542
7.899999999999876,0.10739108258076763,0.102731343120184,0.10739108258076763,0.025002501830864433,0.9588336790911866,0.9995470215986589,49.977351079932944,1.045618601604153,70.51297017979883,1.0588204870241376,0.5272629221311513,57.406991018143835,0.3619880713215115,0.005770064503932349,7.223747907218778,7.223747907218778,14505.985,7.749225273783817,13.0,0.0,15631.547727190697,0.0,1.0,1.0,-6732846.08873075
7.909999999999876,0.10723538658735626,0.102532068483524,0.10723538658735626,0.02501707291471724,0.9590370295858877,0.9995408516609318,49.97704258304659,1.0456035901724778,70.40685742778017,1.0588090516171869,0.5265612110851585,57.275124105250995,0.3621145727949047,0.005723608072695844,7.225320774510722,7.225320774510722,14476.0,7.748785580355997,13.0,0.0,15607.832671923205,0.0,1.0,1.0,-6760374.944605214
7.919999999999876,0.1070801330120992,0.10233331869287463,0.1070801330120992,0.025031584267822194,0.959241227587224,0.999534686552567,49.97673432762835,1.0455886891580646,70.29967721880548,1.0587977118456708,0.5258615261193549,57.14220304072896,0.36224082236504324,0.005677348482768169,7.226896636040232,7.226896636040232,14446.084,7.748363816174749,13.0,0.0,15584.168258642898,0.0,1.0,1.0,-6787815.05135723
7.929999999999875,0.10692532758988145,0.10213509304209883,0.10692532758988145,0.025046036094724094,0.9594460781725527,0.9995285264652174,49.97642632326087,1.0455738970645174,70.19143127272484,1.0587864664225581,0.5251638946234168,57.00823048046463,0.3623668125362599,0.005631286298353448,7.22847544302121,7.22847544302121,14416.237000000001,7.747977910486643,13.0,0.0,15560.56183279199,0.0,1.0,1.0,-6815165.486112104
7.939999999999875,0.10677097428100872,0.10193740500449952,0.10677097428100872,0.02506042853908629,0.9596513725583059,0.9995223715924152,49.97611857962076,1.0455592122458341,70.08212122240973,1.0587753138428024,0.5244683357181431,56.873208822395696,0.36249253748163435,0.005585421774926572,7.230057184726195,7.230057184726195,14386.461000000001,7.747609934045109,13.0,0.0,15537.011005679364,0.0,1.0,1.0,-6842425.338779515
7.949999999999875,0.10661707883309063,0.10174024680688451,0.10661707883309063,0.02507476168704479,0.9598568980447463,0.9995162221297587,49.97581110648793,1.0455446328481595,69.97174886001757,1.0587642524098844,0.5237748768721443,56.73714087441756,0.36261798946003476,0.005539755579857328,7.231641815879437,7.231641815879437,14356.755000000001,7.747277816096717,13.0,0.0,15513.51502908884,0.0,1.0,1.0,-6869593.712591413
7.959999999999875,0.10646364363809326,0.10154364611344631,0.10646364363809326,0.025089035578617858,0.9600624488071241,0.9995100782741999,49.97550391370999,1.0455301569839186,69.86031578176824,1.0587532802942259,0.5230835298829575,56.60002887906939,0.36274316406070395,0.005494287739976658,7.233229329596355,7.233229329596355,14327.123,7.7469661887158345,13.0,0.0,15490.080227736891,0.0,1.0,1.0,-6896669.724537132
7.9699999999998745,0.10631067636969953,0.10134759516251418,0.10631067636969953,0.025103250202301086,0.9602678342484574,0.9995039402251203,49.975197011256014,1.045515782511847,69.74782398742474,1.0587423955128283,0.522394331188711,56.46187615056619,0.36286805144944606,0.005449019394631236,7.234819685079494,7.234819685079494,14297.564,7.74668273586528,13.0,0.0,15466.698202210011,0.0,1.0,1.0,-6923652.505817136
7.979999999999874,0.10615818080477724,0.1011521074563613,0.10615818080477724,0.025117405508405112,0.9604728871184866,0.9994978081848013,49.97489040924006,1.0455015072348048,69.63427525557017,1.0587315959191599,0.5217072990554439,56.32268534373917,0.3629926456302549,0.00540395092485144,7.236412861685672,7.236412861685672,14268.08,7.746428311318696,13.0,0.0,15443.383142706265,0.0,1.0,1.0,-6950541.2026032945
7.989999999999874,0.10600616255285555,0.10095718232202566,0.10600616255285555,0.02513150137127442,0.9606774716348581,0.9994916823576935,49.974584117884675,1.0454873288591895,69.51967152770466,1.0587208792769651,0.5210224602253795,56.18245954511385,0.363116938768572,0.005359083150939184,7.238008837722532,7.238008837722532,14238.671,7.7461977924342085,13.0,0.0,15420.121118517498,0.0,1.0,1.0,-6977334.97635505
7.999999999999874,0.10585462543955124,0.10076282617450662,0.10585462543955124,0.02514553761253237,0.96088148925678,0.9994855629503416,49.97427814751708,1.04547324509658,69.40401466300014,1.0587102432884947,0.5203398330589256,56.041201579398056,0.3632409248477594,0.0053144165804311465,7.239608153708201,7.239608153708201,14209.338,7.7459971556273395,13.0,0.0,15396.93885848188,0.0,1.0,1.0,-7004033.004253507
8.009999999999874,0.10570357353604752,0.10056904542848864,0.10570357353604752,0.025159513995676067,0.9610848863449593,0.999479450170723,49.97397250853615,1.0454592536802447,69.28730657353351,1.058699685654818,0.5196594369661809,55.89891439197937,0.36336459767963236,0.005269951824339891,7.241209901821062,7.241209901821062,14180.082,7.745822985803504,13.0,0.0,15373.788143397589,0.0,1.0,1.0,-7030634.479140215
8.019999999999873,0.10555301107132198,0.10037583940482486,0.10555301107132198,0.025173430242081546,0.961287650822504,0.9994733442283497,49.973667211417485,1.0454453523739058,69.16954922188033,1.058689204090065,0.5189812920109698,55.75560102820947,0.36348795098478404,0.005225689563539336,7.242814542316852,7.242814542316852,14150.903,7.7456735754154105,13.0,0.0,15350.718316747852,0.0,1.0,1.0,-7057138.6097137155
8.029999999999873,0.10540294083481573,0.10018322870274692,0.10540294083481573,0.025187286034067898,0.9614898146729361,0.999467245333602,49.9733622666801,1.0454315390555853,69.05074450854217,1.0586787963690851,0.5183054114416488,55.611264323415476,0.36361098005217274,0.005181630226766418,7.244421950462631,7.244421950462631,14121.804,7.745551485783996,13.0,0.0,15327.706737198423,0.0,1.0,1.0,-7083544.620371059
8.039999999999873,0.10525336920470814,0.09999120554876996,0.10525336920470814,0.025201081015008883,0.9616914499622313,0.9994611536986702,49.97305768493351,1.0454178115722748,68.93089462425417,1.0586684602989263,0.5176318251543686,55.46590787229785,0.36373367661738554,0.0051377749967227845,7.246032121757803,7.246032121757803,14092.784,7.7454584244565545,13.0,0.0,15304.757060934211,0.0,1.0,1.0,-7109851.7513655005
8.049999999999873,0.10510429898262591,0.09979978345148259,0.10510429898262591,0.025214814798784548,0.9618926647756766,0.9994550695373263,49.972753476866316,1.0454041679176678,68.81000155790393,1.0586581937351374,0.5169605462825932,55.31953465303576,0.3638560361246349,0.005094124366353997,7.247645043332906,7.247645043332906,14063.845000000001,7.745391830112147,13.0,0.0,15281.875970595765,0.0,1.0,1.0,-7136059.25892537
8.059999999999873,0.10495573503097483,0.09960896173184375,0.10495573503097483,0.02522848694288116,0.9620935978782101,0.9994489930642753,49.972449653213765,1.0453906061709404,68.68806747702419,1.0586479946370304,0.5162915974213026,55.17214811408676,0.3639780521049199,0.005050679294910603,7.249260710067239,7.249260710067239,14034.987000000001,7.7453499952034806,13.0,0.0,15259.0541951372,0.0,1.0,1.0,-7162166.415011015
8.069999999999872,0.10480768059648099,0.09941874680954087,0.10480768059648099,0.02524209697656895,0.9622944114296849,0.99944292449512,49.972146224755996,1.0453771245779777,68.56509447902498,1.0586378610775715,0.5156249935181783,55.02375145754399,0.3640997198723016,0.005007440445741193,7.250879107340096,7.250879107340096,14006.211000000001,7.745338042372433,13.0,0.0,15236.30216005185,0.0,1.0,1.0,-7188172.507210646
8.079999999999872,0.1046601393049878,0.0992291451107074,0.1046601393049878,0.025255644392955894,0.9624952833060137,0.9994368640457224,49.971843202286124,1.0453637215533536,68.44108472398959,1.0586277912869118,0.51496075114245,54.874348021982826,0.36422103455501414,0.004964408593655875,7.252500236739235,7.252500236739235,13977.518,7.745352556524419,13.0,0.0,15213.613275878819,0.0,1.0,1.0,-7214076.838408397
8.089999999999872,0.1045131150482402,0.09904015596977278,0.1045131150482402,0.02526912866424045,0.9626963980854472,0.9994308119323111,49.971540596615554,1.0453503956753885,68.31604043018892,1.0586177836521926,0.5142988879774906,54.72394125674079,0.3643419911888458,0.004921584586758988,7.254124086047372,7.254124086047372,13948.908,7.745389268791208,13.0,0.0,15190.992208507754,0.0,1.0,1.0,-7239878.726445646
8.099999999999872,0.10436661036598213,0.09885179293012905,0.10436661036598213,0.025282549245282934,0.9628979386940009,0.9994247683708108,49.971238418540544,1.045337145755828,68.1899637597152,1.0586078367513654,0.5136394152692311,54.57253440303389,0.36446258638517537,0.004878969022732238,7.255750645770767,7.255750645770767,13920.383,7.745460985777493,13.0,0.0,15168.438098705612,0.0,1.0,1.0,-7265577.503739644
8.109999999999872,0.10422062991389616,0.09866405534731452,0.10422062991389616,0.0252959055729119,0.9631000772601437,0.9994187335770723,49.97093667885362,1.0453239707535436,68.06285705900349,1.0585979493461766,0.5129823539911378,54.42013116922678,0.36458281480863397,0.004836562937357279,7.257379920234015,7.257379920234015,13891.943000000001,7.745553193331289,13.0,0.0,15145.950400415886,0.0,1.0,1.0,-7291172.516736751
8.119999999999871,0.1040751767917307,0.09847694969045463,0.1040751767917307,0.025309197080832915,0.9633029670585708,0.999412707766871,49.970635388343545,1.0453108698449913,67.93472260843384,1.0585881203757845,0.5123277177560306,54.26673501273746,0.36470267287399205,0.00479436706136585,7.259011893856108,7.259011893856108,13863.589,7.745676136736349,13.0,0.0,15123.533530244746,0.0,1.0,1.0,-7316663.125768999
8.129999999999871,0.10393025453544222,0.09829047534034267,0.10393025453544222,0.02532242318495876,0.9635067360178753,0.9994066911552991,49.97033455776496,1.0452978424174675,67.80556275410773,1.0585783489881027,0.5116755220650975,54.11234952898495,0.36482215677615265,0.004752382230831101,7.26064658097606,7.26064658097606,13835.321,7.745822985803504,13.0,0.0,15101.183342538094,0.0,1.0,1.0,-7342048.704299294
8.139999999999871,0.10378586544464373,0.09810463879622981,0.10378586544464373,0.025335583299311116,0.963711481676276,0.9994006839561955,49.970034197809774,1.0452848881227152,67.67537979154991,1.0585686345626244,0.5110257765270452,53.956978114972095,0.3649412641869659,0.004710609041782016,7.262283977521215,7.262283977521215,13807.14,7.7459971556273395,13.0,0.0,15078.903980641966,0.0,1.0,1.0,-7367328.638530774
8.14999999999987,0.10364201246983615,0.09791945368192917,0.10364201246983615,0.025348676838801217,0.963917267372549,0.9993946863817436,49.96973431908718,1.0452720068470325,67.54417609396187,1.0585589767247794,0.5103784936484133,53.80062433442093,0.3650599923506975,0.004669048220666938,7.263924082126228,7.263924082126228,13779.048,7.746200353755147,13.0,0.0,15056.692546912896,0.0,1.0,1.0,-7392502.326392994
8.15999999999987,0.10349870058599836,0.09773490521434884,0.10349870058599836,0.025361703231250293,0.9641241185995224,0.9993886986434887,49.96943493217444,1.045259198613382,67.41195421485041,1.0585493752858852,0.5097336952760896,53.64329219115279,0.3651783366156136,0.004627700880298317,7.265566898501013,7.265566898501013,13751.043,7.746430018865989,13.0,0.0,15034.55275342639,0.0,1.0,1.0,-7417569.177484533
8.16999999999987,0.10335593005959144,0.09755101415913424,0.10335593005959144,0.025374661921943792,0.9643320240468699,0.9993827209508911,49.96913604754455,1.045246463785343,67.27871641596849,1.0585398302955056,0.5090913812204443,53.48498479429647,0.36529629731108104,0.004586567192878116,7.267212425076618,7.267212425076618,13723.128,7.746684443412572,13.0,0.0,15012.485570231205,0.0,1.0,1.0,-7442528.6120881
8.17999999999987,0.10321370549332,0.09736777998022417,0.10321370549332,0.02538755235015725,0.9645409367474161,0.9993767535111764,49.96883767555882,1.0452338028809691,67.14446528674323,1.058530342049392,0.5084515713450951,53.32570614524373,0.3654138706080317,0.004545648191778119,7.268860663400995,7.268860663400995,13695.303,7.746968750036774,13.0,0.0,14990.48370356413,0.0,1.0,1.0,-7467380.060489069
8.18999999999987,0.10307202997900056,0.0971852021552378,0.10307202997900056,0.025400373996049594,0.9647507758505577,0.9993707965302867,49.96853982651434,1.0452212166124093,67.00920335307816,1.0585209110199894,0.5078142784338902,53.16545997523791,0.36553105432223615,0.0045049445738969685,7.270511620682028,7.270511620682028,13667.568000000001,7.74727696232307,13.0,0.0,14968.56085782797,0.0,1.0,1.0,-7492122.962596849
8.19999999999987,0.10293090554473475,0.09700329439789437,0.10293090554473475,0.025413126351369678,0.9649614323607429,0.9993648502116613,49.96824251058307,1.0452087059364858,66.87293309683675,1.0585115379024461,0.507179510213943,53.004249835042565,0.365647847545475,0.004464456819243235,7.272165296138212,7.272165296138212,13639.925000000001,7.747615056686985,13.0,0.0,14946.705819668283,0.0,1.0,1.0,-7516756.767174338
8.20999999999987,0.10279033654651652,0.09682204910353827,0.10279033654651652,0.025425808924384112,0.9651727741425656,0.9993589147567148,49.96794573783574,1.0451962719427013,66.73565719297984,1.0585022235821826,0.5065472851688594,52.84207976801005,0.3657642471639039,0.004424185848520601,7.273821700873713,7.273821700873713,13612.373,7.747977056712997,13.0,0.0,14924.923989157975,0.0,1.0,1.0,-7541280.93125719
8.21999999999987,0.10265032438425252,0.09664148001477373,0.10265032438425252,0.025438421260875893,0.9653846531539394,0.9993529903643458,49.967649518217286,1.0451839159638747,66.59737814463212,1.0584929691363039,0.505917607969196,52.6789532499802,0.36588025319625783,0.004384131969835631,7.275480833610099,7.275480833610099,13584.914,7.748368938816626,13.0,0.0,14903.218015858134,0.0,1.0,1.0,-7565694.919656083
8.229999999999869,0.10251087297797251,0.0964615866612831,0.10251087297797251,0.025450962920651896,0.9655969127997456,0.9993470772307568,49.96735386153784,1.045171639463665,66.45809865641115,1.0584837758333925,0.5052904949331818,52.51487428484827,0.36599586326472777,0.004344295971472975,7.277142706592832,7.277142706592832,13557.548,7.748784726582351,13.0,0.0,14881.581506256418,0.0,1.0,1.0,-7589998.204149886
8.239999999999869,0.10237198497171454,0.0962823685794454,0.10237198497171454,0.025463433507757892,0.9658093951098922,0.999341175549824,49.967058777491204,1.0451594440667504,66.3178213782879,1.0584746450932847,0.5046659564185173,52.3498466396817,0.3661110763702824,0.004304678350247391,7.278807320323906,7.278807320323906,13530.275,7.749230396425694,13.0,0.0,14860.023398126406,0.0,1.0,1.0,-7614190.263153827
8.249999999999869,0.10223366209984888,0.0961038324278671,0.10223366209984888,0.025475832654121806,0.9660219492795539,0.9993352855120897,49.96676427560448,1.0451473315907422,66.1765489223481,1.0584655785189863,0.5040439984923261,52.183873915622314,0.3662258925742578,0.004265279401272751,7.280474687801064,7.280474687801064,13503.096,7.749699971931133,13.0,0.0,14838.537186062722,0.0,1.0,1.0,-7638270.580876854
8.259999999999868,0.1020959069797118,0.09592599199139083,0.1020959069797118,0.02548816002717805,0.966234438701875,0.9993294073047054,49.966470365235274,1.045135303988632,66.03428398684326,1.0584565778833328,0.5034246312912989,52.016959902435225,0.36634031115393845,0.0042260995586494874,7.282144811383165,7.282144811383165,13476.013,7.75019942951419,13.0,0.0,14817.12571590414,0.0,1.0,1.0,-7662238.646647977
8.269999999999868,0.10195872442609989,0.09574883970781194,0.10195872442609989,0.025500415338106482,0.9664467456790914,0.9993235411127555,49.96617705563777,1.0451233632308414,65.89102945546034,1.0584476450455915,0.5028078751875851,51.849108848880135,0.3664543291749997,0.004187139638900578,7.283817706617274,7.283817706617274,13449.025,7.750722792759342,13.0,0.0,14795.79089064034,0.0,1.0,1.0,-7686093.954768197
8.279999999999868,0.1018221162182567,0.09557237513213884,0.1018221162182567,0.025512598343056973,0.9666587772763423,0.9993176871187891,49.96588435593946,1.0451115114199645,65.7467880327285,1.058438781949543,0.5021937364457205,51.68032440736582,0.3665679468061172,0.00414839982582034,7.285493376710967,7.285493376710967,13422.132,7.751276038082113,13.0,0.0,14774.533750304437,0.0,1.0,1.0,-7709836.0041131545
8.289999999999868,0.10168608349278913,0.095396619184582,0.10168608349278913,0.025524708817982012,0.9668704709391284,0.9993118455012567,49.96559227506284,1.0450997508152997,65.60156239607468,1.0584299906886896,0.5015822182929198,51.510610111640354,0.3666811649850624,0.004109880162554943,7.287171838819352,7.287171838819352,13395.337,7.75185062774604,13.0,0.0,14753.349345500268,0.0,1.0,1.0,-7733464.29732149
8.299999999999867,0.10155063155787449,0.09522155718491748,0.10155063155787449,0.025536746574953265,0.9670817951466676,0.9993060164361085,49.96530082180543,1.0450880836283856,65.4553555393951,1.0584212734184488,0.5009733433753147,51.339970352780426,0.36679398041784217,0.004071581462190573,7.288853095823059,7.288853095823059,13368.638,7.752460222129464,13.0,0.0,14732.242317951854,0.0,1.0,1.0,-7756978.340642842
8.309999999999867,0.10141576099692116,0.09504720293915707,0.10141576099692116,0.025548711491179477,0.9672927508708029,0.9993002000964097,49.965010004820485,1.045076512194848,65.30817015937492,1.058412632343602,0.5003671124269629,51.168408567466344,0.36690639457087376,0.004033503561244574,7.290537172904255,7.290537172904255,13342.037,7.753090307080398,13.0,0.0,14711.217393677038,0.0,1.0,1.0,-7780377.643508365
8.319999999999867,0.10128147519420075,0.09487355601220625,0.10128147519420075,0.02556060345569708,0.9675033717253751,0.9992943966516967,49.964719832584834,1.045065038858585,65.1600091641553,1.058404069744246,0.4997635391852998,50.99592877566985,0.36701840611838155,0.003995646825755202,7.292224068740644,7.292224068740644,13315.534,7.753748566561658,13.0,0.0,14690.262545897769,0.0,1.0,1.0,-7803661.718210549
