t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
8.329999999999867,0.10114777644166983,0.09470063022171175,0.10114777644166983,0.025572422413834336,0.9677137210696771,0.9992886062686626,49.96443031343313,1.0450536659827094,65.01087541344954,1.0583955879222637,0.4991626323734586,50.8225347784177,0.36713001478826535,0.003958011355148514,7.293913803892435,7.293913803892435,13289.131,7.75443585434689,13.0,0.0,14669.391954513965,0.0,1.0,1.0,-7826830.079457874
8.339999999999867,0.10101466936744322,0.09452841801372593,0.10101466936744322,0.02558416833929318,0.9679238878578739,0.9992828291118481,49.964141455592404,1.0450423958419632,64.86077195529414,1.058387189157057,0.4985644116232621,50.64823086993146,0.3672412178712958,0.00392059766775537,7.29560639215851,7.29560639215851,13262.827000000001,7.7551470477942175,13.0,0.0,14648.596596040414,0.0,1.0,1.0,-7849882.244558216
8.349999999999866,0.10088215564517011,0.09435691896041916,0.10088215564517011,0.025595841249302028,0.9681339824878178,0.999277065343356,49.9638532671678,1.0450312307286702,64.70970165972402,1.0583788757014019,0.49796888290156077,50.473020751358355,0.36735201557751884,0.0038834056700510424,7.297301842334284,7.297301842334284,13236.622,7.755885561998225,13.0,0.0,14627.88382037883,0.0,1.0,1.0,-7872817.733304744
8.359999999999866,0.10075023636173358,0.09418615402629944,0.10075023636173358,0.025607441178120707,0.9683441328311944,0.9992713151214379,49.963565756071894,1.0450201729757247,64.55766737008702,1.0583706498434486,0.49737604945450936,50.296908011811,0.3674624087245914,0.0038464351406233927,7.299000172552469,7.299000172552469,13210.519,7.7566531045062055,13.0,0.0,14607.246496714415,0.0,1.0,1.0,-7895636.067393599
8.369999999999866,0.10061891682120998,0.09401610854064638,0.10061891682120998,0.025618968189019126,0.9685544760947952,0.9992655786022311,49.96327893011156,1.0450092247558411,64.40467224638053,1.058362513819318,0.4967859341932962,50.11989711817997,0.3675723937495017,0.0038096866343917102,7.30070139851053,7.30070139851053,13184.516,7.757444552676281,13.0,0.0,14586.689974511379,0.0,1.0,1.0,-7918336.77060775
8.379999999999866,0.10048819762696763,0.09384679635754502,0.10048819762696763,0.025630422405992278,0.9687651527613276,0.9992598559394948,49.962992796974746,1.044998388251009,64.25071915037039,1.0583544698007694,0.49619853829584454,49.94199157360918,0.3676819717268499,0.0037731597452158243,7.302405530071849,7.302405530071849,13158.615,7.758263321603036,13.0,0.0,14566.218025614855,0.0,1.0,1.0,-7940919.3687540805
8.389999999999866,0.10035808220804121,0.09367821708183217,0.10035808220804121,0.02564180395285549,0.968976300606189,0.999254147284069,49.96270736420345,1.044987665544092,64.09581115465608,1.058346519923346,0.4956138760880891,49.76319548049656,0.36779114082150643,0.0037368546061678602,7.304112586580583,7.304112586580583,13132.816,7.759111118833764,13.0,0.0,14545.819937240945,0.0,1.0,1.0,-7963383.38950782
8.399999999999865,0.10022857291613123,0.09351037746170633,0.10022857291613123,0.025653112998351605,0.9691880476524779,0.9992484527846588,49.96242263923294,1.0449770586331728,63.9399512823393,1.0583386662370533,0.49503195699224256,49.58351272543178,0.36789990015095675,0.0037007710978564524,7.305822583969492,7.305822583969492,13107.12,7.759982821726587,13.0,0.0,14525.508879246647,0.0,1.0,1.0,-7985728.362514377
8.409999999999865,0.10009967289391657,0.09334327712485109,0.10009967289391657,0.02566434972957964,0.9694005064908005,0.9992427725878915,49.96213862939457,1.0449665693954004,63.783142632664735,1.0583309106986534,0.494452794174416,49.40294737412891,0.36800824791303555,0.003664909230986446,7.307535534186121,7.307535534186121,13081.527,7.7608818453760895,13.0,0.0,14505.276054341564,0.0,1.0,1.0,-8007953.819457042
8.419999999999865,0.09997138430443307,0.09317692998363974,0.09997138430443307,0.02567551435971207,0.9696137694833021,0.999237106838338,49.9618553419169,1.04495619961504,63.62538825892923,1.058323255164586,0.4938763963327089,49.22150330211595,0.3681161831709646,0.0036292688016830886,7.309251457355116,7.309251457355116,13056.039,7.761809897329565,13.0,0.0,14485.127289031505,0.0,1.0,1.0,-8030059.294253415
8.429999999999865,0.09984371172129373,0.09301132855843783,0.09984371172129373,0.025686607108471884,0.9698279041347181,0.9992314556793488,49.96157278396744,1.0449459508810754,63.466691404851865,1.0583157013541244,0.493302783434858,49.03918490905527,0.3682237023932222,0.0035938500536536687,7.310970373748012,7.310970373748012,13030.655,7.762761854945135,13.0,0.0,14465.059547229897,0.0,1.0,1.0,-8052044.3233981365
8.439999999999864,0.09971665680690595,0.09284647251658487,0.09971665680690595,0.025697628222734976,0.9700429509189263,0.9992258192528882,49.96129096264441,1.0449358246951914,63.30705513710024,1.0583082508504722,0.4927319620271137,48.85599600578451,0.3683308048448857,0.0035586526479648288,7.312692293737477,7.312692293737477,13005.375,7.763741133317386,13.0,0.0,14445.077883537653,0.0,1.0,1.0,-8073908.446194744
8.449999999999864,0.09959022066936749,0.09268237581889513,0.09959022066936749,0.025708577946092933,0.9702589235349988,0.9992201976982145,49.96100988491072,1.0449258225032514,63.14648249649858,1.0583009051684005,0.49216393610936787,48.67194030440234,0.36843749029514405,0.0035236761435948677,7.314417238448786,7.314417238448786,12980.201000000001,7.76474687867267,13.0,0.0,14425.175612348123,0.0,1.0,1.0,-8095651.204541377
8.459999999999864,0.0994644071038005,0.09251903816572388,0.0994644071038005,0.025719456531908838,0.9704758078077176,0.9992145911529837,49.96072955764919,1.0449159455705133,62.98497673019445,1.0582936657073867,0.4915987222266881,48.48702209484473,0.36854375565291897,0.0034889205957206997,7.316145223964709,7.316145223964709,12955.133,7.765781652331928,13.0,0.0,14405.357977590487,0.0,1.0,1.0,-8117272.14325364
8.469999999999864,0.09933921874808703,0.09235646641275407,0.09933921874808703,0.02573026426414327,0.970693562406999,0.9992089997539936,49.960449987699675,1.0449061950122716,62.822541032010804,1.0582865337087712,0.49103633166592586,48.301245440847474,0.36864959881234055,0.003454385806423879,7.317876270133028,7.317876270133028,12930.172,7.766840331653279,13.0,0.0,14385.627091318405,0.0,1.0,1.0,-8138770.8103576675
8.479999999999864,0.09921465898123766,0.09219465314473457,0.09921465898123766,0.025741001421665514,0.9709121215963693,0.9992034236372145,49.96017118186072,1.0448965717734777,62.659178669139536,1.0582795102595297,0.49047677921775973,48.11461459009883,0.36875501677185185,0.00342007171905119,7.319610390354143,7.319610390354143,12905.317000000001,7.767926331731312,13.0,0.0,14365.97810244078,0.0,1.0,1.0,-8160146.757575181
8.489999999999863,0.09909072860190005,0.09203361953340876,0.09909072860190005,0.02575166829154601,0.9711313998849798,0.9991978629370671,49.959893146853354,1.044887076731276,62.49489274908134,1.0582725963283335,0.48992006775944613,47.92713326782266,0.3688600090347153,0.003385977780464155,7.321347605469914,7.321347605469914,12880.571,7.769038798792377,13.0,0.0,14346.416210270823,0.0,1.0,1.0,-8181399.540320475
8.499999999999863,0.09896743276533321,0.09187335819002017,0.09896743276533321,0.025762265137247487,0.9713512955357209,0.9991923177874628,49.95961588937314,1.0448777105267006,62.329686701931315,1.0582657927334245,0.4893662204255387,47.73880615041852,0.3689645705536443,0.0033521042774716705,7.323087932317755,7.323087932317755,12855.933,7.770177732836477,13.0,0.0,14326.936260897328,0.0,1.0,1.0,-8202528.718288871
8.509999999999863,0.0988447735584558,0.0917138688777543,0.0988447735584558,0.02577279224614923,0.9715716954296547,0.9991867883223658,49.95933941611829,1.0448684736731086,62.163563774590614,1.058259100112785,0.48881524622297456,47.54963729139386,0.3690686992025313,0.0033184508915165183,7.324831388491985,7.324831388491985,12831.403,7.771345695184549,13.0,0.0,14307.548238623143,0.0,1.0,1.0,-8223533.855894097
8.519999999999863,0.09872275241587702,0.09155515851668525,0.09872275241587702,0.025783249880106163,0.9717924824362729,0.9991812746743723,49.959063733718615,1.0448593666074446,61.99652718357819,1.0582525190030232,0.4882671511403796,47.35963063792841,0.3691723934587383,0.0032850172056499167,7.326578727825603,7.326578727825603,12806.982,7.7725375631947164,13.0,0.0,14288.26056652986,0.0,1.0,1.0,-8244414.522295111
8.529999999999863,0.09860137183006418,0.09139724118878641,0.09860137183006418,0.025793638290229938,0.9720135450782648,0.9991757769750107,49.95878884875054,1.0448503896447519,61.82858023701563,1.0582460498381983,0.48772194610562386,47.16879038692388,0.36927565063844003,0.0032518030103557533,7.328328734337654,7.328328734337654,12782.672,7.773754190640625,13.0,0.0,14269.022250724964,0.0,1.0,1.0,-8265170.291637395
8.539999999999862,0.09848063661973852,0.09124010238640352,0.09848063661973852,0.02580395772280042,0.9722347746248379,0.999170295356356,49.9585147678178,1.0448415428799978,61.659726432411794,1.0582396928828206,0.4871796529076366,46.977121262482655,0.3693784655306235,0.0032188085319854107,7.330082083196498,7.330082083196498,12758.471,7.775002407711447,13.0,0.0,14249.897167467336,0.0,1.0,1.0,-8285800.743614516
8.549999999999862,0.09836054707144455,0.09108376335954799,0.09836054707144455,0.025814208433609286,0.972456074543285,0.9991648299500744,49.95824149750372,1.0448328263728925,61.489968977253916,1.0582334482745108,0.48664027237639734,46.78462705208401,0.36948083741056953,0.003186033137118069,7.331838643765237,7.331838643765237,12734.382,7.776276237991651,13.0,0.0,14230.855543246544,0.0,1.0,1.0,-8306305.463731869
8.559999999999862,0.09824110798402373,0.09092820960785368,0.09824110798402373,0.02582439062432136,0.972677364225317,0.999159380887701,49.957969044385045,1.044824239996662,61.31931140966712,1.058227316037455,0.48610382624613874,46.59131255034278,0.3695827609188863,0.003153477086829274,7.333598428491671,7.333598428491671,12710.403,7.777572266386662,13.0,0.0,14211.895813985584,0.0,1.0,1.0,-8326684.043577828
8.569999999999862,0.09812231961253155,0.09077345524438536,0.09812231961253155,0.02583450451719467,0.9728985827871032,0.9991539483005218,49.95769741502609,1.044815783601628,61.14775697886856,1.0582212960864066,0.48557031524956645,46.39718160518252,0.3696842351967767,0.0031211397716718074,7.335361451063479,7.335361451063479,12686.536,7.778898176859291,13.0,0.0,14193.031677888212,0.0,1.0,1.0,-8346936.081145461
8.579999999999862,0.09800418516135691,0.09061950008210791,0.09800418516135691,0.025844550288069302,0.9731196921781616,0.9991485323191219,49.957426615956095,1.04480745692794,60.975309154097125,1.0582153882681808,0.48503975376032316,46.20223873489386,0.3697852563769558,0.003089021177377617,7.337127736893338,7.337127736893338,12662.781,7.780249700541307,13.0,0.0,14174.248691090894,0.0,1.0,1.0,-8367061.180788526
8.589999999999861,0.09788670683405826,0.09046635109389023,0.09788670683405826,0.025854528119105488,0.9733406779012985,0.9991431330742083,49.95715665371041,1.044799259631041,60.80197136184969,1.0582095923279011,0.48451215156133165,46.00648827121714,0.36988582150706356,0.0030571210948513406,7.338897298921227,7.338897298921227,12639.139000000001,7.781630252527296,13.0,0.0,14155.56029335344,0.0,1.0,1.0,-8387058.953436096
8.599999999999861,0.09776988768393834,0.09031400810098753,0.09776988768393834,0.02586443816818326,0.9735615493486005,0.9991377506966692,49.95688753483346,1.044791191264933,60.62774711084904,1.058203907917168,0.4839875223788972,45.809934767258476,0.369985926712022,0.0030254394951559436,7.340670158487135,7.340670158487135,12615.61,7.783032148854441,13.0,0.0,14136.958108179837,0.0,1.0,1.0,-8406929.017073285
8.60999999999986,0.09765372982035245,0.09016247092704635,0.09765372982035245,0.025874280579017132,0.9737823391283662,0.9991323853175613,49.95661926587807,1.0447832513257866,60.45263986869,1.0581983346038462,0.4834658755749463,45.61258260961859,0.37008556901929174,0.002993976186500205,7.34244632481596,7.34244632481596,12592.194,7.784466488580144,13.0,0.0,14118.447227803108,0.0,1.0,1.0,-8426670.996798474
8.61999999999986,0.09753823466539632,0.09001174655995628,0.09753823466539632,0.025884055471599905,0.974003101905157,0.9991270370674532,49.95635185337266,1.0447754392936477,60.27665307480365,1.0581928719141247,0.4829472173052493,45.41443607220923,0.37018474615076835,0.00296273087316714,7.344225825963748,7.344225825963748,12568.892,7.785921318873356,13.0,0.0,14100.025287985136,0.0,1.0,1.0,-8446284.52473579
8.62999999999986,0.09742340469110511,0.08986184199611076,0.09742340469110511,0.025893762942797036,0.9742239113340581,0.9991217060766403,49.95608530383201,1.0447677545980503,60.09979026245503,1.058187519335639,0.48243155857222175,45.21549969028886,0.37028345475232305,0.0029317034767352957,7.346008666663453,7.346008666663453,12545.705,7.7874060312441875,13.0,0.0,14081.692958727153,0.0,1.0,1.0,-8465769.240251549
8.63999999999986,0.09730924313213427,0.08971274991310109,0.09730924313213427,0.025903403076509138,0.9744448554130405,0.9991163924759598,49.95581962379799,1.0447601965894888,59.92205504471752,1.0581822762880446,0.48191891391927255,45.01577820073048,0.37038169064442517,0.0029008940711693237,7.347794872506085,7.347794872506085,12522.632,7.788918918145346,13.0,0.0,14063.452765895581,0.0,1.0,1.0,-8485124.789926577
8.64999999999986,0.09719575066206908,0.089564484484393,0.09719575066206908,0.025912975948455323,0.974666033146065,0.9991110963959812,49.95555481979906,1.0447527646494568,59.7434508797879,1.0581771421637056,0.48140928601438315,44.81527581837768,0.37047945224691503,0.00287030226544691,7.349584456985192,7.349584456985192,12499.675000000001,7.79045314938766,13.0,0.0,14045.303730819158,0.0,1.0,1.0,-8504350.82785047
8.65999999999986,0.09708293078195929,0.08941704556650894,0.09708293078195929,0.025922481590804552,0.9748875494543897,0.999105817967237,49.955290898361845,1.044745458100691,59.56398144215332,1.0581721163358988,0.4809026905692948,44.61399741460024,0.3705767351356173,0.002839928233880044,7.351377433161266,7.351377433161266,12476.834,7.792019824028531,13.0,0.0,14027.242874817606,0.0,1.0,1.0,-8523447.015451018
8.66999999999986,0.09697078591635061,0.08927043302294833,0.09697078591635061,0.025931920034727836,0.9751095094842395,0.9991005573209113,49.95502786604556,1.0447382762419748,59.383650360550185,1.0581671981311673,0.4803991383198099,44.411947661317775,0.3706735359419334,0.0028097719521490484,7.353173855510582,7.353173855510582,12454.109,7.793606989236913,13.0,0.0,14009.279197071335,0.0,1.0,1.0,-8542413.021643667
8.67999999999986,0.09685931772452049,0.08912463955588601,0.09685931772452049,0.025941291284904303,0.9753320148095436,0.9990953145880627,49.954765729403135,1.0447312183990467,59.202461232105094,1.058162386873944,0.4798986364120793,44.209131103184944,0.3707698521133369,0.002779833282037368,7.354973734485901,7.354973734485901,12431.499,7.795224036522914,13.0,0.0,13991.404370855613,0.0,1.0,1.0,-8561248.522939546
8.68999999999986,0.09674852572979248,0.08897969372394025,0.09674852572979248,0.025950595332173393,0.975555160206639,0.9990900898983022,49.954504494915106,1.044724284015756,59.020417521481164,1.0581576819538003,0.4794011820420005,44.005551845241854,0.3708656833603946,0.002750111709567545,7.356777076112597,7.356777076112597,12409.008,7.796866697018302,13.0,0.0,13973.621630693022,0.0,1.0,1.0,-8579953.202752743
8.699999999999859,0.0966384157132871,0.088835573913196,0.0966384157132871,0.02595983212493458,0.9757790271542706,0.9990848833817112,49.95424416908556,1.0447174724198176,58.83752315143362,1.0581530827568275,0.47890680132890406,43.801215402269825,0.3709610230588487,0.002720607912526445,7.358583885662542,7.358583885662542,12386.633,7.798535824496724,13.0,0.0,13955.928721427055,0.0,1.0,1.0,-8598526.751524292
8.709999999999859,0.09652898706196979,0.0886922943703199,0.09652898706196979,0.025969001655922135,0.9760036807313883,0.9990796951685301,49.95398475842651,1.0447107830470883,58.653781632668,1.0581485886629889,0.4784154908332907,43.59612590797805,0.37105587104761223,0.002691321351497542,7.360394170937002,7.360394170937002,12364.376,7.800231418958179,13.0,0.0,13938.336150904997,0.0,1.0,1.0,-8616968.866848713
8.719999999999859,0.09642024236567391,0.08854986218884787,0.09642024236567391,0.025978103853155767,0.9762291681180005,0.9990745253879527,49.953726269397634,1.0447042153661215,58.46919671075735,1.0581441991207112,0.4779272618204513,43.39028824314667,0.3711502240497221,0.0026622521415604864,7.362207941068991,7.362207941068991,12342.238,7.801953480402669,13.0,0.0,13920.826608264042,0.0,1.0,1.0,-8635279.252853826
8.729999999999858,0.09631218495355626,0.08840825577531913,0.09631218495355626,0.02598713864620637,0.9764555149988391,0.9990693741697266,49.953468708486334,1.04469776882948,58.283772211893215,1.0581399135788692,0.4774421289744382,43.18370748187554,0.3712440780313532,0.0026334005315515325,7.364025203091884,7.364025203091884,12320.216,7.803702008830192,13.0,0.0,13903.417544288932,0.0,1.0,1.0,-8653457.620481567
8.739999999999858,0.09620481244506127,0.08826751094916942,0.09620481244506127,0.025996105979408313,0.9766827273546134,0.999064241641848,49.9532120820924,1.0446914431002958,58.09751158356435,1.0581357315819235,0.47696008051256944,42.976387458938866,0.37133743486341597,0.002604765715766297,7.365845966416481,7.365845966416481,12298.315,7.80547444291981,13.0,0.0,13886.100538691942,0.0,1.0,1.0,-8671503.686690457
8.749999999999858,0.09609813082958339,0.08812760613938725,0.09609813082958339,0.026005005727598847,0.976910789944967,0.999059127931927,49.95295639659635,1.0446852377586793,57.9104188707371,1.0581316527339444,0.4764811432744878,42.76833389916613,0.37143028801889305,0.00257634848857285,7.367670238785951,7.367670238785951,12276.532000000001,7.80727846663434,13.0,0.0,13868.870940180594,0.0,1.0,1.0,-8689417.174333496
8.759999999999858,0.09599213964470732,0.08798855566922628,0.09599213964470732,0.02601383783267802,0.9771396670521336,0.999054033167687,49.95270165838435,1.0446791525030883,57.722497704749316,1.0581276766533385,0.47600531431312637,42.559551111899154,0.37152263748434255,0.002548148401090562,7.3694980349049874,7.3694980349049874,12254.869,7.809102980916379,13.0,0.0,13851.747188056268,0.0,1.0,1.0,-8707197.811987733
8.769999999999857,0.09588684161130696,0.08785035952065823,0.09588684161130696,0.026022602176874104,0.9773693059017113,0.9990489574757265,49.952447873786326,1.0446731870794348,57.53375195093721,1.0581238030431515,0.4755326052884291,42.35004415277295,0.37161448015737447,0.002520165647385377,7.371329354258712,7.371329354258712,12233.326000000001,7.810957377276038,13.0,0.0,13834.705768492746,0.0,1.0,1.0,-8724845.33377993
8.779999999999857,0.09578223860808997,0.08771301050290392,0.09578223860808997,0.026031298655189737,0.9775996385290816,0.99904390098238,49.952195049119005,1.044667341290851,57.344185442127,1.0581200316515007,0.4750630239544736,42.139817913123,0.3717058138220642,0.002492400257141592,7.373164213921954,7.373164213921954,12211.902,7.812837386845084,13.0,0.0,13817.76690000337,0.0,1.0,1.0,-8742359.478903722
8.789999999999857,0.09567833034697562,0.0875765229806653,0.09567833034697562,0.026039927162983013,0.9778305868472201,0.9990388638123459,49.95194319061729,1.0446616150900059,57.1538018774517,1.0581163623292522,0.4745965679866367,41.92887682313202,0.3717966385756875,0.002464851869886134,7.375002616748327,7.375002616748327,12190.599,7.814743863397164,13.0,0.0,13800.919268849637,0.0,1.0,1.0,-8759739.99123262
8.799999999999857,0.0955751196574613,0.08744088978185671,0.0955751196574613,0.026048487572407856,0.9780620659630896,0.9990338460891329,49.95169230445665,1.0446560084669505,56.962605189539,1.0581127950178428,0.47413324941019547,41.717226032003964,0.37188695144821454,0.002437520717931108,7.376844571708252,7.376844571708252,12169.416000000001,7.816674245611339,13.0,0.0,13784.165000755253,0.0,1.0,1.0,-8776986.61881734
8.809999999999857,0.09547260692833566,0.08730613248299907,0.09547260692833566,0.026056979789367798,0.9782939882377013,0.9990288479351906,49.95144239675953,1.0446505215191841,56.770599165478174,1.0581093297303144,0.4736730689688534,41.504870155251886,0.3719767519872065,0.0024104065600373376,7.378690082043315,7.378690082043315,12148.356,7.818633656129486,13.0,0.0,13767.509764821558,0.0,1.0,1.0,-8794099.113356842
8.819999999999856,0.09537079707271723,0.08717222955535496,0.09537079707271723,0.026065403687361162,0.9785262663210199,0.9990238694729311,49.951193473646555,1.0446451542986146,56.57778792876204,1.0581059665129844,0.47321604827385017,41.29181485335509,0.3720660351915911,0.002383510008343144,7.380539159231903,7.380539159231903,12127.416000000001,7.820618679857021,13.0,0.0,13750.945471579607,0.0,1.0,1.0,-8811077.23053506
8.829999999999856,0.09526968889017941,0.08703919540646615,0.09526968889017941,0.02607375918613044,0.9787588184234768,0.9990189108237986,49.95094554118993,1.0446399070210377,56.384175203204734,1.0581027054695327,0.4727621806883253,41.07806443054383,0.3721548023026752,0.0023568305247659294,7.382391804162182,7.382391804162182,12106.598,7.82263017056759,13.0,0.0,13734.483337290465,0.0,1.0,1.0,-8827920.729410484
8.839999999999856,0.09516928458907467,0.08690703007820204,0.09516928458907467,0.026082046153646288,0.9789915730736864,0.9990139721072375,49.95069860536188,1.0446347799752316,56.18976495790237,1.0580995468214416,0.47231147521454303,40.86362398530714,0.37224305126123186,0.0023303682439985087,7.384248001951028,7.384248001951028,12085.902,7.824668128261193,13.0,0.0,13718.107633861811,0.0,1.0,1.0,-8844629.371931877
8.849999999999856,0.09506958568902966,0.08677573361668724,0.09506958568902966,0.02609026448822134,0.9792244710728558,0.9990090534417153,49.95045267208577,1.0446297735151386,55.9945611374522,1.0580964908548516,0.4718639376811652,40.64849847025595,0.3723307807329636,0.002304123148725251,7.38610772581102,7.38610772581102,12065.328,7.82672999161689,13.0,0.0,13701.834300909508,0.0,1.0,1.0,-8861202.922366943
8.859999999999856,0.09497059322732922,0.08664532045884281,0.09497059322732922,0.026098414096151504,0.9794574684442712,0.9990041549441976,49.95020774720988,1.0446248880819615,55.798567670661946,1.0580935379359602,0.47141957165938436,40.4326927438549,0.3724179899432626,0.0022780951301096947,7.387970971552678,7.387970971552678,12044.878,7.828820883276561,13.0,0.0,13685.653910420488,0.0,1.0,1.0,-8877641.147185713
8.869999999999855,0.09487231103726547,0.08651576908137402,0.09487231103726547,0.026106494874195255,0.9796905369979768,0.9989992767311884,49.94996383655942,1.0446201240991009,55.601788702022695,1.0580906884665282,0.4709783936186342,40.216212317279364,0.3725046753053238,0.0022522845943762767,7.389837779098841,7.389837779098841,12024.549,7.830937388145618,13.0,0.0,13669.571483978769,0.0,1.0,1.0,-8893943.814803055
8.879999999999855,0.0947747371408608,0.08638710112534623,0.0947747371408608,0.026114506766091426,0.9799236672651885,0.9989944189172296,49.94972094586148,1.044615482172798,55.40422799089716,1.0580879429316723,0.47054039318416285,39.99906139389023,0.37259083919265723,0.002226690858589732,7.391708129573997,7.391708129573997,12004.344000000001,7.83307779867677,13.0,0.0,13653.587988062254,0.0,1.0,1.0,-8910110.695051858
8.889999999999855,0.09467787475654552,0.08625931665843282,0.09467787475654552,0.02612244966796416,0.9801568684583328,0.9989895816148103,49.94947908074052,1.0446109629262414,55.20588966588204,1.0580853019174492,0.4701055838943104,39.78124537476697,0.372676478826106,0.0022013142263120553,7.393582029250507,7.393582029250507,11984.263,7.835247237511896,13.0,0.0,13637.69385674598,0.0,1.0,1.0,-8926141.55852131
8.899999999999855,0.09458172615391225,0.08613241575149741,0.09458172615391225,0.02613032352457708,0.980390165899936,0.9989847649360507,49.94923824680254,1.0446065669905222,55.00677781736385,1.0580827660215852,0.4696739749642424,39.56276945029948,0.37276159234180317,0.002176154783131953,7.395459496240906,7.395459496240906,11964.306,7.837442289556408,13.0,0.0,13621.905799495935,0.0,1.0,1.0,-8942036.176698446
8.909999999999854,0.09448629295142837,0.08600639847885018,0.09448629295142837,0.026138128284366995,0.9806236003622605,0.9989799689920438,49.948998449602186,1.0446022950419398,54.80689650889138,1.0580803358749213,0.4692455725876942,39.343638681482275,0.3728461785693945,0.00215121249626059,7.397340519216546,7.397340519216546,11944.473,7.839661247263017,13.0,0.0,13606.210153686834,0.0,1.0,1.0,-8957794.321769454
8.919999999999854,0.09439157629480117,0.08588126491863754,0.09439157629480117,0.026145863896325085,0.9808572263136071,0.9989751938923545,49.94875969461772,1.044598147821379,54.60624978611017,1.0580780121627296,0.46882038074862115,39.123858037280854,0.3729302368744465,0.0021264872506103205,7.399225104608433,7.399225104608433,11924.764000000001,7.841909233273597,13.0,0.0,13590.613343479514,0.0,1.0,1.0,-8973415.766198354
8.929999999999854,0.09429757697662745,0.0857570223566833,0.09429757697662745,0.026153530317593054,0.9810911094969149,0.9989704397446362,49.94852198723181,1.0445941261421559,54.40484168369229,1.0580757956385698,0.46839840178046993,38.903432415135235,0.37301376703899725,0.002101978863394656,7.401113065902582,7.401113065902582,11905.18,7.844182832493566,13.0,0.0,13575.10835377859,0.0,1.0,1.0,-8988900.282235809
8.939999999999854,0.09420429709975671,0.0856336636799,0.09420429709975671,0.026161127512028415,0.9813253220563203,0.9989657066550653,49.948285332753265,1.04459023083367,54.20267634317202,1.058073687102053,0.4679796440620771,38.682367019763575,0.37309676753981036,0.0020776873823645592,7.403004671230697,7.403004671230697,11885.72,7.846482898696567,13.0,0.0,13559.710346309885,0.0,1.0,1.0,-9004247.641625687
8.949999999999854,0.09411173657650679,0.08551120339363194,0.09411173657650679,0.026168655478553883,0.9815599409342326,0.9989609947278867,49.94804973639433,1.0445864628061157,53.999757769848834,1.058071687404688,0.46756410587828273,38.46066655599133,0.37317923909808787,0.00205361243210441,7.404899771655446,7.404899771655446,11866.386,7.848806870561664,13.0,0.0,13544.405697679887,0.0,1.0,1.0,-9019457.615181237
8.959999999999853,0.09401989845181426,0.08538964160565186,0.09401989845181426,0.02617611420379023,0.9817950428565115,0.9989563040659372,49.947815203296855,1.0445828229415632,53.79609020054808,1.0580697974285083,0.4671517999589858,38.23833645775926,0.37326117927551317,0.002029754211308135,7.406798384527227,7.406798384527227,11847.178,7.851157309409794,13.0,0.0,13529.197233400355,0.0,1.0,1.0,-9034529.972545912
8.969999999999853,0.09392878491026409,0.08526898563967776,0.09392878491026409,0.026183503708744713,0.9820306997807243,0.9989516347715749,49.94758173857875,1.04457931210071,53.591677835545596,1.058068018033529,0.4667427351189146,38.01538196862003,0.37334258644665397,0.0020061127315157117,7.408700346611951,7.408700346611951,11828.097,7.85353848410919,13.0,0.0,13514.08720242234,0.0,1.0,1.0,-9049464.482318804
8.979999999999853,0.09383839911661279,0.08514921399085919,0.09383839911661279,0.02619082400602335,0.9822669745624001,0.9989469869468239,49.947349347341195,1.0445759310989529,53.38652496189209,1.058066350051197,0.46633692470088856,37.791808578721444,0.37342345796742227,0.001982688187773059,7.41060588916342,7.41060588916342,11809.14,7.855940149376096,13.0,0.0,13499.081629838322,0.0,1.0,1.0,-9064260.912297651
8.989999999999853,0.09374873865057348,0.08503034841646924,0.09374873865057348,0.026198075142646497,0.9825039217353675,0.9989423606912577,49.94711803456289,1.0445726809036544,53.18063548923897,1.0580647943658603,0.46593435627518254,37.56762049779081,0.37350379691659324,0.001959479750491531,7.4125148310316025,7.4125148310316025,11790.31,7.858369135399681,13.0,0.0,13484.170750369054,0.0,1.0,1.0,-9078919.02865734
8.999999999999853,0.09365980645415671,0.08491238905942904,0.09365980645415671,0.026205257118627492,0.9827415839850928,0.9989377561021001,49.94688780510501,1.0445695624597569,52.974013703541935,1.0580633519265783,0.46553504208713614,37.34282318372762,0.37358360101016214,0.0019364875947891491,7.414427124153033,7.414427124153033,11771.607,7.860828857274533,13.0,0.0,13469.352050411571,0.0,1.0,1.0,-9093438.59561138
9.009999999999852,0.09357160462801214,0.08479534328613605,0.09357160462801214,0.026212369991841324,0.9829799880611229,0.9989331732760737,49.94665866380368,1.0445665766687513,52.76666385683662,1.0580620236503389,0.4651389905968765,37.117421894672404,0.3736628687160194,0.0019137116891310034,7.416342701572479,7.416342701572479,11753.032000000001,7.863306508395954,13.0,0.0,13454.639736787645,0.0,1.0,1.0,-9107819.375310674
9.019999999999852,0.0934841362806974,0.08467919682899183,0.0934841362806974,0.026219413819973152,0.9832191432814765,0.9989286123095925,49.94643061547963,1.044563724364294,52.55859028988506,1.0580608104077907,0.4647462149402274,36.891422137786314,0.37374159742643887,0.001891152181304154,7.4182614333459345,7.4182614333459345,11734.583,7.865819164236873,13.0,0.0,13440.01991222656,0.0,1.0,1.0,-9122061.128371779
9.029999999999852,0.09339740053603565,0.08456396428828386,0.09339740053603565,0.026226388687983118,0.9834590422054044,0.9989240732974167,49.946203664870836,1.0445610064519488,52.34979707975585,1.058059713072994,0.4643567098917641,36.66482850549543,0.3738197885817088,0.0018688084876620154,7.420183226123823,7.420183226123823,11716.262,7.868351456871656,13.0,0.0,13425.501382946819,0.0,1.0,1.0,-9136163.613224525
9.039999999999852,0.09331139991263468,0.08444964584632933,0.09331139991263468,0.026233294645209054,0.983699660764087,0.998919556332556,49.9459778166278,1.0445584238049308,52.14028854608997,1.058058732540111,0.46397048584314465,36.437646391804385,0.3738974402143911,0.0018466806644313345,7.422107974197894,7.422107974197894,11698.069,7.8709110702631175,13.0,0.0,13411.076203824987,0.0,1.0,1.0,-9150126.586096322
9.049999999999851,0.09322613623237673,0.08433624891436502,0.09322613623237673,0.026240131777479244,0.9839409579379401,0.9989150615073836,49.94575307536918,1.0445559772554183,51.93006898004556,1.0580578696664158,0.46358755004129154,36.20988102959757,0.3739745509860498,0.0018247686088936647,7.424035555467231,7.424035555467231,11680.005000000001,7.873498858184906,13.0,0.0,13396.75438273961,0.0,1.0,1.0,-9163949.80091828
9.059999999999851,0.09314161241406152,0.08422377369533075,0.09314161241406152,0.026246900167034747,0.9841828770333517,0.9989105889139197,49.94552944569598,1.0445536675630607,51.71914276578379,1.0580571252583464,0.4632079148158048,35.98153792176481,0.37405111839162297,0.0018030724162442545,7.425966167035271,7.425966167035271,11662.07,7.876112259316082,13.0,0.0,13382.53697012851,0.0,1.0,1.0,-9177633.009541154
9.069999999999851,0.09305783061014031,0.08411221317599743,0.09305783061014031,0.026253599904206393,0.9844253496195395,0.9989061386440001,49.945306932200005,1.0445514954386723,51.50751425233651,1.0580565000627864,0.46283158899757715,35.75262240819235,0.37412714064385594,0.0017815920383563036,7.427899905384051,7.427899905384051,11644.263,7.878749566109353,13.0,0.0,13368.424378058131,0.0,1.0,1.0,-9191175.962088924
9.07999999999985,0.09297479084229425,0.0840015820187763,0.09297479084229425,0.026260231082819507,0.9846683010579602,0.9989017107880381,49.94508553940191,1.044549461628306,51.29518765102642,1.0580559948203079,0.4624585715918862,35.523139344577814,0.3742026181290361,0.0017603270498179968,7.429836727935741,7.429836727935741,11626.586000000001,7.881415901206597,13.0,0.0,13354.408810017856,0.0,1.0,1.0,-9204578.406506773
9.08999999999985,0.0928924962999604,0.08389187322445463,0.0928924962999604,0.026266793768790663,0.9849116533312202,0.9988973054356001,49.94486527178,1.0445475668069375,51.08216740419346,1.0580556102521794,0.4620888761945933,35.293094341489166,0.37427754800850865,0.0017392776132430796,7.431776705127287,7.431776705127287,11609.038,7.884107849513229,13.0,0.0,13340.495041854077,0.0,1.0,1.0,-9217840.088609386
9.09999999999985,0.09281094773830492,0.0837830870210232,0.09281094773830492,0.026273288066974237,0.9851553290061971,0.9988929226756543,49.94464613378272,1.0445458116392528,50.86845780350619,1.058055347039356,0.46172250524451586,35.062492442801904,0.37435192984695864,0.0017184434245287464,7.433719872436368,7.433719872436368,11591.619,7.886823703481955,13.0,0.0,13326.687735039724,0.0,1.0,1.0,-9230960.752149347
9.10999999999985,0.09273014572818371,0.08367524532907585,0.09273014572818371,0.02627971407383769,0.9853992562877493,0.9988885625955292,49.944428129776455,1.0445441968027682,50.65406313578653,1.058055205868026,0.4613594603183672,34.831338659489525,0.3744257634158381,0.001697824158326147,7.43566624074982,7.43566624074982,11574.332,7.889566024433715,13.0,0.0,13312.977762758976,0.0,1.0,1.0,-9243940.13831541
9.11999999999985,0.09265009543380025,0.08356832670562589,0.09265009543380025,0.026286071863383446,0.9856433701899973,0.998884225282957,49.944211264147846,1.0445427228184696,50.43898802525219,1.0580551873518822,0.46099976418877614,34.59963909539555,0.3744990437411404,0.0016774203191108243,7.43761582645839,7.43761582645839,11557.174,7.892336519915801,13.0,0.0,13299.371556306856,0.0,1.0,1.0,-9256777.986242736
9.12999999999985,0.09257079590597533,0.08346235308724624,0.09257079590597533,0.026292361571153316,0.9858876166154164,0.9988799108252773,49.94399554126387,1.0445413902432226,50.22323669194708,1.0580552920468504,0.46064341153957195,34.36739842252175,0.3745717719759646,0.0016572312764979646,7.4395686311100055,7.4395686311100055,11540.148000000001,7.895132628607275,13.0,0.0,13285.872400900218,0.0,1.0,1.0,-9269474.033156987
9.13999999999985,0.0924922512371422,0.08335731026196451,0.0924922512371422,0.026298583259103826,0.9861319548870775,0.9988756193092468,49.943780965462345,1.0445401995388512,50.00681371293256,1.0580555204814275,0.46029042021936833,34.134622528370656,0.3746439441816503,0.0016372573600433602,7.4415244865717485,7.4415244865717485,11523.252,7.897952642960845,13.0,0.0,13272.462642756609,0.0,1.0,1.0,-9282028.014210183
9.14999999999985,0.09241446126696655,0.0832532129496731,0.09241446126696655,0.0263047370409323,0.9863763583818914,0.9988713508212188,49.94356754106094,1.044539151182747,49.789723389215844,1.058055873139168,0.4599407885566114,33.90131630104808,0.37471556066599804,0.0016174981028300919,7.443483672671113,7.443483672671113,11506.488,7.900799124297447,13.0,0.0,13259.174188061586,0.0,1.0,1.0,-9294439.662514143
9.15999999999985,0.09233742907391707,0.0831500614108251,0.09233742907391707,0.026310822983620925,0.9866208172524027,0.9988671054469022,49.94335527234511,1.0445382455867271,49.57197025564132,1.0580563504818132,0.45959452976232906,33.66748541446687,0.3747866184609573,0.0015979536538638433,7.445446020574689,7.445446020574689,11489.856,7.903673780164376,13.0,0.0,13245.974427453662,0.0,1.0,1.0,-9306708.709243132
9.169999999999849,0.09226115692196434,0.08304786314642004,0.09226115692196434,0.026316841175614655,0.9868653367745125,0.998862883272366,49.9431441636183,1.0445374831006096,49.35355881111468,1.0580569529041677,0.4592516533537144,33.43313536003606,0.37485711534084615,0.0015786239982286216,7.447411560501042,7.447411560501042,11473.357,7.906574049240693,13.0,0.0,13232.885822314054,0.0,1.0,1.0,-9318834.883624649
9.179999999999849,0.0921856480869203,0.08294660394629022,0.0921856480869203,0.026322791685429284,0.9871099367309915,0.9988586843842294,49.94293421921147,1.044536863992457,49.13449364198154,1.058057680731368,0.4589121735164077,33.19827189220537,0.3749270480041148,0.0015595093179128989,7.449380279383384,7.449380279383384,11456.989,7.909498223979105,13.0,0.0,13219.897833591715,0.0,1.0,1.0,-9330817.91371325
9.189999999999849,0.09211090183633967,0.08284629855606564,0.09211090183633967,0.0263286745990077,0.9873546516931005,0.9988545088682966,49.94272544341483,1.0445363885884253,48.91477906872,1.0580585342743256,0.45857608598537597,32.962899829854614,0.374996417223052,0.0015406090791362593,7.451352158763601,7.451352158763601,11440.754,7.912451427021489,13.0,0.0,13207.015850286152,0.0,1.0,1.0,-9342657.525582667
9.199999999999848,0.0920369208307902,0.08274696173625554,0.0920369208307902,0.026334489952057973,0.9875995290558165,0.9988503568094397,49.942517840471986,1.044536057178736,48.69441965411289,1.0580595138525666,0.45824340206615716,32.72702481629786,0.3750652203691471,0.0015219233936127896,7.453327184126349,7.453327184126349,11424.654,7.915427681952322,13.0,0.0,13194.233107454453,0.0,1.0,1.0,-9354353.443471989
9.209999999999848,0.09196371019145796,0.08264857204096752,0.09196371019145796,0.026340237784422564,0.987844623759321,0.9988462282941433,49.94231141470716,1.0445358699036855,48.47342015773733,1.0580606196890765,0.45791414445953416,32.490653093378306,0.37513345219287497,0.0015034527970739708,7.455305335687028,7.455305335687028,11408.686,7.918430403866189,13.0,0.0,13181.55987481873,0.0,1.0,1.0,-9365905.390253976
9.219999999999848,0.09189126895418429,0.08255114423926123,0.09189126895418429,0.026345918176074665,0.9880899973731709,0.9988421234088385,49.942106170441924,1.0445358269658829,48.25178493471304,1.0580618519663838,0.4575883078880419,32.253789470981225,0.37520111359321573,0.0014851967255248887,7.4572865823515455,7.4572865823515455,11392.852,7.92146130031038,13.0,0.0,13168.991705297634,0.0,1.0,1.0,-9377313.087629324
9.229999999999848,0.09181959963324143,0.08245467862183375,0.09181959963324143,0.026351531133467804,0.9883357157993906,0.9988380422389644,49.941902111948224,1.0445359285564682,48.02951858526853,1.0580632108901582,0.45726590299303455,32.01643961609538,0.3752682020260603,0.001467155297595009,7.459270717831731,7.459270717831731,11377.152,7.924517809963962,13.0,0.0,13156.516468615742,0.0,1.0,1.0,-9388576.255454386
9.239999999999847,0.09174870407576372,0.08235917548423606,0.09174870407576372,0.02635707668534967,0.988581843708556,0.9988339848700853,49.94169924350427,1.0445361748442759,47.80662568238294,1.05806469664172,0.456946937386992,31.778609042885673,0.37533471557869214,0.001449328495064908,7.461258012406284,7.461258012406284,11361.586,7.927598225279638,13.0,0.0,13144.162731002085,0.0,1.0,1.0,-9399694.611847484
9.249999999999847,0.09167858365846883,0.08226464962829053,0.09167858365846883,0.026362554857890564,0.9888284434411083,0.9988299513874322,49.94149756937161,1.044536566001928,47.58311078036002,1.0580663093958154,0.4566314165156062,31.540303167234995,0.3754006528194518,0.001431716222741638,7.463248044425482,7.463248044425482,11346.156,7.930705107578348,13.0,0.0,13131.897866678499,0.0,1.0,1.0,-9410667.873164369
9.259999999999847,0.09160924258715741,0.08217108686605265,0.09160924258715741,0.026367965649849646,0.9890755686828464,0.998825941877009,49.94129709385045,1.044537102113552,47.35897864804162,1.0580680492833079,0.4563193588440108,31.3015281021166,0.37546600941097674,0.0014143189052055298,7.46524117492661,7.46524117492661,11330.86,7.933840164407384,13.0,0.0,13119.751974715475,0.0,1.0,1.0,-9421495.75419384
9.269999999999847,0.09154068080162611,0.08207850927117766,0.09154068080162611,0.026373309093298884,0.9893232647763768,0.9988219564248543,49.941097821242714,1.0445377833105056,47.13423377648191,1.0580699164130931,0.4560107632376905,31.062288952412057,0.3755307853269712,0.001397136194782823,7.467237168005961,7.467237168005961,11315.701000000001,7.937000834445807,13.0,0.0,13107.707062885846,0.0,1.0,1.0,-9432177.968021015
9.279999999999847,0.09147290306730971,0.08198690266717325,0.09147290306730971,0.026378585149334707,0.9895715650861231,0.9988179951174753,49.940899755873765,1.0445386096422822,46.9088810039125,1.0580719108754388,0.4557056507039965,30.822592010633908,0.37559497567081046,0.0013801686535513114,7.469235908464316,7.469235908464316,11300.677,7.940182848825385,13.0,0.0,13095.760645618107,0.0,1.0,1.0,-9442714.226210762
9.289999999999846,0.09140590973096327,0.08189627464188048,0.09140590973096327,0.02638379382426534,0.9898204889564446,0.9988140580418393,49.940702902091964,1.0445395811972562,46.68292488347579,1.0580740327331881,0.45540402197024604,30.58244251966777,0.375658579992456,0.0013634160338314083,7.471237527334509,7.471237527334509,11285.789,7.943399014150819,13.0,0.0,13083.934022786692,0.0,1.0,1.0,-9453104.238792684
9.299999999999846,0.09133970268904155,0.08180662553814788,0.09133970268904155,0.02638893507545324,0.9900700429021444,0.9988101452842508,49.94050726421254,1.0445406980893213,46.45637008341334,1.0580762820819443,0.4551058848191542,30.341846119974523,0.3757215963517335,0.001346878408793455,7.47324187536873,7.47324187536873,11271.037,7.946632254949171,13.0,0.0,13072.202172840369,0.0,1.0,1.0,-9463347.713908218
9.309999999999846,0.09127428335484689,0.08171797748480845,0.09127428335484689,0.026394008868335806,0.9903202193549159,0.9988062569307348,49.94031284653674,1.0445419604566768,46.2292212538216,1.0580786590358546,0.45481124481467533,30.100808344716665,0.37578402331217997,0.001330555762880277,7.475248681182513,7.475248681182513,11256.424,7.949897939146082,13.0,0.0,13060.57544438962,0.0,1.0,1.0,-9473444.357503923
9.319999999999846,0.09120965756194485,0.08163030180754113,0.09120965756194485,0.02639901513273579,0.9905709936938164,0.998802393068853,49.94011965344265,1.044543368317017,46.001483373477356,1.058081163660917,0.45452012785409657,29.859335813788142,0.37584585490462474,0.001314448881123748,7.47725827717901,7.47725827717901,11241.946,7.9531883827787375,13.0,0.0,13049.06583455751,0.0,1.0,1.0,-9483393.873905167
9.329999999999846,0.0911458232773425,0.08154362791599491,0.0911458232773425,0.026403953864474406,0.9908223294392253,0.9987985537859844,49.93992768929922,1.0445449218173215,45.77316089435122,1.0580837960268832,0.454232523695807,29.61743326049343,0.3759070931477908,0.0012985571256010423,7.4792703784877625,7.4792703784877625,11227.607,7.956502732073486,13.0,0.0,13037.659841326342,0.0,1.0,1.0,-9493195.96543043
9.339999999999845,0.09108278543567654,0.08145794892918828,0.09108278543567654,0.026408824951088476,0.9910741787681947,0.9987947391692049,49.939736958460244,1.0445466210578027,45.54425875717067,1.0580865562435784,0.4539484540158465,29.375107134227818,0.37596773309745535,0.0012828811735302254,7.4812849588176284,7.4812849588176284,11213.406,7.959843548351269,13.0,0.0,13026.352434744118,0.0,1.0,1.0,-9502850.332170872
9.349999999999845,0.09102054608723148,0.08137325796564607,0.09102054608723148,0.026413628335747473,0.9913264830850147,0.9987909493068294,49.93954746534147,1.0445484661340405,45.31478172999553,1.0580894443861475,0.45366792730607364,29.132363192448302,0.3760277726612749,0.001267421149758116,7.483301944906933,7.483301944906933,11199.342,7.963212539159377,13.0,0.0,13015.163945303791,0.0,1.0,1.0,-9512356.672211656
9.359999999999845,0.09095910521190503,0.08128957721265719,0.09095910521190503,0.026418363948370112,0.991579177851519,0.9987871842862913,49.939359214314564,1.04455045724239,45.084734446297766,1.058092460582209,0.4533909424831378,28.889206712416833,0.37608721194215955,0.001252176839501907,7.485321254082312,7.485321254082312,11185.418,7.966604581855935,13.0,0.0,13004.075543942134,0.0,1.0,1.0,-9521714.68108873
9.369999999999845,0.0908984676123275,0.08120689980477351,0.0908984676123275,0.02642303166668463,0.9918321937639138,0.9987834441954198,49.93917220977099,1.0445525945256233,44.8541218887356,1.0580956049769608,0.45311752059092325,28.645644159702094,0.3761460461818764,0.0012371489140124252,7.487342798941552,7.487342798941552,11171.633,7.9700256528564655,13.0,0.0,12993.094704009298,0.0,1.0,1.0,-9530924.051888764
9.379999999999844,0.09083863525740617,0.08112522614487157,0.09083863525740617,0.02642763141265818,0.9920854588897127,0.9987797291231472,49.93898645615736,1.0445548781368048,44.6229488688846,1.0580988776913125,0.45284766970376694,28.401681322064597,0.37620427344828944,0.0012223375137311275,7.489366494882141,7.489366494882141,11157.987000000001,7.9734697757454445,13.0,0.0,12982.22744002751,0.0,1.0,1.0,-9539984.47512922
9.389999999999844,0.09077960966591647,0.08104455663918961,0.09077960966591647,0.026432163081406664,0.9923389030457388,0.9987760391581328,49.93880195790664,1.044557308288338,44.39122017851723,1.0581022788832617,0.452581395769551,28.15732390241372,0.37626189234525187,0.0012077427320460734,7.491392243771786,7.491392243771786,11144.48,7.976940365617455,13.0,0.0,12971.462781470105,0.0,1.0,1.0,-9548895.638809595
9.399999999999844,0.09072139200657554,0.08096491351796865,0.09072139200657554,0.0264366265597645,0.9925924608530226,0.9987723743883599,49.938618719417995,1.0445598852633649,44.158940596774805,1.0581058087700073,0.4523187030903132,27.91257753156012,0.37631890190554035,0.0011933646147227594,7.493419946094125,7.493419946094125,11131.115,7.980439130019795,13.0,0.0,12960.80802913572,0.0,1.0,1.0,-9557657.227553546
9.409999999999844,0.09066398795772448,0.08088627538066051,0.09066398795772448,0.02644102170066016,0.9928460720413352,0.9987687349030032,49.93843674515016,1.0445626092626115,43.92611523643849,1.058109467560215,0.45205961668641814,27.667448954371523,0.3763752965708861,0.0011792040182929363,7.495449501171554,7.495449501171554,11117.889000000001,7.983960946310583,13.0,0.0,12950.260937989568,0.0,1.0,1.0,-9566268.92301278
9.419999999999844,0.09060739696291466,0.08080866447095943,0.09060739696291466,0.026445348421673648,0.9930996846975007,0.9987651207914736,49.93825603957368,1.04456548059017,43.69274879943045,1.0581132554731307,0.4518041329713683,27.42194340537714,0.37643107710776325,0.0011652606666302297,7.497480806223538,7.497480806223538,11104.805,7.987511790905344,13.0,0.0,12939.827872455371,0.0,1.0,1.0,-9574730.403710043
9.429999999999843,0.09055162347611193,0.08073206666042455,0.09055162347611193,0.026449606555911432,0.9933532571499301,0.9987615321430807,49.93807660715404,1.044568499537907,43.458846343857516,1.0581171727742456,0.45155227127951497,27.176067370648312,0.37648623929921354,0.0011515352317863466,7.499513771862558,7.499513771862558,11091.861,7.991085687388553,13.0,0.0,12929.49564211855,0.0,1.0,1.0,-9583041.344812028
9.439999999999843,0.09049666762449697,0.08065649692929272,0.09049666762449697,0.0264537959935045,0.9936067591432368,0.9987579690470916,49.93789845235458,1.0445716664878704,43.22441264801075,1.0581212197606062,0.4513040311055945,26.929826282645383,0.3765407833248575,0.0011380275901153114,7.501548300356243,7.501548300356243,11079.059000000001,7.9946860508547966,13.0,0.0,12919.28187472249,0.0,1.0,1.0,-9591201.417692805
9.449999999999843,0.09044253275830454,0.08058196298966208,0.09044253275830454,0.026457916574522,0.9938601727287787,0.9987544315923763,49.93772157961882,1.044574981839037,42.98945272407,1.0581253967855375,0.45105942668394144,26.68322638045504,0.3765947061783145,0.0011247382246895067,7.503584262963499,7.503584262963499,11066.4,7.998312027530426,13.0,0.0,12909.169123904558,0.0,1.0,1.0,-9599210.289509365
9.459999999999843,0.09038922297713638,0.08050845071092116,0.09038922297713638,0.02646196815317724,0.9941134903239365,0.9987509198690485,49.937545993452424,1.0445784459539467,42.753971660884474,1.0581297041881637,0.45081847572953404,26.4362740956205,0.3766480040515633,0.0011116677346623034,7.505621531294775,7.505621531294775,11053.882,8.001966178736383,13.0,0.0,12899.171914139539,0.0,1.0,1.0,-9607067.623777146
9.469999999999843,0.0903367381768443,0.08043598237476274,0.0903367381768443,0.02646595061188313,0.9943667158173713,0.998747433966871,49.937371698343554,1.0445820593046526,42.51797427117912,1.0581341423470196,0.45058117664085945,26.188974844107435,0.37670067745479996,0.001098815975165624,7.50765997816781,7.50765997816781,11041.508,8.005643381830788,13.0,0.0,12889.283647735361,0.0,1.0,1.0,-9614773.07963776
9.479999999999842,0.09028508314473833,0.08036455113697684,0.09028508314473833,0.026469863765405676,0.9946198627782823,0.998743973975689,49.93719869878445,1.044585822339953,42.281465718525745,1.0581387116814371,0.45034755021096107,25.94133526309273,0.37675272200727605,0.001086183709533492,7.509699449783729,7.509699449783729,11029.277,8.009349613229167,13.0,0.0,12879.50058706909,0.0,1.0,1.0,-9622326.31175978
