t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
9.489999999999842,0.09023425985445784,0.08029415743599913,0.09023425985445784,0.026473707477164394,0.9948729519524925,0.998740539986146,49.9370269993073,1.0445897355397424,42.04445099561786,1.0581434126099072,0.4501176043643314,25.69336130448988,0.3768041361520311,0.0010737711738256902,7.511739822752427,7.511739822752427,11017.189,8.013078896515994,13.0,0.0,12869.835841106236,0.0,1.0,1.0,-9629726.970535278
9.499999999999842,0.09018426984268528,0.0802248090011371,0.09018426984268528,0.02647748159143211,0.9951260107879631,0.9987371320883112,49.93685660441556,1.0445937994589007,41.80693507568575,1.0581482456074722,0.4498913449664529,25.445058831130247,0.3768549188630006,0.001061578552974879,7.513780991415101,7.513780991415101,11005.245,8.016834646785854,13.0,0.0,12860.277073330666,0.0,1.0,1.0,-9636974.701445613
9.509999999999842,0.09013511590141653,0.08015651356959344,0.09013511590141653,0.02648118594004538,0.9953790709100735,0.9987337503720102,49.93668751860051,1.0445980146817953,41.56892303331803,1.0581532111971592,0.44966878362482526,25.196434024064267,0.3769050678890043,0.0010496062628373905,7.515822711495982,7.515822711495982,10993.446,8.020618571586041,13.0,0.0,12850.827645495412,0.0,1.0,1.0,-9644069.144698279
9.519999999999841,0.09008680173960572,0.08008926430096168,0.09008680173960572,0.026484820359805577,0.9956321641052783,0.9987303949277375,49.93651974638688,1.0446023817794754,41.33042002742625,1.058158309909458,0.4494499361755548,24.947493298199774,0.37695458003840876,0.0010378548736282855,7.517865054693295,7.517865054693295,10981.791000000001,8.02442298695374,13.0,0.0,12841.49730849487,0.0,1.0,1.0,-9651009.935488284
9.529999999999841,0.09003932856235569,0.08002307623403418,0.09003932856235569,0.026488384710224654,0.9958853219145691,0.998727065845894,49.9363532922947,1.0446069013907484,41.09143106019565,1.0581635423039673,0.4492348069634185,24.698242462178722,0.37700345469019725,0.001026324509390119,7.519907798909461,7.519907798909461,10970.282000000001,8.028258991946348,13.0,0.0,12832.275343923697,0.0,1.0,1.0,-9657796.703444518
9.539999999999841,0.08999270053514705,0.079957949830598,0.08999270053514705,0.02649187881061042,0.996138572558791,0.9987237632170644,49.93618816085322,1.0446115741431423,40.85196135328636,1.058168908968028,0.4490234138842329,24.44868807138182,0.3770516882649759,0.0010150158426122753,7.52195085792364,7.52195085792364,10958.919,8.03211719505376,13.0,0.0,12823.164322270823,0.0,1.0,1.0,-9664429.07261182
9.54999999999984,0.08994692079132506,0.07989388555505986,0.08994692079132506,0.02649530250427912,0.9963919382784268,0.9987204871327561,49.9360243566378,1.044616400663727,40.61201607962021,1.0581744104801967,0.4488157701320389,24.19883643536231,0.3770992782037669,0.0010039293483610785,7.523994184965578,7.523994184965578,10947.702000000001,8.036004426465142,13.0,0.0,12814.173504157,0.0,1.0,1.0,-9670906.661714725
9.55999999999984,0.0899019917311589,0.07983089117404361,0.0899019917311589,0.02649865562722206,0.9966454348908422,0.9987172376846363,49.93586188423181,1.0446213816190288,40.37160037675281,1.0581800474404708,0.44861188551421155,23.948693700139692,0.3771462227329818,0.0009930653876435488,7.526037756265718,7.526037756265718,10936.632,8.039914709764973,13.0,0.0,12805.294171160716,0.0,1.0,1.0,-9677229.083761182
9.56999999999984,0.08985791681041481,0.07976895986157453,0.08985791681041481,0.02650193799710859,0.9968990708055365,0.9987140149646752,49.93570074823376,1.044626517685163,40.130719471341095,1.0581858204704364,0.44841177466166016,23.698266287761342,0.377192519041771,0.000982424522918854,7.528081175258783,7.528081175258783,10925.708,8.043848898726901,13.0,0.0,12796.519952097982,0.0,1.0,1.0,-9683395.946133416
9.57999999999984,0.08981469705673546,0.07970810669618164,0.08981469705673546,0.026505149455303818,0.9971528452526279,0.9987108190644497,49.935540953222485,1.044631809618144,39.88937843689341,1.058191730234861,0.4482154410623281,23.447560026890567,0.3772381668249024,0.0009720068841330863,7.53012452213076,7.53012452213076,10914.932,8.047816384861035,13.0,0.0,12787.869494287654,0.0,1.0,1.0,-9689406.850015027
9.58999999999984,0.08977233651250961,0.07964833946819036,0.08977233651250961,0.02650828980918407,0.9974067482856096,0.9987076500754727,49.93538250377363,1.0446372581686025,39.64758256957098,1.058197777435974,0.44802290200787476,23.196581503732887,0.37728316276309126,0.0009618131519079252,7.532167672712569,7.532167672712569,10904.305,8.051800946468088,13.0,0.0,12779.328900192188,0.0,1.0,1.0,-9695261.39014581
9.59999999999984,0.08973083982360633,0.07958964405962039,0.08973083982360633,0.026511358884213854,0.9976607591759783,0.9987045080907048,49.93522540453524,1.044642864035674,39.405337233071904,1.058203962745957,0.44783417761236294,22.945337460376663,0.37732750286454264,0.000951844093292669,7.534210542533804,7.534210542533804,10893.825,8.055815390152764,13.0,0.0,12770.90796279071,0.0,1.0,1.0,-9700959.155190505
9.60999999999984,0.0896902073107057,0.07953203557249794,0.0896902073107057,0.026514356537164937,0.9979148489188839,0.9987013932028553,49.935069660142766,1.0446486280149163,39.1626475068538,1.0582102868633017,0.4476492681440749,22.69383357955395,0.37737118756655696,0.000942099713290602,7.536253071958794,7.536253071958794,10883.494,8.05985715459412,13.0,0.0,12762.602748647043,0.0,1.0,1.0,-9706499.727604175
9.61999999999984,0.08965044251901506,0.07947552181531568,0.08965044251901506,0.026517282570092088,0.9981689816648845,0.9986983055040095,49.934915275200474,1.0446545509221943,38.91951870250024,1.0582167505433908,0.4474681885977421,22.442076360260632,0.3774142141237221,0.0009325806238717127,7.538295207663415,7.538295207663415,10873.313,8.063919409602985,13.0,0.0,12754.410087514487,0.0,1.0,1.0,-9711882.68270506
9.62999999999984,0.08961154972923642,0.07942010329456224,0.08961154972923642,0.02652013680575817,0.9984231144601163,0.9986952450872651,49.93476225436326,1.0446606335344906,38.67595620648447,1.0582233545278221,0.4472909573952386,22.190072485603288,0.3774565789944131,0.0009232875437911528,7.540336908068727,7.540336908068727,10863.282000000001,8.06801325423676,13.0,0.0,12746.340108527576,0.0,1.0,1.0,-9717107.5892001
9.639999999999839,0.08957353218950852,0.07936578051868086,0.08957353218950852,0.02652291907940006,0.9986771993385879,0.9986922120465914,49.93461060232957,1.0446668766259433,38.431965354791664,1.0582300995416725,0.44711758824432557,21.937828394738847,0.3774982796669517,0.000914221006877128,7.542378156216435,7.542378156216435,10853.401,8.072129296985338,13.0,0.0,12738.387318361294,0.0,1.0,1.0,-9722174.00924306
9.649999999999839,0.0895363924037163,0.07931256862605116,0.0895363924037163,0.026525629217645584,0.9989311863815101,0.9986892064760585,49.934460323802924,1.0446732810055588,38.187551446722,1.0582369863262147,0.44694809141832814,21.685350358348114,0.3775393144237782,0.0009053814331006944,7.544418936356645,7.544418936356645,10843.672,8.076269245396013,13.0,0.0,12730.552569484631,0.0,1.0,1.0,-9727081.498177452
9.659999999999838,0.08950013552445263,0.07926044619031032,0.08950013552445263,0.026528267017179,0.999185025039943,0.9986862284707073,49.93431142353536,1.0446798474345926,37.94271998406183,1.0582440156130768,0.4467824893331497,21.432645321486028,0.377579678858094,0.0008967697241648743,7.546459264858775,7.546459264858775,10834.092,8.080439929657953,13.0,0.0,12722.837713448078,0.0,1.0,1.0,-9731829.604649
9.669999999999838,0.08946476063682106,0.07920945030598844,0.08946476063682106,0.02653083233530813,0.9994386684625218,0.9986832781248789,49.934163906243946,1.0446865768054745,37.69747606347108,1.058251188174963,0.4466207765960341,21.179718722840008,0.3776193747582769,0.0008883856980452434,7.548499172241131,7.548499172241131,10824.666000000001,8.084632812034695,13.0,0.0,12715.24663703611,0.0,1.0,1.0,-9736417.870084787
9.679999999999838,0.08943027519436103,0.07915956686719011,0.08943027519436103,0.026533324929454115,0.999692074332904,0.9986803555334688,49.93401777667344,1.0446934699104475,37.4518253743083,1.0582585048006143,0.4464629861306179,20.92657810463623,0.3776583954641068,0.0008802306932605914,7.550538699136215,7.550538699136215,10815.392,8.088852161394469,13.0,0.0,12707.768645321781,0.0,1.0,1.0,-9740845.82873391
9.689999999999838,0.08939668154835485,0.07911080371738667,0.08939668154835485,0.02653574465172415,0.999945205929275,0.9986774607930764,49.93387303965382,1.0447005275394623,37.20577328426387,1.0582659662233365,0.4463091275850339,20.673229734133553,0.3776967393790608,0.0008723050919299804,7.552577913449674,7.552577913449674,10806.271,8.093094562642694,13.0,0.0,12700.424765232628,0.0,1.0,1.0,-9745113.007958435
9.699999999999838,0.08936398317206523,0.07906316138416011,0.08936398317206523,0.02653809130446702,1.0001980358109326,0.9986745940004351,49.93372970002176,1.0447077504995779,36.95932525039125,1.0582735731916395,0.44615921568935174,20.419680185081305,0.3777344038379602,0.000864609519655439,7.554616629092862,7.554616629092862,10797.303,8.097367699742183,13.0,0.0,12693.186841203247,0.0,1.0,1.0,-9749218.928086676
9.709999999999837,0.08933218272897378,0.07901665504319072,0.08933218272897378,0.02654036469599945,1.0004505458416104,0.9986717552524632,49.93358776262316,1.0447151396267274,36.712486690602056,1.058281326470093,0.4460132614629129,20.16593583874276,0.3777713870172089,0.0008571444631545353,7.556655461499268,7.556655461499268,10788.49,8.101660473635535,13.0,0.0,12686.093314225029,0.0,1.0,1.0,-9753163.102195457
9.719999999999837,0.08930128549447376,0.07897127790572137,0.08930128549447376,0.026542564609311387,1.0007027303123264,0.9986689446471017,49.933447232355086,1.0447226957053994,36.46526322370028,1.0582892268113866,0.4458712879043458,19.91200374124393,0.3778076844329281,0.0008499108791542882,7.558694245907549,7.558694245907549,10779.831,8.105984837153798,13.0,0.0,12679.110900386828,0.0,1.0,1.0,-9756945.036210788
9.729999999999837,0.08927129385064445,0.0789270378310375,0.08927129385064445,0.026544690863369143,1.0009545956982568,0.9986661622830854,49.933308114154265,1.04473041954524,36.21766029015481,1.058297274954675,0.4457333047853477,19.65789022434528,0.37784329451550636,0.0008429092027780281,7.56073307269447,7.56073307269447,10771.327,8.11032883746593,13.0,0.0,12672.256720572435,0.0,1.0,1.0,-9760564.228958195
9.739999999999837,0.08924221128040363,0.0788839426849571,0.08924221128040363,0.026546743244687088,1.0012061612402299,0.9986634082592355,49.93317041296177,1.0447383119719686,35.969683420279026,1.0583054716611557,0.44559932688635917,19.40360191282723,0.37787821463110904,0.0008361400918563576,7.5627722854496975,7.5627722854496975,10762.979,8.114699304761091,13.0,0.0,12665.530525730239,0.0,1.0,1.0,-9764020.171806606
9.749999999999837,0.08921404205464714,0.07884200034006987,0.08921404205464714,0.026548721539097153,1.0014574589306096,0.9986606826752449,49.93303413376224,1.0447463737879146,35.72133821995498,1.0583138176843034,0.4454693726207515,19.149145637047503,0.3779124413310424,0.0008296043414544839,7.564811949370404,7.564811949370404,10754.788,8.119099654133871,13.0,0.0,12658.929629553631,0.0,1.0,1.0,-9767312.348682957
9.759999999999836,0.08918679103201836,0.07880120401095503,0.08918679103201836,0.026550625530192412,1.0017085317004242,0.9986579856322789,49.93289928161395,1.0447546057505526,35.47263035946596,1.0583223137440918,0.4453434631229184,18.89452838776587,0.3779459705350667,0.0008233028508854269,7.566852267951287,7.566852267951287,10746.753,8.123519640300515,13.0,0.0,12652.45699963185,0.0,1.0,1.0,-9770440.236497711
9.769999999999836,0.08916046030453646,0.07876156890896226,0.08916046030453646,0.02655245501780152,1.0019594334742845,0.9986553172319673,49.93276586159837,1.0447630086648843,35.2235653359545,1.0583309605621243,0.44522160684834483,18.639756478154887,0.37797880098913544,0.0008172360403110824,7.568893423995876,7.568893423995876,10738.876,8.127968654771133,13.0,0.0,12646.112854031868,0.0,1.0,1.0,-9773403.304900449
9.779999999999836,0.08913505475071336,0.0787230955883281,0.08913505475071336,0.026554209754998268,1.0022102273933304,0.9986526775764946,49.93263387882473,1.0447715833150093,34.97414885528432,1.0583397588712933,0.44510382498891393,18.384836937915534,0.37801092865084496,0.0008114048508460836,7.570935628579272,7.570935628579272,10731.157000000001,8.132439867356554,13.0,0.0,12639.894812313516,0.0,1.0,1.0,-9776201.016034119
9.789999999999836,0.08911057806416148,0.07868579194273191,0.08911057806416148,0.026555889519238214,1.0024609833401876,0.998650066769197,49.93250333845985,1.044780330477644,34.72438656536861,1.0583487093864585,0.4449901333478601,18.129776506964955,0.3780423506474363,0.0008058100028651644,7.5729790815552285,7.5729790815552285,10723.597,8.136939254472297,13.0,0.0,12633.81000566624,0.0,1.0,1.0,-9778832.824697698
9.799999999999836,0.0890870346945782,0.07864966587503489,0.0890870346945782,0.026557494069150228,1.0027117759030688,0.998647484914419,49.93237424572095,1.0447892509132561,34.4742841864306,1.0583578128125108,0.4448805511874981,17.874582132175505,0.37807306334697466,0.0008004523667259657,7.575024004345249,7.575024004345249,10716.197,8.141463401023787,13.0,0.0,12627.85252675797,0.0,1.0,1.0,-9781298.178458594
9.809999999999835,0.08906442964536616,0.07861470327484497,0.08906442964536616,0.02655902315483184,1.0029626815377608,0.9986449321180688,49.932246605903444,1.0447983453453313,34.22384750079686,1.058367069824951,0.44477510032359147,17.619260915598428,0.37810306253366943,0.000795332917844266,7.577070612174127,7.577070612174127,10708.955,8.146010599463724,13.0,0.0,12622.027290393367,0.0,1.0,1.0,-9783596.51785676
9.819999999999835,0.08904276351107096,0.07858094142090347,0.08904276351107096,0.026560476555146456,1.0032137781919754,0.9986424084858297,49.93212042429149,1.0448076146039227,33.97308200128001,1.0583764811335543,0.4446737823572698,17.363818866156734,0.37813234852143307,0.0007904518651977843,7.579119113331263,7.579119113331263,10701.876,8.150585972433978,13.0,0.0,12616.333120786041,0.0,1.0,1.0,-9785727.275738088
9.829999999999835,0.08902204489808113,0.07854835153040522,0.08902204489808113,0.02656185395389326,1.0034651408779274,0.9986399141249335,49.931995706246674,1.0448170593972987,33.7219937549664,1.0583860474375177,0.4445766355646412,17.108264024779935,0.37816091350696446,0.0007858108660317147,7.5811697339137645,7.5811697339137645,10694.956,8.155183543519051,13.0,0.0,12610.765850165462,0.0,1.0,1.0,-9787689.877599223
9.839999999999835,0.08900227380275963,0.0785169635672376,0.08900227380275963,0.026563155151272007,1.003716840360487,0.9986374491435623,49.931872457178116,1.0448266805272224,33.47058826161384,1.0583957694184194,0.4444836588673788,16.852602268564524,0.37818875836738697,0.000781410015253968,7.5832226777799105,7.5832226777799105,10688.199,8.1598067278135,13.0,0.0,12605.3407850922,0.0,1.0,1.0,-9789483.74140162
9.849999999999834,0.08898345681465127,0.07848677813663145,0.08898345681465127,0.026564379832818875,1.0039689416615234,0.9986350136502696,49.93175068251348,1.0448364787536406,33.21887148831253,1.0584056477893211,0.4443948812944516,16.59684116161984,0.37821587738882145,0.0007772506374091812,7.585278156286854,7.585278156286854,10681.605,8.164457232864633,13.0,0.0,12600.034884241497,0.0,1.0,1.0,-9791108.277474225
9.859999999999834,0.08896559888159292,0.07845779584973833,0.08896559888159292,0.02656552773452425,1.004221500391893,0.9986326077559277,49.93163038779638,1.0448464547874303,32.96684932181987,1.05841568320792,0.4443103244469951,16.340987858146764,0.3782422664255741,0.0007733337331675147,7.5873363700691465,7.5873363700691465,10675.174,8.169119690746813,13.0,0.0,12594.873638230862,0.0,1.0,1.0,-9792562.888970107
9.869999999999834,0.08894870379357403,0.07843001732402523,0.08894870379357403,0.02656659857974924,1.004474562841113,0.9986302315725474,49.93151157862737,1.0448566093572875,32.71452758949911,1.0584258763216523,0.4442300046035608,16.085049245267776,0.3782679225326741,0.0007696601251399099,7.589397489558891,7.589397489558891,10668.906,8.173751412777728,13.0,0.0,12589.839194993006,0.0,1.0,1.0,-9793846.971631851
9.879999999999834,0.08893277448406353,0.07840345788956117,0.08893277448406353,0.026567592077344448,1.004728165978508,0.9986278852123683,49.93139426061842,1.0448669432483135,32.46191207582795,1.0584362278106507,0.44415393408374787,15.82903201329122,0.3782928436997564,0.0007662305117242651,7.591461653381987,7.591461653381987,10662.803,8.178473634815147,13.0,0.0,12584.937958346785,0.0,1.0,1.0,-9794959.913752222
9.889999999999834,0.08891781646095553,0.07837812554231839,0.08891781646095553,0.02656850790694234,1.004982335890261,0.9986255687886207,49.93127843943104,1.044877457220406,32.20900876476487,1.0584467383663183,0.4440821369942152,15.572943512773774,0.3783170253217222,0.0007630460583541122,7.593529126313314,7.593529126313314,10656.866,8.183198418173506,13.0,0.0,12580.173152293813,0.0,1.0,1.0,-9795901.09563479
9.899999999999833,0.08890383550991977,0.0783540135793221,0.08890383550991977,0.026569345760316727,1.005237087104204,0.9986232824167102,49.93116412083551,1.0448881519800006,31.955823689769396,1.0584574086390461,0.444014638766236,15.316791174567852,0.378340462454026,0.0007601079685560994,7.595599980462847,7.595599980462847,10651.094000000001,8.187946253420302,13.0,0.0,12575.541965431197,0.0,1.0,1.0,-9796669.890248701
9.909999999999833,0.08889083442649641,0.07833113737223849,0.08889083442649641,0.02657010534326019,1.0054924240404486,0.9986210262129794,49.931051310648975,1.044899028286145,31.702362699425922,1.0584682392808027,0.4439514511309183,15.06058169616998,0.378363153212468,0.0007574169339078993,7.597674376117295,7.597674376117295,10645.489,8.19272226319744,13.0,0.0,12571.045613509123,0.0,1.0,1.0,-9797265.663192984
9.919999999999833,0.0888788186461767,0.07830949759381062,0.0888788186461767,0.02657078630916116,1.005748341952115,0.998618800294625,49.93094001473125,1.0449100868914734,31.448631843514228,1.058479230963517,0.44389259786695323,14.804322462127956,0.3783850930909616,0.0007549741473735069,7.599752433833497,7.599752433833497,10640.051,8.197520471089373,13.0,0.0,12566.681170399148,0.0,1.0,1.0,-9797687.772214072
9.929999999999833,0.08886779229925473,0.07828910228532646,0.08886779229925473,0.026571388333347337,1.0060048276197195,0.9986166047801569,49.93083023900785,1.0449213285600822,31.194637107928468,1.0584903843563664,0.44383809680712605,14.548020537292654,0.37840627889561107,0.0007527805654220492,7.6018342447659375,7.6018342447659375,10634.781,8.202346853511633,13.0,0.0,12562.45543255917,0.0,1.0,1.0,-9797935.567399748
9.939999999999833,0.08885776018642055,0.07826996686509512,0.08885776018642055,0.02657191107187682,1.0062618609687406,0.9986144397891442,49.93072198945721,1.0449327540614446,30.94038454718125,1.0585017001380792,0.44378796884231114,14.291683172856253,0.3784267067810653,0.0007508372815925165,7.603919899949824,7.603919899949824,10629.681,8.207197995369635,13.0,0.0,12558.362137713842,0.0,1.0,1.0,-9798008.3909462
9.949999999999832,0.08884872921083486,0.0782520699464544,0.08884872921083486,0.02657235416006831,1.0065194154161237,0.9986123054434229,49.930615272171146,1.0449443640996217,30.685880390469535,1.058513178953998,0.44374224451450656,14.035318166725862,0.37844637073826726,0.0007491457675179846,7.606009462395699,7.606009462395699,10624.748,8.212069627795145,13.0,0.0,12554.405857203064,0.0,1.0,1.0,-9797905.577604072
9.959999999999832,0.08884069976718875,0.07823544906267645,0.08884069976718875,0.026572717287030083,1.006777461947928,0.9986102018649935,49.93051009324967,1.0449561595142076,30.431130437635456,1.0585248214842453,0.44370092455854687,13.778931690809625,0.37846527141525266,0.0007477063537401412,7.608102980584666,7.608102980584666,10619.987000000001,8.216974557392863,13.0,0.0,12550.587417537377,0.0,1.0,1.0,-9797626.454072969
9.969999999999832,0.08883368038020827,0.07822009757644245,0.08883368038020827,0.026573000027968897,1.0070359696839613,0.9986081291769556,49.930406458847784,1.044968141069003,30.17614106898007,1.0585366284366484,0.4436640468699887,13.52253199118775,0.37848340128257285,0.000746520856014554,7.610200494297508,7.610200494297508,10615.397,8.22189570868986,13.0,0.0,12546.89750689582,0.0,1.0,1.0,-9797170.338874852
9.979999999999832,0.08882767582907954,0.07820600884916352,0.08882767582907954,0.02657320203768356,1.0072949059800285,0.9986060875051478,49.93030437525739,1.04498030950325,29.920918444691008,1.0585486004615123,0.44363163230712854,13.26612637060134,0.3785007565018274,0.0007455903853482229,7.612302001469896,7.612302001469896,10610.977,8.226848449611756,13.0,0.0,12543.35506973107,0.0,1.0,1.0,-9796536.543050868
9.989999999999831,0.08882268820037187,0.0781932131008237,0.08882268820037187,0.026573322955768947,1.0075542409421623,0.9986040769753786,49.930203848768926,1.0449926656663608,29.66546855437821,1.0585607382593347,0.44360368933230226,13.009721479862142,0.37851733607630256,0.0007449156223565323,7.614407516609203,7.614407516609203,10606.731,8.231822534874825,13.0,0.0,12539.941813241641,0.0,1.0,1.0,-9795724.369288992
9.999999999999831,0.08881872564785961,0.07818169634170631,0.08881872564785961,0.026573362347206243,1.0078139470748468,0.9986020977149864,49.93010488574932,1.045005210336826,29.409797830915483,1.0585730425422473,0.44358025416271063,12.753325518198489,0.37853313288433493,0.0007444983466765144,7.616517013007602,7.616517013007602,10602.657000000001,8.23682479466821,13.0,0.0,12536.6652451264,0.0,1.0,1.0,-9794733.11210164
10.009999999999831,0.08881579107722304,0.07817061113780648,0.08881579107722304,0.026573319855544533,1.0080740003602262,0.9986001498529451,49.930007492647256,1.0450179443419803,29.153912377075002,1.058585514007901,0.44356133906026873,12.496945364836751,0.37854814508391865,0.0007443393834797142,7.618630465186778,7.618630465186778,10598.64,8.241846691255462,13.0,0.0,12533.533387674013,0.0,1.0,1.0,-9793679.738771675
10.01999999999983,0.08881370089692858,0.0781590797450778,0.08881370089692858,0.026573196708681298,1.0083344743648863,0.9985982334322616,49.929911671613084,1.045030874478879,28.897805035446,1.058598156412817,0.4435461010811819,12.240540646377266,0.37856256344214584,0.0007444067447657712,7.620747823822059,7.620747823822059,10594.561,8.24689932369398,13.0,0.0,12530.530681384096,0.0,1.0,1.0,-9792681.7486961
10.02999999999983,0.08881212695781202,0.07814711645191717,0.08881212695781202,0.02657299500450697,1.008595685057596,0.9985963482635541,49.92981741317771,1.045044018750271,28.641457545329697,1.0586109821967686,0.4435330311693883,11.984033743585492,0.378576734558868,0.0007446435206786631,7.622869091200419,7.622869091200419,10590.422,8.251973300473653,13.0,0.0,12527.443242380981,0.0,1.0,1.0,-9791739.110959912
10.03999999999983,0.08881082740242074,0.07813470604209342,0.08881082740242074,0.02657271768950216,1.008858191252282,0.9985944938990673,49.929724694953364,1.0450574026377506,28.384856592850717,1.0586240132336806,0.4435210138787774,11.727366757553483,0.37859092412604073,0.0007450066717195041,7.6249942303646545,7.6249942303646545,10586.221,8.257075451783653,13.0,0.0,12524.316993179064,0.0,1.0,1.0,-9790851.559862478
10.04999999999983,0.08880961513350759,0.07812186282443853,0.08880961513350759,0.026572371389217846,1.0091226996951386,0.9985926696913084,49.92963348456542,1.0450710545142547,28.127992240438108,1.0586372770580408,0.44350918864311034,11.470492683564727,0.3786053418548694,0.00074545881691196,7.627123193621234,7.627123193621234,10581.960000000001,8.262197239887517,13.0,0.0,12521.282756522078,0.0,1.0,1.0,-9790018.534680134
10.05999999999983,0.0888083504405995,0.07810859375198013,0.0888083504405995,0.02657196600341718,1.009389981746212,0.998590874839541,49.92954374197705,1.0450850024577603,27.870857594979977,1.0586508033895279,0.44349691675808023,11.213374015548212,0.3786201462921187,0.0007459673166348105,7.629255934045431,7.629255934045431,10577.64,8.267349763842647,13.0,0.0,12518.185175687513,0.0,1.0,1.0,-9789239.147954663
10.06999999999983,0.08880692818864311,0.07809490580520859,0.08880692818864311,0.026571513807831265,1.0096607979786745,0.9985891084290588,49.92945542145294,1.0450992721119237,27.613447974585636,1.058664621349156,0.4434837223222209,10.955980176021114,0.37863545657240205,0.0007465029524534915,7.631392414933723,7.631392414933723,10573.262,8.272521070817985,13.0,0.0,12515.061006900361,0.0,1.0,1.0,-9788512.175697764
10.07999999999983,0.08880527009461076,0.07808080599787671,0.08880527009461076,0.026571028521905415,1.0099358340771778,0.9985873694623782,49.92936847311891,1.0451138852780808,27.355760365924258,1.0586787574776506,0.4434692561465271,10.698286157234769,0.37865135975089026,0.0007470395143190228,7.633532563293196,7.633532563293196,10568.827,8.277723113644601,13.0,0.0,12511.893511471717,0.0,1.0,1.0,-9787836.063348653
10.08999999999983,0.08880331883883041,0.07806631616131644,0.08880331883883041,0.02657052461407638,1.0102156475394,0.9985856568848447,49.92928284424224,1.0451288589797945,27.097792998185927,1.0586932343683277,0.44345326820164616,10.440271462931866,0.37866791650945764,0.0007475534733104826,7.635676325425161,7.635676325425161,10564.338,8.282946500812368,13.0,0.0,12508.679981351037,0.0,1.0,1.0,-9787208.943599455
10.09999999999983,0.08880103671957006,0.07805144340060784,0.08880103671957006,0.02657001679991093,1.010500624780256,0.9985839696073379,49.92919848036689,1.0451442047504371,26.839545240322245,1.0587080696992015,0.4434356010600527,10.181920064034685,0.37868516230525257,0.0007480242337124399,7.6378234059095025,7.6378234059095025,10559.796,8.288195501189524,13.0,0.0,12505.408059029918,0.0,1.0,1.0,-9786628.66304852
10.109999999999829,0.08879839795784164,0.0780362170451882,0.08879839795784164,0.026569519773239382,1.0107909501589702,0.9985823065250092,49.92911532625046,1.0451599282669082,26.581017065767675,1.0587232755956744,0.4434161544087072,9.923218658784883,0.37870311504722964,0.0007484330946525139,7.6399741104030285,7.6399741104030285,10555.205,8.29346926100242,13.0,0.0,12502.101242081173,0.0,1.0,1.0,-9786092.815225732
10.119999999999829,0.08879539095017297,0.07802064430678754,0.08879539095017297,0.026569047914618962,1.0110865906497808,0.998580666533859,49.92903332669295,1.0451760290338972,26.32220920830071,1.0587388582231851,0.44339489510464103,9.664157400198915,0.37872177278962493,0.0007487639092160154,7.64212790903944,7.64212790903944,10550.566,8.298767780251056,13.0,0.0,12498.720162765061,0.0,1.0,1.0,-9785598.777692929
10.129999999999828,0.08879201000689832,0.07800475463214954,0.08879201000689832,0.026568615210654647,1.0113872897979488,0.9985790485444227,49.928952427221134,1.0451925003566664,26.063122603211205,1.058754817563135,0.44337181920737234,9.404727920987316,0.3787411221275748,0.0007490017728968039,7.644284984214417,7.644284984214417,10545.883,8.304088497614497,13.0,0.0,12495.302888749256,0.0,1.0,1.0,-9785143.751870824
10.139999999999828,0.08878825887577156,0.07798857013311014,0.08878825887577156,0.026568235047367175,1.0116925777367005,0.9985774514934952,49.92887257467476,1.0452093293073608,25.80375864024105,1.0587711473484642,0.4433469678562335,9.144924333285966,0.3787611347943094,0.000749133819190396,7.646445357558807,7.646445357558807,10541.159,8.309439097055558,13.0,0.0,12491.831371970091,0.0,1.0,1.0,-9784724.803982176
10.149999999999828,0.08878414669078336,0.07797210557339655,0.08878414669078336,0.026567920161933756,1.0120017910986916,0.998575874355262,49.9287937177631,1.045226496821408,25.544118913058135,1.0587878350577316,0.4433204085931196,8.884742289018075,0.3787817718890967,0.0007491485873602072,7.648608540157342,7.648608540157342,10536.396,8.314811040837766,13.0,0.0,12488.299260306336,0.0,1.0,1.0,-9784338.906490792
10.159999999999828,0.08877968492799415,0.07795539056004809,0.08877968492799415,0.026567682544221066,1.0123141019270958,0.9985743161491185,49.92871580745592,1.0452439779675682,25.284205027594624,1.0588048620756754,0.44329222115920275,8.624178307265689,0.3788029872977178,0.000749035613339403,7.65077492484741,7.65077492484741,10531.598,8.320208597829374,13.0,0.0,12484.737175797623,0.0,1.0,1.0,-9783982.978855835
10.169999999999828,0.08877488993037934,0.07793844734273428,0.08877488993037934,0.026567533309603483,1.012628558588218,0.9985727759470113,49.928638797350565,1.045261742187878,25.02401880317132,1.0588222039172608,0.4432625087873162,8.363230498550111,0.37882472548376434,0.000748785985130551,7.652943821161223,7.652943821161223,10526.768,8.325628352935778,13.0,0.0,12481.104943926923,0.0,1.0,1.0,-9783653.926680177
10.179999999999827,0.08876977982324678,0.07792129079692936,0.08876977982324678,0.02656748266204399,1.0129441265561223,0.998571252880041,49.92856264400205,1.0452797536467073,24.763562095634065,1.0588398304947682,0.44323138386444366,8.10189786354821,0.37884692496790673,0.000748391867971418,7.655115470970691,7.655115470970691,10521.908,8.331077990119802,13.0,0.0,12477.448038946137,0.0,1.0,1.0,-9783348.679613445
10.189999999999827,0.08876437222505837,0.07790396544360359,0.08876437222505837,0.026567539815424687,1.0132597393978908,0.9985697461423263,49.92848730711631,1.0452979717149402,24.50283666415838,1.0588577065133773,0.44319895712611684,7.840179801036972,0.37886952116944084,0.0007478462079496904,7.657289563141206,7.657289563141206,10517.024,8.336546410324043,13.0,0.0,12473.740693570408,0.0,1.0,1.0,-9783064.226260554
10.199999999999827,0.08875869062766942,0.07788646397523101,0.08875869062766942,0.026567712858892117,1.0135743455850157,0.9985682549963196,49.92841274981598,1.0453163512906056,24.24184464957643,1.0588757918451426,0.44316536657110317,7.5780777976934575,0.3788924403847941,0.000747143944805323,7.65946645302764,7.65946645302764,10512.115,8.342043005058612,13.0,0.0,12470.010176132731,0.0,1.0,1.0,-9782797.647305094
10.209999999999827,0.08875275121303716,0.07786883093879586,0.08875275121303716,0.026568008841313776,1.0138869608183823,0.9985667787742998,49.92833893871499,1.0453348435210974,23.980587694637073,1.0588940420281971,0.4431307168570306,7.315592161228797,0.3789156137121103,0.0007462797282946085,7.661645755870333,7.661645755870333,10507.187,8.347563505455275,13.0,0.0,12466.237568758306,0.0,1.0,1.0,-9782546.145470338
10.219999999999827,0.08874657590995046,0.07785107383740117,0.08874657590995046,0.02656843352944336,1.0141967116497537,0.9985653168797642,49.928265843988214,1.0453533962333508,23.719067863671935,1.0589124088255364,0.4430951386164566,7.0527253989221155,0.3789389644852883,0.0007452503619981418,7.663827463613035,7.663827463613035,10502.241,8.353108765287681,13.0,0.0,12462.426598744103,0.0,1.0,1.0,-9782307.071556678
10.229999999999826,0.08874018243030955,0.07783322239558624,0.08874018243030955,0.026568991540381334,1.0145028739807054,0.9985638687891433,49.92819343945716,1.0453719545786295,23.45728699826591,1.0589308407326754,0.4430587427063135,6.7894797283343165,0.378962418828341,0.0007440530121463106,7.666011438272815,7.666011438272815,10497.281,8.35867622323488,13.0,0.0,12458.59466758797,0.0,1.0,1.0,-9782077.948509954
10.239999999999826,0.08873359002951084,0.07781528408260577,0.08873359002951084,0.026569686201136995,1.014804904686306,0.9985624340514929,49.92812170257464,1.0453904616015597,23.19524713192911,1.058949283581795,0.4430216461684189,6.52585859720279,0.37898590050016695,0.000742686327645777,7.668197376412987,7.668197376412987,10492.308,8.364273563259712,13.0,0.0,12454.721104368838,0.0,1.0,1.0,-9781856.49142653
10.249999999999826,0.08872681395469438,0.07779726633628589,0.08872681395469438,0.026570519611805947,1.015102463292068,0.9985610122874605,49.92805061437303,1.045408858935667,22.93295013328433,1.0589676811509745,0.44298394658195184,6.26186530463484,0.3790093371026146,0.0007411494606403973,7.670385447381302,7.670385447381302,10487.323,8.369889686304752,13.0,0.0,12450.838071155478,0.0,1.0,1.0,-9781640.624356601
10.259999999999826,0.08871986628202894,0.077779206241062,0.08871986628202894,0.026571492604494894,1.0153954281826774,0.998559603185764,49.9279801592882,1.0454270875167608,22.670397771372745,1.0589859758637177,0.44294572554192085,5.997503239231957,0.3790326599452474,0.0007394422644767642,7.672575354862172,7.672575354862172,10482.331,8.375533983880121,13.0,0.0,12446.918182768719,0.0,1.0,1.0,-9781428.492894482
10.269999999999825,0.08871276301624993,0.07776110376735254,0.08871276301624993,0.0265726047124659,1.0156838959917895,0.9985582065026782,49.927910325133915,1.045445088040709,22.407592233234432,1.0590041093614653,0.44290708095026626,5.732777675252281,0.3790557973311071,0.0007375665276444215,7.674767016236804,7.674767016236804,10477.332,8.381202187117587,13.0,0.0,12442.976837240814,0.0,1.0,1.0,-9781218.474419339
10.279999999999825,0.08870551472744789,0.07774295884603157,0.08870551472744789,0.0265738543143841,1.0159681731242267,0.9985568220597522,49.92784110298761,1.045462801663707,22.14453550033116,1.0590220230832397,0.44286808401669076,5.467693402037776,0.37907868454690474,0.0007355242743315804,7.6769602963846815,7.6769602963846815,10472.326000000001,8.386892588469854,13.0,0.0,12439.019306735201,0.0,1.0,1.0,-9781009.185071886
10.289999999999825,0.08869812787624781,0.07772480107341789,0.08869812787624781,0.026575238586801424,1.016248760691209,0.9985554497377485,49.92777248688742,1.045480170729122,21.881229430042985,1.0590396589847222,0.44282878495887457,5.2022550684990705,0.3791012632536921,0.0007333180512059875,7.679155065933802,7.679155065933802,10467.317000000001,8.3926103105788,13.0,0.0,12435.034575275566,0.0,1.0,1.0,-9780799.482813837
10.299999999999825,0.08869061224929582,0.07770662290661629,0.08869061224929582,0.026576753505856157,1.0165263263694713,0.9985540894739683,49.92770447369841,1.0454971391997807,21.61767628416792,1.0590569601076065,0.4427892468864207,4.936469031015862,0.3791234743792593,0.0007309521847646445,7.681351196310565,7.681351196310565,10462.304,8.398351938349844,13.0,0.0,12431.029560343404,0.0,1.0,1.0,-9780588.46784585
10.309999999999825,0.08868297182840677,0.07768843162772404,0.08868297182840677,0.026578394032658856,1.016801670188669,0.9985527412581329,49.92763706290664,1.0455136533022098,21.35387811113363,1.0590738711282035,0.4427495039507662,4.670341004389386,0.3791452677834374,0.0007284310797045944,7.6835485587870345,7.6835485587870345,10457.288,8.40411576423569,13.0,0.0,12427.010506840152,0.0,1.0,1.0,-9780375.480291288
10.319999999999824,0.08867520955212865,0.07767022707603653,0.08867520955212865,0.026580154076122554,1.0170756862978447,0.998551405126258,49.9275702563129,1.0455296620711525,21.089837061856745,1.0590903389675819,0.44270958287876816,4.403877245109425,0.3791665979945472,0.000725760068223974,7.685747095046988,7.685747095046988,10452.269,8.409909472199145,13.0,0.0,12422.967087145193,0.0,1.0,1.0,-9780160.095070519
10.329999999999824,0.08866732589952082,0.07765202394469424,0.08866732589952082,0.0265820266155567,1.0173493200839792,0.9985500811554519,49.927504057772595,1.0455451178481894,20.825555294062408,1.0591063133144603,0.4426694964424992,4.137084131303304,0.3791874259989203,0.0007229450629029407,7.687946573950585,7.687946573950585,10447.249,8.415719401861894,13.0,0.0,12418.9041806553,0.0,1.0,1.0,-9779942.113442322
10.339999999999824,0.08865932278821319,0.07763380719909888,0.08865932278821319,0.02658400375025254,1.0176235214745821,0.9985487694596172,49.92743847298086,1.0455599766321801,20.561035241779464,1.059121747068937,0.44262926123558927,3.8699690955851533,0.37920771558696187,0.0007199931704399889,7.690146911869766,7.690146911869766,10442.226,8.421562628696838,13.0,0.0,12414.821307142949,0.0,1.0,1.0,-9779721.553782754
10.349999999999824,0.08865119670178673,0.07761559153942571,0.08865119670178673,0.02658607686705426,1.0178992013295232,0.9985474701834092,49.92737350917046,1.045574198581482,20.29627913458195,1.059136596785932,0.44258886620923127,3.6025388232593802,0.37922744061926383,0.0007169113843081701,7.69234798592832,7.69234798592832,10437.202,8.427423784778355,13.0,0.0,12410.722002155413,0.0,1.0,1.0,-9779498.639232505
10.359999999999824,0.08864294671378875,0.07759736193830595,0.08864294671378875,0.026588236622821827,1.018177189431209,0.998546183496762,49.9273091748381,1.0455877482730906,20.031289537364348,1.0591508230758304,0.44254830929462585,3.3348012287759405,0.3792465771783686,0.0007137079551491794,7.694549656178902,7.694549656178902,10432.175000000001,8.43331055406926,13.0,0.0,12406.596009275541,0.0,1.0,1.0,-9779273.784032872
10.369999999999823,0.0886345673340313,0.07757911081109144,0.0886345673340313,0.026590473156489648,1.0184581970547457,0.9985449095893159,49.927245479465796,1.0456005950721199,19.766068852752216,1.0591643909329889,0.44250756477015485,3.0667635603177756,0.3792651109529349,0.0007103909894752751,7.6967518078463915,7.6967518078463915,10427.144,8.439223790343199,13.0,0.0,12402.455553844047,0.0,1.0,1.0,-9779047.57823645
10.379999999999823,0.08862605146209081,0.0775608454723392,0.08862605146209081,0.026592776124698195,1.0187427876098663,0.9985436486631116,49.92718243315558,1.0456127134228317,19.500619499482823,1.0591772700961164,0.44246659671735694,2.7984330817750993,0.37928303449524775,0.0007069689172495347,7.698954316204171,7.698954316204171,10422.11,8.445160932279233,13.0,0.0,12398.287251340651,0.0,1.0,1.0,-9778820.770297121
10.389999999999823,0.08861739415681351,0.0775425583831468,0.08861739415681351,0.026595134805985583,1.019031351731228,0.9985424009281156,49.92712004640578,1.0456240829305798,19.234944167388498,1.0591894352509292,0.44242537639478124,2.529817936652391,0.3793003433933726,0.0007034510234734098,7.7011570578673645,7.7011570578673645,10417.072,8.451120272330071,13.0,0.0,12394.097127271982,0.0,1.0,1.0,-9778594.24924255
10.399999999999823,0.08860858892800279,0.0775242271353809,0.08860858892800279,0.026597538266270287,1.019324091212452,0.9985411665976639,49.927058329883195,1.045634688491897,18.96904555449903,1.0592008661664247,0.44238386542544095,2.2609261273081533,0.37931703999013844,0.0006998466657193812,7.703359907723931,7.703359907723931,10412.027,8.45710693313758,13.0,0.0,12389.885579261629,0.0,1.0,1.0,-9778369.026140515
10.409999999999823,0.08859962505506515,0.07750585911922973,0.08859962505506515,0.02659997545652655,1.019621015041243,0.9985399458811897,49.92699729405948,1.0456445204999387,18.7029261533216,1.0592115478927024,0.44234200356531117,1.9917647654561659,0.3793331361978506,0.000696164732988596,7.705562749580818,7.705562749580818,10406.976,8.463114938286258,13.0,0.0,12385.647004780774,0.0,1.0,1.0,-9778146.21435336
10.419999999999822,0.08859049537555143,0.07748743196498138,0.08859049537555143,0.026602435243952262,1.0199219420599437,0.9985387389793945,49.926936948969725,1.0456535747591593,18.436588771550156,1.0592214708407315,0.44229974445407255,1.722341960924687,0.3793486455173922,0.0006924149195325358,7.707765456789479,7.707765456789479,10401.916000000001,8.46915026419161,13.0,0.0,12381.378802340178,0.0,1.0,1.0,-9777927.009413721
10.429999999999822,0.08858118894751829,0.07746894566240857,0.08858118894751829,0.026604906637938096,1.0202265127502355,0.9985375460794595,49.92687730397298,1.0456618525193726,18.170036016672885,1.0592306307834851,0.442257022306667,1.4526648655571148,0.37936359027930966,0.0006886062720094311,7.709967764369561,7.709967764369561,10396.847,8.475206934438118,13.0,0.0,12377.083748517034,0.0,1.0,1.0,-9777712.668806307
10.439999999999822,0.08857169713676016,0.07745039277300646,0.08857169713676016,0.026607378795807678,1.0205342086059506,0.9985363673501669,49.926818367508346,1.0456693603380482,17.903270692041513,1.0592390288393632,0.4422137798584241,1.1827411499706608,0.37937799535620054,0.0006847482016071283,7.712169806178681,7.712169806178681,10391.768,8.481288364120369,13.0,0.0,12372.763313313215,0.0,1.0,1.0,-9777504.491745865
10.449999999999822,0.08856201152508804,0.07743175841617161,0.08856201152508804,0.02660984117733725,1.0208443792558008,0.9985352029387915,49.92676014693957,1.0456761099087628,17.636295645548415,1.0592466713369026,0.44216995907092416,0.9125783881747986,0.37939188997308887,0.0006808499767622447,7.7143713294394995,7.7143713294394995,10386.677,8.487396260785651,13.0,0.0,12368.410749870127,0.0,1.0,1.0,-9777303.79972251
10.459999999999821,0.08855212241447158,0.07741303516791696,0.08855212241447158,0.02661228363146211,1.021156274947819,0.9985340529667208,49.92670264833604,1.0456821179246312,17.3691136450256,1.0592535696929792,0.442125494459991,0.642183614782451,0.37940530901094693,0.0006769203837730838,7.716572317600564,7.716572317600564,10381.573,8.493525501792094,13.0,0.0,12364.029357533751,0.0,1.0,1.0,-9777111.917284677
10.469999999999821,0.08854202097744991,0.07739421560531168,0.08854202097744991,0.02661469645248753,1.021469083810486,0.9985329175256751,49.92664587628376,1.0456874058419217,17.10172750695804,1.0592597402477875,0.4420803231217903,0.37156380363046165,0.37941829055844334,0.0006729680264308882,7.718772789927817,7.718772789927817,10376.455,8.499679502234278,13.0,0.0,12359.618136483454,0.0,1.0,1.0,-9776930.153277667
10.479999999999821,0.08853169918617665,0.07737528483937064,0.08853169918617665,0.026617070478475696,1.0217819707947124,0.9985317966750871,49.926589833754356,1.0456919995883442,16.834140079607383,1.0592652040229722,0.4420343846674313,0.1007257800258169,0.3794308756178689,0.0006690012102824093,7.720972327092055,7.720972327092055,10371.321,8.505859969659484,13.0,0.0,12355.1635891701,0.0,1.0,1.0,-9776759.783169316
10.48999999999982,0.08852114813683658,0.07735624288614751,0.08852114813683658,0.0266193971782178,1.0220941153289824,0.9985306904390315,49.926534521951574,1.0456959292966863,16.566354109934387,1.0592699864686346,0.44198761378386153,-0.17032426289711833,0.37944310946749915,0.0006650275698917964,7.7231716283092595,7.7231716283092595,10366.171,8.512061781425862,13.0,0.0,12350.702806081454,0.0,1.0,1.0,-9776602.032132408
10.49999999999982,0.08851036171433496,0.07733706735775218,0.08851036171433496,0.02662166867523742,1.022404752577929,0.9985295988044661,49.92647994022331,1.0456992289051668,16.29837248235684,1.0592741171509645,0.4419399572178516,-0.44157988565403455,0.37945503755792653,0.0006610546499717261,7.725370200207636,7.725370200207636,10361.002,8.518288352627973,13.0,0.0,12346.186213622628,0.0,1.0,1.0,-9776458.059571316
10.50999999999982,0.08849933109582127,0.07731776569119589,0.08849933109582127,0.026623877873824267,1.0227132062683244,0.9985285217188633,49.92642608594316,1.045701935877589,16.030197825548132,1.0592776294316317,0.4418913489010477,-0.7130358514791028,0.3794667106880188,0.0006570888537020588,7.727568039096909,7.727568039096909,10355.815,8.52454139081312,13.0,0.0,12341.641298719444,0.0,1.0,1.0,-9776328.944353387
10.51999999999982,0.08848805216743742,0.07729832290479798,0.08848805216743742,0.02662601841098882,1.0230189175092437,0.998527459089308,49.9263729544654,1.0457040907124249,15.761833008653083,1.0592805601027364,0.44184174405312837,-0.9846862773914039,0.37947817708846154,0.0006531367212421159,7.729765034420582,7.729765034420582,10350.608,8.530815773339423,13.0,0.0,12337.054824201077,0.0,1.0,1.0,-9776215.671825888
10.52999999999982,0.08847651948989625,0.0772787389153418,0.08847651948989625,0.02662808479297054,1.023321466953466,0.9985264107823222,49.92632053911611,1.0457057365642066,15.493280721696186,1.0592829489636304,0.44179109190034177,-1.2565262121234537,0.379489488038665,0.0006492037753517534,7.7319610593271095,7.7319610593271095,10345.381,8.537112353980529,13.0,0.0,12332.43654549306,0.0,1.0,1.0,-9776119.12232924
10.53999999999982,0.08846473008185103,0.07725899866691605,0.08846473008185103,0.026630072347856998,1.0236205905021525,0.998525376623321,49.92626883116605,1.0457069187935615,15.22454371927801,1.0592848384271218,0.4417393531249887,-1.5285506884875886,0.3795006936610374,0.00064529519141409,7.734155988653536,7.734155988653536,10340.132,8.543437962925607,13.0,0.0,12327.776028949818,0.0,1.0,1.0,-9776040.061469834
10.54999999999982,0.08845267960797852,0.0772391020050355,0.08845267960797852,0.026631977298003023,1.023916187598638,0.9985243563962692,49.92621781981346,1.0457076845925568,14.955624547972567,1.0592862731120793,0.44168648267174326,-1.8007557201417794,0.3795118463540734,0.0006414150789350688,7.736349696174446,7.736349696174446,10334.861,8.549784062438196,13.0,0.0,12323.08080889691,0.0,1.0,1.0,-9775979.131397115
10.55999999999982,0.08844036612812209,0.0772190412685724,0.08844036612812209,0.026633796718078785,1.024208321428858,0.9985233498438388,49.926167492191944,1.0457080825179117,14.686525791719504,1.059287299434992,0.4416324470543351,-2.0731373612366295,0.37952299660024913,0.0006375671399404389,7.738542044345162,7.738542044345162,10329.567000000001,8.556154921386526,13.0,0.0,12318.343740387301,0.0,1.0,1.0,-9775936.843702275
10.569999999999819,0.08842778790783574,0.07719881623616034,0.08842778790783574,0.02663552858390985,1.0244972107780237,0.9985223566684982,49.92611783342491,1.0457081620574211,14.417249917189123,1.0592879651642455,0.4415772145829598,-2.345692281382292,0.3795341947250763,0.0006337542440587821,7.740732904317393,7.740732904317393,10324.25,8.562549685996943,13.0,0.0,12313.571181489542,0.0,1.0,1.0,-9775913.574130975
10.579999999999819,0.08841494509895083,0.07717843413785308,0.08841494509895083,0.026637171738347364,1.0247832148444391,0.998521376533846,49.9260688266923,1.0457079731702812,14.14779938160284,1.0592883189829265,0.4415207632070376,-2.6184173369433443,0.3795454887955759,0.0006299787328230234,7.7429221443466645,7.7429221443466645,10318.911,8.56896835626947,13.0,0.0,12308.758584593035,0.0,1.0,1.0,-9775909.55876672
10.589999999999819,0.08840184095784036,0.07715788722424573,0.08840184095784036,0.026638725872880124,1.0250668104008003,0.9985204090675545,49.926020453377724,1.0457075657841481,13.878176717997745,1.0592884100076676,0.44146308628055075,-2.8913092564472147,0.379556922930671,0.0006262426297939131,7.745109639816589,7.745109639816589,10313.549,8.575408370883144,13.0,0.0,12303.909779430307,0.0,1.0,1.0,-9775924.892466826
10.599999999999818,0.0883884778329605,0.07713716771790233,0.0883884778329605,0.02664019153526928,1.025348565290018,0.9985194538633585,49.92597269316793,1.0457069894314341,13.608384253537686,1.0592882873573293,0.4414041743573838,-3.1643656448359176,0.3795685410072056,0.0006225469530452381,7.747295285887398,7.747295285887398,10308.163,8.581877413800793,13.0,0.0,12299.02640994819,0.0,1.0,1.0,-9775959.529013896
10.609999999999818,0.08837485748504252,0.07711629775820392,0.08837485748504252,0.026641570062341576,1.0256291097872012,0.998518510481812,49.925925524090594,1.0457062929233598,13.338424116639686,1.0592879998058415,0.44134401670389195,-3.4375848795799966,0.37958038609043265,0.0006188918276337349,7.749478976167951,7.749478976167951,10302.756,8.588364385965011,13.0,0.0,12294.104702851164,0.0,1.0,1.0,-9776013.281832624
10.619999999999818,0.088360987832549,0.07709525457541715,0.088360987832549,0.02664286349405411,1.0259091021956848,0.9985175784544996,49.92587892272498,1.0457055238129467,13.068298708267125,1.059287595340641,0.4412826322884382,-3.7109643798326304,0.3795924931864036,0.0006152776860658534,7.751660549519944,7.751660549519944,10297.325,8.594878678885912,13.0,0.0,12289.14570528128,0.0,1.0,1.0,-9776085.826959437
10.629999999999818,0.08834687151225122,0.07707406030484937,0.08834687151225122,0.02664407466901535,1.026189196120048,0.9985166572861571,49.92583286430786,1.0457047281938103,12.798009913456308,1.0592871207918444,0.4412200176294615,-3.9845035010126537,0.37960490052949025,0.0006117032558745159,7.753839883962385,7.753839883962385,10291.873,8.601416023695261,13.0,0.0,12284.158550167682,0.0,1.0,1.0,-9776176.707154682
10.639999999999818,0.08833251718135907,0.0770527146326446,0.08833251718135907,0.02664520700235118,1.0264700081872782,0.998515746457408,49.9257873228704,1.0457039502621717,12.527559869874384,1.0592866215100896,0.44115619841481934,-4.25820060912535,0.3796176379465742,0.0006081676588014151,7.756016842435802,7.756016842435802,10286.4,8.607977274166707,13.0,0.0,12279.128869699616,0.0,1.0,1.0,-9776285.33721991
