t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
10.649999999999817,0.08831793298129732,0.07703121724997172,0.08831793298129732,0.02664626456148576,1.0267520864551127,0.9985148454294133,49.92574227147066,1.0457032320064228,12.256950533297045,1.0592861409721683,0.44109119981521905,-4.532054731398725,0.37963073310253026,0.0006046692354297325,7.7581912945835425,7.7581912945835425,10280.906,8.614559868979299,13.0,0.0,12274.075804135102,0.0,1.0,1.0,-9776411.01104873
10.659999999999817,0.08830312671883568,0.07700957535181222,0.08830312671883568,0.026647251957739468,1.0270358853728387,0.9985139536461216,49.92569768230608,1.0457026129902742,11.986183680927688,1.0592857205190191,0.4410250472559074,-4.806065456422969,0.37964421121215425,0.0006012056774526431,7.760363108024632,7.760363108024632,10275.392,8.621168930774939,13.0,0.0,12268.987427083572,0.0,1.0,1.0,-9776552.909314454
10.669999999999817,0.08828810758761328,0.07698780364996316,0.08828810758761328,0.026648174269003472,1.0273217447508463,0.9985130705374754,49.925653526873774,1.0457021300967,11.715261031290794,1.059285399099281,0.4409577742986046,-5.080232459560996,0.3796580931290217,0.0005977743856904914,7.762532024268695,7.762532024268695,10269.86,8.627798483138081,13.0,0.0,12263.865868792793,0.0,1.0,1.0,-9776710.108157197
10.679999999999817,0.08827288741935721,0.0769659018899192,0.08827288741935721,0.026649036981096712,1.0276098725202234,0.9985121955240307,49.92560977620153,1.0457018172460586,11.444184341076856,1.0592852129873287,0.4408894284062786,-5.35455514631787,0.3796723938681166,0.0005943727301429549,7.764698143655341,7.764698143655341,10264.31,8.63445194116332,13.0,0.0,12258.725839799734,0.0,1.0,1.0,-9776881.589164296
10.689999999999817,0.0882574766880174,0.07694388483437638,0.0882574766880174,0.026649845958509385,1.0279003374106532,0.9985113280204004,49.92556640102002,1.0457017052696584,11.172955133763821,1.0592851955685454,0.44082005266437696,-5.629033623540188,0.3796871265536227,0.0005909974080732794,7.76686121715585,7.76686121715585,10258.744,8.641131012397945,13.0,0.0,12253.55554365954,0.0,1.0,1.0,-9777066.250062853
10.699999999999816,0.08824188814209266,0.07692175977600728,0.08824188814209266,0.026650607313818214,1.0281930665323713,0.9985104674387408,49.92552337193704,1.0457018217342902,10.90157495098741,1.0592853771732207,0.44074970230066285,-5.903667718188171,0.3797022987006262,0.0005876451754749787,7.769021151592763,7.769021151592763,10253.163,8.64783313552102,13.0,0.0,12248.359674247347,0.0,1.0,1.0,-9777262.915950267
10.709999999999816,0.08822613450937825,0.0768995340312067,0.08822613450937825,0.02665132738138562,1.0284878499516508,0.9985096131927175,49.92548065963587,1.0457021908359083,10.630045204641771,1.0592857849154655,0.4406784341863449,-6.178457521624568,0.37971791445970693,0.0005843124869155131,7.771177360008925,7.771177360008925,10247.568000000001,8.654556602985254,13.0,0.0,12243.130072735497,0.0,1.0,1.0,-9777470.351227542
10.719999999999816,0.0882102284658913,0.07687721493821337,0.0882102284658913,0.026652012633101577,1.028784349936284,0.9985087647005169,49.925438235025844,1.0457028333492477,10.358367177074538,1.0592864426027002,0.4406063065978108,-6.45340334497743,0.3797339746782502,0.0005809955721899837,7.773330502103186,7.773330502103186,10241.960000000001,8.66130141479064,13.0,0.0,12237.906702284728,0.0,1.0,1.0,-9777687.271828277
10.729999999999816,0.088194182587767,0.07685481736230919,0.088194182587767,0.02665266961266994,1.0290821228730287,0.9985079213877712,49.92539606938856,1.0457037666040516,10.086542022779373,1.0592873706799069,0.4405333789146477,-6.728505687074854,0.3797504769870945,0.0005776904925187459,7.775480029132879,7.775480029132879,10236.341,8.66807440112635,13.0,0.0,12232.645615904843,0.0,1.0,1.0,-9777912.357315239
10.739999999999815,0.0881780109482214,0.07683235619189846,0.0881780109482214,0.026653304861718886,1.029380638918572,0.9985070826911333,49.92535413455666,1.045705004437602,9.814570888288209,1.0592885861779213,0.4404597188455628,-7.003764783242236,0.3797674142087173,0.0005743934787397374,7.777625924174934,7.777625924174934,10230.713,8.674869585576873,13.0,0.0,12227.372098562622,0.0,1.0,1.0,-9778144.263379794
10.749999999999815,0.08816172864544317,0.07680982379857886,0.08816172864544317,0.026653924871364712,1.029679307197078,0.9985062480622348,49.92531240311174,1.0457065571806858,9.54245489310246,1.0592901026674333,0.4403854002045737,-7.27918068004626,0.3797847748657852,0.0005711008996277479,7.7797680567491705,7.7797680567491705,10225.075,8.681683553047604,13.0,0.0,12222.084541631915,0.0,1.0,1.0,-9778381.634567602
10.759999999999815,0.08814534652735409,0.0767872501142212,0.08814534652735409,0.026654536057904975,1.0299775057909435,0.9985054169689591,49.92527084844796,1.0457084318465852,9.270194765595072,1.059291930333211,0.44031047865235096,-7.554754534588459,0.37980254871641617,0.0005678084101163544,7.781906298115549,7.781906298115549,10219.431,8.688523987501371,13.0,0.0,12216.784160929205,0.0,1.0,1.0,-9778623.116354134
10.769999999999815,0.08812888045946268,0.07676464254836066,0.08812888045946268,0.026655144596650953,1.030274610346266,0.9985045888985662,49.92522944492831,1.04571063208766,8.997791489267804,1.0592940760282585,0.4402350339009424,-7.830486200939694,0.37982071749381885,0.0005645126604133409,7.784040528816823,7.784040528816823,10213.782000000001,8.695386620069941,13.0,0.0,12211.46784207134,0.0,1.0,1.0,-9778867.367119169
10.779999999999815,0.08811234493608879,0.07674200098984024,0.08811234493608879,0.026655756487982324,1.0305700214516005,0.9985037633616372,49.92518816808186,1.0457131582979298,8.725245885645798,1.0592965432848538,0.4401591405192896,-8.10637583624618,0.3798392614028441,0.0005612101670274166,7.786170618525114,7.786170618525114,10208.128,8.70227230452696,13.0,0.0,12206.148792354823,0.0,1.0,1.0,-9779113.070376804
10.789999999999814,0.08809575173771943,0.07671934035167133,0.08809575173771943,0.026656377469518464,1.0308631935739871,0.9985029398926328,49.92514699463164,1.045716007850044,8.452558517037764,1.0592993324805766,0.4400828615662594,-8.382424188049292,0.37985816078229656,0.000557897181245077,7.788296446031501,7.788296446031501,10202.471,8.70917847955149,13.0,0.0,12200.81819188312,0.0,1.0,1.0,-9779358.94577606
10.799999999999814,0.08807911383269794,0.07669666802165742,0.08807911383269794,0.026657012930649454,1.0311536596330306,0.9985021180514193,49.92510590257096,1.0457191752243518,8.179729961579708,1.0593024409988607,0.44000626627325395,-8.658631565375893,0.3798773923595322,0.0005545704271289875,7.790417885499585,7.790417885499585,10196.812,8.716110267785409,13.0,0.0,12195.48028618271,0.0,1.0,1.0,-9779603.75932718
10.809999999999814,0.08806244328385165,0.07667400642013807,0.08806244328385165,0.026657667927571356,1.0314410507277305,0.9985012974252712,49.92506487126356,1.0457226521825012,7.90676068370728,1.0593058633674208,0.439929420409803,-8.934998354342605,0.37989693151740545,0.000551226741603978,7.792534817123671,7.792534817123671,10191.154,8.723064254134128,13.0,0.0,12190.140327357612,0.0,1.0,1.0,-9779846.333401786
10.819999999999814,0.08804575468469704,0.076651347863851,0.08804575468469704,0.026658347107267433,1.031725110102511,0.9985004776314026,49.92502388157013,1.0457264278734946,7.633651284027186,1.0593095913917336,0.43985240185717406,-9.211524102901935,0.37991674898890226,0.0005478637244701974,7.794647114601912,7.794647114601912,10185.496000000001,8.730038731050351,13.0,0.0,12184.795540427871,0.0,1.0,1.0,-9780085.556092722
10.829999999999814,0.08802905779365958,0.07662871474527413,0.08802905779365958,0.026659054754887876,1.0320057035804822,0.9984996583173762,49.92498291586881,1.0457304891610084,7.360401998350809,1.0593136143602309,0.43977526682681667,-9.488209378916983,0.37993681857196077,0.0005444784718585385,7.796754653914078,7.796754653914078,10179.841,8.737038821175974,13.0,0.0,12179.453055585394,0.0,1.0,1.0,-9780320.389838345
10.839999999999813,0.08801236532243423,0.07660609180611301,0.08801236532243423,0.026659794651437137,1.0322828233779524,0.9984988391617552,49.92494195808776,1.0457348207772124,7.087013236284408,1.0593179192758957,0.4396980852388551,-9.765053741393286,0.379957109528496,0.0005410690180412212,7.79885731933025,7.79885731933025,10174.187,8.744058548095452,13.0,0.0,12174.105181392759,0.0,1.0,1.0,-9780549.878946738
10.849999999999813,0.08799568376944897,0.07658351646575375,0.08799568376944897,0.026660570189464442,1.032556587025355,0.9984980198735707,49.924900993678534,1.0457394056961196,6.813484958616213,1.0593224911053079,0.43962089877724375,-10.04205808712166,0.3799775961014788,0.0005376327031614116,7.800955008865252,7.800955008865252,10168.539,8.751101326903383,13.0,0.0,12168.765340574515,0.0,1.0,1.0,-9780773.15565252
10.859999999999813,0.08797902651944538,0.07656097342399892,0.08797902651944538,0.026661384195621533,1.0328272280547957,0.9984972001937268,49.92486000968634,1.0457442251796885,6.539817587836027,1.059327312988125,0.4395437805671727,-10.319221268389711,0.3799982444722736,0.0005341685310814581,7.803047633085674,7.803047633085674,10162.895,8.758166303826114,13.0,0.0,12163.42058266742,0.0,1.0,1.0,-9780989.4457506
10.869999999999813,0.08796240033582617,0.07653846994809994,0.08796240033582617,0.02666223912276279,1.0330950824126095,0.9984963798954982,49.92481899477491,1.0457492591405548,6.266011096303525,1.059332366429765,0.43946677347714563,-10.596543559300404,0.3800190265884421,0.0005306747389041298,7.805135042738679,7.805135042738679,10157.256,8.765256040184587,13.0,0.0,12158.088978642436,0.0,1.0,1.0,-9781198.07382108
10.879999999999812,0.0879458120174205,0.07651601329330902,0.0879458120174205,0.026663136893917777,1.033360572445324,0.9984955587822486,49.92477793911243,1.0457544864245638,5.992065451597946,1.0593376316317418,0.4393899202447574,-10.874024915226768,0.38003991384106706,0.0005271500663187141,7.80721711588827,7.80721711588827,10151.623,8.772362852015988,13.0,0.0,12152.75208507466,0.0,1.0,1.0,-9781398.465964708
10.889999999999812,0.08792926825219226,0.0764936107065367,0.08792926825219226,0.026664078955536238,1.0336241845128424,0.9984947366875506,49.92473683437753,1.0457598850163499,5.717980621585522,1.0593430877169159,0.4393132627936483,-11.151665025722654,0.380060877357715,0.0005235936835016643,7.809293717029394,7.809293717029394,10145.997,8.779495277056773,13.0,0.0,12147.424611836239,0.0,1.0,1.0,-9781590.152499797
10.899999999999812,0.08791277555530927,0.07647126188917958,0.08791277555530927,0.026665066290642643,1.0338864440342743,0.9984939134750642,49.92469567375321,1.045765432253703,5.443756579821906,1.0593487129458559,0.4392368418773979,-11.429463327991135,0.3800818882552596,0.0005200051728076983,7.811364721198366,7.811364721198366,10140.378,8.78664904643871,13.0,0.0,12142.102408258434,0.0,1.0,1.0,-9781772.769384753
10.909999999999812,0.08789633859026381,0.07644896653480401,0.08789633859026381,0.026666099437310617,1.0341478900473549,0.9984930890374408,49.924654451872044,1.0457711050958205,5.169393193741738,1.059354484958175,0.4391606893104177,-11.70741943359543,0.38010291957435965,0.0005163842376508807,7.813430000935905,7.813430000935905,10134.766,8.793825013935457,13.0,0.0,12136.787049465249,0.0,1.0,1.0,-9781946.059179569
10.919999999999812,0.0878799605902182,0.07642673187869774,0.0878799605902182,0.026667178484565478,1.0344090501123122,0.998492263294516,49.9246131647258,1.0457768803845244,4.894890253581793,1.059360381036023,0.4390848297805609,-11.98553302117987,0.3801239461036958,0.0005127307829903664,7.81548943136692,7.81548943136692,10129.162,8.801020618226067,13.0,0.0,12131.477469818063,0.0,1.0,1.0,-9782109.870038562
10.929999999999811,0.08786364531104002,0.07640455761754554,0.08786364531104002,0.026668303079540392,1.0346704151520216,0.9984914361923717,49.924571809618584,1.0457827350265425,4.620247613650211,1.0593663783241951,0.43900928971785624,-12.263803345809487,0.3801449425698503,0.0005090452374249248,7.81754276055111,7.81754276055111,10123.566,8.808240981952416,13.0,0.0,12126.1709920054,0.0,1.0,1.0,-9782264.154759951
10.939999999999811,0.08784739517379107,0.07638244345253418,0.08784739517379107,0.026669472478876265,1.0349324158606303,0.9984906077022149,49.92453038511074,1.0457886462103114,4.34546507111551,1.0593724540331269,0.43893408877610357,-12.542229727263706,0.380165885673724,0.0005053281987603287,7.819590082539349,7.819590082539349,10117.978000000001,8.815480128698983,13.0,0.0,12120.881336322787,0.0,1.0,1.0,-9782408.968782699
10.949999999999811,0.0878312115759482,0.07636038909263912,0.0878312115759482,0.026670685554209844,1.035195404931146,0.9984897778184874,49.924488890924366,1.0457945916220952,4.070542387210168,1.0593785856604203,0.4388592411739259,-12.8208114759505,0.38018675397477275,0.0005015804855672398,7.821631158407661,7.821631158407661,10112.398000000001,8.822741473560352,13.0,0.0,12115.59285158771,0.0,1.0,1.0,-9782544.466907488
10.95999999999981,0.08781509511391582,0.07633837915094618,0.08781509511391582,0.026671940817908753,1.0354596414007027,0.9984889465570463,49.92444732785232,1.045800549636765,3.795479304527766,1.0593847511953893,0.43878475666867484,-13.09954785079609,0.3802075278224248,0.0004978031534113797,7.823665897232523,7.823665897232523,10106.824,8.83002416276288,13.0,0.0,12110.313668256042,0.0,1.0,1.0,-9782670.899824178
10.96999999999981,0.08779904244088195,0.07631642090232882,0.08779904244088195,0.026673236484329132,1.0357252817724727,0.9984881139518792,49.92440569759396,1.0458064995884562,3.5202753257988095,1.0593909293555406,0.4387106261543663,-13.378438887493452,0.38022819273421393,0.0004939969189803953,7.8256941789321095,7.8256941789321095,10101.257,8.837330757627502,13.0,0.0,12105.042060260774,0.0,1.0,1.0,-9782788.608850773
10.97999999999981,0.08778305223061242,0.0762945292000437,0.08778305223061242,0.02667457043911892,1.0359923745582784,0.9984872800530888,49.92436400265444,1.0458124218580562,3.2449301246352706,1.0593970997711668,0.43863684886559556,-13.65748388779683,0.38024873347338023,0.0004901631834673915,7.827715888231599,7.827715888231599,10095.699,8.844653574191396,13.0,0.0,12099.774146150658,0.0,1.0,1.0,-9782898.020248832
10.98999999999981,0.0877671262481628,0.07627267357202734,0.0877671262481628,0.02667594030841961,1.036260857039616,0.9984864449277856,49.92432224638928,1.0458182978619943,2.9694436387975025,1.0594032430276021,0.4385634373750329,-13.936681172310868,0.38026913289121267,0.0004863041414871188,7.82973090081115,7.82973090081115,10090.146,8.852001150191043,13.0,0.0,12094.516435683123,0.0,1.0,1.0,-9782999.640168635
10.99999999999981,0.08775125861068477,0.07625086133273493,0.08775125861068477,0.0266773435777204,1.0365305619599319,0.998485608656537,49.92428043282685,1.045824110375058,2.6938153215858094,1.059409340836751,0.43849036849829554,-14.216030850355002,0.38028938298761056,0.00048242088814095824,7.8317391054060055,7.8317391054060055,10084.599,8.859369216758193,13.0,0.0,12089.267749552737,0.0,1.0,1.0,-9783094.048421158
11.00999999999981,0.0877354461104518,0.07622909225281851,0.0877354461104518,0.026678777457930188,1.0368012286823276,0.9984847713299201,49.924238566496,1.0458298435987434,2.41804483706666,1.0594153762360166,0.4384176303022516,-14.495532170780937,0.3803094746550517,0.00047851526736340626,7.833740384097108,7.833740384097108,10079.058,8.866756066345562,13.0,0.0,12084.016702360097,0.0,1.0,1.0,-9783181.89126477
11.01999999999981,0.08771968579065843,0.07620735098187771,0.08771968579065843,0.026680239022359945,1.0370725153590583,0.9984839330481798,49.924196652408995,1.0458354831818744,2.142131909022269,1.059421333628137,0.43834521119730613,-14.775184194725067,0.3803294000246586,0.00047458933454767524,7.835734619949443,7.835734619949443,10073.521,8.874164260274087,13.0,0.0,12078.777696595333,0.0,1.0,1.0,-9783263.874363195
11.02999999999981,0.08770397158288307,0.07618564486128941,0.08770397158288307,0.026681725256696702,1.0373440173124355,0.9984830939183963,49.92415469591982,1.045841016368905,1.8660760821471292,1.0594271988875799,0.43827308456520403,-15.054986675839599,0.3803491559625305,0.00047064475285741106,7.837721702461928,7.837721702461928,10067.989,8.881595506091061,13.0,0.0,12073.541843431854,0.0,1.0,1.0,-9783340.75550472
11.039999999999809,0.08768830011719157,0.07616395853631466,0.08768830011719157,0.026683233016798827,1.0376152867123303,0.9984822540528586,49.92411270264293,1.0458464319760894,1.5898771192018701,1.0594329594268725,0.4382012352864684,-15.334938581622886,0.3803687382075966,0.0004666837985299408,7.8397015307937,7.8397015307937,10062.460000000001,8.889044681154607,13.0,0.0,12068.30770591369,0.0,1.0,1.0,-9783413.336758934
11.049999999999809,0.0876726650285264,0.07614229177821114,0.0876726650285264,0.026684759151361218,1.0378858542497829,0.9984814135672685,49.92407067836343,1.045851720478165,1.313534611132569,1.0594386042328867,0.43812963383317705,-15.61503959220233,0.38038814710152113,0.0004627082972917737,7.8416740399578835,7.8416740399578835,10056.934000000001,8.896515200559309,13.0,0.0,12063.082636392786,0.0,1.0,1.0,-9783482.457087668
11.059999999999809,0.08765706110135066,0.0761206292081789,0.08765706110135066,0.02668630045964457,1.0381552520208648,0.9984805725784944,49.924028628924724,1.0458568740056615,1.0370482536977677,1.0594441239224262,0.43805825516912444,-15.895289044649473,0.3804073834315694,0.00045872035367935764,7.843639131368375,7.843639131368375,10051.409,8.904003649210582,13.0,0.0,12057.855665841396,0.0,1.0,1.0,-9783548.984268231
11.069999999999808,0.08764148064846455,0.07609897057434349,0.08764148064846455,0.026687853784290665,1.0384230357218396,0.9984797312024027,49.923986560120134,1.0458618863968447,0.7604175962420548,1.0594495107692694,0.4379870622960227,-16.175686899045232,0.3804264520584582,0.0004547216602570495,7.845596669607098,7.845596669607098,10045.885,8.911517711071236,13.0,0.0,12052.632553079244,0.0,1.0,1.0,-9783613.80703725
11.079999999999808,0.08762591750862679,0.076077315614277,0.08762591750862679,0.026689415988520954,1.0386888046803098,0.9984788895520564,49.923944477602824,1.0458667531430161,0.4836423113413511,1.0594547587149858,0.4379160245289712,-16.45623272749054,0.3804453578407876,0.0004507141818002212,7.8475465420430615,7.8475465420430615,10040.362000000001,8.91904628708389,13.0,0.0,12047.40698728121,0.0,1.0,1.0,-9783677.826955931
11.089999999999808,0.08761036665293645,0.07605564889382119,0.08761036665293645,0.02669098401737784,1.038952218060069,0.9984780477374533,49.92390238687266,1.0458714712969626,0.20672217369838006,1.0594598633005043,0.43784511581972935,-16.736925843118104,0.38046410589054047,0.00044670002729139957,7.849488618657439,7.849488618657439,10034.838,8.92659620743769,13.0,0.0,12042.183624225789,0.0,1.0,1.0,-9783741.95124851
11.099999999999808,0.08759482061032947,0.0760339625281275,0.08759482061032947,0.026692554946885605,1.0392130096933876,0.998477205863583,49.92386029317915,1.0458760394956537,-0.07034319329291784,1.059464821644401,0.43777429846926386,-17.01776623454371,0.3804827051663999,0.00044268080955996766,7.851422785770297,7.851422785770297,10029.312,8.934168325906295,13.0,0.0,12036.959821183913,0.0,1.0,1.0,-9783807.085619368
11.109999999999808,0.08757927181657382,0.07601226377315666,0.08757927181657382,0.026694125960416537,1.039470999553102,0.9984763640281078,49.92381820140539,1.0458804579258427,-0.3475541673414534,1.05946963244213,0.43770353385312405,-17.298753973817494,0.3805011660862525,0.0004386580573469117,7.853348928888322,7.853348928888322,10023.785,8.941757519847826,13.0,0.0,12031.731735814545,0.0,1.0,1.0,-9783874.126601484
11.119999999999807,0.08756371597433357,0.07599052953354764,0.08756371597433357,0.026695694363771345,1.0397260983617225,0.9984755223216158,49.923776116080795,1.04588472814626,-0.6249108902050687,1.0594742958614773,0.4376327978826212,-17.579888375189526,0.38051949694518755,0.00043463375274954783,7.8552669343841535,7.8552669343841535,10018.254,8.949367204356866,13.0,0.0,12026.502060072238,0.0,1.0,1.0,-9783943.955241423
11.129999999999807,0.08754814457824475,0.07596876701973565,0.08754814457824475,0.026697257692360157,1.0399783099636892,0.9984746808260037,49.923734041300186,1.0458888531136845,-0.9024137870414937,1.0594788134782254,0.43756204696131945,-17.861169942427086,0.38053771140587445,0.0004306089878558248,7.857176695808248,7.857176695808248,10012.72,8.956993964338833,13.0,0.0,12021.27229095144,0.0,1.0,1.0,-9784017.430663647
11.139999999999807,0.08753255273528195,0.07594696066397763,0.08753255273528195,0.026698813606993842,1.0402277286958355,0.9984738396133939,49.923691980669695,1.0458928370237102,-1.180063038088266,1.059483188217193,0.43749125366901737,-18.142598351159744,0.38055582053019865,0.00042658535922180177,7.859078103078411,7.859078103078411,10007.181,8.96464548375654,13.0,0.0,12016.032695196638,0.0,1.0,1.0,-9784095.384050824
11.149999999999807,0.08751693323045108,0.0759251024561863,0.08751693323045108,0.026700360016035932,1.0404745320690627,0.9984729987456864,49.92364993728432,1.0458966852530218,-1.4578589838061382,1.0594874242416068,0.4374203798201542,-18.424174010363615,0.3805738386178327,0.0004225638631845585,7.860971059407476,7.860971059407476,10001.636,8.972308102231642,13.0,0.0,12010.794618620377,0.0,1.0,1.0,-9784178.613061637
11.159999999999807,0.08750127886011275,0.07590319954900321,0.08750127886011275,0.02670189502995349,1.0407189710942368,0.9984721582728333,49.92360791364167,1.0459004042819904,-1.7358019771496338,1.0594915268991933,0.4373493871036748,-18.705897461782133,0.3805917808137639,0.00041854532541981543,7.862855450088104,7.862855450088104,9996.086,8.979996333916144,13.0,0.0,12005.546113469512,0.0,1.0,1.0,-9784267.876672111
11.169999999999806,0.08748558577462283,0.07588123630367521,0.08748558577462283,0.026703416961557532,1.0409613546739354,0.9984713182336846,49.92356591168423,1.0459040014793153,-2.0138921481972436,1.059495502573147,0.4372782524576037,-18.987768533531135,0.3806096595218145,0.0004145309487488093,7.864731203945929,7.864731203945929,9990.529,8.987702494847209,13.0,0.0,12000.293921531304,0.0,1.0,1.0,-9784363.890318781
11.179999999999806,0.08746984763843417,0.07585921984636423,0.08746984763843417,0.026704924405826707,1.041202033166244,0.9984704786557227,49.92352393278613,1.0459074850453511,-2.2921298073362304,1.0594993585541672,0.43720694150177825,-19.269787858360015,0.38062749018791375,0.0004105212664272167,7.866598200507044,7.866598200507044,9984.966,8.995423169930262,13.0,0.0,11995.03688865411,0.0,1.0,1.0,-9784467.322510235
11.189999999999806,0.08745406134537648,0.0758371269058389,0.08745406134537648,0.02670641614772407,1.041441379777762,0.9984696395550828,49.92348197775414,1.0459108638324521,-2.570515058843363,1.0595031029272393,0.4371354346170196,-19.55195538705366,0.38064528543105514,0.00040651717463274957,7.868456345847691,7.868456345847691,9979.394,9.003166043128118,13.0,0.0,11989.768903673159,0.0,1.0,1.0,-9784578.791540293
11.199999999999806,0.08743821952867671,0.07581497218854057,0.08743821952867671,0.026707891266289446,1.0416797725273998,0.9984688009356273,49.923440046781366,1.0459141473410158,-2.8490483202613732,1.0595067444761372,0.43706369284686825,-19.834272340367463,0.38066306252433146,0.0004025185905424675,7.870305375218039,7.870305375218039,9973.815,9.010924284251606,13.0,0.0,11984.492595930977,0.0,1.0,1.0,-9784698.862250077
11.209999999999805,0.08742232006318874,0.07579274000143535,0.08742232006318874,0.026709349005199567,1.0419175740000215,0.9984679627893308,49.92339813946654,1.0459173454858253,-3.1277296738092404,1.0595102925705908,0.4369917012603474,-20.116738744200017,0.3806808336761881,0.00039852614634729687,7.872145358672976,7.872145358672976,9968.227,9.01870643103719,13.0,0.0,11979.209097327577,0.0,1.0,1.0,-9784828.043752693
11.219999999999805,0.08740635802060893,0.07577042984703049,0.08740635802060893,0.02671078890824127,1.042155113873919,0.998467125097062,49.923356254853104,1.045920468525401,-3.406559412975691,1.0595137570096156,0.4369194323894495,-20.39935552955128,0.38069861398125787,0.0003945397232184254,7.873976327250094,7.873976327250094,9962.630000000001,9.026498823106529,13.0,0.0,11973.92754174988,0.0,1.0,1.0,-9784966.78798515
11.229999999999805,0.0873903298077983,0.07574804883873265,0.0873903298077983,0.026712210721831692,1.0423926747056893,0.9984662878280356,49.92331439140178,1.0459235269468503,-3.685537769800558,1.05951714793953,0.4368468650620941,-20.68212344398774,0.38071641721284727,0.0003905592292434007,7.875798054139269,7.875798054139269,9957.025,9.034313413290663,13.0,0.0,11968.625209289004,0.0,1.0,1.0,-9785115.488073552
11.239999999999805,0.08737423449285567,0.07572557366550084,0.08737423449285567,0.026713614403889155,1.0426304763936662,0.9984654509416506,49.92327254708253,1.0459265312670631,-3.9646648155542534,1.059520475687248,0.436773990559459,-20.96504271413555,0.3807342542847041,0.000386584804869799,7.877610488796622,7.877610488796622,9951.409,9.042147640268674,13.0,0.0,11963.319109459793,0.0,1.0,1.0,-9785274.478193255
11.249999999999805,0.08735806646997978,0.07570301905689292,0.08735806646997978,0.02671500018692874,1.042868667665425,0.998464614386669,49.92323071933345,1.04592949206252,-4.243940973407165,1.059523750681534,0.4367007791584502,-21.248114940766033,0.38075214064565266,0.0003826155491599235,7.879413344212087,7.879413344212087,9945.784,9.049994673851371,13.0,0.0,11957.998955262146,0.0,1.0,1.0,-9785444.033181189
11.259999999999804,0.08734182507088278,0.07568038453977932,0.08734182507088278,0.02671636843422631,1.0431073183693913,0.998463778101769,49.92318890508845,1.0459324197647037,-4.523366362872003,1.0595269833638359,0.43662722395601566,-21.53134059512313,0.38077008649012023,0.0003786512451926221,7.881206732711099,7.881206732711099,9940.15,9.057863051775225,13.0,0.0,11952.672765743397,0.0,1.0,1.0,-9785624.368686225
11.269999999999804,0.08732550991134463,0.0756576544184324,0.08732550991134463,0.026717719738806444,1.043346415977868,0.9984629420180554,49.92314710090277,1.0459353245151892,-4.802941104940005,1.0595301840050282,0.43655331979361883,-21.814720235966753,0.38078810124029105,0.00037469148969920124,7.882990574346364,7.882990574346364,9934.505000000001,9.065745943851066,13.0,0.0,11947.342225986775,0.0,1.0,1.0,-9785815.642524308
11.279999999999804,0.08730911753394127,0.07563485107773354,0.08730911753394127,0.026719054901661085,1.0435858687148758,0.9984621060582369,49.92310530291185,1.0459382161892998,-5.08266556581936,1.0595333626550958,0.4364790478704748,-22.098255356743422,0.3808061969869339,0.0003707351607789488,7.884764712316282,7.884764712316282,9928.852,9.07364676517348,13.0,0.0,11941.997142490542,0.0,1.0,1.0,-9786017.955708044
11.289999999999804,0.08729265058421483,0.07561195883614046,0.08729265058421483,0.026720374809826825,1.0438255088881776,0.9984612701385924,49.92306350692962,1.0459411041619522,-5.362539722289758,1.0595365290269647,0.4364044176170844,-22.381945993280972,0.38082437909173217,0.0003667820479329436,7.886529080152907,7.886529080152907,9923.189,9.081564661968816,13.0,0.0,11936.641019994946,0.0,1.0,1.0,-9786231.354669975
11.299999999999804,0.08727610784414681,0.07558896962393241,0.08727610784414681,0.026721680571074647,1.044065101110297,0.9984604341702962,49.92302170851481,1.0459439973104405,-5.642563839517208,1.059539692375863,0.436329421323087,-22.665793311901663,0.3808426561547153,0.00036283107332132913,7.888283372300055,7.888283372300055,9917.515,9.08949963423708,13.0,0.0,11931.275739344635,0.0,1.0,1.0,-9786455.833560918
11.309999999999803,0.0872594869716688,0.07556591348680045,0.0872594869716688,0.026722973401360914,1.044304355100493,0.9984595980579049,49.92297990289524,1.0459469040357727,-5.922738301389779,1.0595428615182165,0.4362540464948555,-22.94979887002694,0.38086103736497945,0.0003588808560244612,7.890027861426018,7.890027861426018,9911.834,9.097449120657329,13.0,0.0,11925.908990352493,0.0,1.0,1.0,-9786691.33628352
11.319999999999803,0.08724279312123022,0.07554275949864664,0.08724279312123022,0.026724254557263887,1.0445429387717171,0.998458761702875,49.92293808514375,1.0459498319816936,-6.2030630005142955,1.059546044684708,0.4361783152808276,-23.2339623806129,0.38087952357053445,0.0003549311944076915,7.891762126713221,7.891762126713221,9906.142,9.105418243871435,13.0,0.0,11920.519935197579,0.0,1.0,1.0,-9786937.759673374
11.329999999999803,0.08722602359052171,0.07551953009578409,0.08722602359052171,0.02672552551345293,1.0447804931184201,0.9984579250037907,49.92289625018954,1.0459527881745094,-6.483538392287175,1.0595492494538703,0.4361022144838004,-23.518285694935823,0.38089812278965396,0.0003509803606601006,7.8934863601896215,7.8934863601896215,9900.442000000001,9.113398466142955,13.0,0.0,11915.141281826347,0.0,1.0,1.0,-9787194.956654811
11.339999999999803,0.08720918164434702,0.07549621721648983,0.08720918164434702,0.026726787710393676,1.0450166509941485,0.998457087856504,49.9228543928252,1.0459557788851046,-6.764164557268938,1.0595524827557483,0.4360257584513608,-23.802769171953226,0.3809168363181375,0.00034702762746716565,7.895200344677518,7.895200344677518,9894.733,9.121400886529269,13.0,0.0,11909.73648533744,0.0,1.0,1.0,-9787462.739442615
11.349999999999802,0.08719226819212096,0.07547282804936045,0.08719226819212096,0.026728042708284095,1.045251052155965,0.9984562501562,49.92281250781,1.0459588096154364,-7.04494175715538,1.059555750775504,0.4359489512566039,-24.087413857017523,0.3809356670002235,0.00034307174260307226,7.896903661792224,7.896903661792224,9889.016,9.12941611352028,13.0,0.0,11904.325431234898,0.0,1.0,1.0,-9787740.88311206
11.359999999999802,0.08717528578107245,0.07544936214910562,0.08717528578107245,0.026729292077662746,1.0454833578687897,0.9984554117978904,49.92277058989452,1.045961885060998,-7.325870166251785,1.0595590589392918,0.4358718048117301,-24.372220412973693,0.38095461525108537,0.00033911169459604953,7.8985969123831605,7.8985969123831605,9883.291000000001,9.137443293342336,13.0,0.0,11898.922758782746,0.0,1.0,1.0,-9788029.12937888
11.369999999999802,0.08715823646761951,0.07542582669612367,0.08715823646761951,0.02673053742370402,1.045713269215278,0.998454572677559,49.92272863387795,1.0459650091035115,-7.606950012731291,1.0595624118786164,0.4357943291758085,-24.657189667685632,0.3809736811825568,0.0003351463375006131,7.90027939752478,7.90027939752478,9877.559000000001,9.14549437882649,13.0,0.0,11893.492624569206,0.0,1.0,1.0,-9788327.190447258
11.379999999999802,0.0871411236151815,0.07540221359033854,0.0871411236151815,0.026731780338475744,1.0459405364431942,0.9984537326932492,49.92268663466246,1.045968184779111,-7.888181453429001,1.0595658134099692,0.4357165407172436,-24.942322128906635,0.38099286279676703,0.00033117473352478003,7.901951524879193,7.901951524879193,9871.819,9.153552294499814,13.0,0.0,11888.074221401159,0.0,1.0,1.0,-9788634.752979927
11.389999999999802,0.0871239481825896,0.07537854527017242,0.0871239481825896,0.02673302242814441,1.0461649723072335,0.9984528917451847,49.922644587259235,1.0459714143507068,-8.169564829772249,1.059569266549369,0.43563844515895056,-25.227618940583906,0.3810121597872673,0.0003271955162275596,7.9036127066011,7.9036127066011,9866.074,9.161629846967001,13.0,0.0,11882.63047082828,0.0,1.0,1.0,-9788951.481850827
11.399999999999801,0.08710671604167047,0.07535480597238102,0.08710671604167047,0.026734265208234412,1.0463864553050475,0.9984520497376475,49.922602486882376,1.0459746991940155,-8.451100158726366,1.0595727734875249,0.4355600709201768,-25.513079961649538,0.3810315661187883,0.0003232081967738977,7.9052633832787915,7.9052633832787915,9860.322,9.16971935226523,13.0,0.0,11877.199673278526,0.0,1.0,1.0,-9789277.024197612
11.409999999999801,0.0870894282737623,0.07533100283443873,0.0870894282737623,0.02673551022299624,1.0466049365147103,0.9984512065794722,49.92256032897361,1.0459780399261913,-8.732787795143054,1.0595763355912735,0.43548142488489566,-25.798706289273714,0.381051079863517,0.0003192114504844577,7.906903210700803,7.906903210700803,9854.564,9.177826786810037,13.0,0.0,11871.756708042316,0.0,1.0,1.0,-9789611.01368662
11.419999999999801,0.08707208746894766,0.07530714298626796,0.08707208746894766,0.02673675890670746,1.0468204400798287,0.9984503621833318,49.92251810916659,1.045981436436694,-9.014628009456816,1.0595799534861212,0.43540252098185056,-26.084498591808366,0.38107069697993434,0.0003152042922946914,7.908532169455444,7.908532169455444,9848.801,9.18594617418589,13.0,0.0,11866.304992443847,0.0,1.0,1.0,-9789953.07348762
11.4299999999998,0.0870546972662661,0.07528323355075928,0.0870546972662661,0.026738012624944133,1.0470330592197477,0.9984495164673441,49.92247582336721,1.0459848878657945,-9.296621006632723,1.059583627046112,0.43532337814913463,-26.370457236876554,0.38109041171995583,0.0003111859595479908,7.910150171350355,7.910150171350355,9843.034,9.194080929487376,13.0,0.0,11860.852774609422,0.0,1.0,1.0,-9790302.820024917
11.4399999999998,0.08703726205912861,0.07525927399437321,0.08703726205912861,0.026739272665047265,1.0472429491780466,0.9984486693563712,49.922433467818564,1.045988392613249,-9.578766940507649,1.0595873553922717,0.43524401897013004,-26.65658235398979,0.38111021694404157,0.00030715587291870513,7.911757213460677,7.911757213460677,9837.263,9.202227637619908,13.0,0.0,11855.395903206942,0.0,1.0,1.0,-9790659.866758712
11.4499999999998,0.08701978511131976,0.07523526377084117,0.08701978511131976,0.02674054023119727,1.0474503188235444,0.9984478207822958,49.922391039114785,1.045991948418004,-9.861066043502495,1.0595911369334274,0.43516446102406964,-26.94287430926813,0.38113010610866993,0.0003031133330442552,7.913353080521131,7.913353080521131,9831.488,9.210391421225365,13.0,0.0,11849.936859548296,0.0,1.0,1.0,-9791023.82787141
11.4599999999998,0.08700226883987647,0.07521120997754947,0.08700226883987647,0.026741816415626198,1.0476554193724545,0.9984469706835715,49.922348534178575,1.0459955524472424,-10.143518610776864,1.0595949694455382,0.4350847181013279,-27.2293336203337,0.38115007309051263,0.0002990575977485045,7.914937769207665,7.914937769207665,9825.710000000001,9.218566303888226,13.0,0.0,11844.473668419098,0.0,1.0,1.0,-9791394.320962548
11.4699999999998,0.08698471667942417,0.07518711205477174,0.08698471667942417,0.026743102181196098,1.047858531409926,0.998446119005659,49.922305950282954,1.0459992013212192,-10.4261248681193,1.059598850122834,0.43500480868694513,-27.515960469034482,0.38117011033804404,0.00029498820655670006,7.916511179669953,7.916511179669953,9819.929,9.226755700703071,13.0,0.0,11839.007867620527,0.0,1.0,1.0,-9791770.969961898
11.4799999999998,0.08696713110135301,0.07516298475364115,0.08696713110135301,0.02674439839105345,1.0480599505131118,0.9984452657012949,49.922263285064744,1.0460028911849641,-10.708885104054081,1.059602775625471,0.4349247469212071,-27.80275521759539,0.3811902109177921,0.0002909046272347431,7.918073269480535,7.918073269480535,9814.147,9.234956196575313,13.0,0.0,11833.542422451634,0.0,1.0,1.0,-9792153.40765344
11.4899999999998,0.08694951720846536,0.07513881219493611,0.08694951720846536,0.026745705757215042,1.0482599718412302,0.9984444107315286,49.922220536576425,1.0460066176936225,-10.99179941743151,1.0596067421079445,0.4348445589569883,-28.08971745993482,0.381210364907553,0.0002868068972240031,7.9196239549248215,7.9196239549248215,9808.362000000001,9.243172914146843,13.0,0.0,11828.073457331082,0.0,1.0,1.0,-9792541.278326266
11.4999999999998,0.08693187530326896,0.0751146167950566,0.08693187530326896,0.026747024923909967,1.0484588768496643,0.9984435540648242,49.92217770324121,1.0460103761970718,-11.274868230105994,1.059610745301465,0.43476424904491373,-28.376847960167265,0.3812305670200288,0.00028269432393314246,7.921163156293678,7.921163156293678,9802.577,9.251399877002122,13.0,0.0,11822.606848835278,0.0,1.0,1.0,-9792934.240016049
11.509999999999799,0.08691421054652806,0.07509038267160235,0.08691421054652806,0.02674835632731753,1.0486569194423043,0.9984426956773901,49.9221347838695,1.0460141616942102,-11.558091623655589,1.059614780583027,0.43468384348364997,-28.664146116664906,0.38125080690752233,0.00027856720989351096,7.922690792149877,7.922690792149877,9796.79,9.259640500235742,13.0,0.0,11817.133511523292,0.0,1.0,1.0,-9793331.965778632
11.519999999999799,0.08689652322576404,0.0750661322624918,0.08689652322576404,0.026749700351788662,1.048854314271743,0.9984418355530335,49.92209177765167,1.0460179689927316,-11.841470001079736,1.0596188430250388,0.43460334631181424,-28.951612520134432,0.3812710790243277,0.00027442510287325854,7.924206652646285,7.924206652646285,9791.004,9.267891368753117,13.0,0.0,11811.663067211632,0.0,1.0,1.0,-9793734.145867968
11.529999999999799,0.08687881845438968,0.07504185735881443,0.08687881845438968,0.02675105717612412,1.049051225855556,0.9984409736833497,49.922048684167486,1.0460217926679163,-12.125003422730467,1.0596229274630864,0.4345227834206331,-29.239246399791185,0.3812913729065465,0.0002702685404384949,7.92571087995619,7.92571087995619,9785.218,9.276157605196126,13.0,0.0,11806.193887849788,0.0,1.0,1.0,-9794140.4886769
11.539999999999798,0.08686109813386426,0.0750175497488214,0.08686109813386426,0.026752426911334042,1.0492477619659248,0.9984401100682235,49.92200550341118,1.046025627174007,-12.408692148660093,1.0596270285208458,0.4344421659794553,-29.527047738224667,0.38131168129083354,0.000266097595917396,7.927203180686798,7.927203180686798,9779.431,9.284433233149242,13.0,0.0,11800.72437717551,0.0,1.0,1.0,-9794550.722328749
11.549999999999798,0.08684336182038352,0.07499323958373848,0.08684336182038352,0.02675380953801294,1.0494439704765846,0.9984392447133484,49.92196223566742,1.0460294670085242,-12.692536594643334,1.0596311407583943,0.4343614942402499,-29.81501702999482,0.3813319994496868,0.0002619120869884351,7.928683667151562,7.928683667151562,9773.647,9.292721667707054,13.0,0.0,11795.257202817711,0.0,1.0,1.0,-9794964.594686715
11.559999999999798,0.0868256157120023,0.07496890332871596,0.0868256157120023,0.026755204840541457,1.0496398365794335,0.9984383776320856,49.921918881604284,1.0460333065754424,-12.976536700282002,1.0596352586742481,0.4342807985561655,-30.10315294191146,0.38135231602039543,0.00025771311280007713,7.930152170496825,7.930152170496825,9767.863,9.301019493774975,13.0,0.0,11789.786928276722,0.0,1.0,1.0,-9795381.8740782
11.569999999999798,0.08680785909748906,0.07494456349327158,0.08680785909748906,0.026756612597906734,1.0498352843118148,0.9984375088449138,49.92187544224569,1.046037140390336,-13.26069285597884,1.0596393767448924,0.43420007766070084,-30.39145587001342,0.38137262674812644,0.00025350064570737324,7.9316086570356985,7.9316086570356985,9762.082,9.309331833994875,13.0,0.0,11784.327218009434,0.0,1.0,1.0,-9795802.350005627
11.579999999999798,0.08679009631460037,0.07492020422148432,0.08679009631460037,0.026758032379196342,1.0500301815230433,0.998436638378646,49.921831918932305,1.0460409630484657,-13.54500509134933,1.0596434895195743,0.4341193530196438,-30.67992478471809,0.38139292253216084,0.0002492756954037001,7.933053088234533,7.933053088234533,9756.302,9.317650150630309,13.0,0.0,11778.860359992255,0.0,1.0,1.0,-9796225.832876727
11.589999999999797,0.08677232695349295,0.07489584037060117,0.08677232695349295,0.026759463721780577,1.0502243471238921,0.9984357662660714,49.92178831330357,1.046044769365567,-13.829473740387085,1.0596475916607608,0.4340386242729891,-30.96855982297938,0.3814131993175342,0.0002450385286520062,7.934485361999035,7.934485361999035,9750.525,9.325985542738662,13.0,0.0,11773.403719050531,0.0,1.0,1.0,-9796652.153784974
11.599999999999797,0.0867545538641178,0.07487146376787232,0.0867545538641178,0.026760906002469387,1.050417560427097,0.9984348925451616,49.92174462725808,1.0460485543684026,-14.114098897835767,1.0596516780231693,0.4339579056341577,-31.257360179235185,0.38143345009415847,0.00024079011019909318,7.935905401352997,7.935905401352997,9744.75,9.334326057488893,13.0,0.0,11767.941722621015,0.0,1.0,1.0,-9797081.164018318
11.609999999999797,0.08673677720863888,0.0748470739194143,0.08673677720863888,0.026762358556678297,1.0506095717756472,0.9984340172588433,49.92170086294217,1.0460523133806967,-14.39888082126911,1.0596557436840748,0.43387719885514014,-31.546325684859827,0.381453670892676,0.0002365310115014117,7.937313062123077,7.937313062123077,9738.977,9.342675963749233,13.0,0.0,11762.48657630769,0.0,1.0,1.0,-9797512.734132934
11.619999999999797,0.08671899686835262,0.07482268570601383,0.08671899686835262,0.026763820627218254,1.0508001152869013,0.9984331404533854,49.92165702266927,1.0460560420916292,-14.68381977445536,1.0596597840314106,0.43379650412064513,-31.83545617354633,0.38147385845838394,0.00023226185791637086,7.9387081655591265,7.9387081655591265,9733.208,9.351041237935208,13.0,0.0,11757.027177659955,0.0,1.0,1.0,-9797946.752785489
11.629999999999797,0.08670121586388836,0.0747982986440766,0.08670121586388836,0.026765291362097286,1.0509889192936908,0.9984322621792955,49.92161310896478,1.0460597364854352,-14.96891578277376,1.0596637947572811,0.43371583569497374,-32.12475059842744,0.3814940067221616,0.00022798388976470046,7.940090536486032,7.940090536486032,9727.443,9.359413342310352,13.0,0.0,11751.570056579618,0.0,1.0,1.0,-9798383.125680286
11.639999999999796,0.08668343615807535,0.07477389686322322,0.08668343615807535,0.02676676988278415,1.0511757174099319,0.9984313824917628,49.92156912458814,1.0460633928753453,-15.254168915841886,1.0596677718455112,0.43363520283378987,-32.41420813669279,0.38151411102119526,0.00022369820753538779,7.941460024615567,7.941460024615567,9721.68,9.367793984421958,13.0,0.0,11746.11784685252,0.0,1.0,1.0,-9798821.775026111
11.649999999999796,0.08666565559598048,0.0747495029385209,0.08666565559598048,0.026768255281796844,1.0513602624293052,0.9984305014479515,49.92152507239758,1.0460670080712104,-15.539579513499074,1.0596717116785273,0.4335545957373293,-32.70382898493252,0.3815341713594866,0.00021940527720463229,7.942816581115711,7.942816581115711,9715.922,9.376182310496374,13.0,0.0,11740.668397992733,0.0,1.0,1.0,-9799262.637555242
11.659999999999796,0.08664787741219408,0.07472510098448015,0.08664787741219408,0.026769746527980462,1.0515423364541667,0.998429619107273,49.92148095536365,1.0460705792654768,-15.825147529304486,1.059675611057443,0.433474028884568,-32.9936118740303,0.38155418275626896,0.00021510657878022997,7.944160207819426,7.944160207819426,9710.167,9.384585150722787,13.0,0.0,11735.221098267988,0.0,1.0,1.0,-9799705.663170297
11.669999999999796,0.08663010034660386,0.07470070588085713,0.08663010034660386,0.026771242640325953,1.0517217605006388,0.9984287355311333,49.92143677655667,1.0460741041288029,-16.11087320279386,1.0596794671945846,0.4333934960974388,-33.283556688285074,0.3815741451894369,0.00021080281768851624,7.945490945793173,7.945490945793173,9704.417,9.392991406043778,13.0,0.0,11729.786752206559,0.0,1.0,1.0,-9800150.813257115
11.679999999999795,0.08661232661786013,0.07467630941496686,0.08661232661786013,0.02677274255363433,1.0518984026605926,0.9984278507822287,49.92139253911144,1.046077580760005,-16.396756519439727,1.0596832777489888,0.4333130067862816,-33.57366235780874,0.38159405559436743,0.00020649536222052973,7.946808827117817,7.946808827117817,9698.671,9.401407906648528,13.0,0.0,11724.350302237144,0.0,1.0,1.0,-9800598.05934155
11.689999999999795,0.08659455592309484,0.07465191105702332,0.08659455592309484,0.026774245235647885,1.0520721833825086,0.9984269649243983,49.921348246219914,1.0460810077327065,-16.68279761748059,1.0596870408162247,0.4332325586938628,-33.863928455100925,0.3816139138789269,0.00020218514640175152,7.948113829581001,7.948113829581001,9692.929,9.409832944989738,13.0,0.0,11718.924087409918,0.0,1.0,1.0,-9801047.381144
11.699999999999795,0.0865767878183235,0.07462751797003458,0.0865767878183235,0.02677574963356253,1.05224307920982,0.9984260780210923,49.921303901054614,1.0460843841266838,-16.968996634215944,1.059690754978221,0.4331521486783054,-34.154354565370255,0.3816337205908584,0.00019787311351331105,7.949405917760405,7.949405917760405,9687.192000000001,9.418263959746472,13.0,0.0,11713.497549469274,0.0,1.0,1.0,-9801498.764796944
11.709999999999795,0.08655902343139259,0.07460312960855797,0.08655902343139259,0.026777254686850153,1.0524111219126508,0.9984251901355837,49.92125950677919,1.0460877094714152,-17.25535358354515,1.0596944192857292,0.433071780576503,-34.44493985174225,0.38165347511720926,0.0001935604823367831,7.950685056841963,7.950685056841963,9681.460000000001,9.42670607356061,13.0,0.0,11708.077022321244,0.0,1.0,1.0,-9801952.200922497
11.719999999999795,0.08654126336379273,0.07457873000116909,0.08654126336379273,0.026778759369144513,1.0525763952942622,0.9984243013309859,49.921215066549294,1.0460909837397592,-17.541868497866655,1.0596980332329207,0.43299145568462233,-34.73568361412762,0.3816731777655518,0.0001892483622297136,7.951951211412009,7.951951211412009,9675.731,9.435150748695685,13.0,0.0,11702.662485791298,0.0,1.0,1.0,-9802407.683159882
11.729999999999794,0.08652350447289227,0.07455434940976585,0.08652350447289227,0.026780262708345198,1.0527390319563021,0.998423411667949,49.92117058339745,1.0460942074567632,-17.828541661712233,1.0597015968142065,0.43291115804978225,-35.026586137085054,0.3816928331085678,0.0001849372098170557,7.953204334271791,7.953204334271791,9670.009,9.443609084209093,13.0,0.0,11697.251353678175,0.0,1.0,1.0,-9802865.205785677
11.739999999999794,0.0865057509974891,0.07452996413737333,0.0865057509974891,0.026781763674454867,1.0528992038846112,0.9984225212060642,49.92112606030321,1.0460973814873005,-18.115372839687264,1.0597051104689457,0.43283090519958856,-35.31764576965236,0.3817124386143564,0.0001806287541844115,7.954444392185007,7.954444392185007,9664.291000000001,9.452066565948869,13.0,0.0,11691.84162276374,0.0,1.0,1.0,-9803324.762156589
11.749999999999794,0.08648800076785056,0.07450559673935651,0.08648800076785056,0.02678326139146214,1.0530571132942352,0.9984216300036898,49.92108150018449,1.0461005071433707,-18.40236221850593,1.0597085750311237,0.43275068543161616,-35.60886257399944,0.3817319985247909,0.00017632353502510228,7.955670869471555,7.955670869471555,9658.58,9.460537708066974,13.0,0.0,11686.429380156484,0.0,1.0,1.0,-9803786.343354743
11.759999999999794,0.0864702571065862,0.07448122349464359,0.0864702571065862,0.026784754928675616,1.053212979599362,0.9984207381175031,49.921036905875155,1.0461035860672778,-18.6895096004548,1.0597119917365385,0.43267051190573846,-35.90023516656035,0.3817515118789866,0.00017202305175284711,7.956884409194968,7.956884409194968,9652.873,9.46900970395873,13.0,0.0,11681.040245277823,0.0,1.0,1.0,-9804249.936911814
11.769999999999794,0.08645251720954159,0.07445685152643094,0.08645251720954159,0.026786243493580008,1.053367032643066,0.9984198456016903,49.92099228008451,1.0461066203405784,-18.976815199049625,1.059715362205621,0.4325903698215905,-36.19176380503593,0.3817709842118018,0.00016772767644868038,7.958084757748579,7.958084757748579,9647.171,9.4774893838133,13.0,0.0,11675.652876344626,0.0,1.0,1.0,-9804715.524968171
11.779999999999793,0.08643478056707302,0.07443250340464828,0.08643478056707302,0.026787726285357208,1.05351950200697,0.9984189525061714,49.92094762530857,1.046109612445505,-19.264279075194093,1.0597186884924956,0.43251025467765836,-36.48344815999788,0.3817904191193914,0.00016343817418947287,7.959271856965749,7.959271856965749,9641.477,9.485977601404333,13.0,0.0,11670.260804505197,0.0,1.0,1.0,-9805183.08238183
11.789999999999793,0.08641705170724165,0.07440814766948886,0.08641705170724165,0.026789202541014107,1.053670602393597,0.9984180588795745,49.920902943978724,1.0461125650502536,-19.551900926916904,1.0597219729464766,0.4324301849475339,-36.77528661723348,0.38180981523400204,0.00015915609999402319,7.960445684609334,7.960445684609334,9635.787,9.494466672769013,13.0,0.0,11664.880438308994,0.0,1.0,1.0,-9805652.57614779
