t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
11.799999999999793,0.0863993270547134,0.07438380689927207,0.0863993270547134,0.026790671674732702,1.0538205253055017,0.9984171647674961,49.920858238374805,1.0461154811876798,-19.839681001902964,1.059725218209866,0.4323501422093576,-37.06727973779077,0.3818291795806538,0.00015488151906933,7.961606197003426,7.961606197003426,9630.104,9.502965135643803,13.0,0.0,11659.508803790437,0.0,1.0,1.0,-9806123.963989617
11.809999999999793,0.08638160896952501,0.07435948052174292,0.08638160896952501,0.026792133050733954,1.0539694307285388,0.9984162702116652,49.92081351058326,1.0461183641245213,-20.127619145613302,1.059728427242176,0.43227013497092875,-37.35942653726311,0.3818485134368266,0.00015061552096346398,7.962753354725507,7.962753354725507,9624.428,9.51146359851859,13.0,0.0,11654.13296023669,0.0,1.0,1.0,-9806597.19322682
11.819999999999792,0.08636389905751109,0.07433516024112051,0.08636389905751109,0.026793586152056806,1.0541174378516722,0.9984153752518963,49.92076876259481,1.0461212172876873,-20.415715242211128,1.059731603203439,0.43219016839835706,-37.651726282464395,0.38186781888621935,0.0001463589584570135,7.963887104851068,7.963887104851068,9618.758,9.519973160450775,13.0,0.0,11648.772424192992,0.0,1.0,1.0,-9807072.200260561
11.829999999999792,0.08634619672928087,0.07431084548919654,0.08634619672928087,0.0267950305461906,1.0542646212235443,0.998414479924721,49.92072399623605,1.0461240443165811,-20.703969326504946,1.0597347494625482,0.4321102376684774,-37.94417885358995,0.3818871003601817,0.00014211224770265332,7.965007410228892,7.965007410228892,9613.094000000001,9.528479307288384,13.0,0.0,11643.41367257487,0.0,1.0,1.0,-9807548.909697855
11.839999999999792,0.08632850148321505,0.0742865511681933,0.08632850148321505,0.026796465851365303,1.0544110087079446,0.9984135842624203,49.92067921312102,1.0461268490461797,-20.99238143348413,1.059737869607012,0.4320303383507461,-38.23678414525755,0.3819063623393078,0.0001378757739398705,7.96611421408968,7.96611421408968,9607.438,9.53699655318339,13.0,0.0,11638.059591786972,0.0,1.0,1.0,-9808027.233469484
11.849999999999792,0.08631081625872375,0.07426226900009068,0.08631081625872375,0.02679789173131838,1.0545565790934892,0.9984126882945579,49.92063441472789,1.0461296353613214,-21.28095135808472,1.0597409673592462,0.43195048176629025,-38.529541192730605,0.381925605822249,0.00013365044007757326,7.967207479695584,7.967207479695584,9601.789,9.545514652852042,13.0,0.0,11632.712605296409,0.0,1.0,1.0,-9808507.07029981
11.859999999999792,0.08629314145659428,0.0742380061772851,0.08629314145659428,0.026799307972833218,1.0547012635792643,0.9984117920482698,49.92058960241349,1.046132407211981,-21.569679064412522,1.0597440465173613,0.4318706677957478,-38.82244975132453,0.3819448343287074,0.00012943661486353349,7.968287160667142,7.968287160667142,9596.148000000001,9.554035313841633,13.0,0.0,11627.374836695422,0.0,1.0,1.0,-9808988.305817733
11.869999999999791,0.08627547904036716,0.07421375442926326,0.08627547904036716,0.02680071439533222,1.0548449499769064,0.9984108955479647,49.920544777398234,1.0461351685665101,-21.858564411322508,1.0597471109422278,0.43179090349216614,-39.11550919664407,0.3819640497819382,0.0001252348900881179,7.969353215154052,7.969353215154052,9590.514000000001,9.562560243699455,13.0,0.0,11622.039839690888,0.0,1.0,1.0,-9809470.812329207
11.879999999999791,0.08625782872681144,0.07418952870290854,0.08625782872681144,0.026802110912111137,1.0549874890007183,0.9984099988149872,49.92049994074936,1.0461379234335777,-22.147607414664776,1.059750164537483,0.4317111857704127,-39.40871954035727,0.38198325633403685,0.0001210453994601509,7.970405587387139,7.970405587387139,9584.889000000001,9.571086027330924,13.0,0.0,11616.714630762843,0.0,1.0,1.0,-9809954.448678238
11.889999999999791,0.08624019368048781,0.07416531299570871,0.08624019368048781,0.026803497452802194,1.0551287010242008,0.9984091018683177,49.92045509341588,1.0461406757497058,-22.436807855188682,1.0597532112075692,0.43163152733568116,-39.70207991976976,0.38200245455957316,0.00011686882083333707,7.9714442493881155,7.9714442493881155,9579.271,9.579620348698855,13.0,0.0,11611.39376871936,0.0,1.0,1.0,-9810439.060465738
11.89999999999979,0.08622257280866019,0.07414113001275742,0.08622257280866019,0.02680487407364547,1.0552683855431866,0.9984082047241671,49.920410236208355,1.0461434294459555,-22.72616580801651,1.059756254832846,0.4315519216444502,-39.995590644238746,0.38202164922638443,0.00011270501301027715,7.972469093011163,7.972469093011163,9573.663,9.588149547424903,13.0,0.0,11606.0829799747,0.0,1.0,1.0,-9810924.480181396
11.90999999999979,0.08620497039626084,0.07411696375267741,0.08620497039626084,0.026806240810439776,1.0554063296763356,0.9984073073967747,49.920365369838734,1.0461461883010201,-23.01568098205692,1.0597592992337053,0.4314723867318913,-40.28925063143571,0.3820408395266844,0.00010855472752949787,7.973480170497287,7.973480170497287,9568.063,9.596685576340132,13.0,0.0,11600.776818736591,0.0,1.0,1.0,-9811410.52739113
11.91999999999979,0.08618738617800632,0.07409283693886713,0.08618738617800632,0.02680759783406475,1.055542318624596,0.9984064098987144,49.92032049493572,1.0461489560018644,-23.30535339656991,1.0597623481200604,0.4313929200958826,-40.58306004780612,0.3820600290536567,0.0001044178388914848,7.974477349822176,7.974477349822176,9562.474,9.60522075148171,13.0,0.0,11595.48305466671,0.0,1.0,1.0,-9811897.0095893
11.92999999999979,0.08616982506950038,0.07406872581489216,0.08616982506950038,0.02680894528181294,1.055676144602517,0.9984055122415441,49.920275612077205,1.0461517360162635,-23.59518271690136,1.0597654050660157,0.4313135429222628,-40.877017708499785,0.38207921597299754,0.00010029509317252376,7.975460584293593,7.975460584293593,9556.893,9.613758487944224,13.0,0.0,11590.190496737412,0.0,1.0,1.0,-9812383.722968943
11.93999999999979,0.08615228558642601,0.0740446608628381,0.08615228558642601,0.026810283426334066,1.0558076170448083,0.9984046144352199,49.920230721760994,1.0461545317170482,-23.885169049293673,1.0597684734978379,0.43123424742095584,-41.17112415775423,0.3820984047231454,9.618605817670895e-05,7.976429808646616,7.976429808646616,9551.324,9.622297931954032,13.0,0.0,11584.914281510517,0.0,1.0,1.0,-9812870.453019768
11.94999999999979,0.08613477345567945,0.07402061831196959,0.08613477345567945,0.026811612464101343,1.0559365701539691,0.9984037164889049,49.92018582444525,1.0461573462116298,-24.175312009013563,1.0597715566777586,0.4311550587129925,-41.465378041973466,0.3821175922523621,9.20915444461044e-05,7.9773849582141665,7.9773849582141665,9545.764000000001,9.630836522190194,13.0,0.0,11579.637356330022,0.0,1.0,1.0,-9813356.975364313
11.95999999999979,0.08611728777527286,0.07399661314319009,0.08611728777527286,0.026812932737434316,1.0560628699930612,0.998402818411142,49.9201409205571,1.046160182454659,-24.465611663600622,1.0597746576639897,0.43107597193851366,-41.759779798422464,0.3821367819496861,8.801113558230388e-05,7.978325528758836,7.978325528758836,9540.215,9.63937681997365,13.0,0.0,11574.364709059186,0.0,1.0,1.0,-9813843.056726709
11.96999999999979,0.08609983130364865,0.07397265258845782,0.08609983130364865,0.02681424453644921,1.0561864183123466,0.99840192020898,49.920096010449,1.0461630431927893,-24.756067839445656,1.059777779352786,0.4309969989542067,-42.05432890043617,0.38215597334524776,8.394505740125582e-05,7.979252206692862,7.979252206692862,9534.678,9.647917971530752,13.0,0.0,11569.121863776209,0.0,1.0,1.0,-9814328.45542622
11.979999999999789,0.08608240774495546,0.07394872836000528,0.08608240774495546,0.026815548195016473,1.0563071581669092,0.9984010218901078,49.92005109450539,1.0461659308820153,-25.046680291432278,1.0597809243923655,0.4309181561139864,-42.34902459691815,0.38217516469556023,7.989363906943381e-05,7.9801645295200405,7.9801645295200405,9529.152,9.656457415540554,13.0,0.0,11563.875372564342,0.0,1.0,1.0,-9814812.922734657
11.989999999999789,0.08606501811939465,0.07392484767923502,0.08606501811939465,0.026816844099182315,1.0564250744529786,0.9984001234622795,49.920006173113975,1.046168847758997,-25.33744895880437,1.0597840951898736,0.4308394476890104,-42.64386685925713,0.38219435672256136,7.585671611477773e-05,7.981062524337446,7.981062524337446,9523.638,9.664997713324015,13.0,0.0,11558.642430602364,0.0,1.0,1.0,-9815296.203958552
11.999999999999789,0.08604766487934279,0.07390101776820768,0.08604766487934279,0.026818132612114454,1.0565401941207373,0.9983992249330664,49.91996124665332,1.046171795819323,-25.628373686893134,1.0597872939305077,0.4307608845526973,-42.938855279990236,0.3822135484896088,7.183437361315322e-05,7.981946122846082,7.981946122846082,9518.137,9.67353544978653,13.0,0.0,11553.41736210396,0.0,1.0,1.0,-9815778.039243752
12.009999999999788,0.08603035150480733,0.07387723808379935,0.08603035150480733,0.026819414106148035,1.0566525826565691,0.9983983263111192,49.91991631555596,1.0461747767657545,-25.91945424607597,1.0597905225342854,0.43068248240083695,-43.233989187205154,0.38223273773308075,6.78268473196901e-05,7.9828152500652045,7.9828152500652045,9512.649,9.682075747569984,13.0,0.0,11548.205410642002,0.0,1.0,1.0,-9816258.164834378
12.019999999999788,0.08601308053519915,0.07385350807664742,0.08601308053519915,0.02682068897233951,1.0567623397899863,0.9983974276064059,49.919871380320295,1.0461777920306725,-26.210690467333997,1.0597937826462238,0.4306042527749674,-43.529268158109275,0.3822519228700777,6.383419472349734e-05,7.983669842704204,7.983669842704204,9507.174,9.690610068937914,13.0,0.0,11543.004936833904,0.0,1.0,1.0,-9816736.314503144
12.029999999999788,0.08599585382223152,0.07382982719205923,0.08599585382223152,0.02682195759460634,1.0568695944111304,0.9983965288297234,49.91982644148617,1.046180842810968,-26.502082229661248,1.059797075663075,0.43052620416552956,-43.8246919432156,0.3822711027988739,5.9856362694611816e-05,7.984509706327653,7.984509706327653,9501.712,9.699146951626785,13.0,0.0,11537.810808539212,0.0,1.0,1.0,-9817212.220509728
12.039999999999788,0.08597867269445214,0.07380620264324618,0.08597867269445214,0.026823220349040083,1.0569744972942305,0.9983956299923568,49.91978149961784,1.0461839300899274,-26.793629450050336,1.059800402757629,0.4304483427528337,-44.12026042500189,0.3822902767534494,5.589321547173464e-05,7.985334985907094,7.985334985907094,9496.264000000001,9.707679565447425,13.0,0.0,11532.636959694373,0.0,1.0,1.0,-9817685.614137102
12.049999999999788,0.08596153977873017,0.07378264942240131,0.08596153977873017,0.026824477591270664,1.0570772138620927,0.9983947311066255,49.919736555331276,1.046187054601723,-27.085331954606858,1.0598037648714416,0.4303706807140277,-44.41597313631232,0.38230944243488196,5.194484222339254e-05,7.9861454960213605,7.9861454960213605,9490.832,9.716208764173478,13.0,0.0,11527.4691362168,0.0,1.0,1.0,-9818156.226858802
12.059999999999787,0.08594446035084113,0.0737591514315064,0.08594446035084113,0.026825729652826303,1.0571779133614274,0.9983938321878219,49.919691609391094,1.0461902167460806,-27.37718937514016,1.0598071626539929,0.4302932424137521,-44.71182889815005,0.38232859456462787,4.801177763077893e-05,7.986941197694754,7.986941197694754,9485.414,9.72473881667317,13.0,0.0,11522.316611851687,0.0,1.0,1.0,-9818623.791784031
12.069999999999787,0.08592743483270283,0.07373572366856135,0.08592743483270283,0.026826976907554076,1.057276761619234,0.9983929332533211,49.919646662666054,1.0461934167271225,-27.669201670586524,1.05981059649224,0.4302160302119021,-45.00782780362128,0.3823477325613944,4.4093721267714214e-05,7.987722029574172,7.987722029574172,9480.012,9.733263746531001,13.0,0.0,11517.179647597917,0.0,1.0,1.0,-9819088.044809744
12.079999999999787,0.0859104669062146,0.07371236558820461,0.0859104669062146,0.026828219632617237,1.0573739133623694,0.9983920343222036,49.91960171611018,1.0461966545170507,-27.961368576195216,1.0598140665587672,0.43013906129819995,-45.30396904481543,0.38236685240831514,4.019099160967963e-05,7.988487928512006,7.988487928512006,9474.626,9.741786968841527,13.0,0.0,11512.050736648427,0.0,1.0,1.0,-9819548.725495165
12.089999999999787,0.0858935592003027,0.0736890688652255,0.0858935592003027,0.026829458109701804,1.057469503886308,0.9983911354162524,49.91955677081262,1.0461999298633142,-28.253689889018222,1.059817572787281,0.43006234815638317,-45.60025207729274,0.382385950939432,3.630372590772077e-05,7.98923877243365,7.98923877243365,9469.255000000001,9.75030506851018,13.0,0.0,11506.939883598985,0.0,1.0,1.0,-9820005.578104172
12.099999999999786,0.08587671187415331,0.07366585630522884,0.08587671187415331,0.026830692608324977,1.0575636438732108,0.9983902365585376,49.91951182792688,1.0462032423885028,-28.546165574895095,1.0598211149368792,0.42998589203697696,-45.89667698638987,0.3824050273860537,3.24316694152952e-05,7.9899746493251715,7.9899746493251715,9463.902,9.758820606857894,13.0,0.0,11501.845256110488,0.0,1.0,1.0,-9820458.352028906
12.109999999999786,0.08585993007547688,0.07364271181199296,0.08585993007547688,0.026831923304869658,1.057656413762451,0.9983893377747467,49.91946688873733,1.0462065914730796,-28.83879524882306,1.059824692575877,0.4299097169130974,-46.19324250231401,0.38242407577811166,2.857546259332766e-05,7.990695441885155,7.990695441885155,9458.565,9.767330168790084,13.0,0.0,11496.760969502515,0.0,1.0,1.0,-9820906.802807285
12.119999999999786,0.08584321406973922,0.07361965042929221,0.08584321406973922,0.026833150429253824,1.0577478601510937,0.9983884390931445,49.919421954657224,1.046209976367364,-29.131578848859522,1.0598283050794999,0.42983382461502456,-46.48994863738097,0.38244309492356776,2.473489751384731e-05,7.991401146856772,7.991401146856772,9453.246000000001,9.775836315627688,13.0,0.0,11491.699447832574,0.0,1.0,1.0,-9821350.692754235
12.129999999999786,0.08582656738453796,0.07359666385214773,0.08582656738453796,0.026834374111127476,1.0578379946345864,0.9983875405441296,49.91937702720648,1.046213396161483,-29.424516084767486,1.0598319516775578,0.42975823177563627,-46.78679449443749,0.3824620802633575,2.0910390217785887e-05,7.992091765761601,7.992091765761601,9447.944,9.784338193597062,13.0,0.0,11486.64758930456,0.0,1.0,1.0,-9821789.791597493
12.139999999999786,0.08580999078987228,0.07357376714763564,0.08580999078987228,0.02683559449458075,1.0579267938966763,0.9983866421603792,49.91933210801896,1.0462168498466016,-29.71760684518031,1.059835631458181,0.42968294250920064,-47.08377988755525,0.3824810299276937,1.7101892639798284e-05,7.99276726826448,7.99276726826448,9442.661,9.792835802698205,13.0,0.0,11481.617794185902,0.0,1.0,1.0,-9822223.876885174
12.149999999999785,0.08579348816083096,0.0735509520223058,0.08579348816083096,0.026836811641274397,1.058014201005861,0.9983857439771745,49.919287198858726,1.0462203362665528,-30.010850795948738,1.059839343382341,0.4296079750352434,-47.38090376690719,0.3824999388345727,1.3309937642259385e-05,7.9934276364105346,7.9934276364105346,9437.396,9.80132402028923,13.0,0.0,11476.600006281027,0.0,1.0,1.0,-9822652.734772049
12.159999999999785,0.08577706051440608,0.07352823356574407,0.08577706051440608,0.026838025626035784,1.0581001287020315,0.9983848460324266,49.91924230162133,1.0462238541889535,-30.304247786026984,1.0598430862892985,0.42953333458546017,-47.67816581677573,0.3825188047159205,9.53457963590032e-06,7.994072866571123,7.994072866571123,9432.151,9.809810530332978,13.0,0.0,11471.60465824388,0.0,1.0,1.0,-9823076.160131106
12.169999999999785,0.08576071190601603,0.07350559569692913,0.08576071190601603,0.026839236435566582,1.0581844638397853,0.998383948366902,49.9191974183451,1.0462274022633786,-30.5977974444426,1.0598468589160395,0.4294590401715921,-47.97556486907019,0.38253762219181886,5.77644925092366e-06,7.9947029774070355,7.9947029774070355,9426.924,9.818291063961194,13.0,0.0,11466.623335754517,0.0,1.0,1.0,-9823493.957363723
12.179999999999785,0.0857444417714753,0.07348305351962905,0.0857444417714753,0.02684044408226896,1.0582670742468088,0.9983830510233838,49.91915255116919,1.0462309791458153,-30.891499706781232,1.0598506599327244,0.4293850897680237,-48.27310095682285,0.38255639054928137,2.0354031512537576e-06,7.99531799472579,7.99531799472579,9421.717,9.826761352305656,13.0,0.0,11461.665695438172,0.0,1.0,1.0,-9823905.940571023
12.189999999999785,0.0857282529927733,0.07346060655237242,0.0857282529927733,0.02684164847704219,1.0583478157881372,0.9983821540462928,49.91910770231464,1.046234583455329,-31.185354265951986,1.0598544879883298,0.42931149693628895,-48.570773152083795,0.3825751056388993,-1.688044598085331e-06,7.995917642357789,7.995917642357789,9416.53,9.83522907932918,13.0,0.0,11456.712967283147,0.0,1.0,1.0,-9824311.933099294
12.199999999999784,0.08571214753077651,0.07343825431457868,0.08571214753077651,0.026842849534340737,1.0584265368987738,0.9983812574826552,49.919062874132756,1.0462382137763533,-31.479360860969138,1.0598583416823468,0.42923827105458107,-48.86858074998461,0.38259376420921815,-5.393533763863208e-06,7.996502541386097,7.996502541386097,9411.363,9.843687414842595,13.0,0.0,11451.802950320513,0.0,1.0,1.0,-9824711.76811964
12.209999999999784,0.08569612668729397,0.07341600413058053,0.08569612668729397,0.026844047138438274,1.0585030899280727,0.9983803613813996,49.919018069069985,1.0462418687062975,-31.77351926489581,1.0598622196004441,0.4291654184456931,-49.16652318650327,0.38261236371702834,-9.08078095752246e-06,7.997072482214168,7.997072482214168,9406.217,9.852137212619548,13.0,0.0,11446.899578184073,0.0,1.0,1.0,-9825105.288477486
12.219999999999784,0.0856801929832864,0.07339385552422958,0.0856801929832864,0.026845241124668323,1.0585773369368427,0.9983794657935822,49.91897328967911,1.0462455468390273,-32.06782915387975,1.0598661203239204,0.4290929509226872,-49.46459953795901,0.38263090042419784,-1.274925744944224e-05,7.997627646731578,7.997627646731578,9401.092,9.860582741528269,13.0,0.0,11442.020772208163,0.0,1.0,1.0,-9825492.346701395
12.229999999999784,0.0856643481188455,0.07337180020847939,0.0856643481188455,0.026846431314262297,1.0586491568261647,0.9983785707724561,49.9189285386228,1.046249246791684,-32.36229024513955,1.0598700424350909,0.42902087652389176,-49.762809069130064,0.38264937145989086,-1.6398553149898215e-05,7.998168092751422,7.998168092751422,9395.987000000001,9.869018025153228,13.0,0.0,11437.163303549874,0.0,1.0,1.0,-9825872.805065015
12.239999999999783,0.08564859148317717,0.07334984550737511,0.08564859148317717,0.02684761751547699,1.058718452572323,0.9983776763720061,49.91888381860031,1.046252967294651,-32.6569024073068,1.0598739845790046,0.4289491926833516,-50.06115162907178,0.38266777641583294,-2.0028616495535237e-05,7.998694085354913,7.998694085354913,9390.903,9.877443917268092,13.0,0.0,11432.331480064273,0.0,1.0,1.0,-9826246.53502222
12.249999999999783,0.08563292417213841,0.07332801437437171,0.08563292417213841,0.026848799482707176,1.0587851570387423,0.9983767826466455,49.91883913233227,1.04625670716565,-32.95166538462942,1.0598779454925635,0.42887790450449276,-50.35962658385997,0.3826861132848478,-2.3639064522896353e-05,7.99920573242461,7.99920573242461,9385.843,9.88586212542013,13.0,0.0,11427.51825994964,0.0,1.0,1.0,-9826613.416368501
12.259999999999783,0.08561735194013491,0.0733062750802389,0.08561735194013491,0.02684997692446476,1.0588492335091704,0.9983758896539441,49.9187944826972,1.046260465159403,-33.246578576386305,1.059881923914607,0.42880703829269107,-50.658232036211245,0.38270437531730794,-2.7228717314415132e-05,7.999703240124641,7.999703240124641,9380.803,9.894274357156647,13.0,0.0,11422.731708889727,0.0,1.0,1.0,-9826973.337881327
12.269999999999783,0.08560187200397355,0.07328465057639183,0.08560187200397355,0.02685114964309237,1.0589106801086599,0.9983749974526396,49.91874987263198,1.0462642401966018,-33.541641953596525,1.0598859186347889,0.4287365814863143,-50.95696834806047,0.38272256449329356,-3.0797864579083616e-05,8.00018682340228,8.00018682340228,9375.786,9.902670367193885,13.0,0.0,11417.973598641678,0.0,1.0,1.0,-9827326.196908586
12.279999999999783,0.08558648732037744,0.07326313255997695,0.08558648732037744,0.02685231729809215,1.058969531371773,0.9983741061015855,49.91870530507928,1.0462680312875985,-33.83685509068143,1.05988992856881,0.4286665474559283,-51.25583430094923,0.38274067718708193,-3.434572469286287e-05,8.00065670496984,8.00065670496984,9370.791000000001,9.911063815910184,13.0,0.0,11413.230241547051,0.0,1.0,1.0,-9827671.898559287
12.289999999999782,0.08557119815249534,0.07324172835745286,0.08557119815249534,0.026853479602816806,1.0590258562164347,0.9983732156607542,49.91866078303771,1.0462718375503572,-34.13221772884572,1.0598939527144364,0.42859693732154264,-51.55482939042989,0.382758712557061,-3.787200224644651e-05,8.00111314195556,8.00111314195556,9365.819,9.919441896700853,13.0,0.0,11408.52256285561,0.0,1.0,1.0,-9828010.355299111
12.299999999999782,0.08555600624077528,0.07322043747794929,0.08555600624077528,0.026854636230327678,1.0590797560164433,0.9983723261907026,49.91861630953513,1.0462756582023056,-34.427729496693914,1.0598979901754506,0.42852775883997973,-51.85395269214827,0.38277666839414015,-4.1376120955258916e-05,8.00155639339675,8.00155639339675,9360.87,9.927814001075996,13.0,0.0,11403.834198164801,0.0,1.0,1.0,-9828341.486542283
12.309999999999782,0.08554091268668752,0.07319925160477832,0.08554091268668752,0.02685578686124956,1.0591313604973986,0.9983714377527745,49.91857188763873,1.0462794925670225,-34.72339005182401,1.0599020401520636,0.42845901682085175,-52.15320343719395,0.3827945432306006,-4.485761285035611e-05,8.001986764488633,8.001986764488633,9355.943,9.9361707375255,13.0,0.0,11399.176443866056,0.0,1.0,1.0,-9828665.218311356
12.319999999999782,0.08552591641586506,0.07317819371558008,0.08552591641586506,0.026856931186928362,1.0591808241942426,0.9983705504077326,49.91852752038663,1.0462833401479055,-35.01919919406993,1.0599061019867118,0.42839070609430213,-52.452581421786256,0.3828123379658126,-4.8316367745037184e-05,8.002404564680369,8.002404564680369,9351.041000000001,9.944520643785848,13.0,0.0,11394.544266603682,0.0,1.0,1.0,-9828981.48214184
12.329999999999782,0.08551102160683154,0.0731572398452646,0.08551102160683154,0.02685806883157493,1.0592283190651635,0.9983696642171097,49.918483210855484,1.0462872004903618,-35.31515634784594,1.0599101751279765,0.4283228453262543,-52.75208501987149,0.3828300482721536,-5.1751359695801843e-05,8.002810109505381,8.002810109505381,9346.161,9.952854328346907,13.0,0.0,11389.937321329018,0.0,1.0,1.0,-9829290.21489093
12.339999999999781,0.08549622600154005,0.07313641298425277,0.08549622600154005,0.026859199521167994,1.0592740288292273,0.9983687792423662,49.91843896211831,1.046291073321893,-35.61126136519613,1.059914259133871,0.42825542390674326,-53.05171432736244,0.38284767642954587,-5.516269852747814e-05,8.003203706573702,8.003203706573702,9341.306,9.961182890266093,13.0,0.0,11385.363518720993,0.0,1.0,1.0,-9829591.358222075
12.349999999999781,0.08548153293791794,0.07311568916070948,0.08548153293791794,0.026860322881712074,1.0593181420104476,0.9983678955446565,49.91839477723283,1.0462949584520003,-35.907513707081634,1.059918353698582,0.42818845656177196,-53.3514679160597,0.3828652192107508,-5.8549489721963256e-05,8.003585678736439,8.003585678736439,9336.473,9.969494376712351,13.0,0.0,11380.808554668774,0.0,1.0,1.0,-9829884.857834456
12.359999999999781,0.08546693953533407,0.07309509921613092,0.08546693953533407,0.026861438645353748,1.0593608455411851,0.9983670131841949,49.91835065920974,1.0462988558914452,-36.203913250222186,1.0599224586507765,0.4281219297356531,-53.651346029839644,0.3828826797893108,-6.19119426874962e-05,8.003956343835444,8.003956343835444,9331.666000000001,9.977793056553917,13.0,0.0,11376.290278754705,0.0,1.0,1.0,-9830170.662793534
12.36999999999978,0.0854524503869468,0.073074627017696,0.0854524503869468,0.026862546439054134,1.0594023170263729,0.9983661322209727,49.918306611048635,1.0463027656891013,-36.50045934892687,1.059926573944097,0.4280558637788566,-53.95134689316696,0.3829000538898001,-6.524895563554158e-05,8.004315932125083,8.004315932125083,9326.883,9.986084906206312,13.0,0.0,11371.787095143169,0.0,1.0,1.0,-9830448.724963445
12.37999999999978,0.0854380652548017,0.07305427209802741,0.0854380652548017,0.02686364600091316,1.0594427172235164,0.9983652527155772,49.91826263577886,1.0463066879958542,-36.79715166857557,1.0599306995968092,0.427990257133791,-54.25147003523419,0.3829173421318059,-6.856031393355586e-05,8.004664945288356,8.004664945288356,9322.124,9.9943562652912,13.0,0.0,11367.329593690587,0.0,1.0,1.0,-9830718.999097256
12.38999999999978,0.08542378383828629,0.07303404967450403,0.08542378383828629,0.02686473704091179,1.0594821877238634,0.9983643747271006,49.91821873635503,1.046310623119573,-37.09398987704682,1.0599348357673166,0.42792510785275395,-54.55171498271861,0.382934545372709,-7.184578143058177e-05,8.005003606331405,8.005003606331405,9317.391,10.002619086639625,13.0,0.0,11362.886917693357,0.0,1.0,1.0,-9830981.441817611
12.39999999999978,0.08540960919969112,0.07301393578634947,0.08540960919969112,0.02686581924426315,1.0595208446791626,0.9983634983145233,49.91817491572617,1.0463145714136104,-37.39097339844509,1.059938982708914,0.42786042926373385,-54.85208035780765,0.38295166112398105,-7.510455393228838e-05,8.005332264972544,8.005332264972544,9312.681,10.010865686288762,13.0,0.0,11358.476900004182,0.0,1.0,1.0,-9831236.01146653
12.40999999999978,0.08539553828521639,0.07299395351304544,0.08539553828521639,0.026866892396040547,1.0595587773683262,0.9983626235352635,49.918131176763175,1.046318533418062,-37.68810206942029,1.059943140794062,0.4277962068808274,-55.152566430231964,0.38296869318653914,-7.833690783529395e-05,8.005651229765634,8.005651229765634,9307.997,10.019102040654154,13.0,0.0,11354.097690178425,0.0,1.0,1.0,-9831482.667309301
12.41999999999978,0.08538157387495568,0.07297410243406942,0.08538157387495568,0.02686795619908777,1.0595960462484515,0.9983617504452038,49.918087522260194,1.0463225097373123,-37.98537532298629,1.0599473105266732,0.42773245266774873,-55.45317189580451,0.38298563957912796,-8.154209580463982e-05,8.00596036338803,8.00596036338803,9303.339,10.027319611999326,13.0,0.0,11349.723993164147,0.0,1.0,1.0,-9831721.368785735
12.42999999999978,0.08536771785077706,0.07295436644788002,0.08536771785077706,0.026869010429897894,1.0596326781279428,0.9983608791006388,49.91804395503194,1.0463265009951022,-38.28279263363109,1.0599514924483577,0.42766917459060955,-55.75389570878568,0.3830024991822272,-8.471958774890903e-05,8.006260718588695,8.006260718588695,9298.705,10.035524376739804,13.0,0.0,11345.417316995592,0.0,1.0,1.0,-9831952.075847652
12.43999999999978,0.08535396804413545,0.07293476083876228,0.08535396804413545,0.026870054915407747,1.0596686736537013,0.998360009556055,49.91800047780275,1.0463305079652714,-38.5803537508678,1.0599556871982436,0.42760636216383807,-56.054737907647386,0.3830192750811897,-8.786955268801338e-05,8.006552176214761,8.006552176214761,9294.097,10.043714627328296,13.0,0.0,11341.114510116458,0.0,1.0,1.0,-9832174.748117324
12.449999999999779,0.08534032618462813,0.07291528521710258,0.08534032618462813,0.026871089431338264,1.059704007592068,0.9983591418641451,49.91795709320726,1.046334531482508,-38.878058154411676,1.0599598955226703,0.4275440225722309,-56.355697480700556,0.3830359665110816,-9.099147913882964e-05,8.006835101271886,8.006835101271886,9289.515,10.051887802443861,13.0,0.0,11336.841743363584,0.0,1.0,1.0,-9832389.344307812
12.459999999999779,0.08532679340240203,0.07289593920322979,0.08532679340240203,0.026872113813081935,1.0597386312345751,0.9983582760771064,49.91791380385532,1.0463385724054652,-39.17590535092982,1.05996411820906,0.4274821603437217,-56.6567735946531,0.38305257328291287,-9.408501059543495e-05,8.007109749944936,8.007109749944936,9284.959,10.060049024728382,13.0,0.0,11332.601861095762,0.0,1.0,1.0,-9832595.822337082
12.469999999999779,0.08531337042072015,0.07287672242695604,0.08531337042072015,0.026873127918091058,1.0597724772573078,0.9983574122462181,49.91787061231091,1.0463426316323219,-39.47389486690846,1.0599683560868378,0.4274207781670901,-56.95796552765292,0.3830690956375825,-9.714987697565479e-05,8.007376370900758,8.007376370900758,9280.429,10.06819231776633,13.0,0.0,11328.38695061047,0.0,1.0,1.0,-9832794.13894175
12.479999999999778,0.08530005767077604,0.07285763452699291,0.08530005767077604,0.026874131619804845,1.0598054651319306,0.9983565504215239,49.9178275210762,1.0463467101058155,-39.77202624307793,1.0599726100316094,0.4273598774047172,-57.25927263803695,0.3830855341397561,-0.00010018586991325344,8.007635219914516,8.007635219914516,9275.925000000001,10.076315974010408,13.0,0.0,11324.200836187887,0.0,1.0,1.0,-9832984.249610148
12.489999999999778,0.08528685536823505,0.07283868300651858,0.08528685536823505,0.02687512481046512,1.0598375070115655,0.9983556906515992,49.917784532579965,1.046350808811574,-40.07029903012168,1.0599768809662717,0.4272994584463326,-57.560694347119444,0.38310188959605296,-0.00010319283323244333,8.0078865285769,8.0078865285769,9271.448,10.084429384970743,13.0,0.0,11320.042197334964,0.0,1.0,1.0,-9833166.108300103
12.499999999999778,0.08527376529142489,0.07281985180926535,0.08527376529142489,0.026876107387188087,1.059868512871317,0.9983548329841664,49.91774164920832,1.0463549287231608,-40.368712663203176,1.0599811698328727,0.42723952881567767,-57.86222966274425,0.38311816121167397,-0.0001061703642004216,8.008130484807008,8.008130484807008,9266.996000000001,10.092523159137206,13.0,0.0,11315.909934422652,0.0,1.0,1.0,-9833339.667369442
12.509999999999778,0.08526078520436692,0.07280117203012945,0.08526078520436692,0.026877079319702943,1.0598983972260394,0.998353977464934,49.9176988732467,1.0463590708949606,-40.66726685035333,1.059985477614042,0.4271800778126943,-58.16387868325183,0.38313435227466913,-0.00010911877611478708,8.008367266111078,8.008367266111078,9262.573,10.1005990040571,13.0,0.0,11311.806238034529,0.0,1.0,1.0,-9833504.877076335
12.519999999999778,0.08524792026370787,0.07278261190630103,0.08524792026370787,0.026878040498375118,1.0599270824442864,0.9983531241392999,49.91765620696499,1.0463632362736697,-40.96596078340443,1.0599898052841776,0.4271211283589606,-58.46563951803563,0.38315045854312657,-0.00011203711633550346,8.008597041617673,8.008597041617673,9258.175000000001,10.108656065956776,13.0,0.0,11307.72466519071,0.0,1.0,1.0,-9833661.686096434
12.529999999999777,0.08523516726543928,0.07276420255814035,0.08523516726543928,0.026878990968548976,1.0599545041895422,0.9983522730516641,49.917613652583206,1.0463674258637847,-41.26479421803266,1.0599941537950834,0.42706266547232535,-58.767512546029465,0.3831664841707899,-0.00011492592972236777,8.008819961338407,8.008819961338407,9253.806,10.116701175025405,13.0,0.0,11303.67911928959,0.0,1.0,1.0,-9833810.041238505
12.539999999999777,0.08522253069169679,0.07274592008435624,0.08522253069169679,0.026879930653469827,1.0599806150091389,0.998351424245498,49.9175712122749,1.0463716405835441,-41.56376638131034,1.0599985240964018,0.42700470905867466,-59.06949606145325,0.38318242554296533,-0.00011778440554413745,8.00903617148708,8.00903617148708,9249.463,10.124723232205588,13.0,0.0,11299.648623804418,0.0,1.0,1.0,-9833949.88780256
12.549999999999777,0.08521000856604843,0.07272777990062326,0.08521000856604843,0.02688085960904063,1.0600053870418549,0.9983505777636227,49.91752888818113,1.0463758813656774,-41.86287693253911,1.0600029170968104,0.42694724977554516,-59.371590117018584,0.3831982854903461,-0.00012061290308904189,8.009245792669141,8.009245792669141,9245.148000000001,10.132726506365549,13.0,0.0,11295.656780525791,0.0,1.0,1.0,-9834081.169618627
12.559999999999777,0.08519760282668251,0.07270977383577124,0.08519760282668251,0.02688177782074568,1.0600288145384615,0.9983497336473651,49.917486682368256,1.0463801491052485,-42.16212526375931,1.060007333706117,0.4268902960344562,-59.67379370032481,0.3832140629005307,-0.00012341108306165773,8.009448954822245,8.009448954822245,9240.86,10.140714412599873,13.0,0.0,11291.681301291364,0.0,1.0,1.0,-9834203.828978559
12.569999999999776,0.08518531307841189,0.07269190945607802,0.08518531307841189,0.026882685340871418,1.0600509140166117,0.9983488919371425,49.91744459685712,1.0463844446742947,-42.46151091940253,1.060011774800506,0.4268338457192691,-59.97610644239647,0.3832297589457576,-0.0001261790480472074,8.00964577708573,8.00964577708573,9236.6,10.148683535813992,13.0,0.0,11287.740292262783,0.0,1.0,1.0,-9834317.80674644
12.579999999999776,0.08517314068053977,0.07267418646727918,0.08517314068053977,0.026883582205809917,1.0600717239425819,0.9983480526723572,49.917402633617854,1.046388768888812,-42.761033319937304,1.0600162412255452,0.4267779047092151,-60.27852750209331,0.3832453729795561,-0.00012891660404775514,8.009836359751134,8.009836359751134,9232.368,10.156629607139653,13.0,0.0,11283.820802856144,0.0,1.0,1.0,-9834423.042255139
12.589999999999776,0.0851610865477618,0.07265661245303637,0.0851610865477618,0.02688446848322219,1.06009130263215,0.9983472158919783,49.91736079459891,1.0463931224969318,-43.06069190808659,1.0600207337666918,0.4267224769301963,-60.58105616543859,0.3832609047137576,-0.00013162366108845653,8.010020791903264,8.010020791903264,9228.165,10.164560310539684,13.0,0.0,11279.930977481528,0.0,1.0,1.0,-9834519.47388255
12.599999999999776,0.08514915300919267,0.07263916350853455,0.08514915300919267,0.026885344233327363,1.0601097252112313,0.9983463816350826,49.91731908175413,1.0463975061420319,-43.360486020727244,1.060025253128554,0.4266675727851255,-60.88369133480798,0.3832763523326571,-0.00013429989702878464,8.010199161335592,8.010199161335592,9223.988,10.172468815824914,13.0,0.0,11276.066435957791,0.0,1.0,1.0,-9834607.039507205
12.609999999999776,0.08513733653282297,0.07262187085120088,0.08513733653282297,0.026886209589286735,1.060127082402484,0.9983455499388443,49.91727749694221,1.0464019205182062,-43.66041539859573,1.0600297999930532,0.42661317605472576,-61.186433493469565,0.3832917199494793,-0.00013694600268390582,8.010371537021582,8.010371537021582,9219.841,10.180361099410863,13.0,0.0,11272.23040336083,0.0,1.0,1.0,-9834685.676108079
12.619999999999775,0.08512564135859929,0.07260472633933011,0.08512564135859929,0.02688706457491155,1.0601434751896528,0.9983447208396662,49.91723604198331,1.0464063661904077,-43.96047924721834,1.060034375005177,0.4265593058287574,-61.48928102118418,0.3833070037687779,-0.0001395613146465604,8.010538013808276,8.010538013808276,9215.723,10.188226062240133,13.0,0.0,11268.415179431926,0.0,1.0,1.0,-9834755.320077533
12.629999999999775,0.08511406877538676,0.07258771395115922,0.08511406877538676,0.02688790931208293,1.060159008657289,0.9983438943751387,49.91719471875694,1.0464108435973856,-44.26067695562726,1.0600389786782276,0.42650596794243245,-61.792233111172216,0.3833222027804649,-0.00014214574387584784,8.010698665274688,8.010698665274688,9211.632,10.196079926012002,13.0,0.0,11264.636803176552,0.0,1.0,1.0,-9834815.908020232
12.639999999999775,0.08510261623244425,0.07257086494893081,0.08510261623244425,0.026888743940873528,1.0601737903535593,0.9983430705811893,49.91715352905947,1.0464153532046445,-44.56100818051009,1.060043611490178,0.42645315075217766,-62.09528997804208,0.383337319879768,-0.00014469983553172874,8.010853541216749,8.010853541216749,9207.572,10.203904761479897,13.0,0.0,11260.87810046141,0.0,1.0,1.0,-9834867.376627384
12.649999999999775,0.08509128869908547,0.07255414756279296,0.08509128869908547,0.026889568497914088,1.0601879236024625,0.9983422494939291,49.91711247469646,1.0464198953139807,-44.86147205631994,1.0600482738461294,0.4264008767957966,-62.39844979676369,0.3833523502704196,-0.00014722282834386466,8.011002685528124,8.011002685528124,9203.539,10.21171081392757,13.0,0.0,11257.144415618355,0.0,1.0,1.0,-9834909.66308716
12.659999999999775,0.08508008282843316,0.07253758519969736,0.08508008282843316,0.026890383161814198,1.0602015037619559,0.9983414311490721,49.91707155745361,1.0464244702292442,-45.16206827922163,1.0600529660685682,0.42634913092445437,-62.70171299944944,0.38336729746754716,-0.00014971543718580484,8.011146060369406,8.011146060369406,9199.536,10.219500644675975,13.0,0.0,11253.44350995881,0.0,1.0,1.0,-9834942.705444632
12.669999999999774,0.08506900129817448,0.07252118552217496,0.08506900129817448,0.026891187992739755,1.0602146142737723,0.9983406155812937,49.91703077906469,1.046429078166304,-45.4627961350856,1.0600576884471444,0.42629792530376465,-63.0050783701906,0.3833821588977854,-0.00015217729428814494,8.011283892780856,8.011283892780856,9195.564,10.227261447120402,13.0,0.0,11249.76441611978,0.0,1.0,1.0,-9834966.442391617
12.679999999999774,0.08505804771187071,0.07250491676795791,0.08505804771187071,0.026891983086262696,1.0602273213850364,0.9983398028272,49.91699014136,1.0464337191596156,-45.763654825865004,1.0600624411265727,0.42624727644178195,-63.30854445127099,0.38339693084398324,-0.0001546079227294937,8.011416149421763,8.011416149421763,9191.619,10.235005174091903,13.0,0.0,11246.118564957587,0.0,1.0,1.0,-9834980.81455886
12.689999999999774,0.08504721775580752,0.07248881027696603,0.08504721775580752,0.02689276861751733,1.0602396745352647,0.9983389929222325,49.916949646111625,1.0464383932992152,-46.06464409777496,1.0600672241992855,0.42619716486830206,-63.612111910789885,0.3834116176038884,-0.00015700819407566454,8.01154288110838,8.01154288110838,9187.705,10.242726702948604,13.0,0.0,11242.498067523855,0.0,1.0,1.0,-9834985.764350193
12.699999999999774,0.08503651512771741,0.07247285007673611,0.08503651512771741,0.02689354461591009,1.0602517041442874,0.998338185901039,49.91690929505195,1.0464431005713613,-46.36576314968065,1.0600720377326367,0.42614760744494606,-63.91577922943083,0.38342621538009797,-0.00015937755211326444,8.011664141101674,8.011664141101674,9183.82,10.250424326143209,13.0,0.0,11238.898012254913,0.0,1.0,1.0,-9834981.235793179
12.709999999999773,0.08502593898363461,0.07245705176396719,0.08502593898363461,0.02689431121732574,1.060263419744468,0.9983373817987644,49.91686908993822,1.0464478409019995,-46.66701147784135,1.0600768817021877,0.42609860052014,-64.2195461300139,0.3834407248298997,-0.00016171627636388328,8.011779983397837,8.011779983397837,9179.966,10.258098043675716,13.0,0.0,11235.33674976802,0.0,1.0,1.0,-9834967.175104707
12.719999999999773,0.08501549211083631,0.0724413914854355,0.08501549211083631,0.026895068487675422,1.0602748104419693,0.9983365806509138,49.91682903254569,1.0464526141076593,-46.9683883238883,1.0600817560087619,0.4260501569288323,-64.52341133451773,0.38345514288592986,-0.00016402399704925925,8.011890449954706,8.011890449954706,9176.14,10.265754685735303,13.0,0.0,11231.79387745406,0.0,1.0,1.0,-9834943.531010311
12.729999999999773,0.08500517129608759,0.07242590065158738,0.08500517129608759,0.026895816570020423,1.0602858473851429,0.9983357824921736,49.91678912460868,1.0464574200347614,-47.269893338070425,1.0600866605096093,0.42600226226935706,-64.82737518376281,0.3834694725285943,-0.00016630138279646184,8.011995570812061,8.011995570812061,9172.346,10.273383153264554,13.0,0.0,11228.28503180267,0.0,1.0,1.0,-9834910.254851023
12.739999999999773,0.08499498104132758,0.07241056332144354,0.08499498104132758,0.026896555482384524,1.0602964845705145,0.9983349873574598,49.916749367872995,1.0464622583953864,-47.571525636761976,1.0600915950111467,0.4259549371612398,-65.1314359129508,0.38348370889547645,-0.00016854774394967336,8.01209539830392,8.01209539830392,9168.582,10.28099027645266,13.0,0.0,11224.796090562912,0.0,1.0,1.0,-9834867.300583538
12.749999999999773,0.08498492110548529,0.07239537144971311,0.08498492110548529,0.02689728534085578,1.0603066607447535,0.9983341952830164,49.916709764150816,1.0464671288302991,-47.87328464472333,1.0600965592094913,0.42590818078741344,-65.43559304506742,0.3834978517807198,-0.00017076325050934676,8.012190001863779,8.012190001863779,9164.847,10.288571786431374,13.0,0.0,11221.346288205958,0.0,1.0,1.0,-9834814.62578291
12.759999999999772,0.08497498954235129,0.07238034859655254,0.08497498954235129,0.026898006232092077,1.0603163057007778,0.9983334063037432,49.91667031518716,1.0464720310199611,-48.17516990866535,1.060101552794638,0.42586198450532764,-65.73984653811124,0.3835119027739,-0.00017294831585095566,8.012279425689053,8.012279425689053,9161.144,10.296135367163517,13.0,0.0,11217.915790273866,0.0,1.0,1.0,-9834752.191041589
12.769999999999772,0.08496519004308657,0.07236547883684434,0.08496519004308657,0.026898718164480463,1.0603253421922263,0.9983326204550331,49.91663102275166,1.0464769645304244,-48.47718058032982,1.060106575409635,0.42581636528586003,-66.04419481387478,0.3835258577063244,-0.000175102374579684,8.01236370950865,8.01236370950865,9157.471,10.303667358270749,13.0,0.0,11214.514341626313,0.0,1.0,1.0,-9834679.960330362
12.779999999999772,0.08495552177342086,0.07235076995191884,0.08495552177342086,0.026899421228727353,1.060333689785385,0.9983318377731047,49.91659188865524,1.046481928893401,-48.779316108402035,1.0601116266201753,0.4257713196180787,-66.34863751944788,0.38353971689464667,-0.00017722566923448948,8.012442870822028,8.012442870822028,9153.829,10.311182273905056,13.0,0.0,11211.145753787503,0.0,1.0,1.0,-9834597.901684333
12.789999999999772,0.08494598580836696,0.07233621392493776,0.08494598580836696,0.026900115451192797,1.0603412697950019,0.9983310582940434,49.91655291470217,1.0464869236084053,-49.081575808623604,1.0601167059644407,0.4257268526085365,-66.6531737592988,0.38355347874626916,-0.00017931807337768363,8.012516954676666,8.012516954676666,9150.217,10.318669868782683,13.0,0.0,11207.79882774563,0.0,1.0,1.0,-9834505.986837683
12.799999999999772,0.08493658113333975,0.07232182645961313,0.08493658113333975,0.0269008008805449,1.0603480094340145,0.9983302820536373,49.916514102681866,1.0464919481830914,-49.38395913479643,1.0601218129610688,0.42568295987464044,-66.95780319543543,0.3835671437768977,-0.00018137981737873041,8.012586005644366,8.012586005644366,9146.637,10.326131850450924,13.0,0.0,11204.484948801379,0.0,1.0,1.0,-9834404.191482035
12.809999999999771,0.08492731040070972,0.0723075916432832,0.08492731040070972,0.02690147750721745,1.06035384459677,0.9983295090881908,49.91647545440954,1.0464970020504232,-49.68646528092834,1.0601269470943628,0.4256396536829307,-67.26252448262638,0.38358070876294814,-0.00018341048798907467,8.01265004975921,8.01265004975921,9143.087,10.333569926457061,13.0,0.0,11201.195206522987,0.0,1.0,1.0,-9834292.495240161
12.819999999999771,0.08491817201734449,0.07229351728577037,0.08491817201734449,0.026902145382584636,1.0603587233677971,0.9983287394341369,49.916436971706844,1.0465020846600588,-49.989093723509676,1.0601321078165309,0.42559692704333735,-67.5673374199983,0.38359417475018565,-0.00018541041227138587,8.012709204264745,8.012709204264745,9139.568,10.340983243027472,13.0,0.0,11197.941165856671,0.0,1.0,1.0,-9834170.882140625
12.829999999999771,0.08490916648971464,0.07227961120722892,0.08490916648971464,0.02690280449650324,1.0603626096695482,0.9983279731272401,49.916398656362006,1.046507195465422,-50.291843794458046,1.0601372945925325,0.425554782439131,-67.87224121696394,0.38360754071323877,-0.0001873795197972301,8.012763527117826,8.012763527117826,9136.081,10.348374361483067,13.0,0.0,11194.709403018256,0.0,1.0,1.0,-9834039.33986048
12.83999999999977,0.08490029584008965,0.07226585749894447,0.08490029584008965,0.026903454832206082,1.060365483540728,0.9983272102041381,49.9163605102069,1.0465123338564675,-50.59471470880325,1.0601425068493318,0.4255132292736563,-68.17723466757417,0.3836208040341297,-0.00018931749221318388,8.012813042184701,8.012813042184701,9132.624,10.35573303654011,13.0,0.0,11191.50940631749,0.0,1.0,1.0,-9833897.860591149
12.84999999999977,0.08489155801839182,0.07225227190175389,0.08489155801839182,0.026904096417374238,1.0603673431871592,0.9983264507011501,49.9163225350575,1.0465174992717206,-50.89770595548174,1.0601477440085356,0.42547225844673264,-68.48231765854277,0.3836339662339012,-0.00019122470636300393,8.012857782327243,8.012857782327243,9129.199,10.363072928576935,13.0,0.0,11188.337918374484,0.0,1.0,1.0,-9833746.440568034
12.85999999999977,0.08488295492734561,0.07223883850848614,0.08488295492734561,0.026904729200223895,1.0603682047531213,0.9983256946543675,49.916284732718374,1.046522691127261,-51.20081674886262,1.060153005503964,0.42543187875613364,-68.78748898537151,0.3836470248728666,-0.0001931008277605657,8.012897795154682,8.012897795154682,9125.804,10.370386353630726,13.0,0.0,11185.191045006757,0.0,1.0,1.0,-9833585.080043802
12.86999999999977,0.08487448440909644,0.07222557307338655,0.08487448440909644,0.02690535319344724,1.060368101772717,0.9983249420994271,49.916247104971355,1.046527908892623,-51.50404657465955,1.0601582907786893,0.42539208057729117,-69.09274854400623,0.38365998162471227,-0.0001949462346955387,8.012933031444533,8.012933031444533,9122.441,10.377669896606898,13.0,0.0,11182.075612936109,0.0,1.0,1.0,-9833413.783153815
12.87999999999977,0.08486614828088788,0.07221246760992081,0.08486614828088788,0.026905968338059423,1.0603670828183067,0.998324193071627,49.91620965358135,1.046533152018987,-51.8073946419084,1.060163599296139,0.42535287229413055,-69.3980951372024,0.3836728341763799,-0.00019676059827704664,8.012963676175668,8.012963676175668,9119.109,10.38493124146827,13.0,0.0,11178.987940749412,0.0,1.0,1.0,-9833232.55783398
12.88999999999977,0.08485794605540066,0.07219953789070402,0.08485794605540066,0.026906574624253013,1.0603652093966232,0.9983234476065154,49.91617238032577,1.0465384199654761,-52.11086030642732,1.0601689305089366,0.42531425186255084,-69.70352819294625,0.3836855825166393,-0.0001985440070470185,8.012989699694488,8.012989699694488,9115.81,10.392163558025667,13.0,0.0,11175.931444174483,0.0,1.0,1.0,-9833041.415737767
12.89999999999977,0.08484988078868343,0.07218676009597953,0.08484988078868343,0.026907171982730564,1.060362552046405,0.9983227057405607,49.916135287028034,1.0465437121298387,-52.41444267047787,1.0601742838455652,0.4252762333147747,-70.00904616006623,0.3836982230337936,-0.00020029592481641927,8.013011159623195,8.013011159623195,9112.541000000001,10.39937026137367,13.0,0.0,11172.899901251669,0.0,1.0,1.0,-9832840.372922305
12.90999999999977,0.08484194945801285,0.07217414208622443,0.08484194945801285,0.026907760417117857,1.0603591884862154,0.9983219675098589,49.91609837549294,1.0465490279965879,-52.71814124757068,1.0601796587437804,0.42523880306930145,-70.31464912614726,0.383710758302252,-0.00020201685864483857,8.013028119756326,8.013028119756326,9109.303,10.40655305905959,13.0,0.0,11169.90313549739,0.0,1.0,1.0,-9832629.449429588
12.919999999999769,0.08483415153107884,0.07216168380857367,0.08483415153107884,0.026908339852276027,1.0603552014972781,0.9983212329486991,49.91606164743496,1.0465543671262096,-53.021955385963444,1.0601850547241274,0.42520195874238503,-70.62033648115374,0.3837231885125062,-0.00020370683701085093,8.013040718220923,8.013040718220923,9106.096,10.413704267120593,13.0,0.0,11166.929876686527,0.0,1.0,1.0,-9832408.66854183
12.929999999999769,0.08482648652047939,0.07214940106803597,0.08482648652047939,0.026908910235467397,1.0603506747263372,0.9983205020905469,49.91602510452734,1.0465597291143487,-53.325884424099115,1.0601904713533306,0.42516569817320327,-70.92610761056092,0.3837355138221573,-0.00020536590232409727,8.0130488680622,8.0130488680622,9102.922,10.420832423293147,13.0,0.0,11163.986336985517,0.0,1.0,1.0,-9832178.056532057
12.939999999999769,0.08481895746046444,0.07213727005046869,0.08481895746046444,0.02690947148857603,1.0603456866913712,0.9983197749696675,49.91598874848337,1.0465651134904033,-53.62992744505243,1.0601959081850352,0.42513003522859516,-71.23196094350985,0.3837477307742743,-0.00020699350974763206,8.013052551453656,8.013052551453656,9099.778,10.427930697388083,13.0,0.0,11161.067306596387,0.0,1.0,1.0,-9831937.643075092
