t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
14.099999999999744,0.08470858338864055,0.07168604760895646,0.08470858338864055,0.026920696712576603,1.058555698985806,0.9982643021015729,49.91321510507865,1.0472885028728944,-89.47848400846219,1.0609121722796713,0.4243503657174829,-107.1089304106833,0.3845334726647223,-0.000218028571655377,8.0025225355625,8.0025225355625,8925.349,11.046894392805687,13.0,0.0,11000.568855844554,0.0,1.0,1.0,-9757031.146340948
14.109999999999744,0.0847121833169292,0.07168811718166128,0.0847121833169292,0.026920486120178517,1.0585433451391453,0.9982640611300868,49.913203056504344,1.0472949579358741,-89.79093672262609,1.06091849903752,0.4243638252656702,-107.42055093395263,0.3845361163658781,-0.00021708804237634792,8.002445176486559,8.002445176486559,8925.129,11.050488779856407,13.0,0.0,11000.385498115447,0.0,1.0,1.0,-9756216.189564751
14.119999999999743,0.08471581874930471,0.07169023042488058,0.08471581874930471,0.026920273449870028,1.0585312090541639,0.9982638234153003,49.91319117076502,1.047301405050394,-90.10342458874743,1.0609248176196786,0.42437744649654946,-107.73219846513858,0.3845387184504927,-0.00021613997556274057,8.002368479335443,8.002368479335443,8924.922,11.054047308413983,13.0,0.0,11000.209211970945,0.0,1.0,1.0,-9755402.99487784
14.129999999999743,0.08471948665930654,0.07169240381020345,0.08471948665930654,0.0269200587853455,1.0585192913809782,0.9982635889249963,49.91317944624981,1.047307843961271,-90.41594729470388,1.0609311277595632,0.4243912158642227,-108.0438733361413,0.384541281673764,-0.00021518494263729395,8.002292274637313,8.002292274637313,8924.73,11.057587907724988,13.0,0.0,11000.043086953303,0.0,1.0,1.0,-9754591.678167457
14.139999999999743,0.08472318842602106,0.07169462168044197,0.08472318842602106,0.026919842158814652,1.058507586587392,0.9982633576270838,49.91316788135419,1.0473142743610824,-90.72850423055836,1.0609374291947224,0.42440513981468975,-108.35557468938525,0.384543804314999,-0.00021422276222046038,8.002216467641057,8.002216467641057,8924.551,11.061095209863788,13.0,0.0,10999.888109966776,0.0,1.0,1.0,-9753782.354783678
14.149999999999743,0.08472692161771837,0.07169689247806237,0.08472692161771837,0.026919623678020345,1.0584960826745127,0.9982631294897145,49.913156474485724,1.047320695956356,-91.04109504831136,1.0609437216431281,0.4244192075584472,-108.66730271943744,0.38454628846708544,-0.00021325393550672422,8.002141046579837,8.002141046579837,8924.386,11.064579460114143,13.0,0.0,10999.751372676948,0.0,1.0,1.0,-9752975.139726855
14.159999999999743,0.08473068631728972,0.0716992005458337,0.08473068631728972,0.026919403394188367,1.0584847621196294,0.9982629044808651,49.913145224043255,1.0473271084408213,-91.35371923621895,1.0609500048289437,0.42443341967094406,-108.97905693154709,0.3845487337091914,-0.00021227850678488987,8.002066080932963,8.002066080932963,8924.233,11.068038950928754,13.0,0.0,10999.624114858816,0.0,1.0,1.0,-9752170.147514304
14.169999999999742,0.0847344791510274,0.07170156236296502,0.0847344791510274,0.02691918140831107,1.0584736037577915,0.9982626825677949,49.91313412838975,1.0473335115664077,-91.66637652697781,1.0609562784945126,0.424447761048675,-109.29083778044384,0.3845511431398778,-0.0002112971198991835,8.001991615437989,8.001991615437989,8924.094000000001,11.071469413439393,13.0,0.0,10999.514789679739,0.0,1.0,1.0,-9751367.492046028
14.179999999999742,0.08473830125806842,0.07170396227279992,0.08473830125806842,0.026918957751623337,1.058462583489734,0.9982624637176547,49.91312318588273,1.0473399050471668,-91.97906635112358,1.060962542393711,0.4244622370358995,-109.60264449514807,0.3845535153032882,-0.0002103096303232117,8.001917672456482,8.001917672456482,8923.967,11.074874262740645,13.0,0.0,10999.412832118876,0.0,1.0,1.0,-9750567.286451511
14.189999999999742,0.08474215003137164,0.07170640068711695,0.08474215003137164,0.026918732528290672,1.0584516755331093,0.9982622478976596,49.91311239488298,1.047346288619847,-92.29178839781454,1.0609687962693832,0.42447683602823283,-109.9144773390123,0.38455585250212626,-0.0002093165630557758,8.00184426998914,8.00184426998914,8923.852,11.0782552063798,13.0,0.0,10999.329382445374,0.0,1.0,1.0,-9749769.643436763
14.199999999999742,0.08474602366079934,0.07170888605400041,0.08474602366079934,0.026918505806753697,1.058440854906135,0.9982620350739075,49.91310175369538,1.0473526620625127,-92.60454231460501,1.060975039902551,0.42449154997882227,-110.22633635621362,0.3845581563017651,-0.00020831827963889698,8.00177141943719,8.00177141943719,8923.75,11.081609683035923,13.0,0.0,10999.252259153274,0.0,1.0,1.0,-9748974.674577735
14.209999999999742,0.08474992265851633,0.07171141878724326,0.08474992265851633,0.026918277639492977,1.0584300973192329,0.9982618252127399,49.913091260636996,1.0473590251128524,-92.91732759259759,1.060981273069103,0.424506381400456,-110.53822097158279,0.3845604258858122,-0.00020731475605940356,8.0016991210746,8.0016991210746,8923.661,11.084938546482658,13.0,0.0,10999.18967705425,0.0,1.0,1.0,-9748182.490575146
14.219999999999741,0.08475384749178336,0.07171397519137095,0.08475384749178336,0.026918048097477634,1.058419379423715,0.9982616182817171,49.91308091408585,1.0473653774517908,-93.23014372375243,1.0609874954969878,0.424521332651342,-110.8501306309599,0.38456266041278603,-0.00020630599509831836,8.001627369355885,8.001627369355885,8923.582,11.088241796720004,13.0,0.0,10999.140029463648,0.0,1.0,1.0,-9747393.201994836
14.229999999999741,0.08475779333447797,0.07171657978743848,0.08475779333447797,0.026917817296347256,1.0584086822501146,0.998261414247219,49.91307071236095,1.0473717188656653,-93.54299057573746,1.060993706942983,0.42453638202708144,-111.16206621565523,0.3845648644750564,-0.00020529288631769733,8.00155615260253,8.00155615260253,8923.516,11.091519433747965,13.0,0.0,10999.101255145442,0.0,1.0,1.0,-9746606.918492174
14.23999999999974,0.08476176203136988,0.07171920887756984,0.08476176203136988,0.026917585240242677,1.0583979910523924,0.9982612130752384,49.91306065376192,1.0473780491020426,-93.85586756950299,1.060999907193907,0.42455153802991064,-111.47402679063597,0.3845670359567791,-0.00020427514500765635,8.001485454451156,8.001485454451156,8923.460000000001,11.094774018887476,13.0,0.0,10999.068765613469,0.0,1.0,1.0,-9745823.748997195
14.24999999999974,0.08476574972228564,0.07172187894687189,0.08476574972228564,0.02691735204524985,1.058387295753596,0.9982610147315426,49.913050736577134,1.0473843679597428,-94.1687745188464,1.0610060960366288,0.42456678334608144,-111.78601299494298,0.38456917848078165,-0.0002032535066937421,8.00141525305507,8.00141525305507,8923.416000000001,11.098000429496661,13.0,0.0,10999.055553063818,0.0,1.0,1.0,-9745043.801238835
14.25999999999974,0.08476975720207724,0.07172459040706367,0.08476975720207724,0.026917117742516296,1.058376591358487,0.99826081918144,49.913040959072,1.0473906752166176,-94.48171092908984,1.0610122732815797,0.42458212172758286,-112.09802419915299,0.3845712910011666,-0.00020222788025315696,8.001345521633459,8.001345521633459,8923.384,11.101207203311981,13.0,0.0,10999.043732027862,0.0,1.0,1.0,-9744267.18210702
14.26999999999974,0.08477378513552587,0.07172731955486743,0.08477378513552587,0.026916882398471738,1.0583658761551737,0.9982606263916474,49.913031319582366,1.047396970584062,-94.79467630992123,1.061018438688158,0.42459755641250774,-112.4100598252872,0.3845733725088079,-0.0002011982317615523,8.001276233263019,8.001276233263019,8923.361,11.104383241276038,13.0,0.0,10999.049962270874,0.0,1.0,1.0,-9743493.997856602
14.27999999999974,0.0847778288413631,0.07173009091339724,0.0847778288413631,0.026916646127321836,1.0583551540025848,0.998260436327847,49.91302181639235,1.0474032538736346,-95.10767054960297,1.0610245920399277,0.4246130663434051,-112.72212074540356,0.38457542747401363,-0.00020016542582493562,8.001207353101725,8.001207353101725,8923.35,11.10753793489894,13.0,0.0,10999.063757457878,0.0,1.0,1.0,-9742724.353919042
14.28999999999974,0.08478189027578475,0.07173288881512507,0.08478189027578475,0.026916408931055756,1.0583444329631562,0.9982602489554451,49.91301244777225,1.047409524855479,-95.42069309184468,1.061030733146954,0.4246286605172949,-113.0342060240756,0.38457745369109364,-0.00019912915727218067,8.001138853985859,8.001138853985859,8923.349,11.110669576633388,13.0,0.0,10999.083247695913,0.0,1.0,1.0,-9741958.354784343
14.29999999999974,0.08478596742712988,0.07173570562857416,0.08478596742712988,0.026916170903236128,1.0583337238308794,0.9982600642405166,49.91300321202583,1.0474157833010174,-95.73374365024974,1.061036861791999,0.42464433000964874,-113.34631582542623,0.3845794529004916,-0.00019808984500830924,8.001070693908003,8.001070693908003,8923.357,11.113773897611155,13.0,0.0,10999.120728059648,0.0,1.0,1.0,-9741196.104258107
14.30999999999974,0.0847900571711349,0.0717385578387849,0.0847900571711349,0.026915932119553215,1.0583230413686489,0.9982598821476731,49.91299410738365,1.0474220290621894,-96.04682203039617,1.0610429778083843,0.4246600607752891,-113.6584506112415,0.3845814280649902,-0.00019704806610528793,8.0010024444877,8.0010024444877,8923.376,11.116856874247773,13.0,0.0,10999.15155223108,0.0,1.0,1.0,-9740437.704807559
14.31999999999974,0.08479416082388097,0.07174143781372734,0.08479416082388097,0.02691569260431821,1.0583123995367876,0.9982597026415787,49.91298513207894,1.0474282619449533,-96.35992773872528,1.0610490810404622,0.42467585891653936,-113.97060964718656,0.384583377642228,-0.00019600363879728518,8.000934714996577,8.000934714996577,8923.405,11.119915091448647,13.0,0.0,10999.210666416022,0.0,1.0,1.0,-9739683.257618679
14.329999999999739,0.08479827767273702,0.07174432987985309,0.08479827767273702,0.026915452440249527,1.0583018132048843,0.9982595256878907,49.91297628439453,1.0474344817243977,-96.67306041824624,1.0610551712930778,0.4246917214021931,-114.282792766705,0.3845853020669481,-0.0001949567637835074,8.000867101745031,8.000867101745031,8923.442000000001,11.122949402987425,13.0,0.0,10999.270797160849,0.0,1.0,1.0,-9738932.863191051
14.339999999999739,0.0848024037871586,0.07174725856240585,0.0848024037871586,0.0269152117238961,1.0582912977388317,0.9982593512509824,49.91296756254912,1.0474406882666751,-96.9862199468534,1.0610612484088167,0.42470763054299737,-114.59500067345276,0.3845872051148476,-0.0001939081672686126,8.000799601208243,8.000799601208243,8923.49,11.125959808864108,13.0,0.0,10999.33779837994,0.0,1.0,1.0,-9738186.62072
14.349999999999739,0.08480654166657282,0.07175020014655527,0.08480654166657282,0.026914970460781968,1.0582808663978827,0.9982591792954911,49.91295896477455,1.0474468813694995,-97.2994057678559,1.061067312236489,0.42472359780157054,-114.90723232779834,0.38458908405141695,-0.00019285746014391803,8.000732219413099,8.000732219413099,8923.546,11.128948870399634,13.0,0.0,10999.413895701606,0.0,1.0,1.0,-9737444.628118452
14.359999999999738,0.0848106879421771,0.07175317111810968,0.0848106879421771,0.026914728765968125,1.0582705298751658,0.9982590097863309,49.91295048931654,1.047453060865849,-97.61261772719985,1.0610733626050386,0.42473960808471456,-115.21948830316146,0.3845909420334995,-0.00019180529801285894,8.000664861500862,8.000664861500862,8923.612000000001,11.131908903631189,13.0,0.0,10999.503770267493,0.0,1.0,1.0,-9736706.982397236
14.369999999999738,0.08481484378729688,0.0717561558006119,0.08481484378729688,0.026914486662742057,1.0582602955813951,0.9982588426883421,49.91294213441711,1.047459226560169,-97.92585536983978,1.0610793993542302,0.4247556668443755,-115.53176793076602,0.384592777663164,-0.00019075152098944545,8.000597469446154,8.000597469446154,8923.686,11.13485356893711,13.0,0.0,10999.593325277181,0.0,1.0,1.0,-9735973.779547121
14.379999999999738,0.08481900663084085,0.0717591626394544,0.08481900663084085,0.026914244241491615,1.0582501668625102,0.9982586779664572,49.91293389832286,1.0474653782869827,-98.23911850061374,1.0610854223172805,0.4247717625805938,-115.84407157217282,0.38459459331134577,-0.00018969663291287103,8.000529980147169,8.000529980147169,8923.769,11.137770913486353,13.0,0.0,10999.698626563428,0.0,1.0,1.0,-9735245.114437928
14.389999999999738,0.08482317646145873,0.07176218399778297,0.08482317646145873,0.026914001538033538,1.0582401428542128,0.9982585155853161,49.912925779265805,1.0474715158785408,-98.55240675889338,1.0610914313457547,0.42478789536201933,-116.1563988913507,0.3845963887978052,-0.00018864067489371503,8.000462318573138,8.000462318573138,8923.86,11.140663498599853,13.0,0.0,10999.805096763528,0.0,1.0,1.0,-9734521.080895972
14.399999999999737,0.08482735160104955,0.07176521223760374,0.08482735160104955,0.02691375862333266,1.0582302178815746,0.998258355509555,49.91291777547775,1.0474776391830822,-98.86571990275162,1.0610974262933794,0.4248040577180802,-116.46875001705484,0.38459816561752047,-0.00018758398865031684,8.000394409971848,8.000394409971848,8923.958,11.143538154466782,13.0,0.0,10999.923583648148,0.0,1.0,1.0,-9733801.771585261
14.409999999999737,0.08483152915801043,0.07176827188817958,0.08483152915801043,0.02691351557122044,1.0582203825491692,0.9982581977025604,49.91290988512802,1.0474837481162038,-99.17905778641772,1.0611034070595227,0.42482023663377,-116.78112541207122,0.3845999265587197,-0.00018652711104704192,8.000326179196806,8.000326179196806,8924.066,11.146388904671616,13.0,0.0,11000.046101857619,0.0,1.0,1.0,-9733087.277422298
14.419999999999737,0.08483571238668068,0.071771331184992,0.08483571238668068,0.026913272389491812,1.0582106215181386,0.998258042128739,49.91290210643695,1.0474898424899597,-99.49241984344638,1.0611093735219577,0.4248364470038975,-117.09352388137039,0.3846016681318081,-0.00018546953424001134,8.000257542114976,8.000257542114976,8924.18,11.14921233411977,13.0,0.0,11000.174907739985,0.0,1.0,1.0,-9732377.6881681
14.429999999999737,0.08483989671967741,0.07177441465733554,0.08483989671967741,0.026913029211710224,1.0582009149028972,0.9982578887525487,49.912894437627436,1.0474959221819196,-99.80580604586842,1.0611153255405352,0.424852668290538,-117.40594636827618,0.38460339473565935,-0.00018441212279885887,8.000188410289843,8.000188410289843,8924.303,11.152021249415938,13.0,0.0,11000.316584074364,0.0,1.0,1.0,-9731673.092469973
14.439999999999737,0.08484408422183354,0.07177749857987678,0.08484408422183354,0.026912786041121902,1.0581912388564112,0.9982577375382736,49.91288687691368,1.047501987029398,-100.11921592364133,1.0611212629940847,0.42486890995959387,-117.71839200291856,0.38460510411657134,-0.00018335455385693963,8.000118702071347,8.000118702071347,8924.432,11.154803697729072,13.0,0.0,11000.454814413828,0.0,1.0,1.0,-9730973.577670965
14.449999999999736,0.08484827120689863,0.07178059943893912,0.08484827120689863,0.026912542984981115,1.0581815662252074,0.9982575884501369,49.91287942250685,1.0475080369218053,-100.43264940361347,1.061127185757618,0.42488515543938227,-118.03086149549175,0.3846067998140599,-0.00018229752501091722,8.00004831819478,8.00004831819478,8924.569,11.157562240380111,13.0,0.0,11000.609530701175,0.0,1.0,1.0,-9730279.229886433
14.459999999999736,0.08485245861117735,0.07178370959190465,0.08485245861117735,0.026912300063016977,1.0581718674786424,0.9982574414520233,49.91287207260117,1.0475140717290954,-100.74610610708487,1.0611330937294325,0.424901409071714,-118.34335429715777,0.3846084807360217,-0.00018124090923943032,7.999977166057534,7.999977166057534,8924.713,11.160303707558224,13.0,0.0,11000.760972673643,0.0,1.0,1.0,-9729590.133741166
14.469999999999736,0.08485664544688735,0.0717868213940735,0.08485664544688735,0.02691205734876205,1.0581621106117793,0.9982572965085106,49.91286482542553,1.0475200913061502,-101.05958578702227,1.0611389867835797,0.4249176665278515,-118.65587039819158,0.3846101476802961,-0.00018018494049702218,7.999905148372821,7.999905148372821,8924.863,11.16302212284789,13.0,0.0,11000.925908529756,0.0,1.0,1.0,-9728906.372713283
14.479999999999736,0.08486082934120776,0.07178994328582208,0.08486082934120776,0.02691181491505291,1.0581522634726073,0.9982571535834632,49.912857679173165,1.0475260955583874,-101.37308830272417,1.0611448648183464,0.42493391715583884,-118.96841016415182,0.3846118028994912,-0.00017913007222019033,7.999832161032669,7.999832161032669,8925.02,11.16571663247546,13.0,0.0,11001.091926701547,0.0,1.0,1.0,-9728228.028854258
14.489999999999736,0.08486501041561358,0.07179307566281842,0.08486501041561358,0.026911572798714964,1.0581422940682552,0.9982570126405635,49.912850632028174,1.0475320843785845,-101.68661335034503,1.061150727747827,0.42495016160553256,-119.28097328995577,0.38461344613469667,-0.00017807632397444633,7.999758099670698,7.999758099670698,8925.184,11.168392359082812,13.0,0.0,11001.263359847831,0.0,1.0,1.0,-9727555.182721743
14.499999999999735,0.08486918885158136,0.0717962108747461,0.08486918885158136,0.026911331057420478,1.058132170413495,0.9982568736443798,49.91284368221899,1.0475380576191407,-102.0001606218859,1.0611565754573566,0.42496640084623566,-119.59355946749008,0.3846150770087252,-0.00017702372728696687,7.999682862468816,7.999682862468816,8925.354,11.171045887575362,13.0,0.0,11001.44270229471,0.0,1.0,1.0,-9726887.913687903
14.509999999999735,0.08487336313365322,0.07179934931264378,0.08487336313365322,0.026911089763289785,1.0581218621353703,0.9982567365596471,49.91283682798235,1.0475440151483946,-102.31372993190077,1.0611624078239508,0.42498262814084176,-119.90616885010942,0.38461669686916683,-0.00017597259882456626,7.999606342518913,7.999606342518913,8925.53,11.173678071726757,13.0,0.0,11001.626106990485,0.0,1.0,1.0,-9726226.29989226
14.519999999999735,0.08487753226421255,0.07180249136522429,0.08487753226421255,0.026910848964222064,1.0581113416465622,0.9982566013507895,49.912830067539474,1.0475499568540643,-102.62732106927366,1.0611682247416028,0.42499883906552677,-120.21880144981368,0.3846183065784121,-0.0001749231481257005,7.999528426424591,7.999528426424591,8925.712,11.176288911536993,13.0,0.0,11001.813095617916,0.0,1.0,1.0,-9725570.418373277
14.529999999999735,0.0848816956101211,0.07180562937404167,0.0848816956101211,0.026910608707139017,1.0581005843236055,0.9982564679822796,49.91282339911398,1.0475558826239488,-102.94093380375779,1.0611740261105584,0.42501503085333453,-120.53145718791798,0.3846199066297269,-0.00017387552552248012,7.999449004492478,7.999449004492478,8925.899,11.178880968327013,13.0,0.0,11002.006107752528,0.0,1.0,1.0,-9724920.34473555
14.539999999999734,0.08488585104223587,0.07180877176687908,0.08488585104223587,0.026910369059138416,1.0580895694486339,0.9982563364181084,49.91281682090542,1.0475617923844105,-103.25456801595553,1.0611798118514286,0.42503119394418937,-120.84413639979029,0.3846214990532771,-0.00017283013950485527,7.999367966145073,7.999367966145073,8926.092,11.181449119454937,13.0,0.0,11002.203592488611,0.0,1.0,1.0,-9724276.153154619
14.549999999999734,0.08488999885812078,0.0718119108794289,0.08488999885812078,0.02691013005520724,1.058078279924022,0.9982562066222566,49.91281033111283,1.0475676860427094,-103.56822342688764,1.061185581894901,0.42504732978054877,-121.15683876955936,0.3846230834266946,-0.000171786979399376,7.999285200606758,7.999285200606758,8926.29,11.18400190265723,13.0,0.0,11002.40380971974,0.0,1.0,1.0,-9723637.916077564
14.559999999999734,0.0848941376039323,0.0718150551340771,0.0848941376039323,0.026909891769056643,1.0580667021444958,0.9982560785589079,49.91280392794539,1.0475735635121513,-103.88189988106886,1.0611913361641727,0.42506343188965445,-121.46956446909182,0.38462466107601356,-0.0001707463526280633,7.999200596196614,7.999200596196614,8926.494,11.18652821887649,13.0,0.0,11002.611208466988,0.0,1.0,1.0,-9723005.704548
14.569999999999734,0.08489826808356975,0.07181818881488908,0.08489826808356975,0.026909654238067925,1.0580548255501603,0.9982559521927644,49.91279760963822,1.0475794246690273,-104.19559707332802,1.0611970745697772,0.4250795040336995,-121.78231305930966,0.38462623103325,-0.00016970817069619174,7.999114037610069,7.999114037610069,8926.702,11.18904002094376,13.0,0.0,11002.819692153726,0.0,1.0,1.0,-9722379.588372631
14.579999999999734,0.08490238746317103,0.07182132838347602,0.08490238746317103,0.026909417548621882,1.0580426430832026,0.9982558274883327,49.912791374416635,1.047585269436705,-104.50931495451961,1.0612027970257154,0.4250955334752471,-122.0950850943151,0.3846277960234669,-0.00016867297398080305,7.99902541938773,7.99902541938773,8926.916000000001,11.191527917348939,13.0,0.0,11003.035778027532,0.0,1.0,1.0,-9721759.635877388
14.589999999999733,0.08490649729967593,0.07182446616268638,0.08490649729967593,0.026909181713246938,1.058030150253023,0.9982557044103998,49.91278522051999,1.0475910976965492,-104.8230531821331,1.061208503449389,0.42511152736477437,-122.40787993601015,0.38462935434173356,-0.00016764052894501294,7.998934630486116,7.998934630486116,8927.135,11.19399617696025,13.0,0.0,11003.250999159864,0.0,1.0,1.0,-9721145.914037747
14.599999999999733,0.08491059706627922,0.07182759447159828,0.08491059706627922,0.02690894679502384,1.058017343810723,0.9982555829249127,49.91277914624563,1.0475969093044606,-105.13681155492854,1.061214193719238,0.4251274834553066,-122.72069752360892,0.3846309063282491,-0.00016661098574144873,7.998841567459257,7.998841567459257,8927.358,11.196446507324994,13.0,0.0,11003.476270425677,0.0,1.0,1.0,-9720538.48895038
14.609999999999733,0.0849146847345777,0.07183071367148058,0.0849146847345777,0.02690871285026994,1.0580042227112172,0.9982554629974518,49.91277314987259,1.0476027041642904,-105.45058998546763,1.061219867730362,0.42514339263864787,-123.03353819770987,0.38463245389939477,-0.00016558472683621348,7.998746131489112,7.998746131489112,8927.585000000001,11.198876347122225,13.0,0.0,11003.701483957797,0.0,1.0,1.0,-9719937.425699865
14.619999999999733,0.08491875891789583,0.07183382412047148,0.08491875891789583,0.026908479913394193,1.0579907878017072,0.9982553445928594,49.91276722964297,1.0476084822189293,-105.76438835375637,1.0612255254175784,0.42515924867891486,-123.3464021280894,0.3846339983770464,-0.0001645620095313688,7.9986482272838,7.9986482272838,8927.816,11.201286550125594,13.0,0.0,11003.930664426784,0.0,1.0,1.0,-9719342.787687223
14.629999999999733,0.0849228186803646,0.07183693421979606,0.0849228186803646,0.026908248025504865,1.0579770406920148,0.9982552276756832,49.91276138378416,1.0476142434228004,-106.07820651531766,1.0612311667384802,0.4251750473962885,-123.65928937646714,0.3846355406300991,-0.00016354302539737988,7.998547530981641,7.998547530981641,8928.052,11.203677116335099,13.0,0.0,11004.156105949773,0.0,1.0,1.0,-9718754.636579888
14.639999999999732,0.08492686518407037,0.07184003627543127,0.08492686518407037,0.026908017217511047,1.0579629806545547,0.9982551122113239,49.912755610566194,1.0476199876760337,-106.39204418271649,1.061236791630529,0.4251907941635847,-123.97219944774749,0.38463707935536784,-0.00016252762174238673,7.998444365140987,7.998444365140987,8928.292,11.206050607071678,13.0,0.0,11004.401850721893,0.0,1.0,1.0,-9718173.032762762
14.649999999999732,0.08493089761859725,0.07184312258972443,0.08493089761859725,0.026907787554138817,1.057948606390481,0.9982549981660397,49.91274990830198,1.047625714867607,-106.7059012050004,1.0612424000003677,0.4252064854323623,-124.28513238726454,0.3846386152107316,-0.000161515994970946,7.998338443281184,7.998338443281184,8928.535,11.208401899693456,13.0,0.0,11004.642385241868,0.0,1.0,1.0,-9717598.035506481
14.659999999999732,0.08493491374168012,0.07184620155460615,0.08493491374168012,0.02690755909174559,1.0579339160810248,0.9982548855054801,49.91274427527401,1.0476314249426422,-107.01977754125821,1.0612479917798758,0.42522211110467495,-124.5980886232916,0.38464015036863797,-0.00016050856092315793,7.998229750510275,7.998229750510275,8928.782000000001,11.210734409295014,13.0,0.0,11004.887157867894,0.0,1.0,1.0,-9717029.70274316
14.669999999999732,0.08493891376665745,0.07184927351270062,0.08493891376665745,0.026907331848478506,1.057918906694172,0.9982547741951713,49.912738709758564,1.0476371178399806,-107.33367299025544,1.0612535669212815,0.4252376722025809,-124.91106792331473,0.38464168453751535,-0.0001595053051299932,7.998118218366048,7.998118218366048,8929.033,11.213052404744586,13.0,0.0,11005.135132774867,0.0,1.0,1.0,-9716468.090733001
14.679999999999731,0.08494289793453261,0.07185233075670182,0.08494289793453261,0.02690710586345917,1.0579035727749344,0.9982546642015424,49.91273321007712,1.0476427934648636,-107.64758734880445,1.0612591253542059,0.42525316991787177,-125.22407006037004,0.3846432173466383,-0.00015850623020965612,7.998003825930642,7.998003825930642,8929.287,11.215345640758418,13.0,0.0,11005.39057015797,0.0,1.0,1.0,-9715913.254623642
14.689999999999731,0.08494686476306594,0.07185537362265092,0.08494686476306594,0.02690688119147175,1.05788790734463,0.9982545554911777,49.91272777455889,1.0476484517453468,-107.9615205379853,1.0612646670068075,0.4252685976152184,-125.53709527597161,0.3846447501820543,-0.00015751162935356052,7.997886547982012,7.997886547982012,8929.544,11.217626070167558,13.0,0.0,11005.649186247569,0.0,1.0,1.0,-9715365.248244096
14.699999999999731,0.08495081326790213,0.07185840244343593,0.08495081326790213,0.026906657864947434,1.0578719025569878,0.99825444803031,49.9127224015155,1.0476540926353843,-108.27547245451103,1.0612701918311824,0.4252839508818397,-125.85014367679653,0.3846462839693633,-0.00015652169342841513,7.997766372499416,7.997766372499416,8929.804,11.21988430146189,13.0,0.0,11005.910967020192,0.0,1.0,1.0,-9714824.12405828
14.70999999999973,0.08495474281363327,0.07186141754874878,0.08495474281363327,0.02690643591748187,1.0578555496497979,0.9982543417851626,49.91271708925813,1.047659716095012,-108.5894429769716,1.0612756997923352,0.42529922689180427,-126.16321528430444,0.3846478192845486,-0.00015553655850993227,7.997643295062815,7.997643295062815,8930.067000000001,11.222124603509656,13.0,0.0,11006.178279078413,0.0,1.0,1.0,-9714289.932867585
14.71999999999973,0.08495865302176188,0.07186441926503663,0.08495865302176188,0.02690621538625085,1.0578388390894993,0.9982542367222085,49.912711836110425,1.047665322078831,-108.90343197075529,1.0612811908563051,0.425314423995434,-126.4763100590363,0.3846493564343148,-0.00015455632324437585,7.997517372636946,7.997517372636946,8930.333,11.224348683858143,13.0,0.0,11006.451300231247,0.0,1.0,1.0,-9713762.723994618
14.72999999999973,0.08496254370759163,0.07186739986813047,0.08496254370759163,0.02690599630880538,1.0578217611655256,0.9982541328083709,49.91270664041855,1.0476709105298712,-109.21743929188845,1.0612866649814392,0.42532954143003865,-126.78942791476135,0.3846508955173067,-0.00015358105593130545,7.997388631403028,7.997388631403028,8930.601,11.22655398118641,13.0,0.0,11006.728845764199,0.0,1.0,1.0,-9713242.545361081
14.73999999999973,0.08496641306857992,0.07187038381979013,0.08496641306857992,0.02690577873816713,1.0578043072779166,0.9982540300103684,49.912701500518416,1.0476764814264186,-109.53146491485941,1.061292122138707,0.4253445710800257,-127.1025692071676,0.3846524382938621,-0.00015261109814090207,7.997257135844282,7.997257135844282,8930.874,11.228738787947165,13.0,0.0,11007.012115626094,0.0,1.0,1.0,-9712729.44335149
14.74999999999973,0.08497026517025069,0.07187333119948089,0.08497026517025069,0.026905562653466643,1.0577864687143863,0.9982539282967049,49.912696414835246,1.0476820346303803,-109.84550841073927,1.0612975622561451,0.42535953146909844,-127.41573270436804,0.38465398052443533,-0.0001516457824726012,7.9971229638559365,7.9971229638559365,8931.147,11.230910788103232,13.0,0.0,11007.299230189798,0.0,1.0,1.0,-9712223.463374214
14.75999999999973,0.08497409427687223,0.07187625841458525,0.08497409427687223,0.0269053481678276,1.0577682396120291,0.9982538276356738,49.91269138178369,1.0476875701194608,-110.15957002758019,1.0613029852610887,0.42537439667327376,-127.72891983571203,0.3846555279068036,-0.00015068613915347143,7.996986208401735,7.996986208401735,8931.422,11.233061443918137,13.0,0.0,11007.59882950219,0.0,1.0,1.0,-9711724.649836184
14.76999999999973,0.08497789982359862,0.07187918186970704,0.08497789982359862,0.026905135265164675,1.0577496192902818,0.9982537279936017,49.912686399680084,1.0476930879348352,-110.47364968174021,1.0613083911760939,0.42538916408313215,-128.04213061599845,0.38465708106772195,-0.00014973224204358187,7.99684697587877,7.99684697587877,8931.701000000001,11.235195024260124,13.0,0.0,11007.892299671295,0.0,1.0,1.0,-9711233.045043115
14.77999999999973,0.08498168497227035,0.07188207772800354,0.08498168497227035,0.02690492393894801,1.057730609147223,0.9982536293386254,49.91268146693127,1.0476985880033018,-110.7877470263426,1.0613137799835102,0.4254038481051053,-128.35536407961231,0.38465863673334993,-0.00014878358088683038,7.996705389167482,7.996705389167482,8931.981,11.237310675355532,13.0,0.0,11008.20103386051,0.0,1.0,1.0,-9710748.689863717
14.78999999999973,0.08498544684293446,0.07188495433952218,0.08498544684293446,0.026904714276393377,1.0577112145385479,0.9982535316395625,49.912676581978126,1.0477040702880696,-111.1018621290933,1.0613191516360998,0.4254184357769789,-128.66862090524035,0.38466019771213483,-0.00014784070383563538,7.996561584850823,7.996561584850823,8932.263,11.239410958525312,13.0,0.0,11008.516053220017,0.0,1.0,1.0,-9710271.624112833
14.799999999999729,0.08498918520391918,0.07188782005124791,0.08498918520391918,0.026904506284408488,1.0576914464802363,0.9982534348646023,49.91267174323011,1.0477095347797005,-111.41599489056607,1.0613245061235774,0.42543292605887506,-128.98190104133684,0.3846617642235371,-0.00014690365536227344,7.996415710378974,7.996415710378974,8932.548,11.24149331244852,13.0,0.0,11008.830909996634,0.0,1.0,1.0,-9709801.886042384
14.809999999999729,0.08499290172743505,0.07189065101550815,0.08499290172743505,0.026904299966483025,1.0576713200438679,0.9982533389832331,49.912666949161654,1.047714981407371,-111.73014507909721,1.0613298434082514,0.42544732659317214,-129.29520393274447,0.3846633344991385,-0.00014597217338008835,7.996267925653056,7.996267925653056,8932.833,11.243558590898802,13.0,0.0,11009.157588250524,0.0,1.0,1.0,-9709339.512777375
14.819999999999729,0.08499659244416541,0.07189347166860777,0.08499659244416541,0.026904095395615318,1.0576508563254725,0.9982532439644864,49.912662198224325,1.0477204101893123,-112.04431285747502,1.0613351634704553,0.4254616194184725,-129.60853055558803,0.38466491251846824,-0.000145046965078101,7.996118398977995,7.996118398977995,8933.121000000001,11.24560679387616,13.0,0.0,11009.490739395373,0.0,1.0,1.0,-9708884.540057112
14.829999999999728,0.08500025983136507,0.07189626620445103,0.08500025983136507,0.0269038925362395,1.0576300817141466,0.9982531497774971,49.912657488874856,1.0477258211011509,-112.35849795591537,1.0613404663143338,0.42547581576482013,-129.9218801364968,0.38466649577565293,-0.0001441275998534516,7.995967307091353,7.995967307091353,8933.41,11.247637921380592,13.0,0.0,11009.824398333061,0.0,1.0,1.0,-9708437.00213558
14.839999999999728,0.08500390224747832,0.07189903490988644,0.08500390224747832,0.026903691443357483,1.057609026948798,0.998253056392294,49.9126528196147,1.0477312141261126,-112.67270038426443,1.0613457519195904,0.4254899082499221,-130.23525303606374,0.384668085870364,-0.0001432143954836155,7.995814825932818,7.995814825932818,8933.7,11.24965453473304,13.0,0.0,11010.173021596524,0.0,1.0,1.0,-9707996.932057142
14.849999999999728,0.08500751859234434,0.07190178611733762,0.08500751859234434,0.02690349213563314,1.0575877280523656,0.9982529637783519,49.91264818891759,1.0477365892882713,-112.98692012700512,1.0613510202987286,0.4255038918858006,-130.5486494621818,0.38466968392467005,-0.00014230754626012258,7.995661139773554,7.995661139773554,8933.992,11.251651511291621,13.0,0.0,11010.520724484019,0.0,1.0,1.0,-9707564.361325692
14.859999999999728,0.08501110990134014,0.0719045120607956,0.08501110990134014,0.026903294613088526,1.0575662245076154,0.9982528719057521,49.912643595287605,1.0477419465792075,-113.3011570247721,1.0613562714622915,0.4255177713870446,-130.8620690533831,0.38467128887894886,-0.00014140688706360763,7.995506411875782,7.995506411875782,8934.285,11.253632266150925,13.0,0.0,11010.87687682629,0.0,1.0,1.0,-9707139.319875693
14.869999999999727,0.08501467525394149,0.07190721302025783,0.08501467525394149,0.02690309891228958,1.0575445583883827,0.9982527807451883,49.91263903725942,1.0477472859960921,-113.61541105385784,1.0613615054080816,0.4255315426196878,-131.17551198549194,0.38467290163097445,-0.00014051260176211645,7.9953508675968346,7.9953508675968346,8934.579,11.255598506858243,13.0,0.0,11011.241950418025,0.0,1.0,1.0,-9706721.836472752
14.879999999999727,0.08501821407271504,0.07190988927399532,0.08501821407271504,0.026902905048474417,1.0575227743048268,0.9982526902673131,49.91263451336565,1.0477526075555845,-113.92968217500231,1.0613667221491954,0.42554520297212883,-131.48897833915734,0.38467452276825753,-0.00013962479780289024,7.995194669506913,7.995194669506913,8934.874,11.257547672092636,13.0,0.0,11011.6094038158,0.0,1.0,1.0,-9706311.938508717
14.889999999999727,0.08502172601823674,0.07191253305059596,0.08502172601823674,0.026902713034911624,1.0575009180574815,0.9982526004429622,49.91263002214811,1.0477579112806457,-114.24397033757403,1.0613719217083408,0.42555875091026263,-131.80246813629026,0.38467615264443666,-0.00013874354242198253,7.99503799701822,7.99503799701822,8935.169,11.259480615627748,13.0,0.0,11011.984182070957,0.0,1.0,1.0,-9705909.651759382
14.899999999999727,0.0850252091596888,0.07191516072226949,0.0850252091596888,0.026902522904694682,1.057479036176718,0.9982525112425181,49.9126255621259,1.047763197242477,-114.55827560770287,1.0613771041361915,0.4255721776684783,-132.11598183612793,0.384677793256192,-0.00013786917603754532,7.994881018666091,7.994881018666091,8935.466,11.261397337463583,13.0,0.0,11012.36420327193,0.0,1.0,1.0,-9705515.000301488
14.909999999999727,0.08502866568792544,0.0719177564673892,0.08502866568792544,0.026902334641667417,1.057457173552281,0.998252422637108,49.9126211318554,1.0477684654544417,-114.87259777153803,1.0613822694781225,0.4255854931863728,-132.42951878887945,0.3846794424063352,-0.00013700133203446534,7.994723892219364,7.994723892219364,8935.763,11.263300398921077,13.0,0.0,11012.747509395544,0.0,1.0,1.0,-9705128.00673356
14.919999999999726,0.08503209376210098,0.0719203286086016,0.08503209376210098,0.026902148301226905,1.05743537251514,0.9982523345984932,49.91261672992466,1.0477737159502005,-115.18693689167249,1.0613874177600862,0.4255986891550465,-132.7430794464443,0.38468110194416477,-0.0001361403593579955,7.994566770510539,7.994566770510539,8936.061,11.265184677358356,13.0,0.0,11013.140518825749,0.0,1.0,1.0,-9704748.692112103
14.929999999999726,0.08503549389977724,0.07192287742003849,0.08503549389977724,0.026901963881106883,1.0574136723717167,0.9982522470984743,49.912612354923716,1.0477789487620108,-115.50129287792875,1.061392549022177,0.42561176791334204,-133.05666361554643,0.38468277137637513,-0.00013528617251584718,7.994409788967535,7.994409788967535,8936.36,11.267053587870002,13.0,0.0,11013.53233857836,0.0,1.0,1.0,-9704377.076138057
14.939999999999726,0.08503886656356967,0.0719253951274632,0.08503886656356967,0.0269017813926725,1.057392107560079,0.9982521601098236,49.91260800549118,1.047784163896264,-115.81566564384562,1.0613976632844981,0.4256247315802345,-133.37027112566446,0.38468445022843345,-0.0001344387088788694,7.994253072264025,7.994253072264025,8936.659,11.268908838003304,13.0,0.0,11013.933025135662,0.0,1.0,1.0,-9704013.177165732
14.949999999999726,0.08504221042633976,0.07192788200516008,0.08504221042633976,0.026901600861443373,1.0573707077206405,0.9982520736054575,49.91260368027287,1.0477893613913267,-116.13005523143674,1.0614027605727612,0.4256375741391616,-133.68390229020102,0.38468613986004085,-0.00013359820556537588,7.9940968882582375,7.9940968882582375,8936.958,11.27074786643733,13.0,0.0,11014.339759906374,0.0,1.0,1.0,-9703657.012319352
14.959999999999726,0.08504552460736928,0.0719303383278008,0.08504552460736928,0.026901422292146048,1.057349498482376,0.9982519875578711,49.91259937789356,1.0477945413208216,-116.44446166143857,1.0614078409456527,0.4256502915604245,-133.9975573019968,0.3846878412301575,-0.0001327648068509225,7.993941073667346,7.993941073667346,8937.257,11.272571526945724,13.0,0.0,11014.742054304914,0.0,1.0,1.0,-9703308.597252458
14.969999999999725,0.08504880853542578,0.07193277241895574,0.08504880853542578,0.02690124569376111,1.0573284992502867,0.9982519019394339,49.91259509697169,1.0477997037733335,-116.75888493868433,1.0614129044842786,0.42566288122246076,-134.3112362806053,0.3846895549937935,-0.00013193861129419133,7.993785856962113,7.993785856962113,8937.557,11.274377258207547,13.0,0.0,11015.153301456372,0.0,1.0,1.0,-9702967.945618978
14.979999999999725,0.08505206363209153,0.07193517650607718,0.08505206363209153,0.026901071063924763,1.057307722593159,0.9982518167234217,49.912590836171084,1.0478048487904226,-117.0733249315201,1.0614179512543531,0.425675349573264,-134.62493881613042,0.3846912797487774,-0.00013111938832344877,7.993631275969759,7.993631275969759,8937.857,11.276172744185615,13.0,0.0,11015.566028343714,0.0,1.0,1.0,-9702635.069596622
14.989999999999725,0.08505528926579405,0.07193755086565591,0.08505528926579405,0.02690089843478811,1.0572871742633736,0.9982517318839307,49.91258659419653,1.0478099764118647,-117.38778164957189,1.0614229812988278,0.42568769376991217,-134.93866505884014,0.3846930161438962,-0.00013030727020839697,7.993477395289018,7.993477395289018,8938.157000000001,11.2779520084644,13.0,0.0,11015.983579720341,0.0,1.0,1.0,-9702309.98027128
14.999999999999725,0.08505848507769105,0.07193988772650325,0.08505848507769105,0.026900727813925253,1.0572668541285215,0.9982516473951517,49.91258236975759,1.0478150866939153,-117.70225509118505,1.0614279946701535,0.4256999121682768,-135.25241507982813,0.3846947645892564,-0.00012950232089350804,7.993324260710301,7.993324260710301,8938.456,11.279711635949328,13.0,0.0,11016.400995429665,0.0,1.0,1.0,-9701992.687236695
15.009999999999724,0.08506164912857819,0.07194220346315434,0.08506164912857819,0.026900559223396635,1.0572467571897868,0.9982515632307325,49.91257816153662,1.0478201797483278,-118.0167453713667,1.0614329914535452,0.42571199593233305,-135.5661893817504,0.3846965271385287,-0.00012870487035073798,7.9931719027622945,7.9931719027622945,8938.756,11.28146443324508,13.0,0.0,11016.821947980477,0.0,1.0,1.0,-9701683.19837009
15.019999999999724,0.08506478360394246,0.07194448225729064,0.08506478360394246,0.026900392636620404,1.057226872892255,0.9982514793649742,49.91257396824871,1.0478252556340981,-118.33125232497997,1.0614379717342943,0.4257239549436977,-135.87998735854703,0.38469830165282265,-0.00012791454132644962,7.993020345361739,7.993020345361739,8939.055,11.28319588619968,13.0,0.0,11017.24271787067,0.0,1.0,1.0,-9701381.519964172
15.029999999999724,0.08506788665795562,0.07194673243611951,0.08506788665795562,0.02690022810073142,1.0572071860649062,0.9982513957727203,49.91256978863601,1.0478303144341645,-118.64577606305565,1.0614429355828778,0.4257357808389819,-136.19380950615445,0.3847000900407019,-0.00012713167428048643,7.9928695875917,7.9928695875917,8939.354,11.284916240096877,13.0,0.0,11017.669390496932,0.0,1.0,1.0,-9701087.65691401
15.039999999999724,0.08507095880304641,0.07194894623052149,0.08507095880304641,0.02690006560773888,1.057187678265026,0.9982513124287601,49.912565621438006,1.0478353562323903,-118.96031654358812,1.0614478830874314,0.42574747590451106,-136.50765567704917,0.38470189186819626,-0.0001263561776084273,7.99271962798498,7.99271962798498,8939.652,11.28662122606844,13.0,0.0,11018.091778635377,0.0,1.0,1.0,-9700801.612368308
15.049999999999724,0.08507399873083692,0.07195114001644874,0.08507399873083692,0.026899905184336576,1.0571683285938605,0.9982512293079536,49.91256146539768,1.0478403811376547,-119.27487385281952,1.0614528143440574,0.4257590341822174,-136.8215262257348,0.3847037085415937,-0.00012558828492408632,7.992570449535382,7.992570449535382,8939.951000000001,11.288311697888018,13.0,0.0,11018.519585776154,0.0,1.0,1.0,-9700523.387915125
15.059999999999723,0.08507700909932069,0.07195328992843378,0.08507700909932069,0.026899746806005903,1.057149113578083,0.9982511463862795,49.912557319313976,1.0478453891890516,-119.58944780591864,1.0614577294280443,0.4257704677145207,-137.13542043641024,0.38470553742163005,-0.00012482754576131124,7.992422024309887,7.992422024309887,8940.248,11.28998765555561,13.0,0.0,11018.944718151592,0.0,1.0,1.0,-9700252.983751282
15.069999999999723,0.08507998665640659,0.0719554203904354,0.08507998665640659,0.02689959053336393,1.0571300092423208,0.9982510636398066,49.91255318199033,1.0478503804909831,-119.9040386260473,1.061462628411786,0.42578176175067733,-137.44933919755718,0.38470738185238484,-0.00012407453861641715,7.992274314511854,7.992274314511854,8940.546,11.291651660392157,13.0,0.0,11019.375452130058,0.0,1.0,1.0,-9699990.398674116
15.079999999999723,0.0850829344138985,0.07195749948840784,0.0850829344138985,0.02689943631681297,1.0571109915451207,0.9982509810450761,49.91254905225381,1.0478553550936363,-120.21864611432241,1.0614675113760057,0.4257929299022432,-137.76328169556228,0.38470923886899133,-0.00012332873131751763,7.9921272764408675,7.9921272764408675,8940.841,11.293298589755775,13.0,0.0,11019.799062882585,0.0,1.0,1.0,-9699735.630162762
15.089999999999723,0.08508584760030778,0.07195955969344783,0.08508584760030778,0.026899284229854416,1.0570920382651354,0.9982508985781396,49.91254492890698,1.0478603131504294,-120.53327060898387,1.0614723784198161,0.4258039505043527,-138.0772492358725,0.3847111133925205,-0.00012259095726513836,7.991980853027088,7.991980853027088,8941.137,11.294934420061992,13.0,0.0,11020.231826220848,0.0,1.0,1.0,-9699488.673958795
15.099999999999723,0.08508872986656663,0.07196158518670903,0.08508872986656663,0.026899134209155715,1.0570731289621451,0.9982508162151448,49.912540810757235,1.0478652547512473,-120.84791188003365,1.0614772296681825,0.4258148400405115,-138.39124084170186,0.38471300185949064,-0.00012186056737016181,7.991834988528928,7.991834988528928,8941.432,11.296555736216224,13.0,0.0,11020.653600691461,0.0,1.0,1.0,-9699249.52393009
15.109999999999722,0.08509158042512283,0.0719635762448903,0.08509158042512283,0.026898986301280025,1.057054244234968,0.9982507339338056,49.91253669669028,1.047870179961983,-121.16256999310555,1.0614820651938213,0.4258255949683387,-138.7052567583012,0.3847149050885136,-0.00012113773248127735,7.991689612429902,7.991689612429902,8941.726,11.298160830671177,13.0,0.0,11021.087052553581,0.0,1.0,1.0,-9699018.172900593
15.119999999999722,0.08509439881274697,0.07196553314366186,0.08509439881274697,0.026898840513617687,1.057035367779801,0.9982506517117486,49.912532585587435,1.0478750888732615,-121.47724500083035,1.061486885081065,0.4258362131546373,-139.0192971311526,0.38471682362839293,-0.00012042253224020267,7.991544653024896,7.991544653024896,8942.019,11.299757387389667,13.0,0.0,11021.511638720487,0.0,1.0,1.0,-9698794.612090124
15.129999999999722,0.08509718477841681,0.0719674561575406,0.08509718477841681,0.026898696847161892,1.057016486433182,0.9982505695267063,49.91252847633532,1.0478799815863191,-121.79193694624038,1.0614916894255264,0.4258466934181836,-139.33336205115475,0.384718757828421,-0.00011971500572571445,7.9914000346205825,7.9914000346205825,8942.311,11.301336868635234,13.0,0.0,11021.939235513133,0.0,1.0,1.0,-9698578.831427168
15.139999999999722,0.08509993822119095,0.0719693455597884,0.08509993822119095,0.026898555304609984,1.0569975901118525,0.9982504873566603,49.912524367833015,1.0478848582044944,-122.10664586548526,1.0614964783284426,0.42585703526217744,-139.64745157433222,0.38472070788596935,-0.00011901516959953763,7.9912556714610385,7.9912556714610385,8942.602,11.302903543276104,13.0,0.0,11022.365505797961,0.0,1.0,1.0,-9698370.819255415
15.149999999999721,0.08510265915096038,0.07197120162233302,0.08510265915096038,0.026898415890631536,1.056978671589894,0.998250405179949,49.91252025899745,1.0478897188282807,-122.42137178996131,1.061501251891211,0.4258672386980677,-139.96156573173158,0.3847226738813898,-0.000118323024793302,7.99111147891506,7.99111147891506,8942.892,11.304456557538638,13.0,0.0,11022.791174806809,0.0,1.0,1.0,-9698170.562467765
15.159999999999721,0.08510534766114045,0.07197303266352016,0.08510534766114045,0.02689827861021473,1.056959726172781,0.9982503229753518,49.91251614876759,1.0478945635526853,-122.73611474796431,1.061506010211498,0.4258773041200026,-140.27570453535142,0.3847246558047601,-0.00011763855928354806,7.990967366840773,7.990967366840773,8943.182,11.305998472743767,13.0,0.0,11023.21606715218,0.0,1.0,1.0,-9697978.046372896
15.169999999999721,0.08510800567405384,0.07197482285677227,0.08510800567405384,0.026898143448253503,1.056940750458139,0.9982502407229574,49.912512036147874,1.0478993924165179,-123.0508746411584,1.0615107533553896,0.42588724023694247,-140.58986750448705,0.38472665175484205,-0.00011696144960006427,7.990823243487621,7.990823243487621,8943.47,11.307526727570556,13.0,0.0,11023.640165869827,0.0,1.0,1.0,-9697793.255474009
15.17999999999972,0.08511063116969658,0.07197657246990553,0.08511063116969658,0.026898010435588968,1.0569217429385338,0.9982501584031432,49.91250792015716,1.047904205504607,-123.36565164472188,1.061515481384274,0.4258970378690487,-140.90405522275225,0.38472866383377774,-0.0001162920480409441,7.990679012847445,7.990679012847445,8943.756,11.309042175792653,13.0,0.0,11024.06533019039,0.0,1.0,1.0,-9697616.173089983
15.18999999999972,0.08511322276452957,0.07197828981689797,0.08511322276452957,0.026897879562937196,1.0569027047018624,0.9982500759951973,49.91250379975987,1.0479090029674905,-123.68044590340371,1.061520194416782,0.42590669064781006,-141.2182680955863,0.3847306935966826,-0.00011563056375767707,7.990534579580707,7.990534579580707,8944.041000000001,11.310544817410056,13.0,0.0,11024.485177198318,0.0,1.0,1.0,-9697446.78099141
15.19999999999972,0.08511578126947207,0.07197997516243772,0.08511578126947207,0.026897750810451874,1.0568836375048956,0.9982499934785295,49.912499673926476,1.0479137849386804,-123.99525741392624,1.061524892589788,0.42591620218043735,-141.53250594946064,0.38473274036455074,-0.00011497684432916575,7.99038984575599,7.99038984575599,8944.325,11.312034652422765,13.0,0.0,11024.906090844357,0.0,1.0,1.0,-9697285.059015939
15.20999999999972,0.0851183073461827,0.07198162072225012,0.0851183073461827,0.02689762418599302,1.0568645422681213,0.9982499108335263,49.912495541676314,1.0479185515166254,-124.31008618029975,1.0615295760160959,0.4259255754491385,-141.84676866401242,0.384734803551255,-0.00011433078942775683,7.990244712092022,7.990244712092022,8944.607,11.31351168083078,13.0,0.0,11025.326806363084,0.0,1.0,1.0,-9697130.985737003
15.21999999999972,0.08512079980546507,0.07198323480570808,0.08512079980546507,0.026897499715045674,1.056845419309508,0.9982498280406711,49.91249140203355,1.0479233028262473,-124.62493233761182,1.0615342448092178,0.425934805030032,-142.1610566187206,0.3847368844584137,-0.00011369261200493055,7.990099083813001,7.990099083813001,8944.888,11.314975902634103,13.0,0.0,11025.745572042137,0.0,1.0,1.0,-9696984.538063673
15.22999999999972,0.08512325962665827,0.07198481767308113,0.08512325962665827,0.02689737738448496,1.05682626750275,0.9982497450807453,49.912487254037266,1.047928038974497,-124.93979587680643,1.0615388990861325,0.42594389531703225,-142.47536960590912,0.3847389822047653,-0.00011306213989715,7.989952857306784,7.989952857306784,8945.168,11.31642987915367,13.0,0.0,11026.161450670716,0.0,1.0,1.0,-9696845.691481939
