t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
15.23999999999972,0.08512568760705658,0.07198636153588298,0.08512568760705658,0.026897257197285907,1.0568070829435228,0.9982496619356438,49.91248309678219,1.0479327600341002,-125.25467679904865,1.0615435389344432,0.42595284991286386,-142.78970747323672,0.38474109604665935,-0.00011243924683704883,7.989805934456694,7.989805934456694,8945.446,11.317871049068541,13.0,0.0,11026.578888587761,0.0,1.0,1.0,-9696714.420333818
15.24999999999972,0.0851280826627802,0.07198786665160706,0.0851280826627802,0.026897139169332136,1.0567878594791116,0.9982495785874556,49.912478929372774,1.0479374661063552,-125.56957523879039,1.061548164441726,0.4259616638686219,-143.10407057333336,0.3847432271652862,-0.00011182411998504442,7.98965821572278,7.98965821572278,8945.722,11.319297704831428,13.0,0.0,11026.993872659476,0.0,1.0,1.0,-9696590.6976869
15.25999999999972,0.08513044408744365,0.0719893493703932,0.08513044408744365,0.02689702329485839,1.056768588990692,0.9982494950178314,49.91247475089157,1.0479421573271313,-125.88449131279242,1.0615527757261976,0.42597033390770433,-143.41845915487232,0.38474537641125506,-0.00011121686381948374,7.9895096066435,7.9895096066435,8945.998,11.320714969084205,13.0,0.0,11027.406287961492,0.0,1.0,1.0,-9696474.495095456
15.269999999999719,0.08513277496186938,0.07199077775798876,0.08513277496186938,0.02689690953523176,1.0567492593808785,0.9982494112098401,49.912470560492004,1.047946833748781,-126.19942487493617,1.0615573728772354,0.42597887397040624,-143.7328724513221,0.38474754074181705,-0.0001106169455843296,7.989360012249266,7.989360012249266,8946.27,11.32211942673229,13.0,0.0,11027.81828973099,0.0,1.0,1.0,-9696365.783022229
15.279999999999719,0.0851350705727863,0.07199218425523823,0.0851350705727863,0.02689679795762582,1.0567298566192322,0.9982493271460157,49.91246635730079,1.0479514955329992,-126.51437631791099,1.0615619560001348,0.42598726264487563,-144.04731180663993,0.38474972503250565,-0.00011002518313682919,7.989209333195652,7.989209333195652,8946.542,11.323514492870265,13.0,0.0,11028.232218723408,0.0,1.0,1.0,-9696264.530493664
15.289999999999718,0.08513733460838196,0.07199355301874578,0.08513733460838196,0.026896688487748063,1.0567103641317488,0.9982492428089144,49.91246214044572,1.0479561427831614,-126.82934546759482,1.0615665252286475,0.4259955165626617,-144.36177628710269,0.3847519257051033,-0.00010944090993976908,7.989057476269984,7.989057476269984,8946.812,11.324892483535315,13.0,0.0,11028.63568853712,0.0,1.0,1.0,-9696170.70491361
15.299999999999718,0.08513956629958531,0.07199489234415064,0.08513956629958531,0.026896581160836222,1.0566907617377066,0.9982491581825627,49.912457909128136,1.0479607755835227,-127.1443324462017,1.06157108064853,0.4260036322419169,-144.6762661841219,0.3847541435873253,-0.0001088642822197278,7.988904341068809,7.988904341068809,8947.081,11.326264497784843,13.0,0.0,11029.049207595412,0.0,1.0,1.0,-9696084.272681361
15.309999999999718,0.08514176695040078,0.07199618638470862,0.08514176695040078,0.026896475955754128,1.0566710268680564,0.9982490732515917,49.91245366257959,1.0479653939976725,-127.4593372386353,1.0615756223361428,0.42601161555973543,-144.99078121657192,0.38475637743472296,-0.00010829506886540687,7.988749839117136,7.988749839117136,8947.347,11.327621144108733,13.0,0.0,11029.452846530003,0.0,1.0,1.0,-9696005.199277464
15.319999999999718,0.0851439340738202,0.07199745147845733,0.0851439340738202,0.02689637289552601,1.0566511359971387,0.9982489880003481,49.91244940001741,1.0479699981561823,-127.77436009471113,1.0615801503857027,0.42601945518209233,-145.3053221280745,0.3847586298740001,-0.00010773368821480854,7.988593869947906,7.988593869947906,8947.612000000001,11.328971814017105,13.0,0.0,11029.860081794504,0.0,1.0,1.0,-9695933.44881312
15.329999999999718,0.08514606945313906,0.07199867982093265,0.08514606945313906,0.026896271933024848,1.0566310647328319,0.9982489024132336,49.91244512066168,1.0479745881672933,-128.0894009775501,1.061584664913937,0.4260271591111507,-145.61988850720508,0.3847608992403454,-0.00010717980559970912,7.988436345475102,7.988436345475102,8947.875,11.330302847131609,13.0,0.0,11030.260844195407,0.0,1.0,1.0,-9695868.984220596
15.339999999999717,0.08514817269252241,0.07199987165190391,0.08514817269252241,0.026896173078246117,1.05661078772309,0.9982488164754735,49.91244082377367,1.0479791641331377,-128.4044599960414,1.0615891660190029,0.42603472551962035,-145.9344805444965,0.38476318602272924,-0.00010663349207703197,7.988277167591854,7.988277167591854,8948.136,11.33163131892518,13.0,0.0,11030.665716179732,0.0,1.0,1.0,-9695811.767176619
15.349999999999717,0.08515024358640629,0.07200102720846532,0.08515024358640629,0.026896076324297708,1.0565902800320426,0.9982487301723151,49.912436508615755,1.0479837261716858,-128.7195372511433,1.0615936538100887,0.42604215341516366,-146.24909837544703,0.38476549054750186,-0.00010609477115663783,7.988116251518748,7.988116251518748,8948.395,11.332944422793112,13.0,0.0,11031.06500136949,0.0,1.0,1.0,-9695761.758132676
15.359999999999717,0.08515228205588685,0.07200215477102331,0.08515228205588685,0.026895981663211457,1.0565695176403307,0.9982486434891407,49.91243217445703,1.047988274408133,-129.0346328380251,1.0615981284053053,0.42604944237721565,-146.56374210463875,0.38476781302026575,-0.00010556364480216254,7.987953501129207,7.987953501129207,8948.653,11.334244720056354,13.0,0.0,11031.464203784391,0.0,1.0,1.0,-9695718.916166468
15.369999999999717,0.0851542898774641,0.07200324652449788,0.0851542898774641,0.026895889070637287,1.0565484770871512,0.9982485564123613,49.91242782061806,1.0479928089200155,-129.3497467230141,1.0616025899018589,0.4260566004221995,-146.87841133926364,0.3847701517331298,-0.0001050398026238384,7.987788828526633,7.987788828526633,8948.909,11.33553904090407,13.0,0.0,11031.861594174983,0.0,1.0,1.0,-9695683.199333671
15.379999999999717,0.08515626666985664,0.0720042946511144,0.08515626666985664,0.026895798553941065,1.056527136244993,0.9982484689292191,49.912423446460956,1.047997329786879,-129.6648790191996,1.0616070383746619,0.4260636257944625,-147.19310626970895,0.384772507141361,-0.0001045233112698515,7.987622147898508,7.987622147898508,8949.162,11.336821408920743,13.0,0.0,11032.259446857262,0.0,1.0,1.0,-9695654.564932935
15.389999999999716,0.08515821047757019,0.07200531546773563,0.08515821047757019,0.02689571011436071,1.0565054763500914,0.9982483810261671,49.912419051308355,1.0480018371604174,-129.98002995717093,1.0616114739380664,0.4260705095383976,-147.5078275042876,0.38477488137215404,-0.0001040144818840261,7.987453370078505,7.987453370078505,8949.414,11.33808840901178,13.0,0.0,11032.653134856462,0.0,1.0,1.0,-9695632.968806164
15.399999999999716,0.0851601234557519,0.07200630919556303,0.0851601234557519,0.02689562370197041,1.0564834810507797,0.9982482926900385,49.91241463450192,1.048006331152519,-130.29519948792853,1.061615896717859,0.42607726134235563,-147.82257454613554,0.3847772723893027,-0.00010351291728622272,7.987282410099322,7.987282410099322,8949.665,11.339352847781878,13.0,0.0,11033.04476828527,0.0,1.0,1.0,-9695618.365564313
15.409999999999716,0.08516200724305273,0.07200725191559147,0.08516200724305273,0.026895539306301758,1.0564611352119284,0.9982482039095306,49.91241019547653,1.0480108118102962,-130.61038758896893,1.0616203067853687,0.4260838886278787,-148.1373470489032,0.38477967858332246,-0.00010301834356164427,7.987109186710391,7.987109186710391,8949.912,11.340600211079053,13.0,0.0,11033.439148674357,0.0,1.0,1.0,-9695610.709119448
15.419999999999716,0.08516385784170871,0.07200817602494877,0.08516385784170871,0.026895456963866658,1.056438427811502,0.9982481146724536,49.91240573362268,1.0480152792954578,-130.92559463306912,1.0616247042443465,0.4260903731948103,-148.4521461792745,0.3847821041316093,-0.00010253143373986813,7.986933611518478,7.986933611518478,8950.159,11.341838182866116,13.0,0.0,11033.829831180932,0.0,1.0,1.0,-9695609.952307874
15.429999999999715,0.08516567944637522,0.07200905759788367,0.08516567944637522,0.026895376584397182,1.056415350387353,0.9982480249670656,49.91240124835328,1.048019733696492,-131.24082043643108,1.0616290892155278,0.42609673396164777,-148.76697088698998,0.3847845449425853,-0.00010205142447378395,7.98675560650711,7.98675560650711,8950.403,11.343070178237657,13.0,0.0,11034.214443453344,0.0,1.0,1.0,-9695616.046725148
15.439999999999715,0.08516746988922971,0.07200990488737134,0.08516746988922971,0.02689529820468652,1.0563918965152523,0.998247934782573,49.91239673912865,1.0480241751276662,-131.55606524396865,1.0616334617894563,0.4261029610731979,-149.08182185749934,0.38478700329090404,-0.00010157869692311791,7.986575089097235,7.986575089097235,8950.645,11.344288513230858,13.0,0.0,11034.607580983435,0.0,1.0,1.0,-9695628.943222316
15.449999999999715,0.0851692294317546,0.07201071809718818,0.0851692294317546,0.026895221790090868,1.056368062967347,0.998247844107611,49.91239220538055,1.0480286037305901,-131.87132914443117,1.0616378220939244,0.4261090556125248,-149.39669910705206,0.38478947907674677,-0.00010111317172739349,7.986391979356652,7.986391979356652,8950.885,11.345494895393013,13.0,0.0,11034.989050464503,0.0,1.0,1.0,-9695648.591278084
15.459999999999715,0.08517095831564664,0.0720115054724689,0.08517095831564664,0.026895147324014594,1.0563438483557013,0.9982477529311979,49.9123876465599,1.0480330196411654,-132.18661222710563,1.0616421702593424,0.4261150186009319,-149.71160266732105,0.38479197219840106,-0.00010065479062532252,7.98620619895111,7.98620619895111,8951.124,11.346696154913287,13.0,0.0,11035.375019017914,0.0,1.0,1.0,-9695674.93915386
15.469999999999715,0.08517265854346448,0.07201225916456502,0.08517265854346448,0.026895074775876545,1.0563192518872562,0.9982476612435403,49.912383062177014,1.0480374229418215,-132.50191445734876,1.061646506388909,0.42612085907223396,-150.0265320973884,0.3847944807289403,-0.0001002032006222819,7.986017673902971,7.986017673902971,8951.361,11.347883754055223,13.0,0.0,11035.757570557344,0.0,1.0,1.0,-9695707.934247024
15.479999999999714,0.08517432989399437,0.0720129713217742,0.08517432989399437,0.02689500414496464,1.056294273220829,0.9982475690357691,49.912378451788456,1.0480418137156533,-132.81723595096253,1.0616508305601124,0.42612657598601505,-150.34148755465247,0.3847970049719842,-9.975843460558343e-05,7.985826333615053,7.985826333615053,8951.595,11.34906452300799,13.0,0.0,11036.141070794843,0.0,1.0,1.0,-9695747.523464974
15.489999999999714,0.08517597052297683,0.0720136582231154,0.08517597052297683,0.02689493542243262,1.0562689136260572,0.9982474762982687,49.91237381491344,1.0480461921192887,-133.1325769440144,1.061655142889397,0.4261321608764465,-150.65646962529055,0.38479954695579616,-9.932077580052882e-05,7.985632187287131,7.985632187287131,8951.828,11.35023248535606,13.0,0.0,11036.523265056421,0.0,1.0,1.0,-9695793.652563592
15.499999999999714,0.08517758265888087,0.0720143200541616,0.08517758265888087,0.02689486854715211,1.0562431747199126,0.9982473830218052,49.91236915109026,1.048050558272539,-133.44793739511599,1.0616594435063682,0.42613762374598635,-150.97147779940602,0.3848021045876192,-9.888980391133725e-05,7.985435301810866,7.985435301810866,8952.06,11.351393617514963,13.0,0.0,11036.907186982016,0.0,1.0,1.0,-9695846.26621463
15.509999999999714,0.08517916798506278,0.07201494090840713,0.08517916798506278,0.026894803497173457,1.0562170574069258,0.9982472891989773,49.91236445994887,1.048054912234344,-133.76331729086965,1.0616637324893654,0.4261429721981343,-151.2865117244134,0.3848046762344153,-9.846522615286277e-05,7.985235720025297,7.985235720025297,8952.289,11.352541943069173,13.0,0.0,11037.295911857627,0.0,1.0,1.0,-9695905.308718208
15.519999999999714,0.08518072429199959,0.07201552096535364,0.08518072429199959,0.026894740279251303,1.0561905640793996,0.9982471948222512,49.91235974111256,1.0480592541329206,-134.07871688941052,1.0616680099276012,0.4261481961393374,-151.6015720886853,0.38480726425400696,-9.804740037537736e-05,7.98503340764943,7.98503340764943,8952.515,11.35368343843421,13.0,0.0,11037.680833169157,0.0,1.0,1.0,-9695970.723628817
15.529999999999713,0.08518225002623592,0.07201608453321855,0.08518225002623592,0.026894678860079305,1.056163699542666,0.9982470998825884,49.91235499412942,1.048063584179683,-134.3941364167358,1.0616722759851664,0.4261532883694404,-151.91665939720627,0.3848098704538261,-9.76365377006131e-05,7.984828307805511,7.984828307805511,8952.741,11.354814688515495,13.0,0.0,11038.061324896316,0.0,1.0,1.0,-9696042.453109697
15.539999999999713,0.08518374936653213,0.07201661569579038,0.08518374936653213,0.026894619163743742,1.0561364675795932,0.9982470043722753,49.91235021861377,1.0480679024829702,-134.70957569988525,1.0616765308089307,0.4261582677467929,-152.23177262296105,0.38481249076413193,-9.723189086702569e-05,7.984620355072106,7.984620355072106,8952.965,11.355936547086669,13.0,0.0,11038.442079050013,0.0,1.0,1.0,-9696120.43828485
15.549999999999713,0.08518522190007814,0.07201710657846667,0.08518522190007814,0.02689456120779865,1.0561088701794352,0.9982469082852622,49.91234541426311,1.048072209132354,-135.0250348705699,1.0616807744879795,0.4261631323829638,-152.54691198755083,0.3848151256724082,-9.683354130776874e-05,7.984409477460358,7.984409477460358,8953.186,11.357049014147734,13.0,0.0,11038.826079704586,0.0,1.0,1.0,-9696204.61977294
15.559999999999713,0.08518666564983363,0.07201757343479587,0.08518666564983363,0.026894504982352734,1.0560809095288266,0.9982468116145641,49.912340580728205,1.0480765043018707,-135.34051417900415,1.061685007152996,0.42616787319962174,-152.8620781163436,0.3848177773591764,-9.644179204343697e-05,7.984195599513462,7.984195599513462,8953.406,11.358154651019632,13.0,0.0,11039.202370946032,0.0,1.0,1.0,-9696294.937383896
15.569999999999713,0.08518808274168446,0.07201800838363982,0.08518808274168446,0.02689445042112818,1.0560525862166688,0.9982467143534134,49.91233571767067,1.0480807881360847,-135.65601359653198,1.0616892289536601,0.42617249971494076,-153.1772705290687,0.38482044386402303,-9.605623349265031e-05,7.983978645313765,7.983978645313765,8953.624,11.359245773739541,13.0,0.0,11039.578276648566,0.0,1.0,1.0,-9696391.329723552
15.579999999999712,0.08518947301051474,0.07201841158460143,0.08518947301051474,0.026894397516445227,1.0560238981706678,0.9982466164959164,49.912330824795816,1.0480850607732268,-135.97153324596306,1.0616934400195102,0.42617701111133827,-153.49248937518652,0.3848231254922689,-9.567688127093237e-05,7.983758535535051,7.983758535535051,8953.84,11.360333481364865,13.0,0.0,11039.95636696422,0.0,1.0,1.0,-9696493.734618854
15.589999999999712,0.08519083639983478,0.0720187912373018,0.08519083639983478,0.026894346242945087,1.0559948411586653,0.9982465180361679,49.912325901808394,1.048089322371091,-136.2870732464655,1.061697640492921,0.42618140703207075,-153.80773476873665,0.3848258224737442,-9.530371567166226e-05,7.983535199200624,7.983535199200624,8954.055,11.361408382385495,13.0,0.0,11040.329084222632,0.0,1.0,1.0,-9696602.089098804
15.599999999999712,0.08519217468310966,0.07201913945162904,0.08519217468310966,0.026894296555319556,1.0559654077187315,0.9982464189691059,49.912320948455296,1.0480935730509275,-136.6026335898514,1.0617018305041601,0.4261856954315549,-154.12300633089393,0.3848285331644563,-9.493640482522055e-05,7.983308556845428,7.983308556845428,8954.268,11.362477306990602,13.0,0.0,11040.701753775244,0.0,1.0,1.0,-9696716.329393182
15.609999999999712,0.08519348745384406,0.0720194563777648,0.08519348745384406,0.026894248441218613,1.055935587333134,0.9982463192902862,49.912315964514306,1.0480978129459524,-136.91821441548524,1.0617060101711902,0.4261898743894239,-154.438304271477,0.3848312581143176,-9.45749985496536e-05,7.98307853814737,7.98307853814737,8954.479,11.36353427876466,13.0,0.0,11041.074647706024,0.0,1.0,1.0,-9696836.391128242
15.619999999999711,0.0851947744774841,0.07201974216269354,0.0851947744774841,0.026894201866570495,1.0559053673156167,0.998246218995047,49.912310949752346,1.0481020422205747,-137.233815855955,1.0617101796355037,0.4261939427236599,-154.7536287470483,0.38483399774819504,-9.421949690001982e-05,7.982845068706316,7.982845068706316,8954.688,11.364585274123199,13.0,0.0,11041.443396509934,0.0,1.0,1.0,-9696962.209201641
15.629999999999711,0.08519603562591209,0.0720199969501452,0.08519603562591209,0.026894156798253677,1.0558747328737628,0.9982461180785928,49.912305903929635,1.048106261059574,-137.5494380386872,1.061714339061064,0.4261978997295486,-155.0689798890471,0.3848367524013298,-9.386988331661593e-05,7.982608080270048,7.982608080270048,8954.895,11.365626877971625,13.0,0.0,11041.81215214085,0.0,1.0,1.0,-9697093.71749525
15.639999999999711,0.08519727084364367,0.0720202369652636,0.08519727084364367,0.026894113209707672,1.0558436673415035,0.9982460165360565,49.91230082680283,1.0481104696608354,-137.8650810872652,1.0617184886292081,0.42620174503690716,-155.38435781506763,0.3848395223416139,-9.352613573048764e-05,7.982367502132318,7.982367502132318,8955.102,11.36665738276265,13.0,0.0,11042.179050180172,0.0,1.0,1.0,-9697230.848639376
15.64999999999971,0.08519848365645318,0.07202043821745648,0.08519848365645318,0.02689407104379596,1.055812150929258,0.9982459143641604,49.91229571820802,1.048114668131072,-138.1807448731478,1.0617226284822414,0.42620549456060086,-155.69976168053773,0.3848423041434451,-9.318763001458109e-05,7.982123267139382,7.982123267139382,8955.306,11.367684472459091,13.0,0.0,11042.544483329135,0.0,1.0,1.0,-9697373.534724193
15.65999999999971,0.08519967141829957,0.07202061692478326,0.08519967141829957,0.026894030327028196,1.0557801626430345,0.9982458115599254,49.912290577996274,1.0481188566375665,-138.49642968932747,1.0617267587493318,0.42620913623406176,-156.01519230507665,0.38484510062661614,-9.285481251130028e-05,7.981875311269967,7.981875311269967,8955.509,11.368697048003545,13.0,0.0,11042.912445765134,0.0,1.0,1.0,-9697521.707300551
15.66999999999971,0.08520083578234326,0.07202077321662079,0.08520083578234326,0.026893990990757562,1.0557476813988784,0.9982457081200437,49.912285406002184,1.0481230353475355,-138.81213554237868,1.061730879592732,0.42621267741206964,-156.33064933374126,0.3848479103342687,-9.252734644776481e-05,7.981623568419046,7.981623568419046,8955.711,11.369704500906122,13.0,0.0,11043.27190984542,0.0,1.0,1.0,-9697675.297076471
15.67999999999971,0.08520197799166689,0.07202090721861287,0.08520197799166689,0.026893953001544603,1.0557146851020283,0.9982456040424428,49.91228020212214,1.048127204389793,-139.12786245955147,1.0617349911461427,0.42621612364999717,-156.6461325329963,0.38485073215709076,-9.220499645461004e-05,7.981367977841537,7.981367977841537,8955.912,11.37070512361953,13.0,0.0,11043.63739325398,0.0,1.0,1.0,-9697834.23427367
15.68999999999971,0.08520309901606817,0.0720210029694595,0.08520309901606817,0.02689391632429257,1.0556811516047353,0.9982454993260225,49.912274966301126,1.0481313638760035,-139.44361048438353,1.0617390935205828,0.4262194792645434,-156.9616417373648,0.3848535652484872,-9.188756976235505e-05,7.981108478736518,7.981108478736518,8956.11,11.371692085954596,13.0,0.0,11043.998936744985,0.0,1.0,1.0,-9697998.448986964
15.69999999999971,0.0852041960998092,0.07202107667078002,0.0852041960998092,0.026893880951823136,1.0556470611436224,0.9982453939688302,49.912269698441506,1.0481355140135833,-139.7593799224709,1.0617431868667135,0.42622273162552715,-157.27717777963989,0.3848564126085793,-9.157549607076085e-05,7.980845009354489,7.980845009354489,8956.307,11.372676486968723,13.0,0.0,11044.360273081289,0.0,1.0,1.0,-9698167.870507972
15.70999999999971,0.08520527078445561,0.07202113647759409,0.08520527078445561,0.026893846809326414,1.0556123963852841,0.9982452879684187,49.91226439842094,1.0481396550087567,-140.07517079059056,1.0617472713802587,0.4262258875552734,-157.59274033293642,0.38485927293640354,-9.126844943618123e-05,7.980577516005675,7.980577516005675,8956.504,11.373648935151804,13.0,0.0,11044.717118412995,0.0,1.0,1.0,-9698342.427108968
15.71999999999971,0.08520632597831901,0.07202115837595721,0.08520632597831901,0.026893813849354825,1.055577140555342,0.9982451813242386,49.91225906621193,1.0481437869779895,-140.39098299969197,1.061751347206485,0.4262289601693193,-157.90832871751198,0.3848621434335065,-9.09659139933924e-05,7.980305938876913,7.980305938876913,8956.698,11.374616260693006,13.0,0.0,11045.07817115586,0.0,1.0,1.0,-9698522.046756122
15.729999999999709,0.08520735858048865,0.07202115855413598,0.08520735858048865,0.026893782094061503,1.0555412799912114,0.9982450740355187,49.91225370177593,1.0481479101207476,-140.70681687424405,1.061755414495898,0.42623193531266357,-158.22394386959857,0.38486502741591144,-9.066840391434502e-05,7.980030225911944,7.980030225911944,8956.891,11.375572487176811,13.0,0.0,11045.437765414224,0.0,1.0,1.0,-9698706.656754097
15.739999999999709,0.0852083698938157,0.0720211451540922,0.0852083698938157,0.02689375147293405,1.0555048047890325,0.9982449661007385,49.912248305036925,1.0481520246491618,-141.0226724460983,1.0617594734477342,0.42623481872538255,-158.53958552615032,0.3848679238266226,-9.03756356103293e-05,7.979750320857113,7.979750320857113,8957.084,11.376521029697797,13.0,0.0,11045.790757490178,0.0,1.0,1.0,-9698896.18344149
15.749999999999709,0.08520936264974555,0.07202110219128438,0.08520936264974555,0.026893721938018936,1.055467706478847,0.9982448575200736,49.91224287600368,1.048156130693605,-141.33854963824686,1.0617635242174972,0.4262376227119239,-158.85525305336847,0.3848708300603718,-9.008712071674214e-05,7.979466171993661,7.979466171993661,8957.275,11.377463595803254,13.0,0.0,11046.149613847934,0.0,1.0,1.0,-9699090.552814992
15.759999999999708,0.0852103353754487,0.07202103779933346,0.0852103353754487,0.026893693493615967,1.0554299793809576,0.9982447482941217,49.912237414706084,1.048160228421989,-141.65444866014826,1.061767566945817,0.42624034051083237,-159.17094694733527,0.38487374776708827,-8.980309553647398e-05,7.979177730653508,7.979177730653508,8957.465,11.378395062851316,13.0,0.0,11046.506740671623,0.0,1.0,1.0,-9699289.690495986
15.769999999999708,0.0852112888077028,0.07202095206674414,0.0852112888077028,0.02689366608363998,1.055391621175522,0.9982446384231453,49.912231921157264,1.0481643180196984,-141.97036957617152,1.0617716018021124,0.42624297531855204,-159.48666709566282,0.38487667642582857,-8.952338211590423e-05,7.978884944766432,7.978884944766432,8957.654,11.379323968578438,13.0,0.0,11046.859307493845,0.0,1.0,1.0,-9699493.521446185
15.779999999999708,0.08521222351065058,0.0720208450778046,0.08521222351065058,0.026893639669979832,1.055352631830656,0.9982445279078718,49.91222639539359,1.0481683996652649,-142.28631245948566,1.0617756289544638,0.42624552957476564,-159.8024134390894,0.38487961566787887,-8.924784807797827e-05,7.978587769644305,7.978587769644305,8957.842,11.380236652606282,13.0,0.0,11047.215397514743,0.0,1.0,1.0,-9699701.970200267
15.789999999999708,0.08521313993157495,0.07202071691263645,0.08521313993157495,0.026893614217770083,1.0553130133906896,0.998244416749378,49.9122208374689,1.0481724735373226,-142.6022773902024,1.061779648570466,0.4262480051921529,-160.11818594984754,0.38488256524026154,-8.897638297099535e-05,7.9782861490696035,7.9782861490696035,8958.029,11.381150190407771,13.0,0.0,11047.56893706021,0.0,1.0,1.0,-9699914.960724328
15.799999999999708,0.08521403843253576,0.07202057568686983,0.08521403843253576,0.026893589692055037,1.0552727695743263,0.9982443049489946,49.91221524744973,1.0481765398186762,-142.9182644538921,1.0617836608202256,0.4262504036938691,-160.43398462203228,0.3848855249805421,-8.870888982417599e-05,7.977980049240495,7.977980049240495,8958.216,11.382049214057275,13.0,0.0,11047.922722769814,0.0,1.0,1.0,-9700132.416523898
15.809999999999707,0.08521492107449026,0.07202040539308703,0.08521492107449026,0.026893566039367087,1.0552319046113159,0.9982441925090402,49.91220962545201,1.0481805986488943,-143.23427361580508,1.061787665853439,0.42625273432235167,-160.74980899026275,0.3848884929778648,-8.844498207719736e-05,7.977669420104207,7.977669420104207,8958.401,11.382946530159485,13.0,0.0,11048.275776753446,0.0,1.0,1.0,-9700354.260878127
15.819999999999707,0.08521578588162795,0.07202022217836303,0.08521578588162795,0.02689354325573754,1.0551904238612102,0.9982440794316946,49.91220397158473,1.0481846502277588,-143.55030511851342,1.0617916638290223,0.4262549880032967,-161.0656596757691,0.3848914714305213,-8.818496771461053e-05,7.977354223176056,7.977354223176056,8958.586,11.383830185883353,13.0,0.0,11048.630493633693,0.0,1.0,1.0,-9700580.416628184
15.829999999999707,0.08521663496562985,0.07202001002820413,0.08521663496562985,0.026893521265470448,1.0551483330468194,0.9982439657191579,49.91219828595789,1.0481886947351846,-143.8663589277876,1.0617956549267669,0.4262571741615173,-161.38153619033685,0.3848944584348013,-8.792842912514615e-05,7.977034413102386,7.977034413102386,8958.769,11.384709572738995,13.0,0.0,11048.980179574073,0.0,1.0,1.0,-9700810.806125104
15.839999999999707,0.08521746636343216,0.07201979312015698,0.08521746636343216,0.0268935000672482,1.0551056379094865,0.9982438513734722,49.91219256867361,1.0481927324023945,-144.1824352865577,1.0617996393380733,0.4262592837717689,-161.69743915471153,0.3848974562033981,-8.767567410578742e-05,7.9767099542594995,7.9767099542594995,8958.953,11.38558042185817,13.0,0.0,11049.335553447807,0.0,1.0,1.0,-9701045.351141402
15.849999999999707,0.08521828394968363,0.0720195554324336,0.08521828394968363,0.026893479576881357,1.0550623426954326,0.9982437363974846,49.91218681987423,1.0481967633842861,-144.49853403632855,1.061803617246224,0.4262613342764492,-162.01336761106035,0.384900461027172,-8.742599461186024e-05,7.976380806743216,7.976380806743216,8959.136,11.386443587014531,13.0,0.0,11049.684287324588,0.0,1.0,1.0,-9701283.972907305
15.859999999999706,0.08521908706149041,0.07201928897962633,0.08521908706149041,0.026893459797122925,1.0550184494658303,0.9982436207952212,49.91218103976106,1.0482007878350474,-144.8146553204823,1.0618075887923824,0.42626332260186034,-162.32932183220527,0.38490347372236716,-8.717949589059134e-05,7.976046933327978,7.976046933327978,8959.317000000001,11.387299068208073,13.0,0.0,11050.040854708177,0.0,1.0,1.0,-9701526.592756066
15.869999999999706,0.08521987350065321,0.07201902596497389,0.08521987350065321,0.026893440707594144,1.0549739602721098,0.9982435045693113,49.912175228465564,1.048204806005182,-145.13079939858122,1.0618115541735718,0.4262652386179797,-162.64530248924396,0.38490649677614597,-8.693650415961523e-05,7.975708298909817,7.975708298909817,8959.5,11.388146865438802,13.0,0.0,11050.390365507465,0.0,1.0,1.0,-9701773.131109178
15.879999999999706,0.08522064871389706,0.07201873428037088,0.08522064871389706,0.02689342220121378,1.054928874023543,0.9982433877237723,49.912169386188616,1.0482088180238072,-145.4469660004689,1.061815513565466,0.4262671068958825,-162.96130819541315,0.384909524880239,-8.669603735410054e-05,7.9753648719636425,7.9753648719636425,8959.681,11.388989540027653,13.0,0.0,11050.740859755693,0.0,1.0,1.0,-9702023.508279836
15.889999999999706,0.0852214096632629,0.07201843004473318,0.0852214096632629,0.026893404314243984,1.0548831871823425,0.9982432702633571,49.912163513167854,1.048212824073552,-145.76315542882756,1.0618194671098589,0.42626891359441393,-163.2773398616182,0.38491256125790557,-8.645861387563975e-05,7.975016622020837,7.975016622020837,8959.862000000001,11.38981940801181,13.0,0.0,11051.098976749161,0.0,1.0,1.0,-9702277.644494984
15.899999999999705,0.08522215769683263,0.07201812133426097,0.08522215769683263,0.02689338697189996,1.0548368951564058,0.9982431521920322,49.91215760960161,1.0482168243555283,-146.07936769629487,1.0618234149939254,0.4262706646572492,-163.59339719451836,0.38491560479980896,-8.622393889481505e-05,7.974663515209206,7.974663515209206,8960.044,11.390647568448673,13.0,0.0,11051.445832567753,0.0,1.0,1.0,-9702535.45941611
15.909999999999705,0.08522289556740986,0.0720177840709235,0.08522289556740986,0.0268933701164944,1.0547899899742088,0.9982430335153893,49.912151675769465,1.0482208189945432,-146.39560270840815,1.0618273573634402,0.42627237247346783,-163.90947953311647,0.3849186528827524,-8.599151109724493e-05,7.974305524759831,7.974305524759831,8960.224,11.391464629828135,13.0,0.0,11051.801688652899,0.0,1.0,1.0,-9702796.872981252
15.919999999999705,0.08522362003981349,0.07201744239942318,0.08522362003981349,0.02689335376063973,1.0547424626741444,0.9982429142385424,49.91214571192712,1.0482248082075623,-146.71186078275585,1.0618312943791643,0.4262740222569545,-164.22558782680446,0.3849217089844563,-8.576185632532245e-05,7.97394261712514,7.97394261712514,8960.405,11.392274861018427,13.0,0.0,11052.156317355386,0.0,1.0,1.0,-9703061.80474958
15.929999999999705,0.08522433405462505,0.07201708831020542,0.08522433405462505,0.026893337809503984,1.0546943031324856,0.9982427943664135,49.912139718320674,1.0482287921807418,-147.02814181880427,1.0618352262330606,0.4262756271726455,-164.54172134959202,0.38492477038334705,-8.553440499837507e-05,7.973574767198259,7.973574767198259,8960.586,11.393077408245906,13.0,0.0,11052.505668632204,0.0,1.0,1.0,-9703330.173939064
15.939999999999705,0.0852250380024075,0.07201671379102847,0.0852250380024075,0.026893322243266998,1.0546454991124705,0.9982426739051193,49.91213369525597,1.0482327710752164,-147.34444588006068,1.0618391530816187,0.4262771889035725,-164.85788007741527,0.38492783685368304,-8.530907101580998e-05,7.973201585156055,7.973201585156055,8960.766,11.393874832831504,13.0,0.0,11052.85390552467,0.0,1.0,1.0,-9703601.89969719
15.949999999999704,0.08522573043976528,0.07201633493700255,0.08522573043976528,0.026893307042796185,1.0545960364773697,0.9982425528601073,49.91212764300536,1.0482367451139576,-147.66077316061046,1.0618430751091095,0.4262787007662496,-165.17406447104193,0.3849309100892526,-8.508606147127062e-05,7.972823665017854,7.972823665017854,8960.947,11.394662012133349,13.0,0.0,11053.217089805878,0.0,1.0,1.0,-9703876.900782917
15.959999999999704,0.0852264138425763,0.0720159437285749,0.0852264138425763,0.026893292136242093,1.0545459019964913,0.9982424312371387,49.912121561856935,1.0482407144797956,-147.97712358527198,1.0618469925066867,0.4262801738459255,-165.49027393359054,0.38493398781593136,-8.486490405358853e-05,7.972440650265044,7.972440650265044,8961.128,11.395444922566961,13.0,0.0,11053.567448090149,0.0,1.0,1.0,-9704155.09569372
15.969999999999704,0.08522708826855155,0.07201554821594096,0.08522708826855155,0.026893277508281806,1.0544950818225054,0.9982423090428194,49.912115452140974,1.0482446793457392,-148.2934972371018,1.061850905438609,0.42628160831312023,-165.80650852753325,0.3849370701529564,-8.464557017081632e-05,7.9720525991727005,7.9720525991727005,8961.31,11.39621502639588,13.0,0.0,11053.925939100456,0.0,1.0,1.0,-9704436.402722023
15.979999999999704,0.08522775555058333,0.07201513233659645,0.08522775555058333,0.0268932631056177,1.054443562428073,0.998242186284427,49.91210931422135,1.048248639855368,-148.60989407609287,1.0618548140544475,0.4262830123707119,-166.12276782659197,0.3849401554246781,-8.442770985578763e-05,7.971659487675943,7.971659487675943,8961.491,11.396985983998444,13.0,0.0,11054.280963746289,0.0,1.0,1.0,-9704720.740316417
15.989999999999704,0.08522841352882889,0.07201472020527964,0.08522841352882889,0.026893248921916788,1.0543913322226157,0.9982420629688169,49.91210314844084,1.0482525962209603,-148.92631433705787,1.0618587185209534,0.4262843760989584,-166.43905247831893,0.384943246030259,-8.421165796362526e-05,7.9712613004544925,7.9712613004544925,8961.674,11.397740719901732,13.0,0.0,11054.640465415434,0.0,1.0,1.0,-9705008.026801152
15.999999999999703,0.0852290659189918,0.07201429575223947,0.0852290659189918,0.02689323486308867,1.0543383809016686,0.9982419391034154,49.91209695517077,1.0482565485902209,-149.24275785167546,1.0618626190067026,0.4262857162049107,-166.75536153996714,0.3849463384242534,-8.399672230829588e-05,7.970858014108644,7.970858014108644,8961.857,11.398494602031372,13.0,0.0,11054.995651566029,0.0,1.0,1.0,-9705298.180415638
16.009999999999703,0.08522971192382778,0.07201385897651734,0.08522971192382778,0.02689322092398176,1.0542846994718407,0.9982418146966089,49.91209073483044,1.048260497118076,-149.55922475173693,1.0618665156473697,0.42628702899194254,-167.07169529392974,0.38494943356729905,-8.378302184529948e-05,7.970449808955427,7.970449808955427,8962.04,11.399239946424549,13.0,0.0,11055.364380959747,0.0,1.0,1.0,-9705591.119694445
16.019999999999705,0.08523035098921078,0.07201341790860766,0.08523035098921078,0.026893207061273988,1.054230283319093,0.9982416897559924,49.91208448779962,1.0482644420114093,-149.87571515925856,1.0618704086160806,0.4262883117934346,-167.38805394257992,0.38495253225753123,-8.357059761426085e-05,7.9700363382443475,7.9700363382443475,8962.224,11.39997333798668,13.0,0.0,11055.717339031378,0.0,1.0,1.0,-9705886.762919197
16.029999999999706,0.08523098446682964,0.07201297253939529,0.08523098446682964,0.026893193215323713,1.054175129536837,0.9982415642892911,49.91207821446456,1.0482683834615316,-150.19222906391263,1.0618742980976394,0.42628957059470207,-167.7044371783176,0.38495563335879585,-8.335916937236062e-05,7.969617759717301,7.969617759717301,8962.409,11.400707583322456,13.0,0.0,11056.080515937754,0.0,1.0,1.0,-9706185.028264346
16.039999999999708,0.08523161334439024,0.07201252285604529,0.08523161334439024,0.026893179350469733,1.0541192371272505,0.9982414383049911,49.912071915249555,1.0482723216349636,-150.50876647390282,1.0618781842572003,0.42629080976984196,-168.02084479696506,0.3849587360588922,-8.314853950871278e-05,7.969194021271382,7.969194021271382,8962.595,11.401425606958956,13.0,0.0,11056.444378570059,0.0,1.0,1.0,-9706485.833890444
16.04999999999971,0.08523223835976225,0.07201206080748201,0.08523223835976225,0.026893165430355158,1.0540626070594339,0.9982413118120932,49.91206559060466,1.048276256689866,-150.82532741177366,1.0618820672467846,0.42629203255887593,-168.33727665646566,0.38496183979195,-8.293854998327795e-05,7.968765102645767,7.968765102645767,8962.781,11.402145338142743,13.0,0.0,11056.808225794579,0.0,1.0,1.0,-9706789.098145468
16.05999999999971,0.08523285830523636,0.07201160244293466,0.08523285830523636,0.026893151432372423,1.0540052430053635,0.9982411848191153,49.91205924095576,1.0482801888356432,-151.14191203558516,1.0618859472399433,0.4262932333508964,-168.65373313399527,0.3849649460029009,-8.272936700230889e-05,7.968330997827559,7.968330997827559,8962.969000000001,11.402848847627254,13.0,0.0,11057.17400168778,0.0,1.0,1.0,-9707094.739158979
16.069999999999713,0.08523347581817763,0.07201113970395666,0.08523347581817763,0.02689313728252933,1.053947150110985,0.9982410573350085,49.91205286675042,1.0482841182364038,-151.45852023806282,1.0618898244113089,0.4262944239696355,-168.97021356826295,0.3849680522379736,-8.252049069674017e-05,7.967891687938805,7.967891687938805,8963.158,11.403554064659058,13.0,0.0,11057.538950849299,0.0,1.0,1.0,-9707402.67504178
16.079999999999714,0.08523409106671732,0.07201067256343442,0.08523409106671732,0.02689312296177851,1.0538883342019498,0.9982409293696379,49.9120464684819,1.048288045044681,-151.7751520730141,1.0618936989052026,0.42629560509060066,-169.2867179689823,0.38497115848839414,-8.231187159523853e-05,7.967447168605312,7.967447168605312,8963.348,11.404243059991586,13.0,0.0,11057.910052899093,0.0,1.0,1.0,-9707712.824248293
16.089999999999716,0.08523470419272881,0.07201020902457297,0.08523470419272881,0.026893108430088155,1.0538288024367881,0.9982408009327621,49.912040046638104,1.0482919694335626,-152.09180759788907,1.0618975708757243,0.426296777231379,-169.60324634174762,0.3849742648108021,-8.210344321580524e-05,7.966997423371825,7.966997423371825,8963.54,11.4049337628714,13.0,0.0,11058.278418710788,0.0,1.0,1.0,-9708025.105332982
16.099999999999717,0.08523531706327443,0.07200974101950428,0.08523531706327443,0.02689309362645345,1.053768562083359,0.9982406720347824,49.91203360173912,1.048295891544129,-152.40848674825372,1.0619014404669345,0.4262979487396785,-169.91979822467817,0.38497736949960637,-8.189484256856602e-05,7.966542450629304,7.966542450629304,8963.733,11.40560824405194,13.0,0.0,11058.65026413503,0.0,1.0,1.0,-9708339.437098717
16.10999999999972,0.08523592928912117,0.07200926047809335,0.08523592928912117,0.026893078523882494,1.0537076204810862,0.9982405426864375,49.912027134321875,1.0482998115355766,-152.7251896107149,1.0619053078157583,0.42629911774158075,-170.23637376295835,0.3849804731254316,-8.168610153976453e-05,7.966082235030022,7.966082235030022,8963.926,11.406281871458832,13.0,0.0,11059.025018920533,0.0,1.0,1.0,-9708655.73872837
16.11999999999972,0.08523653882980929,0.07200879146005035,0.08523653882980929,0.02689306309501067,1.0536459862284353,0.9982404128971006,49.91202064485503,1.0483037296544204,-153.04191639211052,1.06190917311485,0.4263002748164083,-170.55297354026825,0.38498357801804306,-8.147751423785102e-05,7.965616776806828,7.965616776806828,8964.122,11.406946961129263,13.0,0.0,11059.399078840224,0.0,1.0,1.0,-9708973.929075828
16.129999999999722,0.08523714945018135,0.07200832588829625,0.08523714945018135,0.02689304725024595,1.0535836667959984,0.9982402826766906,49.91201413383453,1.0483076460713374,-153.35866689757864,1.0619130365584686,0.4263014368909437,-170.86959658078732,0.38498668059976077,-8.12683844825246e-05,7.9651460669228475,7.9651460669228475,8964.32,11.407602659289585,13.0,0.0,11059.77402974633,0.0,1.0,1.0,-9709293.926810803
16.139999999999723,0.08523776213187231,0.07200785568379137,0.08523776213187231,0.026893030977149263,1.0535206670999855,0.9982401520368465,49.912007601842326,1.0483115609068114,-153.67544110873112,1.061916898277355,0.42630260836333156,-171.18624266919872,0.38498977999963135,-8.105853967132256e-05,7.964670099702845,7.964670099702845,8964.519,11.408254088581675,13.0,0.0,11060.156696649838,0.0,1.0,1.0,-9709615.651245205
16.149999999999725,0.08523837585948259,0.07200738883024328,0.08523837585948259,0.026893014255677604,1.0534569912633502,0.9982400209889059,49.912001049445294,1.0483154743307022,-153.99223914730288,1.0619207584108235,0.42630378451708173,-171.50291211085212,0.38499287742760013,-8.084811867625427e-05,7.964188864376484,7.964188864376484,8964.72,11.408895272590009,13.0,0.0,11060.536270301995,0.0,1.0,1.0,-9709939.021876808
16.159999999999727,0.08523899165146333,0.07200692527563421,0.08523899165146333,0.026892997023325683,1.0533926422473316,0.9982398895439569,49.911994477197844,1.0483193865181457,-154.30906099773262,1.0619246171202883,0.4263049698237024,-171.81960465555525,0.38499597207312974,-8.063689225003539e-05,7.963702375150738,7.963702375150738,8964.923,11.409529626409176,13.0,0.0,11060.918721038339,0.0,1.0,1.0,-9710263.95835901
16.169999999999728,0.08523961023794742,0.07200647299712233,0.08523961023794742,0.026892979238463524,1.053327621135162,0.9982397577135336,49.91198788567668,1.0483232976323706,-154.62590665891852,1.0619284745601136,0.4263061674780311,-172.13632013595694,0.38499906338787765,-8.042469826260654e-05,7.9632106218235235,7.9632106218235235,8965.129,11.410158857586461,13.0,0.0,11061.305257296137,0.0,1.0,1.0,-9710590.380541876
16.17999999999973,0.0852402339115206,0.07200601587349822,0.0852402339115206,0.02689296084357349,1.0532619264774257,0.9982396255102229,49.911981275511145,1.0483272077862722,-154.94277601636887,1.0619323308560147,0.4263073877793512,-172.45305796026372,0.3850021492044455,-8.021110963352032e-05,7.962713607440693,7.962713607440693,8965.336,11.410780404800933,13.0,0.0,11061.69279889514,0.0,1.0,1.0,-9710918.208889525
16.18999999999973,0.08524086083562013,0.07200556990832414,0.08524086083562013,0.026892941828926164,1.0531955556500645,0.9982394929464461,49.9119746473223,1.0483311171511946,-155.25966923757304,1.0619361861386907,0.42630862229026445,-172.7698186442753,0.3850052315582563,-7.999640703147941e-05,7.962211331577505,7.962211331577505,8965.546,11.411389999184356,13.0,0.0,11062.084891719293,0.0,1.0,1.0,-9711247.36425617
16.199999999999733,0.0852414931857428,0.07200511897619596,0.0852414931857428,0.026892922111628886,1.0531285048282355,0.9982393600345433,49.91196800172716,1.048335025880139,-155.57658621717422,1.061940040559153,0.42630988072468146,-173.0866016124209,0.38500830846207296,-7.978015612106638e-05,7.961703795331645,7.961703795331645,8965.757,11.412000447341427,13.0,0.0,11062.474856918236,0.0,1.0,1.0,-9711577.767893063
16.209999999999734,0.08524212901240548,0.07200467907462259,0.08524212901240548,0.02689290168271636,1.0530607694628757,0.9982392267865423,49.911961339327114,1.0483389341806342,-155.8935271291509,1.0619438942820654,0.426311154118015,-173.40340740922878,0.38501138209951147,-7.956265554304176e-05,7.9611910054453805,7.9611910054453805,8965.971,11.412594673799218,13.0,0.0,11062.873268941055,0.0,1.0,1.0,-9711909.340989934
16.219999999999736,0.0852427703950079,0.07200425013536545,0.0852427703950079,0.02689288046977245,1.0529923443658082,0.9982390932142722,49.91195466071361,1.0483428422376098,-156.21049187268403,1.0619477474931456,0.4263124517490739,-173.7202354886194,0.38501445060147554,-7.934349592631125e-05,7.960672959628373,7.960672959628373,8966.188,11.413188046483361,13.0,0.0,11063.267669898336,0.0,1.0,1.0,-9712242.004767776
16.229999999999738,0.08524341883037956,0.07200382405725034,0.08524341883037956,0.026892858440460788,1.0529232226314564,0.9982389593307689,49.91194796653844,1.0483467501867683,-156.52748037592724,1.0619516003380582,0.42631378032431066,-174.0370854703627,0.3850175126067694,-7.912240207450481e-05,7.960149668630838,7.960149668630838,8966.407000000001,11.413772881431044,13.0,0.0,11063.670938663712,0.0,1.0,1.0,-9712575.68084093
16.23999999999974,0.0852440736584297,0.07200340879784894,0.0852440736584297,0.026892835577912288,1.0528533972451843,0.9982388251490861,49.91194125745431,1.048350658192288,-156.8444927138389,1.0619554529585213,0.4263151367501423,-174.3539575464733,0.385020568956399,-7.889945915343522e-05,7.959621136126363,7.959621136126363,8966.629,11.414348324868618,13.0,0.0,11064.074276151114,0.0,1.0,1.0,-9712910.291134395
16.24999999999974,0.08524473615205361,0.07200300428130006,0.08524473615205361,0.026892811824725332,1.0527828614264956,0.9982386906822611,49.91193453411306,1.0483545664115819,-157.1615288293751,1.0619593055055632,0.42631652666961467,-174.67085137940467,0.38502361856009193,-7.867440259129443e-05,7.959087371803491,7.959087371803491,8966.854,11.41491693811702,13.0,0.0,11064.479405323984,0.0,1.0,1.0,-9713245.757979453
16.259999999999742,0.08524540722662005,0.07200260239953071,0.08524540722662005,0.026892787140859523,1.0527116083998256,0.9982385559439422,49.91192779719711,1.0483584749838064,-157.47858868399217,1.061963158113964,0.4263179541318769,-174.9877667296872,0.3850266606572428,-7.844704271560161e-05,7.95854838524436,7.95854838524436,8967.081,11.41547786740261,13.0,0.0,11064.89018611494,0.0,1.0,1.0,-9713582.004066782
16.269999999999744,0.08524608578555606,0.07200221913113838,0.08524608578555606,0.02689276150373885,1.0526396328128527,0.9982384209473322,49.91192104736661,1.0483623840942602,-157.7956723777081,1.061967010935568,0.42631941404125895,-175.30470389509102,0.38502969655717856,-7.8217528532043e-05,7.958004186268185,7.958004186268185,8967.312,11.416033674046318,13.0,0.0,11065.30268538847,0.0,1.0,1.0,-9713918.952417033
16.279999999999745,0.0852467745285732,0.07200183833353688,0.0852467745285732,0.026892734839145074,1.0525669301145602,0.9982382857060609,49.91191428530304,1.0483662938808704,-158.11277974773546,1.061970864120238,0.4263209185142003,-175.62166214692385,0.3850327237183069,-7.798535058071987e-05,7.9574547884960785,7.9574547884960785,8967.545,11.41660997125754,13.0,0.0,11065.716783535747,0.0,1.0,1.0,-9714256.526351137
16.289999999999747,0.08524747189236394,0.07200147597923619,0.08524747189236394,0.02689270714546523,1.052493497249438,0.9982381502338256,49.911907511691275,1.0483702045192453,-158.42991091832388,1.0619747178117358,0.42632246036615307,-175.93864191001703,0.385035743895275,-7.775075362733818e-05,7.956900213200923,7.956900213200923,8967.782000000001,11.417261400549627,13.0,0.0,11066.138837906807,0.0,1.0,1.0,-9714594.649567746
16.29999999999975,0.08524818024325599,0.0720011319789024,0.08524818024325599,0.02689267835128576,1.052419332817229,0.9982380145444109,49.91190072722054,1.0483741161535047,-158.74706574503787,1.0619785721612776,0.42632405019861436,-176.2556425400632,0.3850387548881977,-7.751328428190832e-05,7.956340491984919,7.956340491984919,8968.023000000001,11.417800131720412,13.0,0.0,11066.558700274247,0.0,1.0,1.0,-9714933.245988477
16.30999999999975,0.08524890129195606,0.07200079821231252,0.08524890129195606,0.02689264841932574,1.0523444360434213,0.9982378786530198,49.91189393265099,1.0483780288748998,-159.06424411703622,1.0619824272722687,0.4263256957014616,-176.57266357366967,0.38504175508125776,-7.727262924446445e-05,7.955775562141528,7.955775562141528,8968.267,11.418373867610695,13.0,0.0,11066.98551101235,0.0,1.0,1.0,-9715272.240568796
16.31999999999975,0.08524963453674199,0.07200046655781682,0.08524963453674199,0.026892617323503964,1.0522688077106321,0.9982377425750255,49.911887128751275,1.0483819428029766,-159.38144607376,1.061986283240943,0.4263273945062349,-176.8897051312149,0.3850447451209303,-7.70288402853524e-05,7.955205496415643,7.955205496415643,8968.513,11.418936504443572,13.0,0.0,11067.415768911545,0.0,1.0,1.0,-9715611.558969302
16.329999999999753,0.0852503778424598,0.07200016100392281,0.0852503778424598,0.026892585031727326,1.052192452068423,0.9982376063242793,49.91188031621397,1.0483858581517609,-159.69867177410362,1.06199014022396,0.4263291367681235,-177.2067677638181,0.3850477274067573,-7.678222282976946e-05,7.954630282577017,7.954630282577017,8968.764000000001,11.419494872408222,13.0,0.0,11067.847437651759,0.0,1.0,1.0,-9715951.127045289
16.339999999999755,0.08525113488281835,0.0719998653955971,0.08525113488281835,0.026892551449824005,1.0521153745825942,0.9982374699150222,49.91187349575111,1.0483897750647277,-160.01592097489745,1.0619939983849254,0.42633093900242347,-177.52385046248972,0.38505069843207074,-7.653209142553016e-05,7.95404993880311,7.95404993880311,8969.018,11.420040433768177,13.0,0.0,11068.281810456374,0.0,1.0,1.0,-9716290.87083352
16.349999999999756,0.08525190479258608,0.0719995876597064,0.08525190479258608,0.026892516581012983,1.052037581490478,0.9982373333622587,49.911866668112935,1.0483936936885834,-160.33319373301663,1.0619978578541691,0.4263327972183271,-177.8409534530579,0.3850536592111281,-7.627858438041812e-05,7.953464474644007,7.953464474644007,8969.276,11.420584287580839,13.0,0.0,11068.725516601706,0.0,1.0,1.0,-9716630.716986516
16.359999999999758,0.08525268869357122,0.07199932769280264,0.08525268869357122,0.02689248037453421,1.0519590804481498,0.9982371966808011,49.91185983404006,1.048397614169433,-160.65048997127835,1.062001718771984,0.4263347163854497,-178.15807641115876,0.38505660879023385,-7.602146816179829e-05,7.952873910199072,7.952873910199072,8969.538,11.421117042336098,13.0,0.0,11069.16630265919,0.0,1.0,1.0,-9716970.59245821
16.36999999999976,0.08525348738193744,0.0719990934161822,0.08525348738193744,0.026892442794014756,1.051879879623535,0.9982370598859258,49.91185299429629,1.0484015366384956,-160.9678096292686,1.0620055812649025,0.42633670001893886,-178.4752191007985,0.3850595465189386,-7.576057600598273e-05,7.952278256658133,7.952278256658133,8969.805,11.421642966902189,13.0,0.0,11069.615412024194,0.0,1.0,1.0,-9717310.424867466
16.37999999999976,0.08525430318544404,0.071998860641833,0.08525430318544404,0.0268924037836372,1.0517999868142938,0.9982369229939504,49.91184614969752,1.04840546117558,-161.28515253496002,1.0620094454274893,0.4263387585929769,-178.79238086719656,0.3850624701612938,-7.549547765936786e-05,7.951677532323017,7.951677532323017,8970.074,11.422161207505466,13.0,0.0,11070.06684733105,0.0,1.0,1.0,-9717650.142900227
