t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
16.389999999999763,0.08525513252093711,0.0719986533408189,0.08525513252093711,0.02689236335208522,1.051719411237956,0.9982367860201838,49.911839301009195,1.0484093879685217,-161.6025189236402,1.0620133113835886,0.42634087574609475,-179.10956264199817,0.3850653835243958,-7.522675156553318e-05,7.9510717531458575,7.9510717531458575,8970.348,11.422671764145923,13.0,0.0,11070.52453005578,0.0,1.0,1.0,-9717989.675443534
16.399999999999764,0.08525597801576018,0.07199846337508509,0.08525597801576018,0.026892321404464806,1.051638162716705,0.9982366489792548,49.91183244896274,1.0484133171843832,-161.91990860974303,1.0620171793006057,0.4263430632235069,-179.42676367525107,0.3850682841867556,-7.495387874239048e-05,7.950460937784267,7.950460937784267,8970.626,11.423174636823566,13.0,0.0,11070.97984376857,0.0,1.0,1.0,-9718328.951643629
16.409999999999766,0.08525683978089199,0.07199829865745856,0.08525683978089199,0.026892277926467353,1.0515562499976507,0.9982365118865284,49.91182559432642,1.0484172489709416,-162.23732156851733,1.0620210493193991,0.42634532144883613,-179.7439839122642,0.3850711721888373,-7.467682363724183e-05,7.9498451031886255,7.9498451031886255,8970.909,11.423669825538392,13.0,0.0,11071.447596680584,0.0,1.0,1.0,-9718667.901000317
16.419999999999767,0.08525771964039702,0.07199815907258668,0.08525771964039702,0.026892232872588746,1.0514736806850125,0.9982363747578833,49.911818737894166,1.0484211834411734,-162.5547576543521,1.0620249215629416,0.42634765860653767,179.93877717184452,0.3850740458279219,-7.439524611619914e-05,7.9492242684478445,7.9492242684478445,8971.197,11.424157330290402,13.0,0.0,11071.91375340521,0.0,1.0,1.0,-9719006.453748535
16.42999999999977,0.08525861891299144,0.07199802042796938,0.08525861891299144,0.026892186208445013,1.0513904605701851,0.9982362376102016,49.91181188051008,1.0484251206744797,-162.87221674867152,1.0620287961171873,0.42635008061218266,179.62151997066604,0.38507690387224874,-7.410889884751706e-05,7.948598452614759,7.948598452614759,8971.487000000001,11.424634589758657,13.0,0.0,11072.387974262103,0.0,1.0,1.0,-9719344.541099645
16.43999999999977,0.08525953327811503,0.07199792273239018,0.08525953327811503,0.02689213794589311,1.0513065962349852,0.9982361004585933,49.91180502292967,1.04842906088846,-163.1896991265598,1.062032673123366,0.4263525677430781,179.3042433686762,0.3850797509027213,-7.381848090451393e-05,7.947967675522216,7.947967675522216,8971.784,11.425109287905974,13.0,0.0,11072.865464877941,0.0,1.0,1.0,-9719682.094374435
16.449999999999772,0.08526046832665958,0.07199784179051086,0.08526046832665958,0.026892087960551824,1.0512220926324316,0.998235963318508,49.9117981659254,1.0484330041959178,-163.50720438309017,1.0620365527354685,0.4263551452026965,178.98694892443044,0.3850825814653609,-7.352297035661485e-05,7.947331963778227,7.947331963778227,8972.085000000001,11.425570325674949,13.0,0.0,11073.342271327776,0.0,1.0,1.0,-9720019.045257205
16.459999999999773,0.08526142282679397,0.07199778550648835,0.08526142282679397,0.026892036276674115,1.0511369521966618,0.9982358262067664,49.91179131033832,1.0484369507019,-163.8247325639039,1.0620404350461006,0.42635780737994317,178.66963633971238,0.3850853968877943,-7.322258604667512e-05,7.9466913330574664,7.9466913330574664,8972.391,11.426027094575694,13.0,0.0,11073.835077655602,0.0,1.0,1.0,-9720355.326338338
16.469999999999775,0.08526239763926158,0.07199774573390809,0.08526239763926158,0.026891982843896486,1.051051176624715,0.9982356891397292,49.91178445698646,1.0484409005259316,-164.1422835764588,1.0620443201647871,0.42636055806815737,178.35230590349906,0.385088196455846,-7.291713729641342e-05,7.946045811434868,7.946045811434868,8972.701000000001,11.426475325739975,13.0,0.0,11074.32157721056,0.0,1.0,1.0,-9720690.870891191
16.479999999999777,0.08526339160223927,0.07199773839766552,0.08526339160223927,0.026891927642002496,1.050964767063041,0.9982355521331988,49.91177760665994,1.0484448538311182,-164.4598574659172,1.062048208221441,0.42636339188730615,178.0349573587302,0.38509098152194454,-7.260678642162077e-05,7.945395418907023,7.945395418907023,8973.017,11.4269133116205,13.0,0.0,11074.819023098276,0.0,1.0,1.0,-9721025.612503896
16.489999999999778,0.08526440734577033,0.07199776337214195,0.08526440734577033,0.026891870603863905,1.0508777232909252,0.9982354152032965,49.91177076016483,1.0484488107308898,-164.7774540142197,1.0620520993438975,0.4263663206561312,177.7175914711845,0.3850937495855828,-7.229104267041271e-05,7.944740179784087,7.944740179784087,8973.339,11.427348736180091,13.0,0.0,11075.317330905811,0.0,1.0,1.0,-9721359.485352764
16.49999999999978,0.08526544676187628,0.07199780448406358,0.08526544676187628,0.026891811699394256,1.0507900427412662,0.9982352783677207,49.911763918386036,1.0484527712750156,-165.0950730409348,1.0620559936014258,0.4263693529157001,177.40020880405814,0.38509649880106656,-7.19695717260084e-05,7.944080123060146,7.944080123060146,8973.665,11.4277679390404,13.0,0.0,11075.825408924751,0.0,1.0,1.0,-9721692.424728531
16.50999999999978,0.08526650771523211,0.07199786963012007,0.08526650771523211,0.026891750925740525,1.0507017229366504,0.9982351416436445,49.91175708218222,1.048456735585006,-165.41271464316716,1.0620598910734473,0.42637247890019303,177.08280885003782,0.3850992314536743,-7.16427101217611e-05,7.943415269559378,7.943415269559378,8973.996000000001,11.428187995674357,13.0,0.0,11076.336199868429,0.0,1.0,1.0,-9722024.366904179
16.519999999999783,0.08526759037579669,0.07199796670469176,0.08526759037579669,0.026891688222602673,1.0506127622954422,0.998235005047046,49.9117502523523,1.0484607038211233,-165.730378766434,1.06206379189229,0.4263756992303306,176.76539173288066,0.38510194757815663,-7.131036712742459e-05,7.942745652136824,7.942745652136824,8974.333,11.428590976835387,13.0,0.0,11076.849402534115,0.0,1.0,1.0,-9722355.24839286
16.529999999999784,0.08526869656935063,0.07199808755512396,0.08526869656935063,0.026891623538792847,1.0505231587394352,0.9982348685943849,49.911743429719245,1.0484646760995966,-166.04806523493878,1.0620676961814615,0.426379022088593,176.4479580112258,0.3851046454784048,-7.097219658498514e-05,7.942071288735199,7.942071288735199,8974.675000000001,11.428994811770064,13.0,0.0,11077.370883238947,0.0,1.0,1.0,-9722685.00620254
16.539999999999786,0.08526982583751513,0.07199824007293193,0.08526982583751513,0.026891556865939564,1.0504329102903494,0.9982347323022823,49.911736615114116,1.0484686525458289,-166.36577402383548,1.0620716040522091,0.4263824453266078,176.13050762630346,0.3851073257462333,-7.062826060525405e-05,7.941392211009517,7.941392211009517,8975.023000000001,11.429381571231815,13.0,0.0,11077.897754982392,0.0,1.0,1.0,-9723013.578003135
16.549999999999788,0.08527097957698773,0.07199841610378693,0.08527097957698773,0.026891488159905566,1.0503420154180045,0.998234596187426,49.9117298093713,1.0484726332662853,-166.68350497974572,1.0620755156139445,0.4263859751893939,175.81304102727057,0.38510998710537125,-7.027828902013943e-05,7.940708434975091,7.940708434975091,8975.376,11.429766623146277,13.0,0.0,11078.427000321044,0.0,1.0,1.0,-9723340.901990497
16.55999999999979,0.08527215701745064,0.07199863155786052,0.08527215701745064,0.02689141741059946,1.0502504734532423,0.9982344602663475,49.91172301331738,1.0484766183911016,-167.00125809450347,1.0620794309760653,0.4263896081054834,175.49555807958106,0.3851126304703447,-6.992239211571927e-05,7.940019987551972,7.940019987551972,8975.736,11.430142283550625,13.0,0.0,11078.964687564074,0.0,1.0,1.0,-9723666.917017879
16.56999999999979,0.0852733610805897,0.07199887025715043,0.0852733610805897,0.026891344555570608,1.0501582839628032,0.9982343245562061,49.9117162278103,1.0484806079896494,-167.31903310268976,1.062083350230544,0.42639335724436583,175.17805964948138,0.3851152529986268,-6.956003803960161e-05,7.939326883194015,7.939326883194015,8976.101,11.43050769867122,13.0,0.0,11079.504179477606,0.0,1.0,1.0,-9723991.562710466
16.579999999999792,0.08527459035883939,0.07199914008760565,0.08527459035883939,0.026891269600112223,1.050065447346763,0.9982341890743631,49.91170945371815,1.0484846021614111,-167.63683002953755,1.0620872734522655,0.42639721617087295,174.86054543676914,0.38511785620843386,-6.919145518505514e-05,7.938629134107091,7.938629134107091,8976.472,11.430865429829003,13.0,0.0,11080.053699792235,0.0,1.0,1.0,-9724314.779634481
16.589999999999794,0.08527584555886909,0.07199944091236456,0.08527584555886909,0.026891192493803392,1.0499719656381805,0.9982340538375463,49.911702691877316,1.0484886010202739,-167.9546487591103,1.0620912007423653,0.42640118797967813,174.54301572391876,0.38512043953675756,-6.88164776110672e-05,7.937926748266096,7.937926748266096,8976.849,11.43121462325032,13.0,0.0,11080.602504297844,0.0,1.0,1.0,-9724636.508805078
16.599999999999795,0.08527712715102106,0.0719997806138297,0.08527712715102106,0.026891113205860503,1.0498778417020547,0.9982339188625926,49.91169594312963,1.0484926046725707,-168.27248918650213,1.0620951321995777,0.42640527472186496,174.2254707248045,0.3851230026352612,-6.843499683175866e-05,7.937219720529815,7.937219720529815,8977.233,11.431555278935173,13.0,0.0,11081.160431239181,0.0,1.0,1.0,-9724956.692049688
16.609999999999797,0.08527843720164144,0.07200015103230475,0.08527843720164144,0.026891031691673114,1.0497830784347728,0.9982337841670932,49.91168920835466,1.0484966131755273,-168.59035109079787,1.0620990678967925,0.4264094857072456,173.90791108528774,0.38512554350177464,-6.804663599537398e-05,7.936508031689195,7.936508031689195,8977.623,11.431889958204502,13.0,0.0,11081.721238763843,0.0,1.0,1.0,-9725275.27205196
16.6199999999998,0.08527977543997879,0.07200055202805446,0.08527977543997879,0.026890947938084993,1.049687678930769,0.9982336497690135,49.91168248845067,1.048500626594276,-168.9082344059908,1.0621030078870086,0.4264138196584174,173.59033682669315,0.38512806248502457,-6.765142382355455e-05,7.935791639179653,7.935791639179653,8978.019,11.432210977095494,13.0,0.0,11082.288439598557,0.0,1.0,1.0,-9725592.192610806
16.6299999999998,0.08528114164570537,0.07200099147981398,0.08528114164570537,0.026890861908924247,1.049591646977336,0.9982335156857427,49.911675784287134,1.0485046450259359,-169.2261390648517,1.0621069522447035,0.4264182754813141,173.27274799534283,0.3851305599340016,-6.724935747159325e-05,7.935070467774918,7.935070467774918,8978.422,11.432529434665543,13.0,0.0,11082.856587306876,0.0,1.0,1.0,-9725907.398364285
16.6399999999998,0.08528253737252722,0.07200145320717623,0.08528253737252722,0.026890773550825586,1.0494949855968811,0.9982333819348943,49.91166909674472,1.0485086685418472,-169.54406487449108,1.0621109010431482,0.4264228601359392,172.95514511554222,0.3851330343883399,-6.684013326361572e-05,7.934344441558661,7.934344441558661,8978.83,11.432833378083611,13.0,0.0,11083.429994457474,0.0,1.0,1.0,-9726220.834743997
16.649999999999803,0.08528396020080978,0.07200196112501257,0.08528396020080978,0.0268906828672553,1.0493976975250043,0.998233248533239,49.91166242666195,1.0485126972835626,-169.86201191356304,1.0621148543793442,0.42642756256468634,172.63752763970652,0.38513548843511836,-6.642413903895118e-05,7.933613545291217,7.933613545291217,8979.246000000001,11.433134760180737,13.0,0.0,11084.010652127818,0.0,1.0,1.0,-9726532.44785741
16.659999999999805,0.08528541358685125,0.07200249905170773,0.08528541358685125,0.026890589779524604,1.0492997838872347,0.9982331154977141,49.9116557748857,1.0485167313282107,-170.17997985635478,1.0621188123549432,0.42643239834177943,172.31989660697985,0.38513791871148617,-6.600074089896987e-05,7.932877877830839,7.932877877830839,8979.668,11.433421628125878,13.0,0.0,11084.595057195635,0.0,1.0,1.0,-9726842.184261754
16.669999999999806,0.08528689649567,0.07200307486168868,0.08528689649567,0.026890494300824967,1.0492012444239815,0.9982329828458307,49.91164914229154,1.0485207707589177,-170.49796867442018,1.0621227750392825,0.42643736274466376,172.00225183768976,0.3851403263347434,-6.557011565144766e-05,7.932137554532323,7.932137554532323,8980.097,11.433703373429143,13.0,0.0,11085.194865928253,0.0,1.0,1.0,-9727149.99147024
16.679999999999808,0.08528840990511294,0.07200368039190916,0.08528840990511294,0.026890396389783983,1.0491020791062795,0.9982328505947525,49.91164252973763,1.0485248156588718,-170.81597820348955,1.0621267425125143,0.42644246012673936,171.68459370912535,0.3851427104292702,-6.513206348969427e-05,7.931392676784075,7.931392676784075,8980.532000000001,11.433975727222293,13.0,0.0,11085.794667186421,0.0,1.0,1.0,-9727455.817763884
16.68999999999981,0.0852899527290187,0.07200433153222678,0.0852899527290187,0.02689029603842229,1.0490022889088508,0.9982327187611665,49.911635938058325,1.0485288661452885,-171.13400841861358,1.0621307148665515,0.42644768548852297,171.3669220411813,0.3851450722160804,-6.468674769803239e-05,7.930643325252137,7.930643325252137,8980.975,11.434239543278988,13.0,0.0,11086.405831215101,0.0,1.0,1.0,-9727759.611912262
16.69999999999981,0.08529152764317166,0.07200502011794957,0.08529152764317166,0.026890193190214635,1.0489018753879635,0.9982325873621358,49.911629368106794,1.0485329222793949,-171.45205903320442,1.0621346921836887,0.4264530508926867,171.04923766977709,0.385147409089184,-6.423368175609463e-05,7.929889580160605,7.929889580160605,8981.425000000001,11.434494821599218,13.0,0.0,11087.020434753236,0.0,1.0,1.0,-9728061.323285941
16.709999999999813,0.08529313480848226,0.07200574600184079,0.08529313480848226,0.026890087841524732,1.0488008407416978,0.998232456415538,49.9116228207769,1.0485369841041523,-171.77012992344393,1.0621386745074999,0.42645855704773356,170.73154075120297,0.38514972092943844,-6.377283504395079e-05,7.929131513590578,7.929131513590578,8981.882,11.434739000862047,13.0,0.0,11087.646856434798,0.0,1.0,1.0,-9728360.902560608
16.719999999999814,0.08529477432342497,0.07200650903608129,0.08529477432342497,0.026889979965316054,1.0486991891662927,0.9982323259390143,49.91161629695072,1.0485410516788891,-172.08822097051996,1.0621426618854002,0.4264642043380217,170.41383143899392,0.3851520077180962,-6.330416346720866e-05,7.928369191852177,7.928369191852177,8982.346,11.43497464238841,13.0,0.0,11088.276311743011,0.0,1.0,1.0,-9728658.30124499
16.729999999999816,0.08529644622267206,0.07200731708843451,0.08529644622267206,0.02688986953030135,1.048596927092082,0.998232195949891,49.91160979749455,1.048545125077978,-172.4063320590251,1.0621466543764428,0.42646999284554976,170.0961098735684,0.3851542695193314,-6.282762858248695e-05,7.927602677507606,7.927602677507606,8982.818,11.435206015046546,13.0,0.0,11088.914458873627,0.0,1.0,1.0,-9728953.471742101
16.739999999999817,0.08529815224455463,0.07200815397750886,0.08529815224455463,0.026889756489742428,1.0484940624911745,0.9982320664659214,49.91160332329607,1.0485492043397138,-172.72446295159517,1.062150652027872,0.4264759303928687,169.77837665486882,0.38515650464805484,-6.234290436326999e-05,7.926832031169593,7.926832031169593,8983.296,11.435420312231756,13.0,0.0,11089.55926933882,0.0,1.0,1.0,-9729246.367536264
16.74999999999982,0.08529989010831539,0.07200903558597684,0.08529989010831539,0.026889640850825187,1.0483906059806567,0.9982319375041752,49.91159687520876,1.0485532895666507,-173.04261368511467,1.062154654902569,0.4264820065754368,169.46063130147814,0.3851587155100623,-6.18503609590166e-05,7.926057305890689,7.926057305890689,8983.782000000001,11.435632048096025,13.0,0.0,11090.212817752663,0.0,1.0,1.0,-9729536.94268321
16.75999999999982,0.08530166161386685,0.0720099617632934,0.08530166161386685,0.026889522553827504,1.0482865703612922,0.9982318090812066,49.91159045406033,1.0485573808433997,-173.36078401862616,1.0621586630883655,0.42648822945844617,169.14287443667646,0.3851609004135669,-6.134964850404e-05,7.925278562917266,7.925278562917266,8984.276,11.435833538676539,13.0,0.0,11090.868979525972,0.0,1.0,1.0,-9729825.15197651
16.769999999999822,0.08530346802004846,0.07201092434392402,0.08530346802004846,0.026889401579975346,1.0481819689824012,0.9982316812145017,49.91158406072508,1.048561478206846,-173.6789737370339,1.0621626766356893,0.42649460472446243,168.82510652858434,0.38516305813315876,-6.0840545473628445e-05,7.924495849977118,7.924495849977118,8984.777,11.436023930199655,13.0,0.0,11091.53768278045,0.0,1.0,1.0,-9730110.950972004
16.779999999999824,0.08530530846277318,0.07201193119244598,0.08530530846277318,0.026889277927539857,1.0480768165686958,0.9982315539213256,49.91157769606628,1.0485655817216892,-173.99718276916428,1.0621666955917382,0.4265011284144411,168.50732748209467,0.3851651896089989,-6.0323186920228575e-05,7.923709217608846,7.923709217608846,8985.286,11.436205783986304,13.0,0.0,11092.210928613918,0.0,1.0,1.0,-9730394.29624515
16.789999999999825,0.08530718403034367,0.0720129821579894,0.08530718403034367,0.026889151555576404,1.0479711287742395,0.9982314272187168,49.91157136093584,1.0485696914439535,-174.3154109100127,1.062170720012127,0.4265078053958275,168.18953773587472,0.38516729382731374,-5.9797356298895224e-05,7.9229187150627745,7.9229187150627745,8985.803,11.436380807583786,13.0,0.0,11092.89019335265,0.0,1.0,1.0,-9730675.14513113
16.799999999999827,0.08530909547260133,0.07201407708980306,0.08530909547260133,0.026889022441033486,1.0478649211156585,0.9982313011241382,49.91156505620691,1.0485738074087882,-174.6336579712101,1.0621747499342435,0.42651463903094344,167.8717376357935,0.38516937008166735,-5.926290949400618e-05,7.922124388346661,7.922124388346661,8986.328,11.436541317029281,13.0,0.0,11093.579288003302,0.0,1.0,1.0,-9730953.45599995
16.809999999999828,0.08531104330441369,0.07201520782398098,0.08531104330441369,0.026888890559729334,1.0477582087681994,0.9982311756552467,49.911558782762334,1.048577929644902,-174.95192377692828,1.062178785384301,0.426521631614498,167.55392747057874,0.38517141789909126,-5.871973910627753e-05,7.9213262791105885,7.9213262791105885,8986.86,11.436698411380194,13.0,0.0,11094.274181791054,0.0,1.0,1.0,-9731229.18835466
16.81999999999983,0.08531302611014016,0.07201638222444406,0.08531302611014016,0.026888755902238378,1.0476510070769849,0.9982310508289142,49.91155254144571,1.0485820582327312,-175.27020828474542,1.0621828264112705,0.4265287766617424,167.2361070147892,0.3851734388015947,-5.8168060643483226e-05,7.920524434139882,7.920524434139882,8987.4,11.436842699126409,13.0,0.0,11094.976827597417,0.0,1.0,1.0,-9731502.302446784
16.82999999999983,0.08531504455932266,0.07201760014148709,0.08531504455932266,0.02688861842769954,1.0475433309458781,0.9982309266613479,49.9115463330674,1.0485861932566511,-175.58851131025435,1.0621868730911055,0.42653607712432495,166.91827660567648,0.3851754322272699,-5.760772407261382e-05,7.919718887741708,7.919718887741708,8987.948,11.436978449136163,13.0,0.0,11095.684507986532,0.0,1.0,1.0,-9731772.758978194
16.839999999999833,0.08531709908121946,0.07201886142596907,0.08531709908121946,0.026888478121349806,1.0474351936496757,0.9982308031688436,49.91154015844218,1.0485903347853411,-175.90683267933983,1.062190925492341,0.42654353490493413,166.60043650795137,0.38517739781924965,-5.703864400837411e-05,7.91890968221651,7.91890968221651,8988.504,11.437104807635807,13.0,0.0,11096.40214313412,0.0,1.0,1.0,-9732040.519409338
16.849999999999834,0.08531918994494751,0.0720201739413799,0.08531918994494751,0.026888334973482243,1.0473266066630442,0.9982306803676333,49.911534018381666,1.0485944828812694,-176.22517222554296,1.0621949836768743,0.42655115118775727,166.28258694471396,0.38517933537269256,-5.6460765902814625e-05,7.918096853985361,7.918096853985361,8989.069,11.437221774625344,13.0,0.0,11097.125506088321,0.0,1.0,1.0,-9732305.545678996
16.859999999999836,0.0853213190628275,0.07202152952728293,0.0853213190628275,0.0268881889561229,1.0472175787097247,0.9982305582745801,49.911527913729,1.048598637556571,-176.5435296638881,1.0621990476783048,0.42655893462423133,165.9647285850385,0.3851812429839727,-5.587375482123298e-05,7.917280438376054,7.917280438376054,8989.642,11.437329350104772,13.0,0.0,11097.85633577805,0.0,1.0,1.0,-9732567.80079916
16.869999999999838,0.08532348604702797,0.0720229360479761,0.08532348604702797,0.02688804007131055,1.0471081160077678,0.9982304369068344,49.911521845341724,1.048602798828554,-176.86190486204498,1.0622031175076245,0.4265668834461033,165.646861484151,0.3851831210615383,-5.5277674235489765e-05,7.916460470939993,7.916460470939993,8990.224,11.437427534074091,13.0,0.0,11098.596345950406,0.0,1.0,1.0,-9732827.248881591
16.87999999999984,0.08532569234352944,0.07202438534536838,0.08532569234352944,0.026887888278950077,1.0469982223308902,0.9982303162817177,49.91151581408588,1.0486069666933964,-177.18029756077368,1.062207193168418,0.42657500417313077,165.32898620290422,0.385184968171176,-5.4672252400596484e-05,7.915636988985361,7.915636988985361,8990.814,11.4375163265333,13.0,0.0,11099.341120871331,0.0,1.0,1.0,-9733083.855218267
16.88999999999984,0.08532793721808023,0.07202587727420705,0.08532793721808023,0.026887733569200444,1.0468878993659474,0.9982301964164847,49.911509820824236,1.04861114117024,-177.49870764682754,1.0622112746614996,0.42658329344389595,165.01110271795005,0.38518678508563364,-5.405759657700019e-05,7.914810020999537,7.914810020999537,8991.412,11.437593166161461,13.0,0.0,11100.096356807795,0.0,1.0,1.0,-9733337.586344473
16.899999999999842,0.0853302200956335,0.07202741970026555,0.0853302200956335,0.026887575914592562,1.0467771476469108,0.9982300773274818,49.91150386637409,1.048615322316954,-177.81713499892442,1.0622153620203616,0.4265917485800332,164.69321105539208,0.38518857246894966,-5.343377012607953e-05,7.913979595776391,7.913979595776391,8992.019,11.437663175600456,13.0,0.0,11100.855922448987,0.0,1.0,1.0,-9733588.409565156
16.909999999999844,0.08533254225421125,0.07202900446915188,0.08533254225421125,0.02688741527574869,1.0466659658402493,0.9982299590310337,49.91149795155169,1.048619510167102,-178.13557936498427,1.0622194552827124,0.42660037532335504,164.375311736042,0.3851903290921679,-5.280052800223523e-05,7.913145742183761,7.913145742183761,8992.634,11.437722939755695,13.0,0.0,11101.624105925916,0.0,1.0,1.0,-9733836.292996697
16.919999999999845,0.08533490282240097,0.072030639447631,0.08533490282240097,0.026887251654986243,1.046554351258088,0.9982298415432476,49.91149207716238,1.0486237047730937,-178.4540406359409,1.062223554485445,0.42660916969265805,164.05740469850232,0.3851920558875932,-5.215801063166315e-05,7.912308483904352,7.912308483904352,8993.258,11.437773312400823,13.0,0.0,11102.400984346014,0.0,1.0,1.0,-9734081.205537364
16.929999999999847,0.08533730287471597,0.07203232449278067,0.08533730287471597,0.026887085022505537,1.0464423001377732,0.9982297248800125,49.91148624400063,1.048627906171712,-178.77251856842642,1.0622276596702915,0.4266181365167055,163.73949040977357,0.3851937518270974,-5.1506014960928104e-05,7.911467845934989,7.911467845934989,8993.891,11.437811732214904,13.0,0.0,11103.182448152376,0.0,1.0,1.0,-9734323.116730023
16.93999999999985,0.08533974314942595,0.07203405946248265,0.08533974314942595,0.026886915367193474,1.0463298073801823,0.9982296090576592,49.91148045288296,1.0486321143733126,-179.09101293528465,1.0622317708557012,0.4266272791326499,163.42156924445933,0.385195416181648,-5.084441094525306e-05,7.910623835681742,7.910623835681742,8994.533,11.437840760518874,13.0,0.0,11103.973913774162,0.0,1.0,1.0,-9734561.997178813
16.94999999999985,0.08534222415383275,0.07203583620711818,0.08534222415383275,0.026886742675623007,1.0462168671088772,0.9982294940927371,49.91147470463685,1.0486363293772443,-179.40952352159115,1.0622358880439575,0.42663659982844226,163.1036415218466,0.38519704844836733,-5.017310355664214e-05,7.90977649158767,7.90977649158767,8995.183,11.437864666180971,13.0,0.0,11104.772188937606,0.0,1.0,1.0,-9734797.818664672
16.95999999999985,0.08534474446982539,0.07203766259509845,0.08534474446982539,0.026886566947417395,1.0461034741416235,0.9982293800010407,49.91146900005204,1.0486405512307955,-179.7280502455126,1.0622400112556412,0.42664609213497223,162.78570704966057,0.3851986501121274,-4.949231835030005e-05,7.908925820901966,7.908925820901966,8995.842,11.437870642596495,13.0,0.0,11105.577895660266,0.0,1.0,1.0,-9735030.553635025
16.969999999999853,0.08534730476645422,0.07203954649399533,0.08534730476645422,0.02688638814915924,1.045989624111584,0.9982292667977385,49.91146333988692,1.0486447799820326,179.9534071168154,1.0622441405344807,0.4266557590273858,162.46776619942642,0.38520022057040115,-4.8801913423370154e-05,7.908071835453784,7.908071835453784,8996.511,11.437873203917432,13.0,0.0,11106.389091682386,0.0,1.0,1.0,-9735260.175190717
16.979999999999855,0.08534990723192706,0.07204147174915633,0.08534990723192706,0.026886206253512315,1.0458753122248057,0.9982291544989288,49.91145772494644,1.0486490156112618,179.63484890307677,1.062248275888072,0.4266656104258611,162.1498197449723,0.38520175760893244,-4.810151077282079e-05,7.907214552613901,7.907214552613901,8997.188,11.437864666180971,13.0,0.0,11107.21047737858,0.0,1.0,1.0,-9735486.657484611
16.989999999999856,0.08535254992579092,0.07204345423654444,0.08535254992579092,0.026886021284818346,1.045760534852346,0.9982290431204338,49.91145215602169,1.048653258143287,179.3162751707615,1.0622524173170753,0.42667563753046905,161.83186735402705,0.38520326319877185,-4.739144468104972e-05,7.906353979475616,7.906353979475616,8997.875,11.437841614292525,13.0,0.0,11108.039712207068,0.0,1.0,1.0,-9735709.975729434
16.999999999999858,0.08535523490532922,0.07204547780429092,0.08535523490532922,0.02688583319302893,1.0456452895659856,0.9982289326778945,49.91144663389473,1.0486575075731142,178.99768624994024,1.0622565648303655,0.4266858496275113,161.5139097813805,0.38520473529338906,-4.667133533742696e-05,7.905490128954353,7.905490128954353,8998.57,11.437814293535842,13.0,0.0,11108.872325109334,0.0,1.0,1.0,-9735930.105883254
17.00999999999986,0.08535796011661903,0.07204755832798357,0.08535796011661903,0.026885641998415543,1.0455295755771692,0.9982288231865494,49.91144115932747,1.0486617639407583,178.6790821930933,1.0622607184395827,0.4266962373890799,161.1959466704038,0.38520617599715634,-4.594153084214441e-05,7.9046230131601725,7.9046230131601725,8999.275,11.437775873721762,13.0,0.0,11109.71840557743,0.0,1.0,1.0,-9736147.024905447
17.01999999999986,0.08536072752467722,0.07204968766402668,0.08536072752467722,0.02688544765477046,1.0454133936376193,0.9982287146613595,49.911435733067975,1.04866602725562,178.36046332720156,1.0622648781679367,0.42670680968157687,160.87797875260307,0.3852075833673131,-4.5201669598285595e-05,7.903752639004637,7.903752639004637,8999.989,11.437722939755693,13.0,0.0,11110.565651575074,0.0,1.0,1.0,-9736360.710405817
17.029999999999863,0.08536353675997362,0.07205187368126023,0.08536353675997362,0.026885250171064405,1.0452967454833744,0.9982286071176145,49.911430355880725,1.0486702975208635,178.04182982713138,1.062269044016137,0.42671756483612533,160.56000612457672,0.3852089577740629,-4.44518191691709e-05,7.902879014624436,7.902879014624436,9000.713,11.437665736921394,13.0,0.0,11111.426562555747,0.0,1.0,1.0,-9736571.14107874
17.039999999999864,0.08536638927494082,0.07205410823805768,0.08536638927494082,0.02688504952063082,1.0451796338859132,0.9982285005708195,49.911425028540975,1.0486745747099258,177.72318199475723,1.0622732159719004,0.42672850943071367,160.2420293820564,0.38521029774291704,-4.369172031511333e-05,7.902002129551324,7.902002129551324,9001.446,11.437594873708756,13.0,0.0,11112.29010363108,0.0,1.0,1.0,-9736778.296531921
17.049999999999866,0.08536928434171458,0.07205639119934096,0.08536928434171458,0.02688484570699992,1.0450620627072287,0.9982283950364618,49.91141975182309,1.0486788588125773,177.40451998618917,1.062277394013601,0.42673964016458243,159.9240485372162,0.3852116040001208,-4.292149302833909e-05,7.90112202328629,7.90112202328629,9002.188,11.437514618986008,13.0,0.0,11113.166070121075,0.0,1.0,1.0,-9736982.157686723
17.059999999999867,0.08537222139248883,0.07205872243067826,0.08537222139248883,0.026884638714188065,1.044944037703599,0.9982282905291737,49.911414526458685,1.048683149852068,177.08584396559144,1.0622815781462347,0.4267509544233378,159.6060636529864,0.38521287715911395,-4.214121154850342e-05,7.90023868653228,7.90023868653228,9002.939,11.437424118979505,13.0,0.0,11114.045885348018,0.0,1.0,1.0,-9737182.706125166
17.06999999999987,0.08537519995667107,0.07206110980182263,0.08537519995667107,0.026884428530572158,1.0448255660837025,0.998228187062819,49.911409353140954,1.0486874478726764,176.7671541038461,1.0622857683993776,0.42676245003241037,159.2880748150461,0.38521411775057357,-4.1350938295895735e-05,7.899352132760826,7.899352132760826,9003.7,11.437323373689246,13.0,0.0,11114.93489739753,0.0,1.0,1.0,-9737379.92400467
17.07999999999987,0.08537822138600408,0.0720635531785187,0.08537822138600408,0.02688421513612966,1.0447066553546065,0.9982280846513626,49.91140423256813,1.0486917528814976,176.44845070136017,1.0622899647952517,0.4267741331078317,158.97008259407193,0.3852153244280099,-4.055043587241139e-05,7.898462372203652,7.898462372203652,9004.471,11.437212383115234,13.0,0.0,11115.831177000422,0.0,1.0,1.0,-9737573.794169037
17.089999999999872,0.08538128662440815,0.07206605242727783,0.08538128662440815,0.026883998531794004,1.0445873124893732,0.9982279833094703,49.91139916547351,1.0486960648453816,176.12973403860605,1.0622941673189514,0.42678600795739124,158.65208744951195,0.385216496201521,-3.973955394429799e-05,7.8975694074034815,7.8975694074034815,9005.252,11.437091147257465,13.0,0.0,11116.73670727068,0.0,1.0,1.0,-9737764.300421445
17.099999999999874,0.0853843963373771,0.07206859941317355,0.0853843963373771,0.026883778712484534,1.0444675439125872,0.9982278830522445,49.911394152612225,1.0487003837115048,175.81100438087395,1.0622983759282327,0.42679807762210115,158.33408977570363,0.385217632350704,-3.8918181392729595e-05,7.896673236763663,7.896673236763663,9006.042,11.436959666115943,13.0,0.0,11117.648905023892,0.0,1.0,1.0,-9737951.42792491
17.109999999999875,0.08538754923214946,0.07207119400564817,0.08538754923214946,0.026883555681598992,1.0443473561900918,0.998227783894219,49.91138919471095,1.0487047094698827,175.492261858149,1.0623025905913324,0.42681033623212894,158.0160894500434,0.38521873417556235,-3.808652867538353e-05,7.895773895940551,7.895773895940551,9006.841,11.436815378369728,13.0,0.0,11118.570488740232,0.0,1.0,1.0,-9738135.162907554
17.119999999999877,0.08539074432021806,0.07207385207786206,0.08539074432021806,0.026883329424117718,1.0442267565566499,0.9982276858486556,49.91138429243278,1.0487090421582195,175.17350661660313,1.0623068113202714,0.42682277925556,157.69808643587996,0.3852198027293718,-3.724473809374202e-05,7.894871404375956,7.894871404375956,9007.651,11.436665967981634,13.0,0.0,11119.498329605076,0.0,1.0,1.0,-9738315.49213267
17.129999999999878,0.08539398432336846,0.07207655749660677,0.08539398432336846,0.026883099898633106,1.0441057509079619,0.9982275889293386,49.91137944646693,1.048713381742476,174.85473906320863,1.0623110381115874,0.4268354190252881,157.38008168654315,0.38522083525584716,-3.6392332150276575e-05,7.89396579389325,7.89396579389325,9008.47,11.436500335894262,13.0,0.0,11120.435351071215,0.0,1.0,1.0,-9738492.403295651
17.13999999999988,0.08539726768173893,0.07207931013416412,0.08539726768173893,0.02688286713833159,1.0439843441959737,0.9982274931502052,49.91137465751026,1.0487177282085383,174.53595931840383,1.0623152709387615,0.42684824850122366,157.06207500032133,0.3852218332947921,-3.552959366167653e-05,7.893057100457127,7.893057100457127,9009.298,11.436327873617717,13.0,0.0,11121.384129818813,0.0,1.0,1.0,-9738665.884958463
17.14999999999988,0.08540059322397262,0.07208212586406368,0.08540059322397262,0.026882631139547142,1.0438625419524685,0.9982273985237526,49.91136992618763,1.0487220815965685,174.21716752199615,1.0623195098183087,0.4268612623352614,156.7440662920851,0.3852227980769737,-3.4656705402757136e-05,7.892145374096023,7.892145374096023,9010.137,11.436144312283773,13.0,0.0,11122.336344644145,0.0,1.0,1.0,-9738835.926214987
17.159999999999883,0.08540396353941239,0.07208499655836588,0.08540396353941239,0.026882391867778833,1.0437403484818522,0.9982273050628765,49.91136525314383,1.0487264418777769,173.8983640770316,1.062323754752817,0.4268744722658494,156.42605648136987,0.3852237269791924,-3.377321775944672e-05,7.891230667391341,7.891230667391341,9010.986,11.435947944345136,13.0,0.0,11123.299821496406,0.0,1.0,1.0,-9739002.51692663
17.169999999999884,0.08540737872587612,0.07208791409192271,0.08540737872587612,0.026882149344494354,1.0436177666410884,0.9982272127813397,49.911360639066984,1.0487308089941942,173.57954922584875,1.0623280056972577,0.42688787879272777,156.10804581398295,0.3852246198280038,-3.28791369406875e-05,7.89031304357217,7.89031304357217,9011.844000000001,11.43574645376462,13.0,0.0,11124.275284147416,0.0,1.0,1.0,-9739165.648067227
17.179999999999886,0.085410837082812,0.07209090233762057,0.085410837082812,0.026881903584522627,1.043494799913133,0.998227121691948,49.9113560845974,1.0487351829442821,173.26072308315457,1.0623322626261904,0.42690147420471564,155.79003406664512,0.3852254783348078,-3.197474991266207e-05,7.889392581659118,7.889392581659118,9012.714,11.435526180163889,13.0,0.0,11125.256710749965,0.0,1.0,1.0,-9739325.31137231
17.189999999999888,0.0854143425836736,0.07209392917562582,0.0854143425836736,0.026881654528824298,1.0433714508793213,0.9982270318083573,49.911351590417866,1.0487395636312413,172.9418861572792,1.0623365254887907,0.42691527652749917,155.47202254477247,0.38522629842978784,-3.105936221301994e-05,7.888469365062552,7.888469365062552,9013.592,11.435304199015864,13.0,0.0,11126.247470868415,0.0,1.0,1.0,-9739481.499970365
17.19999999999989,0.08541789108766558,0.07209701847968347,0.08541789108766558,0.026881402238599524,1.0432477230386303,0.9982269431437625,49.911347157188125,1.0487439510454468,172.62303840496918,1.0623407942291467,0.42692926702209116,155.15401037000711,0.3852270842508106,-3.013369847894038e-05,7.887543501202358,7.887543501202358,9014.481,11.435062581073973,13.0,0.0,11127.254612320887,0.0,1.0,1.0,-9739634.207962608
17.20999999999989,0.0854214847950868,0.07210016212944759,0.0854214847950868,0.02688114665139753,1.043123621640191,0.9982268557104035,49.911342785520176,1.0487483451614592,172.3041802094277,1.0623450688327378,0.42694345561652314,154.83599838399695,0.38522783359849955,-2.9197343747372484e-05,7.886615103443337,7.886615103443337,9015.380000000001,11.434819255584793,13.0,0.0,11128.261536907967,0.0,1.0,1.0,-9739783.430196323
17.219999999999892,0.08542512349920592,0.07210335200750087,0.08542512349920592,0.026880887779264152,1.0429991526872646,0.9982267695210769,49.91133847605384,1.0487527459344623,171.98531179949194,1.06234934925745,0.4269578414068787,154.51798676613902,0.3852285466296671,-2.825034344667958e-05,7.885684310127551,7.885684310127551,9016.288,11.434558854622685,13.0,0.0,11129.289434983008,0.0,1.0,1.0,-9739929.162609342
17.229999999999894,0.08542880526358321,0.07210660398908493,0.08542880526358321,0.026880625638362864,1.0428743252166828,0.9982266845873857,49.91133422936929,1.048757153380683,171.66643328126574,1.0623536354916776,0.426972415604068,154.19997523842605,0.3852292253107356,-2.7293023279013548e-05,7.88475126201391,7.88475126201391,9017.207,11.434289062150468,13.0,0.0,11130.321978869271,0.0,1.0,1.0,-9740071.401610292
17.239999999999895,0.0854325321243336,0.0721099099587275,0.0854325321243336,0.02688036019560557,1.0427491505937465,0.9982266009208018,49.91133004604009,1.0487615674717388,171.34754503428098,1.0623579275289952,0.4269871874328146,153.88196458919006,0.3852298675792106,-2.6325023628111406e-05,7.883816125344405,7.883816125344405,9018.136,11.43401073194179,13.0,0.0,11131.365878354125,0.0,1.0,1.0,-9740210.144295473
17.249999999999897,0.08543630376806668,0.0721132697997108,0.08543630376806668,0.026880091475235242,1.0426236424415505,0.9982265185332649,49.911325926663245,1.0487659881629838,171.02864728549804,1.0623622253313207,0.4270021555216337,153.56395496795986,0.3852304736891198,-2.534641904957096e-05,7.882879078107404,7.882879078107404,9019.075,11.433718741354772,13.0,0.0,11132.425350905487,0.0,1.0,1.0,-9740345.388667405
17.2599999999999,0.0854401199387968,0.07211669139186895,0.0854401199387968,0.026879819482079164,1.0424978179618216,0.998226437436263,49.91132187181315,1.048770415422137,170.7097402643301,1.0623665288645587,0.42701731872731585,153.2459465495787,0.38523104386580165,-2.435725541294776e-05,7.881940169999413,7.881940169999413,9020.025,11.433416505484,13.0,0.0,11133.487539228921,0.0,1.0,1.0,-9740477.133568617
17.2699999999999,0.08544398216294556,0.07212015863052121,0.08544398216294556,0.02687954419996819,1.0423716966178787,0.9982263576416579,49.9113178820829,1.0487748491750668,170.39082432624636,1.0623708380759478,0.4270326839996145,152.92793998988722,0.38523157650523354,-2.3357272664770862e-05,7.880999865815183,7.880999865815183,9020.984,11.433105731876763,13.0,0.0,11134.573832728352,0.0,1.0,1.0,-9740605.3787939
17.2799999999999,0.08544788801922953,0.07212368739328924,0.08544788801922953,0.026879265663087813,1.0422453029040142,0.9982262791606418,49.91131395803209,1.04877928940482,170.07189955668161,1.0623751529209056,0.427048240383944,152.6099348861205,0.3852320740179242,-2.2346892950934893e-05,7.8800582586719745,7.8800582586719745,9021.954,11.432781297891188,13.0,0.0,11135.66723464593,0.0,1.0,1.0,-9740730.125060193
17.289999999999903,0.08545183920254525,0.07212727756825327,0.08545183920254525,0.026878983836364244,1.04211866560544,0.9982262020039603,49.911310100198016,1.048783736068707,169.75296632060102,1.0623794733717353,0.42706399555646984,152.29193194741893,0.3852325346760457,-2.1325809708303e-05,7.879115622238877,7.879115622238877,9022.935,11.432449179942797,13.0,0.0,11136.770414029335,0.0,1.0,1.0,-9740851.37363596
17.299999999999905,0.08545583690349746,0.07213091305881615,0.08545583690349746,0.026878698722353316,1.0419918165612445,0.9982261261833938,49.91130630916969,1.0487881890690458,169.4340249590669,1.0623837993552552,0.4270799549762576,151.97393173913505,0.38523295717692085,-2.0293835794424342e-05,7.878172214794387,7.878172214794387,9023.925000000001,11.432103401616066,13.0,0.0,11137.892388701473,0.0,1.0,1.0,-9740969.12716726
17.309999999999906,0.08545987846930846,0.07213460974559344,0.08545987846930846,0.026878410355331915,1.0418647926516376,0.9982260517098382,49.91130258549191,1.0487926483789471,169.11507554730537,1.062388130812901,0.42709610664020303,151.65593380383763,0.38523334415650756,-1.925143087200265e-05,7.8772283031434265,7.8772283031434265,9024.926,11.431747378005577,13.0,0.0,11139.025040986005,0.0,1.0,1.0,-9741083.389167441
17.319999999999908,0.0854639654258329,0.0721383595307223,0.0854639654258329,0.02687811869755929,1.0417376352657997,0.9982259785935822,49.91129892967911,1.0487971139538226,168.79611844329258,1.0623924677107517,0.4271124574528152,151.33793881267889,0.3852336940592346,-1.819831286402427e-05,7.876284167076323,7.876284167076323,9025.937,11.431380255337691,13.0,0.0,11140.168191034827,0.0,1.0,1.0,-9741194.163663862
17.32999999999991,0.08546809708433026,0.07214216231273309,0.08546809708433026,0.026877823768862195,1.0416103893478181,0.9982259068450249,49.91129534225124,1.0488015857481325,168.47715385994096,1.0623968100008858,0.42712900432993617,151.01994683162314,0.3852340075233328,-1.7134612202161607e-05,7.8753400867679835,7.8753400867679835,9026.958,11.4310020336124,13.0,0.0,11141.330123303445,0.0,1.0,1.0,-9741301.45570123
17.33999999999991,0.0854722729078416,0.07214602598442968,0.0854722729078416,0.02687752557527601,1.0414831037636663,0.9982258364738501,49.91129182369251,1.048806063736453,168.15818201839468,1.0624011576514123,0.427145744849779,150.70195797241925,0.38523428506473234,-1.606042083949176e-05,7.8743963678570275,7.8743963678570275,9027.99,11.43061527415065,13.0,0.0,11142.501543540955,0.0,1.0,1.0,-9741405.270846227
17.349999999999913,0.08547649421133524,0.07214993446721486,0.08547649421133524,0.026877224107195397,1.041355829922685,0.9982257674899236,49.91128837449618,1.0488105478543512,167.83920327026007,1.0624055106184065,0.42716268500625715,150.38397284204575,0.3852345252972491,-1.4975518758380407e-05,7.8734533142067065,7.8734533142067065,9029.031,11.43021229298962,13.0,0.0,11143.688250933365,0.0,1.0,1.0,-9741505.615493877
17.359999999999914,0.08548075841805171,0.07215391963227696,0.08548075841805171,0.02687691940898042,1.0412286222200533,0.9982256999023076,49.91128499511538,1.0488150380942924,167.52021770070348,1.0624098688685686,0.42717981314860837,150.06599100160443,0.38523473078872245,-1.388036294782194e-05,7.872511231440925,7.872511231440925,9030.085000000001,11.429804189186708,13.0,0.0,11144.890145492262,0.0,1.0,1.0,-9741602.496513847
17.369999999999916,0.08548507061361463,0.07215794143768245,0.08548507061361463,0.02687661142128977,1.0411015354133886,0.9982256337211328,49.91128168605664,1.0488195343215185,167.20122592430602,1.0624142323339247,0.4271971523764859,149.74801407444843,0.38523489630528285,-1.2774080268735354e-05,7.8715704343498984,7.8715704343498984,9031.147,11.429381571231817,13.0,0.0,11146.101342867898,0.0,1.0,1.0,-9741695.921789186
17.379999999999917,0.0854894257359457,0.07216202377077421,0.0854894257359457,0.026876300236892973,1.0409746255270043,0.9982255689561942,49.91127844780971,1.0488240364980075,166.88222786620588,1.062418600928743,0.42721467981812555,149.4300409554624,0.38523502686372224,-1.1657575452826002e-05,7.870631227260579,7.870631227260579,9032.22,11.428948707993166,13.0,0.0,11147.335781529799,0.0,1.0,1.0,-9741785.900401196
17.38999999999992,0.08549382532117561,0.07216617453964122,0.08549382532117561,0.02687598580523618,1.0408479501376517,0.9982255056157328,49.91127528078664,1.048828544593618,166.56322389045408,1.062422974627439,0.42723240240088256,149.1120723313078,0.3852351209235797,-1.053055165433324e-05,7.869693923048647,7.869693923048647,9033.305,11.428504745697115,13.0,0.0,11148.570751142915,0.0,1.0,1.0,-9741872.441705592
17.39999999999992,0.08549827218393517,0.07217036171320636,0.08549827218393517,0.02687566811498993,1.0407215643969434,0.99822544370972,49.911272185486,1.0488330584702898,166.2442144643543,1.0624273533401392,0.4272503329666148,148.79410921292327,0.3852351755085986,-9.392547905735099e-06,7.868758816872507,7.868758816872507,9034.398000000001,11.428049684343662,13.0,0.0,11149.830538893453,0.0,1.0,1.0,-9741955.556245556
17.409999999999922,0.0855027613700397,0.0721746171767549,0.0855027613700397,0.02687534724155532,1.040595523316435,0.998225383246924,49.9112691623462,1.0488375781092407,165.92519952031535,1.0624317369937653,0.4272684491015522,148.47615053400165,0.38523519556021557,-8.244434076715677e-06,7.867826208344913,7.867826208344913,9035.503,11.427586085253749,13.0,0.0,11151.101411315463,0.0,1.0,1.0,-9742035.25547233
17.419999999999924,0.08550729623306244,0.07217891690126818,0.08550729623306244,0.026875023117979815,1.040469880383301,0.998225324235426,49.9112662117713,1.0488421034411457,165.60617955266704,1.0624361255495496,0.427286765991121,148.15819746968933,0.38523517767148474,-7.085606009988275e-06,7.86689639288591,7.86689639288591,9036.617,11.427106264464555,13.0,0.0,11152.378668925114,0.0,1.0,1.0,-9742111.551356144
17.429999999999925,0.08551187392127783,0.07218328479083694,0.08551187392127783,0.026874695805532475,1.0403446864241377,0.9982252666832313,49.91126333416157,1.0488466344345566,165.28715463935933,1.0624405189536452,0.4273052707680976,147.84024951101736,0.385235124651067,-5.916582180507703e-06,7.865969647964874,7.865969647964874,9037.743,11.426621321033483,13.0,0.0,11153.680287752692,0.0,1.0,1.0,-9742184.456441632
17.439999999999927,0.08551649758093857,0.07218769683130825,0.08551649758093857,0.026874365265976367,1.0402199887575692,0.9982252105984594,49.91126052992297,1.0488511709897093,164.96812526776634,1.0624449171471804,0.42732397772863834,147.5223077687106,0.38523503324721664,-4.736820750681804e-06,7.865046254106555,7.865046254106555,9038.878,11.42611930212949,13.0,0.0,11154.984537046574,0.0,1.0,1.0,-9742253.984064829
17.44999999999993,0.08552116423317827,0.07219216895019559,0.08552116423317827,0.026874031562974368,1.040095831167234,0.9982251559890484,49.91125779945242,1.0488557130557914,164.64909151106033,1.0624493200560368,0.42734287343863875,147.20437170324945,0.3852349063770798,-3.5468634747076386e-06,7.86412646565895,7.86412646565895,9040.024,11.425612160583617,13.0,0.0,11156.311017145932,0.0,1.0,1.0,-9742320.148339102
17.45999999999993,0.08552587518664881,0.07219669312142754,0.08552587518664881,0.02687369467231962,1.0399722540053555,0.9982251028621741,49.911255143108704,1.0488602605701935,164.33005372987634,1.0624537276310362,0.427361963842159,146.88644193780948,0.3852347426761432,-2.3464767099738715e-06,7.863210539031313,7.863210539031313,9041.18,11.425087943564817,13.0,0.0,11157.641094099616,0.0,1.0,1.0,-9742382.963890262
17.46999999999993,0.08553062961127987,0.07220127729730307,0.08553062961127987,0.026873354623729306,1.0398492932281242,0.9982250512250376,49.91125256125188,1.0488648134707415,164.01101214383763,1.062458139809996,0.4273812452336129,146.56851851183336,0.3852345429012567,-1.135823688933231e-06,7.862298703638868,7.862298703638868,9042.347,11.42455860390414,13.0,0.0,11158.990700526287,0.0,1.0,1.0,-9742442.446090903
17.479999999999933,0.08553542863348712,0.0722059134663427,0.08553542863348712,0.02687301141473042,1.0397269802015843,0.9982250010848956,49.91125005424478,1.048869371664317,163.69196710742892,1.0624625565206938,0.42740072277187224,146.25060199404822,0.38523430582399687,8.527780610920882e-08,7.861391189562856,7.861391189562856,9043.524,11.42401475009148,13.0,0.0,11160.347885747855,0.0,1.0,1.0,-9742498.6110459
17.489999999999934,0.08554027131082961,0.07221060959362875,0.08554027131082961,0.026872665074986833,1.039605341909495,0.9982249524489386,49.91124762244693,1.0488739350685876,163.3729188360944,1.0624669776790003,0.42742039224850026,145.93269239819384,0.3852340322962111,1.3166460496316645e-06,7.860488204350543,7.860488204350543,9044.712,11.423460650995063,13.0,0.0,11161.72027524785,0.0,1.0,1.0,-9742551.475649405
17.499999999999936,0.08554515869444775,0.07221534969957326,0.08554515869444775,0.026872315596701776,1.0394844010012443,0.9982249053243488,49.91124526621744,1.0488785035769457,163.05386768169853,1.0624714031954894,0.42744025847801487,145.61479027909348,0.3852337211580129,2.5584561295878203e-06,7.859589946710031,7.859589946710031,9045.909,11.422895452841242,13.0,0.0,11163.101350770698,0.0,1.0,1.0,-9742601.057660151
17.509999999999938,0.0855500880384787,0.07222014974666896,0.0855500880384787,0.02687196302237374,1.0393641769810071,0.9982248597173968,49.91124298586984,1.0488830771475357,162.73481373477355,1.0624758329990411,0.42746030905210003,145.2968951724196,0.38523337511795974,3.810224753770207e-06,7.858696598832355,7.858696598832355,9047.117,11.422319155630024,13.0,0.0,11164.496938295257,0.0,1.0,1.0,-9742647.375580387
17.51999999999994,0.08555506081331267,0.07222500175389485,0.08555506081331267,0.026871607329030187,1.0392446861085352,0.9982248156337706,49.911240781688534,1.0488876557137388,162.41575737135048,1.062480267040084,0.4274805506540498,144.97900774669426,0.38523299264253563,5.072210353610461e-06,7.857808330635027,7.857808330635027,9048.335000000001,11.421731759361403,13.0,0.0,11165.8986848602,0.0,1.0,1.0,-9742690.448104069
17.52999999999994,0.08556007631526041,0.0722299057311501,0.08556007631526041,0.026871248552095866,1.0391259410807552,0.9982247730793362,49.91123865396681,1.048892239200822,162.09669882501817,1.0624847052490887,0.42750098016645016,144.66112807605404,0.385232574343177,6.3442640785621104e-06,7.856925297751639,7.856925297751639,9049.563,11.42113582535632,13.0,0.0,11167.317005681376,0.0,1.0,1.0,-9742730.294706602
