t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
17.539999999999942,0.08556513402367379,0.07223486169550344,0.08556513402367379,0.02687088671205085,1.0390079522656401,0.99822473205935,49.9112366029675,1.0488968275469914,161.77763833943348,1.062489147565509,0.42752159527772304,144.34325628888914,0.38523212067155554,7.626281542970521e-06,7.856047649339543,7.856047649339543,9050.801,11.420526230972897,13.0,0.0,11168.741720624155,0.0,1.0,1.0,-9742766.935254479
17.549999999999944,0.08557023354212095,0.07223987765166266,0.08557023354212095,0.0268705218299436,1.0388907280739121,0.9982246925785824,49.911234628929115,1.048901420694174,161.45857616640498,1.0624935939350078,0.4275423942405215,144.02539254519255,0.38523163195628807,8.918177875776728e-06,7.855175512953199,7.855175512953199,9052.050000000001,11.419906391305718,13.0,0.0,11170.178193267884,0.0,1.0,1.0,-9742800.38986245
17.559999999999945,0.08557537631621209,0.0722449376693838,0.08557537631621209,0.026870153912325643,1.0387742745379358,0.9982246546422142,49.91123273211071,1.0489060185324837,161.13951268787548,1.0624980442789898,0.4275633836854331,143.70753749643964,0.38523110662091353,1.022017741457177e-05,7.854309007715635,7.854309007715635,9053.308,11.419275452581138,13.0,0.0,11171.624353719399,0.0,1.0,1.0,-9742830.679483715
17.569999999999947,0.08558055990465123,0.07225005774745083,0.08558055990465123,0.0268697830162958,1.0386585968498196,0.9982246182548618,49.911230912743086,1.0489106209989951,160.82044801961632,1.062502498518086,0.4275845526187028,143.38969075325056,0.3852305470314588,1.1531830809962014e-05,7.853448240951348,7.853448240951348,9054.577,11.418633414799155,13.0,0.0,11173.082237828787,0.0,1.0,1.0,-9742857.82551996
17.57999999999995,0.08558578601863615,0.07225522995066853,0.08558578601863615,0.026869409128131783,1.0385436994870052,0.9982245834208461,49.9112291710423,1.0489152279945757,160.50138255884994,1.0625069565795044,0.42760590884552546,143.07185304550447,0.38522995137077976,1.2853425404339529e-05,7.8525933184127625,7.8525933184127625,9055.856,11.417982839280711,13.0,0.0,11174.545564462784,0.0,1.0,1.0,-9742881.849786412
17.58999999999995,0.08559105415083378,0.07226045433124187,0.08559105415083378,0.026869032286668412,1.0384295860393427,0.9982245501449121,49.911227507245606,1.0489198394049968,160.18231655734547,1.062511418360009,0.42762745016257836,142.75402450102473,0.3852293200105,1.4184839594794281e-05,7.851744321397883,7.851744321397883,9057.145,11.417318603383928,13.0,0.0,11176.023914946189,0.0,1.0,1.0,-9742902.77492423
17.59999999999995,0.08559636394230692,0.07226572297048149,0.08559636394230692,0.026868652511140106,1.0383162603964429,0.9982245184314046,49.91122592157023,1.0489244551250299,159.86325027452978,1.062515883758613,0.42764917500979194,142.43620529564654,0.38522865319819555,1.5525995199775627e-05,7.850901337086339,7.850901337086339,9058.443,11.416646683524329,13.0,0.0,11177.507646670852,0.0,1.0,1.0,-9742920.624314819
17.609999999999953,0.08560171338113752,0.07227105986733151,0.08560171338113752,0.026868269836108735,1.0382037277947136,0.998224488283561,49.91122441417805,1.0489290751010425,159.54418385263307,1.0625203527022218,0.4276710743102004,142.11839516255708,0.3852279528936431,1.6876534310392675e-05,7.850064440779234,7.850064440779234,9059.753,11.415961103286389,13.0,0.0,11179.002331628975,0.0,1.0,1.0,-9742935.421474157
17.619999999999955,0.08560710623108711,0.0722764331845152,0.08560710623108711,0.026867884231872575,1.038091993082074,0.9982244597054472,49.91122298527236,1.048933699174429,159.22511783397096,1.0625248250894004,0.4276931652056883,141.800595378788,0.38522721515518626,1.8237088805466393e-05,7.849233692028778,7.849233692028778,9061.071,11.415265277764691,13.0,0.0,11180.503577309039,0.0,1.0,1.0,-9742947.190928474
17.629999999999956,0.085612538258013,0.07228185895657684,0.085612538258013,0.026867495789848178,1.037981062198818,0.9982244327007529,49.91122163503764,1.0489383272625394,158.90605221679854,1.0625293008048555,0.42771542860562445,141.4828050739558,0.3852264441179049,1.9606886534814447e-05,7.8484091537594045,7.8484091537594045,9062.399,11.414563475827475,13.0,0.0,11182.020422437683,0.0,1.0,1.0,-9742955.957736056
17.639999999999958,0.08561800987733698,0.0722873372691863,0.08561800987733698,0.026867104495522362,1.037870943347716,0.9982244072715835,49.911220363579176,1.0489429593034054,158.5869873054876,1.0625337797883336,0.4277378664059387,141.1650246375947,0.3852256393155508,2.0986008188137416e-05,7.8475909244754725,7.8475909244754725,9063.737000000001,11.413842890870036,13.0,0.0,11183.536730669852,0.0,1.0,1.0,-9742961.747112643
17.64999999999996,0.08562352136888939,0.07229286821453647,0.08562352136888939,0.026866710375776974,1.0377616453872225,0.9982243834202915,49.91121917101458,1.0489475951998293,158.26792340180586,1.0625382619620964,0.427760479959384,140.84725440543528,0.38522480034805745,2.23744709676333e-05,7.846778973047261,7.846778973047261,9065.085000000001,11.413120598365309,13.0,0.0,11185.067856536527,0.0,1.0,1.0,-9742964.584519397
17.65999999999996,0.08562907294428702,0.07229845189130542,0.08562907294428702,0.02686631346386173,1.0376531773697646,0.9982243611494369,49.91121805747184,1.048952234829023,157.9488608056212,1.0625427472249713,0.42778327032803526,140.52949469434583,0.38522392685447626,2.377227419863258e-05,7.845973383554491,7.845973383554491,9066.443,11.412381230387656,13.0,0.0,11186.605536049376,0.0,1.0,1.0,-9742964.49610969
17.669999999999963,0.08563466477627767,0.07230407245720219,0.08563466477627767,0.026865913788627793,1.0375455486176326,0.9982243404617637,49.911217023088184,1.048956878049158,157.62979981552905,1.062547235454214,0.42780623839871146,140.21174581513435,0.3852230184993262,2.517941485436284e-05,7.845174182044909,7.845174182044909,9067.809,11.411635032220829,13.0,0.0,11188.151978507849,0.0,1.0,1.0,-9742961.508695995
17.679999999999964,0.08564029351456012,0.07230974597352562,0.08564029351456012,0.02686551140852188,1.0374387700848793,0.9982243213585807,49.91121606792904,1.048961524803304,157.31074048256917,1.0625517265603353,0.42782936904274615,139.894007139834,0.3852220785753403,2.659529592129433e-05,7.844381404902687,7.844381404902687,9069.185,11.410877734996605,13.0,0.0,11189.706997890427,0.0,1.0,1.0,-9742955.649358377
17.689999999999966,0.08564596020169754,0.07231548053076622,0.08564596020169754,0.02686510631745076,1.0373328534547779,0.9982243038402682,49.91121519201341,1.0489661750167318,156.99168315328268,1.062556220486,0.42785266702566216,139.57627921485562,0.3852211059600578,2.8020090394039604e-05,7.843595081581829,7.843595081581829,9070.572,11.410107631167685,13.0,0.0,11191.26645593527,0.0,1.0,1.0,-9742946.944942417
17.699999999999967,0.08565166733786932,0.07232125233563517,0.08565166733786932,0.026864698535885804,1.0372278083697768,0.9982242879087745,49.911214395438726,1.048970828506453,156.67262828668277,1.0625607171065292,0.427876143824524,139.25856296121304,0.38522009792495515,2.945417700854578e-05,7.842815237229373,7.842815237229373,9071.967,11.40933240469689,13.0,0.0,11192.839233874456,0.0,1.0,1.0,-9742935.423200492
17.70999999999997,0.08565741154683305,0.07232707746505782,0.08565741154683305,0.026864288149226635,1.0371236442480078,0.9982242735656186,49.91121367828093,1.0489754851531221,156.353575938738,1.0625652162832748,0.4278997842565243,138.9408577346897,0.385219057705135,3.089692639511414e-05,7.842041899497371,7.842041899497371,9073.372,11.408543517847754,13.0,0.0,11194.419516503065,0.0,1.0,1.0,-9742921.112527596
17.71999999999997,0.08566319388434207,0.07233294011449538,0.08566319388434207,0.026863875147574174,1.0370203703527452,0.99822426081145,49.9112130405725,1.0489801448297627,156.03452646029223,1.062569717905842,0.4279235931631844,138.62316409069217,0.38521798411878805,3.23485162103199e-05,7.841275092862668,7.841275092862668,9074.785,11.407745239488507,13.0,0.0,11196.002234662492,0.0,1.0,1.0,-9742904.041677121
17.729999999999972,0.08566901162882683,0.07233886434127888,0.08566901162882683,0.02686345959247224,1.0369179954683554,0.9982242496461423,49.911212482307114,1.0489848074581136,155.7154799442341,1.0625742218766918,0.42794755828830705,138.30548156178244,0.3852168797974907,3.3808446878378674e-05,7.840514839471222,7.840514839471222,9076.209,11.406936715845506,13.0,0.0,11197.599653488463,0.0,1.0,1.0,-9742884.23952808
17.739999999999974,0.08567486804190239,0.07234481841486141,0.08567486804190239,0.02686304146683941,1.036816526438775,0.9982242400699627,49.911212003498136,1.0489894728709943,155.39643689387765,1.0625787280827914,0.427971694512208,137.98781128138964,0.38521574128962194,3.527725720848477e-05,7.839761160585144,7.839761160585144,9077.64,11.406120508239692,13.0,0.0,11199.198204184304,0.0,1.0,1.0,-9742861.735405566
17.749999999999975,0.08568075853836837,0.0723508264032276,0.08568075853836837,0.02686262087536406,1.0367159691871246,0.9982242320825071,49.911211604125356,1.0489941409833603,155.0773972773081,1.0625832364063212,0.4279959811668404,137.6701522753228,0.38521457307168677,3.6754104872125694e-05,7.839014070616917,7.839014070616917,9079.081,11.40528893270824,13.0,0.0,11200.812342220674,0.0,1.0,1.0,-9742836.558920315
17.759999999999977,0.08568668503127858,0.07235688846820337,0.08568668503127858,0.026862197802927378,1.0366163287343553,0.9982242256824027,49.911211284120135,1.048998811680634,154.7583614981067,1.0625877467623248,0.4280204269804184,137.3525053185952,0.385213373108492,3.823931097005854e-05,7.838273585726607,7.838273585726607,9080.532000000001,11.4044556496295,13.0,0.0,11202.423362043095,0.0,1.0,1.0,-9742808.739663728
17.76999999999998,0.08569264892148251,0.07236298884218292,0.08569264892148251,0.026861772289589414,1.0365176067412523,0.9982242208697646,49.91121104348823,1.0490034847624914,154.43932993758366,1.0625922589982424,0.42804503846535163,137.0348710323862,0.38521213975265606,3.973305768916347e-05,7.837539727372595,7.837539727372595,9081.991,11.403606144851478,13.0,0.0,11204.052174614284,0.0,1.0,1.0,-9742778.30790322
17.77999999999998,0.08569864779057036,0.07236913566982382,0.08569864779057036,0.026861344405031674,1.0364198035530796,0.9982242176443141,49.911210882215705,1.0490081600747554,154.12030271315712,1.0625967729511305,0.42806980478671197,136.71724902703116,0.38521087524866615,4.123488425936475e-05,7.836812509142353,7.836812509142353,9083.459,11.402748102336997,13.0,0.0,11205.684317642193,0.0,1.0,1.0,-9742745.294692213
17.78999999999998,0.08570468165374921,0.07237532116619681,0.08570468165374921,0.026860914158212075,1.0363229187232683,0.9982242160048793,49.911210800243964,1.0490128374746421,153.80128010130116,1.062601288484936,0.42809472608688964,136.39963957343238,0.3852095794382447,4.274478188029396e-05,7.836091943939468,7.836091943939468,9084.935,11.401884937180636,13.0,0.0,11207.321461853187,0.0,1.0,1.0,-9742709.731443794
17.799999999999983,0.0857107487885222,0.07238155348643907,0.0857107487885222,0.026860481595256412,1.0362269509585766,0.9982242159495902,49.91121079747951,1.049017516848651,153.48226225879634,1.062605805478326,0.428119794645817,136.08204246867837,0.3852082539198799,4.426242597495127e-05,7.835378048881455,7.835378048881455,9086.42,11.401006404098645,13.0,0.0,11208.969766921116,0.0,1.0,1.0,-9742671.649662156
17.809999999999985,0.08571684969838747,0.07238783282363044,0.08571684969838747,0.02686004673589959,1.0361318979919163,0.9982242174761783,49.91121087380891,1.0490221980621457,153.16324949309947,1.062610323817354,0.4281450128387651,135.76445810133794,0.3852068980376218,4.578787589042208e-05,7.834670833348899,7.834670833348899,9087.914,11.400121894601128,13.0,0.0,11210.621643298522,0.0,1.0,1.0,-9742631.080958346
17.819999999999986,0.08572298477115778,0.07239415141176249,0.08572298477115778,0.02685960962153373,1.0360377559460847,0.9982242205828621,49.911211029143104,1.0490268809401064,152.84424210863307,1.0626148433564708,0.42817038256223516,135.44688682163533,0.3852055111947329,4.7321150008585756e-05,7.833970313543614,7.833970313543614,9089.416000000001,11.399227139819855,13.0,0.0,11212.283825699767,0.0,1.0,1.0,-9742588.057531746
17.829999999999988,0.08572915258560583,0.0724005094568184,0.08572915258560583,0.026859170308344744,1.0359445205114763,0.9982242252675113,49.91121126337556,1.0490315653277797,152.52524028429113,1.0626193639439918,0.42819589749752496,135.12932850027215,0.385204094635648,4.886196129042994e-05,7.833276499606896,7.833276499606896,9090.926,11.398322993528476,13.0,0.0,11213.951816727975,0.0,1.0,1.0,-9742542.611795897
17.83999999999999,0.08573535213792473,0.072406915133545,0.08573535213792473,0.02685872883172493,1.0358521877614575,0.9982242315270773,49.911211576353864,1.049036251095061,152.20624422183323,1.0626238854502679,0.4282215531847189,134.81178312319912,0.3852026492237092,5.0410110989275794e-05,7.8325894020227755,7.8325894020227755,9092.445,11.397412017047923,13.0,0.0,11215.62543047043,0.0,1.0,1.0,-9742494.776502695
17.84999999999999,0.08574158446101451,0.07241335273104338,0.08574158446101451,0.026858285212678457,1.035760753318198,0.9982242393586837,49.911211967934186,1.0490409380675854,151.88725426419913,1.0626284077325046,0.42824735442503564,134.49425121464037,0.3852011737269827,5.196574150080277e-05,7.831909034075729,7.831909034075729,9093.971,11.396489087736327,13.0,0.0,11217.306928597873,0.0,1.0,1.0,-9742444.584527388
17.859999999999992,0.08574784685271392,0.07241984635933532,0.08574784685271392,0.026857839526037666,1.0356702135320186,0.9982242487587939,49.911212437939696,1.0490456261178351,151.56827049746704,1.0626329306512525,0.42827328908899304,134.1767322972083,0.38519967069819944,5.3528341634172943e-05,7.8312354058992035,7.8312354058992035,9095.507,11.395557620688267,13.0,0.0,11218.99672789013,0.0,1.0,1.0,-9742392.069027884
17.869999999999994,0.08575414260853143,0.07242637235671388,0.08575414260853143,0.026857391760759835,1.0355805644851392,0.9982242597243969,49.911212986219844,1.0490503150271802,151.24929341826262,1.0626374540463033,0.4282993722413716,133.8592274995488,0.3851981365972367,5.509844881983368e-05,7.830568532198594,7.830568532198594,9097.050000000001,11.394619323451035,13.0,0.0,11220.68880395951,0.0,1.0,1.0,-9742337.26356951
17.879999999999995,0.0857604689436692,0.0724329389174973,0.0857604689436692,0.026856942005061817,1.0354918026402993,0.9982242722527538,49.91121361263769,1.049055004608001,150.93032311216848,1.0626419777238292,0.4283255914203971,133.5417363199764,0.3851965739913997,5.6675523853595006e-05,7.829908422434481,7.829908422434481,9098.601,11.393671634703695,13.0,0.0,11222.395308775183,0.0,1.0,1.0,-9742280.20237612
17.889999999999997,0.08576682562491207,0.07243953831773356,0.08576682562491207,0.02685649027200037,1.0354039263284611,0.9982242863400488,49.91121431700244,1.0490596946951318,150.6113598291837,1.0626465015231052,0.42835194565349505,133.22425895335547,0.3851949829494229,5.825951324556558e-05,7.82925508665996,7.82925508665996,9100.159,11.392712846898956,13.0,0.0,11224.099682365884,0.0,1.0,1.0,-9742220.92011766
17.9,0.08577321076058117,0.07244618671952868,0.08577321076058117,0.026856036609683994,1.0353169355992382,0.9982243019816541,49.9112150990827,1.049064385158367,150.29240370396704,1.0626510253041461,0.4283784264603681,132.90679514200122,0.38519336522362935,5.985006253881285e-05,7.828608533798319,7.828608533798319,9101.726,11.39175064399963,13.0,0.0,11225.816289941527,0.0,1.0,1.0,-9742159.45140949
17.91,0.08577962648427612,0.07245286048960996,0.08577962648427612,0.02685558102295361,1.035230831087126,0.9982243191732832,49.911215958664165,1.0490690757988905,149.97345514813065,1.0626555489125424,0.4284050436356937,132.58934569832613,0.3851917184569894,6.144750685429384e-05,7.82796877782805,7.82796877782805,9103.299,11.390773926948318,13.0,0.0,11227.535592228876,0.0,1.0,1.0,-9742095.831203073
17.92,0.08578606916172876,0.07245957579854397,0.08578606916172876,0.026855123604248993,1.0351456150650484,0.9982243379100608,49.91121689550304,1.0490737664808092,149.6545141787904,1.0626600721918582,0.4284317808385252,132.27190988838458,0.3851900461236911,6.305116700501285e-05,7.8273358238512865,7.8273358238512865,9104.880000000001,11.389794648576068,13.0,0.0,11229.266019965276,0.0,1.0,1.0,-9742030.094535124
17.930000000000003,0.08579253966865741,0.07247847631492835,0.08579253966865741,0.026854664360584275,1.0350612916006587,0.9982243581861816,49.91121790930908,1.0490784570560072,149.335581113293,1.0626645950156188,0.4284586421245229,131.95448818950678,0.3851883471889843,6.466117448489586e-05,7.826090375138792,7.826090375138792,9107.995,11.387804502206658,13.0,0.0,11232.737563467237,0.0,1.0,1.0,-9741962.276435968
17.940000000000005,0.08580170260051206,0.07248529834669439,0.08580170260051206,0.026854175835035184,1.0349731527216013,0.9982243812162485,49.91121906081242,1.0490830714521446,149.01684415771695,1.062669078203016,0.4284977393577029,131.63779273040163,0.38518387136771026,6.673223723275157e-05,7.825480712454532,7.825480712454532,9109.595,11.386799610625015,13.0,0.0,11219.300329351827,0.0,1.0,1.0,-9741892.947395965
17.950000000000006,0.08581020624980251,0.07249214673803628,0.08581020624980251,0.026853701815760234,1.034880453579105,0.998224407825962,49.9112203912981,1.0490876148271802,148.69807880356063,1.062673486226374,0.4285338876883736,131.32093418991525,0.3851799839157054,6.868112535546051e-05,7.82487258433411,7.82487258433411,9111.201000000001,11.385783619985977,13.0,0.0,11254.355647727409,0.0,1.0,1.0,-9741822.979842937
17.960000000000008,0.08581825931163733,0.0724990216905238,0.08581825931163733,0.026853204025878236,1.0347843016462863,0.9982244375432665,49.91122187716333,1.0490921254812196,148.3792933749827,1.0626778424287764,0.4285679661965272,131.00398395453038,0.3851765445661216,7.058016360135099e-05,7.824275333982089,7.824275333982089,9112.813,11.38476250670506,13.0,0.0,11227.098837153528,0.0,1.0,1.0,-9741752.941726899
17.97000000000001,0.08582598523776708,0.07250590747047314,0.08582598523776708,0.026852678979139344,1.034685873645273,0.9982244699954664,49.91122349977332,1.0490966287915988,148.06049458284758,1.0626821724238968,0.428600521060821,130.68697438586491,0.38517345530617664,7.245329306552594e-05,7.8236833913308415,7.8236833913308415,9114.429,11.383732855687681,13.0,0.0,11241.178688263366,0.0,1.0,1.0,-9741683.17294081
17.98000000000001,0.08583346265129708,0.07251280424163106,0.08583346265129708,0.026852132584854548,1.034586384401346,0.9982245048803704,49.91122524401852,1.0491011418373943,147.74168755471453,1.062686497299858,0.42863191132508,130.36992200376088,0.38517064710633747,7.430775889107673e-05,7.823098550615863,7.823098550615863,9116.049,11.382698082028424,13.0,0.0,11240.88595775303,0.0,1.0,1.0,-9741613.841632612
17.990000000000013,0.08584074811291119,0.07251971215978763,0.08584074811291119,0.026851571698675362,1.0344870625044282,0.9982245419476617,49.91122709738309,1.049105676218477,147.4228763889065,1.0626908327909683,0.4286623992676513,130.05283751742996,0.385168067262058,7.614618607511021e-05,7.82252057167252,7.82252057167252,9117.673,11.381650501764474,13.0,0.0,11242.718980399834,0.0,1.0,1.0,-9741544.986099284
18.000000000000014,0.08584788432189104,0.07252663933449656,0.08584788432189104,0.026851001877308694,1.0343891064108341,0.998224580987184,49.9112290493592,1.049110239817998,147.1040643609717,1.062695190095773,0.42869218378757884,129.73572896056373,0.3851656748071274,7.797015928619113e-05,7.821949493817788,7.821949493817788,9119.302,11.380601213953232,13.0,0.0,11244.54087841996,0.0,1.0,1.0,-9741476.547480602
18.010000000000016,0.08585490615009192,0.07253358592921261,0.08585490615009192,0.026850427110310132,1.0342936373940703,0.9982246218211587,49.911231091057935,1.049114837892878,146.78525421301057,1.0626995769347056,0.42872142702364424,129.41860329307707,0.3851634356711464,7.978148620164504e-05,7.8213854418103566,7.8213854418103566,9120.936,11.379540827084586,13.0,0.0,11246.355842143696,0.0,1.0,1.0,-9741408.395361418
18.020000000000017,0.08586184100205342,0.07254053622049837,0.08586184100205342,0.02684985016150126,1.0342016552082733,0.998224664298329,49.91123321491645,1.0491194738135343,146.4664481379352,1.0627039984482978,0.4287502561761694,129.10146624737965,0.3851613227006565,8.158193598886525e-05,7.820828557674456,7.820828557674456,9122.573,11.378476171347712,13.0,0.0,11248.169208021562,0.0,1.0,1.0,-9741340.348408526
18.03000000000002,0.08586870716209484,0.07254750631798806,0.08586870716209484,0.02684927296639608,1.0341140011321581,0.9982247082872601,49.911235414363006,1.049124149660601,146.14764764285488,1.0627084579441826,0.42877875630998713,128.7843216370965,0.38515931753550725,8.337259444662123e-05,7.820278931811039,7.820278931811039,9124.215,11.37740127032708,13.0,0.0,11249.978681468154,0.0,1.0,1.0,-9741272.18975036
18.04000000000002,0.085875522966939,0.07255449645401148,0.085875522966939,0.026848696852860513,1.034031325463545,0.9982247536730191,49.91123768365095,1.049128866435788,145.82885417665426,1.062712957378297,0.42880701230552565,128.4671735948574,0.3851574012996159,8.515513027380125e-05,7.819736591930457,7.819736591930457,9125.862000000001,11.376322100438218,13.0,0.0,11251.782005519959,0.0,1.0,1.0,-9741203.679115612
18.050000000000022,0.08588230307222283,0.07256149894414302,0.08588230307222283,0.026848122873796655,1.0339540623325463,0.9982248003559956,49.91124001779978,1.0491336242228688,145.51006889305086,1.062717497603455,0.4288350922838761,128.1500254237527,0.38515555823514314,8.693086838159215e-05,7.81920154933651,7.81920154933651,9127.513,11.375237807907478,13.0,0.0,11253.589581848435,0.0,1.0,1.0,-9741134.563655805
18.060000000000024,0.0858890575309531,0.07256852998946166,0.0858890575309531,0.02684755192422016,1.0338824169930616,0.9982248482488028,49.91124241244014,1.049138422389023,145.1912925849986,1.0627220786066036,0.428863043498942,127.83287928607228,0.3851537767203117,8.870053028429536e-05,7.818673807207348,7.818673807207348,9129.17,11.374141562545693,13.0,0.0,11255.39483607023,0.0,1.0,1.0,-9741064.585327677
18.070000000000025,0.08589579807575631,0.0725755899253426,0.08589579807575631,0.026846984748899006,1.0338163616591207,0.998224897275598,49.9112448637799,1.0491432595860166,144.87252612449032,1.0627266996289226,0.42889092092412856,127.51573783234774,0.3851520428900533,9.046523989804205e-05,7.818153359477494,7.818153359477494,9130.833,11.373044463410258,13.0,0.0,11257.19999640873,0.0,1.0,1.0,-9740993.48820951
18.080000000000027,0.08590253403124669,0.07258266322748237,0.08590253403124669,0.026846422066278325,1.0337556417354603,0.9982249473721568,49.91124736860784,1.0491481338102044,144.55377020006114,1.0627313592089451,0.4289187688104638,127.19860308703952,0.38515034472575765,9.222574323464877e-05,7.817640199985296,7.817640199985296,9132.5,11.371937118991072,13.0,0.0,11259.011702206506,0.0,1.0,1.0,-9740921.024282102
18.09000000000003,0.08590926936769666,0.07258975825167707,0.08590926936769666,0.02684586457492755,1.033699795604537,0.9982249984828812,49.91124992414406,1.0491530425997855,144.2350251084217,1.0627360553259249,0.4289466072126212,126.88147567720202,0.385148675225121,9.398193127787332e-05,7.8171343120330885,7.8171343120330885,9134.172,11.370826359477297,13.0,0.0,11260.823788802601,0.0,1.0,1.0,-9740846.95714248
18.10000000000003,0.08591600921922435,0.0725968913272227,0.08591600921922435,0.026845312873843702,1.0336481819918275,0.9982250505594294,49.91125252797147,1.0491579830569422,143.9162912030259,1.0627407855033546,0.42897446151634844,126.56435656769412,0.385147025883705,9.573397071341305e-05,7.81663568375707,7.81663568375707,9135.851,11.369708769774356,13.0,0.0,11262.636186738764,0.0,1.0,1.0,-9740771.065370465
18.11000000000003,0.085922761176705,0.07260404702013133,0.085922761176705,0.02684476750384487,1.0336000121412845,0.9982251035625992,49.91125517812996,1.0491629517707,143.59756900705173,1.0627455467764002,0.42900236841033323,126.2472473942248,0.38514538527221776,9.748246993850681e-05,7.816144296402503,7.816144296402503,9137.535,11.368582642334948,13.0,0.0,11264.455457635177,0.0,1.0,1.0,-9740693.14552716
18.120000000000033,0.08592952760024339,0.07261123375596845,0.08592952760024339,0.026844229016543465,1.0335543912625058,0.9982251574612772,49.91125787306386,1.0491679449796347,143.278858690537,1.062750335743949,0.4290303409483676,125.93014843927679,0.3851437469259652,9.922717434379669e-05,7.815660131209615,7.815660131209615,9139.225,11.367455661121895,13.0,0.0,11266.280487052305,0.0,1.0,1.0,-9740613.014692713
18.130000000000035,0.08593631218218287,0.07261845202579094,0.08593631218218287,0.026843697834447244,1.0335103642764099,0.9982252122310818,49.91126061155409,1.0491729586201957,142.96016051367596,1.0627551486701117,0.4290583981848062,125.61306040650133,0.3851421028612678,0.00010096816458869846,7.815183174601346,7.815183174601346,9140.921,11.366316727077795,13.0,0.0,11268.10474260852,0.0,1.0,1.0,-9740530.511930756
18.140000000000036,0.08594311775307668,0.07262571026997945,0.08594311775307668,0.026843174314528144,1.0334669619403158,0.9982252678546378,49.91126339273189,1.0491779883681949,142.64147468960846,1.0627599815150999,0.429086555267709,125.2959838284219,0.38514044578206497,0.00010270544079131732,7.814713407535576,7.814713407535576,9142.624,11.365177793033695,13.0,0.0,11269.93772717748,0.0,1.0,1.0,-9740445.499601917
18.150000000000038,0.08594994820328587,0.07263298515316836,0.08594994820328587,0.026842658709733853,1.033423246719633,0.9982253243218012,49.91126621609006,1.0491830296577647,142.32280152118275,1.0627648299708705,0.42911483211762885,124.97891959119515,0.3851387671839061,0.00010443927113010232,7.8142508173316,7.8142508173316,9144.331,11.364032028800427,13.0,0.0,11271.77386648866,0.0,1.0,1.0,-9740357.864632556
18.16000000000004,0.085956801189615,0.0726403009940814,0.085956801189615,0.026842151244466695,1.0333783588394625,0.9982253816273003,49.91126908136502,1.0491880778979552,142.00414089637434,1.0627696895765815,0.42914322026927426,124.66186700076976,0.38513706488837124,0.0001061689452217995,7.813795383019902,7.813795383019902,9146.045,11.362878580604342,13.0,0.0,11273.616937356415,0.0,1.0,1.0,-9740267.518359587
18.17000000000004,0.08596368019274438,0.07264765826477353,0.08596368019274438,0.026841651949127195,1.03333155517021,0.9982254397707347,49.91127198853674,1.0491931283965013,141.685493113424,1.0627745557861223,0.4291717375160375,124.34482699585918,0.38513533089148577,0.00010789488191628553,7.8133470884845035,7.8133470884845035,9147.766,11.361722571087315,13.0,0.0,11275.458485821995,0.0,1.0,1.0,-9740174.3965157
18.180000000000042,0.08597058767521787,0.07265504153679818,0.08597058767521787,0.026841160818818405,1.0332822401612634,0.9982254987584525,49.91127493792262,1.0491981763678024,141.36685843442888,1.062779423925898,0.4292003970085741,124.027800307014,0.3851335581661356,0.00010961736845392731,7.812905915387772,7.812905915387772,9149.492,11.360560585154769,13.0,0.0,11277.313317221387,0.0,1.0,1.0,-9740078.459785847
18.190000000000044,0.08597752189081112,0.07266245124494491,0.08597752189081112,0.02684067778595445,1.0332299933448725,0.9982255586011513,49.911277930057565,1.0492032171220609,141.0482368523119,1.0627842893095691,0.4292291926242767,123.71078663553942,0.3851317441030724,0.0001113360768278714,7.8124718380575615,7.8124718380575615,9151.223,11.359393476580342,13.0,0.0,11279.16903677875,0.0,1.0,1.0,-9739979.693345986
18.200000000000045,0.0859844814562178,0.07266989573815659,0.0859844814562178,0.026840202651867193,1.0331745871903546,0.9982256193121001,49.911280965605,1.0492082461314076,140.7296283953889,1.0627891473546274,0.42925811963946936,123.39378586671472,0.38512988599875064,0.0001130508708944997,7.8120448495281565,7.8120448495281565,9152.960000000001,11.358223806684977,13.0,0.0,11281.027624777365,0.0,1.0,1.0,-9739878.105340067
18.210000000000047,0.08599146693879856,0.07267737539715856,0.08599146693879856,0.026839735123815763,1.0331159930508633,0.9982256809079281,49.91128404539641,1.0492132589919931,140.4110332471666,1.0627939935918362,0.4292871820203065,123.07679846792462,0.3851279793748124,0.00011476202539415989,7.811624924859559,7.811624924859559,9154.703,11.357046452826793,13.0,0.0,11282.89236053789,0.0,1.0,1.0,-9739773.725862704
18.22000000000005,0.08599847858969131,0.0726848826380393,0.08599847858969131,0.026839274856692096,1.0330543778851824,0.9982257434090768,49.91128717045384,1.049218251448379,140.0924515964947,1.0627988236674877,0.4293163821600164,122.75982488365906,0.3851260202624012,0.00011646981933600455,7.811212042559484,7.811212042559484,9156.451000000001,11.355864830100384,13.0,0.0,11284.762542043069,0.0,1.0,1.0,-9739666.606415737
18.23000000000005,0.08600551470604141,0.07269242572944278,0.08600551470604141,0.026838821447238877,1.0329900934421763,0.9982258068385463,49.91129034192732,1.04922321949355,139.77388351793476,1.0628036334091173,0.42934571337941846,122.44286510916811,0.38512400696356797,0.00011817427959930852,7.810806182016527,7.810806182016527,9158.205,11.354680646053033,13.0,0.0,11286.636214667607,0.0,1.0,1.0,-9739556.818535477
18.24000000000005,0.08601257563122415,0.0727000049782173,0.08601257563122415,0.026838374385314095,1.0329236557647146,0.9982258712217221,49.911293561086104,1.049228159358395,139.45532924406194,1.0628084188654385,0.4293751780592803,122.12591975032319,0.3851219360283261,0.00011987587481846612,7.8104073233998665,7.8104073233998665,9159.965,11.353493900684743,13.0,0.0,11288.512752113455,0.0,1.0,1.0,-9739444.452425601
18.250000000000053,0.08601966146582146,0.07270759686473646,0.08601966146582146,0.026837933112054357,1.0328557167679184,0.9982259365868064,49.911296829340316,1.0492330675275725,139.13678901445778,1.0628131763076167,0.4294047773035817,121.80898940347271,0.3851198045381929,0.00012157508870511927,7.810015443780725,7.810015443780725,9161.728000000001,11.352297763806343,13.0,0.0,11290.396157790743,0.0,1.0,1.0,-9739329.616115185
18.260000000000055,0.0860267669367031,0.07271522547598497,0.0860267669367031,0.02683749705765623,1.032787033158953,0.998226002961959,49.91130014809795,1.0492379409298298,138.81826270956685,1.0628179023405206,0.42943448757398306,121.49207329486012,0.38511761545634426,0.00012327155840473336,7.809630518940145,7.809630518940145,9163.497,11.3511007731543,13.0,0.0,11292.28242245366,0.0,1.0,1.0,-9739212.43321223
18.270000000000056,0.08603389325917299,0.07272286727464683,0.08603389325917299,0.026837065504920602,1.0327184276689714,0.9982260703756249,49.911303518781246,1.0492427768098476,138.49975066184643,1.0628225939294584,0.42946431451080597,121.17517242113848,0.38511536559911586,0.00012496612232982054,7.809252528747676,7.809252528747676,9165.269,11.349903782502254,13.0,0.0,11294.167384198925,0.0,1.0,1.0,-9739093.04097853
18.280000000000058,0.08604103595336782,0.0727305383989814,0.08604103595336782,0.026836637810076506,1.0326507487293963,0.99822613885627,49.911306942813496,1.0492475728400346,138.18125283073402,1.0628272483915755,0.42949423777597473,120.85828628309466,0.38511305789745454,0.00012665863661790594,7.808881449085883,7.808881449085883,9167.046,11.348694839019164,13.0,0.0,11296.063960486925,0.0,1.0,1.0,-9738971.588495757
18.29000000000006,0.08604819510728273,0.07273823118554824,0.08604819510728273,0.026836213223100824,1.032584829893777,0.9982262084317528,49.91131042158764,1.0492523270557914,137.8627694932121,1.0628318634351392,0.4295242575124065,120.54141562848523,0.38511069109044316,0.00012834980903991128,7.8085172538934255,7.8085172538934255,9168.827,11.347491018177948,13.0,0.0,11297.954243151567,0.0,1.0,1.0,-9738848.23474458
18.30000000000006,0.08605536893697435,0.07274593798300905,0.08605536893697435,0.026835791028053276,1.0325214495694977,0.9982262791300062,49.91131395650031,1.0492570378696675,137.54430081338987,1.0628364371219425,0.4295543652417696,120.22456071716488,0.3851082661419118,0.0001300400203677306,7.808159923116518,7.808159923116518,9170.611,11.346276952052978,13.0,0.0,11299.85499114526,0.0,1.0,1.0,-9738723.147258753
18.310000000000063,0.08606255433596559,0.0727536749528399,0.08606255433596559,0.02683537049652727,1.0324612964843964,0.9982263509773293,49.911317548866464,1.0492617041397807,137.2258468667778,1.0628409679226616,0.4295845462695533,119.9077214778469,0.3851057857907557,0.00013172946065295559,7.807809427966977,7.807809427966977,9172.4,11.345062885928009,13.0,0.0,11301.75358234406,0.0,1.0,1.0,-9738596.499890605
18.320000000000064,0.08606975245408814,0.07276141068347636,0.08606975245408814,0.02683495084436958,1.0324049372759976,0.998226423999412,49.9113211999706,1.049266325054698,136.90740802704343,1.0628454546853667,0.42961480505018196,119.59089897662601,0.38510324882288893,0.00013341907080737653,7.807465739345385,7.807465739345385,9174.19,11.343847112255746,13.0,0.0,11303.654279487986,0.0,1.0,1.0,-9738468.47163267
18.330000000000066,0.08607695715300161,0.072769169310259,0.08607695715300161,0.02683453139241915,1.0323527934842411,0.9982264982194633,49.911324910973164,1.0492709003058172,136.58898417099962,1.0628498966696804,0.42964511282584344,119.27409234036017,0.38510066179658464,0.00013510852225571014,7.807128832785089,7.807128832785089,9175.984,11.34262536216796,13.0,0.0,11305.561560775976,0.0,1.0,1.0,-9738339.244247895
18.340000000000067,0.08608416915253522,0.07277693533711746,0.08608416915253522,0.02683411135784074,1.032305124069944,0.9982265736579622,49.91132868289811,1.0492754299463256,136.27057563735687,1.062854293568533,0.42967547174328197,118.95730251823068,0.38509802475183497,0.0001367987058896571,7.806798677822235,7.806798677822235,9177.78,11.341403612080175,13.0,0.0,11307.461080210505,0.0,1.0,1.0,-9738209.000579104
18.35000000000007,0.08609138549464619,0.07278470915852972,0.08609138549464619,0.02683369007079088,1.0322620150707869,0.9982266503335097,49.911332516675486,1.0492799144130547,135.9521825204616,1.062858645439129,0.4297058672210504,118.64052945093098,0.3850953417186922,0.00013848981581994057,7.806475245346141,7.806475245346141,9179.578,11.340175885576866,13.0,0.0,11309.371933340604,0.0,1.0,1.0,-9738077.92297032
18.36000000000007,0.0860986040617216,0.07279249119613053,0.0860986040617216,0.02683326686047946,1.0322233797866203,0.9982267282614299,49.911336413071496,1.0492843545300419,135.63380496461005,1.06286295273529,0.429736288341254,118.3237732888135,0.38509261624244084,0.00014018219218810222,7.806158786251496,7.806158786251496,9181.378,11.338950720394493,13.0,0.0,11311.282999073359,0.0,1.0,1.0,-9737946.19153233
18.370000000000072,0.08610582335447303,0.07280028189771365,0.08610582335447303,0.026832841093945337,1.032188967023455,0.9982268074541213,49.911340372706064,1.0492887514589986,135.31544315329845,1.062867216273019,0.42976672691440365,118.00703431551104,0.3850898515263361,0.00014187624585064278,7.805848798812964,7.805848798812964,9183.18,11.33771701747566,13.0,0.0,11313.184377918858,0.0,1.0,1.0,-9737813.982770631
18.380000000000074,0.08611304235202791,0.07280808173509001,0.08611304235202791,0.026832412184504432,1.0321583730103046,0.998226887921304,49.911344396065196,1.0492931066596183,134.99709730048684,1.0628714371928345,0.4297971768711427,117.69031290754903,0.38508705052812753,0.00014357242647403123,7.805545500810228,7.805545500810228,9184.984,11.33648672965141,13.0,0.0,11315.094501059439,0.0,1.0,1.0,-9737681.468184803
18.390000000000075,0.08612026041349047,0.07281587534860404,0.08612026041349047,0.02683197959197237,1.0321310640303043,0.9982269696702042,49.91134848351021,1.0492974218556317,134.67876764351507,1.062875616924612,0.42982763382860467,117.37360950846164,0.3850842160275828,0.00014527120562305915,7.805248787752932,7.805248787752932,9186.788,11.335250465411637,13.0,0.0,11317.002468895624,0.0,1.0,1.0,-9737548.813483784
18.400000000000077,0.08612747372601891,0.07282367117738305,0.08612747372601891,0.026831542857164867,1.0321064050113713,0.9982270527040974,49.91135263520487,1.0493016991040263,134.36045419216396,1.0628797572068829,0.42985807895174344,117.05692368588466,0.38508135426290446,0.0001469724699154195,7.804958648695632,7.804958648695632,9188.593,11.33401505494551,13.0,0.0,11318.911574352618,0.0,1.0,1.0,-9737416.17711491
18.41000000000008,0.08613468136813347,0.07283146974506133,0.08613468136813347,0.026831101527810475,1.032083691364556,0.9982271370221266,49.91135685110633,1.049305940708503,134.04215714043255,1.0628838600778074,0.4298885064680046,116.74025573400542,0.385078468767071,0.00014867657257609714,7.804675037537218,7.804675037537218,9190.399,11.332777083158447,13.0,0.0,11320.816439257445,0.0,1.0,1.0,-9737283.708871245
18.42000000000008,0.08614188279176217,0.0728392636581827,0.08614188279176217,0.026830655237291688,1.0320621820728733,0.9982272226205405,49.91136113102703,1.0493101491451349,133.72387670487936,1.062887927793084,0.4299189123542971,116.42360598819904,0.385075562778864,0.00015038384679649016,7.804397923728393,7.804397923728393,9192.205,11.331534842503151,13.0,0.0,11322.724702100357,0.0,1.0,1.0,-9737151.549222544
18.43000000000008,0.0861490760183055,0.07284705345104957,0.0861490760183055,0.026830203702949352,1.0320411357467194,0.9982273094921386,49.911365474606924,1.049314327077033,133.40561299565607,1.0628919628063995,0.4299492861215655,116.1069743564353,0.3850726410879843,0.00015209431595848092,7.804127270792698,7.804127270792698,9194.011,11.330296016942443,13.0,0.0,11324.630686265915,0.0,1.0,1.0,-9737019.828677319
18.440000000000083,0.08615625976924834,0.07285483965430709,0.08615625976924834,0.026829746689326268,1.0320198457286751,0.9982273976259357,49.911369881296785,1.049318477318105,133.08736615826828,1.0628959677554115,0.4299796204705565,115.79036088579224,0.3850697078735376,0.000153808073635648,7.8038630445558255,7.8038630445558255,9195.817000000001,11.32905206873985,13.0,0.0,11326.534491087523,0.0,1.0,1.0,-9736888.666907731
18.450000000000085,0.08616343327478607,0.07286262278999012,0.08616343327478607,0.026829284029157567,1.0319976721218982,0.9982274870076459,49.911374350382296,1.0493226027776972,132.76913636399553,1.0628999454136656,0.43000991047360265,115.47376570392922,0.38506676682638447,0.00015552523062999177,7.80360520715672,7.80360520715672,9197.623,11.327809828084558,13.0,0.0,11328.438155717866,0.0,1.0,1.0,-9736758.172208454
18.460000000000086,0.08617059614741315,0.0728704033671023,0.08617059614741315,0.026828815623638032,1.031974070151588,0.99822757762008,49.911378881004,1.0493267064155392,132.45092380221183,1.0629038986439936,0.430040153018348,115.15718898732224,0.38506382123443517,0.00015724589317396998,7.803353716053304,7.803353716053304,9199.429,11.326563318561027,13.0,0.0,11330.340103527411,0.0,1.0,1.0,-9736628.441542847
18.470000000000088,0.08617774829053573,0.07287815811648524,0.08617774829053573,0.026828341437336308,1.0319486135395712,0.9982276694434823,49.911383472174116,1.0493307912037524,132.13272867426414,1.0629078303569686,0.43007034640033276,114.84063094093497,0.38506087404404515,0.00015897015228589356,7.803108535319777,7.803108535319777,9201.232,11.325318516584796,13.0,0.0,11332.24084969405,0.0,1.0,1.0,-9736499.560232176
18.48000000000009,0.08618488461646429,0.07288591919633303,0.08618488461646429,0.02682786154550045,1.0319210142901287,0.9982277624534357,49.91138812267179,1.0493348602438513,131.8145508211227,1.0629117435515014,0.4301004663110122,114.52409040065983,0.38505793328435556,0.00016069718510208948,7.802869622760492,7.802869622760492,9203.036,11.324072007061265,13.0,0.0,11334.140176206714,0.0,1.0,1.0,-9736371.601410326
18.49000000000009,0.08619200851191933,0.07289366329872021,0.08619200851191933,0.02682737597457633,1.0318911315189545,0.9982278566226823,49.911392831134116,1.0493389165259723,131.4963906499739,1.0629156412494913,0.43013052697289106,114.20756839735036,0.38505499832906764,0.00016242758550576684,7.802636940394169,7.802636940394169,9204.838,11.322824643764093,13.0,0.0,11336.032268838459,0.0,1.0,1.0,-9736244.625833109
18.500000000000092,0.08619911740580248,0.07290139877553012,0.08619911740580248,0.026826884937674027,1.0318589743460123,0.9982279519220555,49.91139759610277,1.0493429629931237,131.1782481602128,1.0629195264055862,0.4301605157861151,113.8910643169002,0.38505207437801625,0.00016416079781195365,7.802410438401513,7.802410438401513,9206.639000000001,11.321576426693275,13.0,0.0,11337.932174158183,0.0,1.0,1.0,-9736118.682528399
18.510000000000094,0.08620621135028231,0.07290912603637628,0.08620621135028231,0.026826388636038267,1.0318246994329399,0.9982280483193655,49.911402415968276,1.0493470025071236,130.8601235127011,1.0629234019370546,0.43019043210163116,113.57457820887501,0.38504916390450306,0.00016589670055332153,7.802190077347403,7.802190077347403,9208.439,11.320329917169746,13.0,0.0,11339.820018845543,0.0,1.0,1.0,-9735993.808753932
18.520000000000095,0.08621329055205845,0.07291684547042579,0.08621329055205845,0.02682588733772912,1.0317885993435456,0.9982281457806828,49.91140728903414,1.0493510377896156,130.5420168719492,1.06292727065767,0.4302202761250981,113.25811011516414,0.3850462690308686,0.00016763512792021193,7.801975813031621,7.801975813031621,9210.238,11.319082553872573,13.0,0.0,11341.711728186245,0.0,1.0,1.0,-9735870.030564314
18.530000000000097,0.08622035534382734,0.07292454953245786,0.08622035534382734,0.026825381357711543,1.0317510856745031,0.9982282442706478,49.911412213532394,1.0493550714011937,130.22392840283067,1.0629311352471333,0.43025004876743084,112.94166007336817,0.38504339155596573,0.00016937588428933472,7.801767600492104,7.801767600492104,9212.035,11.317832629254461,13.0,0.0,11343.599298770845,0.0,1.0,1.0,-9735747.363598164
18.5400000000001,0.08622740441794774,0.07293223066501292,0.08622740441794774,0.026824871064974342,1.0317126676904866,0.9982283437519645,49.911417187598225,1.0493591057736078,129.9058581456963,1.0629349982536704,0.43027974360532323,112.6252276546823,0.3850405347704647,0.00017111845200869225,7.801565384449121,7.801565384449121,9213.829,11.316585265957288,13.0,0.0,11345.484784967539,0.0,1.0,1.0,-9735625.813352954
18.5500000000001,0.08623443525332865,0.07293990504656166,0.08623443525332865,0.026824356865396172,1.0316739272089233,0.9982284441843334,49.911422209216674,1.0493631432408557,129.5878060388975,1.0629388621243714,0.43030934878627974,112.3088120775078,0.38503770306908003,0.00017286207807850826,7.80136912494509,7.80136912494509,9215.622,11.315339610207406,13.0,0.0,11347.36649767497,0.0,1.0,1.0,-9735505.37533734
18.5600000000001,0.08624144961684375,0.0729475651004745,0.08624144961684375,0.026823839158225712,1.0316354879532277,0.9982285455260664,49.91142727630332,1.049367185897754,129.26977230360146,1.062942729146408,0.43033887205511334,111.99241365535354,0.3850348962773499,0.00017460670448539266,7.801178773070691,7.801178773070691,9217.413,11.314091393136584,13.0,0.0,11349.244620640158,0.0,1.0,1.0,-9735386.03563719
18.570000000000103,0.08624844721215875,0.07295521116365979,0.08624844721215875,0.026823318431734116,1.0315979841599405,0.9982286477351565,49.911432386757824,1.049371235606484,128.95175701733152,1.0629466013820585,0.43036831199054565,111.67603211533418,0.3850321160109259,0.0001763518456452829,7.800994272124405,7.800994272124405,9219.202,11.312844029839413,13.0,0.0,11351.123963000113,0.0,1.0,1.0,-9735267.772023888
18.580000000000105,0.08625542799667428,0.07296283566210651,0.08625542799667428,0.026822795179133843,1.0315620307297162,0.9982287507687899,49.91143753843949,1.049375294008164,128.63376026324042,1.0629504806827519,0.4303976684229234,111.35966723510136,0.38502936341414373,0.0001780970468318521,7.800815572038768,7.800815572038768,9220.988,11.311599227863175,13.0,0.0,11352.99667958031,0.0,1.0,1.0,-9735150.554767614
18.590000000000106,0.08626239036840104,0.07297046267861011,0.08626239036840104,0.026822269923629856,1.0315281948076727,0.9982288545829455,49.911442729147275,1.0493793625577506,128.31578200459586,1.0629543687019873,0.4304269342059559,111.0433183606725,0.38502664100877915,0.00017984156660229636,7.800642624788745,7.800642624788745,9222.774,11.310354425886942,13.0,0.0,11354.868490014067,0.0,1.0,1.0,-9735034.347278543
18.600000000000108,0.08626933851253346,0.07297806091844773,0.08626933851253346,0.026821743135176605,1.0314969675751358,0.9982289591345924,49.911447956729624,1.0493834423607533,127.99782259617852,1.062958266830125,0.4304561285917393,110.72698635176026,0.3850239451655678,0.00018158564498216376,7.800475371174821,7.800475371174821,9224.556,11.309110477684353,13.0,0.0,11356.735034031153,0.0,1.0,1.0,-9734919.107398184
18.61000000000011,0.08627626872396385,0.07298564657484113,0.08627626872396385,0.02682121540349591,1.0314687433963785,0.9982290643807527,49.91145321903763,1.0493875343556225,127.67988184781485,1.0629621762045274,0.43048523517028137,110.41066996474011,0.38502127998852076,0.00018332812172815356,7.800313757567735,7.800313757567735,9226.336,11.307867383255413,13.0,0.0,11358.605311959538,0.0,1.0,1.0,-9734804.788486514
18.62000000000011,0.08628318193926006,0.07299322003140148,0.08628318193926006,0.026820687213121985,1.0314438037458356,0.9982291702775427,49.911458513877136,1.0493916392556772,127.36195986641104,1.062966097776107,0.4305142585936786,110.0943691909916,0.3850186447578555,0.0001850686867934147,7.8001577284720165,7.8001577284720165,9228.114,11.306625142600113,13.0,0.0,11360.462420122862,0.0,1.0,1.0,-9734691.339694394
18.630000000000113,0.08629007898022018,0.07300077378007912,0.08629007898022018,0.026820159082496228,1.0314223039387744,0.9982292767822132,49.91146383911066,1.0493957574974904,127.04405674978504,1.0629700322370528,0.43054320315308603,109.77808397063114,0.3850160385767928,0.00018680697140978537,7.800007227947089,7.800007227947089,9229.889000000001,11.305386317039405,13.0,0.0,11362.324950908243,0.0,1.0,1.0,-9734578.70731275
18.640000000000114,0.08629695887832113,0.07300831615090937,0.08629695887832113,0.026819631542490403,1.0314042687376364,0.9982293838525224,49.911469192626114,1.0493998893056466,126.7261724650173,1.0629739800435485,0.4305720650980838,109.46181376860783,0.38501346215180166,0.0001885422993603515,7.7998621996342,7.7998621996342,9231.662,11.30414834525234,13.0,0.0,11364.181254853625,0.0,1.0,1.0,-9734466.83557762
18.650000000000116,0.0863038228198094,0.07301583967381607,0.0863038228198094,0.0268191050763822,1.0313895930959716,0.9982294914471584,49.911474572357925,1.0494040346523117,126.40830711807129,1.0629779414200482,0.4306008505183161,109.1455586231512,0.385010913808816,0.00019027438443481367,7.799722586547235,7.799722586547235,9233.432,11.302909519691626,13.0,0.0,11366.033397159223,0.0,1.0,1.0,-9734355.667660793
18.660000000000117,0.08631067009439855,0.07302335271287717,0.08631067009439855,0.0268185801839195,1.0313780492891749,0.9982295995259499,49.91147997629749,1.0494081932998005,126.09046068021445,1.06298191635707,0.4306295569834538,108.82931807099996,0.38500839358301825,0.00019200261180403726,7.799588329498487,7.799588329498487,9235.2,11.301674962999149,13.0,0.0,11367.885212980595,0.0,1.0,1.0,-9734245.146328192
18.67000000000012,0.08631750207661977,0.07303084783197834,0.08631750207661977,0.026818057310121074,1.031369299504793,0.9982297080502021,49.9114854025101,1.049412364769243,125.77263325865886,1.0629859046197947,0.430658191570461,108.51309221022663,0.3850058992172304,0.00019372675268145186,7.799459369228012,7.799459369228012,9236.965,11.300443821401252,13.0,0.0,11369.730811176863,0.0,1.0,1.0,-9734135.215463
18.68000000000012,0.08632431819463628,0.07303832551619523,0.08632431819463628,0.02681753690700519,1.0313629136363462,0.9982298169828341,49.91149084914171,1.0494165483900864,125.45482482388445,1.0629899057519419,0.43068675258874184,108.19688063182537,0.38500343023995465,0.00019544625134007478,7.79933564857602,7.79933564857602,9238.727,11.299211826029714,13.0,0.0,11371.576477449269,0.0,1.0,1.0,-9734025.820347456
