t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
18.690000000000122,0.08633111818825615,0.07304579416505766,0.08633111818825615,0.026817019380512227,1.031358391693651,0.9982299262878526,49.91149631439263,1.0494207433241867,125.13703535863803,1.0629939191158597,0.43071523976915926,107.88068302567233,0.38500098574722197,0.00019716064399699293,7.799217101317137,7.799217101317137,9240.487000000001,11.297982391979112,13.0,0.0,11373.415709812025,0.0,1.0,1.0,-9733916.908645114
18.700000000000124,0.08633790374031128,0.07305325427682406,0.08633790374031128,0.026816505090828315,1.031355187391041,0.9982300359314792,49.91150179657396,1.049424948515406,124.8192649768224,1.062997943873086,0.43074366170818473,107.56449960583853,0.38499856270025534,0.00019886982171203865,7.79910366809857,7.79910366809857,9242.245,11.296757226796739,13.0,0.0,11375.2530400441,0.0,1.0,1.0,-9733808.43126543
18.710000000000125,0.08634467622882074,0.07306069054441909,0.08634467622882074,0.026815994381076413,1.0313527338679713,0.9982301458829494,49.91150729414747,1.0494291627001109,124.50151377439352,1.0630019789669192,0.4307720256764917,107.24833052133069,0.3849961581884699,0.00020057363805469752,7.798995285332795,7.798995285332795,9243.999,11.295533769161661,13.0,0.0,11377.088533588323,0.0,1.0,1.0,-9733700.34352152
18.720000000000127,0.08635143335633426,0.07306810346985873,0.08635143335633426,0.026815487583808802,1.0313504722956404,0.9982302561128288,49.911512805641436,1.0494333845434878,124.1837815884018,1.0630060231976999,0.4308003222352497,106.93217497781333,0.3849937729706071,0.00020227135951622448,7.798891887670706,7.798891887670706,9245.749,11.294310311526582,13.0,0.0,11378.919953926004,0.0,1.0,1.0,-9733592.605401583
18.73000000000013,0.0863581735724676,0.07307551725553604,0.0863581735724676,0.02681498495941871,1.0313478788780812,0.9982303665918577,49.91151832959289,1.0494376126620728,123.86606829284793,1.0630100752972294,0.43082854526269887,106.61603240225503,0.3849914070680657,0.00020396244364736648,7.798793409465972,7.798793409465972,9247.498,11.29309453785432,13.0,0.0,11380.744824470341,0.0,1.0,1.0,-9733485.181519883
18.74000000000013,0.08636490102722892,0.07308290867667204,0.08636490102722892,0.02681448669419857,1.0313444856481253,0.998230477293875,49.91152386469375,1.0494418454504386,123.54837415677687,1.0630141338483912,0.43085671456117447,106.29990373263594,0.3849890545797161,0.00020564734004562771,7.798699787023655,7.798699787023655,9249.243,11.291877910408413,13.0,0.0,11382.567932280379,0.0,1.0,1.0,-9733378.041980188
18.75000000000013,0.08637161367118881,0.07309028610696505,0.08637161367118881,0.0268139930424052,1.031339901654564,0.9982305881954642,49.91152940977321,1.049446081235624,123.2306990316553,1.0630181972855441,0.4308848218485389,105.98378828328312,0.38498671576430277,0.0002073254244970282,7.798610948143219,7.798610948143219,9250.985,11.290667259378028,13.0,0.0,11384.392016457266,0.0,1.0,1.0,-9733271.163084624
18.760000000000133,0.0863783118649684,0.0730976500015304,0.0863783118649684,0.026813504145868663,1.031333830892809,0.998230699274519,49.91153496372595,1.0494503182916846,122.91304292393252,1.0630222639817446,0.4309128696717332,105.66768604442619,0.3849843884898968,0.00020899657323895666,7.798526829070189,7.798526829070189,9252.724,11.289456608347644,13.0,0.0,11386.204547658652,0.0,1.0,1.0,-9733164.527582206
18.770000000000135,0.08638499595700139,0.073105000797862,0.08638499595700139,0.02681302012271574,1.0313260831037365,0.9982308105112141,49.9115405255607,1.0494545548257006,122.595405841307,1.0630263322325328,0.43094086051641073,105.35159701956852,0.3849820705952607,0.00021066068234833375,7.798447357556626,7.798447357556626,9254.460000000001,11.28825193373278,13.0,0.0,11388.018992230951,0.0,1.0,1.0,-9733058.12481152
18.780000000000136,0.08639166628881384,0.07311233101593169,0.08639166628881384,0.02681254105534052,1.0313165802796103,0.9982309218880038,49.91154609440019,1.0494587889978289,122.27778779237424,1.0630304002700637,0.4309687968057599,105.0355212334011,0.3849797599145365,0.0002123176809606794,7.798372465344891,7.798372465344891,9256.192000000001,11.28704725911792,13.0,0.0,11389.827842427221,0.0,1.0,1.0,-9732951.951238051
18.790000000000138,0.08639832145965956,0.07311964895546069,0.08639832145965956,0.026812067004059133,1.0313053585405574,0.9982310333888104,49.91155166944052,1.0494630189909626,121.96018866434027,1.0630344663062485,0.43099667299482913,104.71945827548802,0.38497745609035283,0.0002139672379628428,7.798302078093312,7.798302078093312,9257.921,11.28585112223952,13.0,0.0,11391.63320729577,0.0,1.0,1.0,-9732846.010135831
18.80000000000014,0.08640496223892512,0.07312694710001799,0.08640496223892512,0.026811597961628394,1.0312925634593981,0.9982311449992375,49.911557249961874,1.0494672429755019,121.64260849152834,1.063038528548554,0.4310244933231918,104.40340833085615,0.3849751566151109,0.00021560944063058005,7.798236126719814,7.798236126719814,9259.646,11.284654985361122,13.0,0.0,11393.43300870016,0.0,1.0,1.0,-9732740.31183914
18.81000000000014,0.08641158750711454,0.0731342258151842,0.08641158750711454,0.026811133924007056,1.0312784406074311,0.9982312567065583,49.91156283532791,1.0494714591567922,121.32504718157819,1.0630425852055638,0.4310522534258486,104.08737110134462,0.38497286092665495,0.000217244067526076,7.798174532524211,7.798174532524211,9261.367,11.283463117350955,13.0,0.0,11395.231386628433,0.0,1.0,1.0,-9732634.873476457
18.820000000000142,0.08641819649354517,0.07314149334706298,0.08641819649354517,0.026810674841691407,1.0312633221070011,0.9982313684990355,49.911568424951774,1.0494756657971238,121.00750466309887,1.0630466345267735,0.4310799504375508,103.77134640282945,0.384970568204872,0.00021887100003113117,7.798117222586099,7.798117222586099,9263.085000000001,11.282277225756312,13.0,0.0,11397.02264719411,0.0,1.0,1.0,-9732529.718809333
18.830000000000144,0.08642479039584597,0.07314874213538163,0.08642479039584597,0.02681022062300025,1.0312476077466826,0.998231480366877,49.91157401834385,1.0494798611626888,120.6899810035049,1.0630506747817638,0.43110759038856045,103.45533458483928,0.38496827567632136,0.00022049048059557663,7.79806412043827,7.79806412043827,9264.799,11.281092187935316,13.0,0.0,11398.810863982517,0.0,1.0,1.0,-9732424.878015792
18.840000000000146,0.08643136839751628,0.07315597250722744,0.08643136839751628,0.026809771182749104,1.0312317444073973,0.9982315923020793,49.91157961510396,1.0494840435806214,120.37247613732319,1.0630547042661063,0.4311351701285679,103.13933548212715,0.38496598266157744,0.00022210241996754518,7.798015145797467,7.798015145797467,9266.509,11.279916541624427,13.0,0.0,11400.59613983733,0.0,1.0,1.0,-9732320.388008816
18.850000000000147,0.08643792994593232,0.07316317688893505,0.08643792994593232,0.026809326389191264,1.0312162041939268,0.998231704297631,49.91158521488155,1.0494882114660191,120.0549900154432,1.0630587213447684,0.43116268760630766,102.82334902352906,0.38496368833980266,0.0002237068197897419,7.797970225141008,7.797970225141008,9268.214,11.278739187766243,13.0,0.0,11402.37450966975,0.0,1.0,1.0,-9732216.291790025
18.86000000000015,0.08644447293359005,0.07317035559947736,0.08644447293359005,0.026808886103011336,1.031201461752805,0.9982318163467949,49.91159081733974,1.0494923633712185,119.73752248010939,1.0630627244856725,0.4311901336283063,102.5073747422807,0.38496139360368187,0.0002253034401426936,7.797929275759662,7.797929275759662,9269.914,11.277569517870882,13.0,0.0,11404.149563991052,0.0,1.0,1.0,-9732112.637797825
18.87000000000015,0.08645099583145707,0.0731775326357462,0.08645099583145707,0.026808450155586517,1.031187971618731,0.9982319284425978,49.91159642212989,1.0494964979844639,119.42007340893838,1.0630667122874047,0.4312175015362459,102.19141233338024,0.38495909891505775,0.00022689216711371547,7.7978922230541,7.7978922230541,9271.612000000001,11.276403263070101,13.0,0.0,11405.917870860889,0.0,1.0,1.0,-9732009.479124684
18.88000000000015,0.08645750271278217,0.07318466885396957,0.08645750271278217,0.026808018322927465,1.0311761438485114,0.9982320405805052,49.91160202902526,1.0495006139591188,119.10264307386944,1.0630706833912245,0.4312448101009739,101.87546296997992,0.38495679907331914,0.0002284738498445401,7.797858984219064,7.797858984219064,9273.303,11.275248961100369,13.0,0.0,11407.681883997924,0.0,1.0,1.0,-9731906.873838
18.890000000000153,0.08646398794597504,0.07319178826021198,0.08646398794597504,0.026807590497553928,1.0311663271449998,0.9982321527562791,49.91160763781395,1.0495047101659578,118.78523108665293,1.0630746365289947,0.4312720340074556,101.55952527509038,0.38495449881668786,0.0002300476526195779,7.797829481086699,7.797829481086699,9274.99,11.274170644985153,13.0,0.0,11409.44620571884,0.0,1.0,1.0,-9731804.884354262
18.900000000000155,0.0864704526458339,0.07319887540767184,0.0864704526458339,0.02680716642143466,1.0311587938728137,0.9982322649648839,49.911613248244194,1.049508785591982,118.46783750800736,1.0630785705999817,0.4312991783795478,101.24359967662515,0.38495219629163085,0.00023161398604328812,7.7978036591472275,7.7978036591472275,9276.671,11.273019758110006,13.0,0.0,11411.194402839179,0.0,1.0,1.0,-9731703.576467738
18.910000000000156,0.08647689416845374,0.07320595431488797,0.08647689416845374,0.026806745917295153,1.0311537273141087,0.9982323772014139,49.911618860070696,1.049512839375339,118.15046214738925,1.0630824846214724,0.43132623128925546,100.9276855979507,0.3849498935245432,0.00023317257452843201,7.797781369347287,7.797781369347287,9278.349,11.271902168407063,13.0,0.0,11412.946089160023,0.0,1.0,1.0,-9731603.018729318
18.920000000000158,0.08648331579878436,0.0732130016678203,0.08648331579878436,0.026806328727836143,1.031151212649222,0.9982324894621482,49.91162447310741,1.049516870672031,117.83310522363702,1.063086377699715,0.4313532076676913,100.61178403122024,0.38494758662103223,0.00023472418435257006,7.797762573712303,7.797762573712303,9280.021,11.270786286251413,13.0,0.0,11414.685843534377,0.0,1.0,1.0,-9731503.28251856
18.93000000000016,0.08648971479854863,0.07322001783802236,0.08648971479854863,0.02680591468657792,1.0311512348918606,0.9982326017441883,49.91163008720941,1.0495208787862467,117.51576655145684,1.0630902490190373,0.43138009510471054,100.29589438086504,0.38494527785057087,0.0002362685179252205,7.797747168976386,7.797747168976386,9281.687,11.269680649379518,13.0,0.0,11416.42758246165,0.0,1.0,1.0,-9731404.441722248
18.94000000000016,0.0864960892365876,0.07322699532043235,0.0864960892365876,0.026805503565918487,1.0311536829743158,0.9982327140432217,49.911635702161085,1.0495248632121852,117.19844598912543,1.0630940979368328,0.431406884698651,99.9800162832677,0.38494296890050494,0.0002378054735143638,7.797735070395932,7.797735070395932,9283.346,11.268574158733973,13.0,0.0,11418.154912057262,0.0,1.0,1.0,-9731306.571783535
18.950000000000163,0.08650243600093602,0.0732339581723815,0.08650243600093602,0.02680509515863511,1.0311583565414315,0.9982328263531453,49.91164131765726,1.0495288236447933,116.88114330760143,1.063097923996233,0.43143356212074657,99.6641490542206,0.38494066282681777,0.00023933474229440987,7.797726185056573,7.797726185056573,9285.001,11.267478767145834,13.0,0.0,11419.879946891564,0.0,1.0,1.0,-9731209.748295784
18.960000000000164,0.08650875802339358,0.07324089101872738,0.08650875802339358,0.026804689212284336,1.031164974300222,0.9982329386682021,49.911646933410104,1.0495327597991835,116.56385869532097,1.063101726850325,0.4314601404727634,99.34829358625932,0.38493835661853815,0.00024085704191410904,7.797720428669078,7.797720428669078,9286.65,11.266385083104986,13.0,0.0,11421.595768108502,0.0,1.0,1.0,-9731114.046963912
18.970000000000166,0.08651505404221688,0.07324778638227325,0.08651505404221688,0.026804285569499688,1.0311731878457793,0.9982330509835359,49.91165254917679,1.0495366714811263,116.24659206469302,1.0631055062093673,0.43148661387044784,99.03244965298705,0.38493605151490606,0.00024237231742687063,7.7977177050962805,7.7977177050962805,9288.292,11.26529737547966,13.0,0.0,11423.311178584332,0.0,1.0,1.0,-9731019.543619169
18.980000000000167,0.08652132149985484,0.07325466044865388,0.08652132149985484,0.026803884054050257,1.0311826011125758,0.9982331632928041,49.9116581646402,1.049540558675558,115.92934322979183,1.0631092619272808,0.43151297043256087,98.71661669861788,0.3849337502560311,0.00024388032630581844,7.797717925621379,7.797717925621379,9289.929,11.264217351817152,13.0,0.0,11425.013504011038,0.0,1.0,1.0,-9730926.313625276
18.99000000000017,0.08652756204678008,0.0732614978605454,0.08652756204678008,0.026803484444373082,1.0311927880751146,0.998233275589422,49.9116637794711,1.0495444214216638,115.61211229134857,1.0631129939675927,0.4315392173407629,98.40079526922388,0.3849314514087708,0.00024538155549415266,7.797720998359198,7.797720998359198,9291.559,11.263142450796522,13.0,0.0,11426.710218052043,0.0,1.0,1.0,-9730834.431029167
19.00000000000017,0.08653377350326678,0.07326829903209266,0.08653377350326678,0.026803086596852467,1.0312033129630422,0.9982333878664985,49.91166939332493,1.0495482598824621,115.29489909126993,1.0631167023822357,0.4315653444059584,98.08498488798512,0.38492915746890344,0.00024687579586426135,7.7977268284908225,7.7977268284908225,9293.182,11.262073526191413,13.0,0.0,11428.403890274212,0.0,1.0,1.0,-9730743.968815234
19.010000000000172,0.08653995436245548,0.07327506437243674,0.08653995436245548,0.026802690344720555,1.0312137516947104,0.998233500115484,49.9116750057742,1.0495520743596842,114.97770350808406,1.0631203873612547,0.43159134441127417,97.76918525478916,0.3849268704027341,0.0002483629737018451,7.797735323148254,7.797735323148254,9294.798,11.261008016680893,13.0,0.0,11430.084768541381,0.0,1.0,1.0,-9730654.997693423
19.020000000000174,0.08654610358471786,0.07328179428273676,0.08654610358471786,0.026802295538379314,1.0312237106444941,0.9982336123265593,49.91168061632796,1.0495558652576273,114.66052544869628,1.0631240492125806,0.4316172122480256,97.45339617506262,0.3849245917842449,0.00024984307667174667,7.797746159335393,7.797746159335393,9296.407000000001,11.259953606227771,13.0,0.0,11431.755354466739,0.0,1.0,1.0,-9730567.585719371
19.030000000000175,0.08655222047402787,0.07328849703561623,0.08655222047402787,0.02680190205202082,1.0312328424386341,0.9982337244889289,49.91168622444644,1.0495596330581527,114.34336484174443,1.06312768833826,0.43164294437274775,97.13761752594176,0.38492232289068273,0.00025131612658785187,7.797759630127717,7.797759630127717,9298.01,11.258901757095588,13.0,0.0,11433.428850226024,0.0,1.0,1.0,-9730481.7978401
19.040000000000177,0.08655830632345195,0.07329515724348945,0.08655830632345195,0.026801509763452615,1.0312408619075082,0.9982338365918328,49.91169182959164,1.04956337825262,114.02622175413754,1.0631313051881732,0.4316685462949514,96.82184969270574,0.3849200629883735,0.00025278246509918053,7.79777542762355,7.79777542762355,9299.605,11.257856738152578,13.0,0.0,11435.087086130776,0.0,1.0,1.0,-9730397.696098777
19.05000000000018,0.08656435871690932,0.07330179103250678,0.08656435871690932,0.02680111861153987,1.0312475576855527,0.9982339486236728,49.91169743118364,1.0495671014333254,113.70909599707154,1.0631349002722128,0.4316940066893721,96.50609207426326,0.3849178151435688,0.00025424177336187074,7.797793504877808,7.797793504877808,9301.194,11.256817695625088,13.0,0.0,11436.741378663239,0.0,1.0,1.0,-9730315.339268373
19.06000000000018,0.08657037943774445,0.07330837510611897,0.08657037943774445,0.02680072847880084,1.0312527998964716,0.9982340605723437,49.91170302861718,1.0495708031994995,113.39198766380736,1.0631384741578767,0.43171933325891104,96.19034517103466,0.3849155782234575,0.0002556944706370778,7.7978137622113355,7.7978137622113355,9302.774,11.255787190834067,13.0,0.0,11438.383291979055,0.0,1.0,1.0,-9730234.782858616
19.07000000000018,0.08657636469347389,0.07331492555651598,0.08657636469347389,0.026800339342638608,1.0312565449796796,0.9982341724244073,49.91170862122036,1.0495744842746093,113.07489646296065,1.0631420274772387,0.43174450841478,95.874607998882,0.3849133567785277,0.000257139979438107,7.797836102165174,7.797836102165174,9304.347,11.254762662458562,13.0,0.0,11440.023286735832,0.0,1.0,1.0,-9730156.078514457
19.080000000000183,0.086582315249064,0.0733214348166594,0.086582315249064,0.026799951116288346,1.0312588356187442,0.9982342841648156,49.91171420824078,1.0495781454143938,112.75782240363657,1.0631455609478466,0.43176953520425104,95.55888076517299,0.3849111508284726,0.0002585785269464142,7.797860425694093,7.797860425694093,9305.912,11.253744964272231,13.0,0.0,11441.647187490473,0.0,1.0,1.0,-9730079.2738576
19.090000000000185,0.08658822999715332,0.07332791106214477,0.08658822999715332,0.026799563786354598,1.0312597954551042,0.9982343957779202,49.91171978889601,1.0495817874027944,112.44076536821424,1.063149075315368,0.43179440824574306,95.2431631562045,0.3849089622504036,0.0002600099643017542,7.797886627956802,7.797886627956802,9307.47,11.252731534954128,13.0,0.0,11443.269733565507,0.0,1.0,1.0,-9730004.412165927
19.100000000000186,0.08659410993820509,0.07333433093939994,0.08659410993820509,0.026799177327307175,1.031259620798923,0.9982345072476783,49.91172536238391,1.0495854110049854,112.12372538023823,1.0631525713401546,0.4318191317405291,94.92745540075443,0.3849067907779158,0.0002614344967467345,7.797914601940329,7.797914601940329,9309.018,11.251727497146138,13.0,0.0,11444.878984996889,0.0,1.0,1.0,-9729931.532641502
19.110000000000188,0.0865999507081965,0.07334072622834653,0.0865999507081965,0.02679879179321611,1.0312585708635507,0.9982346185560925,49.911730927804626,1.049589017100674,111.80670208786907,1.0631560498341717,0.4318436855419038,94.61175630169484,0.38490464161836047,0.0002628513817181117,7.79794423800259,7.79794423800259,9310.56,11.250731997074608,13.0,0.0,11446.483118376875,0.0,1.0,1.0,-9729860.66983944
19.12000000000019,0.08660575609395249,0.07334707355122554,0.08660575609395249,0.026798407142590137,1.031256952029425,0.9982347296846799,49.91173648423399,1.0495926064798706,111.48969569014295,1.0631595116261519,0.4318680864985358,94.29606679365517,0.3849025117188013,0.000264261293692657,7.7979754197407365,7.7979754197407365,9312.093,11.24974076587131,13.0,0.0,11448.0714870079,0.0,1.0,1.0,-9729791.853808735
19.13000000000019,0.08661152375475899,0.07335338890757938,0.08661152375475899,0.02679802346783806,1.0312551012340818,0.9982348406150987,49.91174203075494,1.049596179940523,111.17270597276564,1.0631629575031265,0.4318923237588626,93.98038617208586,0.3849004041226415,0.00026566377913380106,7.798008018648756,7.798008018648756,9313.619,11.248757218630828,13.0,0.0,11449.660919443466,0.0,1.0,1.0,-9729725.110521002
19.140000000000192,0.08661725553804304,0.07335965678356197,0.08661725553804304,0.026797640787494706,1.0312533691834163,0.998234951328574,49.9117475664287,1.0495997382282791,110.85573299902916,1.0631663882428382,0.43191640544838655,93.6647148370764,0.3848983176458683,0.0002670591369993763,7.798041900881684,7.798041900881684,9315.136,11.247780501579516,13.0,0.0,11451.230821794814,0.0,1.0,1.0,-9729660.462088048
19.150000000000194,0.08662294943001127,0.0733658695402493,0.08662294943001127,0.026797259190776843,1.03125210274057,0.9982350618058891,49.911753090294454,1.0496032821040888,110.53877656606734,1.0631698046003721,0.4319403222137902,93.34905215861738,0.38489625496833313,0.000268446969095581,7.798076911429128,7.798076911429128,9316.643,11.246813176038316,13.0,0.0,11452.798757275446,0.0,1.0,1.0,-9729597.926659126
19.160000000000196,0.08662860232394637,0.07337205103538498,0.08662860232394637,0.02679687876108475,1.0312516296802199,0.9982351720253078,49.91175860126539,1.04960681240798,110.22183637907555,1.0631732073857665,0.4319640596869749,93.03339721438823,0.3848942199580868,0.00026982670710261857,7.798112875340011,7.798112875340011,9318.143,11.24585268068628,13.0,0.0,11454.349913928623,0.0,1.0,1.0,-9729537.517887877
19.170000000000197,0.08663421717829031,0.07337819362561328,0.08663421717829031,0.026796499538833226,1.0312522401414204,0.9982352819648647,49.91176409824323,1.0496103298675967,109.90491255495377,1.0631765973899747,0.4319876310875228,92.71775065237075,0.38489221026766085,0.0002711988085737794,7.798149584935451,7.798149584935451,9319.635,11.244897307976125,13.0,0.0,11455.890396009881,0.0,1.0,1.0,-9729479.24511155
19.1800000000002,0.08663979450153649,0.07338428179929023,0.08663979450153649,0.026796121650656337,1.0312541710302174,0.9982353916038507,49.911769580192534,1.0496138351118818,109.58800505164892,1.0631799753024236,0.4320110386474929,92.40211245190731,0.3848902258604169,0.00027256324527208647,7.798186825344639,7.798186825344639,9321.117,11.243952180549726,13.0,0.0,11457.425247792307,0.0,1.0,1.0,-9729423.11428392
19.1900000000002,0.0866453313316581,0.07339033154261931,0.0866453313316581,0.02679574524015384,1.0312575970642275,0.9982355009203132,49.91177504601566,1.0496173288094781,109.27111357792651,1.0631833417955616,0.4320342688121511,92.08648168509065,0.3848882702399242,0.0002739194087711238,7.798224453074544,7.798224453074544,9322.591,11.243013883312496,13.0,0.0,11458.946232645158,0.0,1.0,1.0,-9729369.127913201
19.200000000000202,0.0866508290423183,0.07339633522687809,0.0866508290423183,0.026795370387418055,1.0312626221861343,0.9982356098915895,49.911780494579475,1.0496208115618564,108.9542381290348,1.0631866975255806,0.4320573276964608,91.77085855826097,0.38488634250926534,0.0002752674567834583,7.798262418960441,7.798262418960441,9324.056,11.24208327003808,13.0,0.0,11460.45851880973,0.0,1.0,1.0,-9729317.2847848
19.210000000000203,0.08665628698707108,0.07340229310248532,0.08665628698707108,0.02679499723376942,1.0312692748343597,0.9982357184952262,49.91178592476131,1.0496242839136434,108.63737856299292,1.0631900430844345,0.432080212331427,91.45524272647727,0.3848844437091872,0.0002766071566851266,7.798300701260916,7.798300701260916,9325.512,11.24116034072648,13.0,0.0,11461.968493024724,0.0,1.0,1.0,-9729267.580648953
19.220000000000205,0.08666170479073547,0.07340820542559925,0.08666170479073547,0.026794625911305766,1.0312775085896089,0.9982358267083401,49.91179133541701,1.0496277463666894,108.32053474902584,1.063193379022545,0.43210292098709696,91.13963391223864,0.3848825745733945,0.00027793832802738144,7.798339253962017,7.798339253962017,9326.959,11.240245095377698,13.0,0.0,11463.465414955986,0.0,1.0,1.0,-9729220.00812625
19.230000000000206,0.08666708226771284,0.07341407245768608,0.08666708226771284,0.02679425655617345,1.0312872053492284,0.9982359345078574,49.91179672539287,1.0496311993672962,108.00370656433103,1.063196705841018,0.4321254528247832,90.82403187897019,0.3848807355870444,0.0002792608158723193,7.798378018105051,7.798378018105051,9328.397,11.239340095312675,13.0,0.0,11464.95503804776,0.0,1.0,1.0,-9729174.557131814
19.240000000000208,0.08667241937185882,0.07341990233395873,0.08667241937185882,0.026793889309494938,1.0312981817974778,0.9982360418707104,49.91180209353552,1.0496346432983867,107.68689389153656,1.0632000239834443,0.43214780767347605,90.5084364185486,0.384878927029288,0.00028057448151581465,7.798416931737086,7.798416931737086,9329.827,11.238437656568586,13.0,0.0,11466.435486224003,0.0,1.0,1.0,-9729131.215034472
19.25000000000021,0.08667771788818443,0.07342568745270826,0.08667771788818443,0.026793524297750282,1.0313101980568127,0.9982361487747922,49.91180743873961,1.049638078424808,107.37009673836431,1.0632033338039466,0.4321699937238344,90.19284779830724,0.384877147224617,0.0002818794957805196,7.798455921673341,7.798455921673341,9331.248,11.237551439523777,13.0,0.0,11467.906841734384,0.0,1.0,1.0,-9729089.967336593
19.26000000000021,0.08668297750516597,0.07343142021575745,0.08668297750516597,0.026793161674066833,1.0313229698949324,0.9982362551988411,49.91181275994205,1.049641504945979,107.05331496867521,1.0632066355660696,0.43219200968948707,89.87726573449153,0.384875396536286,0.00028317566058771657,7.798494916596148,7.798494916596148,9332.659,11.236664368705322,13.0,0.0,11469.371259811429,0.0,1.0,1.0,-9729050.798162518
19.270000000000213,0.0866881963832731,0.07343710876166357,0.0866881963832731,0.026792801581021583,1.0313361841163462,0.9982363611209236,49.91181805604618,1.0496449230666889,106.73654833084866,1.0632099295053572,0.432213847312826,89.56168954933425,0.3848736768912628,0.0002844625397695052,7.798533826956089,7.798533826956089,9334.061,11.235794373359791,13.0,0.0,11470.823719172302,0.0,1.0,1.0,-9729013.690213805
19.280000000000214,0.08669337498444644,0.073442753356514,0.08669337498444644,0.026792444126895888,1.0313495129490815,0.9982364665188553,49.91182332594277,1.049648332935014,106.41979672317315,1.0632132158277097,0.43223550878546585,89.24611916491976,0.38487198786131815,0.00028574010408688455,7.79857257356932,7.79857257356932,9335.454,11.234923524240614,13.0,0.0,11472.26666760912,0.0,1.0,1.0,-9728978.624706259
19.290000000000216,0.08669851371783839,0.07344835426098269,0.08669851371783839,0.026792089441796958,1.0313626284244815,0.9982365713711724,49.91182856855862,1.0496517346182392,106.10306004110288,1.0632164946688167,0.43225699612273993,88.93055447743798,0.3848703289751152,0.0002870082922436625,7.798611056402691,7.798611056402691,9336.838,11.234069750594362,13.0,0.0,11473.702158101849,0.0,1.0,1.0,-9728945.581915356
19.300000000000217,0.08670361297011653,0.07345391172804205,0.08670361297011653,0.026791737654443076,1.0313752173041015,0.9982366756571683,49.911833782858416,1.0496551281108217,105.78633817710241,1.063219766091515,0.4322783112656823,88.61499537669077,0.38486869971636595,0.0002882670389135729,7.798649191864315,7.798649191864315,9338.213,11.233217684495404,13.0,0.0,11475.127208011701,0.0,1.0,1.0,-9728914.541475376
19.31000000000022,0.08670867311438936,0.07345943386620019,0.08670867311438936,0.02679138888426678,1.0313869950861212,0.9982367793569301,49.911838967846506,1.0496585133412597,105.46963102058504,1.0632230300889651,0.4322994561077227,88.2994417524599,0.38486709952857767,0.000289516284176743,7.798686879677901,7.798686879677901,9339.58,11.23237757122749,13.0,0.0,11476.542904832477,0.0,1.0,1.0,-9728885.482860023
19.32000000000022,0.08671369623677805,0.07346490517546687,0.08671369623677805,0.02679104322189872,1.0313977175033588,0.9982368824521584,49.91184412260792,1.049661890128185,105.15293857947825,1.0632262865640403,0.4323204403432598,87.98389394960056,0.38486552604122504,0.0002907562727189339,7.798724027029446,7.798724027029446,9340.937,11.231547703243335,13.0,0.0,11477.949293651736,0.0,1.0,1.0,-9728858.385974292
19.330000000000222,0.08671868050984072,0.07347032587548041,0.08671868050984072,0.02679070078982753,1.031407191804824,0.998236984925145,49.91184924625725,1.0496652582914967,104.836260591407,1.063229535363607,0.43234125589973627,87.66835129402885,0.384863980822719,0.00029198658091101476,7.798760524172068,7.798760524172068,9342.284,11.230721250353763,13.0,0.0,11479.34779551573,0.0,1.0,1.0,-9728833.231482469
19.340000000000224,0.0867236246785812,0.07347570403499412,0.0867236246785812,0.026790361663684523,1.0314152855035132,0.9982370867574111,49.91185433787055,1.0496686176747039,104.51959682054341,1.0632327763460867,0.43236189723419943,87.35281327327078,0.38486246492665976,0.00029320692508191804,7.7987962810660765,7.7987962810660765,9343.622,11.229906750295239,13.0,0.0,11480.732787702342,0.0,1.0,1.0,-9728810.000261292
19.350000000000225,0.08672852958896722,0.07348103197882602,0.08672852958896722,0.026790025902386976,1.0314219297068066,0.9982371879308777,49.91185939654388,1.0496719680669917,104.20294717274955,1.0632360093472866,0.4323823683644482,87.03727991810524,0.384860977240882,0.0002944173786968117,7.7988311891283075,7.7988311891283075,9344.95,11.22909993419953,13.0,0.0,11482.10995732972,0.0,1.0,1.0,-9728788.673457501
19.360000000000227,0.0867333941775379,0.07348632560621046,0.0867333941775379,0.026789693600442598,1.0314271204950245,0.9982372884278995,49.911864421394974,1.0496753092418623,103.88631142325559,1.0632392341691586,0.43240266467460386,86.72175075145728,0.38485951854110867,0.00029561766892964147,7.798865140426482,7.798865140426482,9346.27,11.228301655840289,13.0,0.0,11483.478271570424,0.0,1.0,1.0,-9728769.232760698
19.37000000000023,0.08673822116225452,0.07349156934814358,0.08673822116225452,0.026789364798969883,1.0314309162017454,0.9982373882322245,49.91186941161123,1.0496786408686054,103.56968960676852,1.0632424505555258,0.4324227987267661,86.40622629228751,0.3848580857204121,0.00029680818870369847,7.798898027260718,7.798898027260718,9347.58,11.227514476538442,13.0,0.0,11484.833851068895,0.0,1.0,1.0,-9728751.66073203
19.38000000000023,0.08674300913899292,0.07349677120971469,0.08674300913899292,0.026789039591106793,1.0314334331300883,0.9982374873287243,49.911874366436216,1.0496819626094342,103.25308147891838,1.063245658191703,0.4324427643986094,86.09070598121546,0.384856679795626,0.0002979886084598076,7.798929738356902,7.798929738356902,9348.881,11.226730712331184,13.0,0.0,11486.184456847348,0.0,1.0,1.0,-9728735.941242889
19.39000000000023,0.08674775886663266,0.07350193131894268,0.08674775886663266,0.026788718003301282,1.0314348388934387,0.9982375857026813,49.91187928513406,1.0496852741044138,102.9364869365431,1.0632488567494707,0.4324625653275386,85.77518984315388,0.3848552996314366,0.0002991590160348707,7.798960159266633,7.798960159266633,9350.173,11.225961462275912,13.0,0.0,11487.519342731563,0.0,1.0,1.0,-9728722.05939774
19.400000000000233,0.0867524709378494,0.07350704193083002,0.0867524709378494,0.026788400064758234,1.0314353419799414,0.9982376833405929,49.91188416702965,1.0496885749566127,102.61990586732716,1.0632520458623853,0.4324822044137158,85.45967786117237,0.38485394422341535,0.00030031946865810306,7.798989180366645,7.798989180366645,9351.455,11.225199896183454,13.0,0.0,11488.848860675404,0.0,1.0,1.0,-9728710.001903893
19.410000000000235,0.08675714410766001,0.0735121110115373,0.08675714410766001,0.026788085809026255,1.031435181309104,0.9982377802292762,49.91188901146381,1.0496918647967914,102.30333802994903,1.0632552251593448,0.43250167618836416,85.1441695445351,0.38485261445207414,0.0003014697207295407,7.799016680921334,7.799016680921334,9352.728000000001,11.224442598959229,13.0,0.0,11490.166669315779,0.0,1.0,1.0,-9728699.756871125
19.420000000000236,0.08676177921983562,0.07351713865662111,0.08676177921983562,0.02678777522688271,1.031434613370118,0.9982378763560329,49.91189381780165,1.0496951432398502,101.98678332255933,1.063258394271926,0.4325209846356539,84.82866495666376,0.38485130910502857,0.00030260990858277815,7.799042540614622,7.799042540614622,9353.992,11.22370237720793,13.0,0.0,11491.472936424054,0.0,1.0,1.0,-9728691.31394981
19.430000000000238,0.08676637691340446,0.07352210923669332,0.08676637691340446,0.02678746831862457,1.0314338982438545,0.9982379717094094,49.91189858547047,1.0496984098732716,101.6702416329461,1.0632615528054272,0.43254013283267634,84.51316410667894,0.38485002714269984,0.0003037401251992141,7.799066642458322,7.799066642458322,9355.245,11.22296215545663,13.0,0.0,11492.771966029984,0.0,1.0,1.0,-9728684.664470054
19.44000000000024,0.0867709342441456,0.07352704641334674,0.0867709342441456,0.026787165107295237,1.0314332882111457,0.9982380662774812,49.91190331387406,1.0497016643738932,101.35371259765756,1.063264700397696,0.4325591075432401,84.19766607180223,0.38484877122127426,0.0003048598597403425,7.799088854817232,7.799088854817232,9356.49,11.222237301630962,13.0,0.0,11494.059333624118,0.0,1.0,1.0,-9728679.800919281
19.45000000000024,0.08677545423967596,0.07353193454921976,0.08677545423967596,0.02678686552933196,1.0314330138612113,0.9982381600490354,49.911908002451774,1.0497049063600925,101.03719625924649,1.0632678366983113,0.4325779226132653,83.88217149897318,0.3848475379681032,0.0003059696579464253,7.799109058740635,7.799109058740635,9357.725,11.221520131768111,13.0,0.0,11495.333331348775,0.0,1.0,1.0,-9728676.717113927
19.460000000000242,0.08677993568022145,0.073536781581557,0.08677993568022145,0.026786569599402493,1.0314332723884303,0.9982382530141092,49.91191265070546,1.0497081354649147,100.72069237729583,1.063270961329902,0.4325965726614218,83.56667991442721,0.3848463282576583,0.0003070692970332436,7.799127120561536,7.799127120561536,9358.951000000001,11.220809792094427,13.0,0.0,11496.60404973496,0.0,1.0,1.0,-9728675.408426085
19.470000000000244,0.08678437943498872,0.07354157973160995,0.08678437943498872,0.026786277272049804,1.0314342188282213,0.9982383451631841,49.91191725815921,1.0497113513264427,100.40420084969162,1.0632740739301278,0.4326150617275105,83.25119140767492,0.38484514090711175,0.00030815895388665044,7.799142910077718,7.799142910077718,9360.167,11.220111405251796,13.0,0.0,11497.857342897938,0.0,1.0,1.0,-9728675.871850725
19.480000000000246,0.0867887844389368,0.0735463369362646,0.0867887844389368,0.02678598852275953,1.0314359587650845,0.9982384364871284,49.91192182435642,1.0497145536260457,100.08772144190755,1.0632771741534606,0.432633385059553,82.93570556326623,0.38484397671592896,0.00030923847076678047,7.799156295448612,7.799156295448612,9361.374,11.219421556145624,13.0,0.0,11499.105049203174,0.0,1.0,1.0,-9728678.105482459
19.490000000000247,0.08679315165788698,0.07355104542028633,0.08679315165788698,0.02678570328815419,1.031438543315999,0.9982385269772885,49.91192634886443,1.0497177420488808,99.77125405636583,1.0632802616772172,0.43265154709263337,82.62022250394682,0.38484283446446066,0.00031030805916015033,7.799167141121242,7.799167141121242,9362.571,11.218738537228623,13.0,0.0,11500.338808411158,0.0,1.0,1.0,-9728682.10890121
19.50000000000025,0.08679748009402907,0.07355570526775485,0.08679748009402907,0.026785421532280168,1.0314419669988242,0.9982386166254055,49.911930831270276,1.0497209163245118,99.45479846205197,1.0632833361991694,0.4326695433449204,82.30474183717115,0.3848417149402294,0.0003113675847176518,7.799175307206089,7.799175307206089,9363.758,11.21806747114267,13.0,0.0,11501.565050739922,0.0,1.0,1.0,-9728687.882737234
19.51000000000025,0.0868017690397643,0.07356033227434948,0.0868017690397643,0.026785143199067586,1.0314461688673766,0.9982387054228983,49.91193527114491,1.049724076238948,99.13835444266917,1.0632863974685192,0.4326873706039391,81.98926325125596,0.38484061870858893,0.0003124169815632207,7.799180656480035,7.799180656480035,9364.937,11.217404942793177,13.0,0.0,11502.77766324311,0.0,1.0,1.0,-9728695.428411612
19.520000000000252,0.08680602143073127,0.07356490296133705,0.08680602143073127,0.026784868199468303,1.0314510338203868,0.9982387933626002,49.91193966813001,1.049727221520368,98.82192203617204,1.0632894452292547,0.43270504221659384,81.67378738615761,0.38483954261774356,0.000313456808494662,7.799183045023676,7.799183045023676,9366.105,11.216749244632856,13.0,0.0,11503.980658880653,0.0,1.0,1.0,-9728704.748572966
19.530000000000253,0.08681023427967634,0.07356943312586522,0.08681023427967634,0.02678459652003486,1.0314563994357444,0.9982388804375741,49.91194402187871,1.0497303519906762,98.50550087698376,1.0632924792440228,0.432722544639992,81.35831333119393,0.3848384895384708,0.00031448658708872496,7.799182327838018,7.799182327838018,9367.264000000001,11.216105499303582,13.0,0.0,11505.176245802093,0.0,1.0,1.0,-9728715.846695991
19.540000000000255,0.08681440887902679,0.07357391500034728,0.08681440887902679,0.026784328058100108,1.0314620640822048,0.9982389666405583,49.91194833202792,1.0497334674963739,98.18909088390025,1.0632954993365134,0.43273988367435823,81.04284130970107,0.38483745810916925,0.0003155066247744632,7.799178366021204,7.799178366021204,9368.413,11.215470291710771,13.0,0.0,11506.353996213722,0.0,1.0,1.0,-9728728.726891603
19.550000000000257,0.08681854445931611,0.07357835652291421,0.08681854445931611,0.026784062760076256,1.031467795562323,0.9982390519647444,49.91195259823722,1.0497365679225237,97.8726918385393,1.063298505353592,0.43275705578848334,80.72737099482237,0.38483644904951125,0.0003165168455504172,7.799171014445366,7.799171014445366,9369.553,11.21484447562807,13.0,0.0,11507.527998458616,0.0,1.0,1.0,-9728743.393697614
19.560000000000258,0.0868226422039527,0.07358274992119015,0.0868226422039527,0.026783800541084587,1.031473341711014,0.9982391364037962,49.911956820189815,1.049739653158572,97.55630365551079,1.0633014971677266,0.43277406629381876,80.41190257458982,0.384835461132755,0.0003175175225973879,7.799160128336809,7.799160128336809,9370.683,11.214225489734538,13.0,0.0,11508.686392338479,0.0,1.0,1.0,-9728759.852207901
19.57000000000026,0.08682670128108072,0.07358709527121725,0.08682670128108072,0.02678354134553949,1.031478441934049,0.998239219951714,49.9119609975857,1.0497427231417087,97.23992611289229,1.0633044746750526,0.4327909113509872,80.09643570816372,0.38483449519305823,0.00031850857299191467,7.799145559691135,7.799145559691135,9371.803,11.213621017992992,13.0,0.0,11509.837328965534,0.0,1.0,1.0,-9728778.107951911
19.58000000000026,0.08683072110968355,0.07359140049326932,0.08683072110968355,0.02678328509902092,1.0314828394627267,0.9982393026020775,49.91196513010387,1.049745777869945,96.9235590008578,1.063307437827332,0.43280758821078513,79.78097012479924,0.38483355188530655,0.00031948997472870666,7.799127163536451,7.799127163536451,9372.914,11.213019961346031,13.0,0.0,11510.974376074868,0.0,1.0,1.0,-9728798.166450845
19.590000000000263,0.08683470299691244,0.07359565779468173,0.08683470299691244,0.026783031713143925,1.0314862915451366,0.9982393843489589,49.91196921744795,1.0497488173381821,96.607202240156,1.0633103866015952,0.4328241026996358,79.46550604363992,0.38483262996053835,0.00032046202718778987,7.799104789485304,7.799104789485304,9374.015,11.212429149982821,13.0,0.0,11512.101642234593,0.0,1.0,1.0,-9728820.033325378
19.600000000000264,0.08683864619667166,0.07359986722460313,0.08683864619667166,0.026782781134066402,1.031488579890604,0.998239465186758,49.9119732593379,1.049751841584021,96.29085561301677,1.0633133209953602,0.43284045132963894,79.15004314284911,0.3848317302595658,0.0003214246621264247,7.799078293832642,7.799078293832642,9375.106,11.211851998997957,13.0,0.0,11513.219556867012,0.0,1.0,1.0,-9728843.714207273
19.610000000000266,0.08684255018748811,0.0736040445203356,0.08684255018748811,0.026782533290699632,1.0314895203332304,0.9982395451094249,49.91197725547124,1.0497548507021188,95.97451891206778,1.0633162410583317,0.43285663158752996,78.83458116313793,0.3848308534654633,0.00032237786627879825,7.799047532388318,7.799047532388318,9376.189,11.211280824428613,13.0,0.0,11514.323877678447,0.0,1.0,1.0,-9728869.214310067
19.620000000000267,0.08684641803806313,0.07360815830443956,0.08684641803806313,0.02678228808180954,1.0314889682384731,0.998239624112146,49.9119812056073,1.0497578447305105,95.65819218036948,1.0633191468365824,0.43287265728173596,78.51912078082013,0.3848299965966341,0.0003233222398903125,7.799012357976267,7.799012357976267,9377.26,11.210717333822089,13.0,0.0,11515.418431803928,0.0,1.0,1.0,-9728896.538981162
19.63000000000027,0.08685024513458778,0.07361223998624,0.08685024513458778,0.02678204550219987,1.0314868257221714,0.998239702189336,49.9119851094668,1.0497608238521698,95.34187493325858,1.0633220384223967,0.43288850732892914,78.20366065922596,0.38482916450696786,0.0003242570398516685,7.798972629463625,7.798972629463625,9378.323,11.21016579604661,13.0,0.0,11516.505632122258,0.0,1.0,1.0,-9728925.693040736
19.64000000000027,0.08685403499792134,0.07361627386078781,0.08685403499792134,0.026781805418468155,1.0314830438484495,0.9982397793350988,49.91198896675494,1.0497637882193438,95.02556723417378,1.0633249159674836,0.43290419750336234,77.88820159833705,0.3848283538944542,0.0003251829746369027,7.79892820278587,7.79892820278587,9379.376,11.209622796007594,13.0,0.0,11517.572733723086,0.0,1.0,1.0,-9728956.680688383
19.650000000000272,0.0868577867504667,0.07362025990860285,0.0868577867504667,0.02678156780276569,1.0314776218288786,0.9982398555445676,49.911992777228384,1.0497667380003786,94.70926885625,1.0633277796081588,0.4329197237013109,77.57274322703205,0.38482756583321026,0.00032609993206319556,7.798878918615808,7.798878918615808,9380.419,11.209089187478687,13.0,0.0,11518.640042435158,0.0,1.0,1.0,-9728989.505641807
19.660000000000274,0.08686149977585539,0.07362420594351046,0.08686149977585539,0.02678133259614067,1.0314706067777697,0.9982399308122164,49.91199654061082,1.049769673423105,94.39297958310807,1.063330629529402,0.43293508293984406,77.25728525195991,0.3848268012175884,0.0003270078746501802,7.7988246661731475,7.7988246661731475,9381.453,11.208562409138947,13.0,0.0,11519.688927209068,0.0,1.0,1.0,-9729024.17077529
19.670000000000275,0.08686517534122956,0.07362810406875374,0.08686517534122956,0.026781099724936485,1.0314620888596502,0.9982400051327743,49.91200025663872,1.0497725947080354,94.07669932745085,1.0633334659368858,0.43295028079126857,76.94182786750035,0.3848260590395604,0.0003279070862772923,7.798765304645906,7.798765304645906,9382.477,11.20804758363026,13.0,0.0,11520.729981931432,0.0,1.0,1.0,-9729060.678364137
19.680000000000277,0.08686881265389644,0.07363195422314595,0.08686881265389644,0.02678086915315373,1.0314521955028888,0.9982400785010611,49.91200392505306,1.0497755021118365,93.7604278622555,1.0633362890516675,0.4329653134904705,76.62637072302954,0.38482534037841654,0.00032879747876937964,7.798700736598716,7.798700736598716,9383.491,11.207541295858032,13.0,0.0,11521.762521842511,0.0,1.0,1.0,-9729099.029704371
19.69000000000028,0.08687241113824505,0.07363576417995991,0.08687241113824505,0.02678064083186581,1.0314410847362265,0.9982401509112153,49.91200754556077,1.049778395939563,93.44416496975343,1.0633390991403644,0.4329801782222859,76.31091352529657,0.3848246461511824,0.00032967901325977635,7.798630842917851,7.798630842917851,9384.496000000001,11.207044399595915,13.0,0.0,11522.781738758704,0.0,1.0,1.0,-9729139.225015985
19.70000000000028,0.08687597208015116,0.07363953385386672,0.08687597208015116,0.02678041470336388,1.0314289354416855,0.9982402223575996,49.91201111787998,1.0497812764794245,93.12791056022662,1.0633418964833128,0.43299488063882313,75.99545646000347,0.384823975380376,0.00033055196260679647,7.798555524936218,7.798555524936218,9385.492,11.206554333522968,13.0,0.0,11523.792255116845,0.0,1.0,1.0,-9729181.263399143
19.71000000000028,0.08687949641529741,0.07364324745886516,0.08687949641529741,0.026780190732382934,1.0314159372609888,0.9982402928354217,49.91201464177109,1.0497841439967466,92.81166452470539,1.0633446813424898,0.4330094248392474,75.67999961496943,0.3848233274011317,0.00033141651990019165,7.798474689835339,7.798474689835339,9386.477,11.206076220281066,13.0,0.0,11524.794347992934,0.0,1.0,1.0,-9729225.142951293
19.720000000000283,0.08688298139928435,0.07364692058552164,0.08688298139928435,0.026779968914835896,1.031402282650566,0.9982403623389208,49.91201811694604,1.0497869988518789,92.49542649629424,1.0633474540201564,0.4330237981771781,75.36454211810168,0.3848227053397236,0.00033227224977134834,7.798388259124521,7.798388259124521,9387.453,11.205604083454688,13.0,0.0,11525.786139403132,0.0,1.0,1.0,-9729270.86077783
19.730000000000285,0.08688642845249551,0.07365055312499771,0.08688642845249551,0.0267797491867447,1.0313881567932919,0.9982404308616913,49.91202154308457,1.0497898414007194,92.17919638632182,1.0633502148628742,0.4330380068802784,75.04908418478676,0.38482210815230344,0.00033311945486138705,7.798296162500098,7.798296162500098,9388.42,11.205143899459358,13.0,0.0,11526.765213639657,0.0,1.0,1.0,-9729318.412179226
19.740000000000286,0.0868898385872634,0.0736541371191264,0.0868898385872634,0.026779531529055333,1.0313737270385221,0.9982404983982134,49.91202491991067,1.0497926719596373,91.86297408542261,1.0633529641920678,0.4330520553983143,74.73362590682048,0.38482153512981576,0.00033395832600896947,7.798198343431713,7.798198343431713,9389.377,11.204692253200491,13.0,0.0,11527.740520094936,0.0,1.0,1.0,-9729367.79140747
19.750000000000288,0.08689321082922559,0.07365768029575212,0.08689321082922559,0.026779315942989653,1.0313591360343857,0.9982405649428161,49.9120282471408,1.0497954908759974,91.54675934640768,1.0633557023325357,0.4330659391541328,74.41816685718352,0.3848209875874384,0.00033478871087580866,7.798094759423121,7.798094759423121,9390.325,11.204247437130794,13.0,0.0,11528.704453065704,0.0,1.0,1.0,-9729418.991354294
19.76000000000029,0.08689654618416157,0.07366117469132413,0.08689654618416157,0.026779102397212828,1.0313444950716324,0.9982406304897422,49.91203152448711,1.0497982984854526,91.23055205407049,1.063358429618745,0.4330796625425118,74.10270712793813,0.3848204648523541,0.00033561081184372253,7.797985381718569,7.797985381718569,9391.263,11.203814573892144,13.0,0.0,11529.65873132151,0.0,1.0,1.0,-9729472.003756229
19.77000000000029,0.08689984365850004,0.07366462802856354,0.08689984365850004,0.026778890896762175,1.0313298793519636,0.9982406950330525,49.91203475165263,1.0498010951489647,90.91435195596229,1.0633611463903556,0.4330932208986026,73.78724628092985,0.38481996826859044,0.0003364244699991213,7.797870709338389,7.797870709338389,9392.192000000001,11.20338768706902,13.0,0.0,11530.624060155962,0.0,1.0,1.0,-9729526.818792578
19.780000000000292,0.0869031042377215,0.07366804018464075,0.0869031042377215,0.026778681420059874,1.0313153278317118,0.9982407585666971,49.912037928334854,1.0498038812102968,90.59815893201912,1.0633638529940974,0.4331066185351508,73.47178439365192,0.3848194971826374,0.00033722987501011176,7.797749886155195,7.797749886155195,9393.112000000001,11.202970191756,13.0,0.0,11531.54562207607,0.0,1.0,1.0,-9729583.425235348
19.790000000000294,0.08690632863122916,0.07367140319351834,0.08690632863122916,0.026778473966972683,1.0313008368513863,0.9982408210852182,49.91204105426091,1.0498066569827973,90.28197284645758,1.063366549751816,0.4331198585509597,73.15632146367001,0.384819051172248,0.0003380271496272241,7.79762339867347,7.79762339867347,9394.022,11.202563795500385,13.0,0.0,11532.48450229744,0.0,1.0,1.0,-9729641.810904836
19.800000000000296,0.08690951564190458,0.07367473261583436,0.08690951564190458,0.026778268554797046,1.0312863643601513,0.9982408825827886,49.91204412913943,1.049809422812319,89.96579342966506,1.0633692369903427,0.43313293537813774,72.84085699047827,0.38481863176216247,0.00033881608930709083,7.797491177750007,7.797491177750007,9394.924,11.202163375660295,13.0,0.0,11533.409548845508,0.0,1.0,1.0,-9729701.96216204
19.810000000000297,0.08691266782612907,0.07367801264162399,0.08691266782612907,0.026778065154038765,1.031271831588048,0.9982409430541223,49.912047152706116,1.0498121789793318,89.64962066825758,1.0633719150193914,0.4331458604946157,72.5253914543031,0.3848182366541453,0.0003395971462380907,7.7973532780958665,7.7973532780958665,9395.816,11.20177234733031,13.0,0.0,11534.326170471497,0.0,1.0,1.0,-9729763.864363946
19.8200000000003,0.08691578361189807,0.07368124314479987,0.08691578361189807,0.026777863801305334,1.0312571281258112,0.9982410024941734,49.91205012470867,1.0498149257879525,89.3334542688294,1.0633745841269013,0.4331586266704757,72.20992424962265,0.384817867695568,0.00034037003466665973,7.797209774169161,7.797209774169161,9396.698,11.201389856736789,13.0,0.0,11535.240944946248,0.0,1.0,1.0,-9729827.501892827
19.8300000000003,0.08691886185259223,0.07368444751923948,0.08691886185259223,0.026777664501163236,1.0312421196772368,0.9982410608966185,49.91205304483092,1.0498176635924872,89.01729395636309,1.0633772446429137,0.43317122854631795,71.89445488756074,0.384817526379715,0.00034113457103995826,7.797060758614173,7.797060758614173,9397.573,11.20101846520067,13.0,0.0,11536.1438161149,0.0,1.0,1.0,-9729892.857666528
19.840000000000302,0.08692190683692841,0.0736876021083935,0.08692190683692841,0.026777467218186968,1.0312266527769156,0.9982411182564842,49.91205591282421,1.0498203926190004,88.70113983331731,1.0633798968528254,0.4331836854992111,71.57898428889051,0.38481720860664537,0.00034189149471049434,7.7969063409993105,7.7969063409993105,9398.438,11.200650488759138,13.0,0.0,11537.043261725752,0.0,1.0,1.0,-9729959.913772974
