t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
19.850000000000303,0.08692491654417253,0.07369071461609207,0.08692491654417253,0.026777272016250114,1.0312105637889442,0.9982411745695915,49.91205872847957,1.0498231131117528,88.38499157697531,1.0633825409902427,0.433195988319715,71.263511719098,0.38481691659669576,0.0003426404183882884,7.796746638598747,7.796746638598747,9399.294,11.200297026469588,13.0,0.0,11537.941742648882,0.0,1.0,1.0,-9730028.65157264
19.860000000000305,0.08692789123115567,0.07369379273917145,0.08692789123115567,0.026777078886493912,1.031193689064699,0.998241229830992,49.9120614915496,1.0498258253314872,88.06884900944694,1.06338517731263,0.43320813805622466,70.94803705471834,0.3848166503445163,0.0003433813984749373,7.796581789897498,7.796581789897498,9400.142,11.19994612550098,13.0,0.0,11538.826976931736,0.0,1.0,1.0,-9730099.051640708
19.870000000000307,0.08693083278099877,0.07369682064861063,0.08693083278099877,0.026776887820364054,1.0311758718718236,0.9982412840366216,49.91206420183108,1.0498285294750183,87.75271206808881,1.06338780604475,0.4332201431862507,70.63256058887455,0.38481640813573564,0.00034411475479342174,7.7964119305407324,7.7964119305407324,9400.98,11.199609738684355,13.0,0.0,11539.712502444429,0.0,1.0,1.0,-9730171.093869956
19.880000000000308,0.08693373912642968,0.07369981386642445,0.08693373912642968,0.026776698859763522,1.0311569716724447,0.9982413371822122,49.91206685911061,1.0498312257825864,87.4365804189212,1.0633904274049257,0.43323199425935804,70.31708158041536,0.384816192254258,0.00034484011408465656,7.796237228281034,7.796237228281034,9401.81,11.19927591318867,13.0,0.0,11540.593437076672,0.0,1.0,1.0,-9730244.75755659
19.89000000000031,0.08693661217816091,0.07370276438762206,0.08693661217816091,0.02677651198236231,1.0311368712506208,0.9982413892634572,49.912069463172855,1.049833914453827,87.12045399528898,1.0633930416146589,0.43324369985819283,70.00160033178825,0.3848160009731088,0.0003455578143617176,7.796057843898625,7.796057843898625,9402.631,11.198954040524034,13.0,0.0,11541.465252485523,0.0,1.0,1.0,-9730320.0212003
19.90000000000031,0.08693945158635412,0.07370567987586459,0.08693945158635412,0.026776327217827866,1.031115482243356,0.9982414402766376,49.91207201383188,1.0498365956739186,86.80433258047508,1.063395648864031,0.43325525835505024,69.68611654488859,0.38481583479474424,0.0003462677732596264,7.795873954708471,7.795873954708471,9403.444,11.198637290501276,13.0,0.0,11542.338507718108,0.0,1.0,1.0,-9730396.862768289
19.910000000000313,0.08694225880068983,0.07370855230812472,0.08694225880068983,0.026776144563325756,1.031092749939127,0.9982414902185328,49.912074510926644,1.0498392695864585,86.48821607993455,1.0633982493200473,0.43326667628462323,69.37063039693881,0.38481569238840857,0.00034697023306937917,7.795685738614446,7.795685738614446,9404.248,11.198331639535917,13.0,0.0,11543.202930681235,0.0,1.0,1.0,-9730475.259943545
19.920000000000314,0.08694503314464645,0.07371138932781883,0.08694503314464645,0.026775964044063613,1.0310686565709495,0.9982415390862078,49.91207695431039,1.049841936341342,86.17210425442806,1.0634008431298372,0.433277950540585,69.05514150938113,0.3848155745582912,0.0003476650616875271,7.795493381160684,7.795493381160684,9405.044,11.198033672533377,13.0,0.0,11544.066674337455,0.0,1.0,1.0,-9730555.190106515
19.930000000000316,0.08694777582171481,0.07371418289292596,0.08694777582171481,0.02677578564988949,1.0310432225868593,0.9982415868769929,49.91207934384965,1.0498445960599216,85.8559969911227,1.0634034304304372,0.43328908653601445,68.73964999983099,0.38481548020881023,0.0003483524679729023,7.795297064447684,7.795297064447684,9405.831,11.197741681946358,13.0,0.0,11544.923073296539,0.0,1.0,1.0,-9730636.63040614
19.940000000000317,0.08695048596371636,0.073716940626746,0.08695048596371636,0.026775609401545598,1.0310165062716672,0.9982416335883204,49.91208167941602,1.0498472488779316,85.53989403585074,1.0634060113493418,0.4333000802918269,68.4241554419373,0.3848154103290813,0.0003490322926467575,7.795097036798032,7.795097036798032,9406.61,11.197460790416741,13.0,0.0,11545.779843615244,0.0,1.0,1.0,-9730719.557670342
19.95000000000032,0.08695316462184767,0.07371967014218347,0.08695316462184767,0.02677543528795196,1.0309886017215122,0.9982416792177408,49.91208396088704,1.0498498949073805,85.22379526346568,1.063408586011115,0.4333109365304959,68.10865791326694,0.384815363969862,0.0003497047204200866,7.794893366498734,7.794893366498734,9407.382,11.197182460208062,13.0,0.0,11546.626385889345,0.0,1.0,1.0,-9730803.948459027
19.96000000000032,0.08695581424377602,0.07372234769853957,0.08695581424377602,0.026775263298023422,1.0309596328140473,0.9982417237643649,49.91208618821825,1.0498525341765665,84.90770065173915,1.0634111544837201,0.4333216663653521,67.793157853037,0.38481533868737683,0.0003503701618679123,7.794686281777487,7.794686281777487,9408.144,11.196917790377725,13.0,0.0,11547.473455033027,0.0,1.0,1.0,-9730889.7796905
19.970000000000322,0.08695843144884524,0.0737250044018445,0.08695843144884524,0.026775093477652768,1.0309297502091903,0.9982417672268242,49.91208836134121,1.0498551668013112,84.5916097767076,1.0634137168403983,0.4333322544248255,67.47765418428285,0.3848153379749548,0.0003510280225149957,7.794475943402891,7.794475943402891,9408.9,11.19665738941562,13.0,0.0,11548.31665652683,0.0,1.0,1.0,-9730977.028180605
19.980000000000324,0.08696102059948563,0.07372760866408477,0.08696102059948563,0.026774925754956786,1.0308991235459488,0.9982418096043477,49.91209048021739,1.049857792804478,84.27552274062113,1.06341627315034,0.4333427204547094,67.16214786203861,0.38481535749914825,0.0003516790852678619,7.794262512119115,7.794262512119115,9409.646,11.196405526189972,13.0,0.0,11549.149356623697,0.0,1.0,1.0,-9731065.670930207
19.990000000000325,0.08696357796713469,0.07373018374301417,0.08696357796713469,0.026774760187041897,1.0308679346433918,0.998241850896295,49.912092544814755,1.0498604122835726,83.9594390978083,1.0634188234676172,0.4333530475231583,66.84663771643818,0.38481540107817946,0.00035232268735902513,7.794046141723735,7.794046141723735,9410.385,11.196161346927145,13.0,0.0,11549.988058150899,0.0,1.0,1.0,-9731155.685003132
20.000000000000327,0.08696610594300241,0.07373272938515696,0.08696610594300241,0.026774596717901212,1.0308363700821788,0.9982418911015853,49.912094555079264,1.0498630253065657,83.64335881210415,1.0634213678768742,0.43336324640727375,66.53112418918374,0.384815466404445,0.0003529592755137888,7.793826977947064,7.793826977947064,9411.117,11.195924851627131,13.0,0.0,11550.810108394708,2.7934062043829588e-36,1.0,1.0,-9731247.04718822
20.01000000000033,0.08697012607987828,0.07373524533516101,0.08697012607987828,0.026774387355444667,1.0308042886689717,0.9982419278425185,49.912096392125925,1.0498656131708932,83.32723389807202,1.0634238933305191,0.4333801832224051,66.21587006040234,0.38482670953189757,0.000353884067247354,7.7936051560774775,7.7936051560774775,9411.842,11.195696040289938,13.0,0.0,11551.63789023158,7.76192000075698e-05,1.0,1.0,-9731338.691279719
20.02000000000033,0.08698314463522909,0.07373784884212045,0.08698314463522909,0.0267733779398317,1.0307676435021138,0.9982419309516303,49.91209654758151,1.0498683699426978,83.01075532929542,1.0634263714535557,0.4334368877825376,65.90241030992544,0.3849027006763381,0.0003570713226121007,7.793380481212421,7.793380481212421,9412.575,11.19547235159462,13.0,0.0,11554.193746913714,0.0006022144000291941,1.0,1.0,-9731416.437803175
20.03000000000033,0.08701329104865244,0.0737408999417024,0.08701329104865244,0.026770048725822893,1.0307154706899242,0.9982418203460987,49.91209101730493,1.0498721153432347,82.69340445573607,1.0634290378480538,0.433567899796104,65.5926434472107,0.38510210775233666,0.0003653689555770702,7.793151698432625,7.793151698432625,9413.362000000001,11.195258908183058,13.0,0.0,11563.586428135119,0.001970265600063277,1.0,1.0,-9731432.639404941
20.040000000000333,0.08706718085631922,0.07374517366120363,0.08706718085631922,0.02676300504937845,1.030631309476579,0.9982414694834546,49.91207347417273,1.0498780764965185,82.37453518917411,1.0634325614098434,0.43380088857588883,65.28797661681547,0.3854767646225027,0.00038126698453070946,7.792918116243475,7.792918116243475,9414.302,11.195049733639726,13.0,0.0,11574.846550094397,0.004525260800108265,1.0,1.0,-9731289.780515708
20.050000000000335,0.08715003484821693,0.07375192248278299,0.08715003484821693,0.02675135439330521,1.0304953790739402,0.9982407115623471,49.912035578117354,1.0498875925718132,82.05341607177547,1.0634379351274503,0.43415785592246803,64.98915668047967,0.3860713115323504,0.00040653968382227835,7.792678705644286,7.792678705644286,9415.555,11.194850804380149,13.0,0.0,11590.091631636233,0.008560000000162648,1.0,1.0,-9730828.84073088
20.060000000000336,0.08726600580950045,0.07376292310520532,0.08726600580950045,0.02673479784992656,1.030286644839062,0.9982393460031659,49.911967300158295,1.0499018471151904,81.72926206314813,1.063446262094633,0.43465686894740946,64.69630221049546,0.3869229138961241,0.000442204123087599,7.792432249369952,7.792432249369952,9417.348,11.194656143988803,13.0,0.0,11610.126752723061,0.014318899200224966,1.0,1.0,-9729822.040216561
20.070000000000338,0.08741851204791679,0.07378050752375014,0.08741851204791679,0.026713615085190687,1.029984606921618,0.9982371451141939,49.9118572557097,1.0499216254477104,81.4012589801683,1.063458515638171,0.4353136588012327,64.40899517393414,0.38806109054616544,0.0004885853522019219,7.7921774176230425,7.7921774176230425,9419.979,11.194471728881215,13.0,0.0,11635.12554814368,0.0220002944002938,1.0,1.0,-9727969.573213443
20.08000000000034,0.08761051729636686,0.07380760977333985,0.08761051729636686,0.02668861034912564,1.0295707602937048,0.9982338608446406,49.91169304223203,1.0499470974993157,81.06858258192533,1.063475304947609,0.43614290514079107,64.1263825363886,0.3895076461700165,0.0005454118332391374,7.791912769096041,7.791912769096041,9423.823,11.194289021320914,13.0,0.0,11665.439976915626,0.03175874560036779,1.0,1.0,-9724899.923152978
20.09000000000034,0.08784475195984058,0.0738476560422531,0.08784475195984058,0.026661044345953924,1.029029714370858,0.9982292315393231,49.911461576966154,1.0499776274694177,80.73041422581645,1.0634966593101034,0.43715921944855257,63.84727357780757,0.3912766876952237,0.0006119160625536416,7.791636743715139,7.791636743715139,9429.318,11.194119120365311,13.0,0.0,11701.41715374608,0.04370734080044563,1.0,1.0,-9720173.349634482
20.100000000000342,0.08812384673656805,0.07390456447416754,0.08812384673656805,0.026632561059159704,1.0283499907286846,0.998222988609705,49.91114943048525,1.050011613107176,80.38595189578241,1.06352183751853,0.43837770925273056,63.57022069848863,0.39337474565098307,0.0006869269196848318,7.79134767616239,7.79134767616239,9436.965,11.193952634504292,13.0,0.0,11743.414887042178,0.05792000000052604,1.0,1.0,-9713288.136987276
20.110000000000344,0.08845042083936155,0.07398269017778052,0.08845042083936155,0.026605111926668652,1.0275245242488902,0.9982148630478721,49.91074315239361,1.0500463566610423,80.0344197019709,1.0635491664376826,0.4398143206504155,63.293592954005966,0.3958009563749947,0.0007689585009614964,7.7910437833492185,7.7910437833492185,9447.321,11.19379127128515,13.0,0.0,11791.76804842522,0.07443377920060786,1.0,1.0,-9703689.197454767
20.120000000000346,0.08882712200623917,0.0740866841368637,0.08882712200623917,0.02658087875406157,1.0265508905031917,0.9982045917267455,49.91022958633727,1.0500779692878879,79.67507573600159,1.0635759111501946,0.4414859500743788,63.015640748263806,0.3985473089200393,0.0008562937544906364,7.790723169286794,7.790723169286794,9460.981,11.193641860897056,13.0,0.0,11846.83553650797,0.09325117440068989,1.0,1.0,-9690778.637740983
20.130000000000347,0.08925661103829077,0.07422149312612426,0.08925661103829077,0.026562195950763777,1.0254312991385772,0.998191923423951,49.90959617119755,1.050101310926343,79.3072176553523,1.0635981788490998,0.44341029432497203,62.73454945724284,0.4015989677275658,0.0009470611667934804,7.790383846363114,7.790383846363114,9478.578,11.19349330428261,13.0,0.0,11908.966160694936,0.11434242560077108,1.0,1.0,-9673927.906156005
20.14000000000035,0.08974153625143722,0.07439214040384812,0.08974153625143722,0.026551472208993995,1.024172385491121,0.9981766245213789,49.90883122606895,1.0501099660071294,78.93018894667247,1.0636108578087793,0.44560564765711724,62.448492969110085,0.4049346293808911,0.0010393118585738104,7.790023706532744,7.790023706532744,9500.755000000001,11.193352431630975,13.0,0.0,11978.48174266122,0.1376478208008504,1.0,1.0,-9652491.156481728
20.15000000000035,0.09028445295305039,0.07460369438939067,0.09028445295305039,0.02655111304026328,1.0227848435561875,0.9981584843273615,49.90792421636808,1.050096256035452,78.54338260431922,1.0636075923192785,0.44809044391458286,62.155675053567165,0.40852696409850686,0.0011310880699538966,7.789640548979841,7.789640548979841,9528.161,11.193220096715809,13.0,0.0,12055.711793355267,0.16308000000092687,1.0,1.0,-9625819.477525925
20.160000000000352,0.09088774514318361,0.07486112774727718,0.09088774514318361,0.02656344425342473,1.0212829422304328,0.998137319971569,49.906865998578446,1.0500512882981063,78.14624584265863,1.063580793994707,0.45088280566842,61.85437213838945,0.4123430900344778,0.0012204922201801425,7.789232082478246,7.789232082478246,9561.433,11.193093738216163,13.0,0.0,12140.909381160003,0.19052625920099964,1.0,1.0,-9593275.653599527
20.170000000000353,0.09155352654185071,0.07516922348866589,0.09155352654185071,0.026590637964979857,1.01968395875641,0.9981129808316686,49.90564904158343,1.0499650397042322,77.73828407446592,1.0635216888013774,0.45399999833088206,61.54297047469336,0.41634510869829056,0.0013057508059856923,7.788795914853565,7.788795914853565,9601.184000000001,11.19296908726381,13.0,0.0,12234.313892879865,0.21985085440106783,1.0,1.0,-9554249.139110565
20.180000000000355,0.09228353933889404,0.0755324028124114,0.09228353933889404,0.026634641879444754,1.0180075672196656,0.9980853524456581,49.9042676222829,1.0498264740699512,77.31906509959063,1.063420398808297,0.4574578739083039,61.220001049877155,0.42049068852118954,0.001385275062416346,7.788329654960716,7.788329654960716,9647.981,11.192856389142506,13.0,0.0,12336.084580058276,0.25089730560113066,1.0,1.0,-9508170.945421433
20.190000000000357,0.09307900050204586,0.07595467041993263,0.09307900050204586,0.026697079987091622,1.016275220784417,0.9980543598613051,49.90271799306525,1.0496237078255861,76.88822323739501,1.0632660571890513,0.46127002435971887,60.884181429854685,0.4247338030368201,0.0014577409351873363,7.7878308129906015,7.7878308129906015,9702.338,11.1927436910212,13.0,0.0,12446.312131180708,0.28349070080118755,1.0,1.0,-9454528.152456148
20.200000000000358,0.0939401277897824,0.07643947373722215,0.0939401277897824,0.02677887179535949,1.0145097350158907,0.9980199699427742,49.90099849713871,1.0493444418625433,76.44547878459777,1.0630470449726779,0.4654449872939284,60.53457876998617,0.4290263917800677,0.0015223941212286207,7.787296909954194,7.787296909954194,9764.698,11.192642945730942,13.0,0.0,12564.943688067837,0.3174400000012377,1.0,1.0,-9392877.58060558
20.21000000000036,0.09486569546328011,0.07698961697400517,0.09486569546328011,0.026879815942816663,1.0127352646581922,0.9979821920085757,49.89910960042879,1.048976624009878,75.99066710301534,1.0627514375339735,0.46998343785175883,60.17080100974524,0.4333203447986855,0.0015793931471411661,7.786725560868962,7.786725560868962,9835.422,11.192542200440684,13.0,0.0,12691.460164721628,0.3525403392012806,1.0,1.0,-9322857.939561265
20.22000000000036,0.09585339891459295,0.07760719087363903,0.09585339891459295,0.026998483841269988,1.0109772480021502,0.9979410771865781,49.897053859328906,1.0485090844244833,75.52374664079692,1.062367586699148,0.4748794907166414,59.79311174472298,0.43756841530492685,0.0016299822672477854,7.786114519472183,7.786114519472183,9914.78,11.192448285339598,13.0,0.0,12825.224590675827,0.38857533440131586,1.0,1.0,-9244200.024350578
20.230000000000363,0.09690027896367298,0.07829349467538176,0.09690027896367298,0.027132439318694974,1.0092619019567626,0.9978967172521104,49.89483586260552,1.0479319653127404,75.04479321962266,1.0618846556911175,0.4801227706873573,59.40234871202123,0.4417245837782985,0.0016763485700586542,7.7854616355433315,7.7854616355433315,10002.941,11.192362054201325,13.0,0.0,12966.117430584145,0.4253193856013431,1.0,1.0,-9156734.918961462
20.240000000000364,0.09800297922417942,0.07904898943094954,0.09800297922417942,0.027278674645671953,1.0076154008750673,0.997849243283604,49.8924621641802,1.0472368853368597,74.55398854200708,1.0612929917888412,0.4857000889839798,58.999691357065984,0.4457441072471109,0.0017212312993029658,7.784764874389551,7.784764874389551,10099.967,11.192275823063055,13.0,0.0,13113.680874245943,0.4625399808013621,1.0,1.0,-9060400.327907745
20.250000000000366,0.09915781861270272,0.07987327484202103,0.09915781861270272,0.02743392950421293,1.006062931461919,0.9977988242106347,49.88994121053174,1.0464169799473664,74.05160835008907,1.060584316856966,0.4915961489451355,58.586472972426364,0.4495837405217989,0.0017676113285715455,7.784022330458313,7.784022330458313,10205.81,11.192200690982183,13.0,0.0,13267.41735757009,0.5000000000013722,1.0,1.0,-8955245.180556292
20.260000000000367,0.10036079234695158,0.08076503483099802,0.10036079234695158,0.02759488854524423,1.0046277867342868,0.9977456651013444,49.887283255067224,1.0454668871632047,73.53801126568098,1.0597518044742815,0.49779377120753243,58.164057885328965,0.45320208822968977,0.0018185057672032174,7.7832322556720115,7.7832322556720115,10320.305,11.192124705127668,13.0,0.0,13426.75812248675,0.5374600192013739,1.0,1.0,-8841432.575541224
20.27000000000037,0.10160753836720655,0.08172209271477834,0.10160753836720655,0.02775829610449789,1.0033305849315406,0.99769000510312,49.884500255156,1.0443827086422948,73.01362789638893,1.0587900922106366,0.5042738490040627,57.733765610903255,0.45656003925625,0.0018768362792251064,7.782392954584094,7.782392954584094,10443.177,11.192057257009614,13.0,0.0,13591.107777073074,0.5746806144013662,1.0,1.0,-8719241.093038002
20.28000000000037,0.10289331633380006,0.08274132554014542,0.10289331633380006,0.02792101793480985,1.0021886549772672,0.9976321149987057,49.88160574993529,1.0431619623298585,72.47895186655573,1.0576952603638798,0.5110152844607024,57.29683221994339,0.4596212194553151,0.0019453505533517865,7.781503246518846,7.781503246518846,10574.03,11.191991516438852,13.0,0.0,13759.818786970167,0.61142466560135,1.0,1.0,-8589064.488027958
20.290000000000372,0.10421297361666383,0.08381874279051876,0.10421297361666383,0.028080071388472044,1.0012156174905085,0.9975722943616241,49.8786147180812,1.0418035363915479,71.93453006765061,1.0564647964243012,0.5179948124675617,56.8543891200813,0.46235247272502933,0.002026571038952433,7.780561834545238,7.780561834545238,10712.357,11.19193089850997,13.0,0.0,13932.18288203991,0.6474596608013252,1.0,1.0,-8451409.775653634
20.300000000000374,0.10556094310629602,0.08494950249854229,0.10556094310629602,0.02823263792831426,1.0004211645008596,0.9975108683172741,49.8755434158637,1.0403076477551871,71.38095463007058,1.0550975561943328,0.5251869363387454,56.40745940683178,0.4647243108064552,0.0021227660846022366,7.779567761974471,7.779567761974471,10857.542,11.191871988128376,13.0,0.0,14107.428958341136,0.6825600000012915,1.0,1.0,-8306893.725542194
20.310000000000375,0.10693125393632905,0.08612795084479184,0.10693125393632905,0.02837606731691085,0.9998110277098435,0.9974481839375449,49.87240919687724,1.0386758061701726,70.8188550318481,1.0535937265982456,0.5325639010494023,55.95696132438776,0.46671133800945963,0.0022359310948261314,7.778520289782727,7.778520289782727,11008.865,11.191819907935956,13.0,0.0,14284.758075197804,0.7165092992012502,1.0,1.0,-8156237.798574499
20.320000000000377,0.10831755891090297,0.08734764611277893,0.10831755891090297,0.02850787881038108,0.9993871196762689,0.9973846063005,49.869230315025,1.0369107830019055,70.24889039059438,1.051954792135045,0.5400957303923097,55.5037158049994,0.46829263687569556,0.0023677756530915296,7.7774189169796974,7.7774189169796974,11165.505000000001,11.19176868151718,13.0,0.0,14463.314503979167,0.7491026944011997,1.0,1.0,-8000261.575036573
20.33000000000038,0.10971317177375017,0.0886014686942239,0.10971317177375017,0.02862576243192145,0.9991478265405668,0.9973205142529356,49.866025712646774,1.0350165833049987,69.67174134801496,1.0501835049601038,0.5477503027852823,55.04845437457583,0.46945211341005433,0.0025197126856735756,7.776263394657626,7.776263394657626,11326.554,11.191721723966637,13.0,0.0,14642.211693113619,0.7801491456011432,1.0,1.0,-7839874.738597183
20.34000000000038,0.11111113061794992,0.08988164501531791,0.11111113061794992,0.02872758185219606,0.9990884194844819,0.9972562959245106,49.86281479622553,1.032998418442617,69.08810268107236,1.0482838571549715,0.5554935476277427,54.591829422546745,0.4701787783706144,0.0026928521633571203,7.775053743609365,7.775053743609365,11491.02,11.19167562018974,13.0,0.0,14820.529817205346,0.8094737408010798,1.0,1.0,-7676067.699977795
20.35000000000038,0.11250426135793612,0.09117988095237721,0.11250426135793612,0.028811379395771174,0.9992015525672016,0.9971923440420192,49.85961720210096,1.0308626775667538,68.49867483991937,1.0462610532944752,0.5632896452977436,54.13442098609856,0.47046698613921306,0.0028879940385585397,7.773790244765654,7.773790244765654,11657.844000000001,11.191635492828366,13.0,0.0,14997.346131944747,0.8369200000010097,1.0,1.0,-7509900.960529859
20.360000000000383,0.11388526433238814,0.09248742479771357,0.11388526433238814,0.028875382980054324,0.999477810890924,0.997129051095278,49.856452554763905,1.0286168952068209,67.90415608413095,1.0441214812111403,0.5711013431582449,53.67674452197187,0.4703166045600621,0.0031056261249752777,7.772473469716239,7.772473469716239,11825.908,11.191592804146053,13.0,0.0,15171.715449762693,0.8623521792009348,1.0,1.0,-7342493.3312787805
20.370000000000385,0.11524680138168997,0.09379516146665112,0.11524680138168997,0.02891801451149731,0.9999062726885602,0.9970668044072655,49.85334022036327,1.026269713393806,67.30523372362498,1.0418726787710215,0.5788902856847928,53.2192553172699,0.46973313702936903,0.0033459231875411517,7.771104249219009,7.771104249219009,11994.047,11.191553530558325,13.0,0.0,15342.717855782817,0.8856575744008541,1.0,1.0,-7175009.136501587
20.380000000000386,0.11658158883202907,0.09509373010376641,0.11658158883202907,0.02893789894778409,1.0004750552949402,0.997005981154499,49.85029905772495,1.023830836745239,66.70257490361163,1.0395232949827813,0.586617387537961,52.76235099158554,0.4687277918450611,0.00360874966372405,7.769683692689212,7.769683692689212,12161.064,11.191518525838829,13.0,0.0,15509.439604382223,0.9067488256007707,1.0,1.0,-7008644.541127946
20.390000000000388,0.11788249836376967,0.09637367288830173,0.11788249836376967,0.028933873339863386,1.0011718134706955,0.9969469433856073,49.84734716928037,1.021310978938017,66.09681719488887,1.0370830437305811,0.5942432628387816,52.30637283224123,0.4673174983771875,0.0038936676470661133,7.768213173611584,7.768213173611584,12325.749,11.191482667345685,13.0,0.0,15671.003830095655,0.9255662208006856,1.0,1.0,-6844613.14684022
20.40000000000039,0.11914266885582549,0.09762546646831506,0.11914266885582549,0.028904995146538062,1.0019841590234781,0.9968900330860616,49.84450165430308,1.018721798988088,65.48855936570538,1.03456264842656,0.6017287295213375,51.85160693131315,0.4655248698102915,0.004199952068476048,7.766694308872918,7.766694308872918,12486.883,11.191444247531606,13.0,0.0,15826.581398890337,0.9420800000005976,1.0,1.0,-6684131.01172045
20.41000000000039,0.12035559944178147,0.09883973315512184,0.12035559944178147,0.028850548816932182,1.0028999873910225,0.9968355673211036,49.84177836605518,1.0160758278407853,64.8783502466941,1.0319737768407176,0.6090352491954505,51.39828017789061,0.46337814802309985,0.0045266073422741936,7.7651289575486535,7.7651289575486535,12643.265,11.191412657906694,13.0,0.0,15975.410755784413,0.9562926592005119,1.0,1.0,-6528401.244134702
20.420000000000393,0.12151521290370432,0.10000730345842619,0.12151521290370432,0.028770004251296662,1.003907694083999,0.9967838334907585,49.83919167453792,1.0133864080330262,64.2666804312056,1.0293289652327398,0.6161251844979782,50.946575789135174,0.4609112309453207,0.004872427991779613,7.763519200558858,7.763519200558858,12793.720000000001,11.191373384318968,13.0,0.0,16116.780170830925,0.9682412544004251,1.0,1.0,-6378598.3221435975
20.430000000000394,0.12261547750012557,0.1011193723497888,0.12261547750012557,0.02866262681697182,1.0049965215501966,0.9967350840665039,49.83675420332519,1.0106679433575012,63.653993234350594,1.0266416620743581,0.6229593694092365,50.49677462543085,0.4581649122636183,0.005236294712391181,7.7618673169278365,7.7618673169278365,12937.119,11.191340940920407,13.0,0.0,16250.035650669566,0.9779997056003427,1.0,1.0,-6235851.995880082
20.440000000000396,0.123650229772181,0.1021676241490776,0.123650229772181,0.028527250875900242,1.0061571409882777,0.9966895303222983,49.83447651611492,1.0079362472200282,63.04070369763516,1.0239264516884636,0.6294957610209897,50.04935022529006,0.4551878349050787,0.005617353966585191,7.76017586355615,7.76017586355615,13072.395,11.191305082427267,13.0,0.0,16374.108079592623,0.9856811008002655,1.0,1.0,-6101230.434955087
20.450000000000397,0.12461376105735614,0.10314434168578684,0.12461376105735614,0.02836267049337575,1.0073819652658753,0.9966473361702931,49.83236680851466,1.0052085027987312,62.42719291311421,1.0211992248970407,0.6356927196432663,49.604844876534074,0.4520354758763577,0.006014785964859169,7.758447628423266,7.758447628423266,13198.557,11.191264955065892,13.0,0.0,16488.24002856568,0.9914400000001935,1.0,1.0,-5975722.810385706
20.4600000000004,0.12550132764535638,0.10404259351641812,0.12550132764535638,0.028167922253463554,1.0086648660465347,0.996608612989271,49.830430649463544,1.0025030595065334,61.81379036434647,1.018477138918135,0.6415119582242106,49.16377438829691,0.44876914491275455,0.006427673473373308,7.7566855123676,7.7566855123676,13314.714,11.191227389025457,13.0,0.0,16592.305753651843,0.9954747392001284,1.0,1.0,-5860221.870958982
20.4700000000004,0.126309513477511,0.10485632725168945,0.126309513477511,0.027942427755816884,1.0100004490078034,0.9965734152502899,49.82867076251449,0.9998391628568215,61.20075221120274,1.01577844216802,0.6469207242965074,48.726574370844986,0.4454552397788131,0.006854982025734429,7.754892529605131,7.754892529605131,13420.087,11.19118555411679,13.0,0.0,16686.010746804914,0.9980297344000757,1.0,1.0,-5755506.92435506
20.480000000000402,0.12703647131189885,0.10558051748873815,0.12703647131189885,0.027686053388302833,1.0113830497613001,0.9965417367325378,49.82708683662689,0.9972366469406122,60.58823604116247,1.0131222202444639,0.6518933780468796,48.2935649485273,0.44216471299265725,0.007295597135080706,7.753071723405412,7.753071723405412,13514.028,11.19114286543448,13.0,0.0,16769.34459358855,0.9993977856000358,1.0,1.0,-5662227.493374499
20.490000000000403,0.12768208987319907,0.10621124331491362,0.12768208987319907,0.027399096397542913,1.012805584473536,0.9965135071756382,49.825675358781915,0.9947156183901324,59.97627480556169,1.0105280959008685,0.6564125789645079,47.86493708746612,0.4389727415957358,0.007748418109384941,7.751226110013146,7.751226110013146,13596.03,11.191095907883932,13.0,0.0,16842.530858756283,0.9999223808000082,1.0,1.0,-5580887.817950303
20.500000000000405,0.12824811687887447,0.10674588289007592,0.12824811687887447,0.027081923775166404,1.0142583754329801,0.9964885889555872,49.82442944777936,0.9922963754178304,59.36475055854183,1.0080159838192206,0.6604697716399417,47.44088075585793,0.43595921099845164,0.008212781405614777,7.74935861716072,7.74935861716072,13665.752,11.191047242786098,13.0,0.0,16906.043632090088,1.0,1.0,1.0,-5511832.169372136
20.510000000000407,0.1287369899349208,0.1071831360366925,0.1287369899349208,0.02673446154848151,1.0157282638305287,0.9964667752671057,49.82333876335529,0.989999701461877,58.75341662632332,1.005606092328457,0.6640589194508495,47.021706727119074,0.4331992362519438,0.00868867432080666,7.7474719945922885,7.7474719945922885,13723.022,11.190993455046385,13.0,0.0,16960.613130598413,1.0,1.0,1.0,-5455231.594857921
20.520000000000408,0.12914746774603195,0.10752308581400151,0.12914746774603195,0.02635688459067561,1.017200832973915,0.9964478110564626,49.82239055282313,0.9878468435904944,58.142104001918455,1.0033191110697448,0.6671557281028612,46.60737324270667,0.43072866943604504,0.009174866042267919,7.745569009547626,7.745569009547626,13767.845000000001,11.190937105985732,13.0,0.0,17005.785795113807,1.0,1.0,1.0,-5411081.955930784
20.53000000000041,0.1294785151698658,0.10776709604703821,0.1294785151698658,0.025950478649837704,1.0186630426497876,0.9964314182419661,49.82157091209831,0.9858586518530468,57.53070225356877,1.001175935204844,0.6697382436406905,46.19746508058995,0.42856991265624494,0.009669118914118577,7.743653131413866,7.743653131413866,13800.39,11.190874780509555,13.0,0.0,17037.733602575547,1.0,1.0,1.0,-5379213.8588468265
20.54000000000041,0.12973097031492672,0.10791774015850628,0.12973097031492672,0.02551728614791898,1.0201026255836345,0.9964173013262306,49.820865066311534,0.9840550862514975,56.91910354808245,0.9991970712841929,0.6717952320125071,45.79142816442879,0.42674155252987134,0.010169023253151395,7.741727125372258,7.741727125372258,13820.981,11.190806478617857,13.0,0.0,17061.416913701447,1.0,1.0,1.0,-5359304.481588325
20.550000000000413,0.12990744966896192,0.10797867540652657,0.12990744966896192,0.025059875811002826,1.021507056629876,0.9964051509374057,49.82025754687028,0.9824548406377441,56.307182803950504,0.997402159622887,0.673325947581194,45.3886230204708,0.4252583667595807,0.010672228386152866,7.739793743046371,7.739793743046371,13830.081,11.190736469178862,13.0,0.0,17076.15372151189,1.0,1.0,1.0,-5350890.131257795
20.560000000000414,0.1300120828661064,0.10795457966358761,0.1300120828661064,0.02458124087856663,1.0228627309369014,0.9963946473386481,49.819732366932406,0.9810749817547552,55.69478465753888,0.9958095669026588,0.6743391454751217,44.9883159455794,0.42413134793440244,0.011176491032453027,7.737855615094028,7.737855615094028,13828.284,11.190658775777052,13.0,0.0,17082.29922852587,1.0,1.0,1.0,-5353379.391215704
20.570000000000416,0.13005023254171408,0.10785097115410312,0.13005023254171408,0.024084732736187674,1.0241544514752636,0.996385463898388,49.8192731949194,0.9799306206630534,55.08171678732096,0.9944360241077418,0.6748519833228824,44.589662031175315,0.42336773023722607,0.011679674644503785,7.735915191972843,7.735915191972843,13816.292,11.190574252186076,13.0,0.0,17080.82053560336,1.0,1.0,1.0,-5366066.727859164
20.580000000000418,0.13002821753489704,0.10767421563509227,0.13002821753489704,0.023574000481306343,1.0253652446452128,0.9963772705044404,49.81886352522202,0.9790346281708445,54.46774620251194,0.9932963069346893,0.6748888598252454,44.19169112937057,0.4229710491164419,0.012179734434484762,7.733974739648273,7.733974739648273,13794.916000000001,11.190484605953216,13.0,0.0,17072.621748444657,1.0,1.0,1.0,-5388146.4327877695
20.59000000000042,0.1299530973054286,0.10743126823196418,0.1299530973054286,0.02305293086388621,1.0264764753432885,0.9963697369129896,49.81848684564948,0.9783973969989797,53.852601129135124,0.9924029606998291,0.674480473217825,43.793306430063424,0.42294118744634235,0.012674711220172292,7.7320362519411585,7.7320362519411585,13765.043,11.1903864219839,13.0,0.0,17058.644918123766,1.0,1.0,1.0,-5418726.785605297
20.60000000000042,0.1298324535039437,0.10712971198635915,0.1298324535039437,0.022525587282286184,1.0274682257574135,0.9963625360130643,49.81812680065322,0.9780266565833377,53.2359725294392,0.9917660730430152,0.6736627768620919,43.39328517976021,0.42327447458936807,0.013162718750905696,7.730101367470535,7.730101367470535,13727.641,11.190282261599057,13.0,0.0,17039.914025937567,1.0,1.0,1.0,-5456844.325513316
20.610000000000422,0.12967423980346177,0.10677752329603762,0.12967423980346177,0.02199615119454062,1.0283198837690266,0.9963553469937426,49.81776734968713,0.9779273374744334,52.61752035134036,0.9913930960882569,0.672476200105605,42.99029076986489,0.4239637626919621,0.013641942924432538,7.728171390358482,7.728171390358482,13683.729000000001,11.190171271025044,13.0,0.0,17017.43328745415,1.0,1.0,1.0,-5501478.128305355
20.620000000000424,0.12948662632152877,0.10638302477452587,0.12948662632152877,0.021468865679530224,1.0290108838852348,0.9963478584008466,49.81739292004233,0.9781014877738071,51.99687841835372,0.9912887184297501,0.670964769658693,42.58288457460768,0.4249985513369024,0.014110633772655397,7.7262473078392775,7.7262473078392775,13634.371000000001,11.190050888940922,13.0,0.0,16992.27923083979,1.0,1.0,1.0,-5551563.989599692
20.630000000000425,0.12927788344246355,0.10595479136228877,0.12927788344246355,0.02094798302022509,1.0295215467261092,0.9963397710625226,49.81698855312613,0.9785482382427495,51.37366120811322,0.9914547868351767,0.6691753694041539,42.169543454844835,0.4263651122403448,0.014567102574356457,7.724329800358343,7.724329800358343,13580.664,11.189921115346694,13.0,0.0,16965.477373212685,1.0,1.0,1.0,-5606008.418899102
20.640000000000427,0.1290562856167951,0.10550145511431147,0.1290562856167951,0.020437716159552352,1.0298339503033203,0.9963308008757847,49.81654004378924,0.979263813807116,50.747470928563544,0.9918902754389745,0.6671570518846514,41.74867987798166,0.428046630156051,0.015009720102362383,7.722419234550384,7.722419234550384,13523.713,11.189783657789645,13.0,0.0,16938.078467481067,1.0,1.0,1.0,-5663702.357149428
20.65000000000043,0.1288300083692041,0.10503171294847499,0.1288300083692041,0.019942193270197014,1.029932786204489,0.9963206814281861,49.816034071409305,0.9802415905678433,50.1179026424858,0.9925913010094262,0.6649602762882161,41.31866087251191,0.430023386135971,0.015436910485524126,7.72051567456526,7.72051567456526,13464.632,11.18963766249614,13.0,0.0,16911.1045723358,1.0,1.0,1.0,-5723534.529042948
20.66000000000043,0.12860706419574017,0.10455416283906843,0.12860706419574017,0.01946541623677966,1.0298061453237415,0.9963091664398814,49.81545832199407,0.9814721924525076,49.48455105610381,0.9935511812150463,0.6626363180132823,40.87783221028933,0.43227293440960646,0.01584715395168174,7.718618889612214,7.718618889612214,13404.523000000001,11.189483129466165,13.0,0.0,16885.529081875095,1.0,1.0,1.0,-5784404.348009797
20.67000000000043,0.12839522862548733,0.10407718693457432,0.12839522862548733,0.019011221493463307,1.0294461861554614,0.9962960320102588,49.81480160051294,0.9829436257639115,48.84701523406962,0.9947605323807125,0.6602366135705267,40.4245411975411,0.4347703207018666,0.016238987198610704,7.716728368303219,7.716728368303219,13344.461000000001,11.189314936057853,13.0,0.0,16862.32520718499,1.0,1.0,1.0,-5845234.294048507
20.680000000000433,0.12820196812509926,0.10360892056121793,0.12820196812509926,0.0185832431069175,1.0288496595122147,0.9962810786395075,49.81405393197538,0.9846414479269484,48.204902183950715,0.9962074040173579,0.6578121111995726,39.95715976631171,0.43748832970450724,0.016611005657630816,7.7148434065195195,7.7148434065195195,13285.49,11.189140766234019,13.0,0.0,16842.39175775668,1.0,1.0,1.0,-5904981.683571818
20.690000000000435,0.12803438640814066,0.10315714329996623,0.12803438640814066,0.01818487823984597,1.0280182589260358,0.996264133009163,49.813206650458156,0.9865489650015719,47.5578307823433,0.9978774458556472,0.6554127220211418,39.47411005457214,0.44039774264576326,0.01696187268693206,7.712962838004769,7.712962838004769,13228.609,11.18895378980549,13.0,0.0,16826.570228934554,1.0,1.0,1.0,-5962649.754640894
20.700000000000436,0.12789896400401812,0.10272915455365661,0.12789896400401812,0.01781908320170341,1.0269588153420333,0.9962450494064545,49.812252470322726,0.988647569980077,46.90544191673307,0.9997541239008604,0.653085555464385,38.97395957064664,0.4434681677096576,0.01729044612263795,7.711085451841116,7.711085451841116,13174.756,11.188754860545913,13.0,0.0,16815.67352811409,1.0,1.0,1.0,-6017297.951541924
20.710000000000438,0.12780092007071342,0.10233177394792117,0.12780092007071342,0.017487875001798357,1.025683746153752,0.9962237096368274,49.81118548184137,0.990917506758004,46.24743395881498,1.0018191996699812,0.6508708494090514,38.45565159468731,0.4466701077787998,0.01759610472680343,7.709209776323543,7.709209776323543,13124.808,11.18855080864446,13.0,0.0,16810.18666539759,1.0,1.0,1.0,-6068050.800992416
20.72000000000044,0.12774446681747856,0.1019712482006556,0.12774446681747856,0.017192549570111234,1.024211347689232,0.9962000221538192,49.81000110769096,0.9933382823575055,45.58357438558737,1.004053259797402,0.6488031860832754,37.91845340066421,0.4499748901996693,0.017878610749416227,7.707334295839951,7.707334295839951,13079.569,11.188327973722787,13.0,0.0,16810.096022678754,1.0,1.0,1.0,-6114105.167760667
20.73000000000044,0.12773321323233447,0.10165319703334114,0.12773321323233447,0.016933995497469122,1.0225655083451413,0.9961739214786325,49.80869607393162,0.9958888654173287,44.91369387446462,1.0064360886273214,0.6469136520261557,37.361848798477176,0.45335408874466276,0.018137915860714823,7.705457317271648,7.705457317271648,13039.763,11.188098308611945,13.0,0.0,16816.172942101395,1.0,1.0,1.0,-6154736.176337011
20.740000000000443,0.1277703912786908,0.10138260589200866,0.1277703912786908,0.01671284361164393,1.0207748743023475,0.9961453679978773,49.807268399893864,0.9985478290748829,44.237674518155984,1.0089468971332103,0.6452310185450885,36.78548209819335,0.4567792570522498,0.01837408080434319,7.703577038516856,7.703577038516856,13006.033,11.187854129349118,13.0,0.0,16828.82663717684,1.0,1.0,1.0,-6189302.097292036
20.750000000000444,0.12785896520485893,0.10116376411675121,0.12785896520485893,0.016529525232452352,1.0188716632482908,0.9961143478761671,49.80571739380836,1.0012934793191504,43.55543667301324,1.0115644879474774,0.6437822859430294,36.18913169339174,0.4602218758805038,0.01858725437400356,7.701691538791336,7.701691538791336,12978.933,11.187598851028888,13.0,0.0,16848.3769378606,1.0,1.0,1.0,-6217248.349848204
20.760000000000446,0.1280016518011357,0.10100025769344906,0.1280016518011357,0.016384281246838023,1.0168902780747482,0.996080872928313,49.80404364641565,1.0041039852482951,42.86692519824673,1.0142673952045929,0.6425927588110217,35.57269814247618,0.4636534562543012,0.018777678278346872,7.699798806952041,7.699798806952041,12958.927,11.187331619877611,13.0,0.0,16875.15863379671,1.0,1.0,1.0,-6238110.690290051
20.770000000000447,0.12820089534902665,0.10089495420386278,0.12820089534902665,0.016277147773975785,1.014865847439764,0.9960449803489888,49.80224901744944,1.0069575170703344,42.1720971915443,1.017034019470855,0.6416858890932954,34.93620041091912,0.46704573292847884,0.018945704419609403,7.69789674206709,7.69789674206709,12946.387,11.187049874574349,13.0,0.0,16909.44855430941,1.0,1.0,1.0,-6251517.606187083
20.78000000000045,0.1284588144713694,0.10085000334892269,0.1284588144713694,0.01620793343843887,1.0128327951473115,0.9960067322396189,49.800336611980946,1.0098323926382649,41.470911540177326,1.0198427665951113,0.6410829834279783,34.279774941201474,0.47037091458647395,0.019091814202580992,7.695983169692527,7.695983169692527,12941.593,11.186758737760977,13.0,0.0,16951.478384766495,1.0,1.0,1.0,-6257191.909828221
20.79000000000045,0.12877713778513444,0.10086675952596169,0.12877713778513444,0.016176196844933814,1.01082352218061,0.9959662148991701,49.798310744958506,1.0127072302341984,40.763320724734875,1.02267219289814,0.6408028646576807,33.6036749826064,0.47360196136431937,0.01921663550394819,7.694055862575957,7.694055862575957,12944.723,11.186449671701034,13.0,0.0,17001.41510728293,1.0,1.0,1.0,-6254951.513557795
20.800000000000452,0.12915711936592036,0.10094590699238265,0.12915711936592036,0.016181228562580474,1.0088672755655943,0.9959235378575898,49.79617689287949,1.0155611053833002,40.04926349895936,1.0255011561449465,0.6408614456097818,32.90826622057214,0.4767128898976649,0.01932095020300146,7.692112547734507,7.692112547734507,12955.869,11.186128652810043,13.0,0.0,17059.359006682767,1.0,1.0,1.0,-6244709.365122684
20.810000000000453,0.12959948870252178,0.10108732005066601,0.12959948870252178,0.016222040574564743,1.0069892462887686,0.9958788326589811,49.79394163294906,1.018373705412904,39.328661889147774,1.0283089689556235,0.6412714856910899,32.19402371917893,0.4796790419438998,0.019405703104832417,7.69015094869351,7.69015094869351,12975.019,11.185793973540711,13.0,0.0,17125.315468028035,1.0,1.0,1.0,-6226472.529380383
20.820000000000455,0.13010437161247987,0.10129023488026119,0.13010437161247987,0.016297362779351742,1.0052099341432539,0.9958322514016127,49.79161257008064,1.0211254810288701,38.60141736076238,1.031075551471734,0.6420422148851936,31.461521658422647,0.4824773755549898,0.01947199539617064,7.688168787235962,7.688168787235962,13002.079,11.18544563389304,13.0,0.0,17199.24466756115,1.0,1.0,1.0,-6200340.410827333
20.830000000000457,0.13067125658472198,0.10155311746231596,0.13067125658472198,0.016405504239597992,1.003544794392113,0.9957839650081663,49.78919825040832,1.0237978730956878,37.86741209191649,1.0337815930314576,0.6431790493949809,30.711487402423607,0.4850869816011457,0.01952122500699954,7.686163823983223,7.686163823983223,13036.856,11.18508363386703,13.0,0.0,17280.967242726292,1.0,1.0,1.0,-6166502.102964714
20.840000000000458,0.13129902214346337,0.10187380415817181,0.13129902214346337,0.01654385906782598,1.002004149349685,0.995734160576137,49.78670802880685,1.0263738966378766,37.12650801549518,1.036408895403412,0.6446831550363384,29.945006022675013,0.48749043514775686,0.019555599693187476,7.684133872729128,7.684133872729128,13079.076000000001,11.184705412141742,13.0,0.0,17370.2675112997,1.0,1.0,1.0,-6125232.569628609
20.85000000000046,0.1319860408722687,0.10224951758290218,0.1319860408722687,0.016709042357492515,1.0005932590900863,0.9956830380959026,49.78415190479513,1.028838475115022,36.37854492932987,1.0389407797585122,0.6465519012986709,29.163450345244932,0.4896739853753924,0.01957803279299746,7.6820768202180085,7.6820768202180085,13128.386,11.184310968717174,13.0,0.0,17466.878625501296,1.0,1.0,1.0,-6076887.528023768
20.86000000000046,0.1327301970716909,0.10267687466309353,0.1327301970716909,0.016897289412174256,0.9993125880231428,0.9956308072773035,49.781540363865176,1.0311785108749516,35.623339383707226,1.04136235537022,0.6487791981680221,28.36829471590435,0.49162717431632474,0.01959174792551227,7.679990631754423,7.679990631754423,13184.355,11.183907133782496,13.0,0.0,17570.528754473697,1.0,1.0,1.0,-6021897.246958217
20.870000000000463,0.1335288177619823,0.10315195697118153,0.1335288177619823,0.017104761313751285,0.9981583167521765,0.9955776847185716,49.77888423592858,1.0333828339734614,34.86068619022637,1.0436606161500008,0.6513554204752703,27.56097104221465,0.4933425024562327,0.019599952544450523,7.677873387057705,7.677873387057705,13246.483,11.18348024695937,13.0,0.0,17680.790555678104,1.0,1.0,1.0,-5960759.555713827
20.880000000000464,0.13437861769006262,0.10367042773062643,0.13437861769006262,0.01732774317680271,0.9971231044230414,0.9955238913515487,49.776194567577434,1.0354420936109912,34.09036253262676,1.0458244260999197,0.6542673634616835,26.742778271421074,0.49481513921171427,0.019605620696999948,7.675723295497782,7.675723295497782,13314.216,11.183042261078842,13.0,0.0,17797.134638060867,1.0,1.0,1.0,-5894032.29905035
20.890000000000466,0.1352756865593129,0.10422750082314183,0.1352756865593129,0.01756276114817296,0.9961970338782016,0.9954696501362,49.773482506810005,1.0373486222195107,33.312134384521485,1.0478444379374054,0.6574983610220904,25.914834709314,0.49604265462854036,0.019611366363407986,7.673538954956003,7.673538954956003,13386.942000000001,11.182588053499037,13.0,0.0,17918.989054808484,1.0,1.0,1.0,-5822325.437724252
20.900000000000468,0.13621548473606565,0.10481806551179161,0.13621548473606565,0.01780664161249833,0.9953686709290521,0.9954151839744747,49.77075919872374,1.0390962932034524,32.52576192872474,1.049712976799961,0.6610284033671926,25.078057284673722,0.49702480061540244,0.019619375228834876,7.671318565943131,7.671318565943131,13464.007,11.182113355351722,13.0,0.0,18045.691157734127,1.0,1.0,1.0,-5746292.957485424
20.91000000000047,0.13719288404264793,0.10543674104342664,0.13719288404264793,0.01805653236278145,0.9946261563679323,0.9953607138226731,49.768035691133655,1.0406803823617174,31.731006233655844,1.0514239101475307,0.6648344331193389,24.233162869437773,0.49776329478449255,0.019631384935477753,7.669061079607903,7.669061079607903,13544.722,11.18162841192065,13.0,0.0,18176.515709703253,1.0,1.0,1.0,-5666624.724236652
20.92000000000047,0.13820222746573288,0.10607793901660578,0.13820222746573288,0.01830989959972986,0.9939582571248191,0.995306456993241,49.765322849662056,1.0420974394847484,30.927635434213865,1.0529725165579407,0.6688906970472868,23.380681954570804,0.4982616230747355,0.019648693495871825,7.6667654387641315,7.6667654387641315,13628.371000000001,11.181121270374778,13.0,0.0,18310.682968908695,1.0,1.0,1.0,-5584038.402690302
20.930000000000472,0.13923740437942192,0.10673588681913726,0.13923740437942192,0.018564510735414354,0.9933553089434118,0.9952526256323662,49.76263128161831,1.0433451729859666,30.115430335714983,1.054355361183716,0.6731691413243303,22.52097962673497,0.49852485622344794,0.01967218543989712,7.664430858631776,7.664430858631776,13714.214,11.18060132222421,13.0,0.0,18447.362483619887,1.0,1.0,1.0,-5499271.535926995
20.940000000000474,0.14029192747043148,0.10740476002747715,0.14029192747043148,0.018818409767782186,0.9928100019940117,0.9951994253585135,49.75997126792567,1.0444223488390945,29.29418870716788,1.0555701821078805,0.6776397887455254,21.654279030117856,0.4985594871254321,0.019702365717236776,7.6620568134236535,7.6620568134236535,13801.504,11.18005917595884,13.0,0.0,18585.69170681092,1.0,1.0,1.0,-5413073.865511348
20.950000000000475,0.14135903316763446,0.1080786746955491,0.14135903316763446,0.019069890296018133,0.9923179637327761,0.9951470540567902,49.757352702839505,1.0453287017356203,28.463730053442927,1.0566157887204557,0.682271207442846,20.780687765685443,0.4983732603191786,0.019739402568490477,7.65964302746375,7.65964302746375,13889.486,11.17950336931513,13.0,0.0,18724.774264317188,1.0,1.0,1.0,-5326199.960047084
20.960000000000477,0.14243176651132772,0.10875176526831659,0.14243176651132772,0.01931746842211141,0.9918781128900733,0.9950957008201633,49.75478504100816,1.0460648584398105,27.62389844403788,1.0574919720296254,0.6870308888466271,19.90022144818537,0.49797502852984304,0.01978316712736797,7.657189494075537,7.657189494075537,13977.407000000001,11.178927072103908,13.0,0.0,18863.72347814186,1.0,1.0,1.0,-5239402.205908565
20.97000000000048,0.1435030715675994,0.10941825470502564,0.1435030715675994,0.01955985764281608,0.9914927760754197,0.9950455450252917,49.75227725126459,1.0466322709765754,26.77456505272939,1.0581994262364283,0.6918856404570342,19.012826121578613,0.4973746113540639,0.01983327360202184,7.654696465148586,7.654696465148586,14064.525,11.178331138098827,13.0,0.0,19001.62509359265,1.0,1.0,1.0,-5153424.20281142
20.98000000000048,0.14456588205421073,0.1100724545845097,0.14456588205421073,0.019795946626281768,0.9911675636668549,0.9949967555399744,49.74983777699872,1.0470331575093539,25.91563029557273,1.0587396797309192,0.6968019723307397,18.118398614348145,0.49658265794849654,0.01988911803487754,7.652164459076579,7.652164459076579,14150.109,11.17771983616811,13.0,0.0,19137.590197574136,1.0,1.0,1.0,-5068994.597993558
