t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
20.99000000000048,0.1456131949259376,0.1107088974709046,0.1456131949259376,0.020024779844677244,0.9909110233384201,0.9949494900514242,49.74747450257121,1.0472704500720107,25.047024546735756,1.0591150341285491,0.7017463985236251,17.216802812220294,0.4956105294417361,0.019949911134983178,7.6495942551731675,7.6495942551731675,14233.456,11.177087189896238,13.0,0.0,19270.746459289618,1.0,1.0,1.0,-4986821.383240285
21.000000000000483,0.14663815871525587,0.11132224368206799,0.14663815871525587,0.02024554168615246,0.9907340919738519,0.9949038945134039,49.745194725670196,1.0473477458156644,24.168709787180628,1.0593285093278781,0.7066858087947125,16.30788562124527,0.4944701665921377,0.0200147134173625,7.64698688177594,7.64698688177594,14313.879,11.176436614377796,13.0,0.0,19400.235165711143,1.0,1.0,1.0,-4907586.674063548
21.010000000000485,0.14763398060341448,0.11190746031150692,0.14763398060341448,0.020457415119532876,0.9906494131955049,0.9948601026344266,49.74300513172133,1.0472693430633242,23.28068319261965,1.0593838069509092,0.7115868457174794,15.391532369977517,0.49317438978622885,0.020082546452834357,7.644343613621076,7.644343613621076,14390.73,11.175764694518195,13.0,0.0,19525.25945281802,1.0,1.0,1.0,-4831941.951270854
21.020000000000486,0.1485935497966922,0.11245976687739388,0.1485935497966922,0.020659170541059653,0.9906708710713521,0.9948182345115373,49.740911725576865,1.0470406057444803,22.38300222996862,1.059285459252684,0.7164135373750253,14.467828441008418,0.4917382106193242,0.020152691624095727,7.641665989188453,7.641665989188453,14463.393,11.17507399163838,13.0,0.0,19644.856369504265,1.0,1.0,1.0,-4760503.354124265
21.030000000000488,0.14950965169532013,0.11297468985448463,0.14950965169532013,0.020849296280086898,0.9908131185824134,0.9947783948495967,49.73891974247984,1.046668104968422,21.47579439404694,1.05903903484868,0.7211282198713761,13.537027317378074,0.49017862949498076,0.02022461166340298,7.638955872642199,7.638955872642199,14531.291000000001,11.174361090643757,13.0,0.0,19757.802275053702,1.0,1.0,1.0,-4693846.8530648295
21.04000000000049,0.15037539241449147,0.11344812493667866,0.15037539241449147,0.021026296883145917,0.9910907953536642,0.9947406716725795,49.73703358362898,1.046159555135496,20.55925425703779,1.058651229296387,0.7256937099290871,12.599456573354882,0.48851377027020415,0.02029776953114868,7.636215353138344,7.636215353138344,14593.894,11.173628552855273,13.0,0.0,19863.4894228793,1.0,1.0,1.0,-4632503.5488174055
21.05000000000049,0.15118448361857692,0.11387636037416961,0.15118448361857692,0.021188857469075235,0.9915174382856783,0.9947051357310277,49.73525678655138,1.045523683077173,19.633636159138632,1.0581298225340607,0.7300747901160798,11.655465918714546,0.48676223154696296,0.0203715480717417,7.633446732735328,7.633446732735328,14650.722,11.172875524499277,13.0,0.0,19961.282209752826,1.0,1.0,1.0,-4576955.404114401
21.060000000000493,0.15193140812851563,0.11425605362971211,0.15193140812851563,0.021335923266829367,0.9921042733497626,0.994671840388349,49.73359201941745,1.0447700720944,18.699244818994657,1.057483568439167,0.7342391100906669,10.705399927671774,0.48494262600465177,0.020445225073302715,7.630652503511632,7.630652503511632,14701.342,11.172096882933898,13.0,0.0,20050.5552195654,1.0,1.0,1.0,-4527631.583998232
21.070000000000494,0.15261149418375597,0.11458436341983362,0.15261149418375597,0.02146672993403541,0.9928590390514169,0.9946408218463154,49.73204109231577,1.0439089979671052,17.756424552621255,1.0567220510144908,0.7381576477657948,9.7495830243246,0.48307325821605845,0.020517974268819156,7.6278352958839095,7.6278352958839095,14745.385,11.171302873442883,13.0,0.0,20130.829837624045,1.0,1.0,1.0,-4484905.49608214
21.080000000000496,0.15322096217528242,0.11485884849714861,0.15322096217528242,0.02158080714677131,0.99378494632237,0.994612099625739,49.73060498128695,1.0429512635233154,16.805550559793208,1.0558555263075662,0.7418050419467556,8.788314507865524,0.4811718616103092,0.020588886968137383,7.624997929044309,7.624997929044309,14782.533,11.17048154319519,13.0,0.0,20201.729730785733,1.0,1.0,1.0,-4449092.5731635885
21.090000000000497,0.15375690495958597,0.11507756842099631,0.15375690495958597,0.0216779665238931,0.9948798636908571,0.9945856772365685,49.72928386182843,1.0419080395018148,15.847018820711872,1.0548947614705289,0.7451596121339347,7.821863781417472,0.4792554264840302,0.020656990897339855,7.622143251047354,7.622143251047354,14812.532000000001,11.169639722379985,13.0,0.0,20263.010021153772,1.0,1.0,1.0,-4420448.804097014
21.1000000000005,0.15421726762858973,0.11523903657377595,0.15421726762858973,0.021758282449045794,0.9961357882604467,0.9945615429904031,49.72807714952015,1.0407907120546858,14.881238511920808,1.053850877371983,0.7482033807296365,6.850469897522416,0.47734004763232124,0.020721276131650812,7.619274205008293,7.619274205008293,14835.186,11.16877570344998,13.0,0.0,20314.48712121016,1.0,1.0,1.0,-4399169.994354444
21.1100000000005,0.1546007976755208,0.11534224302210955,0.1546007976755208,0.021822068732443304,0.9975386362305273,0.9945396709256011,49.72698354628006,1.0396107397675522,13.908624521627676,1.0527351978674786,0.7509219571033321,5.874340462434677,0.4754408184635822,0.02078071610338411,7.616393758188247,7.616393758188247,14850.36,11.16788692508423,13.0,0.0,20356.109415218318,1.0,1.0,1.0,-4385391.725617797
21.120000000000502,0.15490699168063432,0.11538663843795599,0.15490699168063432,0.0218698536552273,0.9990683699301282,0.9945200218163123,49.726001090815615,1.0383795204383188,12.929591467937605,1.0515591078989244,0.7533044062157661,4.893651820044163,0.47357174446976397,0.0208342883960694,7.613504887645055,7.613504887645055,14857.978000000001,11.166973387282741,13.0,0.0,20387.884438803092,1.0,1.0,1.0,-4379189.970761715
21.130000000000503,0.15513603339957302,0.11537214123962582,0.15513603339957302,0.02190235419044678,1.0006994541146594,0.9945025442456956,49.72512721228478,1.037108268560125,11.944548588577751,1.0503339214318272,0.7553430746444014,3.908549446154174,0.471745680884462,0.020880992714431737,7.61061055419007,7.61061055419007,14858.024,11.166039358913743,13.0,0.0,20409.914229451017,1.0,1.0,1.0,-4380582.315504039
21.140000000000505,0.15528873297797752,0.11529907477494276,0.15528873297797752,0.021920450078369097,1.002401616367587,0.9944871757260088,49.724358786300435,1.0358079036576904,10.953895932194783,1.0490707599198648,0.7570334180691255,2.919149355238137,0.46997428474949887,0.02091986804797897,7.607713683607056,7.607713683607056,14850.534,11.16507630224077,13.0,0.0,20422.364371432905,1.0,1.0,1.0,-4389529.733884705
21.150000000000507,0.1553664509115127,0.11516823646218892,0.1553664509115127,0.021925135604481887,1.004140874807881,0.9944738438460687,49.72369219230344,1.0344889619143207,9.958020811425811,1.0477804421739065,0.7583737254874137,1.9255467676634022,0.4682680392308201,0.020950025872567418,7.604817134336217,7.604817134336217,14835.605,11.16409275500029,13.0,0.0,20425.469648409333,1.0,1.0,1.0,-4405938.859907819
21.160000000000508,0.1553710654153154,0.11498078831010514,0.1553710654153154,0.021917238159399676,1.0058807766659361,0.9944624672070003,49.723123360350016,1.0331616961694272,8.957297117097218,1.0464734477722402,0.7593647543329848,0.9279140019205149,0.466636762263119,0.020970925533272622,7.601923701753964,7.601923701753964,14813.381,11.163084448324065,13.0,0.0,20419.50331739797,1.0,1.0,1.0,-4429664.597867193
21.17000000000051,0.15530498328599865,0.11473828719944555,0.15530498328599865,0.021897120389319565,1.0075837299293227,0.9944529557690602,49.72264778845301,1.031836341553347,7.95208208719444,1.0451600353970563,0.7600094375506841,-0.07339580370817558,0.46509029883685893,0.020982676144387778,7.599036075686168,7.599036075686168,14784.057,11.16204711334387,13.0,0.0,20404.8375222521,1.0,1.0,1.0,-4460512.765428897
21.18000000000051,0.1551711740907824,0.11444263754334301,0.1551711740907824,0.021864869288328356,1.009212337754812,0.994445211007334,49.7222605503667,1.0305231596879645,6.942711854490706,1.0438503788616251,0.7603131925702498,-1.0779200891554959,0.4636383103885622,0.020985861702434275,7.596156826975989,7.596156826975989,14747.873,11.16098587270158,13.0,0.0,20381.925055316256,1.0,1.0,1.0,-4498242.672222262
21.190000000000513,0.15497309711860713,0.11409609832047639,0.15497309711860713,0.021820524291077645,1.010730714305937,0.9944391263185591,49.721956315927955,1.0292323601975253,5.929498321573604,1.0425545983950708,0.7602838329111831,-2.085175808833288,0.4622899635493929,0.020981294838325622,7.59328838616449,7.59328838616449,14705.115,11.1598990188499,13.0,0.0,20351.301404389636,1.0,1.0,1.0,-4542569.743176576
21.200000000000514,0.1547145984582738,0.11370122808310551,0.1547145984582738,0.021764228931399798,1.012105781499293,0.9944345876691726,49.72172938345863,1.027973973241146,4.912728621890077,1.0412827064088024,0.7599313175183684,-3.09471967922371,0.46105368266060986,0.020969836787220746,7.590433036317421,7.590433036317421,14656.108,11.158786551788836,13.0,0.0,20313.457672319826,1.0,1.0,1.0,-4593168.277393125
21.210000000000516,0.1543998022877625,0.113260892125505,0.1543998022877625,0.021696318392878017,1.013308500694593,0.994431474423892,49.7215737211946,1.026757702193343,3.8926655815738833,1.040044502811299,0.7592674378485104,-4.10618496641129,0.45993696469180423,0.02095227842022719,7.587592903714937,7.587592903714937,14601.217,11.157645910197443,13.0,0.0,20268.94398446011,1.0,1.0,1.0,-4649674.397247275
21.220000000000518,0.15403302367643523,0.11277820767745228,0.15403302367643523,0.021617361016621376,1.0143149739500066,0.9944296603134144,49.72148301567072,1.0255927720018876,2.8695498799866157,1.038849444541551,0.7583055733114266,-5.119299392011529,0.45894622809027213,0.020929272703415512,7.584769948386799,7.584769948386799,14540.84,11.156482216717603,13.0,0.0,20218.315925422135,1.0,1.0,1.0,-4711689.216503127
21.23000000000052,0.15361869024105063,0.11225655127012349,0.15361869024105063,0.021528167869805378,1.0151073520896379,0.994429014508137,49.721450725406854,1.0244877843680114,1.8436024383043317,1.0377065064402544,0.7570604546108239,-6.133891337864935,0.4580867030444728,0.020901300699508428,7.581965967623707,7.581965967623707,14475.409,11.155284372291911,13.0,0.0,20162.14801820668,1.0,1.0,1.0,-4778782.238249103
21.24000000000052,0.1531612877710924,0.11169949640922329,0.1531612877710924,0.021429781718920137,1.015674495538206,0.9944294027713438,49.72147013856719,1.0234505853517546,0.8150278366140619,1.0366240448419928,0.7555480109698384,-7.149886751195004,0.45736234163555367,0.020868664523591943,7.579182590485416,7.579182590485416,14405.382,11.15406603729871,13.0,0.0,20101.004686426873,1.0,1.0,1.0,-4850494.978889581
21.250000000000522,0.15266531072625114,0.11111079791575999,0.15266531072625114,0.021323452552866495,1.016012349378995,0.9944306886678439,49.72153443339219,1.0224881502904801,-0.21598274206147083,1.0356096713865584,0.7537852102595961,-8.167301644681334,0.45677576196445113,0.020831494342044638,7.576421299306082,7.576421299306082,14331.241,11.152819527775183,13.0,0.0,20035.462068034838,1.0,1.0,1.0,-4926344.80484133
21.260000000000524,0.1521352281279655,0.11049438413153713,0.1521352281279655,0.021210605387375733,1.0161240114054066,0.9944327348050644,49.721636740253224,1.0216064878397058,-1.249248366848433,1.034670141932357,0.7517899455811419,-9.186230880792909,0.45632821113343236,0.020789767022166505,7.573683390828332,7.573683390828332,14253.491,11.151538867305806,13.0,0.0,19966.076571832626,1.0,1.0,1.0,-5005828.958258895
21.270000000000525,0.15157546335006614,0.109854271714112,0.15157546335006614,0.021092803975492118,1.0160194829788702,0.994435404091009,49.721770204550445,1.020810563928026,-2.284595095954963,1.0338112630518672,0.7495809636290215,-10.206834549600877,0.45601954436153436,0.020743332447969706,7.570969999798531,7.570969999798531,14172.649,11.150239423816211,13.0,0.0,19893.406732439355,1.0,1.0,1.0,-5088428.743562637
21.280000000000527,0.1509903678883814,0.10919458908178716,0.1509903678883814,0.0209717123150737,1.0157151178833959,0.9944385609868904,49.72192804934452,1.0201042473742665,-3.321854046279657,1.0330378180701503,0.7471777390316596,-11.229324958621234,0.4558482378067842,0.020691939625097206,7.568282106501931,7.568282106501931,14089.247,11.148903268059827,13.0,0.0,19818.004235410684,1.0,1.0,1.0,-5173613.839845221
21.29000000000053,0.15038421455012002,0.10851949142228927,0.15038421455012002,0.020849056518156654,1.0152327945884696,0.994442072737983,49.72210363689915,1.0194902755500128,-4.360858913622691,1.0323535132603985,0.744600421829751,-12.253951866850445,0.45581140617690774,0.020635267926398096,7.565620518307652,7.565620518307652,14003.821,11.147545767962287,13.0,0.0,19740.394772825992,1.0,1.0,1.0,-5260846.700133316
21.30000000000053,0.14976118107857656,0.1078331842937493,0.14976118107857656,0.020726587366604668,1.0145988528871996,0.9944458105661587,49.72229052830793,1.0189702409573917,-5.401444962144724,1.0317609442655722,0.7418697182400535,-13.280989505112625,0.45590485210236464,0.020572954436116855,7.562985900861671,7.562985900861671,13916.914,11.146154116918897,13.0,0.0,19661.11364386333,1.0,1.0,1.0,-5349586.995981184
21.31000000000053,0.14912535010708342,0.10713981553791088,0.14912535010708342,0.020606045189994874,1.013842846235133,0.9944496508094608,49.72248254047304,1.0185445963995288,-6.443447534229762,1.0312615822657425,0.7390068343776458,-14.310722643700974,0.45612311843762543,0.020504623797219946,7.560378754721945,7.560378754721945,13829.062,11.144737706439766,13.0,0.0,19580.660950271056,1.0,1.0,1.0,-5439296.062997512
21.320000000000533,0.148480691794013,0.10644352221703406,0.148480691794013,0.02048912669514494,1.012996173665336,0.9944534759916389,49.72267379958195,1.0182126794707411,-7.48670243204176,1.0308557793461672,0.7360333199837344,-15.343435633396922,0.4564595757323655,0.0204299108769934,7.557799440750318,7.557799440750318,13740.800000000001,11.143289706335723,13.0,0.0,19499.545867572433,1.0,1.0,1.0,-5529441.301801735
21.330000000000535,0.1478310668517766,0.10574833034826174,0.1478310668517766,0.020377455344814985,1.0120906560112097,0.994457175809657,49.722858790482846,1.0179727528802343,-8.531045332813095,1.0305427918455219,0.7329710003393968,-16.379400220898148,0.45690650400833677,0.020348486241507934,7.555248169826311,7.555248169826311,13652.649,11.141813531701354,13.0,0.0,19418.235281146528,1.0,1.0,1.0,-5619500.487920484
21.340000000000536,0.14718021151644653,0.10505815536964419,0.14718021151644653,0.020272554459736143,1.011157124901135,0.9944606480275887,49.723032401379434,1.017822060868503,-9.576312899416997,1.0303208202915954,0.7298418099837493,-17.418866513587492,0.4574552057650229,0.02026007380257412,7.552725016180397,7.552725016180397,13565.116,11.140308328763012,13.0,0.0,19337.210231819612,1.0,1.0,1.0,-5708965.945239063
21.350000000000538,0.14653173048150653,0.10437678708227764,0.14653173048150653,0.020175824052325986,1.0102240947137069,0.994463799262955,49.72318996314775,1.017756898922667,-10.622343625811792,1.0301870646726805,0.7266676586929973,-18.462054207449427,0.4580961218698344,0.0201644676449511,7.550229918855594,7.550229918855594,13478.692000000001,11.138774097520697,13.0,0.0,19256.905142588497,1.0,1.0,1.0,-5797348.537431792
21.36000000000054,0.14588909123745716,0.10370782809658025,0.14588909123745716,0.020088521329007163,1.0093165748095674,0.9944665456614697,49.72332728307349,1.0177726947456516,-11.668978737037948,1.0301377928486248,0.7234703004411596,-19.50914478029895,0.4588189542737045,0.02006154622107122,7.547762686925929,7.547762686925929,13393.844000000001,11.137210837974413,13.0,0.0,19177.753963439704,1.0,1.0,1.0,-5884181.434541648
21.37000000000054,0.14525560851741773,0.1030546632306928,0.14525560851741773,0.02001174456116205,1.008455079530574,0.9944688134503235,49.723440672516176,1.0178640993289212,-12.716063890174786,1.0301684204962025,0.7202711519839434,-20.56027596342009,0.45961280535705307,0.019951280975546146,7.545323005058278,7.545323005058278,13311.011,11.135615988803211,13.0,0.0,19100.166271924783,1.0,1.0,1.0,-5969023.615331397
21.380000000000543,0.14463442748096203,0.10242049079410158,0.14463442748096203,0.01994642062633674,1.0076548835932584,0.9944705393609558,49.723526968047786,1.0180250859652173,-13.76345098593831,1.0302736009525943,0.7170911057181442,-21.61553756545201,0.46046632334406623,0.019833741787153043,7.542910440017646,7.542910440017646,13230.608,11.133992111328045,13.0,0.0,19024.520679316254,1.0,1.0,1.0,-6051463.065212619
21.390000000000544,0.14402851866166608,0.10180822219658393,0.14402851866166608,0.019893296491482238,1.0069255484118833,0.9944716709237005,49.723583546185026,1.0182490540040872,-14.810999021189588,1.0304473224073059,0.7139504033674752,-22.67496709224123,0.4613678378441816,0.01970910280444145,7.540524456156249,7.540524456156249,13153.013,11.132340913096192,13.0,0.0,18951.17424017034,1.0,1.0,1.0,-6131119.638229283
21.400000000000546,0.14344065225737154,0.10122052086716851,0.14344065225737154,0.019852933593107892,1.0062707413845344,0.9944721666292994,49.723608331464966,1.0185289372717445,-15.858576299188757,1.0306830107522758,0.7108684126023985,-23.7385489167519,0.46230551713932005,0.019577640218647198,7.538164415715049,7.538164415715049,13078.572,11.130657271465784,13.0,0.0,18880.46847717004,1.0,1.0,1.0,-6207647.5525249075
21.410000000000547,0.14287338734691235,0.10065978691179932,0.14287338734691235,0.019825705920917355,1.0056883524845612,0.9944719959562823,49.72359979781412,1.0188573136587276,-16.906061393581414,1.0309736362408373,0.7078634830853991,-24.806212918783014,0.46326750927678956,0.01943973159959893,7.535829580753662,7.535829580753662,13007.597,11.128944601531403,13.0,0.0,18812.690112198245,1.0,1.0,1.0,-6280737.494393326
21.42000000000055,0.14232905975697502,0.10012807208343552,0.14232905975697502,0.01981180112526417,1.0051708914279867,0.994471139272407,49.723556963620354,1.0192265143569454,-17.953343968713042,1.031311821537943,0.7049528034157654,-25.87783439808218,0.46424208126380806,0.01929585260494019,7.533519133159066,7.533519133159066,12940.355,11.12720461084034,13.0,0.0,18748.120133454257,1.0,1.0,1.0,-6350118.3126081955
21.43000000000055,0.1418097537330708,0.09962718044168485,0.1418097537330708,0.019811224019859665,1.0047061493714264,0.9944695876061647,49.723479380308234,1.0196287325189863,-19.000326588347615,1.0316899500957801,0.7021521865307404,-26.95323706114553,0.4652177709000694,0.019146567378124184,7.5312321792662065,7.5312321792662065,12877.081,11.125429615429788,13.0,0.0,18686.996086256895,1.0,1.0,1.0,-6415558.287418076
21.440000000000552,0.14131730227361203,0.09915856003308175,0.14131730227361203,0.019823803369167732,1.0042780820269148,0.9944673422996387,49.72336711498194,1.0200561272648463,-20.046924239215535,1.0321002727216368,0.6994760047602221,-28.032193781938158,0.46618350348127713,0.018992524544435646,7.528967754247186,7.528967754247186,12817.964,11.123628153036192,13.0,0.0,18629.505739583306,1.0,1.0,1.0,-6476865.966303564
21.450000000000554,0.14085326284398153,0.09872337252018443,0.14085326284398153,0.01984920030890317,1.0038678679165993,0.9944644145499673,49.723220727498365,1.020500924218127,-21.093065434321616,1.0325350108557199,0.6969370132132856,-29.114431327096117,0.4671287265084306,0.018834444989621314,7.526724845717288,7.526724845717288,12763.156,11.12179851611228,13.0,0.0,18575.83562257947,1.0,1.0,1.0,-6533890.5642517395
21.460000000000555,0.14041891438632106,0.09832246993448546,0.14041891438632106,0.01988691920369207,1.0034550885790228,0.994460824846092,49.7230412423046,1.0209555095598717,-22.13869164991279,1.0329864554520516,0.69454628665367,-30.199633630051977,0.4680435148746882,0.018673113644951667,7.524502393303791,7.524502393303791,12712.769,11.119933874468863,13.0,0.0,18526.09417684488,1.0,1.0,1.0,-6586521.931129748
21.470000000000557,0.14001524980362656,0.09795635597129872,0.14001524980362656,0.019936320023917143,1.0030189659754711,0.9944566023158339,49.722830115791695,1.0214125174096793,-23.18375695552423,1.0334470599057919,0.6923131432256779,-31.287446542644,0.46891867137649695,0.018509368630457428,7.522299299535922,7.522299299535922,12666.87,11.118042765842418,13.0,0.0,18480.38634904373,1.0,1.0,1.0,-6634690.096236286
21.480000000000558,0.13964296231095547,0.09762526330105673,0.13964296231095547,0.01999663190398969,1.0025396022128295,0.994451783987483,49.72258919937415,1.0218649104504802,-24.228228059507636,1.033909526678082,0.690245046468113,-32.377484256875945,0.469745824245843,0.018344087550934737,7.520114451688712,7.520114451688712,12625.491,11.116123482685643,13.0,0.0,18438.76111060461,1.0,1.0,1.0,-6678364.402688026
21.49000000000056,0.1393024530384657,0.09732912260160441,0.1393024530384657,0.020066968272742732,1.0019991556548498,0.9944464139822344,49.72232069911172,1.0223060515806373,-25.272082817281277,1.0343668864682491,0.6883476193671583,-33.469334012926794,0.4705174926545044,0.01817817810986642,7.51794672190012,7.51794672190012,12588.625,11.114169194809374,13.0,0.0,18401.225363974874,1.0,1.0,1.0,-6717552.250924699
21.50000000000056,0.1389938309235176,0.0970675702893817,0.1389938309235176,0.020146342563197663,1.001382893951595,0.9944405426528085,49.72202713264042,1.0227297672532452,-26.315309316688737,1.0348125691099126,0.6866246280743842,-34.56256239885501,0.4712271490873168,0.018012565727120483,7.515794977850433,7.515794977850433,12556.227,11.112188439950069,13.0,0.0,18367.769660478683,1.0,1.0,1.0,-6752297.477061982
21.510000000000563,0.13871691602620542,0.09683998719732206,0.13871691602620542,0.020233684462758895,1.000680078171838,0.9944342256766704,49.72171128383352,1.0231304021584233,-27.35790483445289,1.035240466167677,0.6850779888051635,-35.65672183530135,0.4718692675661247,0.017848181251005298,7.513658104494051,7.513658104494051,12528.219000000001,11.110176949239499,13.0,0.0,18338.32963580906,1.0,1.0,1.0,-6782678.393070261
21.520000000000564,0.13847125246589653,0.09664549862170184,0.13847125246589653,0.02032785663670951,0.9998846337542151,0.9944275231197104,49.72137615598552,1.0235028645922228,-28.399874239768728,1.035644984731836,0.6837078275849597,-36.75135635180375,0.47243935093480116,0.017685950455822448,7.51153500006152,7.51153500006152,12504.49,11.108138137772254,13.0,0.0,18312.813571718994,1.0,1.0,1.0,-6808805.521866646
21.530000000000566,0.1382561203205112,0.09648301305357174,0.1382561203205112,0.02042767143736458,0.9989955772147902,0.9944204984841255,49.721024924206276,1.0238426629245643,-29.441228644899542,1.0360210922248483,0.6825125400269252,-37.84600779539649,0.4729339480876189,0.017526782778583654,7.509424601241992,7.509424601241992,12484.901,11.106064321585505,13.0,0.0,18291.10292949726,1.0,1.0,1.0,-6830819.062212609
21.540000000000568,0.13807055557926998,0.09635122229582702,0.13807055557926998,0.02053190755546637,0.9980171799700219,0.9944132177537559,49.72066088768779,1.0241459328674265,-30.48198368658228,1.036364352195433,0.6814888947812447,-38.94022122054758,0.4733506520927996,0.01737156182871994,7.50732588084787,7.50732588084787,12469.285,11.103966599736669,13.0,0.0,18273.042529171624,1.0,1.0,1.0,-6848886.122955655
21.55000000000057,0.13791336776306168,0.09624861708128016,0.13791336776306168,0.020639326202042892,0.9969588644156303,0.9944057484488945,49.72028742244473,1.024409456219254,-31.52215820566523,1.0366709512415533,0.6806321293177507,-40.03355059796625,0.4736880901424714,0.017221135199448123,7.505237860976467,7.505237860976467,12457.449,11.101835580715619,13.0,0.0,18258.459207608106,1.0,1.0,1.0,-6863197.765569841
21.56000000000057,0.13778315940297353,0.09617355680461215,0.13778315940297353,0.020748686755926032,0.9958348425228282,0.9943981586996749,49.719907934983745,1.0246306713846147,-32.561773057703554,1.03693771747644,0.6799360578198831,-41.125564236347266,0.4739459017160844,0.017076304829640246,7.5031596102754055,7.5031596102754055,12449.183,11.09967553339061,13.0,0.0,18247.14874204921,1.0,1.0,1.0,-6873965.896295561
21.570000000000572,0.13767835869498796,0.09612423883302751,0.13767835869498796,0.02085876196361628,0.9946635121302594,0.9943905163536015,49.71952581768008,1.0248076751425441,-33.60084921610572,1.037162130441711,0.6793932460443214,-42.21584835663126,0.4741246934542493,0.016937820965628875,7.501090265339374,7.501090265339374,12444.256,11.097488165308908,13.0,0.0,18238.889462212886,1.0,1.0,1.0,-6881420.0500904
21.580000000000574,0.13759723982305852,0.09609876828290227,0.13759723982305852,0.02096835198529977,0.9934666446471767,0.9943828881255095,49.719144406275475,1.0249392173134853,-34.639407000180256,1.0373423229657455,0.6789951283690884,-43.30401186729415,0.4742259975990107,0.01680637346890089,7.499029024382968,7.499029024382968,12442.425000000001,11.095268353828656,13.0,0.0,18233.454098771064,1.0,1.0,1.0,-6885804.108319022
21.590000000000575,0.1375379561609666,0.09609515827654519,0.1375379561609666,0.021076297680836555,0.9922684056352372,0.9943753387982253,49.71876693991126,1.0250246877865588,-35.6774646276327,1.0374770754587253,0.6787321894252898,-44.38968913315824,0.4742522091178406,0.016682587071065236,7.496975154205852,7.496975154205852,12443.435,11.093022075365369,13.0,0.0,18230.584623385283,1.0,1.0,1.0,-6887372.992286898
21.600000000000577,0.1374985674082928,0.09611136110917658,0.1374985674082928,0.02118149267044608,0.9910942554209932,0.9943679304834722,49.718396524173606,1.0250640970459381,-36.715037405665456,1.0375658029696837,0.678594117943434,-45.47254300234973,0.47420652134354585,0.016567015910870515,7.494927997649216,7.494927997649216,12447.023000000001,11.090743353503527,13.0,0.0,18230.034062624094,1.0,1.0,1.0,-6886389.37185415
21.61000000000058,0.13747706883418584,0.09614529168720808,0.13747706883418584,0.021282894230983587,0.9899697855870611,0.9943607219476092,49.718036097380455,1.0250580505685594,-37.75213697323329,1.0376085356912117,0.6785699722844598,-46.552267027439726,0.4740928528770024,0.016460139614437187,7.4928869671226455,7.4928869671226455,12452.921,11.08843816465864,13.0,0.0,18231.536858949345,1.0,1.0,1.0,-6883120.42830104
21.62000000000058,0.13747141998978984,0.09619485867322076,0.13747141998978984,0.02137953293961066,0.988919546955362,0.9943537680081576,49.71768840040788,1.0250077176969294,-38.78877074498964,1.0376058934084678,0.6786483447342884,-47.62858716770287,0.4739157691711758,0.016362360358589803,7.49085155548217,7.49085155548217,12460.86,11.086103093736149,13.0,0.0,18234.83323625483,1.0,1.0,1.0,-6877834.706788647
21.63000000000058,0.1374795743249507,0.09625801103888311,0.1374795743249507,0.0214705210399483,0.9879659244925665,0.9943471190058719,49.717355950293594,1.0249147954595388,-39.82494141830409,1.0375590544166802,0.678817531463294,-48.70126275410456,0.47368039815891483,0.016274001407421364,7.48882132591214,7.48882132591214,12470.576000000001,11.083738994509671,13.0,0.0,18239.66324457904,1.0,1.0,1.0,-6870799.092422133
21.640000000000583,0.1374995123981315,0.09633268423359946,0.1374995123981315,0.021555059526721015,0.9871281093185116,0.9943408203582141,49.71704101791071,1.024781467613147,-40.86064629867637,1.037469719282426,0.6790657212582182,-49.77008632648061,0.47339233785197604,0.016195307928972884,7.486795916930266,7.486795916930266,12481.803,11.081345866979234,13.0,0.0,18245.774950020044,1.0,1.0,1.0,-6862275.941876833
21.650000000000585,0.13752925540457903,0.09641692385397882,0.13752925540457903,0.021632443467403232,0.986421222254363,0.9943349121897019,49.716745609485095,1.0246103610121653,-41.895878114179396,1.037340070568683,0.6793810894157565,-50.83488533666074,0.4730575811411767,0.016126444257741845,7.48477503460299,7.48477503460299,12494.289,11.07892371114481,13.0,0.0,18252.930194147008,1.0,1.0,1.0,-6852520.396309802
21.660000000000586,0.1375669025837815,0.0965088085701878,0.1375669025837815,0.021702066494679206,0.9858556242793931,0.994329429043729,49.716471452186454,1.024404497747189,-42.93062414434506,1.0371727288326356,0.6797520088080629,-51.8955201941191,0.47268241382163545,0.016067498641207954,7.482758461588696,7.482758461588696,12507.786,11.076475088327369,13.0,0.0,18260.882489191346,1.0,1.0,1.0,-6841777.900004037
21.670000000000588,0.13761064172699566,0.09660653507982214,0.13761064172699566,0.021763423465763817,0.9854364456773984,0.9943243996750327,49.716219983751635,1.0241672458136795,-43.96486724783301,1.0369707055287958,0.6801671310455456,-52.95188510160483,0.47227333842497227,0.016018482602266022,7.480746044851906,7.480746044851906,12522.061,11.073994875885008,13.0,0.0,18269.433601917077,1.0,1.0,1.0,-6830281.944968979
21.68000000000059,0.13765877508393845,0.09670841038028577,0.13765877508393845,0.02181611215294125,0.9851633556252858,0.9943198469190943,49.71599234595471,1.0239022673640874,-44.99858576424973,1.036737353644579,0.6806155431449061,-54.003906351607036,0.4718369818985593,0.01597933566060071,7.478737682632479,7.478737682632479,12536.895,11.071486488912315,13.0,0.0,18278.362981667866,1.0,1.0,1.0,-6818252.057175861
21.69000000000059,0.13770973574335038,0.0968128594199667,0.13770973574335038,0.02185983355493141,0.9850305764954719,0.9943157876404486,49.71578938202243,1.0236134658106293,-46.03175399672163,1.0364763163264819,0.6810868785943279,-55.051541249285286,0.4713800127690224,0.015949929007334367,7.476733332065254,7.476733332065254,12552.084,11.068951634956601,13.0,0.0,18287.50069264436,1.0,1.0,1.0,-6805892.0385502055
21.700000000000593,0.13776210014483925,0.09691844040177107,0.13776210014483925,0.021894390951796495,0.9850271431492532,0.9943122327534342,49.71561163767171,1.0233049324531451,-47.06434287883817,1.0361914743916594,0.6815714098484886,-56.094776988816115,0.4709090632169334,0.015930069556098155,7.47473299584972,7.47473299584972,12567.441,11.066387752696901,13.0,0.0,18296.678395986888,1.0,1.0,1.0,-6793388.472994901
21.710000000000594,0.13781459905938476,0.09702385231186711,0.13781459905938476,0.021919687873501105,0.9851373924101321,0.9943091873115347,49.715459365576734,1.0229808930891622,-48.096320630055565,1.0358868933213812,0.6820601334209435,-57.133629231840665,0.4704306542742815,0.0159195048322655,7.472736714625968,7.472736714625968,12582.797,11.063793134585948,13.0,0.0,18305.75309284079,1.0,1.0,1.0,-6780909.502026302
21.720000000000596,0.13786612544291985,0.09712796552402189,0.13786612544291985,0.021935725048491474,0.9853416571148208,0.9943066506612144,49.71533253306072,1.022645655187788,-49.127653488936666,1.0355667702775464,0.6825448395612678,-58.16814062651156,0.46995112632044855,0.015917928178696514,7.470744561571949,7.470744561571949,12598.005000000001,11.061175464586533,13.0,0.0,18314.60395671383,1.0,1.0,1.0,-6768603.870744414
21.730000000000597,0.13791574479298466,0.09722979066762011,0.13791574479298466,0.02194259652131496,0.9856171280023209,0.9943046166576124,49.71523083288062,1.022303555743097,-50.158306090072884,1.0352353815128932,0.683018193743828,-59.198378560275664,0.4694765695136635,0.015924985619760405,7.468756637169398,7.468756637169398,12612.936,11.058523643641285,13.0,0.0,18323.130840107897,1.0,1.0,1.0,-6756600.244971623
21.7400000000006,0.13796269371078893,0.09732848602620806,0.13796269371078893,0.021940484718196145,0.9859388438494509,0.9943030739348662,49.71515369674331,1.0219589110953682,-51.18824251371095,1.0348970308631413,0.6834737598415062,-60.22443401595972,0.46901276946120934,0.015940280635510742,7.466773044263247,7.466773044263247,12627.48,11.055849624581215,13.0,0.0,18331.261234173777,1.0,1.0,1.0,-6745006.793507714
21.7500000000006,0.13800637813970115,0.09742338802642811,0.13800637813970115,0.021929654832717856,0.9862807653657569,0.9943020062224797,49.71510031112398,1.0216159689325242,-52.21742719919148,1.0345560000587029,0.6839060203569454,-61.24642013461794,0.4685651571176105,0.015963379599930206,7.46479458680922,7.46479458680922,12641.550000000001,11.05314657721719,13.0,0.0,18338.953490478245,1.0,1.0,1.0,-6733911.027736073
21.760000000000602,0.1380463762259039,0.09751399545554566,0.1380463762259039,0.021910448775721722,0.9866168823540536,0.9943013927059209,49.71506963529605,1.021278862324391,-53.245825325521885,1.0342165009732716,0.6843104177983377,-62.26446986558523,0.4681387577528826,0.015993818984286725,7.462820197798438,7.462820197798438,12655.08,11.050411086454602,13.0,0.0,18346.115203750036,1.0,1.0,1.0,-6723379.888893111
21.770000000000604,0.13808243445252902,0.09759995369036417,0.13808243445252902,0.021883278493337387,0.9869222882174367,0.9943012084264734,49.71506042132367,1.020951566620317,-54.273403470680044,1.0338826301536472,0.6846833615333714,-63.27873416082088,0.4677381508763563,0.016031111359462714,7.460850583534427,7.460850583534427,12668.023000000001,11.04765595889814,13.0,0.0,18352.80218183549,1.0,1.0,1.0,-6713460.071321725
21.780000000000605,0.13811445893853075,0.09768104665218309,0.13811445893853075,0.021848618772580188,0.9871741957622965,0.9943014247111148,49.71507123555574,1.0206378597772578,-55.30013044556774,1.0335583262924122,0.685022208770681,-64.28938052378352,0.4673674398228574,0.01607475056695714,7.458885704004539,7.458885704004539,12680.35,11.044866680395844,13.0,0.0,18358.98827257507,1.0,1.0,1.0,-6704178.56721756
21.790000000000607,0.13814250490217653,0.09775724270413473,0.13814250490217653,0.021806999753616992,0.9873528381453706,0.9943020096250117,49.71510048125059,1.020341286379606,-56.32597809605894,1.0332473310915717,0.6853252339911361,-65.29659158711561,0.4670302281637615,0.01612421664499757,7.456925717573662,7.456925717573662,12692.056,11.042053496231437,13.0,0.0,18364.70492692279,1.0,1.0,1.0,-6695543.414934526
21.80000000000061,0.13816677656559204,0.09782860191760967,0.13816677656559204,0.02175899950178915,0.9874422143396504,0.9943029284460936,49.71514642230468,1.0200651246258714,-57.350921154671084,1.0329531533629965,0.6855916468842143,-66.30056214523431,0.4667295900252904,0.016178983551005516,7.4549708629808125,7.4549708629808125,12703.148000000001,11.039212137536719,13.0,0.0,18369.994848389968,1.0,1.0,1.0,-6687544.635517505
21.81000000000061,0.13818760462947,0.09789535285549283,0.13818760462947,0.021705235978442962,0.9874306529917076,0.9943041441513724,49.71520720756862,1.0198123583196474,-58.374938555214335,1.0326790369844607,0.6858214977112894,-67.30149887458863,0.46646806842217425,0.016238521201985476,7.453021359920177,7.453021359920177,12713.655,11.036346019406245,13.0,0.0,18374.925568452672,1.0,1.0,1.0,-6680155.337215163
21.82000000000061,0.13820544449036126,0.0979578076542484,0.13820544449036126,0.021646359438321997,0.9873111704295144,0.9943056179103128,49.71528089551564,1.0195856520886124,-59.39801310806601,1.0324279328494712,0.686015680910384,-68.29961727910752,0.46624765755082076,0.016302302781142818,7.451077394924496,7.451077394924496,12723.617,11.033450019198167,13.0,0.0,18379.552728561375,1.0,1.0,1.0,-6673332.968090913
21.830000000000613,0.13822085441672916,0.09801642348325405,0.13822085441672916,0.02158304447654075,0.98708161064659,0.9943073095801943,49.71536547900971,1.019387331652966,-60.42013247452536,1.0322024749110588,0.686175837626185,-69.29514107312997,0.46606981045981577,0.016369806756081053,7.449139116925623,7.449139116925623,12733.093,11.030527552007038,13.0,0.0,18383.977354712748,1.0,1.0,1.0,-6667020.696879158
21.840000000000614,0.1382344912659036,0.098071733154241,0.1382344912659036,0.02151598256184644,0.9867445648893158,0.9943091781985095,49.715458909925474,1.0192193676011259,-61.44128875302169,1.0320049604226222,0.6863043407856745,-70.28829924765438,0.4659354338369298,0.016440523218600647,7.447206649632269,7.447206649632269,12742.152,11.02759569330582,13.0,0.0,18388.27959259148,1.0,1.0,1.0,-6661148.900760603
21.850000000000616,0.13824709059516357,0.09812434509697571,0.13824709059516357,0.02144587441243551,0.98630707913664,0.9943111824682037,49.71555912341019,1.0190833640662076,-62.46147906998582,1.0318373343684784,0.6864042007237946,-71.2793250459135,0.4658449034766551,0.01651395597550193,7.4452800825434435,7.4452800825434435,12750.873,11.024623707243217,13.0,0.0,18392.577901116998,1.0,1.0,1.0,-6655636.739592278
21.860000000000618,0.13825945078496937,0.09817497415498729,0.13825945078496937,0.021373422689173485,0.9857801719388035,0.9943132812266299,49.715664061331495,1.0189805518185722,-63.48070581404605,1.0317011784768693,0.6864789870713932,-72.26845442051318,0.4657980807916333,0.016589625377775682,7.443359444648443,7.443359444648443,12759.349,11.021627815518514,13.0,0.0,18396.971329753043,1.0,1.0,1.0,-6650393.794777766
21.87000000000062,0.13827242689375385,0.0982243569928473,0.13827242689375385,0.02129932521667803,0.9851781827921753,0.9943154339000826,49.71577169500413,1.0189117849104687,-64.4989760613404,1.0315977042619668,0.6865327954617179,-73.25592324657555,0.4657943236601744,0.01666707328741942,7.44144474544806,7.44144474544806,12767.676,11.018603749263498,13.0,0.0,18401.578165640556,1.0,1.0,1.0,-6645321.752432675
21.88000000000062,0.1382869067127329,0.09827330606652358,0.1382869067127329,0.021224268120653415,0.9845179897305997,0.9943176009360095,49.71588004680048,1.0188775423270822,-65.51630222876933,1.0315277503457132,0.6865701241795579,-74.241966800612,0.4658325199573934,0.016745863132516206,7.439535943777673,7.439535943777673,12775.960000000001,11.015558338667311,13.0,0.0,18406.524858128294,1.0,1.0,1.0,-6640316.111159319
21.890000000000622,0.13830380426764907,0.09832264051337555,0.13830380426764907,0.021148919706602085,0.9838181346975167,0.9943197442095021,49.715987210475106,1.018877932942597,-66.53270142562322,1.0314917839371263,0.6865958335013718,-75.22681709728852,0.4659111075922301,0.016825584060199024,7.437632976079706,7.437632976079706,12784.308,11.012485607314458,13.0,0.0,18411.918621771703,1.0,1.0,1.0,-6635267.893744878
21.900000000000624,0.13832403931828105,0.09837323246404896,0.13832403931828105,0.021073924452962488,0.9830978994157356,0.9943218274014416,49.71609137007208,1.0189127048854023,-67.5481957751074,1.031489906242603,0.6866150341002111,-76.21070206783271,0.4660281126859106,0.016905851063249495,7.435735730121325,7.435735730121325,12792.834,11.009382140110326,13.0,0.0,18417.89163451912,1.0,1.0,1.0,-6630065.344081129
21.910000000000625,0.1383485320670905,0.09842592261142062,0.1383485320670905,0.020999897745321672,0.982376374936945,0.9943238163461124,49.71619081730562,1.0189812577933595,-68.56281161386265,1.0315218615727688,0.6866330477840238,-77.19384292600702,0.46618117586953567,0.01698630860941125,7.433844067350218,7.433844067350218,12801.648000000001,11.006260743659638,13.0,0.0,18424.550091110643,1.0,1.0,1.0,-6624595.592443552
21.920000000000627,0.13837818058498436,0.09848158959951174,0.13837818058498436,0.0209274206848762,0.9816715709712156,0.9943256793437855,49.71628396718927,1.0190826592802238,-69.57657993735096,1.0315870500781803,0.6866552816715021,-78.176453835818,0.46636759964445074,0.0170666293921185,7.431957836878088,7.431957836878088,12810.865,11.003106903810382,13.0,0.0,18432.02060463955,1.0,1.0,1.0,-6618746.270309271
21.93000000000063,0.13841385939155418,0.0985410579259896,0.13841385939155418,0.02085703582400946,0.9809996036466314,0.9943273874379329,49.71636937189665,1.0192156635248897,-70.5895353211836,1.0316845437270916,0.6866872044014459,-79.15873908886502,0.4665843771698296,0.017146518077715465,7.430076807820554,7.430076807820554,12820.593,10.999930865846324,13.0,0.0,18440.395592155608,1.0,1.0,1.0,-6612407.061010982
21.94000000000063,0.1384563983425444,0.09860515192390379,0.1384563983425444,0.020789242961970898,0.9803739987543814,0.994328914654637,49.71644573273185,1.019378733514782,-71.6017162774945,1.031813105294275,0.6867342246344498,-80.14089292083912,0.4668282437758173,0.01722570953304678,7.4282007279569795,7.4282007279569795,12830.94,10.996730922220179,13.0,0.0,18449.793862882474,1.0,1.0,1.0,-6605471.170091603
21.95000000000063,0.1385065792582956,0.09867464209379723,0.1385065792582956,0.020724495817151575,0.9798051412637534,0.9943302382019457,49.71651191009728,1.0195700650914454,-72.61316437093578,1.0319712101536014,0.6868016553680181,-81.12309733129837,0.4670957128511499,0.017303971160623186,7.426329321984783,7.426329321984783,12842.007,10.993500242742757,13.0,0.0,18460.29374598334,1.0,1.0,1.0,-6597836.703219443
21.960000000000633,0.138565122059883,0.09875026059758209,0.138565122059883,0.020663198997697876,0.979299891955212,0.9943313386301279,49.71656693150639,1.0197876135146424,-73.62392411957642,1.0321570703876972,0.6868946262510767,-82.10552143588443,0.4673831242223839,0.01738110204909185,7.424462284901329,7.424462284901329,12853.89,10.990252487792421,13.0,0.0,18471.993031292044,1.0,1.0,1.0,-6589407.939289927
21.970000000000635,0.13863267856298586,0.09883268597804673,0.13863267856298586,0.020605705641758926,0.9788613867332999,0.9943321999506093,49.71660999753046,1.020029121581358,-74.6340424020034,1.032368661036899,0.6870180329018958,-83.08832012247085,0.4676866864017293,0.01745693362844656,7.422599288508118,7.422599288508118,12866.678,10.986970581896223,13.0,0.0,18484.95793940458,1.0,1.0,1.0,-6580096.488898321
21.980000000000636,0.13870982521920527,0.09892251249698368,0.13870982521920527,0.020552315561784204,0.9784890219379786,0.9943328097153293,49.71664048576647,1.0202921491628494,-75.64356799008345,1.0326037479909689,0.6871764809614525,-84.07163310402271,0.46800252095084144,0.017531329564142956,7.420739956703051,7.420739956703051,12880.449,10.983672454300761,13.0,0.0,18499.257117654324,1.0,1.0,1.0,-6569822.329353644
21.990000000000638,0.13879705189347824,0.09902028089818421,0.13879705189347824,0.02050327382630439,0.9781786248784281,0.9943331590536365,49.71665795268183,1.0205741042020213,-76.65255145005362,1.0328599174377124,0.6873742107015283,-85.05558476237607,0.4683267118615859,0.01760418413960681,7.418883915773194,7.418883915773194,12895.274,10.980345298401309,13.0,0.0,18514.943019798204,1.0,1.0,1.0,-6558514.709096545
22.00000000000064,0.13889476123880404,0.099126463042111,0.13889476123880404,0.02045877012467983,0.977922794855209,0.9943332426695627,49.71666213347813,1.020872273979615,-77.66104435279598,1.0331346063327285,0.6876150738088642,-86.0402829972595,0.4686553444397804,0.017675422835267244,7.417030762842078,7.417030762842078,12911.215,10.97699423683978,13.0,0.0,18532.050932165617,1.0,1.0,1.0,-6546112.914514613
22.01000000000064,0.13900326581735914,0.09924143117341451,0.13900326581735914,0.02041893859594136,0.977711391766025,0.9943330588030985,49.71665294015493,1.0211838566621954,-78.66909870840567,1.0334251333284201,0.6879024997371727,-87.02581864810901,0.46898454618374324,0.01774500183177385,7.41518008066364,7.41518008066364,12928.321,10.973618415842498,13.0,0.0,18550.615376839087,1.0,1.0,1.0,-6532566.897795696
22.020000000000643,0.13912278039291684,0.09936548091954556,0.13912278039291684,0.02038385803169902,0.9775321495556669,0.9943326091528404,49.71663045764202,1.021505993273142,-79.67676685083484,1.0337287301695908,0.6882394389591064,-88.01226582990569,0.4693105323768777,0.017812905799067365,7.413331469779554,7.413331469779554,12946.631,10.970220396730415,13.0,0.0,18570.651475297265,1.0,1.0,1.0,-6517837.76209458
22.030000000000644,0.1392534224806967,0.09949881587969676,0.1392534224806967,0.02035355278069527,0.977371381372589,0.9943318987624119,49.71659493812059,1.021835799101533,-80.68410082743219,1.0340425731631973,0.688628347354517,-88.9996815946379,0.4696296425196861,0.017879147283725715,7.411484520764275,7.411484520764275,12966.172,10.966797618182596,13.0,0.0,18592.15719381754,1.0,1.0,1.0,-6501898.102201717
22.040000000000646,0.13939521056479964,0.0996415552350366,0.13939521056479964,0.02032799411339933,0.9772147388499552,0.9943309358741997,49.71654679370999,1.0221703945564569,-81.69115204494855,1.034363814263927,0.6890711601509588,-89.98810620529675,0.46993837784945974,0.017943764973326823,7.409638804902826,7.409638804902826,12986.960000000001,10.963348372651733,13.0,0.0,18615.126522745755,1.0,1.0,1.0,-6484732.203123284
22.050000000000647,0.13954806574271644,0.09979372600492323,0.13954806574271644,0.020307102125737036,0.9770479878182623,0.994329731752473,49.71648658762365,1.022506934958467,-82.69797076861921,1.0346896114937518,0.6895692836253217,-90.97756330928111,0.47023343382454286,0.01800682235626954,7.40779390097687,7.40779390097687,13008.999,10.959880344100668,13.0,0.0,18639.534324271175,1.0,1.0,1.0,-6466336.097076521
22.06000000000065,0.13971181255539494,0.09995525531428978,0.13971181255539494,0.020290748069075253,0.9768577625517628,0.9943283004786981,49.71641502393491,1.0228426391581162,-83.70460577895582,1.035017158389141,0.6901235839265696,-91.96806051927514,0.47051173154985265,0.018068405698436388,7.4059493785249355,7.4059493785249355,13032.28,10.956384994792908,13.0,0.0,18665.347492093413,1.0,1.0,1.0,-6446717.483822115
22.07000000000065,0.13988617927200692,0.10012598568506137,0.13988617927200692,0.020278757093940225,0.9766322637982353,0.9943266587204391,49.716332936021956,1.023174816829081,-84.7111041783232,1.035343712322693,0.6907343743416512,-92.95959036778693,0.4707704477070015,0.018128621416043315,7.404104801125117,7.404104801125117,13056.783,10.95286659359671,13.0,0.0,18692.51803214254,1.0,1.0,1.0,-6425895.518408174
22.080000000000652,0.14007080280161852,0.10030571333057324,0.14007080280161852,0.02027091150965068,0.9763618667307049,0.9943248254779188,49.71624127389594,1.0235008938695314,-85.71751096734238,1.0356666213534,0.691401426393251,-93.95213099059254,0.4710070373015562,0.018187594182582707,7.402259788937687,7.402259788937687,13082.482,10.949326848059345,13.0,0.0,18720.98790728404,1.0,1.0,1.0,-6403900.4719095165
22.090000000000654,0.14026524199502372,0.10049408078186954,0.14026524199502372,0.020266954563868244,0.9760396063233595,0.9943228218166106,49.716141090830526,1.0238184351359634,-86.72386808896908,1.0359833489614587,0.6921240233714244,-94.94564601997648,0.4712192447272172,0.018245466821674196,7.4004139523729595,7.4004139523729595,13109.331,10.945763196859897,13.0,0.0,18750.68962039486,1.0,1.0,1.0,-6380773.275507787
22.100000000000655,0.1404689653194887,0.1006907072532919,0.1404689653194887,0.02026659393396188,0.9756615278023035,0.9943206705804024,49.71603352902012,1.0241251665723425,-87.73021543612938,1.0362914972014634,0.692900889829167,-95.94008782397289,0.4714051385409369,0.01830239327041258,7.398566922047184,7.398566922047184,13137.281,10.942176493771992,13.0,0.0,18781.554508596197,1.0,1.0,1.0,-6356564.95385352
22.110000000000657,0.1406813717132457,0.10089511966054322,0.1406813717132457,0.02026950627229374,0.9752268833360951,0.994318396092257,49.71591980461285,1.024418993664373,-88.7365895867209,1.0365888278033117,0.6937302843341564,-96.93539697590505,0.4715631093706867,0.018358539726780115,7.396718353967129,7.396718353967129,13166.271,10.938566738795636,13.0,0.0,18813.47517408008,1.0,1.0,1.0,-6331335.956624189
22.12000000000066,0.14090179192653354,0.10110679100926212,0.14090179192653354,0.02027534157189976,0.9747381641969035,0.9943160238504525,49.715801192522626,1.024698017991198,-89.74302398642075,1.036873280660885,0.6946099985946744,-97.93150423197505,0.471691884029247,0.018414080476368395,7.39486792389856,7.39486792389856,13196.233,10.934933931930843,13.0,0.0,18846.380779547355,1.0,1.0,1.0,-6305155.40101205
22.13000000000066,0.14112949921672197,0.10132510983237344,0.14112949921672197,0.020283727858003066,0.9742009736693825,0.9943135802196192,49.71567901098096,1.0249605509457322,-90.74954856105923,1.037142989972686,0.6955374034874982,-98.92833152188692,0.4717905269870702,0.018469195976887676,7.3930153321548495,7.3930153321548495,13227.088,10.931280634498524,13.0,0.0,18880.156221471494,1.0,1.0,1.0,-6278100.23468802
22.14000000000066,0.14136371164292266,0.10154943394191009,0.14136371164292266,0.020294275833488095,0.9736237499392305,0.9943110921195981,49.715554605979904,1.0252051253218522,-91.75619001093497,1.0373962979668112,0.6965094554679285,-99.9257940730875,0.4718584471337039,0.0185240685988234,7.391160307259995,7.391160307259995,13258.753,10.927601723856833,13.0,0.0,18914.70356120689,1.0,1.0,1.0,-6250254.33130409
