t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
22.150000000000663,0.1416036065707074,0.10177905991827225,0.1416036065707074,0.020306583890954317,0.9730173527340233,0.9943085867171834,49.71542933585917,1.0254305036700717,-92.76297129953024,1.037631765999039,0.6975227639491846,-100.9238011589703,0.47189538864466457,0.01857888140672874,7.389302602514807,7.389302602514807,13291.137,10.923905737742201,13.0,0.0,18949.904103236542,1.0,1.0,1.0,-6221707.529748017
22.160000000000664,0.1418483255506618,0.10201326156445498,0.1418483255506618,0.020320242931531188,0.9723945353882596,0.9943060911245895,49.71530455622947,1.0256356843192826,-93.76991187974043,1.0378481829301989,0.6985736132220444,-101.92225803834845,0.4719014281845437,0.018633814415601968,7.387442003659605,7.387442003659605,13324.146,10.92018157709726,13.0,0.0,18985.652981227187,1.0,1.0,1.0,-6192554.630319113
22.170000000000666,0.1420969871909086,0.10225129006439745,0.1420969871909086,0.020334841310585477,0.9717693297755946,0.9943036321072498,49.71518160536249,1.02581990436843,-94.77702740360898,1.0380445708276496,0.6996580247319893,-102.92106694954016,0.47187696068427265,0.01868904296715912,7.3855783206539005,7.3855783206539005,13357.683,10.91644119475303,13.0,0.0,19021.8265220337,1.0,1.0,1.0,-6162894.360224053
22.180000000000668,0.14234869733327643,0.10249233588790116,0.14234869733327643,0.020349969616325597,0.9711563728205695,0.9943012358060027,49.71506179030013,1.0259826399865202,-95.78432965061603,1.0382201878382653,0.700771807715452,-103.92012838691197,0.4718226844749313,0.018744735525587995,7.3837114273457045,7.3837114273457045,13391.643,10.91267519919941,13.0,0.0,19058.315455035463,1.0,1.0,1.0,-6132828.321680177
22.19000000000067,0.14260254884891957,0.10273560552584353,0.14260254884891957,0.02036522505816138,0.9705702137857734,0.9942989274705114,49.71494637352557,1.026123604930227,-96.79182725582916,1.0383745287716082,0.7019105604343947,-104.91934358213155,0.47173959434425516,0.01880104893885877,7.381841199379712,7.381841199379712,13425.923,10.908890420625582,13.0,0.0,19095.001588128333,1.0,1.0,1.0,-6102459.93331681
22.20000000000067,0.14285763873829135,0.10298031398374557,0.14285763873829135,0.020380216116855844,0.970024631291294,0.9942967312098848,49.71483656049424,1.0262427457952397,-97.79952522657429,1.0385073231555928,0.7030697571070933,-105.91861487297341,0.47162895399379234,0.01885812835341453,7.37996755754175,7.37996755754175,13460.421,10.905080882616002,13.0,0.0,19131.76089189136,1.0,1.0,1.0,-6071893.37663535
22.210000000000672,0.14311307926594932,0.10322563903058864,0.14311307926594932,0.02039456681425889,0.9695319880457919,0.994294669767626,49.7147334883813,1.0263402347530195,-98.80742485915562,1.0386185304403666,0.7042448073621087,-106.91784663884467,0.4714922713926537,0.018916105869085445,7.378090440441006,7.378090440441006,13495.03,10.901255122907155,13.0,0.0,19168.49174818852,1.0,1.0,1.0,-6041232.561387569
22.220000000000674,0.1433679964151965,0.1034708131444277,0.1433679964151965,0.02040792035007023,0.9691026613514009,0.9942927643149292,49.71463821574646,1.026416460940088,-99.81552459185616,1.0387083331579936,0.705431054959438,-107.91694761166548,0.47133128503901933,0.018975096262037985,7.3762098420310265,7.3762098420310265,13529.65,10.897402042441616,13.0,0.0,19205.08343305072,1.0,1.0,1.0,-6010580.11943587
22.230000000000675,0.14362154894051163,0.10371505476221562,0.14362154894051163,0.020419942927655546,0.9687445705796779,0.9942910342681855,49.71455171340928,1.0264720187629826,-100.82381938034949,1.0387771278200846,0.7066238781088554,-108.91583061059201,0.471147926898185,0.019035198417703396,7.374325760468774,7.374325760468774,13564.179,10.893533594050457,13.0,0.0,19241.420028028246,1.0,1.0,1.0,-5980036.437521309
22.240000000000677,0.1438729271813271,0.10395761425439103,0.1438729271813271,0.020430326748665247,0.9684628228268437,0.9942894971319444,49.71447485659722,1.0265076951334942,-101.83230148750184,1.0388255137077578,0.7078186924095167,-109.9144144830522,0.4709443039168929,0.019096491893261083,7.372438240699922,7.372438240699922,13598.519,10.88964038622354,13.0,0.0,19277.418284433876,1.0,1.0,1.0,-5949698.739517209
22.25000000000068,0.14412136214044644,0.10419778924399903,0.14412136214044644,0.02043879286295453,0.9682594949234156,0.9942881683649438,49.71440841824719,1.026524454759768,-102.84096054307315,1.0388542800268683,0.709011004664198,-110.91262467334809,0.4707226677078795,0.019159036594501154,7.370547345529803,7.370547345529803,13632.578,10.885726687829129,13.0,0.0,19312.96912636852,1.0,1.0,1.0,-5919660.2255147
22.26000000000068,0.1443661351098,0.10443490166646022,0.1443661351098,0.020445093653094257,0.9681335548166623,0.9942870612749406,49.714353063747026,1.0265234236681526,-103.84978351042231,1.0388643911788178,0.7101964704823591,-111.91039352113275,0.4704853819923951,0.019222873039391464,7.368653171848542,7.368653171848542,13666.267,10.881794206414494,13.0,0.0,19347.99293546915,1.0,1.0,1.0,-5890009.276394564
22.27000000000068,0.1446065793166169,0.10466832066430917,0.1446065793166169,0.02044901467143501,0.9680809269161124,0.9942861869399865,49.71430934699932,1.026505871834566,-104.85875518751462,1.0388569705942687,0.7113709138011884,-112.90766128165329,0.4702348971934065,0.01928802104240003,7.366755841055182,7.366755841055182,13699.503,10.8778403806587,13.0,0.0,19382.41102126568,1.0,1.0,1.0,-5860828.73201359
22.280000000000683,0.14484208565835108,0.1048974625053835,0.14484208565835108,0.02045037614171189,0.9680946968233791,0.9942855541552451,49.71427770776226,1.0264731946753842,-105.86785838417283,1.038833283432419,0.7125303669444422,-113.90437646648695,0.4699737202399331,0.019354479954273654,7.364855495702152,7.364855495702152,13732.209,10.873866064335402,13.0,0.0,19416.146513787655,1.0,1.0,1.0,-5832195.246752965
22.290000000000685,0.1450721062601633,0.10512179810682457,0.1450721062601633,0.02044903398893779,0.9681654423550228,0.9942851694064107,49.71425847032053,1.0264268937778207,-106.8770742012251,1.038794718247367,0.7136711006691504,-114.9004962288672,0.4697043860773523,0.01942222879979373,7.362952304044706,7.362952304044706,13764.315,10.869871257444586,13.0,0.0,19449.13902965201,1.0,1.0,1.0,-5804178.728367582
22.300000000000686,0.14529615804835994,0.10534086052183138,0.14529615804835994,0.020444880433076573,0.9682816736458111,0.9942850368689637,49.71425184344819,1.0263685570317598,-107.88638225569086,1.0387427678695371,0.7147896547050244,-115.89598653399896,0.46942942900508,0.01949122690154182,7.361046453855113,7.361046453855113,13795.759,10.86585852130721,13.0,0.0,19481.331924839917,1.0,1.0,1.0,-5776841.864057868
22.310000000000688,0.14551382625588827,0.10555422949100372,0.14551382625588827,0.020437844145164988,0.968430359376052,0.9942851584331096,49.71425792165548,1.0262998383490118,-108.89576085009568,1.0386790096805818,0.7158828682585795,-116.89082212031934,0.4691513541611392,0.019561414963460325,7.359138153851842,7.359138153851842,13826.485,10.861822733281373,13.0,0.0,19512.679636862013,1.0,1.0,1.0,-5750239.735795446
22.32000000000069,0.14572476283757552,0.1057615541574844,0.14572476283757552,0.020427889854446133,0.9685975149812767,0.9942855337516405,49.71427668758203,1.026222437582685,-109.90518745344808,1.0386050856612103,0.7169478857445695,-117.88498685090768,0.4688726147230165,0.01963271526444539,7.357227625982659,7.357227625982659,13856.446,10.857767308461685,13.0,0.0,19543.145828970984,1.0,1.0,1.0,-5724419.526836871
22.33000000000069,0.1459286894447106,0.1059625452183257,0.1459286894447106,0.02041501768639609,0.9687688237251942,0.9942861603099676,49.71430801549838,1.0261380803658624,-110.91463880028186,1.0385226823898857,0.7179821846640813,-118.87847334596387,0.46859558515627797,0.01970503346204338,7.355315114328769,7.355315114328769,13885.603000000001,10.853696515716349,13.0,0.0,19572.698824774485,1.0,1.0,1.0,-5699420.31956072
22.340000000000693,0.14612539700270058,0.10615696708029967,0.14612539700270058,0.02039926204597232,0.9689302603820373,0.9942870335178512,49.71435167589256,1.0260484983636213,-111.92409116386222,1.0384335111216776,0.7189835867584791,-119.87128281525825,0.4683225387559392,0.01977825988825193,7.353400876615508,7.353400876615508,13913.924,10.84960010976164,13.0,0.0,19601.32287912659,1.0,1.0,1.0,-5675272.984257141
22.350000000000694,0.14631474283677653,0.10634466816715155,0.14631474283677653,0.020380690087923176,0.9690686904948487,0.994288146819226,49.714407340961294,1.025955410278998,-112.93352075331615,1.0383392883304767,0.7199502567518159,-120.86342500291572,0.4680556289614839,0.019852270553114757,7.351485166598632,7.351485166598632,13941.388,10.845487482107645,13.0,0.0,19629.00481368782,1.0,1.0,1.0,-5652000.156950247
22.360000000000696,0.14649665429249198,0.10652553493392496,0.14649665429249198,0.020359400041185634,0.9691724151906926,0.9942894918207964,49.71447459103982,1.0258605031650638,-113.94290357842327,1.0382417167007107,0.7208807323250721,-121.85491721111322,0.46779686524967357,0.019926930186727053,7.349568271682513,7.349568271682513,13967.979000000001,10.841354363886138,13.0,0.0,19655.741483916416,1.0,1.0,1.0,-5629616.303990429
22.370000000000697,0.14667112047649325,0.10669952220110339,0.14667112047649325,0.020335518931721797,0.9692316399702277,0.994291058435349,49.71455292176745,1.0257654152787417,-114.95221610769234,1.0381424669451367,0.7217738954300843,-122.84578453774886,0.4675481027540281,0.020002092421171735,7.347650496947145,7.347650496947145,13993.69,10.837204170191715,13.0,0.0,19681.54502495678,1.0,1.0,1.0,-5608127.870574988
22.3800000000007,0.1468381920197198,0.1068666529782353,0.1468381920197198,0.020309200280828187,0.9692388478478569,0.9942928350368267,49.714641751841334,1.0256717197751042,-115.96143531204059,1.0380431607024696,0.7226289818381888,-123.83605907234225,0.4673110255332268,0.02007760231642068,7.345732141521229,7.345732141521229,14018.523000000001,10.833031778382477,13.0,0.0,19706.41986878269,1.0,1.0,1.0,-5587533.507247699
22.3900000000007,0.14699797998292774,0.10702701831191161,0.14699797998292774,0.02028062158654583,0.96918905801219,0.9942948086284903,49.71474043142452,1.0255809094864814,-116.97053869793261,1.037945354363563,0.7234455857380153,-124.8257790575729,0.4670871322750625,0.020153298842177973,7.3438135101586255,7.3438135101586255,14042.489,10.828843164873973,13.0,0.0,19730.392594475223,1.0,1.0,1.0,-5567824.371043445
22.400000000000702,0.1471506542382979,0.10718071620054789,0.1471506542382979,0.020249981574880147,0.9690799606575277,0.9942969650219637,49.71484825109819,1.0254943829521326,-117.97950431780941,1.0378505239919402,0.7242236608320562,-125.81498797911621,0.46687772433575836,0.020229017419659948,7.341894917810594,7.341894917810594,14065.6,10.824632353250653,13.0,0.0,19753.491229293653,1.0,1.0,1.0,-5548984.496355007
22.410000000000704,0.1472964282673332,0.10732793536555402,0.1472964282673332,0.020217496955927148,0.9689119307008971,0.9942992890188441,49.714964450942205,1.0254134329574898,-118.98831173570264,1.0377600520053896,0.7249634537435343,-126.80373514264384,0.46668391008437304,0.02030458894639185,7.339976675672071,7.339976675672071,14087.880000000001,10.820405319928067,13.0,0.0,19775.75182988709,1.0,1.0,1.0,-5530991.227171275
22.420000000000705,0.14743556561084556,0.10746890184270946,0.14743556561084556,0.02018339971854509,0.9686879174362008,0.9943017645970001,49.71508822985001,1.0253392355631494,-119.99694140168343,1.0376752153213384,0.7256655419969676,-127.7920737274472,0.4665065890971517,0.02037984459421254,7.338059105534437,7.338059105534437,14109.358,10.81615864981161,13.0,0.0,19797.20232185319,1.0,1.0,1.0,-5513815.704718743
22.430000000000707,0.14756837218372215,0.10760389420581752,0.14756837218372215,0.020147933985588742,0.9684132155594913,0.9943043751024876,49.71521875512438,1.0252728411354999,-121.0053749650602,1.037597174772068,0.7263308019992664,-128.78006036050323,0.46634645246306033,0.020454616880315968,7.336142522932034,7.336142522932034,14130.07,10.81189575799587,13.0,0.0,19817.902533402834,1.0,1.0,1.0,-5497423.40439763
22.44000000000071,0.14769519345929802,0.10773319027368801,0.14769519345929802,0.020111352919196773,0.9680951341713663,0.9943071034415975,49.715355172079875,1.025215166887493,-122.01359521572623,1.0375269661840656,0.7269603994554612,-129.76775408218575,0.46620398034928223,0.020528742083333183,7.334227249641545,7.334227249641545,14150.052,10.807611521838988,13.0,0.0,19837.892173722154,1.0,1.0,1.0,-5481774.714939001
22.45000000000071,0.14781640027068368,0.10785714331070642,0.14781640027068368,0.020073915356279132,0.967742584847774,0.9943099322678595,49.71549661339297,1.0251669919651407,-123.02158682966189,1.0374654934347902,0.7275557227291155,-130.75521660212166,0.46607945354647823,0.020602059542821058,7.332313598964542,7.332313598964542,14169.35,10.803309356435518,13.0,0.0,19857.22909826386,1.0,1.0,1.0,-5466825.55060911
22.46000000000071,0.14793239456362017,0.10797612877067295,0.14793239456362017,0.020035883073425142,0.9673656050630529,0.9943128441663964,49.71564220831982,1.0251289531685859,-124.02933565363331,1.0374135231064396,0.7281184124968552,-131.74251029310904,0.4659729464936426,0.020674416169583897,7.330401888056315,7.330401888056315,14188.013,10.798988408011848,13.0,0.0,19875.957938415333,1.0,1.0,1.0,-5452527.989378519
22.470000000000713,0.1480436014936474,0.10809052155527335,0.1480436014936474,0.019997517731873013,0.9669748390240588,0.994315821836203,49.71579109181015,1.0251015427237833,-125.03682891288373,1.0373716805313735,0.7286503236760687,-132.7296976934635,0.46588433583674616,0.020745667232199574,7.328492423467338,7.328492423467338,14206.09,10.794651237888882,13.0,0.0,19894.150834000287,1.0,1.0,1.0,-5438830.931312278
22.480000000000715,0.14815045844385197,0.10820073416470574,0.14815045844385197,0.019959077811986005,0.966581008344112,0.9943188482615171,49.71594241307585,1.025085108235999,-126.04405565551092,1.0373404478662125,0.7291534708193003,-133.71684139078627,0.46581331448377183,0.020815676208475138,7.326585511496842,7.326585511496842,14223.635,10.790295284745712,13.0,0.0,19911.858610588475,1.0,1.0,1.0,-5425680.767057341
22.490000000000716,0.14825341501713074,0.10830718634998675,0.14825341501713074,0.01992081603015413,0.9661943939477711,0.9943219068741914,49.71609534370957,1.025079853721422,-127.05100639679345,1.0373201638281133,0.7296300260198783,-134.7040027166479,0.4657593961782579,0.020884317366083566,7.324681449822804,7.324681449822804,14240.703,10.785921402355957,13.0,0.0,19929.137901188296,1.0,1.0,1.0,-5413022.050036031
22.500000000000718,0.14835292613080303,0.10841032042170952,0.14835292613080303,0.019882976731570193,0.9658243521712834,0.9943249817071027,49.71624908535514,1.025085842385763,-128.0576732312898,1.0373110248996462,0.7300822821473583,-135.6912412483089,0.46572192859183303,0.020951476310502478,7.32278052948406,7.32278052948406,14257.352,10.781529590719645,13.0,0.0,19946.055548500426,1.0,1.0,1.0,-5400798.164775292
22.51000000000072,0.14844945017596414,0.10851055571063509,0.14844945017596414,0.01984579356850558,0.9654788877474606,0.9943280575367135,49.71640287683567,1.0251030005841977,-129.0640495764576,1.0373130880042767,0.7305126398452786,-136.6786137843679,0.46570010278292495,0.021017051724744478,7.3208830333605155,7.3208830333605155,14273.637,10.777122411157695,13.0,0.0,19962.66561617523,1.0,1.0,1.0,-5388951.985227661
22.52000000000072,0.14854343764974598,0.10860833427826705,0.14854343764974598,0.019809487111175986,0.965164305173933,0.9943311200112467,49.716556000562335,1.0251311237760004,-130.07013060661424,1.0373262747854737,0.7309235469518367,-137.66617446233272,0.4656929739634031,0.021080954338953024,7.318989235469765,7.318989235469765,14289.616,10.77269217970729,13.0,0.0,19979.031182966664,1.0,1.0,1.0,-5377426.515620411
22.530000000000722,0.14863533278869873,0.10870409056003927,0.14863533278869873,0.019774263049202805,0.9648849512244104,0.9943341557651935,49.716707788259676,1.025169883108698,-131.0759127607639,1.0373503772352284,0.731317500663437,-138.65397350615848,0.46569947023871383,0.02114310914250446,7.317099393433641,7.317099393433641,14305.346,10.76824999542585,13.0,0.0,19995.199979526296,1.0,1.0,1.0,-5366165.507349619
22.540000000000724,0.14872556810063847,0.10879823622068446,0.14872556810063847,0.019740310409967127,0.9646430569330342,0.9943371525214706,49.716857626073526,1.0252188333093841,-132.0813937442797,1.03738506437641,0.7316970144141537,-139.64205683028933,0.4657184094740787,0.02120345546921308,7.315213762084211,7.315213762084211,14320.881,10.76378902812418,13.0,0.0,20011.235714052324,1.0,1.0,1.0,-5355114.047588214
22.550000000000725,0.1488145571901301,0.10889116779273611,0.1488145571901301,0.019707799941369033,0.9644386884109913,0.9943400991766402,49.717004958832014,1.0252774218775922,-133.08657267974104,1.037429890249328,0.732064575662653,-140.6304659344183,0.4657485191061217,0.021261946400792493,7.3133325758327015,7.3133325758327015,14336.273000000001,10.759308424028658,13.0,0.0,20027.184742842244,1.0,1.0,1.0,-5344219.112827345
22.560000000000727,0.14890269130321931,0.10898327428130487,0.14890269130321931,0.019676882871987184,0.9642698055642341,0.9943429858693429,49.717149293467145,1.0253449990881631,-134.0914500115589,1.0374843030086067,0.7324226213165295,-141.61923750233763,0.46578845302039684,0.021318548887855428,7.311456056866722,7.311456056866722,14351.573,10.754815867102074,13.0,0.0,20043.093522290557,1.0,1.0,1.0,-5333430.082559827
22.57000000000073,0.1489903385904943,0.1090749219594539,0.1489903385904943,0.019647690005803416,0.9641324210364153,0.9943458040342263,49.717290201711315,1.0254208284814048,-135.09602721901018,1.0375476547589388,0.7327735261647965,-142.60840279748604,0.46583680608712513,0.021373244341133916,7.309584414315452,7.309584414315452,14366.829,10.750300258287057,13.0,0.0,20059.00745526265,1.0,1.0,1.0,-5322699.209228004
22.58000000000073,0.14907784046405298,0.10916644675327707,0.14907784046405298,0.01962033095374611,0.964020850148225,0.9943485464409035,49.717427322045175,1.0255040980400443,-136.10030674982067,1.037619212038059,0.7331195768639294,-143.59798747529803,0.46589213205279095,0.021426028222820675,7.30771783931378,7.30771783931378,14382.085000000001,10.745770989093687,13.0,0.0,20074.96852092129,1.0,1.0,1.0,-5311982.041443456
22.59000000000073,0.14916550756596772,0.10925816179670222,0.14916550756596772,0.019594893582064385,0.9639280395989208,0.9943512072162867,49.71756036081433,1.0255939319509053,-137.10429201184317,1.0376981669712835,0.7334629437796671,-144.5880115534362,0.4659529622391819,0.021476909303805938,7.305856539901505,7.305856539901505,14397.382,10.741226351974696,13.0,0.0,20091.012087573596,1.0,1.0,1.0,-5301237.796856524
22.600000000000733,0.14925361876990886,0.10935034978787105,0.14925361876990886,0.019571443793700516,0.9638459567682834,0.9943537818513842,49.71768909256921,1.025689402550928,-138.1079871718599,1.0377836488771703,0.7338056675874085,-145.57848916390435,0.4660178212567085,0.021525909489319674,7.304000682277506,7.304000682277506,14412.757,10.736662078061832,13.0,0.0,20107.16788468984,1.0,1.0,1.0,-5290429.682872285
22.610000000000735,0.14934241910706764,0.10944325534592793,0.14934241910706764,0.019550025512432963,0.963766018961039,0.9943562671934137,49.717813359670686,1.025789542477798,-139.1113970530577,1.037874736140256,0.7341496406702921,-146.56942853524933,0.46608524372233884,0.02157306312397625,7.302150419189086,7.302150419189086,14428.242,10.732084143770628,13.0,0.0,20123.464773748634,1.0,1.0,1.0,-5279525.162557092
22.620000000000736,0.14943211696341085,0.10953709254037652,0.14943211696341085,0.01953066087126475,0.96367954242967,0.994358661422654,49.717933071132705,1.0258933569754953,-140.1145271181583,1.037970468313968,0.7344965850296792,-147.5608321748222,0.4661537916012644,0.021618415876710678,7.300305896398366,7.300305896398366,14443.865,10.727486572685567,13.0,0.0,20139.924199764075,1.0,1.0,1.0,-5268496.16564064
22.630000000000738,0.14952288406728395,0.1096320296644284,0.14952288406728395,0.019513350705448126,0.9635781885855852,0.9943609640152999,49.718048200765,1.0259998359861193,-141.11738328325677,1.038069858259684,0.7348480440395936,-148.55269686072614,0.4662220683458512,0.021662024152583906,7.298467236115455,7.298467236115455,14459.648000000001,10.722877902543097,13.0,0.0,20156.56191461155,1.0,1.0,1.0,-5257319.24328582
22.64000000000074,0.14961485256758483,0.10972822709530997,0.14961485256758483,0.019498075178349335,0.9634543864797106,0.9943631756926268,49.71815878463134,1.026107966218337,-142.11997197265276,1.0381719042299546,0.7352053602476438,-149.54501407070688,0.46628873554805594,0.021703953507316055,7.2966345540237985,7.2966345540237985,14475.612000000001,10.718247034285831,13.0,0.0,20173.39194242445,1.0,1.0,1.0,-5245975.666419724
22.65000000000074,0.1497081215864296,0.1098257841706268,0.1497081215864296,0.01948479485205346,0.9633017088272922,0.994365298360187,49.71826491800935,1.0262167422292878,-143.12229951588714,1.0382756015232706,0.7355696999444256,-150.53776945801758,0.4663525190946276,0.021744279441645708,7.294807941652581,7.294807941652581,14491.77,10.713603359423864,13.0,0.0,20190.417874403505,1.0,1.0,1.0,-5234451.470124952
22.660000000000743,0.14980275086681716,0.10992476191815839,0.14980275086681716,0.019473451537266515,0.9631151867909606,0.9943673350359091,49.71836675179546,1.0263251777208136,-144.12437249845982,1.038379953801302,0.7359420150710406,-151.53094383504137,0.466412227803333,0.021783084575436002,7.292987486810965,7.292987486810965,14508.130000000001,10.708945170409923,13.0,0.0,20207.650895222312,1.0,1.0,1.0,-5222737.444339743
22.670000000000744,0.1498987616158833,0.1100251981966098,0.1498987616158833,0.01946396952026744,0.9628915518860214,0.9943692897656256,49.71846448828128,1.0264323161777535,-145.12619765562914,1.0384839841882125,0.7363230405961996,-152.52451348966832,0.4664667641515965,0.02182045758573247,7.291173248753617,7.291173248753617,14524.697,10.704268198375754,13.0,0.0,20225.078840124144,1.0,1.0,1.0,-5210829.072069885
22.680000000000746,0.14999614083000154,0.11012709254180035,0.14999614083000154,0.01945625706221623,0.9626293902168973,0.9943711675314694,49.71855837657347,1.0265372405176882,-146.1277815338778,1.0385867456485425,0.736713309567848,-153.51845020435863,0.4665151302546381,0.02185649291399938,7.289366024309158,7.289366024309158,14541.471,10.699575858415953,13.0,0.0,20242.724421118288,1.0,1.0,1.0,-5198726.418118866
22.690000000000747,0.1500948416025987,0.11023041376931914,0.1500948416025987,0.019450207882123708,0.9623292082350353,0.9943729741538551,49.71864870769275,1.0266390821223603,-147.1291304642448,1.0386873306100168,0.7371131491566313,-154.51272177952225,0.4665564368312244,0.021891289294895006,7.287564617062589,7.287564617062589,14558.448,10.694872419398754,13.0,0.0,20260.50486904441,1.0,1.0,1.0,-5186433.971477272
22.70000000000075,0.1501947854984733,0.11033508487883402,0.1501947854984733,0.01944570277852791,0.961993394306933,0.9943747161873263,49.718735809366315,1.0267370289862452,-148.13025042447637,1.0387848798542598,0.7375226873662597,-155.50729239797485,0.46658990901657565,0.021924948764206493,7.285769748280267,7.285769748280267,14575.618,10.690147636040397,13.0,0.0,20278.48571644484,1.0,1.0,1.0,-5173960.444486739
22.71000000000075,0.15029586145077867,0.11044100584081892,0.15029586145077867,0.019442611244626252,0.9616261012687961,0.9943764008105561,49.7188200405278,1.0268303332673154,-149.13114718691565,1.0388785906947529,0.7379418433334519,-156.50212344210854,0.46661489466883627,0.02195757463591544,7.2839812887903275,7.2839812887903275,14592.968,10.685410899850996,13.0,0.0,20296.60913970236,1.0,1.0,1.0,-5161318.531957165
22.720000000000752,0.15039793035733523,0.11054806123885409,0.15039793035733523,0.019440793331202588,0.9612330424439177,0.9943780357126911,49.71890178563456,1.0269183176442007,-150.13182609057276,1.0389677242940336,0.7383703461221257,-157.49717375071282,0.466630865644892,0.021989270935075383,7.2821992742194475,7.2821992742194475,14610.483,10.68065794196231,13.0,0.0,20314.858652130453,1.0,1.0,1.0,-5148524.634124102
22.730000000000754,0.1505008304781537,0.11065609009559661,0.1505008304781537,0.01944010156433614,0.9608212138075329,0.9943796289800048,49.71898144900024,1.0270003804570504,-151.13229176499664,1.0390516118363133,0.738807758241497,-158.49239980946922,0.4666374167798745,0.02202014202203601,7.280423726611955,7.280423726611955,14628.142,10.675892177468935,13.0,0.0,20333.21294174805,1.0,1.0,1.0,-5135598.548512521
22.740000000000755,0.1506043752118151,0.11076492382042653,0.1506043752118151,0.019440382640419255,0.9603985597567445,0.994381188980917,49.71905944904585,1.0270760003403898,-152.1325484316884,1.0391296598280826,0.739253462541431,-159.487756803385,0.46663427155487736,0.02205029016419847,7.2786546682724005,7.2786546682724005,14645.923,10.671108483728982,13.0,0.0,20351.646822036935,1.0,1.0,1.0,-5122563.134400908
22.750000000000757,0.15070836013224467,0.11087435606494868,0.15070836013224467,0.019441479397695385,0.9599735981364591,0.9943827242514507,49.719136212572536,1.0271447394116242,-153.13259957308773,1.0392013544279066,0.7397066949897384,-160.48319868987548,0.46662127709669865,0.022079815604363867,7.276892118666552,7.276892118666552,14663.799,10.666310275837057,13.0,0.0,20370.125253283288,1.0,1.0,1.0,-5109443.955079062
22.76000000000076,0.15081256184595232,0.11098418066063744,0.15081256184595232,0.019443232549845216,0.9595550230753813,0.9943842433823983,49.71921216911991,1.0272062458515556,-154.13244820117114,1.039266264779632,0.740166538200449,-161.47867917571057,0.4665984062714156,0.02210881442581317,7.275136091416002,7.275136091416002,14681.743,10.661499261340426,13.0,0.0,20388.624180225226,1.0,1.0,1.0,-5096268.901542093
22.77000000000076,0.15091674573878675,0.11109416148708959,0.15091674573878675,0.01944548263970629,0.9591513040021483,0.9943857549099263,49.71928774549632,1.0272602550014533,-155.13209651064014,1.0393240452972237,0.7406319590476745,-162.47415172898732,0.4665657494732892,0.022137378865414007,7.273386600509155,7.273386600509155,14699.724,10.656672878918164,13.0,0.0,20407.104373012353,1.0,1.0,1.0,-5083067.803406185
22.78000000000076,0.151020665286955,0.11120406282599411,0.151020665286955,0.019448071693488743,0.9587703002221949,0.9943872672105781,49.71936336052891,1.0273065898596716,-156.1315461429351,1.0393744369223645,0.7411018057653017,-163.46957049419362,0.4665235138253643,0.022165595408171975,7.271643656598911,7.271643656598911,14717.711000000001,10.651831982343921,13.0,0.0,20425.53956733304,1.0,1.0,1.0,-5069872.030676099
22.790000000000763,0.1511240684139079,0.11131364189521843,0.1511240684139079,0.019450845003177772,0.9584189091195119,0.9943887884013565,49.71943942006782,1.027345160280509,-157.13079796499238,1.0394172674094524,0.7415748400512474,-164.46489042745955,0.46647201411868805,0.022193544873447428,7.269907272574506,7.269907272574506,14735.672,10.646979132938624,13.0,0.0,20443.88935940274,1.0,1.0,1.0,-5056714.0926560275
22.800000000000765,0.15122670064393798,0.11142263382993443,0.15122670064393798,0.019453652722021618,0.9581027625785243,0.9943903262473466,49.71951631236733,1.027375961278407,-158.12985207309708,1.0394524505296519,0.7420497542177134,-165.4600677389126,0.46641166583374727,0.022221301739917654,7.2681774619064425,7.2681774619064425,14753.572,10.642106646739467,13.0,0.0,20462.12532419697,1.0,1.0,1.0,-5043627.237122626
22.810000000000766,0.1513283042894905,0.11153079707416166,0.1513283042894905,0.019456351240863864,0.9578259882576483,0.9943918880746081,49.719594403730405,1.027399070810861,-159.12870809929785,1.0394799845192868,0.7425251694274545,-166.45506074318197,0.4663429814431452,0.022248932506843507,7.266454232453972,7.266454232453972,14771.379,10.637228184124783,13.0,0.0,20480.211859455376,1.0,1.0,1.0,-5030645.054891357
22.820000000000768,0.1514286278281213,0.11163787565531899,0.1514286278281213,0.01945880476124708,0.957591042500443,0.9943934806920653,49.719674034603266,1.0274146461004627,-160.12736478642015,1.0394999495389894,0.7429996842916845,-167.44982956076223,0.4662665552738759,0.02227649693107721,7.264737610236739,7.264737610236739,14789.059000000001,10.632326669621655,13.0,0.0,20498.11285325945,1.0,1.0,1.0,-5017801.0937480675
22.83000000000077,0.15152742453302792,0.11174361432129169,0.15152742453302792,0.0194608864139826,0.9573986223816684,0.9943951103225874,49.71975551612937,1.0274229196528546,-161.12582031920465,1.0395125042440276,0.7434718715399206,-168.44433691963735,0.46618305846568087,0.022304046503452378,7.263027610966267,7.263027610966267,14806.578,10.627420032476643,13.0,0.0,20515.804053366726,1.0,1.0,1.0,-5005128.486518664
22.84000000000077,0.15162445482644898,0.11184776609084114,0.15162445482644898,0.019462479353911637,0.9572476620622441,0.9943967825410294,49.71983912705147,1.027424194570211,-162.1240724055891,1.0395178817799064,0.7439402931704259,-169.43854851764962,0.4660932296560989,0.022331624075698647,7.26132425563901,7.26132425563901,14823.903,10.622492904764133,13.0,0.0,20533.24772540447,1.0,1.0,1.0,-4992659.595060765
22.850000000000772,0.15171948956735082,0.1119501073164008,0.15171948956735082,0.019463477772694228,0.9571354100531287,0.994398502221688,49.7199251110844,1.0274188391471564,-163.12211828022046,1.039516385066637,0.7444035206004771,-170.43243323085306,0.4659978640233461,0.02235926386239684,7.259627573031117,7.259627573031117,14841.004,10.617558093088796,13.0,0.0,20550.417447361026,1.0,1.0,1.0,-4980425.675089898
22.860000000000774,0.15181231562937175,0.11205040745705494,0.15181231562937175,0.01946378781948848,0.9570575806847826,0.9944002734971498,49.72001367485749,1.0274072806265169,-164.1199545225241,1.039508381293547,0.744860166451885,-171.42596299272938,0.4658977993035749,0.0223869922392765,7.257937613112389,7.257937613112389,14857.85,10.612606205940535,13.0,0.0,20567.286732682893,1.0,1.0,1.0,-4968456.564427022
22.870000000000775,0.1519027332805272,0.11214847427423848,0.1519027332805272,0.01946332810714482,0.9570085741950293,0.9944020997261488,49.72010498630744,1.027389998970761,-165.1175774537068,1.0394942959471358,0.7453088765301314,-172.41911348916952,0.4657939098982983,0.022414826495880235,7.256254400562111,7.256254400562111,14874.415,10.607641512187584,13.0,0.0,20583.83285973242,1.0,1.0,1.0,-4956780.397631356
22.880000000000777,0.15199056399191446,0.1122440934172835,0.15199056399191446,0.01946203036834591,0.9569817518754685,0.9944039834719585,49.720199173597926,1.0273675196644583,-166.1149827765747,1.0394746063217921,0.7457483729782984,-173.41186365555058,0.4656870900019612,0.022442776592558975,7.254577974721465,7.254577974721465,14890.67,10.602665719377228,13.0,0.0,20600.028128288286,1.0,1.0,1.0,-4945423.349341816
22.89000000000078,0.15207564276840796,0.112337088661283,0.15207564276840796,0.019459839513580424,0.9569697554179215,0.9944059264887635,49.72029632443817,1.0273404071395023,-167.11216631005672,1.0394498348189696,0.7461774219342558,-174.40419678364515,0.4655782524989527,0.022470842853251422,7.252908371339968,7.252908371339968,14906.591,10.597676266188536,13.0,0.0,20615.861853857205,1.0,1.0,1.0,-4934409.407771775
22.90000000000078,0.15215782550171622,0.11242730670763945,0.15215782550171622,0.01945671401893525,0.9569648537107698,0.9944079297163325,49.72039648581663,1.0273092573172256,-168.10912364860414,1.0394205420599612,0.7465948745885438,-175.39609996228836,0.4654683125357225,0.02249901786710633,7.251245627312338,7.251245627312338,14922.157000000001,10.592671445074204,13.0,0.0,20631.30433786304,1.0,1.0,1.0,-4923760.17891602
22.91000000000078,0.1522369907019173,0.11251460953488684,0.1522369907019173,0.019452626000970946,0.9569592965644482,0.9944099932867702,49.720499664338504,1.0272746900136214,-169.1058501755162,1.0393873195197856,0.7469996810556088,-176.3875640255094,0.46535817650165573,0.02252728701779385,7.24958977850379,7.24958977850379,14937.349,10.587658939997066,13.0,0.0,20646.352082605343,1.0,1.0,1.0,-4913494.724072514
22.920000000000783,0.15231303888285752,0.11259888182190184,0.15231303888285752,0.019447561033707848,0.9569456619513051,0.9944121165399218,49.72060582699609,1.0272373414640328,-170.102341231241,1.0393507820735528,0.7473908927130444,-177.37858367311722,0.46524873364594177,0.02255562856568323,7.247940993426017,7.247940993426017,14952.151,10.582627651899704,13.0,0.0,20660.99370393016,1.0,1.0,1.0,-4903629.431348413
22.930000000000785,0.15238589348245607,0.11268001577810692,0.15238589348245607,0.019441517869556002,0.9569171814700885,0.994414298046857,49.72071490234285,1.027197856852411,-171.09859215728247,1.0393115605551175,0.7477676719257158,-178.36915736054627,0.46514084641504405,0.022584014292537063,7.246299093111962,7.246299093111962,14966.548,10.577589533613171,13.0,0.0,20675.211597413672,1.0,1.0,1.0,-4894177.921393215
22.940000000000786,0.15245549794466762,0.1127579336384273,0.15245549794466762,0.019434507936584633,0.9568680276234596,0.9944165356399766,49.72082678199883,1.0271568832593911,-172.09459860026408,1.0392702944864622,0.7481292828279703,-179.35928754941756,0.46503534512290495,0.022612409207922488,7.244664237452694,7.244664237452694,14980.529,10.572537754948304,13.0,0.0,20689.012290011262,1.0,1.0,1.0,-4885150.985918479
22.950000000000788,0.15252181819356697,0.11283258756132465,0.15252181819356697,0.01942655490240383,0.9567935527004463,0.9944188264501839,49.72094132250919,1.0271150625297696,-173.09035641135702,1.0392276249479324,0.7484751082691002,179.6510196746278,0.4649330174852307,0.02264077282114077,7.243036439909256,7.243036439909256,14994.087,10.567471462131444,13.0,0.0,20702.38492658806,1.0,1.0,1.0,-4876556.559734417
22.96000000000079,0.15258484408210574,0.11290393697089822,0.15258484408210574,0.019417694086978434,0.9566904648003767,0.9944211669525624,49.72105834762812,1.0270730242755792,-174.08586158176394,1.0391841874733139,0.7488046616447113,178.6617549527236,0.46483459946149763,0.022669060255844573,7.241415735737022,7.241415735737022,15007.216,10.56239577780448,13.0,0.0,20715.334798694887,1.0,1.0,1.0,-4868399.7252467815
22.97000000000079,0.1526445852423075,0.11297197107678565,0.1526445852423075,0.019407971583949798,0.9565569376707665,0.9944235530171346,49.72117765085673,1.0270313795875734,-175.08111056506235,1.039140605304968,0.7491175710174991,177.6729054588764,0.4647407724861441,0.022697221954841536,7.239802164033259,7.239802164033259,15019.914,10.557307286872819,13.0,0.0,20727.86597600935,1.0,1.0,1.0,-4860682.748525994
22.980000000000793,0.15270107268921504,0.11303670129971781,0.15270107268921504,0.019397443476696218,0.9563926500527917,0.9944259799643422,49.72129899821711,1.0269907148892397,-176.0761001746246,1.0390974830346902,0.7494135909910228,176.68445536525397,0.4646521554689833,0.02272520502966548,7.2381957557003735,7.2381957557003735,15032.182,10.552209404431053,13.0,0.0,20739.98049662718,1.0,1.0,1.0,-4853405.145066608
22.990000000000794,0.15275435802088458,0.11309813868993857,0.15275435802088458,0.019386174906473038,0.9561987527151293,0.9944284426260063,49.721422131300315,1.0269515862570529,-177.07082762238105,1.0390554005468648,0.7496926025549485,175.69638610575728,0.4645692997683376,0.02275295402536941,7.236596541651539,7.236596541651539,15044.021,10.547094446516354,13.0,0.0,20751.691489821966,1.0,1.0,1.0,-4846563.774018625
23.000000000000796,0.1528045076604338,0.1131563390394658,0.1528045076604338,0.019374238932668743,0.9559777695707258,0.9944309354078443,49.721546770392216,1.0269145146740668,-178.06529090768265,1.0390149076044295,0.7499545881783992,174.70867613287268,0.4644926901288866,0.022780410378480526,7.235004542535197,7.235004542535197,15055.438,10.541973512186145,13.0,0.0,20763.008599631426,1.0,1.0,1.0,-4840152.958246198
23.010000000000797,0.15285160820418384,0.11321135777432084,0.15285160820418384,0.019361715696448567,0.9557334355541122,0.9944334523558294,49.72167261779147,1.0268799811419198,-179.05948838921603,1.0389765188288116,0.750199660834218,173.72130189907128,0.46442273485729324,0.02280751493871995,7.233419786821035,7.233419786821035,15066.44,10.53683977125123,13.0,0.0,20773.94068202449,1.0,1.0,1.0,-4834164.6279404
23.0200000000008,0.15289576020497314,0.11326329507420635,0.15289576020497314,0.019348691180628718,0.955470481142951,0.9944359872251839,49.721799361259194,1.026848422887042,179.94658084390284,1.0389407091553013,0.7504280361157871,172.73423764530784,0.46435976847683713,0.022834207374399895,7.231842283744812,7.231842283744812,15077.04,10.531694931258915,13.0,0.0,20784.51096713113,1.0,1.0,1.0,-4828588.486549566
23.0300000000008,0.15293708327171385,0.11331221325921764,0.15293708327171385,0.019335256257012833,0.9551943740409534,0.9944385335516638,49.72192667758319,1.0268202295150064,178.95291742368485,1.0389079097703282,0.7506400592220654,171.7474564348959,0.4643040435555664,0.022860428722469284,7.2302720442906505,7.2302720442906505,15087.246000000001,10.526536430888267,13.0,0.0,20794.72797367435,1.0,1.0,1.0,-4823412.1962933345
23.040000000000802,0.15297570156894505,0.11335822700428269,0.15297570156894505,0.0193215051410373,0.9549110358366888,0.99444108472017,49.7220542360085,1.0267957410583932,177.95952075345778,1.0388785049371654,0.7508361355041553,170.7609290896548,0.4642557436079809,0.022886118558971446,7.228709068017807,7.228709068017807,15097.073,10.521371954102088,13.0,0.0,20804.620288646827,1.0,1.0,1.0,-4818621.5794828525
23.050000000000804,0.15301175272261283,0.11340147331722307,0.15301175272261283,0.019307534609011502,0.9546265444785914,0.9944436340323056,49.722181701615284,1.0267752454903163,176.96638973126343,1.0388528294820614,0.7510167749241111,169.77462561104343,0.46421497287142255,0.022911218516418044,7.227153357041245,7.227153357041245,15106.539,10.516192963163931,13.0,0.0,20814.19053478206,1.0,1.0,1.0,-4814200.832411473
23.060000000000805,0.15304538747324525,0.113442074057109,0.15304538747324525,0.01929344291758415,0.9543468316006157,0.994446174777979,49.72230873889895,1.0267589768504843,175.9735228711841,1.038831166414222,0.751182591178419,168.78851567621987,0.46418175570705944,0.022935673282722557,7.225604902158117,7.225604902158117,15115.66,10.511003726942008,13.0,0.0,20823.475616693482,1.0,1.0,1.0,-4810132.752116942
23.070000000000807,0.1530767611962802,0.11348016603332585,0.1530767611962802,0.019279328434430084,0.9540773968184226,0.994448700302929,49.72243501514645,1.0267471146833793,174.98091782759528,1.038813745410237,0.7513342603775229,167.80256826628516,0.46415604543691946,0.022959429401415717,7.2240636972243735,7.2240636972243735,15124.454,10.505805952983634,13.0,0.0,20832.492169736586,1.0,1.0,1.0,-4806398.97101767
23.08000000000081,0.15310603417480848,0.11351588604718091,0.15310603417480848,0.01926528860860558,0.9538230514837114,0.9944512040718626,49.72256020359313,1.0267397838235959,173.9885715350457,1.0388007421094538,0.75147252194754,166.8167521935385,0.46413772513232354,0.022982436386091303,7.22252972277327,7.22252972277327,15132.939,10.500597079967848,13.0,0.0,20841.256130499914,1.0,1.0,1.0,-4802980.196390789
23.09000000000081,0.15313336836724234,0.113549400943382,0.15313336836724234,0.01925141891978545,0.9535877013721816,0.9944536797286365,49.722683986431825,1.0267370549133923,172.9964801130633,1.0387922779958292,0.7515981620355511,165.83103623941946,0.46412661254066767,0.023004646781716005,7.221002954654913,7.221002954654913,15141.137,10.495377961668318,13.0,0.0,20849.79460004529,1.0,1.0,1.0,-4799856.452172402
23.10000000000081,0.15315893149536122,0.11358084763546505,0.15315893149536122,0.019237812086156672,0.953374175815851,0.9944561211548882,49.722806057744414,1.0267389449322037,172.00463931145597,1.0387884206726197,0.7517120324209356,164.84539007770223,0.4641224579722173,0.023026018192446925,7.2194833633668765,7.2194833633668765,15149.066,10.490146036764084,13.0,0.0,20858.125417923304,1.0,1.0,1.0,-4797007.320504459
23.110000000000813,0.15318288690183215,0.11361039313816938,0.15318288690183215,0.01922455687736421,0.9531841142120059,0.9944585225232003,49.72292612616002,1.0267454191385943,171.01304393493984,1.0387891848360922,0.751814999383562,163.85978366424294,0.46412495747931704,0.02304651136120859,7.217970910727617,7.217970910727617,15156.748,10.484908989217976,13.0,0.0,20866.277033044433,1.0,1.0,1.0,-4794412.180808216
23.120000000000815,0.15320539923080737,0.11363818958301984,0.15320539923080737,0.019211737491235857,0.9530179125236555,0.9944608783454687,49.723043917273436,1.0267563927443046,170.02168839062915,1.0387945338127844,0.7519079695539437,162.87418827578387,0.4641337504602714,0.023066092500734423,7.216465557980178,7.216465557980178,15164.203,10.47966084261447,13.0,0.0,20874.259090729473,1.0,1.0,1.0,-4792050.443126207
23.130000000000816,0.15322662869055004,0.11366438922187314,0.15322662869055004,0.019199432653476345,0.9528747300106742,0.9944631835174975,49.723159175874876,1.0267717335343036,169.03056643628517,1.0388043814931924,0.751991859725829,161.88857632386222,0.46414842925356875,0.023084732418564263,7.214967250659869,7.214967250659869,15171.451000000001,10.474400743179912,13.0,0.0,20882.103600023165,1.0,1.0,1.0,-4789901.774078365
23.140000000000818,0.15324673019593646,0.11368914441360718,0.15324673019593646,0.019187714939951347,0.9527525570692204,0.9944654333568772,49.72327166784386,1.026791264823174,168.03967125907099,1.0388185948751445,0.752067590130365,160.90292164408268,0.46416854437878163,0.02310240690089831,7.213475932523227,7.213475932523227,15178.512,10.469133813556187,13.0,0.0,20889.82148702155,1.0,1.0,1.0,-4787946.312350888
23.15000000000082,0.1532658527368432,0.1137126001091123,0.1532658527368432,0.019176650204569216,0.9526483376930687,0.9944676236359066,49.723381181795325,1.0268147687287659,167.04899557450315,1.0388369969787568,0.7521360786295999,159.9171997776844,0.4641936098236764,0.02311909705695129,7.211991543241588,7.211991543241588,15185.405,10.463856638648704,13.0,0.0,20897.43471394877,1.0,1.0,1.0,-4786164.8727790285
23.16000000000082,0.15328413732627635,0.11373489382201116,0.15328413732627635,0.019166297045677485,0.9525581402786593,0.9944697506087694,49.72348753043847,1.0268419898685412,166.05853161951254,1.0388593701465587,0.7521982277592888,158.9313880681152,0.464223110103578,0.02313478918901693,7.210514007285073,7.210514007285073,15192.148000000001,10.458570072231117,13.0,0.0,20904.9599026333,1.0,1.0,1.0,-4784539.135858085
23.170000000000822,0.15330171557166752,0.1137561555896835,0.15330171557166752,0.019156706383780805,0.9524773679860323,0.9944718110324151,49.72359055162075,1.0268726393615146,165.068271180395,1.038885459720587,0.7522549146261152,157.9454657807948,0.4642565069823287,0.023149474738653385,7.209043245628854,7.209043245628854,15198.758,10.453274114303417,13.0,0.0,20912.411977732136,1.0,1.0,1.0,-4783051.822124649
23.180000000000824,0.1533187087022193,0.11377650792715281,0.1533187087022193,0.019147921151992268,0.9524009975136827,0.9944738021814302,49.72369010907151,1.026906399053479,164.07820564656495,1.0389149780104194,0.7523069829142273,156.9594142284909,0.46429324590677257,0.023163150257714076,7.207579177262109,7.207579177262109,15205.251,10.447971326186545,13.0,0.0,20919.805461654207,1.0,1.0,1.0,-4781686.849181582
23.190000000000826,0.1533352269451297,0.1137960732575499,0.1533352269451297,0.01913997608907519,0.952323834094441,0.994475721857163,49.723786092858155,1.0269429258978782,163.08832608275284,1.038947608476998,0.7523552365275031,155.97321689353774,0.4643327621839592,0.02317581738242604,7.206121749219792,7.206121749219792,15211.643,10.442656585238632,13.0,0.0,20927.153994633816,1.0,1.0,1.0,-4780429.470573877
23.200000000000827,0.15335137080254765,0.11381493645619248,0.15335137080254765,0.019132897666106093,0.9522407694423027,0.9944775683921017,49.723878419605086,1.0269818562873254,162.09862343451022,1.0389830100000301,0.7524004425341533,154.98685972140086,0.4643744851865189,0.023187483254010342,7.204670875090402,7.204670875090402,15217.945,10.437335867875191,13.0,0.0,20934.467540483496,1.0,1.0,1.0,-4779266.395914431
23.21000000000083,0.15336722397142766,0.11383318970067811,0.15336722397142766,0.019126703849639017,0.9521470332848098,0.9944793406464775,49.72396703232388,1.0270228110944462,161.10908811337558,1.0390208214716439,0.7524432931212912,154.00033047024726,0.464417851309749,0.023198158552299154,7.203226474875919,7.203226474875919,15224.169,10.432005759001646,13.0,0.0,20941.758237513077,1.0,1.0,1.0,-4778185.890742019
23.22000000000083,0.1533828581029946,0.11385091745650748,0.1533828581029946,0.019121404348131456,0.9520384247252188,0.9944810379989477,49.72405189994738,1.0270654001556105,160.1197104118637,1.0390606664918314,0.7524844254542863,153.01361925612397,0.4644623047699974,0.023207858657423714,7.2017884615307866,7.2017884615307866,15230.326000000001,10.426667112391632,13.0,0.0,20949.025868695502,1.0,1.0,1.0,-4777177.85524545
23.23000000000083,0.15339833309173442,0.11386817401887983,0.15339833309173442,0.019117000792582065,0.9519115099941243,0.9944826603345086,49.72413301672543,1.0271092267236328,159.13048061176275,1.0391021578455082,0.7525244199220431,152.02671860970307,0.4645073025566724,0.023216603516795734,7.200356746661393,7.200356746661393,15236.423,10.42131992804516,13.0,0.0,20956.28434766979,1.0,1.0,1.0,-4776233.883023601
23.240000000000833,0.1534136926032746,0.113885020869938,0.1534136926032746,0.019113486824858614,0.9517637820890728,0.9944842080258065,49.72421040129033,1.0271538922687626,158.1413887253707,1.0391449021110013,0.752563775075255,151.0396229813638,0.4645523243029064,0.023224416151988485,7.198931239606205,7.198931239606205,15242.468,10.415964205962219,13.0,0.0,20963.535040968316,1.0,1.0,1.0,-4775347.299020445
23.250000000000835,0.15342896912914358,0.11390148182478331,0.15342896912914358,0.019110848563238567,0.9515937729169522,0.9944856819103245,49.724284095516225,1.0271990006312828,157.15242490539558,1.0391885041477928,0.7526029292915523,150.05232921259204,0.464596872143394,0.02323132369599842,7.197511888368203,7.197511888368203,15248.464,10.410602507463766,13.0,0.0,20970.77746733277,1.0,1.0,1.0,-4774513.176825058
23.260000000000836,0.15344417804699553,0.11391759533878859,0.15344417804699553,0.019109064804965836,0.9514011150754531,0.994487083262694,49.7243541631347,1.0272441626281028,156.16357905904326,1.0392325715184372,0.7526422288408904,149.06483580394445,0.4646404815591916,0.023237355341306876,7.196098705747567,7.196098705747567,15254.416000000001,10.40523227122884,13.0,0.0,20978.021083180975,1.0,1.0,1.0,-4773728.336120347
23.270000000000838,0.15345932488732456,0.11393335476007317,0.15345932488732456,0.01910810769608924,0.9511865497769646,0.9944884137638399,49.724420688192,1.0272889997265253,155.17484139117957,1.039276718682269,0.7526819607091625,148.07714354490463,0.4646827183686533,0.023242543851278274,7.194691719997548,7.194691719997548,15260.323,10.399854351031099,13.0,0.0,20985.254951609153,1.0,1.0,1.0,-4772991.320104838
23.28000000000084,0.15347439775840066,0.11394877557427863,0.15347439775840066,0.01910794300310588,0.9509518829135465,0.9944896754660686,49.72448377330343,1.027333148294374,154.18620187835114,1.0393205710431568,0.7527223130702232,147.08925454084948,0.46472319055753963,0.02324692294439898,7.193290920062237,7.193290920062237,15266.187,10.394468746870546,13.0,0.0,20992.485218516027,1.0,1.0,1.0,-4772302.354967878
23.29000000000084,0.15348937668804738,0.11396382824042676,0.15348937668804738,0.019108530950109268,0.950699890116564,0.9944908707559387,49.72454353779693,1.0273762626561251,153.19765093470576,1.0393637686894883,0.7527634186807678,146.10117299828468,0.4647615424037731,0.023250529275791687,7.191896247790805,7.191896247790805,15272.004,10.389075458747172,13.0,0.0,20999.693698702766,1.0,1.0,1.0,-4771663.29093788
