t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
23.300000000000843,0.15350422592826082,0.1139784905047273,0.15350422592826082,0.019109826569615622,0.9504341772997824,0.9944920023146523,49.72460011573261,1.027418018720653,152.2091788584707,1.0394059698638138,0.7528053152739952,145.11290418919643,0.4647974655612549,0.02325339971075977,7.19050763262283,7.19050763262283,15277.771,10.383674486660988,13.0,0.0,21006.888371716243,1.0,1.0,1.0,-4771077.527858522
23.310000000000844,0.15351889997059182,0.11399273251864252,0.15351889997059182,0.01911178051482181,0.95015900491854,0.9944930730754377,49.72465365377188,1.0274581166867485,151.22077622910763,1.0394468542290516,0.7528479731240317,144.12445482388833,0.4648306958452918,0.023255572320770527,7.189124996869276,7.189124996869276,15283.484,10.37826839193292,13.0,0.0,21014.04815005505,1.0,1.0,1.0,-4770549.924422594
23.320000000000846,0.1535333447853226,0.1140065019863564,0.1535333447853226,0.01911433974676511,0.9498790815326509,0.9944940861819417,49.724704309097085,1.0274962834135535,150.2324339765632,1.0394861255770464,0.7528912997072619,143.13583292313564,0.4648610141517123,0.02325708605242514,7.187748260282232,7.187748260282232,15289.136,10.37285461324204,13.0,0.0,21021.174619108053,1.0,1.0,1.0,-4770086.694824836
23.330000000000847,0.15354749568703013,0.11401973915852334,0.15354749568703013,0.019117448111090004,0.9495993407032889,0.9944950449445863,49.72475224722931,1.027532274730331,149.2441431874973,1.0395235143054995,0.7529351280473788,142.14704731356133,0.4648882505389065,0.023257979479502415,7.186377328065541,7.186377328065541,15294.719000000001,10.367431443041047,13.0,0.0,21028.254591192403,1.0,1.0,1.0,-4769695.293241762
23.34000000000085,0.15356127920231233,0.11403238435271529,0.15356127920231233,0.019121047069913567,0.9493247115345907,0.9944959527956223,49.724797639781116,1.027565877243923,148.25589517996065,1.039558779615891,0.752979224845824,141.15810751764954,0.4649122838245724,0.023258290623020036,7.185012111907209,7.185012111907209,15300.225,10.362006565292772,13.0,0.0,21035.275280950933,1.0,1.0,1.0,-4769384.287356182
23.35000000000085,0.15357461616881576,0.11404436310859734,0.15357461616881576,0.019125076481621053,0.9490598916617914,0.9944968132455718,49.72484066227859,1.0275969095685482,147.26768166936083,1.0395917112093833,0.7530233050046874,140.16902377390176,0.4649330392832689,0.023258057103252135,7.183652527531052,7.183652527531052,15305.644,10.356568880939792,13.0,0.0,21042.22737039112,1.0,1.0,1.0,-4769163.22340795
23.360000000000852,0.1535874208863813,0.11405559370981383,0.1535874208863813,0.019129475237847294,0.9488091347540334,0.9944976298402708,49.72488149201354,1.0276252233777134,146.279494645212,1.039622130600058,0.7530670271271236,139.17980663985287,0.4649504899296814,0.02325731523338998,7.18229848265482,7.18229848265482,15310.965,10.351130342813166,13.0,0.0,21049.099564373348,1.0,1.0,1.0,-4769042.484413253
23.370000000000854,0.15359960226648164,0.11406598724147635,0.15359960226648164,0.019134181953951113,0.948576062932564,0.9944984061181409,49.72492030590704,1.0276507040444478,145.29132637585883,1.039649892118934,0.7531099989982208,138.19046679507554,0.46496465539399096,0.02325609967188962,7.180949900869007,7.180949900869007,15316.176,10.345684120723732,13.0,0.0,21055.876953057494,1.0,1.0,1.0,-4769033.14276068
23.380000000000855,0.153611064761215,0.11407546997636636,0.153611064761215,0.0191391356498801,0.9483635118803875,0.9944991455688033,49.724957278440165,1.027673270908123,144.30316939322938,1.0396748835382126,0.7531517822667054,137.20101481794026,0.4649756005525933,0.023254443020513303,7.179606697011318,7.179606697011318,15321.267,10.340229360897826,13.0,0.0,21062.547118378094,1.0,1.0,1.0,-4769146.80919005
23.390000000000857,0.15362171398209745,0.11408396105577868,0.15362171398209745,0.01914427653348406,0.9481734130250566,0.9944998515955309,49.72499257977655,1.0276928767506572,143.31501682047923,1.0396970261317486,0.7531919204078522,136.21146148258495,0.46498342875282606,0.023252376755675985,7.178268795272776,7.178268795272776,15326.227,10.334771185977342,13.0,0.0,21069.096165685118,1.0,1.0,1.0,-4769395.480552235
23.40000000000086,0.15363145600317293,0.11409134275093277,0.15363145600317293,0.01914954651479238,0.9480067187918991,0.9945005274810952,49.72502637405476,1.0277095071664757,142.32686225271962,1.0397162742794988,0.7532299361077596,135.22181741917495,0.4649882810427033,0.023249930506017553,7.176936132078595,7.176936132078595,15331.04,10.329303619546744,13.0,0.0,21075.51594783089,1.0,1.0,1.0,-4769791.388695765
23.41000000000086,0.1536401904886412,0.11409753491713953,0.1536401904886412,0.019154889517332005,0.9478633793119496,0.9945011763517378,49.72505881758689,1.0277231803256928,141.33869916088685,1.0397326151440096,0.7532652984249886,134.23209208935916,0.46499034180646726,0.023247129648153952,7.1756086396753265,7.1756086396753265,15335.695,10.323835199342508,13.0,0.0,21081.78994286264,1.0,1.0,1.0,-4770346.849908078
23.42000000000086,0.153647821901326,0.11410245775262914,0.153647821901326,0.01916025236384682,0.9477423644646235,0.9945018011450969,49.725090057254846,1.0277339453426244,140.35052159234678,1.03974606788687,0.7532974786128075,133.24229467534545,0.46498982536484834,0.023243997849148115,7.1742862584734715,7.1742862584734715,15340.181,10.318359948949094,13.0,0.0,21087.898393361735,1.0,1.0,1.0,-4771074.117002552
23.430000000000863,0.1536542594932161,0.11410600947411932,0.1536542594932161,0.01916558523177363,0.9476417271468844,0.9945024045850728,49.72512022925364,1.0277418805628398,139.3623241070241,1.0397566822040185,0.7533259515835281,132.2524338494588,0.4649869733147539,0.023240556622797722,7.172968918348476,7.172968918348476,15344.484,10.312874453271926,13.0,0.0,21093.841544056257,1.0,1.0,1.0,-4771985.237859961
23.440000000000865,0.15365941253577442,0.1141081109250533,0.15365941253577442,0.01917084187474518,0.9475587109177486,0.9945029891570399,49.725149457852,1.027747092135697,138.37410134504518,1.039764536861819,0.7533501740456916,131.2625170432309,0.46498205688189503,0.02323682366733108,7.171656566651851,7.171656566651851,15348.593,10.307388957594764,13.0,0.0,21099.601797927324,1.0,1.0,1.0,-4773091.9193747435
23.450000000000866,0.15366319655101296,0.1141086832146332,0.15366319655101296,0.019175980166199445,0.9474898929079968,0.9945035570864605,49.72517785432303,1.0277497117711216,137.38584837834605,1.0397697379723778,0.7533696165445151,130.2725508860262,0.46497536776649506,0.02323281424047964,7.1703491512152,7.1703491512152,15352.497000000001,10.301896631728424,13.0,0.0,21105.163919242328,1.0,1.0,1.0,-4774405.399221373
23.460000000000868,0.1536655329024348,0.1141076476749737,0.1536655329024348,0.019180962381362097,0.9474313530172129,0.9945041103227403,49.72520551613702,1.0277498944582062,136.39756060959854,1.0397724168723448,0.7533837633199291,129.2825409831338,0.4649672153667171,0.02322854077378233,7.1690466066664635,7.1690466066664635,15356.185,10.296399183220213,13.0,0.0,21110.52487541429,1.0,1.0,1.0,-4775936.326442383
23.47000000000087,0.15366634849089164,0.11410491838402251,0.15366634849089164,0.019185755410319465,0.9473788635511979,0.9945046505257756,49.725232526288785,1.0277478161005342,135.40923367083602,1.0397727278903066,0.7533921126951396,128.29249172361932,0.4649579238892576,0.023224012588944243,7.16774888510134,7.16774888510134,15359.645,10.290894050749177,13.0,0.0,21115.671431645944,1.0,1.0,1.0,-4777694.651867056
23.48000000000087,0.15366557385644464,0.11410044668571712,0.15366557385644464,0.019190330895553505,0.9473280908306165,0.9945051790545009,49.72525895272504,1.0277436712171655,134.42086320262058,1.0397708460865704,0.7533941696808906,127.30240592326125,0.46494783109844146,0.02321923520379767,7.166455969403778,7.166455969403778,15362.87,10.285388918278151,13.0,0.0,21120.59628796541,1.0,1.0,1.0,-4779689.528481814
23.490000000000872,0.15366315139900583,0.11409417654077277,0.15366315139900583,0.01919466562880037,0.9472747948651047,0.9945056969614778,49.72528484807389,1.0277376697695013,133.43244537668056,1.0397669646136085,0.7533894882298555,126.31228557953354,0.46493727637654064,0.023214212470382644,7.165167822398918,7.165167822398918,15365.852,10.279875248070654,13.0,0.0,21125.28822811935,1.0,1.0,1.0,-4781929.22339568
23.500000000000874,0.15365903155550498,0.11408603706246769,0.15365903155550498,0.019198741474021567,0.9472150189435565,0.9945062049924653,49.72531024962327,1.027730034416347,132.44397657747783,1.0397612918464991,0.7533776547558021,125.32213140741763,0.46492660096213156,0.023208945513476246,7.16388447948207,7.16388447948207,15368.581,10.274359870315875,13.0,0.0,21129.753047525297,1.0,1.0,1.0,-4784421.042805832
23.510000000000876,0.15365316839104826,0.11407600186078898,0.15365316839104826,0.019202545227213656,0.9471452662613367,0.9945067035855285,49.72533517927643,1.0277209981282227,131.45545301328175,1.0397540488156083,0.7533582685260919,124.33194230055142,0.464916149246431,0.023203431550808812,7.162605998661708,7.162605998661708,15371.053,10.268836808598271,13.0,0.0,21133.97705707233,1.0,1.0,1.0,-4787171.268334673
23.520000000000877,0.15364552917573845,0.11406402217011845,0.15364552917573845,0.019206068892287483,0.947062648730523,0.9945071928756753,49.72535964378377,1.0277108008357188,130.466871348147,1.039745466380912,0.7533309905332591,123.34171630185686,0.46490625552156517,0.023197666567390786,7.161332115312525,7.161332115312525,15373.261,10.263312039333375,13.0,0.0,21137.941327268436,1.0,1.0,1.0,-4790185.106426545
23.53000000000088,0.15363608666369072,0.11405007135119578,0.15363608666369072,0.0192093093518308,0.946965001940984,0.9945076727030772,49.72538363515386,1.0276996869392852,129.4782281172754,1.0397357823546627,0.7532955078670802,122.35144978603631,0.4648972484280308,0.023191643316388143,7.160062955735601,7.160062955735601,15375.201000000001,10.257779586105668,13.0,0.0,21141.673950455435,1.0,1.0,1.0,-4793466.6502666185
23.54000000000088,0.1536248231297587,0.11403413742399132,0.1536248231297587,0.019212268350240622,0.9468509669712399,0.9945081426228287,49.72540713114144,1.027687902406346,128.48951996787622,1.0397252387812996,0.7532515553408586,121.36113789199226,0.46488944370836394,0.023185352593925793,7.158798470733573,7.158798470733573,15376.871000000001,10.252247986651598,13.0,0.0,21145.14936876102,1.0,1.0,1.0,-4797018.854879064
23.550000000000882,0.15361173152116175,0.11401620079327238,0.15361173152116175,0.019214952343997407,0.9467200294544996,0.9945086019197259,49.7254300959863,1.027675691872031,127.50074372309332,1.0397140790555728,0.7531989231088146,120.37077469462429,0.46488313978155976,0.023178783767104975,7.157538647153273,7.157538647153273,15378.268,10.246708703234722,13.0,0.0,21148.378431117155,1.0,1.0,1.0,-4800843.524920074
23.560000000000883,0.15359681137302508,0.11399627131565007,0.15359681137302508,0.019217372130285532,0.9465725195122655,0.9945090496243665,49.725452481218326,1.0276632962394905,126.51189606854177,1.0397025452411337,0.7531374385058656,119.38035283990165,0.4648786190166412,0.023171923923701897,7.156283467904964,7.156283467904964,15379.393,10.241166004723253,13.0,0.0,21151.360337880145,1.0,1.0,1.0,-4804941.315070512
23.570000000000885,0.1535800738060952,0.11397432898583526,0.1535800738060952,0.019219542722372095,0.9464095710413084,0.9945094845322744,49.72547422661372,1.0276509498779145,125.52297389556922,1.0396908754309708,0.7530669921771129,118.38986416298299,0.4648761398639051,0.023164759545149113,7.155032909346991,7.155032909346991,15380.243,10.235621598664501,13.0,0.0,21154.092971919606,1.0,1.0,1.0,-4809311.742698628
23.580000000000886,0.15356153212566842,0.11395041289252765,0.15356153212566842,0.019221482766359765,0.9462330461735549,0.9945099052230668,49.72549526115334,1.0276388788744324,124.53397361723931,1.0396793014177443,0.7529874936430806,117.39929878570227,0.46487594407647337,0.02315727424203485,7.153786944481967,7.153786944481967,15380.823,10.230070362416566,13.0,0.0,21156.587111761983,1.0,1.0,1.0,-4813953.211349756
23.590000000000888,0.15354121424998332,0.11392452488136948,0.15354121424998332,0.019223214606072483,0.9460454246943608,0.9945103100833469,49.72551550416735,1.0276272981471781,123.54489205535758,1.0396680463223127,0.7528989334773254,116.40864655017795,0.4648782416764764,0.023149452500524987,7.152546216933787,7.152546216933787,15381.133,10.224518272395,13.0,0.0,21158.850704344404,1.0,1.0,1.0,-4818863.045577259
23.60000000000089,0.1535191506262655,0.11389668887162684,0.1535191506262655,0.019224763547289983,0.9458496707827303,0.9945106973311676,49.72553486655838,1.027616409988881,122.5557255975471,1.039657322382769,0.7528013256087459,115.4178958897504,0.46488322118975434,0.02314127674955721,7.151309609519624,7.151309609519624,15381.176,10.218959352184253,13.0,0.0,21160.85865820699,1.0,1.0,1.0,-4824037.535967204
23.61000000000089,0.1534953783385519,0.11386696567156647,0.1534953783385519,0.019226157615036252,0.9456490730045864,0.9945110650388167,49.72555325194084,1.027606402249559,121.56647048361894,1.0396473291940085,0.7526947283538445,114.42703439227341,0.464891043950435,0.023132728869915846,7.15007768749686,7.15007768749686,15380.960000000001,10.213402139520797,13.0,0.0,21162.650772018304,1.0,1.0,1.0,-4829471.992841329
23.620000000000893,0.15346994712782208,0.1138353789599214,0.15346994712782208,0.019227427349827998,0.9454470758964573,0.9945114111613665,49.72557055806833,1.0275974461664783,120.57712327736633,1.0396382516859908,0.7525792749609143,113.43604962297387,0.4649018361669184,0.02312379224786179,7.1488502913592,7.1488502913592,15380.488000000001,10.20783809666818,13.0,0.0,21164.218972394207,1.0,1.0,1.0,-4835160.809509553
23.630000000000894,0.15344290761596052,0.11380198196801498,0.15344290761596052,0.01922860499889658,0.9452471075083155,0.9945117335635604,49.72558667817802,1.0275896955759207,119.58768005739273,1.0396302585445911,0.7524551168530338,112.44492806961811,0.4649156997848139,0.02311444900260988,7.14762738520352,7.14762738520352,15379.767,10.202271492494615,13.0,0.0,21165.57901860218,1.0,1.0,1.0,-4841097.533389194
23.640000000000896,0.15341431722060703,0.11376682789325868,0.15341431722060703,0.0192297242814762,0.945052413499678,0.9945120300451511,49.725601502257554,1.0275832856173666,118.59813685388785,1.0396235010302906,0.752322452996059,111.45365593688848,0.4649327057597664,0.023104682030502904,7.146408941554704,7.146408941554704,15378.804,10.196701473226474,13.0,0.0,21166.72594885851,1.0,1.0,1.0,-4847274.942953907
23.650000000000897,0.15338423784796068,0.11372996993701266,0.15338423784796068,0.019230819922434556,0.9448659018328808,0.9945122983681255,49.72561491840627,1.0275783318871288,117.60848952904516,1.0396181118387111,0.7521815190974933,110.46221909128673,0.4649528957226905,0.023094474772785416,7.145194920812046,7.145194920812046,15377.606,10.191130600184676,13.0,0.0,21167.680747264134,1.0,1.0,1.0,-4853685.13046416
23.6600000000009,0.15335273418627718,0.11369147612593146,0.15335273418627718,0.01923192719313499,0.9446900082194345,0.9945125362824478,49.72562681412239,1.027574929914474,116.61873369251023,1.0396142043025878,0.7520325794692355,109.47060306610886,0.4649762834792115,0.023083811156224914,7.143985280557858,7.143985280557858,15376.182,10.185556312048307,13.0,0.0,21168.446132006244,1.0,1.0,1.0,-4860319.588997925
23.6700000000009,0.15331987561370466,0.1136514145367407,0.15331987561370466,0.01923308157432472,0.9445265863079323,0.9945127415519328,49.72563707759664,1.0275731546181204,115.62886488382233,1.0396118717597933,0.7518759364244124,108.47879345540117,0.46500285301130007,0.023072676511159684,7.142779997224189,7.142779997224189,15374.541000000001,10.17997690127005,13.0,0.0,21169.032692663917,1.0,1.0,1.0,-4867169.302753693
23.680000000000902,0.153285734304897,0.11360985331633745,0.153285734304897,0.019234318298484973,0.9443768277611291,0.9945129119798294,49.72564559899147,1.027573060147254,114.63887849205265,1.0396111871079792,0.7517119209633839,107.48677591446929,0.4650325605923672,0.02306105744971032,7.14157903370564,7.14157903370564,15372.692000000001,10.174397490491794,13.0,0.0,21169.452401380717,1.0,1.0,1.0,-4874224.840502759
23.690000000000904,0.15325038383304565,0.11356687547092059,0.15325038383304565,0.01923567191836059,0.9442412166269855,0.994513045432495,49.725652271624746,1.0275746800132761,113.648769705004,1.0396122026750165,0.7515408856511019,106.49453620330098,0.4650653367705037,0.02304894186628829,7.140382347643274,7.140382347643274,15370.646,10.168814664618958,13.0,0.0,21169.71261820209,1.0,1.0,1.0,-4881476.449434439
23.700000000000905,0.15321390132153317,0.11352254191767741,0.15321390132153317,0.019237176003941002,0.9441195175814405,0.9945131398627439,49.72565699313719,1.0275780271749584,112.65853372050282,1.0396149502298306,0.7513632147405349,105.50206060902433,0.4651010848715838,0.02303631988906696,7.139189887658655,7.139189887658655,15368.411,10.163231838746118,13.0,0.0,21169.823355704528,1.0,1.0,1.0,-4888914.150304423
23.710000000000907,0.15317636093668296,0.11347692843164447,0.15317636093668296,0.019238862601669147,0.9440108006271943,0.9945131933302002,49.725659666510005,1.0275830949147862,111.66816533347004,1.0396194413534696,0.7511792917659975,104.5093354318575,0.4651396887259468,0.02302318243040284,7.138001606246124,7.138001606246124,15365.997000000001,10.157641328910463,13.0,0.0,21169.798181260518,1.0,1.0,1.0,-4896527.831168858
23.72000000000091,0.15313783718489188,0.1134301182314154,0.15313783718489188,0.01924076204621388,0.9439134993575432,0.9945132040192204,49.725660200961016,1.0275898574652047,110.67765921557634,1.0396256680776823,0.7509895148664553,103.51634748691781,0.46518101063812756,0.023009522367964837,7.136817468161168,7.136817468161168,15363.415,10.152054234169391,13.0,0.0,21169.63972628709,1.0,1.0,1.0,-4904307.338666217
23.73000000000091,0.1530984056299992,0.11338217980580012,0.1530984056299992,0.01924290271538193,0.9438254965032142,0.994513170257219,49.725658512860946,1.0275982707309228,109.6870100326822,1.0396336035002385,0.7507942995472416,102.52308434605793,0.46522489191489835,0.02299533499691827,7.135637428167236,7.135637428167236,15360.674,10.146463724333739,13.0,0.0,21169.36392886652,1.0,1.0,1.0,-4912242.567233321
23.74000000000091,0.15305813861676232,0.11333320380300173,0.15305813861676232,0.019245310636830416,0.9437442355919835,0.994513090529951,49.72565452649755,1.0276082735526242,108.69621219550389,1.039643202686556,0.7505940568459263,101.5295340365435,0.46527115883220077,0.022980617109352366,7.13446143009135,7.13446143009135,15357.786,10.140868945629848,13.0,0.0,21168.978612086325,1.0,1.0,1.0,-4920323.54463977
23.750000000000913,0.15301711020551007,0.11328324395054022,0.15301711020551007,0.019248009403465254,0.9436668505528613,0.994512963495668,49.7256481747834,1.027619788578035,107.70526026919174,1.039654403656401,0.7503892164414677,100.53568571153318,0.4653196192683163,0.022965368566285983,7.133289420571337,7.133289420571337,15354.758,10.135272459378674,13.0,0.0,21168.489172949256,1.0,1.0,1.0,-4928540.513447825
23.760000000000915,0.15297538689985377,0.11323238344921296,0.15297538689985377,0.01925101969840995,0.9435903098628158,0.9945127879954098,49.725639399770486,1.0276327241455816,106.71414836172973,1.03966712868155,0.7501801802006796,99.54152878520519,0.4653700741259287,0.022949589938736525,7.132121342881074,7.132121342881074,15351.601,10.12967853444843,13.0,0.0,21167.912138590895,1.0,1.0,1.0,-4936884.007070895
23.770000000000916,0.15293303539762979,0.11318068328238344,0.15293303539762979,0.019254359393718553,0.9435115658690779,0.9945125630610772,49.72562815305386,1.0276469754085469,105.7228707187015,1.0396812857086914,0.7499673588113387,98.54705385165308,0.4654223114577961,0.02293328475022965,7.130957141524953,7.130957141524953,15348.323,10.124079486876312,13.0,0.0,21167.243440067825,1.0,1.0,1.0,-4945344.919738125
23.780000000000918,0.15289011694143592,0.11312821169685121,0.15289011694143592,0.019258043275517125,0.9434277014161557,0.9945122879223114,49.72561439611557,1.0276624261243434,104.7314213770905,1.0396967697880817,0.7497511430123012,97.55225217946224,0.46547611419371715,0.022916458020120777,7.129796751015215,7.129796751015215,15344.933,10.11847958553055,13.0,0.0,21166.503577663243,1.0,1.0,1.0,-4953914.5700972015
23.79000000000092,0.15284668971359833,0.11307503678997918,0.15284668971359833,0.019262083035383945,0.9433360686269455,0.9945119620102041,49.725598100510204,1.0276789502090415,103.73979437594008,1.03971346468106,0.7495319139938006,96.55711603803597,0.4655312598520701,0.022899116984774627,7.128640110512472,7.128640110512472,15341.44,10.11287797663749,13.0,0.0,21165.689295553035,1.0,1.0,1.0,-4962584.757881419
23.80000000000092,0.15280280897333343,0.11302120437370686,0.15280280897333343,0.01926648722520727,0.9432344111722375,0.9945115849601435,49.72557924800717,1.0276964133355742,102.74798381589368,1.0397312444142024,0.7493100428457822,95.56163878171573,0.46558752242642854,0.0228812711697413,7.127487155635287,7.127487155635287,15337.85,10.107274660197145,13.0,0.0,21164.813382141067,1.0,1.0,1.0,-4971347.813814931
23.810000000000922,0.1527585224095051,0.11296676744467518,0.1527585224095051,0.019271261099829996,0.9431209678309399,0.9945111566106767,49.72555783053384,1.0277146749834034,101.75598356022891,1.0397499750566142,0.7490858665171496,94.56581439404796,0.46564467936695797,0.022862931121607314,7.126337819137898,7.126337819137898,15334.17,10.101672197530437,13.0,0.0,21163.88031375853,1.0,1.0,1.0,-4980196.641266756
23.820000000000924,0.15271387322520183,0.11291177879164635,0.15271387322520183,0.019276406755540355,0.9429945510815498,0.9945106769998311,49.72553384999156,1.0277335901305988,100.76378747982204,1.0397695165584564,0.7488597015420385,93.56963782615132,0.4657025106445398,0.022844109191554527,7.125192029175698,7.125192029175698,15330.407000000001,10.096065465995506,13.0,0.0,21162.89066832225,1.0,1.0,1.0,-4989124.7498895805
23.830000000000926,0.15266890078599807,0.11285629098408766,0.15266890078599807,0.019281923222158142,0.9428545953684709,0.9945101463611419,49.7255073180571,1.0277530108937913,99.77138953709655,1.0397897244309182,0.7486318460173437,92.57310507810584,0.46576080004943254,0.022824819626906703,7.124049716920847,7.124049716920847,15326.568000000001,10.09046044200786,13.0,0.0,21161.854263201814,1.0,1.0,1.0,-4998126.281642947
23.840000000000927,0.15262364117315708,0.11280032692155743,0.15262364117315708,0.019287806545051137,0.9427011744762852,0.9945095651184747,49.72547825592373,1.0277727881119212,98.77878386000316,1.0398104513627724,0.7484025811586557,91.5762132697077,0.46581933652154084,0.02280507864447444,7.122910811577102,7.122910811577102,15322.656,10.084851149151993,13.0,0.0,21160.773394128133,1.0,1.0,1.0,-5007196.029049104
23.85000000000093,0.15257812126373513,0.11274392403212159,0.15257812126373513,0.019294049708311955,0.9425349909802716,0.9945089338766432,49.72544669383216,1.0277927734461874,97.78596433256804,1.0398315490426147,0.7481721411443873,90.57895998400176,0.46587792226843694,0.02278490270045729,7.121775232697986,7.121775232697986,15318.676,10.07924612516435,13.0,0.0,21159.65226529524,1.0,1.0,1.0,-5016329.445528972
23.86000000000093,0.15253236410486493,0.11268711219111306,0.15253236410486493,0.019300642962042206,0.9423573360248737,0.9945082534102517,49.72541267051259,1.0278128208383832,96.79292498435736,1.0398528699389349,0.7479407381900463,89.58134378715671,0.4659363692029452,0.022764309781126868,7.120642933259724,7.120642933259724,15314.632,10.073636832308475,13.0,0.0,21158.488038608564,1.0,1.0,1.0,-5025522.647217445
23.870000000000932,0.1524863880289039,0.11262991374756137,0.1524863880289039,0.01930757397983742,0.9421700203757665,0.9945075246528496,49.72537623264248,1.0278327880318434,95.79965994845075,1.039874268841777,0.7477085572648301,88.58336408764131,0.46599450142764437,0.022743318967608894,7.119513849364324,7.119513849364324,15310.527,10.068024978131664,13.0,0.0,21157.289687827422,1.0,1.0,1.0,-5034772.407532998
23.880000000000933,0.1524402061217421,0.11257235091100126,0.1524402061217421,0.019314828022964393,0.9419752828094352,0.994506748684119,49.725337434205954,1.027852538063894,94.806163430636,1.03989560439196,0.7474757525409672,87.58502102030836,0.46605215735221756,0.02272195010186589,7.118387911842824,7.118387911842824,15306.364,10.062417392823082,13.0,0.0,21156.053952676444,1.0,1.0,1.0,-5044076.144874067
23.890000000000935,0.152393827512127,0.11251443107377977,0.152393827512127,0.019322388178704415,0.9417756796130227,0.9945059267161519,49.72529633580759,1.0278719405474048,93.8124298048201,1.0399167405021177,0.747242452832817,86.58631551437391,0.4661091897843605,0.022700223931030692,7.117265152079946,7.117265152079946,15302.144,10.056805538646273,13.0,0.0,21154.78592523985,1.0,1.0,1.0,-5053431.903066052
23.900000000000936,0.15234725517819978,0.11245616891319232,0.15234725517819978,0.019330235515921713,0.9415739623214245,0.994505060078135,49.72525300390675,1.0278908730722445,92.81845345254509,1.0399375477346209,0.7470087500929221,85.58724897272164,0.4661654694768609,0.02267816128121125,7.116145343036897,7.116145343036897,15297.869,10.051196245790397,13.0,0.0,21153.475495297786,1.0,1.0,1.0,-5062838.325738007
23.910000000000938,0.1523004892294985,0.1123975570183617,0.1523004892294985,0.019338349423738715,0.9413729465452253,0.9945041502006117,49.725207510030586,1.0279092221724666,91.82422898951985,1.0399579045312468,0.7467747147619476,84.58782352706571,0.4662208828744061,0.02265578370631967,7.115028505948335,7.115028505948335,15293.538,10.045583537839944,13.0,0.0,21152.131703346153,1.0,1.0,1.0,-5072294.624224304
23.92000000000094,0.15225352294717034,0.11233861738296545,0.15225352294717034,0.019346707749925206,0.9411753821245553,0.994503198598486,49.7251599299243,1.027926884580265,90.82975097071213,1.039977698376484,0.7465403758427419,83.58804150573037,0.4662753371281174,0.02263311214759751,7.113914554730271,7.113914554730271,15289.154,10.039970829889484,13.0,0.0,21150.751387725155,1.0,1.0,1.0,-5081800.540410061
23.93000000000094,0.15220635118175074,0.1122793352895437,0.15220635118175074,0.019355287302454373,0.9409838260584138,0.9945022068555548,49.72511034277774,1.0279437675528986,89.83501448094565,1.0399968266537345,0.7463057615036557,82.5879062332642,0.46632875214373626,0.022610168967962314,7.1128034262423,7.1128034262423,15284.715,10.034359829486316,13.0,0.0,21149.327819078502,1.0,1.0,1.0,-5091356.30469743
23.940000000000943,0.15215896211075053,0.11221969610290364,0.15215896211075053,0.019364063838265215,0.9408005275437981,0.9945011766083871,49.72505883041936,1.0279597899525497,88.84001453736249,1.0400151974163436,0.7460708585249226,81.58742104935685,0.46638106951216346,0.02258697546982045,7.111695056602111,7.111695056602111,15280.219000000001,10.028747975309507,13.0,0.0,21147.870117773873,1.0,1.0,1.0,-5100962.59043536
23.950000000000944,0.15211133936391796,0.11215971466471152,0.15211133936391796,0.019373012390372667,0.9406273323280115,0.9945001095273294,49.72500547636647,1.0279748829180257,87.84474620006179,1.0400327302807977,0.7458356222807438,80.58658939750711,0.4664322509735642,0.022563552208655736,7.1105893826024875,7.1105893826024875,15275.668,10.023136121132692,13.0,0.0,21146.362984721203,1.0,1.0,1.0,-5110620.463713359
23.960000000000946,0.1520634699376773,0.11209936187233856,0.1520634699376773,0.019382107774964262,0.940465603231219,0.994499007301814,49.7249503650907,1.027988989700843,86.84920512736743,1.0400493567856859,0.7456000153698245,79.58541556557053,0.46648227029884476,0.02253992087648163,7.109486342810039,7.109486342810039,15271.058,10.017524266955883,13.0,0.0,21144.81028991967,1.0,1.0,1.0,-5120331.33118933
23.970000000000947,0.1520153340329227,0.11203862345625261,0.1520153340329227,0.019391324517502896,0.9403161666566515,0.9944978716244633,49.72489358122317,1.0280020664317298,85.85338683042662,1.040065020757923,0.7453639579942876,78.58390348801369,0.4665311236834787,0.02251610130836725,7.108385876040747,7.108385876040747,15266.387,10.01191241277907,13.0,0.0,21143.2152653444,1.0,1.0,1.0,-5130096.885867625
23.98000000000095,0.1519669105539895,0.1119774999702016,0.1519669105539895,0.019400637267397224,0.9401792871875686,0.9944967041735235,49.724835208676176,1.0280140821509696,84.85728701776786,1.0400796787342395,0.7451273547401956,77.58205719554859,0.46657882420716756,0.022492112729052334,7.107287924557582,7.107287924557582,15261.655,10.006300558602259,13.0,0.0,21141.56101342349,1.0,1.0,1.0,-5139919.050259458
23.99000000000095,0.15191818105115223,0.11191596276209044,0.15191818105115223,0.019410021164099678,0.9400546649821837,0.9944955065996814,49.72477532998407,1.0280250184152195,83.86090186200131,1.0400932998884727,0.7448901141229208,76.57988113256386,0.46662539726534424,0.02246797457932749,7.106192427213194,7.106192427213194,15256.858,10.000691265746381,13.0,0.0,21139.855096555475,1.0,1.0,1.0,-5149799.91988084
24.000000000000952,0.1518691230713239,0.11185399800514846,0.1518691230713239,0.01941945184170898,0.9399414614609374,0.994494280512046,49.7247140256023,1.0280348694769184,82.86422749611634,1.0401058659803017,0.7446521163939451,75.57737933661228,0.4666708869104884,0.022443704509427433,7.10509932372656,7.10509932372656,15251.994,9.995076850248639,13.0,0.0,21138.094454584923,1.0,1.0,1.0,-5159741.706324456
24.010000000000954,0.15181971495862304,0.11179159200471124,0.15181971495862304,0.019428905781551386,0.9398383504753197,0.9944930274640549,49.72465137320275,1.0280436418483987,81.86726031229209,1.0401173712636471,0.744413237249959,74.57455583320352,0.4667153504575651,0.02241931947801933,7.104009539653052,7.104009539653052,15247.061,9.98946841116641,13.0,0.0,21136.29366769296,1.0,1.0,1.0,-5169746.68044297
24.020000000000955,0.15176993610651046,0.11172873851108583,0.15176993610651046,0.019438360522675516,0.9397435949359398,0.9944917489421871,49.72458744710935,1.0280513537953586,80.86999695504848,1.040127822099334,0.7441733495603589,73.5714145626283,0.46675885736860623,0.02239483562279755,7.102921376653345,7.102921376653345,15242.058,9.983859118310534,13.0,0.0,21134.38146191809,1.0,1.0,1.0,-5179817.11708073
24.030000000000957,0.15171976877011542,0.1116654020461205,0.15171976877011542,0.019447794868070724,0.9396551260959894,0.994490446356497,49.72452231782485,1.0280580346034047,79.8724344254553,1.0401372363963721,0.7439323327827966,72.56795949368777,0.4668014864260853,0.022370268605902993,7.101835681647813,7.101835681647813,15236.98,9.978248117907372,13.0,0.0,21132.43676015019,1.0,1.0,1.0,-5189955.241763739
24.04000000000096,0.1516691914232993,0.11160157652693162,0.1516691914232993,0.019457188835571283,0.9395706523101528,0.9944891210297765,49.72445605148882,1.0280637244022595,78.87456956562332,1.040145643185925,0.7436900410282183,71.56419380991397,0.4668433317004833,0.022345631668167217,7.100752192870174,7.100752192870174,15231.826000000001,9.972640532598787,13.0,0.0,21130.416928866853,1.0,1.0,1.0,-5200163.179205769
24.05000000000096,0.15161818668253343,0.11153724857818659,0.15161818668253343,0.019466524052879484,0.9394877704042361,0.9944877741884317,49.72438870942158,1.028068473105174,77.87639958254194,1.0401530820435374,0.7434463423130572,70.560120663231,0.46688449345479754,0.022320937626333817,7.099670840502605,7.099670840502605,15226.594000000001,9.967030385969272,13.0,0.0,21128.319487499517,1.0,1.0,1.0,-5210442.904203469
24.06000000000096,0.15156673902022177,0.11147241215904025,0.15156673902022177,0.019475783817910416,0.9394040782845305,0.9944864069567241,49.724320347836205,1.0280723395819347,76.87792186702973,1.0401596022261874,0.74320110817715,69.55574286154624,0.4669250791609706,0.0222961981315409,7.098591558745664,7.098591558745664,15221.283,9.96142621575527,13.0,0.0,21126.153549331124,1.0,1.0,1.0,-5220796.196196011
24.070000000000963,0.15151483633072668,0.11140703923954082,0.15151483633072668,0.019484953216665393,0.9393172856339108,0.9944850203519636,49.72425101759818,1.0280753906376843,75.87913407743675,1.0401652617792523,0.7429542220627325,68.5510629832198,0.4669652006556413,0.022271424029707918,7.097514333133431,7.097514333133431,15215.889000000001,9.955816922899405,13.0,0.0,21123.91153669089,1.0,1.0,1.0,-5231224.597539328
24.080000000000965,0.15146246466958066,0.11134113836028085,0.15146246466958066,0.019494019041947152,0.9392253193592424,0.9944836152790786,49.72418076395393,1.0280777004475417,74.88003372693504,1.040170126759784,0.7427055543089024,67.54608274268229,0.4670049783966158,0.02224662386779433,7.096439112747518,7.096439112747518,15210.413,9.950211898911759,13.0,0.0,21121.594777490027,1.0,1.0,1.0,-5241729.375240683
24.090000000000966,0.15140961714515927,0.11127469601968996,0.15140961714515927,0.019502970121489414,0.939126414416608,0.9944821925281639,49.7241096264082,1.0280793490805196,73.8806187897448,1.0401742702506593,0.7424550063254715,66.54080389949993,0.46704453104457755,0.022221806246350277,7.095365862321504,7.095365862321504,15204.853000000001,9.944609436245056,13.0,0.0,21119.195772550996,1.0,1.0,1.0,-5252311.487240007
24.100000000000968,0.15135628756725697,0.1112077059467797,0.15135628756725697,0.019511797157301745,0.9390191876471018,0.9944807527741184,49.72403763870592,1.0280804216871875,72.88088723479402,1.0401777712649525,0.7422024804537459,65.53522754780468,0.4670839805202637,0.02219697807872505,7.094294545296463,7.094294545296463,15199.208,9.939002704710125,13.0,0.0,21116.725621800175,1.0,1.0,1.0,-5262971.552971975
24.11000000000097,0.1513024722361813,0.11114016907805196,0.1513024722361813,0.019520492780324285,0.9389026939557457,0.9944792965756353,49.72396482878176,1.0280810074532702,71.88083711920657,1.0401807138051842,0.7419478893970428,64.52935427458036,0.4671234490018804,0.022172145081014165,7.0932251197840355,7.0932251197840355,15193.478000000001,9.933402803364357,13.0,0.0,21114.172600420476,1.0,1.0,1.0,-5273709.82881774
24.12000000000097,0.15124817116194747,0.11107209353978881,0.15124817116194747,0.01952905158926013,0.9387764592701424,0.9944778243766341,49.7238912188317,1.028081198447156,70.8804666568923,1.0401831857908674,0.7416911629672425,63.52318427203778,0.46716305633665767,0.02214731210647975,7.092157555132422,7.092157555132422,15187.664,9.927800340697656,13.0,0.0,21111.54327044977,1.0,1.0,1.0,-5284526.187949689
24.130000000000972,0.15119338891744621,0.1110034653894945,0.15119338891744621,0.019537470137547197,0.9386404896841964,0.9944763365098069,49.723816825490346,1.0280810884201808,69.87977426843969,1.0401852779017946,0.7414322530658314,62.51671743332689,0.46720291779608425,0.02212248342146377,7.091091809565993,7.091091809565993,15181.764000000001,9.922199585578243,13.0,0.0,21108.837288217153,1.0,1.0,1.0,-5295420.105626043
24.140000000000974,0.15113812887407518,0.11093430712270763,0.15113812887407518,0.019545746715418512,0.9384952601209283,0.9944748331990069,49.72374165995034,1.0280807721600373,68.87875814594028,1.0401870826382753,0.741171106218317,61.5099527207409,0.467243148869401,0.022097661199744968,7.090027845450162,7.090027845450162,15175.781,9.916599684232484,13.0,0.0,21106.056933169242,1.0,1.0,1.0,-5306390.648654646
24.150000000000976,0.1510824017001162,0.1108646337888489,0.1510824017001162,0.019553881547611198,0.9383416793577508,0.9944733145641163,49.723665728205816,1.0280803440202388,67.87741684401612,1.0401886932633186,0.7409077057546812,60.50288909186002,0.4672838553726504,0.02207284788034911,7.0889656195883495,7.0889656195883495,15169.717,9.911005759302238,13.0,0.0,21103.197009843563,1.0,1.0,1.0,-5317436.469650648
24.160000000000977,0.15102622190963155,0.11079443109213687,0.15102622190963155,0.01956187659558776,0.9381810332151161,0.9944717806290062,49.72358903145031,1.028079896900513,66.87574904243509,1.0401902025852985,0.740642055779127,59.495525169934155,0.46732513562470496,0.022048045335876985,7.087905101089097,7.087905101089097,15163.57,9.905405004182834,13.0,0.0,21100.271710562225,1.0,1.0,1.0,-5328555.807129293
24.17000000000098,0.15096960062019896,0.11072374310090531,0.15096960062019896,0.01956973524088723,0.9380149161384479,0.9944702313256997,49.723511566284984,1.0280795218975858,65.87375300251017,1.040191702212194,0.7403741462967266,58.487858467982534,0.4673670870942571,0.022023253023011738,7.08684624151152,7.08684624151152,15157.346,9.899811933026237,13.0,0.0,21097.275071251315,1.0,1.0,1.0,-5339746.4889198
24.18000000000098,0.15091255929622927,0.11065256995480953,0.15091255929622927,0.01957746259949471,0.9378451457833223,0.9944686665025296,49.72343332512648,1.0280793066504301,64.87142754360877,1.0401932815490091,0.7401040208897565,57.47988691173291,0.4674097912960802,0.021998471790896264,7.0857890036102775,7.0857890036102775,15151.045,9.89421886186964,13.0,0.0,21094.205256928068,1.0,1.0,1.0,-5351005.940287291
24.190000000000982,0.15085511738929436,0.11058094095320879,0.15085511738929436,0.019585065036517305,0.937673668923046,0.9944670859333137,49.72335429666568,1.0280793350168982,63.868771174986534,1.0401950268197826,0.7398317170345915,56.47160755501544,0.46745332540103246,0.021973700668038446,7.084733343190473,7.084733343190473,15144.671,9.888627498260343,13.0,0.0,21091.082540886324,1.0,1.0,1.0,-5362331.1966564795
24.200000000000983,0.15079729931591807,0.11050887074540901,0.15079729931591807,0.019592550223384488,0.9375024649431688,0.9944654893252356,49.72327446626178,1.0280796860534502,62.86578258017737,1.0401970203316016,0.7395573005249182,55.4630173800874,0.4674977544731215,0.021948938897517672,7.083679249179719,7.083679249179719,15138.226,9.883035280877392,13.0,0.0,21087.891396436884,1.0,1.0,1.0,-5373718.919791153
24.210000000000985,0.1507391298788993,0.11043641045888737,0.1507391298788993,0.01959992688006262,0.937333449112723,0.9944638763281285,49.72319381640642,1.028080433529382,61.86246029857981,1.0401993397146414,0.7392808435737612,54.45411285345502,0.4675431354186399,0.021924184826923637,7.082626678776083,7.082626678776083,15131.717,9.877449893683616,13.0,0.0,21084.6496455456,1.0,1.0,1.0,-5385165.417742378
24.220000000000987,0.15068064206198753,0.11036355282330097,0.15068064206198753,0.01960720483474559,0.9371683787449522,0.9944622465459767,49.723112327298836,1.0280816447664145,60.85880329622706,1.040202057077183,0.7390024632733904,53.44489085289886,0.4675895082915419,0.021899438182455773,7.081575601692261,7.081575601692261,15125.143,9.871860237621602,13.0,0.0,21081.35208424903,1.0,1.0,1.0,-5396666.66870156
24.230000000000988,0.1506218620047871,0.11029036356726131,0.1506218620047871,0.019614394428971827,0.937008772759412,0.9944605995452664,49.72302997726332,1.0280833809956438,59.85480989600411,1.040205238552773,0.7387222484956911,52.43534708973581,0.4676369113409977,0.021874696171408418,7.080525974697827,7.080525974697827,15118.513,9.866275704201476,13.0,0.0,21078.014904721476,1.0,1.0,1.0,-5408218.3471406065
24.24000000000099,0.1505628266757794,0.11021685007174815,0.1505628266757794,0.019621506881787976,0.9368558417972903,0.9944589348653317,49.72294674326658,1.0280856960121887,58.85047904182532,1.0402089437595177,0.7384403463135654,51.42547809625298,0.4676853625909577,0.02184995840194174,7.079477762905619,7.079477762905619,15111.828,9.860692024554986,13.0,0.0,21074.622858773935,1.0,1.0,1.0,-5419815.852882352
24.25000000000099,0.1505035680094812,0.11014306353372635,0.1505035680094812,0.019628553679441663,0.9367104345169489,0.9944572520291455,49.72286260145727,1.0280886365225432,57.845809195751734,1.040213225301829,0.7381568848564516,50.41527957914958,0.4677348756699345,0.021825222752970094,7.078430925496799,7.078430925496799,15105.095000000001,9.855110052455798,13.0,0.0,21071.207592138377,1.0,1.0,1.0,-5431454.342299076
24.260000000000993,0.15044412369222443,0.1100690260243421,0.15044412369222443,0.019635546718846476,0.9365730035574074,0.9944555505524968,49.72277752762484,1.028092241430443,56.840799106624075,1.0402181285070309,0.7378720259198813,49.40474765996757,0.4677854487967801,0.02180048845186808,7.07738541463726,7.07738541463726,15098.317000000001,9.849529787903895,13.0,0.0,21067.746996864018,1.0,1.0,1.0,-5443128.76122427
24.270000000000994,0.15038452900546231,0.10999478883378978,0.15038452900546231,0.019642497934446963,0.9364435902253219,0.99445382995395,49.722691497697504,1.0280965420280848,55.835447252681014,1.0402236911528988,0.7375859252459189,48.39387805962624,0.4678370730107769,0.02177575401098799,7.076341192760074,7.076341192760074,15091.501,9.843953792220224,13.0,0.0,21064.26821881809,1.0,1.0,1.0,-5454833.879087824
24.280000000000996,0.15032482363021382,0.10992038871661619,0.15032482363021382,0.01964941933823399,0.9363218291531392,0.9944520897644383,49.72260448822192,1.028101561563717,54.82975234061952,1.0402299432944837,0.7372987656613331,47.382666915068704,0.4678897253062524,0.021751019216799748,7.075298218962618,7.075298218962618,15084.652,9.838374381441971,13.0,0.0,21060.760318447108,1.0,1.0,1.0,-5466564.324514928
24.290000000000997,0.15026504700808466,0.10984585518785027,0.15026504700808466,0.01965632273194418,0.936206971437314,0.994450329537456,49.722516476872805,1.0281073153710385,53.823713004157824,1.0402369070927444,0.7370107344191609,46.37111035935274,0.4679433734327808,0.021726284031423824,7.0742564436141375,7.0742564436141375,15077.774,9.832802654626533,13.0,0.0,21057.24116252511,1.0,1.0,1.0,-5478314.621431159
24.300000000001,0.15020523658831145,0.10977124693968027,0.15020523658831145,0.01966321951326845,0.9360979282848528,0.9944485488562455,49.722427442812275,1.028113811176447,52.81732768611312,1.04024459696261,0.7367220143904554,45.35920439041435,0.46799797813282207,0.0217015482611533,7.073215829573798,7.073215829573798,15070.875,9.827229220263805,13.0,0.0,21053.707788384276,1.0,1.0,1.0,-5490079.225012967
24.310000000001,0.1501454344278223,0.10969657897513302,0.1501454344278223,0.019670120743049017,0.935993327449235,0.9944467473428777,49.722337367143886,1.0281210488422203,51.81059513544285,1.0402530195783282,0.7364328161043064,44.346945667021046,0.46805348664439267,0.021676813453733533,7.072176327829142,7.072176327829142,15063.957,9.821658347222009,13.0,0.0,21050.166273755116,1.0,1.0,1.0,-5501852.557820189
24.320000000001002,0.15008567611269327,0.10962192456618514,0.15008567611269327,0.019677036711650817,0.9358915845298963,0.9944449246646669,49.72224623323335,1.0281290212362406,50.803513636120755,1.040262174139736,0.7361433234153207,43.3343303567995,0.468109844543507,0.021652080027858376,7.071137891789865,7.071137891789865,15057.03,9.816091743048453,13.0,0.0,21046.62947164866,1.0,1.0,1.0,-5513629.044748925
24.330000000001004,0.15002600492426774,0.1095472914304609,0.15002600492426774,0.01968397722930564,0.935790980711287,0.9944430805419028,49.72215402709514,1.028137713763034,49.79608203853568,1.0402720525354814,0.7358537623196091,42.32135575522202,0.46816698171684834,0.021627351198542314,7.0701004800272,7.0701004800272,15050.095000000001,9.810526846422183,13.0,0.0,21043.08755362069,1.0,1.0,1.0,-5525403.14788537
24.340000000001005,0.14996645512613024,0.10947274549668258,0.14996645512613024,0.019690951050385094,0.9356897475040221,0.994441214753398,49.7220607376699,1.028147105595618,48.78829859454842,1.0402826397044465,0.7355643191060683,41.30801851519498,0.4682248300341887,0.02160262857358065,7.069064039818189,7.069064039818189,15043.161,9.804959388474973,13.0,0.0,21039.56676816222,1.0,1.0,1.0,-5537169.3992879735
24.350000000001007,0.14990706683415472,0.10939830896146965,0.14990706683415472,0.019697966208345595,0.9355861520011841,0.9944393271411706,49.72196635705853,1.0281571694379628,47.78016202570494,1.040293914071952,0.7352752124281564,40.294316321849195,0.4682833088975003,0.0215779162400927,7.068028517015661,7.068028517015661,15036.231,9.79939961449059,13.0,0.0,21036.046186630476,1.0,1.0,1.0,-5548922.432288133
24.36000000000101,0.14984787453947113,0.109324018510332,0.14984787453947113,0.019705029625586897,0.9354785780130275,0.9944374176155012,49.72187088077506,1.028167872500883,46.77167073949448,1.0403058479285623,0.7349866370068383,39.28024669034734,0.4683423375314526,0.02155321773688764,7.06699387060037,7.06699387060037,15029.31,9.79384069427984,13.0,0.0,21032.556764994206,1.0,1.0,1.0,-5560657.011206084
24.37000000000101,0.14978891153526971,0.1092499252840031,0.14978891153526971,0.019712147180994167,0.93536560295006,0.9944354861565041,49.72177430782521,1.0281791769950148,45.76282314637697,1.040318408098641,0.7346987846560337,38.26580747582094,0.46840183141365677,0.02152853729968908,7.065960050196849,7.065960050196849,15022.405,9.788281774069098,13.0,0.0,21029.081290560804,1.0,1.0,1.0,-5572368.058070857
24.38000000000101,0.14973021306062756,0.10917605122212518,0.14973021306062756,0.019719323765135056,0.9352460605338129,0.9944335328182607,49.72167664091304,1.028191040398133,44.75361791660606,1.0403315563369953,0.7344118592741193,37.25099726560373,0.4684616996268168,0.021503880736468108,7.064926999828654,7.064926999828654,15015.519,9.782727976500231,13.0,0.0,21025.63582390867,1.0,1.0,1.0,-5584050.677572127
24.390000000001013,0.14967180913068673,0.10910244723736602,0.14967180913068673,0.019726563026647787,0.9351190923056001,0.9944315577303665,49.721577886518325,1.0282034164350708,43.74405348741516,1.0403452499252799,0.7341260414052542,36.23581462754237,0.4685218530065828,0.021479253547417684,7.063894665559141,7.063894665559141,15008.659,9.777175886478657,13.0,0.0,21022.224485912968,1.0,1.0,1.0,-5595700.179512082
24.400000000001015,0.14961373202762882,0.10902912049832242,0.14961373202762882,0.0197338675510365,0.9349841829793092,0.9944295610991324,49.72147805495662,1.0282162553275223,42.7341286106316,1.0403594422594595,0.7338415242833377,35.22025896165919,0.4685821972995441,0.02145466296699664,7.0628629922405635,7.0628629922405635,15001.826000000001,9.77162379645708,13.0,0.0,21018.84289493239,1.0,1.0,1.0,-5607312.098449513
24.410000000001016,0.14955600589335952,0.10895612166642042,0.14955600589335952,0.019741238570006193,0.9348411807781225,0.9944275432064229,49.72137716032115,1.0282295050504362,41.72384162302216,1.040374083590289,0.7335584625687657,34.204329364048775,0.4686426446925951,0.02143011516229723,7.061832982232556,7.061832982232556,14995.027,9.766076829077388,13.0,0.0,21015.536262596925,1.0,1.0,1.0,-5618882.210190237
24.420000000001018,0.1494986582042006,0.10888346493836278,0.1494986582042006,0.019748676304055194,0.9346903050042987,0.9944255044085822,49.72127522042911,1.0282431114450512,40.713191271572455,1.0403891216911445,0.7332770278016297,33.18802589275147,0.46870310291406,0.021405618291992685,7.060802853532355,7.060802853532355,14988.264000000001,9.760531569244984,13.0,0.0,21012.205404263157,1.0,1.0,1.0,-5630406.545079778
24.43000000000102,0.14944171066700676,0.10881120071979279,0.14944171066700676,0.019756179733255264,0.9345321203040181,0.9944234451353438,49.72117225676719,1.0282570192556149,39.70217608805321,1.0404045024568442,0.7329973636225914,32.171348576796554,0.46876348521263933,0.0213811800326387,7.059773484717897,7.059773484717897,14981.544,9.754986309412576,13.0,0.0,21008.96620895495,1.0,1.0,1.0,-5641881.398680849
24.44000000000102,0.1493851885167634,0.10873932119542996,0.1493851885167634,0.019763746862071552,0.9343675078587462,0.9944213658885224,49.72106829442612,1.028271172251394,38.69079506285615,1.0404201704681981,0.7327196306737509,31.154298453104506,0.4688237015778207,0.021356810067236248,7.058744597272892,7.058744597272892,14974.866,9.749446172222052,13.0,0.0,21005.757469811568,1.0,1.0,1.0,-5653303.339742502
24.450000000001022,0.1493291067051697,0.1086678620416839,0.1493291067051697,0.019771374371412076,0.9341976200087596,0.9944192672376363,49.720963361881815,1.0282855146586862,37.679046665289704,1.040436069762467,0.7324439387747035,30.13687603004404,0.4688836737101515,0.021332516338266425,7.057716143148011,7.057716143148011,14968.235,9.743907742578815,13.0,0.0,21002.607888044866,1.0,1.0,1.0,-5664669.214704838
