t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
24.460000000001024,0.14927348206555263,0.1085968515859895,0.14927348206555263,0.019779058035849506,0.9340238235299443,0.9944171498145371,49.72085749072686,1.0282999913245912,36.66692970028776,1.0404521446102457,0.732170405715507,29.119082592756246,0.4689433234502891,0.021308308231981998,7.05668806578999,7.05668806578999,14961.655,9.738371874256522,13.0,0.0,20999.49863198725,1.0,1.0,1.0,-5675976.148496509
24.470000000001026,0.14921833101830922,0.10852628906095405,0.14921833101830922,0.0197867927328451,0.9338476298268064,0.9944150143115482,49.72075071557741,1.028314548177547,35.654443174764374,1.040468339894942,0.731899145873154,28.100919952275827,0.46900257545596447,0.021284195887715206,7.055660304436965,7.055660304436965,14955.126,9.732838567255165,13.0,0.0,20996.45152229094,1.0,1.0,1.0,-5687221.543421876
24.480000000001027,0.14916366328681335,0.10845621720589278,0.14916366328681335,0.019794572313064283,0.933670623729524,0.9944128614753228,49.72064307376614,1.0283291332208875,34.6415858425771,1.040484601813994,0.7316302391330934,27.08238972506464,0.4690613644009649,0.021260188466343595,7.054632796804817,7.054632796804817,14948.654,9.727305260253809,13.0,0.0,20993.458335335366,1.0,1.0,1.0,-5698403.074905134
24.49000000000103,0.14910949314583108,0.10838662068716981,0.14910949314583108,0.019802389985726452,0.9334943873546058,0.9944106921026449,49.720534605132244,1.0283436964206805,33.628357010143766,1.040500878337145,0.7313637854375269,26.06349455592037,0.4691196239487122,0.021236297091217982,7.053605473752026,7.053605473752026,14942.237000000001,9.721779637215265,13.0,0.0,20990.51624546648,1.0,1.0,1.0,-5709518.685015712
24.50000000000103,0.14905582547572022,0.10831752770849812,0.14905582547572022,0.01981023801130556,0.9333204275777714,0.9944085070341839,49.720425351709196,1.0283581909162427,32.61475554476605,1.0405171197752177,0.7310998365122287,25.044236543845162,0.46917730153076675,0.021212531030565192,7.0525782621924185,7.0525782621924185,14935.879,9.716250599082146,13.0,0.0,20987.64099351344,1.0,1.0,1.0,-5720566.57327427
24.510000000001032,0.1490026678294546,0.10824895197676304,0.1490026678294546,0.01981810813323609,0.9331501085323941,0.9944063071474559,49.7203153573728,1.0283725729697182,31.600780717928306,1.0405332793491593,0.7308384543468712,24.02461852658277,0.4692343465800166,0.0211889008322779,7.0515510652872875,7.0515510652872875,14929.582,9.710727537364543,13.0,0.0,20984.811482971552,1.0,1.0,1.0,-5731545.184557134
24.520000000001033,0.1489500265048772,0.1081808854834778,0.1489500265048772,0.019825991565776354,0.9329845887508765,0.9944040933527617,49.720204667638086,1.028386802341997,30.586431943244477,1.0405493134208004,0.7305796919929277,23.00464362649066,0.4692907146437292,0.021165417174837338,7.050523785449551,7.050523785449551,14923.345000000001,9.705206183194232,13.0,0.0,20982.04908152164,1.0,1.0,1.0,-5742453.195956939
24.530000000001035,0.14889790222583507,0.10811334927332208,0.14889790222583507,0.019833878951435385,0.9328247730892181,0.994401866585305,49.720093329265254,1.0284008429894202,29.57170845052303,1.0405651820113797,0.7303235722328671,21.98431472305516,0.4693463722931805,0.021142089634285918,7.049496296431821,7.049496296431821,14917.171,9.699687390344863,13.0,0.0,20979.341779343795,1.0,1.0,1.0,-5753289.501159639
24.540000000001037,0.14884629804779853,0.10804634994673483,0.14884629804779853,0.019841760690433606,0.9326712753861337,0.9943996277988127,49.719981389940635,1.0284146629537272,28.556609840606193,1.0405808491208712,0.7300701259777512,20.963635280428704,0.4694012892599284,0.021118928689054385,7.048468458580071,7.048468458580071,14911.061,9.694173720137368,13.0,0.0,20976.688313017985,1.0,1.0,1.0,-5764053.1930711735
24.550000000001038,0.14879521562331136,0.10797987968117821,0.14879521562331136,0.019849626927386507,0.9325243939393462,0.9943973779607049,49.719868898035244,1.0284282346275972,27.541135826358882,1.0405962828563293,0.7298193740773871,19.942608905622595,0.46945544223715074,0.021095944631247858,7.0474401680963945,7.0474401680963945,14905.014000000001,9.688657488608941,13.0,0.0,20974.099374667385,1.0,1.0,1.0,-5774743.5459164735
24.56000000000104,0.14874465257094854,0.10791395246369785,0.14874465257094854,0.019857467560638282,0.9323841055102025,0.9943951180444414,49.71975590222207,1.0284415351845013,26.525286024526952,1.0406114557703594,0.7295713143493521,18.921239003555858,0.4695088178346083,0.02107314678182881,7.046411383753284,7.046411383753284,14899.032000000001,9.683147233496026,13.0,0.0,20971.568229683337,1.0,1.0,1.0,-5785359.995267961
24.57000000000104,0.1486946084371862,0.10784857510075768,0.1486946084371862,0.019865272514765817,0.9322500732167773,0.9943928490233958,49.71964245116979,1.0284545463945878,25.5090603697743,1.0406263450138997,0.7293259506232193,17.899529388414468,0.469561406492698,0.021050544977149182,7.045382117284134,7.045382117284134,14893.116,9.677638685930418,13.0,0.0,20969.095271116872,1.0,1.0,1.0,-5795902.117689343
24.580000000001043,0.1486450827125671,0.10778372550090967,0.1486450827125671,0.019873031769497694,0.9321216678335443,0.9943905718664374,49.71952859332187,1.0284672546430649,24.492458976031614,1.0406409323012624,0.7290832831919982,16.877484033984054,0.46961320430670517,0.021028148955986127,7.044352379496382,7.044352379496382,14887.263,9.67213269968574,13.0,0.0,20966.6862412114,1.0,1.0,1.0,-5806369.610010937
24.590000000001044,0.14859606872350056,0.10771943955863135,0.14859606872350056,0.019880735276630097,0.9319980064266046,0.9943882875299885,49.71941437649943,1.028479651433679,23.47548167383777,1.0406552041588253,0.7288432789753007,15.855106332733307,0.4696642194088765,0.021005966644088638,7.043322169304831,7.043322169304831,14881.478000000001,9.666629274762,13.0,0.0,20964.335283796267,1.0,1.0,1.0,-5816762.267661946
24.600000000001046,0.14854756808987138,0.10765568805438978,0.14854756808987138,0.0198883734516166,0.9318779976403806,0.9943859969542088,49.71929984771044,1.0284917324991454,22.458129035484436,1.0406691517768463,0.7286059421409298,14.83240066645405,0.4697144568700883,0.020984007922596134,7.042291487104164,7.042291487104164,14875.757,9.661128411159202,13.0,0.0,20962.036824767158,1.0,1.0,1.0,-5827079.963163757
24.610000000001047,0.14849957441608763,0.10759248524147262,0.14849957441608763,0.01989593679499193,0.9317603977683355,0.994383701058107,49.71918505290535,1.0285034984752326,21.440401209766502,1.0406827709382225,0.7283712348021405,13.80937055805685,0.46976393510947634,0.020962280205664558,7.041260327577322,7.041260327577322,14870.102,9.655630108877341,13.0,0.0,20959.80836951899,1.0,1.0,1.0,-5837322.625252484
24.62000000000105,0.14845208517035927,0.10752983091439482,0.14845208517035927,0.019903416287630017,0.9316438740958829,0.9943814007334183,49.719070036670914,1.0285149543283691,20.42229873593641,1.040696062048298,0.7281391349266869,12.78601993733106,0.469812673693736,0.020940791543683255,7.040228685520658,7.040228685520658,14864.513,9.65013436791642,13.0,0.0,20957.62454238053,1.0,1.0,1.0,-5847490.217347967
24.63000000000105,0.14840509760664383,0.10746771040846458,0.14840509760664383,0.01991080336193923,0.9315270680690519,0.9943790968418832,49.718954842094156,1.0285261092149196,19.40382225751192,1.04070902984486,0.7279096167732508,11.762352658792325,0.46986069697829513,0.020919549453739056,7.039196545016105,7.039196545016105,14858.988000000001,9.644641188276436,13.0,0.0,20955.506603967777,1.0,1.0,1.0,-5857582.717388708
24.640000000001052,0.1483586058764709,0.10740615244734539,0.1483586058764709,0.019918089878104395,0.9314086615985714,0.9943767902098624,49.71883951049312,1.0285369765380694,18.384972290922892,1.0407216833452744,0.7276826369265478,10.738372131849543,0.4699080368843076,0.02089856009576754,7.038163894755878,7.038163894755878,14853.531,9.639150569957394,13.0,0.0,20953.442183226853,1.0,1.0,1.0,-5867600.097916919
24.650000000001054,0.1483126114949787,0.10734512787024134,0.1483126114949787,0.019925268463898364,0.931287436224311,0.9943744816268449,49.718724081342245,1.0285475730205629,17.36574996792872,1.0407340354521082,0.7274581856052851,9.714082466761765,0.4699547216357678,0.020877831011965546,7.037130712152873,7.037130712152873,14848.138,9.633665074280223,13.0,0.0,20951.430706064013,1.0,1.0,1.0,-5877542.30767035
24.660000000001055,0.14826710889249653,0.10728465087062515,0.14826710889249653,0.019932332153905684,0.9311623289746912,0.9943721718422257,49.71860859211129,1.0285579191465193,16.3461559961319,1.0407461027257914,0.7272362165074013,8.689486836113211,0.47000079014327156,0.020857367242414257,7.036096974818646,7.036096974818646,14842.811,9.628177017282123,13.0,0.0,20949.484279602,1.0,1.0,1.0,-5887409.2542822845
24.670000000001057,0.1482220970075665,0.10722472112777287,0.1482220970075665,0.019939274749056924,0.9310324803026149,0.9943698615616271,49.71849307808135,1.0285680384114733,15.326191454805475,1.0407579052120628,0.7270167034338444,7.664588724260533,0.47004627988958625,0.020837174374163183,7.035062664174451,7.035062664174451,14837.550000000001,9.62269493669954,13.0,0.0,20947.582162204064,1.0,1.0,1.0,-5897200.787598275
24.68000000000106,0.1481775750137944,0.10716533826285451,0.1481775750137944,0.019946090748737846,0.9308972685585936,0.9943675514465623,49.718377572328116,1.0285779570339675,14.305857495633523,1.0407694659814226,0.7267996198641871,6.639391436009136,0.4700912306199167,0.02081725735582763,7.034027775221852,7.034027775221852,14832.355,9.61721456366425,13.0,0.0,20945.744905920503,1.0,1.0,1.0,-5906916.685137582
24.69000000000106,0.14813354242797686,0.10710650905648776,0.14813354242797686,0.019952775358996203,0.9307563344197232,0.9943652421128638,49.71826210564319,1.0285877036233437,13.285155334029131,1.0407808108100576,0.7265849397214804,5.613898089971299,0.4701356838231763,0.020797620523038886,7.032992307272399,7.032992307272399,14827.227,9.611736751949902,13.0,0.0,20943.960564723642,1.0,1.0,1.0,-5916556.638732566
24.70000000000106,0.1480900007323186,0.10704823299404836,0.1480900007323186,0.019959324547973625,0.9306095916109471,0.9943629341303161,49.7181467065158,1.0285973086942155,12.264086355577152,1.0407919677837991,0.7263726455694601,4.588111786682136,0.4701796805617947,0.020778268021063803,7.031956237965391,7.031956237965391,14822.166000000001,9.606261501556489,13.0,0.0,20942.23254922535,1.0,1.0,1.0,-5926120.243323132
24.710000000001063,0.14804695139506283,0.10699050227312926,0.14804695139506283,0.019965734994406757,0.9304572246582671,0.9943606280225279,49.718031401126396,1.028606804369311,11.24265196609793,1.0408029669143057,0.7261627192557031,3.562035376775791,0.47022326300550976,0.02075920327729311,7.030919549278806,7.030919549278806,14817.171,9.600788812484017,13.0,0.0,20940.5626849195,1.0,1.0,1.0,-5935606.987100518
24.720000000001065,0.1480043944308032,0.10693333791026916,0.1480043944308032,0.01997200405975719,0.9302996754714875,0.9943583242657129,49.71791621328565,1.0286162241795433,10.220853469731555,1.0408138398805744,0.7259551351018673,2.535671275383037,0.47026647555554857,0.020740428608683213,7.029882221042202,7.029882221042202,14812.245,9.595318684732481,13.0,0.0,20938.948711341753,1.0,1.0,1.0,-5945016.243101282
24.730000000001066,0.1479623351784234,0.10687673919327093,0.1479623351784234,0.019978129977502757,0.9301376152565736,0.9943560232903729,49.71780116451864,1.028625602246294,9.198692549947562,1.0408246195443682,0.7257498932569468,1.5090222184814155,0.4703093573174998,0.020721947021941085,7.0288442290642665,7.0288442290642665,14807.388,9.58985111830189,13.0,0.0,20937.39032763997,1.0,1.0,1.0,-5954347.262729147
24.740000000001068,0.14792077820896649,0.10682070536063629,0.14792077820896649,0.019984111657193254,0.9299719061799012,0.9943537254835609,49.71768627417805,1.028634973087228,8.17617083887217,1.0408353394593959,0.7255469903597314,0.4820905943582003,0.4703519477556351,0.020703760624962427,7.027805549176755,7.027805549176755,14802.6,9.58438611319223,13.0,0.0,20935.89607737253,1.0,1.0,1.0,-5963599.1718471525
24.75000000000107,0.14787972765465635,0.10676524282701039,0.14787972765465635,0.01998994865949679,0.9298035572421921,0.9943514311891324,49.717571559456616,1.0286443713485478,7.153289921035874,1.0408460336070067,0.7253464212976013,-0.545121526777642,0.47039428608995926,0.020685870749752883,7.0267661558381995,7.0267661558381995,14797.882,9.578923669403515,13.0,0.0,20934.457422899028,1.0,1.0,1.0,-5972770.967795655
24.76000000000107,0.14783918895998155,0.10671035797453944,0.14783918895998155,0.019995641238235953,0.9296336730501608,0.9943491407092324,49.71745703546162,1.028653831376581,6.130051450764833,1.040856736054073,0.7251481879714716,-1.5726122017177464,0.4704364090926795,0.020668278424957397,7.025725996388865,7.025725996388865,14793.235,9.573463786935735,13.0,0.0,20933.078731802256,1.0,1.0,1.0,-5981861.5180778215
24.770000000001072,0.14779916856194308,0.10665607880187354,0.14779916856194308,0.02000119031103611,0.9294633983067462,0.9943468543067531,49.71734271533765,1.0286633868447645,5.106457128626446,1.0408674805611506,0.724952297998956,-2.600379643206533,0.4704783509622884,0.020650984312982366,7.02468502009576,7.02468502009576,14788.663,9.568003904467954,13.0,0.0,20931.761965582624,1.0,1.0,1.0,-5990869.561030379
24.780000000001074,0.14775967837168472,0.10660239002059776,0.14775967837168472,0.020006597518865816,0.9292938593829264,0.9943445722101159,49.71722861050579,1.028673070019027,4.082509030248994,1.0408783000392,0.7247587868566243,-3.6284216828818985,0.470520138187639,0.02063398996370219,7.023643217069171,7.023643217069171,14784.164,9.562551705962994,13.0,0.0,20930.50846470245,1.0,1.0,1.0,-5999793.708763988
24.790000000001076,0.14772072490448387,0.10654931962087667,0.14772072490448387,0.020011864865914976,0.929126111593753,0.9943422946153281,49.717114730766404,1.0286829120537904,3.0582088249546433,1.0408892263013048,0.7245676650767388,-4.656736975632603,0.4705618004448395,0.020617294993654257,7.022600555043176,7.022600555043176,14779.742,9.557096092363443,13.0,0.0,20929.324661389077,1.0,1.0,1.0,-6008632.451567463
24.800000000001077,0.14768232022700079,0.10649686676307259,0.14768232022700079,0.02001699496966466,0.9289610900544275,0.9943400216886524,49.717001084432624,1.0286929422326703,2.0335585439665342,1.040900289804458,0.7243789716737782,-5.685323762669243,0.4706033591953817,0.02060090004041608,7.021556996266526,7.021556996266526,14775.397,9.551646455179423,13.0,0.0,20928.198370308055,1.0,1.0,1.0,-6017384.163447031
24.81000000000108,0.14764447412710743,0.10644504505435792,0.14764447412710743,0.020021990814793705,0.9287995662622478,0.9943377535705374,49.716887678526874,1.028703188013121,1.008560033527444,1.0409115193114666,0.7241927362348631,-6.714180728491696,0.4706448353120941,0.0205848047187361,7.020512512264669,7.020512512264669,14771.131,9.546198525542687,13.0,0.0,20927.149063022534,1.0,1.0,1.0,-6026047.109167376
24.82000000000108,0.14760719789349452,0.10639386813295441,0.14760719789349452,0.020026855799270864,0.9286421148499406,0.9943354903782032,49.716774518910164,1.0287136746942454,-0.01678478516640689,1.0409229417133505,0.7240089973865306,-7.743306563718729,0.4706862451062105,0.020569008680499573,7.019467067108596,7.019467067108596,14766.946,9.540750595905962,13.0,0.0,20926.163177018425,1.0,1.0,1.0,-6034619.452233026
24.830000000001082,0.14757050386373066,0.10634334967405695,0.14757050386373066,0.020031593678424348,0.9284890888383356,0.9943332322097468,49.71666161048734,1.028724425174913,-1.0424739402115577,1.040934581749136,0.7238278007488436,-8.772699991337985,0.4707276005184476,0.02055351153902179,7.018420619106904,7.018420619106904,14762.844000000001,9.535310350232043,13.0,0.0,20925.25165876294,1.0,1.0,1.0,-6043099.264407923
24.840000000001083,0.14753440510620927,0.10629349619114165,0.14753440510620927,0.020036208491528863,0.9283406061711532,0.9943309791480897,49.716548957404484,1.0287354597702068,-2.06850542740309,1.0409464617790425,0.7236491974817519,-9.802359773591474,0.4707689092795422,0.02053831284981443,7.017373137791886,7.017373137791886,14758.826000000001,9.52986668946354,13.0,0.0,20924.413449405263,1.0,1.0,1.0,-6051484.536104405
24.850000000001085,0.14749891361226714,0.10624434304675309,0.14749891361226714,0.02004070445526605,0.928196548734816,0.9943287312640462,49.71643656320231,1.0287467962077281,-3.0948773397668172,1.0409586016686239,0.7234732355081036,-10.832284894591385,0.47081017671628145,0.020523411689042446,7.016324575663453,7.016324575663453,14754.897,9.52442900511057,13.0,0.0,20923.650530281164,1.0,1.0,1.0,-6059773.187468815
24.860000000001087,0.14746404680379827,0.10619588243018568,0.14746404680379827,0.020045086070295422,0.9280565700109127,0.9943264886216737,49.716324431083684,1.0287584490680806,-4.121587390794183,1.0409710185080163,0.7232999913147384,-11.862473787048604,0.4708513988898566,0.020508808448101754,7.015274896938137,7.015274896938137,14751.056,9.518990466983944,13.0,0.0,20922.96341660507,1.0,1.0,1.0,-6067963.080848962
24.870000000001088,0.14742981657283705,0.10614814257101521,0.14742981657283705,0.02004935775641306,0.9279201160652972,0.994324251281423,49.71621256407115,1.0287704302829372,-5.148633690405163,1.0409837265578938,0.7231295165741285,-12.892925536985127,0.47089257383636873,0.020494501997232337,7.014224053559391,7.014224053559391,14747.307,9.513557051499202,13.0,0.0,20922.362037927225,1.0,1.0,1.0,-6076052.033758407
24.88000000000109,0.1473962385848326,0.10610113732232362,0.1473962385848326,0.020053524047182254,0.9277864560255261,0.9943220193028388,49.71610096514194,1.0287827487336578,-6.176014089094167,1.040996737260504,0.7229618833556922,-13.923638820047154,0.4709336921950005,0.020480492207099694,7.013172005567555,7.013172005567555,14743.652,9.508125343561746,13.0,0.0,20921.833894667827,1.0,1.0,1.0,-6084037.831481203
24.89000000000109,0.1473633279833676,0.10605488055605454,0.1473633279833676,0.020057589432752567,0.9276547184452434,0.9943197927491622,49.71598963745811,1.028795410330005,-7.203726463941219,1.0410100590970592,0.7227971632779916,-14.954612350133354,0.4709747414873735,0.02046677885191372,7.01211870302683,7.01211870302683,14740.093,9.502693635624293,13.0,0.0,20921.39664896708,1.0,1.0,1.0,-6091918.240960728
24.900000000001093,0.14733109945420395,0.10600937895927061,0.14733109945420395,0.020061558296020864,0.9275239354003985,0.9943175716901153,49.71587858450576,1.0288084180806127,-8.231768713317996,1.0410236976282319,0.7226354277228944,-15.985844846507652,0.4710157062243302,0.020453361691548554,7.0110640949523635,7.0110640949523635,14736.631,9.497267050328716,13.0,0.0,20921.042072886044,1.0,1.0,1.0,-6099691.024137717
24.910000000001094,0.14729956567448838,0.10596466079886302,0.14729956567448838,0.020065434837123575,0.9273930910268156,0.994315356203826,49.7157678101913,1.028821772307663,-9.2601388669638,1.0410376556168341,0.7224767401646817,-17.017335195784867,0.47105656970406323,0.02044024009416107,7.010008132647392,7.010008132647392,14733.27,9.4918396112595,13.0,0.0,20920.77597626276,1.0,1.0,1.0,-6107353.950785926
24.920000000001096,0.147268742432132,0.1059207399351574,0.147268742432132,0.02006922317546707,0.9272611695083666,0.9943131463802859,49.7156573190143,1.0288354704150453,-10.28883470982945,1.041051933020415,0.7223211810495525,-18.049081848548173,0.4710973088462316,0.020427414426955143,7.008950761268245,7.008950761268245,14730.012,9.486417294832155,13.0,0.0,20920.59748012126,1.0,1.0,1.0,-6114904.811914958
24.930000000001098,0.14723864450709903,0.10587763020344043,0.14723864450709903,0.020072927184618065,0.9271272019050333,0.9943109423249781,49.715547116248906,1.0288495070978296,-11.317854058376811,1.0410665269794854,0.722168827703244,-19.08108324660901,0.47113789847928844,0.020414885019628015,7.00789192842709,7.00789192842709,14726.859,9.480994124631161,13.0,0.0,20920.514971403187,1.0,1.0,1.0,-6122341.432741226
24.9400000000011,0.14720928584849488,0.10583533821535822,0.14720928584849488,0.020076550439628596,0.9269903115741176,0.9943087441606829,49.715437208034146,1.0288638745265357,-12.34719474755787,1.0410814319791422,0.7220197550176608,-20.113337780736448,0.4711783114685307,0.020402652267933266,7.006831574242156,7.006831574242156,14723.812,9.47557607707205,13.0,0.0,20920.523556018743,1.0,1.0,1.0,-6129661.685401831
24.9500000000011,0.14718067810766672,0.10579389210309065,0.14718067810766672,0.02008009615810783,0.9268497549589568,0.9943065520284,49.71532760142,1.02887856266169,-13.376854734494374,1.0410966400808934,0.7218740281262476,-21.145843948358355,0.47121852053895286,0.02039071626438842,7.005769642044347,7.005769642044347,14720.875,9.470157175739288,13.0,0.0,20920.628330421005,1.0,1.0,1.0,-6136863.500316284
24.960000000001102,0.14715283581921348,0.10575329837923868,0.14715283581921348,0.02008356731893167,0.9267049533502277,0.994304366089775,49.71521830448875,1.0288935591112758,-14.40683171753166,1.0411121410130595,0.7217317275273628,-22.17859974794525,0.4712584931401946,0.02037907818863455,7.004706071568757,7.004706071568757,14718.049,9.464740835727474,13.0,0.0,20920.828357121696,1.0,1.0,1.0,-6143944.877437947
24.970000000001104,0.14712577077495126,0.10571357787127326,0.14712577077495126,0.0200869664803685,0.9265555167535607,0.9943021865289522,49.71510932644761,1.0289088495493448,-15.43712352373547,1.0411279223064076,0.7215929215792297,-23.211603290188894,0.4712981974131396,0.020367738849552987,7.003641728770483,7.003641728770483,14715.337,9.459326203262943,13.0,0.0,20921.15963118707,1.0,1.0,1.0,-6150903.896820667
24.980000000001105,0.14709949579896947,0.10567472260903613,0.14709949579896947,0.020090295845929185,0.9264012641860994,0.994300013553531,49.71500067767655,1.0289244177706771,-16.467727838443192,1.0411439695059002,0.7214576846805758,-24.24485235587311,0.47133759866906555,0.020356699718094243,7.002574991253758,7.002574991253758,14712.738000000001,9.453915839666648,13.0,0.0,20921.532010784118,1.0,1.0,1.0,-6157738.728315395
24.990000000001107,0.14707401807513532,0.10563676766261063,0.14707401807513532,0.02009355709086175,0.926242221837834,0.9942978473937396,49.71489236968698,1.0289402463538335,-17.498642681025295,1.0411602665160364,0.721326064564052,-25.278345153708315,0.4713766666196546,0.02034596115702031,7.001506630624736,7.001506630624736,14710.257,9.448504622296701,13.0,0.0,20922.046793403726,1.0,1.0,1.0,-6164447.639458219
25.00000000000111,0.14704934995062738,0.10559971212466099,0.14704934995062738,0.02009675165192827,0.9260786210708629,0.9942956883034326,49.71478441517163,1.0289563163183422,-18.52986562863066,1.04117679576473,0.7211981347431432,-26.31207909077901,0.47141536455897753,0.020335525275735452,7.000436384970008,7.000436384970008,14707.894,9.443095966247704,13.0,0.0,20922.649259053695,1.0,1.0,1.0,-6171029.002913571
25.01000000000111,0.14702549955939534,0.10556357657552809,0.14702549955939534,0.020099880469530085,0.9259108822743696,0.9942935365611558,49.71467682805779,1.028972607711519,-19.561394465325684,1.041193538342578,0.7210739487849958,-27.346051812734665,0.47145365911671117,0.020325393458233632,6.999364189694688,6.999364189694688,14705.652,9.43768901774599,13.0,0.0,20923.365082654913,1.0,1.0,1.0,-6177481.303128473
25.02000000000111,0.1470024765991022,0.10552835282876362,0.1470024765991022,0.020102944115791638,0.9257395918187216,0.9942913924696621,49.71456962348311,1.0289890996220568,-20.593226774691935,1.0412104742710722,0.7209535681989792,-28.380260543559306,0.47149151474908224,0.020315567915346527,6.998289980234981,6.998289980234981,14703.53,9.432286338112508,13.0,0.0,20924.179591593987,1.0,1.0,1.0,-6183803.14176136
25.030000000001113,0.14698028554214343,0.10549406137134582,0.14698028554214343,0.02010594263360878,0.9255654725994944,0.9942892563544274,49.71446281772137,1.029005770821211,-21.625360421535394,1.0412275828288335,0.7208370291967351,-29.414702860829028,0.4715289010357573,0.020306049869664704,6.99721369291083,6.99721369291083,14701.531,9.426880243384447,13.0,0.0,20925.10628801641,1.0,1.0,1.0,-6189993.241821695
25.040000000001115,0.14695893323523357,0.10546070829903861,0.14695893323523357,0.020108875760076046,0.9253893478792882,0.9942871285624858,49.71435642812429,1.029022599668407,-22.65779301238568,1.0412448428205379,0.7207243794935796,-30.44937584425839,0.47156578522520365,0.02029684154218053,6.996135261743346,6.996135261743346,14699.656,9.421479271298256,13.0,0.0,20926.134240820655,1.0,1.0,1.0,-6196050.44995481
25.050000000001116,0.14693842501707038,0.10542829251265201,0.14693842501707038,0.020111742841898397,0.9252120996857975,0.9942850094624762,49.71425047312381,1.0290395644207593,-23.690522156454172,1.041262232710907,0.7206156593454253,-31.484276507379445,0.471602136327914,0.02028794510722807,6.99505462927493,6.99505462927493,14697.905,9.416079152985716,13.0,0.0,20927.276434139825,1.0,1.0,1.0,-6201973.738916136
25.060000000001118,0.14691876352604205,0.10539682724997794,0.14691876352604205,0.02011454281014876,0.9250346275934083,0.9942828994423046,49.71414497211523,1.0290566436135415,-24.723545557268174,1.041279730946998,0.7205108955273951,-32.51940194212656,0.4716379267244122,0.020279362370313143,6.993971732528337,6.993971732528337,14696.28,9.410683303541402,13.0,0.0,20928.524683206757,1.0,1.0,1.0,-6207762.207801152
25.07000000000112,0.14689995250671106,0.10536631857158342,0.14689995250671106,0.020117274309034074,0.9248578060733085,0.9942807989077732,49.71403994538866,1.02907381608008,-25.756860739600402,1.0412973161670758,0.7204101197305628,-33.554748895725616,0.4716731284926297,0.020271095745535716,6.99288650657179,6.99288650657179,14694.782000000001,9.405281477681575,13.0,0.0,20929.880942244334,1.0,1.0,1.0,-6213415.081660399
25.08000000000112,0.1468819948931003,0.10533676537735609,0.1468819948931003,0.02011993566285116,0.9246824431382037,0.9942787082817713,49.71393541408857,1.0290910611705575,-26.79046517695411,1.04131496733594,0.7203133591607748,-34.590313985935126,0.4717077154994434,0.020263147731058032,6.991798898652341,6.991798898652341,14693.411,9.399889897105494,13.0,0.0,20931.34991387736,1.0,1.0,1.0,-6218931.71035154
25.090000000001123,0.14686489145920853,0.1053081809250413,0.14686489145920853,0.02012252485432674,0.924509244526256,0.994276628001879,49.71383140009395,1.0291083590672445,-27.824356392620864,1.0413326639995653,0.7202206298092275,-35.62609386468457,0.47174166507004583,0.020255520538007023,6.990708893957023,6.990708893957023,14692.169,9.394493193887534,13.0,0.0,20932.92908106829,1.0,1.0,1.0,-6224311.566318048
25.100000000001124,0.14684864451980426,0.10528055699297244,0.14684864451980426,0.020125039648364717,0.924338782382954,0.9942745585188959,49.713727925944795,1.0291256907505528,-28.858531694663025,1.041350386434974,0.7201319543738216,-36.662084806398425,0.47177495435311956,0.020248217041766374,6.989616437872523,6.989616437872523,14691.055,9.38910161331146,13.0,0.0,20934.616952486413,1.0,1.0,1.0,-6229554.241429439
25.110000000001126,0.1468332528185022,0.10525389256602385,0.1468332528185022,0.02012747748742945,0.9241714716105542,0.9942725002944596,49.71362501472298,1.0291430384310842,-29.892988540387613,1.0413681158542687,0.7200473372824738,-37.69828330067007,0.47180756573377347,0.020241239400969432,6.988521498885689,6.988521498885689,14690.069,9.383710886509025,13.0,0.0,20936.41896597111,1.0,1.0,1.0,-6234659.443054793
25.120000000001127,0.14681871408539945,0.10522819383309068,0.14681871408539945,0.02012983560266711,0.9240075551920287,0.9942704537975053,49.71352268987527,1.0291603856891087,-30.927724366761844,1.0413858346808877,0.7199667769825921,-38.73468579122024,0.47183948449036084,0.020234589688910707,6.987424051287954,6.987424051287954,14689.212,9.37831930593295,13.0,0.0,20938.327584929,1.0,1.0,1.0,-6239626.988701302
25.13000000000113,0.14680502686551125,0.10520345985800503,0.14680502686551125,0.02013211111487588,0.9238470959394076,0.9942684195025064,49.713420975125324,1.029177717452155,-31.962736456111642,1.0414035266373896,0.7198902748258457,-39.77128848431107,0.47187069694186334,0.020228270323601534,6.986324069917342,6.986324069917342,14688.484,9.372931994225098,13.0,0.0,20940.347772909405,1.0,1.0,1.0,-6244456.800030347
25.14000000000113,0.14679218875495767,0.10517968974730768,0.14679218875495767,0.020134301014967798,0.9236899770100538,0.9942663978876635,49.713319894383176,1.0291950201388338,-32.99802205968902,1.041421176818739,0.7198178264661618,-40.80808755748092,0.4719011922887072,0.02022228357495824,6.985221546787063,6.985221546787063,14687.885,9.367542974969961,13.0,0.0,20942.47953456647,1.0,1.0,1.0,-6249148.896837509
25.150000000001132,0.1467801967077375,0.10515688980802704,0.1467801967077375,0.020136402194886015,0.9235359116292733,0.9942643894324457,49.71321947162228,1.0292122817511031,-34.0335783817195,1.0414387718082694,0.7197494232938682,-41.8450791394108,0.47193096240300103,0.020216631622816755,6.984116476192144,6.984116476192144,14687.416000000001,9.362155663262108,13.0,0.0,20944.72012736978,1.0,1.0,1.0,-6253703.390155037
25.160000000001133,0.1467690488142034,0.1051350449039669,0.1467690488142034,0.02013841152017048,0.9233844596549444,0.9942623946160388,49.71311973080194,1.029229491802159,-35.06940245254057,1.0414562997011143,0.7196850610952326,-42.882259117438906,0.4719599999964353,0.020211317000735647,6.98300886505659,6.98300886505659,14687.075,9.356771766648851,13.0,0.0,20947.070846454004,1.0,1.0,1.0,-6258120.475401368
25.170000000001135,0.1467587393667673,0.10511415425519165,0.1467587393667673,0.02014032573238137,0.9232350528424474,0.9942604139142749,49.713020695713745,1.0292466416739559,-36.105491488384494,1.0414737502444056,0.7196247159908383,-43.91962371940303,0.4719883037686441,0.020206341260960076,6.981898736150718,6.981898736150718,14686.862000000001,9.351386162488295,13.0,0.0,20949.533258990366,1.0,1.0,1.0,-6262400.4246474365
25.180000000001137,0.1467492630768607,0.1050942242623395,0.1467492630768607,0.0201421416101366,0.9230870258287004,0.9942584477963509,49.71292238981754,1.029263724534404,-37.141842604766076,1.041491114974193,0.7195683648978454,-44.957169067186484,0.47201587418518137,0.02020170603730609,6.980786116401229,6.980786116401229,14686.778,9.346002265875029,13.0,0.0,20952.100441916442,1.0,1.0,1.0,-6266543.578333452
25.190000000001138,0.14674061654591505,0.1050752470291207,0.14674061654591505,0.020143856051382865,0.9229396485399642,0.9942564967240363,49.71282483620181,1.0292807351466549,-38.17845270456821,1.0415083871166564,0.7195159927978148,-45.99489101895039,0.47204271177284457,0.020197413390294332,6.979671052531748,6.979671052531748,14686.822,9.340619223035416,13.0,0.0,20954.7789156539,1.0,1.0,1.0,-6270550.337327589
25.20000000000114,0.1467327946977871,0.10505721467323166,0.1467327946977871,0.020145465991574567,0.9227921622822227,0.9942545611499991,49.71272805749996,1.0292976700056367,-39.21531873456137,1.0415255615640877,0.7194675754182053,-47.032785581958414,0.47206882070609335,0.020193464853766677,6.97855360357961,6.97855360357961,14686.993,9.335239595290382,13.0,0.0,20957.56717674276,1.0,1.0,1.0,-6274421.155061275
25.21000000000114,0.14672579132107658,0.10504012646951931,0.14672579132107658,0.02014696844280843,0.9226438178617056,0.9942526415149139,49.712632075745695,1.029314527379357,-40.25243766141143,1.041542634952526,0.7194230818408569,-48.07084887515553,0.47209420830526866,0.02018986155310331,6.977433843091403,6.977433843091403,14687.291000000001,9.329855698677122,13.0,0.0,20960.461173942524,1.0,1.0,1.0,-6278156.529276656
25.220000000001143,0.14671960099061038,0.10502398883506985,0.14671960099061038,0.02014836058608207,0.9224939113976054,0.9942507382457106,49.71253691228553,1.0293313071633305,-41.28980633947266,1.0415596056271859,0.7193824839128311,-49.10907693125615,0.4721188829562496,0.02018660467074993,6.976311855984576,6.976311855984576,14687.717,9.324476070932088,13.0,0.0,20963.462636452827,1.0,1.0,1.0,-6281756.993885066
25.230000000001144,0.14671422046395877,0.10500877956915503,0.14671422046395877,0.020149639824552628,0.9223418158113457,0.9942488517554264,49.71244258777132,1.0293480106298047,-42.32742140679968,1.041576473468033,0.7193457631775589,-50.14746553964637,0.4721428524370896,0.02018369579877024,6.975187757847527,6.975187757847527,14688.268,9.31909644318706,13.0,0.0,20966.572775366007,1.0,1.0,1.0,-6285223.111510872
25.240000000001146,0.14670964193461894,0.104994512203246,0.14670964193461894,0.020150803618976046,0.9221870110259671,0.9942469824407023,49.712349122035114,1.029364640771271,-43.365279777511546,1.0415932399236059,0.7193128780586482,-51.186011030831786,0.4721661308181777,0.020181135146121385,6.974061661039019,6.974061661039019,14688.946,9.31371766921567,13.0,0.0,20969.791478582494,1.0,1.0,1.0,-6288555.466153694
25.250000000001148,0.1467058621417893,0.1049811573508316,0.1467058621417893,0.020151849750943366,0.9220291069062571,0.9942451306806644,49.71225653403322,1.0293812017747528,-44.40337800272507,1.0416099079243393,0.71928380824075,-52.22470925876298,0.47218872901817155,0.02017892391840844,6.972933703363821,6.972933703363821,14689.747000000001,9.308337187696997,13.0,0.0,20973.11110017403,1.0,1.0,1.0,-6291754.655683944
25.26000000000115,0.14670287182270195,0.10496873563083893,0.14670287182270195,0.020152776084018057,0.9218678610406446,0.9942432968349576,49.71216484174788,1.0293976994740814,-45.44171302529673,1.0416264818610528,0.7192585034384346,-53.263556819324286,0.4722106654642242,0.020177061497503906,6.971804037143734,6.971804037143734,14690.674,9.302962682593842,13.0,0.0,20976.54434448371,1.0,1.0,1.0,-6294821.284887034
25.27000000000115,0.14670066832550283,0.10495722474839957,0.14670066832550283,0.020153580909599098,0.9217031875863869,0.9942414812432309,49.71207406216154,1.0294141406077606,-46.48028129118677,1.0416429674418284,0.7192369448384103,-54.302549630192814,0.4722319530214018,0.020175548754507076,6.970672822252674,6.970672822252674,14691.724,9.297580493527871,13.0,0.0,20980.073544823532,1.0,1.0,1.0,-6297755.9588462375
25.280000000001152,0.14669924448923358,0.10494663095998956,0.14669924448923358,0.020154262670020944,0.921535158622364,0.9942396842250577,49.71198421125288,1.0294305331506317,-47.519079533893816,1.0416593715144642,0.719219091174159,-55.341684194630815,0.47225261008410746,0.020174385102233475,6.969540252071864,6.969540252071864,14692.898000000001,9.292207695972012,13.0,0.0,20983.718907205035,1.0,1.0,1.0,-6300559.277276108
25.290000000001154,0.14669859619700948,0.10493693905916693,0.14669859619700948,0.020154820148693818,0.9213639993002315,0.9942379060787906,49.71189530393953,1.0294468858965309,-48.55810425367015,1.041675701999138,0.7192049154892031,-56.38095675584699,0.47227265280321773,0.020173570495774576,6.968406519900295,6.968406519900295,14694.194,9.286826360679685,13.0,0.0,20987.46016967843,1.0,1.0,1.0,-6303231.828865421
25.300000000001155,0.14669871690765,0.10492816237961636,0.14669871690765,0.020155252347071925,0.9211900752948806,0.9942361470812197,49.71180735406098,1.029463208566374,-49.597352106595125,1.0416919677533776,0.7191943786667598,-57.42036392686095,0.47229210045636094,0.02017310397026535,6.967271824384398,6.967271824384398,14695.614,9.281451855576533,13.0,0.0,20991.312097608876,1.0,1.0,1.0,-6305774.186650694
25.310000000001157,0.14669960460391068,0.10492027138578591,0.14669960460391068,0.020155558658232566,0.9210138727938338,0.9942344074883024,49.71172037441512,1.0294795112732873,-50.63681941307066,1.0417081783609714,0.7191874633511449,-58.45990189958145,0.4723109681131084,0.02017298548292243,6.966136397026893,6.966136397026893,14697.154,9.276076496699728,13.0,0.0,20995.26381832601,1.0,1.0,1.0,-6308186.9040885875
25.32000000000116,0.14670125126692876,0.10491327936763817,0.14670125126692876,0.020155738595263328,0.9208359756051036,0.994232687534172,49.7116343767086,1.029495804958972,-51.676502913211046,1.0417243440798087,0.7191841228171444,-59.49956765039118,0.472329277296561,0.02017321313265192,6.965000469042535,6.965000469042535,14698.816,9.270696868954705,13.0,0.0,20999.326144591996,1.0,1.0,1.0,-6310470.511224225
25.33000000000116,0.14670365391186235,0.10490717818271539,0.14670365391186235,0.02015579208598085,0.920657037200901,0.9942309874308621,49.71154937154311,1.0295121007709773,-52.716398994827664,1.0417404757388584,0.7191843346994533,-60.53935769985806,0.47234704458910337,0.02017378606568713,6.963864257066039,6.963864257066039,14700.599,9.265323217625195,13.0,0.0,21003.482226540516,1.0,1.0,1.0,-6312625.511654774
25.34000000000116,0.1467068085491028,0.10490197395775669,0.1467068085491028,0.020155719318108906,0.9204777481005529,0.9942293073701076,49.71146536850538,1.0295284100627609,-53.75650411024964,1.0417565844625765,0.719188071832958,-61.57926878821148,0.47236428743972614,0.020174702880438586,6.962728010694851,6.962728010694851,14702.504,9.2599461512011,13.0,0.0,21007.7505532167,1.0,1.0,1.0,-6314652.380455926
25.350000000001163,0.1467107136376117,0.10489763714787728,0.1467107136376117,0.02015552079067096,0.9202988032374066,0.9942276475244102,49.711382376220506,1.0295447440675218,-54.79681453588581,1.0417726814897332,0.7191953191295894,-62.6192974727004,0.47238102048768277,0.02017596257792856,6.961591995154976,6.961591995154976,14704.527,9.25456737722972,13.0,0.0,21012.11805275155,1.0,1.0,1.0,-6316551.563240297
25.360000000001165,0.1467153616874165,0.10489419529773303,0.1467153616874165,0.02015519709325383,0.9201208725772847,0.9942260080458076,49.711300402290384,1.0295611143215069,-55.837326982884456,1.0417887782038113,0.7192060327328381,-63.659441095811275,0.47239726416624905,0.020177562347464158,6.960456469929916,6.960456469929916,14706.672,9.249193725900207,13.0,0.0,21016.592627080652,1.0,1.0,1.0,-6318323.474816909
25.370000000001166,0.14672075334911422,0.10489161889954719,0.14672075334911422,0.020154749274845906,0.9199445700756415,0.9942243890676187,49.711219453380934,1.0295775317853613,-56.87803759618173,1.0418048859155877,0.719220208664105,-64.69969618369618,0.4724130300614253,0.020179501283866842,6.9593217104876715,6.9593217104876715,14708.935,9.24381409815518,13.0,0.0,21021.162366460092,1.0,1.0,1.0,-6319968.499042264
25.380000000001168,0.1467268827510454,0.1048899141391238,0.1467268827510454,0.020154178451171654,0.9197704271465835,0.9942227907056205,49.71113953528102,1.0295940073728218,-57.918942988675894,1.041821015705774,0.7192378116459542,-65.74006010189218,0.4724283356848488,0.02018177652921207,6.9581879859715405,6.9581879859715405,14711.317000000001,9.23843788550473,13.0,0.0,21025.84649696266,1.0,1.0,1.0,-6321486.989192098
25.39000000000117,0.14673374711579373,0.10488908722667036,0.14673374711579373,0.02015348603583974,0.9195988721579397,0.9942212130575283,49.71106065287641,1.029610551522669,-58.960039577784826,1.0418371784354448,0.7192588218210547,-66.78052997404065,0.4724431947177466,0.020184385829766845,6.957055563240828,6.957055563240828,14713.819,9.23306081908064,13.0,0.0,21030.621087297597,1.0,1.0,1.0,-6322879.268625176
25.40000000000117,0.14674134588688098,0.1048891158918789,0.14674134588688098,0.020152673712233952,0.9194302113761038,0.9942196562062227,49.71098281031113,1.0296271739307987,-60.00132362944285,1.0418533844399003,0.7192832307177043,-67.82110276109142,0.47245761752785,0.020187327312140346,6.955924717289701,6.955924717289701,14716.438,9.227683752656542,13.0,0.0,21035.5052615835,1.0,1.0,1.0,-6324145.632565038
25.410000000001173,0.1467496739447651,0.1048900206730477,0.1467496739447651,0.020151743221610244,0.9192646199097638,0.9942181202196712,49.71090601098356,1.0296438838870665,-61.04279175044381,1.0418696435319292,0.719311008236089,-68.86177602944636,0.47247161815560346,0.020190597727884493,6.954795715810523,6.954795715810523,14719.177,9.222304124911519,13.0,0.0,21040.491240012758,1.0,1.0,1.0,-6325286.3499700185
25.420000000001174,0.1467587321875078,0.10489177938284402,0.1467587321875078,0.020150696620380257,0.9191021366596289,0.994216605152848,49.7108302576424,1.0296606896353755,-62.084440137312654,1.0418859648485583,0.7193421541682358,-69.90254674148865,0.47248520336824495,0.020194195264733632,6.953668822998816,6.953668822998816,14722.033,9.216924497166485,13.0,0.0,21045.57319925142,1.0,1.0,1.0,-6326301.666190379
25.430000000001176,0.14676851655024717,0.10489440550525654,0.14676851655024717,0.02014953597523027,0.9189426666490021,0.9942151110491977,49.71075555245989,1.0296775987905207,-63.126265349885436,1.0419023567485604,0.7193766448781759,-70.94341249014022,0.472498383761931,0.020198116667841628,6.952544298841906,6.952544298841906,14725.008,9.211546576968743,13.0,0.0,21050.765576905138,1.0,1.0,1.0,-6327191.80615013
25.440000000001177,0.14677902715147237,0.10489789118414697,0.14677902715147237,0.02014826357043155,0.9187859898531822,0.9942136379416975,49.710681897084875,1.029694617879143,-64.16826366996756,1.0419188267652262,0.719414477760861,-71.9843704556258,0.47251116443452995,0.02020235968468172,6.951422398637471,6.951422398637471,14728.101,9.206165241676423,13.0,0.0,21056.050277186594,1.0,1.0,1.0,-6327956.977663552
25.45000000000118,0.1467902624587861,0.10490223572337447,0.1467902624587861,0.020146881738254793,0.9186317746429736,0.994212185855146,49.710609292757304,1.0297117524735013,-65.21043150463281,1.0419353814619685,0.7194556429686022,-73.02541805071219,0.47252355078584507,0.020206921543388545,6.950303361464118,6.950303361464118,14731.312,9.200786467705035,13.0,0.0,21061.443507303986,1.0,1.0,1.0,-6328597.375531905
25.46000000000118,0.14680222130352388,0.1049074384565748,0.14680222130352388,0.02014539287807264,0.9184795977118217,0.9942107548069676,49.71053774034838,1.029729007117223,-66.25276525002572,1.0419520264354651,0.7195001331673223,-74.0665526857732,0.47253554652933283,0.020211799517692967,6.9491874223875385,6.9491874223875385,14734.641,9.195401717318129,13.0,0.0,21066.9331342088,1.0,1.0,1.0,-6329113.185638427
25.470000000001182,0.14681490275359224,0.10491348450498503,0.14681490275359224,0.02014379943888378,0.9183289670924448,0.9942093448087741,49.7104672404387,1.0297463852811266,-67.29526129698878,1.0419687662595158,0.7195479429438528,-75.10777177436422,0.47254715377760814,0.020216990907691017,6.948074815834766,6.948074815834766,14738.086000000001,9.190022089573095,13.0,0.0,21072.52547581659,1.0,1.0,1.0,-6329504.589417361
25.480000000001183,0.1468283029228744,0.10492038748780105,0.1468283029228744,0.020142103827564272,0.9181793496353294,0.9942079558664051,49.710397793320254,1.029763889597219,-68.33791626382339,1.0419856045647193,0.7195990532335255,-76.14907309843883,0.4725583764111019,0.02022249220579071,6.946965779295876,6.946965779295876,14741.649,9.184638192959836,13.0,0.0,21078.218614865047,1.0,1.0,1.0,-6329771.767786533
25.490000000001185,0.14684242194179314,0.10492814679476464,0.14684242194179314,0.020140308583392698,0.9180301978057519,0.994206587981762,49.710329399088096,1.0297815214616093,-69.38072649651568,1.0420025439640568,0.719653465244658,-77.19045400900585,0.4725692128910494,0.0202283009441781,6.945860517502881,6.945860517502881,14745.33,9.17925173502563,13.0,0.0,21084.0079165817,1.0,1.0,1.0,-6329914.905416283
25.500000000001187,0.14685725970479527,0.10493675470716557,0.14685725970479527,0.02013841623281957,0.9178809755119945,0.9942052411557006,49.71026205778503,1.0297992810931558,-70.4236883549548,1.04201958589895,0.719711179864508,-78.23191188025164,0.4725796604662106,0.020234414607333773,6.944759234192608,6.944759234192608,14749.128,9.173869545959665,13.0,0.0,21089.90253530169,1.0,1.0,1.0,-6329934.196214575
25.510000000001188,0.14687281438265526,0.10494621062504926,0.14687281438265526,0.020136429205988852,0.9177311854959389,0.9942039153884428,49.710195769422135,1.0298171677066081,-71.46679832594371,1.0420367307196676,0.7197721903271928,-79.27344426862383,0.47258971687317497,0.020240830283383148,6.943662123014817,6.943662123014817,14753.043,9.168480526704522,13.0,0.0,21095.89429852707,1.0,1.0,1.0,-6329829.847799441
25.52000000000119,0.14688908440783974,0.10495651394311258,0.14688908440783974,0.020134349880427012,0.9175803939538117,0.994202610680144,49.7101305340072,1.0298351794935905,-72.51005288474643,1.0420539777537365,0.7198364918064387,-80.31504868674125,0.47259937841269267,0.020247545195951774,6.942569354891544,6.942569354891544,14757.075,9.16309406877032,13.0,0.0,21101.984106305066,1.0,1.0,1.0,-6329602.086239572
25.53000000000119,0.14690606834495198,0.10496765693486976,0.14690606834495198,0.020132180572641607,0.9174282507264261,0.9942013270321665,49.710066351608326,1.0298533136346104,-73.55344849854475,1.0420713253093787,0.7199040807785648,-81.35672261040608,0.4726086400953118,0.020254556674958693,6.941481100843319,6.941481100843319,14761.223,9.157705903288829,13.0,0.0,21108.174051150243,1.0,1.0,1.0,-6329251.16043823
25.540000000001193,0.14692376325951945,0.10497964608446538,0.14692376325951945,0.020129923484341797,0.9172745060079036,0.9942000644474993,49.710003222374965,1.0298715664590157,-74.59698174276119,1.042088770752562,0.7199749470292164,-82.3984636598596,0.47261749742168413,0.02026186173673124,6.940397512691743,6.940397512691743,14765.488000000001,9.152316884033684,13.0,0.0,21114.462108505595,1.0,1.0,1.0,-6328777.346372204
25.550000000001194,0.14694216817681002,0.10499246652884411,0.14694216817681002,0.020127580781061506,0.917119020845921,0.9941988229319892,49.70994114659946,1.0298899332958078,-75.64064905111695,1.0421063105132993,0.7200490904470559,-83.44026919843103,0.4726259428855205,0.020269458008907535,6.939318732886267,6.939318732886267,14769.868,9.146924449683963,13.0,0.0,21120.846412714694,1.0,1.0,1.0,-6328180.951220203
25.560000000001196,0.14696127884679228,0.10500613182624675,0.14696127884679228,0.020125154445159884,0.9169617732452741,0.994197602494568,49.7098801247284,1.0299084088155392,-76.68444708609013,1.0421239401767117,0.7201264955074962,-84.48213692122867,0.472633971444141,0.020277342357832472,6.938244890251967,6.938244890251967,14774.365,9.141533722881526,13.0,0.0,21127.331023781324,1.0,1.0,1.0,-6327462.317128876
25.570000000001198,0.14698109479588822,0.10502062708276919,0.14698109479588822,0.020122646445318974,0.9168028572894442,0.9941964031484019,49.70982015742009,1.029926986720846,-77.72837223548046,1.042141654495138,0.7202071655199985,-85.5240640468115,0.4726415733710767,0.020285512765474512,6.937176109617977,6.937176109617977,14778.977,9.136138727210868,13.0,0.0,21133.90796435473,1.0,1.0,1.0,-6326621.824899817
25.5800000000012,0.14700161204359447,0.10503595160748652,0.14700161204359447,0.02012005853277217,0.9166424773179092,0.9941952249116217,49.709761245581085,1.0299456601402384,-78.77242112249357,1.042159447434644,0.7202910871862392,-86.56604813104104,0.47264874176518856,0.020293966419101982,6.936112494729071,6.936112494729071,14783.704,9.130742877766556,13.0,0.0,21140.58715674981,1.0,1.0,1.0,-6325659.89763252
25.5900000000012,0.14702282713983084,0.10505210469538291,0.14702282713983084,0.020117392336823116,0.9164809380681731,0.99419406780671,49.709703390335505,1.0299644216095778,-79.81659032779936,1.042177312337248,0.7203782500960418,-87.60808661398622,0.4726554686558788,0.020302700786689325,6.935054149725342,6.935054149725342,14788.546,9.125347882095891,13.0,0.0,21147.35653634851,1.0,1.0,1.0,-6324577.003212554
25.600000000001202,0.14704473695775375,0.1050690785285969,0.14704473695775375,0.020114649366505054,0.9163186285683054,0.994192931861367,49.70964659306835,1.0299832631007837,-80.86087639566891,1.0421952419430758,0.7204686457121584,-88.65017683756642,0.4726617452289219,0.02031171355511326,6.934001166024263,6.934001166024263,14793.502,9.119948617556998,13.0,0.0,21154.224042478523,1.0,1.0,1.0,-6323373.657282916
25.610000000001204,0.14706733702387179,0.10508687949055705,0.14706733702387179,0.020111830958799964,0.9161560032220312,0.9941918171084624,49.709590855423116,1.0300021762027132,-81.90527595213196,1.04221322848765,0.7205622591785713,-89.69231623125512,0.4726675636658267,0.020321002196593864,6.932953621909331,6.932953621909331,14798.573,9.114548499244455,13.0,0.0,21161.185685554585,1.0,1.0,1.0,-6322050.425251876
