t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
25.620000000001205,0.14709062495079264,0.1051054784594456,0.14709062495079264,0.020108938359519254,0.9159935590917294,0.9941907235867555,49.709536179337775,1.0300211519936067,-82.94978545690695,1.0422312637297544,0.7206590859737202,-90.73450191532845,0.47267291369539555,0.020330564884420286,6.93191159304308,6.93191159304308,14803.755000000001,9.10914923470556,13.0,0.0,21168.239918720472,1.0,1.0,1.0,-6320607.924618731
25.630000000001207,0.14711459210381042,0.10512489602885322,0.14711459210381042,0.02010597251306036,0.915831814286836,0.9941896513391364,49.70948256695682,1.030040181661869,-83.99440180240946,1.0422493391829968,0.7207590912584511,-91.77673165514925,0.4726777913653491,0.02034039828191975,6.930875145138509,6.930875145138509,14809.051,9.103745701298433,13.0,0.0,21175.390675874747,1.0,1.0,1.0,-6319046.825865105
25.64000000000121,0.14713923611249635,0.10514511020354148,0.14713923611249635,0.02010293440491762,0.9156712830830892,0.9941886004129251,49.70943002064626,1.0300592559551411,-85.03912142488399,1.0422674461559382,0.7208622706623716,-92.81900244906387,0.4726821863085822,0.0203505008334347,6.9298443310065165,6.9298443310065165,14814.458,9.098341314117661,13.0,0.0,21182.625590207408,1.0,1.0,1.0,-6317367.853243231
25.65000000000121,0.14716454982348598,0.10516612030809473,0.14716454982348598,0.02009982477596079,0.9155124516730792,0.9941875708603607,49.70937854301803,1.0300783657060468,-86.08394107542969,1.0422855757633738,0.7209685965967157,-93.8613117676128,0.47268609301380393,0.020360869841341993,6.928819185828434,6.928819185828434,14819.976,9.092932658068655,13.0,0.0,21189.961525353177,1.0,1.0,1.0,-6315571.785764738
25.66000000000121,0.14719052727091209,0.1051879256887796,0.14719052727091209,0.020096644270273335,0.915355757490116,0.994186562737085,49.709328136854246,1.030097501746649,-87.12885740971491,1.0423037191123523,0.7210780471267247,-94.90365688764966,0.4726895049871473,0.020371503051373686,6.927799742572898,6.927799742572898,14825.605,9.087527417114242,13.0,0.0,21197.378749354688,1.0,1.0,1.0,-6313659.456887443
25.670000000001213,0.1472171633147548,0.10521050443685173,0.1472171633147548,0.020093393439462176,0.9152015687541747,0.9941855761028575,49.70927880514287,1.0301166548965306,-88.17386700243041,1.0423218672805301,0.7211906042435161,-95.94603492742931,0.47269241506827375,0.02038239854353097,6.926786084439679,6.926786084439679,14831.342,9.082117053517942,13.0,0.0,21204.891594616707,1.0,1.0,1.0,-6311631.754698248
25.680000000001215,0.14724444878409076,0.10523386305874718,0.14724444878409076,0.020090072617679356,0.9150501705971658,0.9941846110198522,49.709230550992615,1.0301358163732495,-89.21896669974906,1.0423400114976957,0.7213062301378023,-96.98844340455692,0.47269482060477164,0.020393553444599706,6.925778237121681,6.925778237121681,14837.188,9.076705836148,13.0,0.0,21212.49213130133,1.0,1.0,1.0,-6309489.620984601
25.690000000001216,0.14727237776117336,0.10525799390639481,0.14727237776117336,0.020086682131272456,0.9149017535600266,0.9941836675521111,49.709183377605555,1.0301549775122136,-90.26415310433246,1.0423581432141598,0.7214249025649854,-98.03087942108273,0.47269671607695374,0.02040496583499742,6.92477624484861,6.92477624484861,14843.142,9.071290349909827,13.0,0.0,21220.175875901514,1.0,1.0,1.0,-6307234.049955662
25.700000000001218,0.14730094358012388,0.105282882281316,0.14730094358012388,0.020083222198795582,0.914756405650421,0.994182745766221,49.70913728831105,1.0301741299031297,-91.30942284715766,1.0423762540533945,0.7215465954406994,-99.0733401058748,0.4726980971087925,0.02041663368617453,6.9237801315022915,6.9237801315022915,14849.202000000001,9.065878278766235,13.0,0.0,21227.951298387106,1.0,1.0,1.0,-6304866.087416226
25.71000000000122,0.1473301375215472,0.10530852770804701,0.1473301375215472,0.020079692890451164,0.9146141117401754,0.9941818457296813,49.709092286484065,1.030193265610537,-92.35477269021418,1.0423943359657977,0.7216712723825474,-100.11582276964245,0.472698962002867,0.020428554520553477,6.922789931119469,6.922789931119469,14855.368,9.060458523659833,13.0,0.0,21235.80953402384,1.0,1.0,1.0,-6302386.829269037
25.72000000000122,0.1473599524725552,0.10533491557055301,0.1473599524725552,0.020076094242986668,0.9144747566245572,0.9941809675102812,49.70904837551406,1.0302123770484832,-93.40019926777492,1.042412381282898,0.7217989044747137,-101.15832449942417,0.47269930804197396,0.020440726360493093,6.921805658898229,6.921805658898229,14861.638,9.055040476100718,13.0,0.0,21243.75041291246,1.0,1.0,1.0,-6299797.419232815
25.730000000001223,0.1473903794011545,0.10536203838213218,0.1473903794011545,0.02007242618270098,0.9143381328163417,0.9941801111753829,49.70900555876914,1.0302314571897646,-94.4456993350389,1.0424303827684671,0.7219294531161948,-102.20084256129145,0.47269913511844935,0.020453146779691386,6.920827339281582,6.920827339281582,14868.011,9.049619867220668,13.0,0.0,21251.777132491916,1.0,1.0,1.0,-6297099.046897925
25.740000000001224,0.1474214094509225,0.10538988160603274,0.1474214094509225,0.02006868859415922,0.9142039530979933,0.9941792767906301,49.708963839531506,1.0302504995553254,-95.4912696257783,1.042448333711083,0.7220628801466581,-103.24337417510756,0.4726984436891494,0.020465813443011495,6.919854986619972,6.919854986619972,14874.485,9.044194989472382,13.0,0.0,21259.88233994787,1.0,1.0,1.0,-6294292.945066103
25.750000000001226,0.14745303235613613,0.1054184519941614,0.14745303235613613,0.02006488130391433,0.9140718664228552,0.9941784644187659,49.708923220938296,1.0302694983462144,-96.53690696671019,1.0424662279932149,0.7221991401217986,-104.28591670495427,0.472697236430496,0.020478723661198107,6.918888614018814,6.918888614018814,14881.061,9.03877096549775,13.0,0.0,21268.069183800246,1.0,1.0,1.0,-6291380.386655192
25.760000000001227,0.1474852414733521,0.1054477209017511,0.1474852414733521,0.020061004219569894,0.9139414746585693,0.9941776741200945,49.70888370600473,1.0302884481248937,-97.58260791481457,1.04248406001274,0.7223382048233803,-105.32846708818917,0.472695512998358,0.02049187571631069,6.917928237622759,6.917928237622759,14887.735,9.033344380202175,13.0,0.0,21276.332957380582,1.0,1.0,1.0,-6288362.682239951
25.77000000000123,0.14751802509953113,0.1054776951293128,0.14751802509953113,0.020057057102532787,0.9138123534160223,0.9941769059511224,49.70884529755612,1.0303073443005404,-98.6283693769,1.0425018247609485,0.7224800210208134,-106.37102281899868,0.47269327897411006,0.020505266561825247,6.916973864107229,6.916973864107229,14894.508,9.027913526038366,13.0,0.0,21284.678922607156,1.0,1.0,1.0,-6285241.176998712
25.78000000000123,0.1475513756166902,0.10550836024384229,0.1475513756166902,0.02005303981944733,0.9136840728800957,0.9941761599636771,49.70880799818386,1.0303261827303656,-99.67418796876203,1.042519517856843,0.7226245548893513,-107.41358092876084,0.4726905365652841,0.020518894232430408,6.916026267723235,6.916026267723235,14901.378,9.022483525648209,13.0,0.0,21293.11923537661,1.0,1.0,1.0,-6282017.247491073
25.790000000001232,0.1475852837454259,0.10553969475037643,0.1475852837454259,0.020048952202545288,0.9135562216809228,0.9941754362052763,49.70877181026381,1.0303449598997705,-100.72006041304542,1.042537135465234,0.7227717641586744,-108.45613862882205,0.47268729033952017,0.020532756311418685,6.9150841645558065,6.9150841645558065,14908.342,9.017048402616167,13.0,0.0,21301.59110603274,1.0,1.0,1.0,-6278692.29901751
25.800000000001234,0.1476197375131459,0.10557169840535474,0.1476197375131459,0.02004479402962419,0.9134284213058064,0.9941747347166188,49.70873673583094,1.0303636731383226,-101.76598362976655,1.0425546744649847,0.7229215929870824,-109.49869344646989,0.47268354847345295,0.02054684964877521,6.914148519690297,6.914148519690297,14915.4,9.01161413335778,13.0,0.0,21310.17223081807,1.0,1.0,1.0,-6275267.761936367
25.810000000001235,0.14765472762829085,0.10560436388689365,0.14765472762829085,0.020040565200883504,0.9133003479242904,0.9941740555310359,49.708702776551796,1.0303823203331688,-102.8119543557971,1.0425721324319104,0.7230739981200208,-110.54124263337714,0.47267931718753525,0.020561171749459917,6.91321874732283,6.91321874732283,14922.551,9.006177302778445,13.0,0.0,21318.803800642316,1.0,1.0,1.0,-6271745.088076022
25.820000000001237,0.14769024520977322,0.10563766972149898,0.14769024520977322,0.0200362656844455,0.9131717425067295,0.9941733986752662,49.70866993376331,1.0304008998953578,-103.8579692958715,1.0425895075036113,0.7232289379591016,-111.58378341355196,0.4726746028814782,0.020575720167496606,6.912295089818995,6.912295089818995,14929.792,9.000736203330888,13.0,0.0,21327.51748228352,1.0,1.0,1.0,-6268125.747923711
25.830000000001238,0.14772627864315332,0.10567162273975055,0.14772627864315332,0.02003189542673638,0.9130424240581799,0.9941727641679031,49.70863820839516,1.0304194109863383,-104.90402535662002,1.0426067984539498,0.7233863572273426,-112.62631334559127,0.4726694154444139,0.020590491678754694,6.911377471112626,6.911377471112626,14937.124,8.995293396336033,13.0,0.0,21336.296286003395,1.0,1.0,1.0,-6264411.227272327
25.84000000000124,0.14776282052456666,0.10570619439125226,0.14776282052456666,0.020027454544904004,0.9129122954609159,0.9941721520196849,49.708607600984244,1.0304378531003564,-105.9501191535548,1.042624004607115,0.7235462207766414,-113.66882954404127,0.4726637610520779,0.020605484112548107,6.910465894096283,6.910465894096283,14944.543,8.989850589341177,13.0,0.0,21345.140626580043,1.0,1.0,1.0,-6260603.024574502
25.85000000000124,0.14779985882183705,0.1057413773498607,0.14779985882183705,0.020022943098976027,0.9127813468948641,0.9941715622327392,49.70857811163696,1.0304562264805672,-106.99624763886156,1.0426411258416715,0.7237084706455925,-114.71132967691904,0.4726576511712811,0.02062069400301525,6.909560357071622,6.909560357071622,14952.048,8.984402659704449,13.0,0.0,21354.057367336824,1.0,1.0,1.0,-6256702.647577337
25.860000000001243,0.14783738281404002,0.10577716428320355,0.14783738281404002,0.020018361265806542,0.9126496560020353,0.9941709947988131,49.70854973994066,1.0304745319241886,-108.04240769577079,1.0426581626812481,0.7238730548690208,-115.75381131932258,0.47265109658725235,0.020636118145677118,6.9086608581341045,6.9086608581341045,14959.638,8.978955583841362,13.0,0.0,21363.0317086262,1.0,1.0,1.0,-6252711.61048563
25.870000000001244,0.14787538272490014,0.10581355492332765,0.14787538272490014,0.020013709354927925,0.9125173814482149,0.9941704496998648,49.70852248499324,1.0304927706593876,-109.08859615620973,1.0426751161689218,0.7240399258110917,-116.79627199612428,0.47264410757268827,0.020651753475549893,6.907767430763736,6.907767430763736,14967.313,8.973503385336402,13.0,0.0,21372.074685509775,1.0,1.0,1.0,-6248631.430834348
25.880000000001246,0.14791385103607746,0.10585050658350412,0.14791385103607746,0.02000898782398441,0.9123847524669149,0.9941699269092561,49.708496345462805,1.0305109441250297,-110.13480970170438,1.0426919877019538,0.7242090466437722,-117.83870902122642,0.4726366923781681,0.020667597435888023,6.906880076491282,6.906880076491282,14975.067000000001,8.968049479284144,13.0,0.0,21381.178940725797,1.0,1.0,1.0,-6244463.627608111
25.890000000001248,0.1479527726793177,0.10588804020556858,0.1479527726793177,0.020004197019209514,0.9122520595188082,0.9941694263890436,49.70847131945218,1.0305290546145005,-111.18104557760097,1.0427087792117848,0.7243803435671671,-118.88112061771567,0.4726288674540178,0.02068364537461318,6.905998806744637,6.905998806744637,14982.903,8.96259557323189,13.0,0.0,21390.34679837758,1.0,1.0,1.0,-6240209.718290017
25.90000000000125,0.14799214098720806,0.10592614138471265,0.14799214098720806,0.019999337625188265,0.9121196385330009,0.9941689480903867,49.70844740451933,1.0305471044136147,-112.2273004647021,1.0427254930665535,0.7245537834014196,-119.92350413948155,0.47262064101921164,0.020699894749382827,6.905123633101978,6.905123633101978,14990.819,8.957136544537754,13.0,0.0,21399.56489852995,1.0,1.0,1.0,-6235871.216532488
25.91000000000125,0.14803194767650965,0.10596477453287331,0.14803194767650965,0.019994410385629116,0.9119878512929245,0.9941684919562762,49.70842459781381,1.03056509597836,-113.2735711652856,1.042742131776292,0.7247293251173468,-120.96585716678523,0.4726120229278752,0.020716342485797803,6.904254562689803,6.904254562689803,14998.81,8.951678369617273,13.0,0.0,21408.85387597865,1.0,1.0,1.0,-6231449.630992402
25.920000000001252,0.14807217876530698,0.10600396060124843,0.14807217876530698,0.019989415972270556,0.9118570715029638,0.9941680579182564,49.70840289591282,1.0305830323911647,-114.31985492323739,1.0427586982416472,0.7249068997999751,-122.00817798564269,0.47260302918400127,0.020732983913939757,6.903391605873505,6.903391605873505,15006.879,8.946212510733968,13.0,0.0,21418.193300421517,1.0,1.0,1.0,-6226946.463191228
25.930000000001254,0.14811282845186033,0.10604366403691243,0.14811282845186033,0.0199843553839167,0.9117276653399616,0.9941676458976839,49.708382294884196,1.0306009165345562,-115.36614843542911,1.0427751955981386,0.7250864782184548,-123.05046403819779,0.47259366754336635,0.020749816423048052,6.902534764876557,6.902534764876557,15015.021,8.940752628266186,13.0,0.0,21427.583838018272,1.0,1.0,1.0,-6222363.206039791
25.940000000001255,0.14815388455658662,0.1060838846314968,0.14815388455658662,0.01997922955564698,0.9115999739159351,0.994167255806334,49.7083627903167,1.0306187516786545,-116.41244887440409,1.0427916271182471,0.7252680001631323,-124.09271354408493,0.4725839522369951,0.020766835601116473,6.901684057638932,6.901684057638932,15023.236,8.935281646741009,13.0,0.0,21437.0402229759,1.0,1.0,1.0,-6217701.342728692
25.950000000001257,0.14819533803025906,0.10612461513446698,0.14819533803025906,0.019974039601968228,0.9114742990051082,0.9941668875452613,49.70834437726307,1.030636541107422,-117.45875323290834,1.042807996279313,0.7254514205814561,-125.13492444935042,0.47257389438237085,0.020784037768345236,6.900839481913527,6.900839481913527,15031.523000000001,8.929814934084058,13.0,0.0,21446.537408922715,1.0,1.0,1.0,-6212962.345396468
25.96000000000126,0.14823718054258717,0.10616583420333604,0.14823718054258717,0.019968786761002656,0.9113508877931757,0.994166541006589,49.70832705032945,1.0306542880341567,-118.50505848076688,1.0428243065728446,0.7256366980064792,-126.1770946859562,0.47256350418723314,0.02080141932991862,6.900001056696231,6.900001056696231,15039.879,8.924342245011587,13.0,0.0,21456.094094756245,1.0,1.0,1.0,-6208147.674683936
25.97000000000126,0.1482794012516969,0.10620754170693104,0.1482794012516969,0.019963472290493466,0.9112299233343667,0.9941662160729151,49.70831080364576,1.030671995793458,-119.55136180288684,1.0428405615348877,0.7258237788221238,-127.21922253542503,0.47255279431340946,0.020818975935128638,6.89916875931766,6.89916875931766,15048.304,8.918870409712758,13.0,0.0,21465.69829129824,1.0,1.0,1.0,-6203258.77900006
25.98000000000126,0.14832199212765215,0.10624972342652123,0.14832199212765215,0.019958097611542467,0.9111115167363978,0.9941659126177834,49.70829563088917,1.0306896675295443,-120.5976602240752,1.0428567646871407,0.7260126231702376,-128.26130603582084,0.4725417743736041,0.02083670389027572,6.8983426998640525,6.8983426998640525,15056.796,8.913393451772059,13.0,0.0,21475.353337496952,1.0,1.0,1.0,-6198297.094356542
25.990000000001263,0.1483649441105128,0.10629236517942225,0.1483649441105128,0.01995266419911331,0.9109957032086804,0.9941656305067158,49.70828152533579,1.0307073062760415,-121.64395087539586,1.0428729194339068,0.7262031863516687,-129.30334340301908,0.4725304547313054,0.020854599145426922,6.897522842167189,6.897522842167189,15065.353000000001,8.907914786284055,13.0,0.0,21485.056968991998,1.0,1.0,1.0,-6193264.044417555
26.000000000001265,0.14840824742697742,0.106335459873318,0.14840824742697742,0.019947173579514997,0.9108824425818262,0.9941653695968129,49.70826847984065,1.0307249149784392,-122.69023098046111,1.0428890290935116,0.7263954203311679,-130.34533299961464,0.47251884623752616,0.0208726573889624,6.89670911370314,6.89670911370314,15073.974,8.902433559475126,13.0,0.0,21494.80177459466,1.0,1.0,1.0,-6188161.040354513
26.010000000001266,0.14845189332771963,0.10637900749959822,0.14845189332771963,0.019941627381758958,0.9107716220644168,0.9941651297372779,49.708256486863895,1.0307424963597718,-123.7364977319239,1.042905096849215,0.7265892822177612,-131.38727314218207,0.4725069583893634,0.020890874504785363,6.895901591331902,6.895901591331902,15082.659,8.896952332666189,13.0,0.0,21504.595537360536,1.0,1.0,1.0,-6182989.481327948
26.020000000001268,0.14849587534620715,0.10642297986642062,0.14849587534620715,0.01993602735426079,0.9106630617834566,0.9941649107713288,49.708245538566445,1.0307600527052512,-124.78274819303631,1.0429211255877047,0.7267847404790423,-132.429161945234,0.4724947978764037,0.020909246925395492,6.895100268809819,6.895100268809819,15091.404,8.891465983215376,13.0,0.0,21514.43337566567,1.0,1.0,1.0,-6177750.755458276
26.03000000000127,0.1485401825541625,0.10646738407630593,0.1485401825541625,0.019930375164619638,0.9105565258845869,0.9941647125356069,49.70823562678034,1.0307775862610349,-125.82897978373454,1.0429371179684268,0.7269817421052244,-133.4709980747247,0.47248237557807804,0.020927769856843442,6.894305135180307,6.894305135180307,15100.210000000001,8.88598048753821,13.0,0.0,21524.315459767105,1.0,1.0,1.0,-6172446.240358113
26.04000000000127,0.14858480847978262,0.10651219904789197,0.14858480847978262,0.01992467264022606,0.9104517344532885,0.9941645348607734,49.70822674303867,1.0307950987793624,-126.87518965201862,1.0429530763914445,0.7271802559610877,-134.5127797565922,0.4724696974305189,0.020946439649651444,6.893516220508109,6.893516220508109,15109.074,8.880489869219163,13.0,0.0,21534.2343685804,1.0,1.0,1.0,-6167077.304171671
26.050000000001273,0.14862974372164384,0.10655741782618491,0.14862974372164384,0.019918921567006212,0.9103483772989625,0.9941643775725284,49.70821887862642,1.0308125917985895,-127.92137518918031,1.042969002927973,0.7273802369489164,-135.55450559148153,0.4724567718736872,0.020965251837352556,6.892733526985927,6.892733526985927,15117.995,8.87499754335283,13.0,0.0,21544.20075545532,1.0,1.0,1.0,-6161645.306713327
26.060000000001274,0.14867497984715816,0.10660302642544286,0.14867497984715816,0.01991312378275074,0.9102461300786262,0.9941642404913164,49.70821202456582,1.0308300665191632,-128.9675337630534,1.0429848993741897,0.7275816448987034,-136.5961741249863,0.47244360596609986,0.02098420218456556,6.891957070117296,6.891957070117296,15126.971,8.869502656165551,13.0,0.0,21554.20069793434,1.0,1.0,1.0,-6156151.600312173
26.070000000001276,0.14872050757163627,0.10664902496926407,0.14872050757163627,0.019907281135673825,0.9101446700227841,0.9941641234328039,49.70820617164019,1.0308475238672343,-130.01366284431293,1.0430007672326855,0.7277844357423741,-137.6377840506652,0.4724302072036076,0.02100328619492923,6.89118685958244,6.89118685958244,15136.002,8.864007768978283,13.0,0.0,21564.241788291398,1.0,1.0,1.0,-6150597.531004739
26.080000000001277,0.14876632005599813,0.10669540654043884,0.14876632005599813,0.019901395561127112,0.9100436903818149,0.9941640262091381,49.70820131045691,1.03086496426176,-131.05975976855606,1.0430166076311624,0.7279885775814987,-138.67933383399637,0.472416580078795,0.02102250000175424,6.890422906846872,6.890422906846872,15145.087,8.858510320470064,13.0,0.0,21574.31771872408,1.0,1.0,1.0,-6144984.439845791
26.09000000000128,0.14881241069613968,0.10674214309572352,0.14881241069613968,0.019895468993004328,0.9099429134891696,0.9941639486306342,49.70819743153171,1.030882387625065,-132.10582188475033,1.0430324212158533,0.7281940399952513,-139.72082193957843,0.47240272825482643,0.021041839809429884,6.889665231357739,6.889665231357739,15154.222,8.853008603093619,13.0,0.0,21584.432822579354,1.0,1.0,1.0,-6139313.664803644
26.10000000000128,0.14885876847527416,0.10678924182052016,0.14885876847527416,0.01988950322519899,0.9098421056040186,0.9941638905043748,49.708194525218744,1.030899793784455,-133.15184689885942,1.04304820832342,0.7284007713248112,-140.76224735721752,0.4723886595419684,0.02106130066701577,6.888913962330319,6.888913962330319,15163.408,8.847505178169884,13.0,0.0,21594.585684843667,1.0,1.0,1.0,-6133586.542205969
26.110000000001282,0.14890538682733787,0.1068366958073316,0.14890538682733787,0.019883500168240073,0.9097410875685127,0.9941638516348021,49.70819258174011,1.0309171820321614,-134.19783224596677,1.0430639689698142,0.7286087417598305,-141.80360862268367,0.47237437681725947,0.021080878812068753,6.888169254726376,6.888169254726376,15172.644,8.841999191925204,13.0,0.0,21604.770786431065,1.0,1.0,1.0,-6127804.407589176
26.120000000001284,0.14895225930723602,0.10688447702509113,0.14895225930723602,0.019877461718562542,0.9096397411276199,0.9941638318261229,49.70819159130615,1.0309345511649453,-135.24377537884902,1.043079702680726,0.7288179224114799,-142.84490427616763,0.4723598822512083,0.021100570532557372,6.887431208289583,6.887431208289583,15181.926,8.836493205680531,13.0,0.0,21614.99606944426,1.0,1.0,1.0,-6121968.5979698775
26.130000000001285,0.1489993749820883,0.10693259968699813,0.1489993749820883,0.01987138961134418,0.9095380162387084,0.9941638308807953,49.708191544039764,1.0309518999033862,-136.2896741101186,1.0430954086778763,0.7290282627662642,-143.88613338105787,0.472345182279924,0.021120370959161975,6.8866999706159175,6.8866999706159175,15191.256000000001,8.830984658114911,13.0,0.0,21625.254156689538,1.0,1.0,1.0,-6116080.452863809
26.140000000001287,0.14904672884410675,0.10698102872218232,0.14904672884410675,0.01986528571180456,0.9094359319954032,0.9941638486007182,49.70819243003591,1.030969226335197,-137.3355258708343,1.0431110858222528,0.7292397413251906,-144.92729436740262,0.47233027690336915,0.02114027683216655,6.885976345981519,6.885976345981519,15200.629,8.825471841681068,13.0,0.0,21635.55567764238,1.0,1.0,1.0,-6110141.315886392
26.150000000001288,0.14909430941909257,0.10702977129456973,0.14909430941909257,0.01985915167820802,0.9093335796833575,0.9941638847871613,49.708194239358065,1.0309865285545816,-138.38132858423924,1.0431267326635199,0.7294523053658282,-145.96838640290446,0.4723151723794238,0.02116028319846929,6.885258894554238,6.885258894554238,15210.046,8.819959879020862,13.0,0.0,21645.84981887987,1.0,1.0,1.0,-6104152.535883073
26.16000000000129,0.14914210974961917,0.10707882048436039,0.14914210974961917,0.019852989259083343,0.9092311099742947,0.9941639392404317,49.70819696202158,1.0310038042152887,-139.42707989745676,1.0431423475133106,0.729665924248885,-147.0094081835131,0.4722998701221926,0.021180386340440473,6.884548447607691,6.884548447607691,15219.506000000001,8.814442793718792,13.0,0.0,21656.193252929505,1.0,1.0,1.0,-6098115.467782535
26.17000000000129,0.14919012304050594,0.10712815530137561,0.14919012304050594,0.019846800169507187,0.9091287264005645,0.9941640117621793,49.708200588108966,1.0310210505754673,-140.47277747013348,1.0431579282832222,0.7298805683737948,-148.05035839496426,0.47228437094807973,0.02120058262176781,6.883844811560831,6.883844811560831,15229.006000000001,8.80892400086942,13.0,0.0,21666.563184625888,1.0,1.0,1.0,-6092031.474244877
26.180000000001293,0.14923833957389954,0.10717776883227341,0.14923833957389954,0.019840585979992525,0.9090266755240394,0.9941641021544767,49.708205107723835,1.0310382647937484,-141.51841920374724,1.0431734726184478,0.7300961940686862,-149.09123605492914,0.47226867843772524,0.021220867690246073,6.883147993267217,6.883147993267217,15238.545,8.803405208020047,13.0,0.0,21676.95553150165,1.0,1.0,1.0,-6085901.92675017
26.190000000001294,0.14928675056797577,0.10722765416756223,0.14928675056797577,0.019834348236112007,0.9089252352037637,0.9941642102192318,49.70821051096159,1.0310554438366684,-142.56400297416027,1.0431889779943366,0.7303127622825117,-150.13204009670892,0.4722527950966291,0.021241237491958907,6.882457994524071,6.882457994524071,15248.122000000001,8.797883853849742,13.0,0.0,21687.369303582364,1.0,1.0,1.0,-6079728.206140731
26.200000000001296,0.14933534788609346,0.10727780440481532,0.14933534788609346,0.019828088460977392,0.9088247001230584,0.9941643357590579,49.7082167879529,1.031072584444725,-143.6095266436345,1.04320444167446,0.7305302372126414,-151.17276939695938,0.47223672257992994,0.021261688183841453,6.881774812762619,6.881774812762619,15257.736,8.792360792132136,13.0,0.0,21697.807820272374,1.0,1.0,1.0,-6073511.703418507
26.210000000001298,0.14938412385651675,0.10732819859224567,0.14938412385651675,0.019821808134306677,0.9087253669950381,0.9941644785779645,49.70822392889823,1.031089683126728,-144.6549880699458,1.0432198606888907,0.730748585429068,-152.2134227860791,0.47222046187877886,0.02128221610186004,6.881098446648791,6.881098446648791,15267.384,8.786833461546305,13.0,0.0,21708.26728289589,1.0,1.0,1.0,-6067253.820709984
26.2200000000013,0.14943306808905174,0.1073788439160418,0.14943306808905174,0.019815508600783186,0.908627521677291,0.9941646384804661,49.7082319240233,1.031106736434078,-145.70038533843635,1.0432352319524,0.7309677603191198,-153.25399940490766,0.47220401672157447,0.021302816914555676,6.88042891892374,6.88042891892374,15277.067000000001,8.781304423413179,13.0,0.0,21718.748523091734,1.0,1.0,1.0,-6060955.971379306
26.2300000000013,0.1494821743387927,0.10742971243216404,0.1494821743387927,0.019809191261221472,0.9085314251038838,0.9941648152724207,49.708240763621035,1.031123740592569,-146.7457162719218,1.0432505522259654,0.7311877354653027,-154.29449794343833,0.4721873865233861,0.02132348745317074,6.879766349656276,6.879766349656276,15286.781,8.775777946600993,13.0,0.0,21729.248945286272,1.0,1.0,1.0,-6054619.580751045
26.240000000001302,0.14953143170373,0.1074808043360492,0.14953143170373,0.019802857328835265,0.908437302665511,0.994165008760732,49.7082504380366,1.031140691983448,-147.79097905215914,1.0432658181754932,0.7314084618352357,-155.33491761041702,0.47217057543668717,0.021344223362605965,6.87911046848253,6.87911046848253,15296.526,8.770243785825986,13.0,0.0,21739.761711869563,1.0,1.0,1.0,-6048246.086480525
26.250000000001304,0.1495808320445724,0.10753210579018863,0.1495808320445724,0.019796508037001188,0.9083453334737468,0.9941652187526646,49.70826093763323,1.0311575868789702,-148.83617170295793,1.0432810264621695,0.7316299037693786,-156.37525732398294,0.47215358489322035,0.021365021078525538,6.878461423161849,6.878461423161849,15306.300000000001,8.764711332598283,13.0,0.0,21750.291334148453,1.0,1.0,1.0,-6041836.938121259
26.260000000001305,0.14963036613952668,0.10758360298578157,0.14963036613952668,0.019790144544195615,0.9082556428035861,0.9941654450564896,49.70827225282448,1.03117442158337,-149.8812923529615,1.043296173705577,0.7318520203363589,-157.4155161307022,0.4721364174579977,0.021385876789905448,6.877819179600356,6.877819179600356,15316.101,8.759173756728693,13.0,0.0,21760.839550871013,1.0,1.0,1.0,-6035393.597351312
26.270000000001307,0.14968002399956376,0.10763529619010645,0.14968002399956376,0.019783767939526384,0.908168298009676,0.9941656874806443,49.70828437403221,1.0311911925151056,-150.92633922004185,1.0433112565778315,0.7320747667938122,-158.4556931761416,0.4721190766314639,0.021406786525448526,6.87718373209405,6.87718373209405,15325.929,8.753639595953688,13.0,0.0,21771.39776467166,1.0,1.0,1.0,-6028917.537449357
26.28000000000131,0.14972979813461285,0.10768717164791351,0.14972979813461285,0.01977737933564327,0.9080833055009064,0.9941659458344757,49.70829729172379,1.0312078959986821,-151.97131037415633,1.0433262717539646,0.7322981104956826,-159.49578734025843,0.4721015634525976,0.021427747024400846,6.8765550889791704,6.8765550889791704,15335.782000000001,8.748097751215871,13.0,0.0,21781.968300987315,1.0,1.0,1.0,-6022410.24310666
26.29000000000131,0.14977967981611406,0.10773921563418493,0.14977967981611406,0.019770979751971694,0.908000611199642,0.9941662199286745,49.708310996433724,1.0312245284312533,-153.01620399753514,1.043341215893262,0.7325220127339597,-160.5357976397528,0.4720838803109951,0.021448754751285593,6.875933226393811,6.875933226393811,15345.658,8.742560175346279,13.0,0.0,21792.551659168745,1.0,1.0,1.0,-6015873.210524006
26.30000000000131,0.14982965944704746,0.1077914074335169,0.14982965944704746,0.01976457012120182,0.9079201051670875,0.994166509574259,49.70832547871295,1.031241086380007,-154.06101836722277,1.0433560857506072,0.7327464304525354,-161.57572319445237,0.4720660307158372,0.021469805997423503,6.875318163156369,6.875318163156369,15355.554,8.737014915513878,13.0,0.0,21803.142858774263,1.0,1.0,1.0,-6009307.946542407
26.310000000001313,0.14987972527265916,0.10784375443706605,0.14987972527265916,0.019758151283106772,0.9078416295028658,0.9941668145810194,49.708340729050974,1.0312575667754666,-155.10575195397192,1.043370878320003,0.7329713099086246,-162.61556338758214,0.4720480207349143,0.02149089650514156,6.874709889029571,6.874709889029571,15365.471,8.731471363228763,13.0,0.0,21813.741865662476,1.0,1.0,1.0,-6002715.967534102
26.320000000001315,0.14992987007461556,0.10789623597833148,0.14992987007461556,0.019751724187794445,0.9077649853655803,0.9941671347584595,49.708356737922976,1.0312739664909634,-156.1504029399147,1.0433855907453433,0.7331966192782157,-163.6553171280502,0.4720298520257371,0.02151202324187681,6.874108374853821,6.874108374853821,15375.406,8.72592781094366,13.0,0.0,21824.344352475408,1.0,1.0,1.0,-5996098.798481684
26.330000000001316,0.1499800838125295,0.1079488454510556,0.1499800838125295,0.019745289678567837,0.9076899424305345,0.994167469916266,49.708373495813305,1.031290282657081,-157.1949697322341,1.0434002202762034,0.7334223129234919,-164.6949836473874,0.47201152930620605,0.021533182444820293,6.873513612708512,6.873513612708512,15385.358,8.720377428469373,13.0,0.0,21834.957576354554,1.0,1.0,1.0,-5989457.972264862
26.340000000001318,0.150030357498486,0.10800157626467283,0.150030357498486,0.019738848588260624,0.9076162510771023,0.9941678198634301,49.708390993171506,1.031306512564963,-158.2394506988701,1.0434147643501592,0.7336483501468377,-165.73456207963844,0.4719930565284973,0.021554370668179494,6.872925614290725,6.872925614290725,15395.326000000001,8.714828753542383,13.0,0.0,21845.56935627653,1.0,1.0,1.0,-5982795.028780519
26.35000000000132,0.15008068290710788,0.10805440079890458,0.15008068290710788,0.019732401736864122,0.9075436537842849,0.9941681844088263,49.70840922044131,1.0313226536251927,-159.28384418262866,1.043429220541449,0.7338746938246671,-166.7740514891444,0.47197443709998,0.021575584700582535,6.872344368968802,6.872344368968802,15405.306,8.709280078615395,13.0,0.0,21856.186338946874,1.0,1.0,1.0,-5976111.513912718
26.36000000000132,0.1501310478060514,0.10810732652122163,0.1501310478060514,0.019725949807156667,0.9074718991392104,0.9941685633594788,49.70842816797394,1.0313387037456352,-160.32814884921623,1.043443586711136,0.7341012871338903,-167.81345140721177,0.4719556789177731,0.02159682027795097,6.871769873695819,6.871769873695819,15415.299,8.703727134820173,13.0,0.0,21866.804303757883,1.0,1.0,1.0,-5969408.978190336
26.370000000001323,0.15018144469857697,0.10816033284903705,0.15018144469857697,0.01971949360813784,0.9074007529715777,0.9941689565207532,49.70844782603766,1.031354660869988,-161.37236306755202,1.0434578609762664,0.7343280960700952,-168.85276087981396,0.47193678538057715,0.021618074405517464,6.871203042213035,6.871203042213035,15425.302,8.698173337251308,13.0,0.0,21877.440256984424,1.0,1.0,1.0,-5962688.975452244
26.380000000001324,0.1502318634037612,0.10821342024449983,0.1502318634037612,0.019713033868565877,0.9073300135284617,0.9941693636968987,49.70846818484493,1.0313705232687909,-162.4164854256017,1.0434720416453598,0.734555073444451,-169.89197927211322,0.47191776287143244,0.02163934337046623,6.870642388921081,6.870642388921081,15435.315,8.692617832135149,13.0,0.0,21888.036535215044,1.0,1.0,1.0,-5955953.061645496
26.390000000001326,0.15028229641576762,0.10826656112778743,0.15028229641576762,0.01970657137034516,0.9072595123538733,0.9941697846909424,49.70848923454712,1.0313862892919843,-163.46051435624616,1.0434861272208482,0.7347821849045056,-170.93110568032682,0.47189861532736055,0.021660624194114082,6.870088714080212,6.870088714080212,15445.334,8.6870606194717,13.0,0.0,21898.653117573518,1.0,1.0,1.0,-5949202.7938471865
26.400000000001327,0.15033273207104403,0.10831974895713507,0.15033273207104403,0.019700106767607136,0.9071891262008844,0.9941702193036837,49.70851096518418,1.0314019577725486,-164.50444862435816,1.0435001164773108,0.7350093756890339,-171.97013968712523,0.4718793512842801,0.021681912789738026,6.86954183629209,6.86954183629209,15455.358,8.681504260581889,13.0,0.0,21909.26300458475,1.0,1.0,1.0,-5942439.728867252
26.41000000000133,0.15038316028947954,0.10837299120332824,0.15038316028947954,0.01969364077106173,0.9071187824946556,0.994170667332376,49.7085333666188,1.0314175278357753,-165.5482869307125,1.0435140085572923,0.7352365984759327,-173.00908075205692,0.47185997809986086,0.021703205476794187,6.869001760449549,6.869001760449549,15465.388,8.675946194144798,13.0,0.0,21919.86050775067,1.0,1.0,1.0,-5935665.421196131
26.42000000000133,0.15043357516918118,0.10842625328703585,0.15043357516918118,0.019687174224405978,0.9070484588488616,0.994171128573065,49.70855642865325,1.0314329985349584,-166.59202770870795,1.0435278027379742,0.7354638261615971,-174.04792791007668,0.4718404990097093,0.021724499675653625,6.868468489503198,6.868468489503198,15475.419,8.670382151292173,13.0,0.0,21930.45416408922,1.0,1.0,1.0,-5928881.422297633
26.430000000001332,0.1504839647203059,0.10847953566937686,0.1504839647203059,0.01968070779330156,0.9069781844176615,0.9941716028194231,49.70858014097115,1.0314483694504417,-167.63566985855437,1.0435414985221836,0.7356910018919428,-175.0866808928355,0.47182092375007645,0.021745791176285532,6.867942047094418,6.867942047094418,15485.451000000001,8.664824938628719,13.0,0.0,21941.043223416935,1.0,1.0,1.0,-5922089.279467243
26.440000000001334,0.15053432020385119,0.10853281779153601,0.15053432020385119,0.01967424224279865,0.9069080387248158,0.9941720898614315,49.708604493071576,1.031463640334446,-168.6792121003051,1.043555095739528,0.7359180843782807,-176.12533912743115,0.4718012591353357,0.021767076626967627,6.867422600283755,6.867422600283755,15495.481,8.659257480681514,13.0,0.0,21951.619060194367,1.0,1.0,1.0,-5915290.533948038
26.450000000001335,0.15058463063566696,0.10858610711362082,0.15058463063566696,0.01966777831174735,0.9068381475836628,0.9941725894854713,49.708629474273565,1.0314788113219764,-169.72265335512606,1.043568594506878,0.7361450212503082,-177.16390233996378,0.4717815145579728,0.0217883520312307,6.866909811151383,6.866909811151383,15505.51,8.653697706697123,13.0,0.0,21962.175951858615,1.0,1.0,1.0,-5908486.719390666
26.460000000001337,0.1506348895249487,0.10863938307849504,0.1506348895249487,0.019661316891694626,0.9067686731372033,0.9941731014752607,49.70865507376303,1.0314938824995574,-170.7659922650427,1.0435819951192034,0.7363717818650632,-178.20236981274337,0.47176169500229626,0.021809614568197962,6.866403882837543,6.866403882837543,15515.535,8.648130248749917,13.0,0.0,21972.724868631176,1.0,1.0,1.0,-5901679.360928783
26.47000000000134,0.1506850875544169,0.1086926321399532,0.1506850875544169,0.019654858802017262,0.9066998058669211,0.9941736256123557,49.70868128061778,1.0315088542071187,-171.80922770593543,1.043595297989596,0.7365983217665948,-179.24074117116606,0.47174180846649316,0.021830860646995992,6.865904754912094,6.865904754912094,15525.554,8.642565352123649,13.0,0.0,21983.262502838017,1.0,1.0,1.0,-5894869.974391486
26.48000000000134,0.1507352149306341,0.10874584775947682,0.1507352149306341,0.019648404853902433,0.9066317563331939,0.9941741616746156,49.70870808373078,1.031523727054232,-172.85235863659346,1.0436085037757967,0.7368245940114297,179.72098385844464,0.47172186372893576,0.021852086538525783,6.865412436142711,6.865412436142711,15535.566,8.636996186629153,13.0,0.0,21993.779335648313,1.0,1.0,1.0,-5888060.064991368
26.49000000000134,0.15078526303380385,0.10879901640580847,0.15078526303380385,0.01964195592054641,0.9065647444615782,0.9941747094363681,49.70873547181841,1.0315385017925296,-173.89538397897823,1.0436216133446552,0.7370505572332253,178.68280562274126,0.4717018685779699,0.02187328879537959,6.864926910285135,6.864926910285135,15545.569,8.631431290002878,13.0,0.0,22004.27998501855,1.0,1.0,1.0,-5881251.1259317165
26.500000000001343,0.15083522257769302,0.10885213155816217,0.15083522257769302,0.01963551288940448,0.9064989886963241,0.9941752686684818,49.70876343342409,1.0315531793729535,-174.93830274677174,1.0436346277429154,0.7372761667272401,177.64472434091283,0.47168183164338207,0.021894463753572672,6.864448189997535,6.864448189997535,15555.562,8.625859563187447,13.0,0.0,22014.76363068168,1.0,1.0,1.0,-5874444.637720123
26.510000000001344,0.15088508533682038,0.10890518670673849,0.15088508533682038,0.01962907670772511,0.9064346955241606,0.9941758391384891,49.70879195692445,1.031567760833178,-175.98111392408208,1.0436475481671565,0.737501382860797,176.6067402930326,0.4716617606041551,0.02191560800021715,6.863976263277823,6.863976263277823,15565.544,8.620290397692946,13.0,0.0,22025.225493112695,1.0,1.0,1.0,-5867642.066958715
26.520000000001346,0.150934843868701,0.10895815436860942,0.150934843868701,0.019622648365696424,0.9063720490099909,0.9941764206113486,49.70882103056743,1.0315822472322598,-177.02381648065233,1.0436603758819976,0.7377261697741532,175.56885379743278,0.4716416623860741,0.021936718308788145,6.863511143188538,6.863511143188538,15575.511,8.614719524651152,13.0,0.0,22035.668360120377,1.0,1.0,1.0,-5860844.86598562
26.530000000001348,0.15098448675786666,0.10901104905550248,0.15098448675786666,0.0196162287645272,0.9063112042980236,0.9941770128479196,49.70885064239598,1.031596640006234,-178.06640971967568,1.0436731123444,0.7379504721841426,174.53106468135545,0.4716215481602185,0.021957790356172152,6.863052818073123,6.863052818073123,15585.465,8.609147797835716,13.0,0.0,22046.08880148064,1.0,1.0,1.0,-5854054.471727146
26.54000000000135,0.1510340088542281,0.10906384332324459,0.1510340088542281,0.019609819016801977,0.9062522793591383,0.9941776156060914,49.70888078030457,1.0316109403480576,-179.10889254875002,1.0436857590870048,0.7381742652254946,173.4933733947328,0.4716014227412375,0.02197882146709571,6.862601289571131,6.862601289571131,15595.402,8.603575217246629,13.0,0.0,22056.480933085295,1.0,1.0,1.0,-5847272.305115291
26.55000000000135,0.15108340041164897,0.10911653073548777,0.15108340041164897,0.019603420126944868,0.9061953496918849,0.9941782286413536,49.70891143206768,1.0316251496772137,179.84873575939034,1.0436983176563979,0.7383975017100997,172.45577984167215,0.4715812956034403,0.0219998077047377,6.862156556226206,6.862156556226206,15605.321,8.598004344204842,13.0,0.0,22066.85705024348,1.0,1.0,1.0,-5840499.770806498
26.560000000001352,0.15113265297090703,0.109169111865926,0.15113265297090703,0.019597033154375717,0.906140446992843,0.9941788517054705,49.708942585273526,1.0316392694725989,178.80647596682843,1.0437107897275455,0.7386201406246173,171.41828400498264,0.47156117503398726,0.02202074545592145,6.861718615211807,6.861718615211807,15615.222,8.592427494747522,13.0,0.0,22077.19837257895,1.0,1.0,1.0,-5833738.256344642
26.570000000001354,0.15118176051103163,0.10922155934245531,0.15118176051103163,0.019590659255020217,0.9060875566736444,0.9941794845481476,49.70897422740738,1.031653301051026,177.76432896530088,1.0437231769452842,0.7388421528484876,170.38088608086383,0.47154106674480056,0.022041631734084976,6.861287456525666,6.861287456525666,15625.101,8.58685576793209,13.0,0.0,22087.51654359741,1.0,1.0,1.0,-5826989.132249989
26.580000000001355,0.15123071271561253,0.10927388076968121,0.15123071271561253,0.019584299479012177,0.906036620518706,0.9941801269161784,49.70900634580892,1.031667245974981,176.72229529315035,1.0437354809984398,0.7390634883709717,169.3435857457906,0.47152098084927374,0.022062462376549824,6.860863087625806,6.860863087625806,15634.959,8.581282333569357,13.0,0.0,22097.80798480489,1.0,1.0,1.0,-5820253.751430014
26.590000000001357,0.15127950378323923,0.10932606279733786,0.15127950378323923,0.019577955026687122,0.9059875399500307,0.9941807785537431,49.70903892768715,1.0316811055921045,175.68037575580522,1.0437477035904639,0.7392841191269294,168.30638310727295,0.4715009228349586,0.02208323441180146,6.860445494813272,6.860445494813272,15644.794,8.575703776564747,13.0,0.0,22108.063459097593,1.0,1.0,1.0,-5813533.449070546
26.60000000000136,0.15132812660870398,0.10937807812173876,0.15132812660870398,0.019571627074391404,0.9059401800501677,0.9941814392038192,49.70907196019096,1.031694881193787,174.63857102652727,1.0437598463132471,0.7395040108072332,167.2692780882588,0.4714808993528032,0.02210394450236155,6.860034668706171,6.860034668706171,15654.602,8.57013034220202,13.0,0.0,22118.295213392692,1.0,1.0,1.0,-5806829.542849924
26.61000000000136,0.1513765701406383,0.10942995535353639,0.1513765701406383,0.019565316698002103,0.9058943792219465,0.9941821086059308,49.70910543029654,1.0317085743541112,173.5968814399512,1.0437719108533854,0.7397231098683205,166.23227012226909,0.47146092117049837,0.02212458823160718,6.859630611545919,6.859630611545919,15664.387,8.564555200291993,13.0,0.0,22128.49111082895,1.0,1.0,1.0,-5800143.332350672
26.62000000000136,0.15142483262051784,0.10948164626122982,0.15142483262051784,0.01955902525918287,0.9058499543630671,0.9941827864988013,49.70913932494007,1.03172218603924,172.55530794402335,1.043783898754011,0.7399414080420313,165.19535959882234,0.47144098936432977,0.022145163665371403,6.85923330373472,6.85923330373472,15674.142,8.558977497061035,13.0,0.0,22138.649853519164,1.0,1.0,1.0,-5793476.099506564
26.630000000001363,0.15147290229659752,0.10953316550274819,0.15147290229659752,0.019552753833286456,0.9058067108000559,0.9941834726198823,49.709173630994115,1.03173571760872,171.51385073743504,1.0437958114660084,0.7401588485667175,164.15854578551694,0.4714211150811294,0.022165666174824333,6.858842744474653,6.858842744474653,15683.869,8.55340235515101,13.0,0.0,22148.78657810458,1.0,1.0,1.0,-5786829.108929483
26.640000000001365,0.15152077391060959,0.10958449979986068,0.15152077391060959,0.019546503685387184,0.9057644528756882,0.9941841667042145,49.709208335210725,1.031749170126488,170.47251041644486,1.0438076504621943,0.7403754062178535,163.1218285909272,0.47140130286727167,0.022186092874675736,6.858458933991821,6.858458933991821,15693.566,8.547823798146405,13.0,0.0,22158.871987600938,1.0,1.0,1.0,-5780203.607595783
26.650000000001366,0.151568440774654,0.1096356358835277,0.151568440774654,0.019540276054267558,0.905722991039659,0.994184868486615,49.70924342433075,1.031762544544093,169.4312874374095,1.0438194170431907,0.7405910489613635,162.0852077262706,0.4713815584822119,0.022206440478611172,6.858081857451705,6.858081857451705,15703.231,8.542250363783667,13.0,0.0,22168.933681213446,1.0,1.0,1.0,-5773600.8254806595
26.660000000001368,0.15161589520563504,0.10968658143357135,0.15161589520563504,0.019534072141639162,0.9056821517721658,0.9941855777008067,49.709278885040334,1.031775841786869,168.39018213533853,1.0438311124317077,0.7408057399733794,161.04868274906048,0.47136188861662537,0.022226705438466117,6.8577124796111715,6.8577124796111715,15712.865,8.53667095300542,13.0,0.0,22178.976908367633,1.0,1.0,1.0,-5767021.975626084
26.67000000000137,0.15166313335328538,0.10973730922376763,0.15166313335328538,0.019527893247037315,0.9056417894119816,0.994186294080897,49.70931470404485,1.0317890624028694,167.3491950733708,1.0438427376572186,0.7410194611808436,160.01225359364875,0.4713422958336443,0.02224688525160055,6.857349160813979,6.857349160813979,15722.464,8.531094957321748,13.0,0.0,22188.931724452214,1.0,1.0,1.0,-5760468.255123901
26.68000000000137,0.1517101465519451,0.10978781297486034,0.1517101465519451,0.01952174050860018,0.9056017845437507,0.9941870173609717,49.70935086804859,1.031802207050345,166.30832642902112,1.0438542936150452,0.7412321711853443,158.97591963953266,0.4713227874783135,0.022266976137844046,6.856992757098267,6.856992757098267,15732.027,8.52551810786443,13.0,0.0,22198.884657845214,1.0,1.0,1.0,-5753940.84546358
26.690000000001373,0.1517569272214697,0.10983809338240601,0.1517569272214697,0.019515615090159432,0.9055620546300441,0.9941877472736599,49.70938736368299,1.0318152763489505,165.2675763971648,1.0438657812117058,0.7414438338474362,157.9396803276382,0.47130336981191107,0.02228697461276092,6.856643036200084,6.856643036200084,15741.554,8.519941258407119,13.0,0.0,22208.78110168335,1.0,1.0,1.0,-5747440.9123648
26.700000000001374,0.15180347004527006,0.10988814415751097,0.15180347004527006,0.019509518232371837,0.9055225547367884,0.9941884835517041,49.709424177585205,1.031828270674391,164.22694528783433,1.0438772012279791,0.74165442412771,156.9035352950984,0.4712840466080085,0.02230687779014403,6.856299990605802,6.856299990605802,15751.044,8.5143644089498,13.0,0.0,22218.639833884157,1.0,1.0,1.0,-5740969.606254659
26.710000000001376,0.1518497698317855,0.10993795203144002,0.1518497698317855,0.019503451162119576,0.9054832776576726,0.9941892259291601,49.70946129645801,1.0318411901849922,163.18643338171145,1.0438885542282996,0.7418639177334968,155.86748416194786,0.4712648212729401,0.02232668283477013,6.855963630730375,6.855963630730375,15760.495,8.50878755949249,13.0,0.0,22228.457380122964,1.0,1.0,1.0,-5734528.063000661
26.720000000001377,0.15189581998532886,0.10998751070967659,0.15189581998532886,0.019497415028760935,0.9054442542408048,0.9941899741409875,49.70949870704938,1.0318540349724015,162.14604081532525,1.0438998406259032,0.7420722836219685,154.83152636708476,0.47124569852248743,0.022346386568366367,6.855633932421237,6.855633932421237,15769.906,8.503213271356108,13.0,0.0,22238.2300004005,1.0,1.0,1.0,-5728117.404686637
26.73000000000138,0.1519416144121017,0.1100368069201813,0.1519416144121017,0.0194914109667495,0.9054055514346296,0.9941907279227961,49.709536396139804,1.0318668050128998,161.10576771242944,1.0439110607302944,0.7422794932347833,153.7956613673632,0.471226682484297,0.02236598597636878,6.855310883201881,6.855310883201881,15779.275,8.497636421898795,13.0,0.0,22247.956963157252,1.0,1.0,1.0,-5721738.739948402
26.74000000000138,0.1519871458488729,0.1100858413367348,0.1519871458488729,0.019485440061152957,0.9053672687131954,0.994191487010602,49.7095743505301,1.031879500281559,160.06561406569924,1.0439222147857328,0.7424855123621399,152.75988845247198,0.47120777842404415,0.02238547774227894,6.854994463194452,6.854994463194452,15788.602,8.492060426215122,13.0,0.0,22257.63940877081,1.0,1.0,1.0,-5715393.163990949
26.750000000001382,0.15203240921178354,0.11013460068407976,0.15203240921178354,0.01947950344714291,0.9053295320234991,0.9941922511414114,49.70961255707057,1.0318921205472524,159.02557997681015,1.0439333029322033,0.7426903174467192,151.72420710741193,0.4711889892782236,0.022404859150437016,6.854684656459923,6.854684656459923,15797.885,8.486486991852397,13.0,0.0,22267.273268654517,1.0,1.0,1.0,-5709081.759144094
26.760000000001384,0.15207739795333214,0.1101830856314052,0.15207739795333214,0.01947360219639962,0.9052924869828277,0.9941930200535721,49.709651002678605,1.0319046655391446,157.98566540235439,1.0439443251897311,0.7428938778849746,150.68861662714872,0.47117031936315423,0.022424127109854308,6.854381445092747,6.854381445092747,15807.124,8.480910996168726,13.0,0.0,22276.86238209609,1.0,1.0,1.0,-5702805.595172987
26.770000000001385,0.15212210751159072,0.11023128290612615,0.15212210751159072,0.019467737405152417,0.9052562911344318,0.9941937934871662,49.70968967435831,1.0319171347695828,156.9458703972156,1.0439552814447168,0.7430961727865452,149.6531164911866,0.47115177086412774,0.022443279098710595,6.854084805785959,6.854084805785959,15816.317000000001,8.475338415579639,13.0,0.0,22286.399826430286,1.0,1.0,1.0,-5696565.729968183
