t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
26.780000000001387,0.1521665317259387,0.1102791931796288,0.1521665317259387,0.019461910084119596,0.9052211060511014,0.9941945711842023,49.70972855921011,1.0319295277188951,155.90619486323828,1.0439661714559014,0.7432971735470603,148.617705982759,0.4711333475078451,0.02246231220144254,6.853794721909823,6.853794721909823,15825.464,8.46976583499056,13.0,0.0,22295.89120912952,1.0,1.0,1.0,-5690363.209884153
26.79000000000139,0.15221066632208002,0.1103267962217955,0.15221066632208002,0.019456121253548498,0.9051870892572538,0.9941953528888772,49.70976764444386,1.0319418436699155,154.86663879460727,1.0439769948568038,0.7434968607754929,147.58238456425892,0.4711150510245269,0.022481224057389317,6.853511170789631,6.853511170789631,15834.562,8.46419154685418,13.0,0.0,22305.329265399912,1.0,1.0,1.0,-5684199.070296343
26.80000000000139,0.1522545038377789,0.11037409271659389,0.1522545038377789,0.01945037180224291,0.9051543875174245,0.9941961383469492,49.70980691734746,1.0319540820333282,153.82720191677006,1.0439877512338733,0.7436951995856945,146.54715132793632,0.4710968864060282,0.022500011481024363,6.853234122463537,6.853234122463537,15843.611,8.45862067381239,13.0,0.0,22314.719170099925,1.0,1.0,1.0,-5678074.335841344
26.81000000000139,0.1522980390525101,0.1104210694213858,0.1522980390525101,0.019444662659265113,0.9051231302111419,0.9941969273054073,49.709846365270366,1.0319662421191735,152.7878840665145,1.0439984401705944,0.7438921659622652,145.51200556958636,0.47107885640084407,0.022518671916714892,6.852963566294828,6.852963566294828,15852.609,8.453049800770593,13.0,0.0,22324.052679597517,1.0,1.0,1.0,-5671990.020158532
26.820000000001393,0.15234126531490003,0.11046773400073281,0.15234126531490003,0.01943899469672722,0.9050934232071186,0.9941977195127405,49.70988597563702,1.0319783232943451,151.748684938327,1.044009061229679,0.7440877289366139,144.47694639700183,0.47106096521743784,0.02253720243557544,6.8526994738808495,6.8526994738808495,15861.557,8.447479781502455,13.0,0.0,22333.336898695376,1.0,1.0,1.0,-5665947.126042413
26.830000000001395,0.15238417949332025,0.11051406626814408,0.15238417949332025,0.01943336885913527,0.9050653429792882,0.9941985147199611,49.709925735998056,1.0319903246654079,150.70960443901973,1.0440196138732458,0.7442818746880978,143.44197327056088,0.47104321340587324,0.022555601091259536,6.852441823068589,6.852441823068589,15870.452000000001,8.441910616007954,13.0,0.0,22342.56367350908,1.0,1.0,1.0,-5659946.645811958
26.840000000001396,0.1524267749491816,0.11056006694422145,0.1524267749491816,0.019427785943534993,0.9050389336443208,0.9941993126805111,49.70996563402556,1.0320022454592856,149.67064219184152,1.044030097490252,0.7444745723637897,142.40708525671354,0.4710256050824402,0.022573865032494613,6.852190589651482,6.852190589651482,15879.294,8.436344865608039,13.0,0.0,22351.74052931827,1.0,1.0,1.0,-5653989.561647978
26.850000000001398,0.15246904707371187,0.11060572283451708,0.15246904707371187,0.019422246762125544,0.9050142058981812,0.9942001131496868,49.71000565748434,1.0320140848232089,148.63179792008285,1.0440405114680178,0.7446658009328303,141.37228161285717,0.4710081423734831,0.02259199200045489,6.851945753811282,6.851945753811282,15888.081,8.430774846339894,13.0,0.0,22360.856130185504,1.0,1.0,1.0,-5648076.845325238
26.8600000000014,0.1525109896807798,0.1106510416421419,0.1525109896807798,0.019416752050184578,0.904991136939523,0.9942009158847038,49.71004579423519,1.032025842000228,147.59307119652698,1.044050855196726,0.744855531667093,140.33756140064,0.4709908290733153,0.022609979338716793,6.851707283987592,6.851707283987592,15896.814,8.425211657260917,13.0,0.0,22369.919372172288,1.0,1.0,1.0,-5642209.458390954
26.8700000000014,0.15255259999508325,0.11069599627583222,0.15255259999508325,0.019411302604063485,0.9049696709651291,0.9942017206455507,49.71008603227753,1.0320375160222346,146.5544618000799,1.0440611280052616,0.745043752420739,139.3029240264201,0.47097366549403497,0.022627825353086155,6.851475162513016,6.851475162513016,15905.489,8.419645906861005,13.0,0.0,22378.92201603275,1.0,1.0,1.0,-5636388.352238118
26.880000000001402,0.15259387014253412,0.11074059445975097,0.15259387014253412,0.01940589903079567,0.9049497234314016,0.9942025271940429,49.710126359702144,1.0320491062300434,145.5159691105802,1.0440713292598502,0.7452304262041162,138.26836832808073,0.47095665726555314,0.022645527006499837,6.851249354637414,6.851249354637414,15914.107,8.41408186400838,13.0,0.0,22387.87109116727,1.0,1.0,1.0,-5630614.467947471
26.890000000001404,0.1526347961433184,0.11078482304665764,0.1526347961433184,0.019400542026005888,0.9049311857062948,0.9942033352933365,49.71016676466682,1.0320606118745002,144.4775927380472,1.0440814584144862,0.7454155348627318,137.23389352472344,0.4709398062048979,0.022663082340883756,6.851029837767707,6.851029837767707,15922.666000000001,8.408521236250346,13.0,0.0,22396.75363690497,1.0,1.0,1.0,-5624888.735806754
26.900000000001405,0.15267537226706968,0.11082868281448616,0.15267537226706968,0.019395232216697117,0.904913929676511,0.994204144708654,49.710207235432705,1.0320720323225054,143.43933213483086,1.0440915149439773,0.7455990517031066,136.19949862133254,0.4709231159711468,0.02268048893995238,6.850816640824275,6.850816640824275,15931.166000000001,8.402958900945015,13.0,0.0,22405.584789929468,1.0,1.0,1.0,-5619212.075256703
26.910000000001407,0.1527155945673946,0.11087216758774485,0.1527155945673946,0.019389970251483285,0.9048978142083828,0.9942049552072885,49.710247760364425,1.032083366895036,142.40118684250012,1.0441014983495398,0.745780958651889,135.1651827883175,0.4709065884946364,0.02269774490075015,6.8506097796587,6.8506097796587,15939.606,8.39740339582886,13.0,0.0,22414.350768400887,1.0,1.0,1.0,-5613585.394515175
26.92000000000141,0.15275545887713524,0.11091525728564589,0.15275545887713524,0.019384756733874922,0.9048826914914168,0.994205766559167,49.71028832795835,1.0320946149263446,141.36315635537025,1.0441114081160117,0.7459612365375645,134.13094515541988,0.4708902259815758,0.0227148482985697,6.850409120044179,6.850409120044179,15947.983,8.391843621844467,13.0,0.0,22423.05545101656,1.0,1.0,1.0,-5608009.590879554
26.93000000000141,0.1527949578618027,0.1109579666067347,0.1527949578618027,0.019379592141895694,0.9048684151496581,0.994206578535195,49.71032892675975,1.0321057760662884,140.32523990060616,1.044121243869096,0.7461398506618899,133.09678448356155,0.470874034102717,0.02273179637995002,6.850214682381867,6.850214682381867,15956.299,8.386286409181013,13.0,0.0,22431.698403737588,1.0,1.0,1.0,-5602485.5497074025
26.94000000000141,0.15283408945142893,0.11100028242703296,0.15283408945142893,0.019374477091555993,0.9048548458856078,0.9942073909081588,49.71036954540794,1.0321168497705404,139.28743704031774,1.0441310052909196,0.746316791852237,132.06270006459445,0.4708580132642953,0.022748587835254075,6.850026427042675,6.850026427042675,15964.552,8.380735172933088,13.0,0.0,22440.274439123186,1.0,1.0,1.0,-5597014.144517935
26.950000000001413,0.15287284932581321,0.11104219162511424,0.15287284932581321,0.019369412098652724,0.9048418564956697,0.9942082034538311,49.71041017269155,1.0321278355816386,138.24974715215387,1.0441406920232954,0.7464920399974625,131.02869093764815,0.47084216617864094,0.022765220778299646,6.8498443226297,6.8498443226297,15972.74,8.375179667816926,13.0,0.0,22448.79361081649,1.0,1.0,1.0,-5591596.236719162
26.960000000001415,0.15291123157771885,0.111083688031507,0.15291123157771885,0.019364397591800687,0.9048293392877362,0.9942090159491924,49.71045079745962,1.0321387332735106,137.2121694597304,1.044150303838846,0.7466655671387928,129.9947559460615,0.4708264974142967,0.02278169293086482,6.849668326448337,6.849668326448337,15980.862000000001,8.369631846663587,13.0,0.0,22457.242430623206,1.0,1.0,1.0,-5586232.675315863
26.970000000001416,0.15294923064932442,0.11112478632286592,0.15294923064932442,0.019359434003148813,0.9048172110747074,0.9942098281717096,49.710491408585476,1.0321495427985024,136.17470316734386,1.044159840699259,0.7468373468698078,128.96089392923673,0.47081101143263293,0.022798002114022362,6.849498414457765,6.849498414457765,15988.92,8.36408231796295,13.0,0.0,22465.62626515077,1.0,1.0,1.0,-5580924.2958640875
26.980000000001418,0.15298684575396776,0.11116545251516584,0.15298684575396776,0.01935452189538867,0.9048054138383123,0.9942106399015149,49.71053199507575,1.0321602638600154,135.13734778948213,1.044169302548466,0.7470073759732687,127.92710421145381,0.4707957078284819,0.022814147454247275,6.849334541288412,6.849334541288412,15996.909,8.358535350583256,13.0,0.0,22473.943710752483,1.0,1.0,1.0,-5575671.920564242
26.99000000000142,0.1530240689946503,0.1112057082193494,0.1530240689946503,0.019349661592133204,0.9047939182256136,0.9942114509200791,49.71057254600396,1.032170896633717,134.1001023038294,1.0441786894348097,0.7471756165729794,126.89338533664117,0.4707805936288867,0.02283012617533767,6.8491766743543865,6.8491766743543865,16004.832,8.352990090750847,13.0,0.0,22482.199264013707,1.0,1.0,1.0,-5570476.357621739
27.00000000000142,0.15306089944811785,0.11124552639390702,0.15306089944811785,0.019344853602036517,0.9047827237747889,0.9942122610102402,49.71061305051201,1.0321814410637458,133.06296614080517,1.0441880015081053,0.747342064587783,125.85973655857853,0.47076566891857763,0.02284593741463158,6.849024774866887,6.849024774866887,16012.685,8.347449099786681,13.0,0.0,22490.376824021303,1.0,1.0,1.0,-5565338.400925835
27.010000000001423,0.15309733062735534,0.11128490778774991,0.15309733062735534,0.019340098255113045,0.9047718578525435,0.9942130699564503,49.71065349782251,1.0321918974505213,132.0259383076598,1.0441972389908392,0.7475066888310049,124.8261565144375,0.47075093957054764,0.022861578811654404,6.8488788063132775,6.8488788063132775,16020.468,8.34190725504886,13.0,0.0,22498.497918236033,1.0,1.0,1.0,-5560258.82969109
27.020000000001424,0.1531333580999897,0.11132386008564461,0.1531333580999897,0.01933539593527812,0.9047613750423696,0.9942138775432089,49.710693877160445,1.032202266208063,130.98901791079828,1.0442064023138553,0.7476694679406187,123.79264401655685,0.4707364096370813,0.022877048568730896,6.848738727134205,6.848738727134205,16028.182,8.336367971631974,13.0,0.0,22506.539073378655,1.0,1.0,1.0,-5555238.407201695
27.030000000001426,0.15316898039973295,0.11136236318137638,0.15316898039973295,0.019330747113965777,0.9047513513038508,0.994214683557118,49.7107341778559,1.0322125476117663,129.9522042391248,1.044215491916029,0.7478303949623492,122.7591981654287,0.4707220801578914,0.02289234569435701,6.8486044995228355,6.8486044995228355,16035.824,8.330832957083329,13.0,0.0,22514.516116282586,1.0,1.0,1.0,-5550277.881015116
27.040000000001427,0.1532041921883869,0.11140041780270274,0.1532041921883869,0.01932615212396591,0.9047418803785872,0.994215487786289,49.71077438931445,1.032222742203493,128.91549627638864,1.0442245082980315,0.7479894440565948,121.72581762730523,0.4707079562410977,0.02290746816818947,6.848476086356381,6.848476086356381,16043.394,8.325299650081972,13.0,0.0,22522.424201383114,1.0,1.0,1.0,-5545377.982523829
27.05000000000143,0.15323898988192844,0.11143802467050679,0.15323898988192844,0.019321611335949365,0.9047330696209724,0.994216290019367,49.71081450096835,1.0322328505958445,127.87889308865547,1.0442334521087473,0.7481465977854476,120.69250121833079,0.47069404141866,0.022922414459299052,6.8483534440809315,6.8483534440809315,16050.892,8.319768904401554,13.0,0.0,22530.255744821152,1.0,1.0,1.0,-5540539.426317676
27.06000000000143,0.1532733711453423,0.11147516367442512,0.1532733711453423,0.019317125152017167,0.9047250329407995,0.9942170900466919,49.7108545023346,1.0322428733764304,126.84239380037224,1.0442423240306882,0.7483018447502573,119.65924785927419,0.47068033800216125,0.022937183381744653,6.848236529374678,6.848236529374678,16058.315,8.314240720042072,13.0,0.0,22538.019638487076,1.0,1.0,1.0,-5535762.909954085
27.070000000001432,0.15330733003463867,0.11151184247465086,0.15330733003463867,0.019312693858845112,0.9047178863173465,0.9942178876590673,49.71089438295336,1.0322528114585334,125.80599724284788,1.0442511248865636,0.7484551559019336,118.62605605269948,0.4706668521727157,0.022951772775381758,6.848126334536772,6.848126334536772,16065.664,8.308712535682599,13.0,0.0,22545.73929006328,1.0,1.0,1.0,-5531049.113154578
27.080000000001434,0.1533408640396309,0.1115480548447507,0.1533408640396309,0.01930831785302577,0.9047117477249701,0.9942186826476465,49.71093413238232,1.0322626657211365,124.76970244977377,1.0442598556367089,0.7486065187845778,117.59292462227513,0.4706535867692224,0.022966181404704925,6.848021072973219,6.848021072973219,16072.938,8.303189473964995,13.0,0.0,22553.325606438524,1.0,1.0,1.0,-5526398.697354152
27.090000000001435,0.1533739700986702,0.11158380843886068,0.1533739700986702,0.019303997519654604,0.9047067207094781,0.9942194748050172,49.71097374025086,1.0322724370943317,123.73350838723846,1.0442685172671982,0.7487559182475235,116.55985230248594,0.47064054521603427,0.02298040787936402,6.84792163347543,6.84792163347543,16080.138,8.297670681115623,13.0,0.0,22560.8807407662,1.0,1.0,1.0,-5521812.30549891
27.100000000001437,0.1534066478007773,0.11161906927724864,0.1534066478007773,0.019299733297880983,0.9047028926152715,0.9942202639261489,49.71101319630745,1.0322821263299686,122.69741418236522,1.0442771107063349,0.748903352040062,115.5268380913508,0.47062772820976906,0.02299445155568752,6.847827743427774,6.847827743427774,16087.259,8.292151888266254,13.0,0.0,22568.34936916406,1.0,1.0,1.0,-5517290.562022338
27.11000000000144,0.15343888961622124,0.11165385889829377,0.15343888961622124,0.019295525395068562,0.9047003322401653,0.9942210498061747,49.71105249030873,1.0322917346934302,121.66141841908299,1.0442856370301106,0.7490487831873256,114.49388019928075,0.47061514392494275,0.023008309871990602,6.847739352436884,6.847739352436884,16094.304,8.286633949190529,13.0,0.0,22575.74748436735,1.0,1.0,1.0,-5512834.072607688
27.12000000000144,0.15347069494169766,0.11168817108491456,0.15347069494169766,0.019291374236749467,0.9046990861364657,0.9942218322403906,49.71109161201953,1.0323012632388289,120.62552012735401,1.0442940974509023,0.7491922082858871,113.46097752272809,0.47060279362519475,0.02302198213831308,6.847656411240338,6.847656411240338,16101.272,8.281126255398561,13.0,0.0,22583.060975920213,1.0,1.0,1.0,-5508443.423197633
27.13000000000144,0.15350206211240588,0.1117219926897251,0.15350206211240588,0.019287280218812965,0.904699173937454,0.9942226110266211,49.71113055133106,1.0323107129801392,119.58971824259883,1.04430249309079,0.7493336188416595,112.4281288249399,0.47059067953973927,0.023035467375239045,6.847578877524914,6.847578877524914,16108.161,8.275612585191066,13.0,0.0,22590.310107463145,1.0,1.0,1.0,-5504119.18035806
27.140000000001443,0.15353298724146033,0.11175531750919765,0.15353298724146033,0.019283243646346978,0.9047005893138085,0.9942233859637554,49.71116929818777,1.0323200851045713,118.55401150764483,1.044310825121767,0.7494729955007903,111.39533260695491,0.470578806271018,0.02304876402296708,6.8475066848868344,6.8475066848868344,16114.970000000001,8.270110867814623,13.0,0.0,22597.4769945786,1.0,1.0,1.0,-5499861.891377406
27.150000000001445,0.1535634663432627,0.11178816014713766,0.1535634663432627,0.01927926482513753,0.9047033014396584,0.9942241568506416,49.711207842532076,1.0323293809499512,117.51839861554521,1.0443190948608816,0.7496103183257402,110.36258731499598,0.4705671786972247,0.02306187049015817,6.847439798244064,6.847439798244064,16121.701000000001,8.26460317402265,13.0,0.0,22604.567084975326,1.0,1.0,1.0,-5495672.083204112
27.160000000001446,0.15359349986467064,0.11182050053603643,0.15359349986467064,0.019275344202674807,0.9047072544331356,0.9942249234879853,49.711246174399264,1.0323386015890943,116.48287854481504,1.0443273035860037,0.749745588957454,109.32989183275262,0.4705557971127289,0.023074786383792723,6.84737814728239,6.84737814728239,16128.351,8.259107433061734,13.0,0.0,22611.579742361373,1.0,1.0,1.0,-5491550.26282719
27.170000000001448,0.15362308393137553,0.11185233941612506,0.15362308393137553,0.01927148208291267,0.9047123702928649,0.994225685678248,49.7112842839124,1.0323477482877568,115.44744994143521,1.0443354525463981,0.7498787880435269,108.29724456435476,0.4705446662076631,0.023087510149505976,6.847321692699446,6.847321692699446,16134.92,8.253608277006226,13.0,0.0,22618.519899276573,1.0,1.0,1.0,-5487496.9173924625
27.18000000000145,0.15365221609792207,0.11188367059564051,0.15365221609792207,0.019267678803505488,0.904718553972395,0.9942264432244289,49.711322161221446,1.0323568223312807,114.41211151173323,1.0443435430762162,0.7500099031039116,107.26464402740898,0.4705337893391784,0.023100040630710923,6.847270365810823,6.847270365810823,16141.407000000001,8.248115951139887,13.0,0.0,22625.37466367925,1.0,1.0,1.0,-5483512.513676345
27.19000000000145,0.15368089341850563,0.11191451560692506,0.15368089341850563,0.01926393469923655,0.9047256974056404,0.9942271959303457,49.711359796517286,1.0323658250742407,113.37686189246894,1.0443515765590936,0.7501389192016582,106.23208864755519,0.4705231704143291,0.02311237652256512,6.847224119606996,6.847224119606996,16147.815,8.242626186594492,13.0,0.0,22632.155506594245,1.0,1.0,1.0,-5479597.497914739
27.200000000001452,0.15370911861982392,0.11194483360095486,0.15370911861982392,0.019260250261968682,0.9047336818388618,0.9942279436030279,49.711397180151394,1.0323747574239055,112.34170010107209,1.0443595542106077,0.7502658490790491,105.19957743391465,0.4705128073721131,0.02312451808044522,6.847182893480247,6.847182893480247,16154.138,8.237139837143678,13.0,0.0,22638.854954339215,1.0,1.0,1.0,-5475752.296688229
27.210000000001454,0.15373688498736976,0.11197464610469422,0.15373688498736976,0.019256625670500172,0.9047423856020332,0.9942286860508306,49.71143430254153,1.0323836207899504,111.30662445644808,1.0443674772633045,0.7503906595534598,104.16710837710389,0.47050270785252407,0.023136463018368643,6.847146628404153,6.847146628404153,16160.379,8.231654341466514,13.0,0.0,22645.482333839147,1.0,1.0,1.0,-5471977.316651646
27.220000000001455,0.15376419256282264,0.11200394691633322,0.15376419256282264,0.019253061305915285,0.9047516903291546,0.9942294230824518,49.71147115412259,1.0323924163544742,110.27163370968036,1.0443753470569785,0.7505133501969838,103.13468013597952,0.4704928727442932,0.023148210890921363,6.847115264251256,6.847115264251256,16166.537,8.226179944846745,13.0,0.0,22652.016884879555,1.0,1.0,1.0,-5468272.944137312
27.230000000001457,0.15379104018825024,0.1120327298296499,0.15379104018825024,0.01924955752102559,0.9047614836638785,0.9942301545091843,49.711507725459214,1.032401145246531,109.23672650716938,1.0443831648243023,0.7506339148380906,102.10229121930382,0.4704833040110078,0.02315976091996752,6.847088749083804,6.847088749083804,16172.611,8.220700425585104,13.0,0.0,22658.484354758384,1.0,1.0,1.0,-5464639.545669457
27.24000000000146,0.153817425878165,0.11206100248557824,0.153817425878165,0.019246114625083032,0.9047716650909405,0.9942308801440756,49.71154400720378,1.0324098086221731,108.20190140569683,1.0443909317749722,0.7507523432823491,101.06994002361932,0.4704740044662733,0.02317111212150251,6.847067010620341,6.847067010620341,16178.602,8.215226028965336,13.0,0.0,22664.86502339723,1.0,1.0,1.0,-5461077.46816162
27.25000000000146,0.1538433500593952,0.11208875173440752,0.1538433500593952,0.01924273298070426,0.9047821491332885,0.9942315998026748,49.71157999013374,1.0324184074412905,107.16715710558233,1.044398649035011,0.7508686371024851,100.03762517953962,0.47046497439605883,0.023182264189665982,6.847049994880994,6.847049994880994,16184.508,8.209669670075536,13.0,0.0,22671.16618631429,1.0,1.0,1.0,-5457587.039045109
27.26000000000146,0.1538688103835736,0.11211597827130929,0.1538688103835736,0.01923941284371956,0.9047928690885552,0.9942323133027929,49.71161566513965,1.0324269427609627,106.13249208385055,1.0444063176786695,0.7509827843998934,99.00534500555368,0.4704562168942495,0.02319321608681856,6.847037558519256,6.847037558519256,16190.329,8.204205518739524,13.0,0.0,22677.387151480674,1.0,1.0,1.0,-5454168.566936773
27.270000000001463,0.1538938055157267,0.1121426827792991,0.1538938055157267,0.019236154487480436,0.9048037797008696,0.9942330204637674,49.71165102318837,1.0324354156157758,105.09790485454953,1.044413938801654,0.7510947781728194,97.97309789665078,0.47044773407324014,0.02320396706512318,6.8470297870388155,6.8470297870388155,16196.065,8.198710631552247,13.0,0.0,22683.528047953998,1.0,1.0,1.0,-5450822.341274632
27.280000000001465,0.1539183348301205,0.1121688590054733,0.1539183348301205,0.019232958203327974,0.9048148584445704,0.9942337211071763,49.71168605535882,1.0324438269611356,104.06339395508212,1.0444215134551265,0.7512046148962198,96.94088229643388,0.47043952727354177,0.02321451657479061,6.847026507013689,6.847026507013689,16201.715,8.19322769719602,13.0,0.0,22689.58593265318,1.0,1.0,1.0,-5447548.632614174
27.290000000001466,0.15394239670974535,0.11219451453220351,0.15394239670974535,0.019229824243300664,0.9048261053969278,0.9942344150566859,49.711720752834296,1.0324521777781535,103.02895782500313,1.0444290426623977,0.7513122862392327,95.90869651898888,0.4704315988293811,0.0232248638063717,6.847027704334108,6.847027704334108,16207.28,8.187739640197915,13.0,0.0,22695.564164365023,1.0,1.0,1.0,-5444347.692910158
27.300000000001468,0.15396599183278345,0.11221964308252379,0.15396599183278345,0.019226752912802344,0.9048375418574579,0.9942351021386822,49.711755106934106,1.03246046885939,101.9945950411193,1.0444365273666134,0.7514177950698941,94.87653910049795,0.47042394866498927,0.023235008593769816,6.847033295691379,6.847033295691379,16212.759,8.182261828483565,13.0,0.0,22701.458504468224,1.0,1.0,1.0,-5441219.755712156
27.31000000000147,0.15398911952457653,0.11224424529107274,0.15398911952457653,0.019223744448729322,0.9048492080933552,0.9942357821826435,49.71178910913218,1.0324687009735956,100.9603040631904,1.0444439684077866,0.7515211377315246,93.8444084225131,0.4704165780065664,0.02324495043159942,6.847043228956374,6.847043228956374,16218.152,8.17678657809015,13.0,0.0,22707.274640369957,1.0,1.0,1.0,-5438165.036917725
27.32000000000147,0.15401177965076904,0.1122683079403517,0.15401177965076904,0.01922079907187666,0.9048611610431764,0.994236455020828,49.7118227510414,1.0324768748173876,99.92608336289553,1.0444513665660367,0.7516223132069378,92.81230290839284,0.4704094875153776,0.023254688995753753,6.847057430992863,6.847057430992863,16223.457,8.171315596564975,13.0,0.0,22713.00587801888,1.0,1.0,1.0,-5435183.734887944
27.330000000001473,0.15403396944684145,0.11229184548533361,0.15403396944684145,0.01921791690941507,0.9048734719673709,0.9942371204872519,49.711856024362596,1.0324849912658476,98.8919311950511,1.044458722660912,0.7517213076540828,91.78022067797292,0.4704026806102075,0.023264223259555485,6.847075834836411,6.847075834836411,16228.676,8.165846322587084,13.0,0.0,22718.65680162178,1.0,1.0,1.0,-5432276.030528983
27.340000000001474,0.15405569025200155,0.11231485160886273,0.15405569025200155,0.019215098209852007,0.9048862214299921,0.9942377784183982,49.71188892091991,1.0324930509623083,97.8578460779364,1.0444660374847365,0.7518181271929507,90.74816025698696,0.47039615649808175,0.023273553319664294,6.847098368063713,6.847098368063713,16233.808,8.160383878798365,13.0,0.0,22724.221615726667,1.0,1.0,1.0,-5429442.087267803
27.350000000001476,0.15407694184368187,0.11233732690552493,0.15407694184368187,0.019212343156500233,0.9048994937898014,0.9942384286542427,49.71192143271214,1.0325010545179532,96.82382640344954,1.044473311712865,0.7519127704231441,89.7161199964756,0.47038991586571355,0.023282678866889128,6.847124960666709,6.847124960666709,16238.853000000001,8.154924850104235,13.0,0.0,22729.709672249068,1.0,1.0,1.0,-5426682.051726886
27.360000000001477,0.15409772440116157,0.11235926504477682,0.15409772440116157,0.019209651910091833,0.9049133731862007,0.9942390710377987,49.711953551889934,1.0325090024786088,95.7898705684846,1.0444805459595217,0.7520052379097576,88.68409827831552,0.4703839589788099,0.023291599737998853,6.847155532719929,6.847155532719929,16243.81,8.149470090278333,13.0,0.0,22735.110824745636,1.0,1.0,1.0,-5423996.054154544
27.37000000000148,0.15411803688279296,0.11238067352467765,0.15411803688279296,0.019207024569863097,0.9049279395133841,0.9942397054146901,49.7119852707345,1.032516895450341,94.75597685875638,1.0444877408263595,0.7520955242705983,87.65209333921227,0.4703782873782382,0.023300315462382,6.847190003096453,6.847190003096453,16248.68,8.144019599320664,13.0,0.0,22740.431126842883,1.0,1.0,1.0,-5421384.208465556
27.38000000000148,0.15413788036566753,0.11240153908760975,0.15413788036566753,0.01920446127994173,0.9049432636619805,0.9942403316335567,49.71201658167784,1.0325247338971633,93.72214368747683,1.0444948968704812,0.7521836344356422,86.62010362283559,0.4703729004257112,0.02330882616834099,6.847228284530281,6.847228284530281,16253.461000000001,8.138573377231223,13.0,0.0,22745.666480917367,1.0,1.0,1.0,-5418846.6123724785
27.390000000001482,0.1541572529386831,0.11242188305078676,0.1541572529386831,0.01920196207812127,0.9049594043811434,0.9942409495455413,49.71204747727707,1.0325325184465908,92.68836923376529,1.0445020146551423,0.7522695587932653,85.58812724058559,0.47036780056694716,0.023317131185648727,6.84727027954379,6.84727027954379,16258.156,8.133133985330955,13.0,0.0,22750.8214510453,1.0,1.0,1.0,-5416383.347679955
27.400000000001484,0.1541761580528172,0.11244168523370808,0.1541761580528172,0.019199527142063785,0.9049764036926943,0.9942415590054453,49.71207795027227,1.0325402493726576,91.65465203764226,1.0445090946492888,0.7523533138402143,84.5561628572554,0.4703629847061438,0.02332523133208019,6.847315880164447,6.847315880164447,16262.762,8.127693739657037,13.0,0.0,22755.888006675286,1.0,1.0,1.0,-5413994.480617959
27.410000000001485,0.15419459400794755,0.11246094620078742,0.15419459400794755,0.019197156458155177,0.9049942847887734,0.9942421598716308,49.71210799358154,1.032547927149492,90.62099026068907,1.0445161372481155,0.7524348910607613,83.52420859351366,0.4703584549722093,0.023333126056494628,6.847364954569133,6.847364954569133,16267.279,8.122263739266884,13.0,0.0,22760.87823706226,1.0,1.0,1.0,-5411680.062339599
27.420000000001487,0.15421255991496124,0.11247968033791253,0.15421255991496124,0.019194850016601653,0.9050130524080036,0.994242752004144,49.7121376002072,1.0325555523278696,89.58738208973084,1.0445231429522255,0.7525142857834648,82.49226263010289,0.4703542128386201,0.023340815050032552,6.847417364626222,6.847417364626222,16271.709,8.116837153971305,13.0,0.0,22765.775703854404,1.0,1.0,1.0,-5409440.128385087
27.43000000000149,0.15423005843709606,0.11249787437401844,0.15423005843709606,0.019192607909449464,0.9050326898848786,0.9942433352665785,49.71216676332892,1.0325631252120238,88.55382594812178,1.0445301121921122,0.7525915106480915,81.4603235079969,0.4703502560815417,0.02334829898136559,6.8474729409311506,6.8474729409311506,16276.050000000001,8.111413129996668,13.0,0.0,22770.592078284808,1.0,1.0,1.0,-5407274.699306016
27.44000000000149,0.15424708880130497,0.1125155357733833,0.15424708880130497,0.01919043009640705,0.9050531594727506,0.9942439095259934,49.71219547629967,1.0325706462349338,87.52032000278959,1.044537045342141,0.7526665616097076,80.42838940280825,0.47034658596270684,0.023355577610858432,6.847531544483137,6.847531544483137,16280.303,8.10599678998485,13.0,0.0,22775.327228939517,1.0,1.0,1.0,-5405183.780847694
27.45000000000149,0.15426365228048794,0.11253267199300876,0.15426365228048794,0.019188316569279835,0.9050744041422133,0.9942444746523471,49.71222373261735,1.032578115746685,86.48686254354203,1.0445439427816532,0.7527394445349334,79.39645869360255,0.47034320172092786,0.02336265128860806,6.847593101306176,6.847593101306176,16284.469000000001,8.10058215752032,13.0,0.0,22779.974791490073,1.0,1.0,1.0,-5403167.364026161
27.460000000001493,0.1542797516084931,0.1125492628430668,0.1542797516084931,0.019186267330162442,0.9050963484486199,0.9942450305199712,49.71225152599856,1.0325855339166314,85.4534519547027,1.0445508047680039,0.7528101724490217,78.36452991576358,0.4703401010169919,0.02336952080002206,6.847657570935147,6.847657570935147,16288.545,8.09517520901861,13.0,0.0,22784.54492292089,1.0,1.0,1.0,-5401225.425922718
27.470000000001495,0.1542953845823001,0.1125653226812359,0.1542953845823001,0.019184282193945554,0.9051189040804443,0.9942455770058851,49.712278850294254,1.0325929012256094,84.42008625160827,1.0445576316036003,0.752878734316238,77.33260107872788,0.47033728667074837,0.023376185620486552,6.847724929610178,6.847724929610178,16292.533,8.08976996806419,13.0,0.0,22789.03370848875,1.0,1.0,1.0,-5399357.92924993
27.480000000001496,0.15431055293751614,0.11258084512744083,0.15431055293751614,0.01918236108445606,0.9051419743190355,0.9942461139893745,49.71230569946872,1.0326002180459135,83.38676370320019,1.0445644236732783,0.7529451381717005,76.30067058402784,0.47033475761096444,0.023382646312156984,6.847795136182858,6.847795136182858,16296.432,8.084374972393528,13.0,0.0,22793.43416101584,1.0,1.0,1.0,-5397564.8225056715
27.490000000001498,0.15432525671413036,0.11259584451890386,0.15432525671413036,0.01918050387197197,0.9051654576083701,0.9942466413527623,49.712332067638116,1.0326074848386722,82.35348244623825,1.0445711813647882,0.7530093838066536,75.26873664264465,0.4703325145031462,0.023388902977434255,6.847868159944085,6.847868159944085,16300.244,8.078981684270154,13.0,0.0,22797.7593901429,1.0,1.0,1.0,-5395846.039681373
27.5000000000015,0.15433949925050383,0.11261030064309441,0.15433949925050383,0.01917871050262749,0.9051892512939013,0.9942471589821565,49.712357949107826,1.0326147018470078,81.32024083971535,1.0445779050025596,0.7530714870664077,74.23679780909183,0.4703305546172508,0.023394956645799114,6.847943954125335,6.847943954125335,16303.966,8.073591811241371,13.0,0.0,22801.997390290453,1.0,1.0,1.0,-5394201.500917573
27.5100000000015,0.15435327876146374,0.11262424162863668,0.15435327876146374,0.019176980738853565,0.9052132573689947,0.9942476667664314,49.71238333832157,1.0326218696209835,80.28703686563192,1.044584594946787,0.7531314388441027,73.20485209439217,0.4703288805436162,0.023400806976147246,6.848022475996274,6.848022475996274,16307.602,8.068212183496339,13.0,0.0,22806.158690490778,1.0,1.0,1.0,-5392631.112270009
27.520000000001502,0.1543666002798491,0.11263764033677642,0.1543666002798491,0.01917531452335044,0.9052373855193503,0.9942481645980886,49.71240822990443,1.0326289883422732,79.25386897401988,1.0445912515188416,0.7531892631711536,72.17289822055577,0.4703274879247803,0.023406455518408153,6.848103684667837,6.848103684667837,16311.148000000001,8.06283170197766,13.0,0.0,22810.230520766276,1.0,1.0,1.0,-5391134.766083211
27.530000000001504,0.1543794617336656,0.11265051796084567,0.1543794617336656,0.01917371155512892,0.9052615575678162,0.9942486523728038,49.71243261864019,1.0326360585692809,78.22073510358663,1.0445978750468532,0.7532449495199243,71.14093416380389,0.4703263797063876,0.02341190191046328,6.848187516881607,6.848187516881607,16314.607,8.057462319516386,13.0,0.0,22814.230791138947,1.0,1.0,1.0,-5389712.341063272
27.540000000001505,0.15439186645128683,0.11266286115113608,0.15439186645128683,0.019172171676635624,0.9052857109642111,0.9942491299887884,49.71245649943942,1.03264308066852,77.18763355394607,1.044604465926791,0.753298513538252,70.10895845321807,0.47032555345352517,0.02341714728697758,6.848273930388869,6.848273930388869,16317.977,8.052094644602398,13.0,0.0,22818.137664901427,1.0,1.0,1.0,-5388363.702083154
27.550000000001507,0.15440381411770857,0.11267467725942203,0.15440381411770857,0.019170694610958695,0.9053098005859667,0.9942495973472719,49.7124798673636,1.0326500552107245,76.15456235860576,1.0446110245717055,0.7533499531477462,69.07696922915521,0.47032501048329356,0.023422191796892547,6.848362856401736,6.848362856401736,16321.259,8.04673550742488,13.0,0.0,22821.972852074887,1.0,1.0,1.0,-5387088.7002197765
27.56000000000151,0.15441530630756845,0.11268598052274133,0.15441530630756845,0.0191692801287809,0.9053338007797029,0.9942500543517241,49.712502717586204,1.032656982762291,75.12151966666067,1.0446175514789906,0.7533992753820627,68.04496481511157,0.4703247503114009,0.023427036115847913,6.848454241516224,6.848454241516224,16324.455,8.041378931568294,13.0,0.0,22825.718714662646,1.0,1.0,1.0,-5385887.17236223
27.57000000000151,0.15442634744118555,0.11269675064654554,0.15442634744118555,0.019167928068195467,0.9053577034897385,0.9942505009098637,49.71252504549318,1.032663863651831,74.08850382693942,1.044624047043559,0.7534465011625698,67.01294383790697,0.4703247694608189,0.02343168171841995,6.848547984091973,6.848547984091973,16327.562,8.03602833212724,13.0,0.0,22829.386323640425,1.0,1.0,1.0,-5384758.941999193
27.58000000000151,0.1544369365128226,0.11270699493537865,0.1544369365128226,0.019166638065662597,0.90538151920181,0.9942509369323309,49.71254684661655,1.032670698526768,73.05551279463408,1.0446305116885437,0.753491624986189,65.98090435742279,0.470325070089542,0.02343612863393425,6.848643994974208,6.848643994974208,16330.581,8.030685416648996,13.0,0.0,22832.9741737308,1.0,1.0,1.0,-5383703.819010462
27.590000000001513,0.15444707460523535,0.11271672757727373,0.15444707460523535,0.019165409813061928,0.9054052768948696,0.9942513623311948,49.712568116559744,1.032677488098516,72.02254464909407,1.0446369459992821,0.7535346513720964,64.94884463139601,0.47032565244579444,0.02344037747036201,6.848742235839736,6.848742235839736,16333.514000000001,8.025345062491692,13.0,0.0,22836.475024003903,1.0,1.0,1.0,-5382721.599170847
27.600000000001515,0.15445676576767176,0.11272594203986762,0.15445676576767176,0.0191642430943271,0.9054290195263298,0.9942517770220428,49.71258885110214,1.032684232884924,70.98959767617158,1.0446433505182058,0.7535755992899471,63.916763224099064,0.47032651369770545,0.023444429646319327,6.848842622046176,6.848842622046176,16336.36,8.020013246070853,13.0,0.0,22839.899207299244,1.0,1.0,1.0,-5381812.064456423
27.610000000001516,0.15446601170969088,0.11273463177969438,0.15446601170969088,0.01916313759252453,0.9054528010729204,0.9942521809241344,49.712609046206715,1.032690933481731,69.95666999410183,1.0446497257346834,0.7536144763508521,62.884658462119496,0.47032765338770377,0.023448285972297537,6.848945085664221,6.848945085664221,16339.118,8.014683990970948,13.0,0.0,22843.244075377144,1.0,1.0,1.0,-5380974.983389561
27.620000000001518,0.15447481247215056,0.11274281094007574,0.15447481247215056,0.01916209291776984,0.905476685251578,0.9942525739585474,49.71262869792737,1.0326975907019045,68.92375958549873,1.0446560722587532,0.753651281946615,61.85252848665915,0.4703290729522729,0.023451946824975492,6.84904954741117,6.84904954741117,16341.79,8.009365834928447,13.0,0.0,22846.504731925197,1.0,1.0,1.0,-5380210.1104561435
27.63000000000152,0.15448317136508824,0.11275047985050497,0.15448317136508824,0.019161108781063564,0.9055007408710551,0.9942529560488065,49.71264780244032,1.0327042052470383,67.89086465282624,1.0446623907531252,0.7536860313190531,60.82037176928469,0.470330770559793,0.02345541347400234,6.849155937875672,6.849155937875672,16344.376,8.004047678885943,13.0,0.0,22849.684821395305,1.0,1.0,1.0,-5379517.186342322
27.64000000000152,0.1544910910494429,0.11275763193169172,0.1544910910494429,0.01916018486205078,0.9055250368685522,0.9942533271218853,49.71266635609427,1.0327107778111746,66.85798335175642,1.0446686818355881,0.753718736578421,59.788186715997305,0.47033274500629607,0.02345868702483274,6.8492641671784025,6.8492641671784025,16346.875,7.998738914353556,13.0,0.0,22852.78818437621,1.0,1.0,1.0,-5378895.93788719
27.650000000001523,0.15449857224055777,0.11276427439116656,0.15449857224055777,0.019159320762064357,0.9055496397925333,0.9942536871069707,49.712684355348536,1.0327173092663415,65.82511368889622,1.0446749461938216,0.7537494003106957,58.7559715234225,0.47033499719475536,0.02346176807068332,6.849374164162517,6.849374164162517,16349.288,7.993435272463036,13.0,0.0,22855.809508575046,1.0,1.0,1.0,-5378346.0781251285
27.660000000001524,0.15450561723811082,0.11277041442488926,0.15450561723811082,0.019158516130049576,0.9055746102954039,0.9942540359352255,49.71270179676128,1.0327238004901937,64.79225377017352,1.0446811845990909,0.7537780327391287,57.723724541129855,0.47033752651987015,0.02346465763898943,6.849485844268416,6.849485844268416,16351.616,7.988137606988051,13.0,0.0,22858.74970228712,1.0,1.0,1.0,-5377867.305935093
27.670000000001526,0.15451222947063886,0.11277605232213567,0.15451222947063886,0.01915777064594779,0.905599998532474,0.9942543735408744,49.712718677043725,1.0327302522800585,63.759401778922374,1.0446873977979214,0.7538046495884392,56.69144423512919,0.47034033120170593,0.023467357070554046,6.849599117329277,6.849599117329277,16353.859,7.982843356607642,13.0,0.0,22861.612544587555,1.0,1.0,1.0,-5377459.306135246
27.680000000001527,0.15451841169785654,0.11278117457381938,0.15451841169785654,0.019157083946606302,0.9056258412510544,0.9942546998613294,49.71273499306647,1.0327366654430736,62.726555848809035,1.0446935865026277,0.7538292633373913,55.6591290064477,0.4703434101421295,0.02346986754748095,6.849713894846745,6.849713894846745,16356.015000000001,7.977560205284635,13.0,0.0,22864.396402994906,1.0,1.0,1.0,-5377121.750098149
27.69000000000153,0.15452416320798223,0.11278580903733953,0.15452416320798223,0.01915645555473583,0.9056521618649644,0.9942550148352145,49.71275074176072,1.0327430411125884,61.69371385233668,1.0446997515709442,0.7538518694796136,54.62677687872727,0.4703467659801011,0.023472189311087143,6.849830092901496,6.849830092901496,16358.088,7.972279615282571,13.0,0.0,22867.100769369838,1.0,1.0,1.0,-5376854.29499262
27.70000000000153,0.15452948975584127,0.11278994218862815,0.15452948975584127,0.019155885198645875,0.9056789672783646,0.9942553184037154,49.71276592018577,1.032749380101239,60.660874112127125,1.0447058938688676,0.7538724949360001,53.594386542699525,0.4703503947581637,0.02347432436306072,6.849947612225525,6.849947612225525,16360.076000000001,7.967005855469671,13.0,0.0,22869.722516938913,1.0,1.0,1.0,-5376656.583772069
27.710000000001532,0.15453439276271932,0.11279358807627451,0.15453439276271932,0.01915537246316799,0.9057062465626634,0.9942556105112862,49.71278052556431,1.0327556833831228,59.62803464839899,1.0447120142017594,0.753891145603142,52.56195624217027,0.4703542968821055,0.023476273533425268,6.850066358994375,6.850066358994375,16361.981,7.961740633393242,13.0,0.0,22872.274631885128,1.0,1.0,1.0,-5376528.245718354
27.720000000001534,0.15453887655327975,0.11279673316531699,0.15453887655327975,0.019154916995046633,0.9057339716785782,0.9942558911051135,49.71279455525568,1.032761951794649,58.59519367928045,1.0447181133702848,0.753907841465212,51.52948452696757,0.47035846984233853,0.023478038473572715,6.850186238244364,6.850186238244364,16363.801,7.956476265090452,13.0,0.0,22874.740391496103,1.0,1.0,1.0,-5376468.896703976
27.730000000001535,0.15454294153711395,0.11279939838088328,0.15454294153711395,0.0191545183114485,0.9057620992489244,0.9942561601344511,49.712808006722554,1.0327681864297837,57.5623491396045,1.0447241922301733,0.7539225834311439,50.49696953304723,0.47036291520876994,0.02347961977538529,6.85030714964876,6.85030714964876,16365.539,7.951223849618714,13.0,0.0,22877.13516902749,1.0,1.0,1.0,-5376478.138830116
27.740000000001537,0.15454659279034333,0.11280157017417856,0.15454659279034333,0.01915417606887003,0.905790571623817,0.9942564175510072,49.712820877550364,1.0327743881638694,56.52949928701915,1.0447302516513894,0.7539353950737765,49.46440987883146,0.47036762981846975,0.023481019310386708,6.850429956550334,6.850429956550334,16367.193000000001,7.945976556788847,13.0,0.0,22879.4741525251,1.0,1.0,1.0,-5376555.56063526
27.75000000000154,0.15454983124979418,0.11280326255830789,0.15454983124979418,0.019153889794569768,0.9058193247325671,0.9942566633089498,49.71283316544749,1.0327805580894853,55.49664208568233,1.0447362925116999,0.7539462798431734,48.431803748447955,0.47037261474395886,0.02348223782247212,6.850552921305122,6.850552921305122,16368.765000000001,7.940730971506284,13.0,0.0,22881.687533277553,1.0,1.0,1.0,-5376700.737270133
27.76000000000154,0.15455266087296052,0.11280447575143633,0.15455266087296052,0.01915365910462978,0.9058482822093796,0.9942568973644705,49.71284486822353,1.032786697193445,54.463775704551566,1.0447423157326192,0.7539552558329636,47.399149634441144,0.4703778680402203,0.02348327688527655,6.850676798279809,6.850676798279809,16370.255000000001,7.93549733905476,13.0,0.0,22883.853665953815,1.0,1.0,1.0,-5376913.230173121
27.77000000000154,0.1545550847813246,0.11280520996205015,0.1545550847813246,0.01915348358677028,0.9058773615292516,0.9942571196766088,49.71285598383044,1.03279280646748,53.430898255027486,1.0447483221979332,0.7539623370999836,46.366445943682834,0.4703833885731016,0.02348413784806223,6.850801272542304,6.850801272542304,16371.663,7.930268829245113,13.0,0.0,22885.94049244911,1.0,1.0,1.0,-5377192.587728379
27.780000000001543,0.15455710550762147,0.1128054791674713,0.15455710550762147,0.019153362800882427,0.9059064773684553,0.9942573302065875,49.71286651032937,1.0327988869608382,52.39800780186273,1.0447543128142462,0.7539675348142799,45.33369101929749,0.47038917585614515,0.023484821909768454,6.850926222486248,6.850926222486248,16372.991,7.925044588303703,13.0,0.0,22887.94814861373,1.0,1.0,1.0,-5377538.3449448
27.790000000001545,0.15455872814813504,0.11280526977236853,0.15455872814813504,0.019153296374055093,0.9059355437333334,0.9942575289186807,49.712876445934036,1.0328049395406098,51.36510259175326,1.0447602884304938,0.7539708726357334,44.30088347719933,0.47039522673845596,0.023485330982572907,6.851051557840846,6.851051557840846,16374.237000000001,7.919827177551455,13.0,0.0,22889.881505791072,1.0,1.0,1.0,-5377950.024207214
27.800000000001546,0.15455995365960898,0.1128046026164905,0.15455995365960898,0.01915328379460194,0.9059644784319778,0.9942577157793626,49.71288578896813,1.03281096531027,50.33218057625094,1.044766249917617,0.7539723540811518,43.26802150094013,0.4704015423402155,0.02348566586017131,6.851177143828948,6.851177143828948,16375.404,7.914620865856616,13.0,0.0,22891.742141147202,1.0,1.0,1.0,-5378427.135013329
27.810000000001548,0.15456078749976196,0.11280346407916049,0.15456078749976196,0.019153324682501093,0.9059932055954926,0.994257890757547,49.71289453787735,1.0328169651476562,49.29924002046018,1.044772198144432,0.753972004535457,42.23510374261917,0.4704081192018499,0.0234858285733101,6.851302851637411,6.851302851637411,16376.49,7.909412846614478,13.0,0.0,22893.52203766622,1.0,1.0,1.0,-5378969.1742998855
27.82000000000155,0.1545612308671792,0.11280187496779487,0.1545612308671792,0.01915341852606818,0.9060216584855529,0.9942580538244823,49.712902691224116,1.0328229401484446,48.26627888943983,1.0447781339828095,0.7539698286838824,41.202128409100055,0.4704149582130297,0.023485819990949904,6.851428526309169,6.851428526309169,16377.498,7.904220195297982,13.0,0.0,22895.234394629624,1.0,1.0,1.0,-5379575.626574808
27.83000000000155,0.15456128938419497,0.1127998285203492,0.15456128938419497,0.019153564942641175,0.906049781136571,0.9942582049539332,49.71291024769666,1.0328288911732717,47.23329545797464,1.0447840582892882,0.753965852713758,40.169094169464,0.47042205574631657,0.02348564219831319,6.851554081768525,6.851554081768525,16378.427,7.899027543981477,13.0,0.0,22896.866811155174,1.0,1.0,1.0,-5380245.96396126
27.840000000001552,0.15456096585998405,0.1127973248480933,0.15456096585998405,0.019153763452373927,0.9060775296426711,0.9942583441227288,49.71291720613644,1.0328348191626593,46.20028780802621,1.0447899718545905,0.7539600891810543,39.13599940764499,0.47042941098106145,0.023485296524279317,6.851679369289953,6.851679369289953,16379.277,7.893845137948728,13.0,0.0,22898.43282443618,1.0,1.0,1.0,-5380979.646958638
27.850000000001554,0.15456026258694,0.1127943847048301,0.15456026258694,0.01915401355165849,0.9061048746446343,0.9942584713092975,49.71292356546487,1.0328407251583214,45.16725397742898,1.0447958755396476,0.7539525480713507,38.102842448227904,0.47043702372678736,0.02348478416466295,6.851804273816587,6.851804273816587,16380.051,7.888668708331507,13.0,0.0,22899.920759922996,1.0,1.0,1.0,-5381776.124081897
27.860000000001556,0.1545591859494479,0.11279099439455528,0.1545591859494479,0.019154314860272394,0.9061317997754452,0.9942585864952499,49.71292932476249,1.032846609915236,44.134192298086404,1.0448017701249808,0.7539432593123324,37.06962204946064,0.4704448895241088,0.02348410743678145,6.851928659317998,6.851928659317998,16380.747000000001,7.883496547582513,13.0,0.0,22901.337487644803,1.0,1.0,1.0,-5382634.832232456
27.870000000001557,0.1545577378035092,0.11278717463484916,0.1545577378035092,0.019154666842712567,0.9061583018179936,0.9942586896650394,49.71293448325197,1.0328524743783425,43.10110078725862,1.0448076563460134,0.7539322308452131,36.03633650627468,0.4704530085055607,0.023483267438256215,6.852052393553402,6.852052393553402,16381.368,7.878336339664571,13.0,0.0,22902.68700051298,1.0,1.0,1.0,-5383555.197305143
27.88000000000156,0.1545559242344783,0.11277568975327842,0.1545559242344783,0.019155069072775307,0.9061843896121167,0.9942587808059555,49.712939040297776,1.0328583192507614,42.06797776071795,1.0448135348998744,0.75391949117183,35.002984563108186,0.47046137648138786,0.02348226644354675,6.852175351136761,6.852175351136761,16380.863000000001,7.873176985520268,13.0,0.0,22903.95859577672,1.0,1.0,1.0,-5384536.634460048
27.89000000000156,0.15455217559892345,0.1127606029309526,0.15455217559892345,0.01915548102123248,0.9062109056863226,0.9942588591716871,49.71294295858436,1.032864285953836,41.03470587969577,1.044819470864597,0.7538973721679141,33.969392646098974,0.47047166147467245,0.023480667546053085,6.852297385735311,6.852297385735311,16379.822,7.868027876659728,13.0,0.0,22905.167000995956,1.0,1.0,1.0,-5385578.225342569
27.90000000000156,0.1545462315842105,0.11274519833185032,0.1545462315842105,0.0191559224528025,0.9062395076211962,0.9942589231766934,49.71294615883467,1.0328705054401595,40.00125542808048,1.0448255935333495,0.7538645396424405,32.93551202327063,0.4704842395324066,0.023478370966743635,6.852418748600943,6.852418748600943,16378.722,7.862884744214705,13.0,0.0,22904.254456599912,1.0,1.0,1.0,-5386678.38704795
27.910000000001563,0.15453859718436788,0.11272948971532626,0.15453859718436788,0.019156451248331194,0.9062715760255888,0.9942589712963802,49.71294856481901,1.0328770354282852,38.967653841860205,1.0448320051240656,0.7538234122207499,31.901371822830857,0.470498645208707,0.02347547163537308,6.852539108410718,6.852539108410718,16377.565,7.8577484419588615,13.0,0.0,22904.977141339277,1.0,1.0,1.0,-5387834.97569993
27.920000000001565,0.15452963329490058,0.11271349775288497,0.15452963329490058,0.01915711580909586,0.9063078757666605,0.9942590023698469,49.712950118492344,1.0328838897006385,37.93392196749589,1.044838755078729,0.753775742661689,30.86699152142813,0.4705145032329083,0.02347203059637773,6.85265836665167,6.85265836665167,16376.354000000001,7.852618969892179,13.0,0.0,22905.2615809933,1.0,1.0,1.0,-5389045.513618226
27.930000000001566,0.154519611115459,0.11269725003512372,0.154519611115459,0.019157947815626672,0.906348642322676,0.994259015532335,49.71295077661675,1.0328910537935874,36.90007561021881,1.044845853880571,0.7537228634561649,29.832387599243447,0.470531506888755,0.023468098631632302,6.852776457701602,6.852776457701602,16375.093,7.847493766693729,13.0,0.0,22905.06125096752,1.0,1.0,1.0,-5390307.3614548985
