t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
27.940000000001568,0.15450874160881,0.1126807466630861,0.15450874160881,0.01915896423361609,0.9063936526679005,0.9942590101638961,49.7129505081948,1.0328984951857458,35.86612675898641,1.0448532850619463,0.7536658221085827,28.797575367076952,0.4705494009784388,0.023463723107371645,6.852893244535284,6.852893244535284,16373.782000000001,7.84238051632633,13.0,0.0,22904.88351984288,1.0,1.0,1.0,-5391617.849011663
27.95000000000157,0.1544971859423983,0.11266402218604785,0.1544971859423983,0.019160171058112976,0.9064422975231867,0.9942589858473206,49.712949292366034,1.0329061706032752,34.83208399857977,1.0448610145576753,0.7536054281956268,27.7625684848678,0.470567976543795,0.023458947336381764,6.853008596742624,6.853008596742624,16372.426,7.837270681053512,13.0,0.0,22904.603969871136,1.0,1.0,1.0,-5392974.372564207
27.96000000000157,0.1544850754504832,0.1126470836542367,0.1544850754504832,0.019161567196600383,0.906493655360502,0.9942589423362446,49.71294711681223,1.032914030126056,33.79795381310154,1.0448689973096477,0.7535423485788372,26.727379751739207,0.4705870527177385,0.023453812715723762,6.853122352870288,6.853122352870288,16371.026,7.832168529743514,13.0,0.0,22904.230539864137,1.0,1.0,1.0,-5394374.4671036415
27.970000000001573,0.15447251235977957,0.11262994501813321,0.15447251235977957,0.01916314696545077,0.9065465700667917,0.9942588795304947,49.712943976524734,1.0329220205364782,32.76374062951559,1.0448771817905411,0.7534771099331314,25.692020271053874,0.4706064770629552,0.02344835642283655,6.853234412939267,6.853234412939267,16369.584,7.827073208622683,13.0,0.0,22903.79139218849,1.0,1.0,1.0,-5395815.85871529
27.980000000001574,0.15445957791502507,0.11261262711160215,0.15445957791502507,0.019164902024804042,0.9065997339269924,0.9942587974545457,49.71293987272728,1.0329300873785179,31.72944739718118,1.044885513244608,0.7534101374319033,24.656499691349193,0.470626118219985,0.02344261192899097,6.853344637964261,6.853344637964261,16368.103000000001,7.821984717691025,13.0,0.0,22903.2817283956,1.0,1.0,1.0,-5397296.501158431
27.990000000001576,0.1544463383724878,0.1125951438742698,0.1544463383724878,0.019166822640987225,0.9066517691056143,0.9942586962414103,49.712934812070515,1.032938176230703,30.69507604850173,1.0448939357568325,0.7533417833630162,23.620826477340085,0.4706458603875448,0.023436609544865743,6.853452902917557,6.853452902917557,16366.585000000001,7.816903056948531,13.0,0.0,22902.7173774245,1.0,1.0,1.0,-5398814.600171115
28.000000000001577,0.15443284653915554,0.11257750233674113,0.15443284653915554,0.019168898349174127,0.9067013073424361,0.9942585761191869,49.71292880595934,1.032946233757029,29.66062764743392,1.0449023936598076,0.7532723341522001,22.585007885909825,0.47066560237491106,0.02343037621715983,6.853559082339894,6.853559082339894,16365.031,7.811828226395219,13.0,0.0,22902.104128250274,1.0,1.0,1.0,-5400368.628498151
28.01000000000158,0.15441914307745355,0.11255971636356675,0.15441914307745355,0.019171118323431085,0.9067470662440631,0.9942584373982496,49.71292186991248,1.0329542085910914,28.62610250916439,1.0449108326272054,0.7532020162081852,21.54905000939517,0.4706852570304958,0.023423935548272642,6.85366305430909,6.85366305430909,16363.443000000001,7.806760226031067,13.0,0.0,22901.444846596318,1.0,1.0,1.0,-5401957.332247612
28.02000000000158,0.1544052605874785,0.11254177912257841,0.1544052605874785,0.01917347166576664,0.9067879173011253,0.9942582804602205,49.712914023011024,1.0329620518341052,27.591500516005777,1.0449192004446166,0.7531310153436588,20.512958170636896,0.47070474774162463,0.023417308742071347,6.853764703775725,6.853764703775725,16361.82,7.801699055856084,13.0,0.0,22900.743197639178,1.0,1.0,1.0,-5403579.731245834
28.030000000001582,0.15439122071543734,0.11252371122325013,0.15439122071543734,0.01917594738896592,0.9068229449762509,0.9942581057467523,49.71290528733762,1.0329697178666326,26.556820930967305,1.0449274476995118,0.7530594622856565,19.476736611237996,0.47072401211688986,0.023410513739371034,6.8538639186036265,6.8538639186036265,16360.165,7.796644715870279,13.0,0.0,22900.004611142267,1.0,1.0,1.0,-5405235.113128106
28.040000000001584,0.15437704266837948,0.1125055056781622,0.15437704266837948,0.019178534689612337,0.9068514914460539,0.9942579137504368,49.71289568752184,1.0329771643553305,25.52206301684089,1.0449355282146549,0.7529874737369742,18.440389396886825,0.47074299382406504,0.02340356752672527,6.853960597783474,6.853960597783474,16358.477,7.791599767394576,13.0,0.0,22899.22465916856,1.0,1.0,1.0,-5406923.023425327
28.050000000001585,0.15436273751671195,0.11248716916675704,0.15436273751671195,0.019181222748401273,0.9068731874196754,0.9942577050062679,49.71288525031339,1.0329843529082623,24.487225651666346,1.0449433993989379,0.7529151244134679,17.40391984692914,0.4707616488881218,0.02339648460507604,6.854054727581239,6.854054727581239,16356.757,7.786556526466169,13.0,0.0,22898.41723026391,1.0,1.0,1.0,-5408643.251919733
28.060000000001587,0.15434831319708256,0.11246869452120778,0.15434831319708256,0.01918400084870682,0.9068879691944033,0.9942574800825819,49.71287400412909,1.0329912492287843,23.45230767877833,1.0449510226292489,0.7528424710364043,16.36733106787306,0.4707799411329092,0.023389278387035937,6.854146083505635,6.854146083505635,16355.004,7.78152609214245,13.0,0.0,22897.56544490119,1.0,1.0,1.0,-5410395.815957093
28.07000000000159,0.15433377221025318,0.11245008823622367,0.15433377221025318,0.01918685829527321,0.906896078695563,0.9942572395726733,49.71286197863367,1.0329978235394321,22.417307744698178,1.0449583635484403,0.7527695409192284,15.330625716178904,0.47079784492353494,0.02338196057813711,6.854234673573323,6.854234673573323,16353.219000000001,7.77649651159239,13.0,0.0,22896.685737530577,1.0,1.0,1.0,-5412180.941121936
28.08000000000159,0.15431911604011175,0.1124313429657799,0.15431911604011175,0.01918978453811765,0.9068980489898629,0.994256984087191,49.71284920435955,1.0330040505797005,21.382224605520076,1.0449653922759687,0.752696353271553,14.293806459886387,0.4708153409454099,0.023374542392436557,6.854320407348733,6.854320407348733,16351.401,7.771479737647012,13.0,0.0,22895.767476579356,1.0,1.0,1.0,-5413999.040187154
28.09000000000159,0.15430434243539012,0.11241245128603122,0.15430434243539012,0.01919276908562985,0.9068946752887805,0.994256714246973,49.71283571234865,1.0330099099059837,20.347056929039514,1.0449720835668581,0.7526229058739763,13.25687568881544,0.4708324191834602,0.023367033814175635,6.8544032481613,6.8544032481613,16349.549,7.766466378796221,13.0,0.0,22894.81837615637,1.0,1.0,1.0,-5415850.690450955
28.100000000001593,0.1542894465192612,0.11239341258157445,0.1542894465192612,0.01919580155199349,0.906886975030212,0.9942564306750984,49.71282153375492,1.0330153860512283,19.311803352160776,1.0449784170300347,0.7525491803221199,12.219835604842126,0.4708490780399298,0.02335944388587736,6.854483150537681,6.854483150537681,16347.663,7.761460703908251,13.0,0.0,22893.83126962397,1.0,1.0,1.0,-5417736.609861637
28.110000000001595,0.1542744231187603,0.11237421930763318,0.1542744231187603,0.0191988717612843,0.906876136485534,0.9942561339903835,49.71280669951918,1.033020468460713,18.276462631643348,1.044984377196047,0.7524751533263662,11.182688440389775,0.4708653219831088,0.023351781310725014,6.854560100283505,6.854560100283505,16345.742,7.756461859209445,13.0,0.0,22892.808927898455,1.0,1.0,1.0,-5419657.632441331
28.120000000001596,0.15425926551095262,0.11235486388199746,0.15425926551095262,0.01920196973825027,0.906863460051585,0.9942558248013268,49.71279124006634,1.0330251515575781,17.2410335403652,1.0449899535336864,0.7524007906381309,10.145436300939513,0.47088116279339637,0.02334405408190618,6.854634089861235,6.854634089861235,16343.785,7.751469844699815,13.0,0.0,22891.751552593956,1.0,1.0,1.0,-5421614.683488202
28.130000000001598,0.15424396606167992,0.11233533870180881,0.15424396606167992,0.019205085764087207,0.9068502956840275,0.9942555036998989,49.712775184994946,1.0330294347174767,16.20551488938435,1.0449951404740911,0.7523260501716742,9.10808119564436,0.4708966188752639,0.023336269620874546,6.854705131816646,6.854705131816646,16341.791000000001,7.746484660379349,13.0,0.0,22890.656023801308,1.0,1.0,1.0,-5423608.754628589
28.1400000000016,0.1542285167048954,0.11231563616071856,0.1542285167048954,0.019208210441371,0.9068379787863305,0.9942551712559381,49.71275856279691,1.0330333221779842,15.169905540463834,1.0449999373695948,0.7522508844131256,8.070625047843913,0.4709117146238466,0.023328434858588758,6.85477325184405,6.85477325184405,16339.759,7.741506306248057,13.0,0.0,22889.522891882152,1.0,1.0,1.0,-5425640.878862737
28.1500000000016,0.15421290930909706,0.11229574866561358,0.15421290930909706,0.01921133475797131,0.9068277677165935,0.9942548280121208,49.71274140060604,1.0330368228931002,14.134204411059434,1.0450043483941738,0.7521752423265489,7.033069693302997,0.4709264798288836,0.02332055628393791,6.854838477230563,6.854838477230563,16337.688,7.736534782305932,13.0,0.0,22888.35069851318,1.0,1.0,1.0,-5427712.106518896
28.160000000001602,0.15419713595724308,0.11227566865213469,0.15419713595724308,0.01921445014788323,0.906820785863524,0.9942544744794712,49.71272372397356,1.03303995034012,13.098410473429897,1.0450083823925744,0.7520990708772435,5.995416869779677,0.47094094910324946,0.023312639969383753,6.854900841800706,6.854900841800706,16335.577000000001,7.731570088552983,13.0,0.0,22887.138617327626,1.0,1.0,1.0,-5429823.481515796
28.170000000001604,0.1541811891572163,0.11225538172554274,0.1541811891572163,0.0192175485490812,0.90681797103893,0.9942541111333998,49.71270555666999,1.033042722284368,12.062522749240115,1.0450120526841613,0.7520223162503392,4.957668200024283,0.4709551613270939,0.023304691578836845,6.85496044903329,6.85496044903329,16333.424,7.726612224989198,13.0,0.0,22885.887852709042,1.0,1.0,1.0,-5431976.0187790375
28.180000000001606,0.15416506049967202,0.11223488729069403,0.15416506049967202,0.019220622421066688,0.9068200356436497,0.9942537384095569,49.71268692047784,1.033045160639401,11.026540191058896,1.0450153768875243,0.751944917518699,3.9198250055919823,0.4709691606884415,0.023296715945291462,6.855017402620856,6.855017402620856,16331.229000000001,7.721661191614582,13.0,0.0,22884.597014727453,1.0,1.0,1.0,-5434170.682839974
28.190000000001607,0.15414874415940955,0.11221418481267749,0.15414874415940955,0.019223664908498927,0.9068274370984057,0.9942533567011006,49.71266783505503,1.033047290959126,9.990461912254059,1.0450183766210723,0.7518668239291767,2.8818886365238083,0.4709829926312691,0.023288717970811182,6.855071816313513,6.855071816313513,16328.992,7.716716988429143,13.0,0.0,22883.263310205788,1.0,1.0,1.0,-5436408.367305572
28.20000000000161,0.15413223642697724,0.11219325320639183,0.15413223642697724,0.019226669858373267,0.9068403596075046,0.9942529663577144,49.71264831788572,1.0330491419991341,8.954287147442578,1.0450210770637454,0.7517879929840687,1.8438604042414592,0.47099670372391556,0.023280702470932325,6.8551237986295135,6.8551237986295135,16326.710000000001,7.711779615432866,13.0,0.0,22881.890397899417,1.0,1.0,1.0,-5438689.8771055
28.21000000000161,0.15411553090138932,0.11217209894279298,0.15411553090138932,0.019229631704294523,0.9068587119095951,0.9942525676827084,49.71262838413542,1.033050745701793,7.918014888805366,1.0450235067183657,0.7517083672957932,0.8057410407231126,0.4710103462082919,0.023272672836388057,6.855173502673356,6.855173502673356,16324.384,7.706846511304828,13.0,0.0,22880.477214785627,1.0,1.0,1.0,-5441015.911301545
28.220000000001612,0.15409862543857455,0.11215071481364261,0.15409862543857455,0.019232545725616158,0.9068821369164971,0.9942521609316856,49.71260804658428,1.0330521364552279,6.881644359585511,1.0450256970481744,0.751627908655326,-0.23246860568062286,0.471023970369316,0.023264632881785197,6.855221079366393,6.855221079366393,16322.013,7.701925360007832,13.0,0.0,22879.01815028722,1.0,1.0,1.0,-5443387.047986871
28.230000000001613,0.15408151816449805,0.11212909367092067,0.15408151816449805,0.01923540795611539,0.9069100326515103,0.994251746312846,49.712587315642295,1.0330533507816266,5.845174731378132,1.045027681988469,0.7515465790575059,-1.2707680015369858,0.471037627932751,0.023256585733298946,6.855266705703747,6.855266705703747,16319.596,7.697005062484486,13.0,0.0,22877.52364847772,1.0,1.0,1.0,-5445803.731543431
28.240000000001615,0.15406420759869888,0.11210724215949358,0.15406420759869888,0.01923821520178029,0.9069415862666383,0.9942513239862051,49.71256619931025,1.033054426965916,4.808605115461839,1.0450294975943366,0.7514643415767687,-2.309156937962572,0.4710513714714646,0.023248533851272197,6.855310550008568,6.855310550008568,16317.134,7.6920950102448895,13.0,0.0,22875.984793343407,1.0,1.0,1.0,-5448266.26098793
28.250000000001616,0.15404669568224097,0.11208514635212634,0.15404669568224097,0.01924096514840471,0.9069758156907951,0.9942508940647364,49.71254470323682,1.0330554043924536,3.7719347727915884,1.0450311815449274,0.7513811754580011,-3.347635221624732,0.4710652506667604,0.023240479843340132,6.85535280845306,6.85535280845306,16314.625,7.687190934420827,13.0,0.0,22874.405802552403,1.0,1.0,1.0,-5450774.781385343
28.260000000001618,0.15402898247488606,0.11206281983066674,0.15402898247488606,0.01924365620621888,0.9070116200072559,0.9942504566148981,49.7125228307449,1.0330563234005394,2.7351627319645737,1.045032772743223,0.7512970506617086,-4.386203242395904,0.471079317203795,0.0232324250175109,6.855393674089836,6.855393674089836,16312.071,7.682293688785925,13.0,0.0,22872.789626525922,1.0,1.0,1.0,-5453329.276564426
28.27000000000162,0.1540110727604923,0.1120402487089585,0.1540110727604923,0.019246287707798005,0.9070478334337599,0.9942500116584307,49.712500582921535,1.0330572244708822,1.6982882500008787,1.0450343108397198,0.7512119602992952,-5.424861282988341,0.4710936174427912,0.02322437118754759,6.855433351017697,6.855433351017697,16309.470000000001,7.677400712019254,13.0,0.0,22871.129650000872,1.0,1.0,1.0,-5455929.563969697
28.28000000000162,0.15399296882361957,0.11201745344817692,0.15399296882361957,0.019248859681843512,0.9070832821300223,0.9942495591741338,49.71247795870669,1.0330581481503578,0.6613103023597967,1.045035835799806,0.7511258858613006,-6.463610276627156,0.47110819925593206,0.02321631871605702,6.855472044163767,6.855472044163767,16306.825,7.672517126762697,13.0,0.0,22869.43718905974,1.0,1.0,1.0,-5458575.2920074165
28.290000000001623,0.15397467867243397,0.11199442014439427,0.15397467867243397,0.01925137307510817,0.9071168392859335,0.9942490991008328,49.71245495504164,1.0330591341531106,-0.37577183844235396,1.0450373874108845,0.7510388374967157,-7.502450933406299,0.4711231030744409,0.023208268784850068,6.8555099706096385,6.8555099706096385,16304.134,7.66763695660072,13.0,0.0,22867.70127429019,1.0,1.0,1.0,-5461265.938831267
28.300000000001624,0.15395620699488555,0.11197116234109028,0.15395620699488555,0.019253829448337523,0.9071474779443031,0.994248631340133,49.71243156700665,1.033060221395401,-1.412959237041883,1.0450390048576308,0.7509508103714092,-8.541384677237131,0.47113837063416353,0.02320022096526927,6.8555473371326014,6.8555473371326014,16301.399,7.662766177948858,13.0,0.0,22865.936701405855,1.0,1.0,1.0,-5464000.813832646
28.310000000001626,0.15393756207128773,0.11194768666868031,0.15393756207128773,0.019256231151615708,0.9071743185396868,0.994248155758904,49.7124077879452,1.033061447308636,-2.4502528152311704,1.04504072636975,0.7508618184716741,-9.58041291363242,0.4711540375477815,0.023192175137116505,6.855584362953631,6.855584362953631,16298.621000000001,7.657901375712513,13.0,0.0,22864.12991955576,1.0,1.0,1.0,-5466779.060173896
28.320000000001627,0.15391875323535412,0.11192399283565348,0.15391875323535412,0.019258581207726392,0.907196666760578,0.9942476721938948,49.71238360969474,1.0330628474754295,-3.4876535165662497,1.0450425887201304,0.7507718826050204,-10.619537267875371,0.47117013533820884,0.023184130840498904,6.8556212556402665,6.8556212556402665,16295.800000000001,7.653040842344409,13.0,0.0,22862.29530439568,1.0,1.0,1.0,-5469599.659894546
28.33000000000163,0.1538997890585536,0.11190010109415222,0.1538997890585536,0.019260883197538242,0.9072140439632008,0.9942471804548156,49.712359022740785,1.0330644554369457,-4.5251624368033605,1.0450446269174105,0.7506810217514743,-11.658759756803827,0.471186693015342,0.02317608684338894,6.855658222587721,6.855658222587721,16292.939,7.648187139165466,13.0,0.0,22860.4271032504,1.0,1.0,1.0,-5472461.44028573
28.34000000000163,0.15388068197617955,0.11187600415682708,0.15388068197617955,0.019263141341568746,0.9072262051908644,0.9942466803290424,49.71233401645212,1.0330663020763273,-5.562780488955797,1.0450468737986547,0.7505892757770289,-12.698082271668216,0.4712037319558919,0.023168042461865813,6.855695468987872,6.855695468987872,16290.037,7.643341973722986,13.0,0.0,22858.527292174556,1.0,1.0,1.0,-5475363.081972194
28.350000000001632,0.15386144115714653,0.11185172214001092,0.15386144115714653,0.019265360221750766,0.9072331473910213,0.9942461715852706,49.71230857926353,1.033068415737457,-6.600508901549786,1.0450493597658046,0.7504966709365526,-13.737507301542168,0.47122127296023736,0.023159995683722907,6.855733191877615,6.855733191877615,16287.097,7.638502784696034,13.0,0.0,22856.603413656507,1.0,1.0,1.0,-5478303.128643307
28.360000000001634,0.1538420792957426,0.11182726135620202,0.1538420792957426,0.019267544926077275,0.907235105694846,0.994245653977437,49.71228269887185,1.033070821666125,-7.638348738596023,1.045052112540269,0.7504032529832653,-14.777037194790903,0.4712393291311417,0.023151945079086203,6.855771579707533,6.855771579707533,16284.12,7.633665303216371,13.0,0.0,22854.646592969668,1.0,1.0,1.0,-5481279.997604065
28.370000000001635,0.15382260851588517,0.11180263492163188,0.15382260851588517,0.019269700858448327,0.9072325374837836,0.9942451272497954,49.71225636248977,1.0330735419308843,-8.676301172237167,1.045055156851978,0.750309067440975,-15.816674549981443,0.47125790978355886,0.02314388875400097,6.8558108083546605,6.8558108083546605,16281.108,7.6288397745677585,13.0,0.0,22852.670311152953,1.0,1.0,1.0,-5484291.991778564
28.380000000001637,0.15380304191829322,0.11177785589501044,0.15380304191829322,0.01927183370134341,0.9072260972467266,0.9942445911411073,49.712229557055366,1.0330765952004355,-9.71436736964039,1.0450585142557935,0.7502141671722106,-16.85642201811254,0.47127701879251094,0.023135824856398046,6.855851058274238,6.855851058274238,16278.063,7.624019368561019,13.0,0.0,22850.668007489334,1.0,1.0,1.0,-5487337.312585894
28.39000000000164,0.15378339317968265,0.11175293042008803,0.15378339317968265,0.019273949326135097,0.9072166021283379,0.9942440453893514,49.71220226946757,1.0330799966069533,-10.752548510277451,1.0450622029399488,0.7501186104971018,-17.896282305417497,0.4712966549054073,0.023127751545500418,6.855892483279168,6.855892483279168,16274.986,7.619200670101578,13.0,0.0,22848.64592969381,1.0,1.0,1.0,-5490414.074213803
28.40000000000164,0.15376367477100625,0.11172787833674384,0.15376367477100625,0.019276053664677887,0.9072049914305955,0.9942434897354477,49.71217448677238,1.0330837578029926,-11.79084590703925,1.0450662376585604,0.7500224525165057,-18.936258329318697,0.4713168136128478,0.02311966658185622,6.855935232420216,6.855935232420216,16271.880000000001,7.614393924473179,13.0,0.0,22846.60459941848,1.0,1.0,1.0,-5493520.317473994
28.41000000000164,0.15374390113717504,0.11170270572667501,0.15374390113717504,0.019278152734953594,0.9071922802400866,0.9942429239276315,49.712146196381575,1.033087886736918,-12.829260772190233,1.045070629632754,0.7499257605587655,-19.97635284762603,0.4713374839122274,0.023111568262761714,6.855979457670882,6.855979457670882,16268.746000000001,7.609587178844786,13.0,0.0,22844.544717914792,1.0,1.0,1.0,-5496654.025025363
28.420000000001643,0.15372408501590962,0.11167743239223203,0.15372408501590962,0.019280252457625647,0.9071795108654397,0.9942423477254119,49.71211738627059,1.033092387835789,-13.867794466296443,1.04507538651502,0.7498285962565611,-21.016568809429515,0.4713586521512627,0.023103454493236655,6.856025270059954,6.856025270059954,16265.587,7.6047923860474365,13.0,0.0,22842.471703006304,1.0,1.0,1.0,-5499813.136345706
28.430000000001645,0.1537042407628053,0.1116520644048353,0.1537042407628053,0.01928235868237248,0.9071677036551317,0.9942417609033785,49.712088045168926,1.033097261877951,-14.90644825638031,1.0450805123911981,0.7497310316211361,-22.056908969957124,0.4713802987765535,0.023095323763673053,6.85607279754556,6.85607279754556,16262.404,7.600000154571024,13.0,0.0,22840.382534675526,1.0,1.0,1.0,-5502995.563057693
28.440000000001646,0.1536843807681782,0.11162662844712427,0.1536843807681782,0.01928447701527686,0.9071578102445047,0.994241163254598,49.7120581627299,1.033102506259371,-15.945223558564788,1.0450860078355433,0.7496331315358694,-23.097376234740867,0.47140240217652074,0.02308717423929294,6.856122132968448,6.856122132968448,16259.201000000001,7.595214753283788,13.0,0.0,22838.284340555627,1.0,1.0,1.0,-5506199.204002184
28.450000000001648,0.1536645203470221,0.11160112376486918,0.1536645203470221,0.019286612894523776,0.9071506698601118,0.9942405545945524,49.71202772972762,1.0331081148074828,-16.984121581663395,1.045091869932646,0.7495349774173123,-24.137973105807298,0.471424933854631,0.023079005160470574,6.856173371590116,6.856173371590116,16255.978000000001,7.590435328412068,13.0,0.0,22836.1732322161,1.0,1.0,1.0,-5509421.960557245
28.46000000000165,0.15364467081762345,0.1115755702365014,0.15364467081762345,0.01928877131976346,0.907146973176538,0.9942399347637497,49.71199673818749,1.033114078312676,-18.023143806693398,1.0450980924309623,0.7494366334269168,-25.178702380548916,0.4714478657957839,0.023070815021837325,6.856226589880453,6.856226589880453,16252.738000000001,7.585661879955878,13.0,0.0,22834.058754299964,1.0,1.0,1.0,-5512661.751129524
28.47000000000165,0.15362484496606396,0.111549980918858,0.15362484496606396,0.01929095697049158,0.9071472341157308,0.9942393036296127,49.711965181480636,1.0331203845024342,-19.06229160079863,1.045104665962749,0.749338172800544,-26.219566557394256,0.47147116525478006,0.02306260310192272,6.856281838119583,6.856281838119583,16249.483,7.580891846594268,13.0,0.0,22831.931423884987,1.0,1.0,1.0,-5515916.525150667
28.480000000001652,0.15360505499254556,0.11152437578330517,0.15360505499254556,0.019293174106191417,0.9071517689707713,0.9942386610894359,49.7119330544718,1.0331270182791479,-20.101566345026615,1.045111578158946,0.7492396677518101,-27.26056802143417,0.4714947970650991,0.023054368941705004,6.85633914333213,6.85633914333213,16246.216,7.5761329122900625,13.0,0.0,22829.80272907321,1.0,1.0,1.0,-5519184.27621582
28.490000000001654,0.1535853140507041,0.11149875426028881,0.1535853140507041,0.019295426554655576,0.9071606852712493,0.9942380070729343,49.71190035364671,1.0331339618294428,-21.140969314777028,1.0451188138040193,0.749141196775602,-28.30170884950293,0.4715187223705774,0.023046112819299188,6.856398582661143,6.856398582661143,16242.937,7.571373977985853,13.0,0.0,22827.67028408655,1.0,1.0,1.0,-5522463.055305544
28.500000000001656,0.1535656313922674,0.11147313642838769,0.1535656313922674,0.019297717529825807,0.9071738828525985,0.9942373415428768,49.71186707714384,1.0331411952107956,-22.18050202007881,1.045126355157729,0.749042820796142,-29.342991307466328,0.4715429040476601,0.023037834464327715,6.856460171623466,6.856460171623466,16239.649,7.566624435191762,13.0,0.0,22825.537351722734,1.0,1.0,1.0,-5525750.981924441
28.510000000001657,0.1535460178118046,0.11144753555324727,0.1535460178118046,0.019300049782043346,0.9071910637846836,0.9942366644957716,49.711833224788585,1.0331486963883754,-23.22016581854291,1.0451341822513314,0.7489446093748497,-30.3844172671468,0.47156730154889326,0.023029534548361052,6.856523945453325,6.856523945453325,16236.354000000001,7.561880015039539,13.0,0.0,22823.399792998785,1.0,1.0,1.0,-5529046.254822227
28.52000000000166,0.1535264835939142,0.11142195808415849,0.1535264835939142,0.019302425519640197,0.907211750112497,0.9942359759635832,49.71179879817916,1.0331564415290881,-24.259962042617534,1.0451422730681987,0.7488466305908943,-31.42598839934886,0.47159187325373575,0.023021214142305887,6.856589915106155,6.856589915106155,16233.053,7.557139009981902,13.0,0.0,22821.266746349906,1.0,1.0,1.0,-5532347.161344354
28.53000000000166,0.15350703707129668,0.11139641737585042,0.15350703707129668,0.019304846342260894,0.907235311334646,0.9942352760136115,49.71176380068057,1.033164405423161,-25.29989209913243,1.0451506038766034,0.7487489437704603,-32.46770631544574,0.4716165783998347,0.0230128743456085,6.856658086237769,6.856658086237769,16229.748,7.552409103981669,13.0,0.0,22819.1339759466,1.0,1.0,1.0,-5535652.085955667
28.540000000001662,0.1534876865607753,0.11137091995218296,0.1534876865607753,0.01930731329766904,0.9072609981629116,0.9942345647482642,49.71172823741321,1.0331725617099012,-26.33995732837491,1.045159149545778,0.7486516086528551,-33.509572357862226,0.4716413755073643,0.023004516811078176,6.8567284648576186,6.8567284648576186,16226.44,7.547676636660495,13.0,0.0,22817.003014651593,1.0,1.0,1.0,-5538959.516766176
28.550000000001663,0.15346843877423202,0.11134548608746059,0.15346843877423202,0.01930982684120712,0.907287981183123,0.9942338423045652,49.71169211522826,1.0331808832673817,-27.380159109241237,1.0451678838549034,0.7485546774526786,-34.551587763682626,0.47166622437385514,0.022996143303965436,6.856801028562501,6.856801028562501,16223.132,7.54295868349131,13.0,0.0,22814.87650755635,1.0,1.0,1.0,-5542268.051528743
28.560000000001665,0.15344930216503885,0.11132011547817376,0.15344930216503885,0.019312386934832896,0.9073153913603065,0.9942331088542172,49.711655442710864,1.0331893422833993,-28.420498613452494,1.0451767797258071,0.7484582109358285,-35.59375330046811,0.47169108295552137,0.02298775661012484,6.856875853920804,6.856875853920804,16219.824,7.538239876548475,13.0,0.0,22812.75626210826,1.0,1.0,1.0,-5545576.401904474
28.570000000001667,0.15343028189493102,0.11129481468682108,0.15343028189493102,0.01931499289883706,0.9073423632709801,0.9942323646024681,49.711618230123406,1.0331979108253608,-29.460977155340053,1.0451858095387152,0.7483622537496061,-36.63606979419041,0.47171591289156856,0.022979359164613244,6.856952970917696,6.856952970917696,16216.517,7.533527899794817,13.0,0.0,22810.644433999558,1.0,1.0,1.0,-5548883.39696655
28.580000000001668,0.15341138218311245,0.11126959026752554,0.15341138218311245,0.019317643508028764,0.90736807819284,0.9942316097855795,49.71158048927897,1.0332065611265595,-30.50159603234383,1.04519494554104,0.7482668455530027,-37.678537896488436,0.47174067757350163,0.022970953661063193,6.8570321075957406,6.8570321075957406,16213.212,7.528823607003969,13.0,0.0,22808.52577107733,1.0,1.0,1.0,-5552187.984378438
28.59000000000167,0.15339260648490666,0.11124445561884906,0.15339260648490666,0.019320337042627356,0.9073918012344055,0.9942308446690215,49.71154223345107,1.0332152658565066,-31.542356506835734,1.0452041601439637,0.7481720217095261,-38.721158076897744,0.4717653422505065,0.022962543052693324,6.857113374099992,6.857113374099992,16209.911,7.52412187553406,13.0,0.0,22806.421505231945,1.0,1.0,1.0,-5555489.230767793
28.60000000000167,0.15337395913517315,0.1112194103865267,0.15337395913517315,0.019323071363498603,0.9074129148105848,0.9942300695462705,49.71150347731352,1.0332239982379174,-32.58325968157436,1.0452134261303012,0.7480778211386724,-39.76393044979928,0.471789872565832,0.02295413097089095,6.857196754629559,6.857196754629559,16206.614,7.519428681800616,13.0,0.0,22804.323498599148,1.0,1.0,1.0,-5558786.320645
28.610000000001673,0.1533554420823556,0.11119445418270224,0.1533554420823556,0.019325843835894977,0.9074309463845512,0.9942292847365874,49.71146423682937,1.0332327324751058,-33.624306727967436,1.0452227169267398,0.7479842702789554,-40.806855125842766,0.47181423818936286,0.02294572081558346,6.857282258840383,6.857282258840383,16203.321,7.514738049388109,13.0,0.0,22802.23404370581,1.0,1.0,1.0,-5562078.55439206
28.620000000001674,0.1533370555265366,0.11116960716756086,0.1533370555265366,0.0193286513920645,0.907445590041989,0.9942284905814451,49.711424529072254,1.0332414440662019,-34.66549884921105,1.0452320069630803,0.7478913859641567,-41.84993216864393,0.47183841253709635,0.022937315882813957,6.857369684320497,6.857369684320497,16200.035,7.510053393391128,13.0,0.0,22800.143024514717,1.0,1.0,1.0,-5565365.344508792
28.630000000001676,0.15331880284263025,0.1111448551467587,0.15331880284263025,0.019331490721617172,0.9074567157009098,0.9942276874432652,49.71138437216326,1.0332501096511646,-35.70683692273887,1.0452412717838364,0.7477991992861941,-42.893161078987454,0.4718623678100184,0.02292892065658099,6.857459081510117,6.857459081510117,16196.754,7.50537642135696,13.0,0.0,22798.06310540738,1.0,1.0,1.0,-5568646.211678414
28.640000000001677,0.15330068222893556,0.11112020447024289,0.15330068222893556,0.019334358054307776,0.9074643732492838,0.994226875702297,49.71134378511485,1.0332587076686064,-36.74832208999497,1.0452504883023979,0.7477077148923256,-43.936541691870396,0.4718860837705072,0.022920538509222186,6.857550376063599,6.857550376063599,16193.479000000001,7.500702010643736,13.0,0.0,22795.993149550555,1.0,1.0,1.0,-5571920.7787891785
28.65000000000168,0.1532826926343187,0.11109566144581973,0.1532826926343187,0.019337249391276404,0.9074687882600969,0.9942260557524776,49.71130278762388,1.0332672183523772,-37.789955352141014,1.0452596351129686,0.7476169395860734,-44.980073582541344,0.4719095419885342,0.022912173253489876,6.857643510242189,6.857643510242189,16190.211000000001,7.4960335763460275,13.0,0.0,22793.922516690367,1.0,1.0,1.0,-5575188.764453941
28.66000000000168,0.15326483352860595,0.11107122548087808,0.15326483352860595,0.019340160557837403,0.9074703469019402,0.994225227999554,49.7112613999777,1.0332756237823997,-38.831737576406034,1.0452686925581476,0.747526881220682,-46.02375610283759,0.4719327260500338,0.022903829020292605,6.857738497597039,6.857738497597039,16186.95,7.491372826011147,13.0,0.0,22791.865023196784,1.0,1.0,1.0,-5578449.97557646
28.670000000001682,0.15324710329494542,0.11104689595009169,0.15324710329494542,0.019343087186233808,0.9074695749078525,0.9942243928583607,49.71121964291804,1.0332839080760068,-39.873669610726736,1.0452776428535737,0.7474375408329306,-47.067588564088034,0.47195562329600405,0.02289550979128686,6.857835344444973,6.857835344444973,16183.696,7.486712075676255,13.0,0.0,22789.81457270167,1.0,1.0,1.0,-5581704.299351257
28.680000000001684,0.15322949957442694,0.11102266534092563,0.15322949957442694,0.019346024766779536,0.907467110914735,0.994223550749504,49.7111775374752,1.03329205751032,-40.91575226639172,1.0452864702448157,0.7473489142412958,-48.11157022263553,0.47197822459235794,0.02288721945073454,6.857934027526756,6.857934027526756,16180.448,7.482062424398768,13.0,0.0,22787.768326827845,1.0,1.0,1.0,-5584951.69496163
28.690000000001685,0.15321201801817255,0.11099854670820829,0.15321201801817255,0.019348968670607376,0.9074636753124312,0.9942227020955509,49.71113510477754,1.0333000607305047,-41.95798641458311,1.0452951611803458,0.7472609859194532,-49.15570044281121,0.47200052570869944,0.022878961386451752,6.8580342091413975,6.8580342091413975,16177.208,7.477414480668577,13.0,0.0,22785.718508566362,1.0,1.0,1.0,-5588192.183648968
28.700000000001687,0.15319465735755133,0.1109745256524867,0.15319465735755133,0.019351914350642128,0.9074600319504856,0.9942218473190075,49.71109236595038,1.0333079084596475,-43.00037262691715,1.0453037042972857,0.7471737536700348,-50.19997817583833,0.47202252203708306,0.022870739814943867,6.858136006476683,6.858136006476683,16173.974,7.4727725133539025,13.0,0.0,22783.680124668434,1.0,1.0,1.0,-5591425.839361304
28.71000000000169,0.15317741264079687,0.11095060836024652,0.15317741264079687,0.019354857177427017,0.9074569521477536,0.9942209868394184,49.71104934197092,1.033315593868179,-44.04291165516089,1.0453120904733209,0.7470871957897084,-51.24440269350261,0.4720442154859165,0.022862557910426535,6.8582393145333835,6.8582393145333835,16170.747000000001,7.468133107360175,13.0,0.0,22781.648323658555,1.0,1.0,1.0,-5594652.778894098
28.72000000000169,0.15316028081807673,0.11092679416745357,0.15316028081807673,0.019357792645907063,0.9074551782409143,0.9942201210701963,49.71100605350981,1.0333231123415765,-45.08560404946029,1.045320312889766,0.7470012981761782,-52.28897302291459,0.4720656087882168,0.02285441927828564,6.85834406995721,6.85834406995721,16167.527,7.463503946650196,13.0,0.0,22779.61460175429,1.0,1.0,1.0,-5597873.151770553
28.73000000000169,0.1531432587848961,0.11090307556914984,0.1531432587848961,0.019360716358159766,0.9074553877845386,0.9942192504169908,49.71096252084954,1.0333304614653789,-46.12845029255136,1.0453283669413396,0.7469160449364529,-53.333688165320105,0.472086707307937,0.022846327384535767,6.858450220160206,6.858450220160206,16164.313,7.458876493487517,13.0,0.0,22777.589119650103,1.0,1.0,1.0,-5601087.130325563
28.740000000001693,0.15312634200600614,0.11087945194983069,0.15312634200600614,0.019363624011682096,0.9074581632206192,0.9942183752747308,49.71091876373654,1.0333376411057762,-47.17145090792785,1.045336250262565,0.7468314117167066,-54.378547264074115,0.4721075204225472,0.022838285153783635,6.858557698830632,6.858557698830632,16161.105,7.45425501674035,13.0,0.0,22775.565056453877,1.0,1.0,1.0,-5604294.899762802
28.750000000001695,0.15310952649494194,0.1108559227289561,0.15310952649494194,0.0193665115020119,0.9074639661648489,0.9942174960250689,49.710874801253446,1.0333446532694635,-48.21460632898859,1.0453439627074037,0.7467473753699041,-55.42354941950836,0.4721280593976354,0.022830295462429123,6.85866644917809,6.85866644917809,16157.903,7.449638662635076,13.0,0.0,22773.542530777453,1.0,1.0,1.0,-5607496.648060044
28.760000000001696,0.1530928087467755,0.11083248736616995,0.1530928087467755,0.01936937495700421,0.9074731170829434,0.9942166130347744,49.71083065173872,1.0333515019742776,-49.25791690554692,1.0453515062362695,0.7466639137482022,-56.46869371119693,0.47214833724650607,0.02282236108512919,6.858777461376798,6.858777461376798,16154.707,7.445027431171668,13.0,0.0,22771.5547611729,1.0,1.0,1.0,-5610692.556438374
28.770000000001698,0.15307618570737067,0.11080914536470718,0.15307618570737067,0.01937221075543338,0.9074857880217649,0.9942157266542739,49.710786332713695,1.0333581931164955,-50.30138291036412,1.0453588847934454,0.746581005663432,-57.51397921278378,0.4721683685716066,0.022814484667934593,6.858888902491142,6.858888902491142,16151.517,7.4404187610292,13.0,0.0,22769.505867315715,1.0,1.0,1.0,-5613882.790615258
28.7800000000017,0.15305965475654137,0.11078589627289252,0.15305965475654137,0.01937501554142624,0.9075019871561731,0.9942148372163552,49.710741860817755,1.0333647343324142,-51.345004545736664,1.045366104177345,0.7464986309158681,-58.55940500468613,0.47218816939129243,0.022806668709817964,6.859001669190685,6.859001669190685,16148.333,7.4358177748495535,13.0,0.0,22767.500556035848,1.0,1.0,1.0,-5617067.491917219
28.7900000000017,0.15304321369574783,0.11076272596276024,0.15304321369574783,0.01937778623796016,0.9075215651874254,0.9942139450350412,49.71069725175206,1.0333711348533112,-52.3887819501604,1.0453731719039676,0.7464167703489278,-59.60497018632298,0.4722077569553781,0.022798915546541836,6.859115488175349,6.859115488175349,16145.153,7.431223618859069,13.0,0.0,22765.48662290576,1.0,1.0,1.0,-5620246.769880957
28.800000000001702,0.15302685774983774,0.11073964779050641,0.15302685774983774,0.019380519986578935,0.9075442256369406,0.9942130504032479,49.7106525201624,1.033377405616268,-53.432715423995795,1.0453800971840197,0.7463353913411,-60.65067421951519,0.4722271527212515,0.02279122651035686,6.859230306198259,6.859230306198259,16141.979000000001,7.426626901547653,13.0,0.0,22763.474069993026,1.0,1.0,1.0,-5623420.694206594
28.810000000001704,0.1530105863343967,0.11071666142899249,0.1530105863343967,0.019383214375563767,0.9075695402788312,0.9942121535924364,49.71060767962182,1.0333835587102222,-54.476804955236204,1.0453868907202533,0.7462544808302013,-61.6965162226496,0.4722463751468641,0.022783603737004183,6.859346065134385,6.859346065134385,16138.811,7.422043844614572,13.0,0.0,22761.458753958268,1.0,1.0,1.0,-5626589.287920545
28.820000000001706,0.15299439898985637,0.11069375286275365,0.15299439898985637,0.019385867314839333,0.907596969625417,0.9942112548535449,49.71056274267725,1.0333896072727897,-55.52105049844875,1.0453935644062293,0.7461740257950067,-62.74249539314566,0.47226544346768223,0.022776049070981606,6.85946271860659,6.85946271860659,16135.647,7.417461641455144,13.0,0.0,22759.450006241957,1.0,1.0,1.0,-5629752.521901359
28.830000000001707,0.15297829248023231,0.11067094240252802,0.15297829248023231,0.019388476944707075,0.9076258917252895,0.9942103544150995,49.71051772075498,1.0333955656123845,-56.565452198435054,1.0454001313029673,0.7460939991860317,-63.78861133306711,0.47228438063628264,0.022768563285620647,6.859580205073957,6.859580205073957,16132.49,7.412882853390295,13.0,0.0,22757.439201787027,1.0,1.0,1.0,-5632910.309472627
28.84000000000171,0.15296226909731744,0.11064820921484059,0.15296226909731744,0.019391041892114182,0.9076556311958563,0.9942094524840441,49.710472624202204,1.03340144852918,-57.6100098049148,1.045406605379387,0.746014400432819,-64.83486317045333,0.4723032045084077,0.022761148323146317,6.8596984886637635,6.8596984886637635,16129.337,7.408309187967324,13.0,0.0,22755.42685515557,1.0,1.0,1.0,-5636062.501977013
28.85000000000171,0.15294632623945772,0.11062557363545732,0.15294632623945772,0.019393560962217827,0.9076854920032252,0.994208549245553,49.71042746227765,1.0334072716758795,-58.65472340940087,1.0454130013611833,0.7459352049738904,-65.88125066932088,0.4723219382812238,0.02275380447400808,6.859817523005441,6.859817523005441,16126.191,7.403744914054466,13.0,0.0,22753.42279104205,1.0,1.0,1.0,-5639208.8855006555
28.860000000001712,0.1529304668056445,0.11060302855945352,0.1529304668056445,0.019396033437843466,0.9077147898631158,0.9942076448633917,49.71038224316959,1.033413050865094,-59.699592722191305,1.0454193345502987,0.745856414830914,-66.92777313140873,0.47234059968150227,0.022746533200363878,6.8599372720099145,6.8599372720099145,16123.051,7.399179786367956,13.0,0.0,22751.411178724473,1.0,1.0,1.0,-5642349.177915738
28.870000000001713,0.1529146917396369,0.11058057373347477,0.1529146917396369,0.019398458849829273,0.9077428826416131,0.9942067394814647,49.71033697407323,1.0334188021674584,-60.74461758987151,1.0454256205551578,0.7457780226101398,-67.97443017744297,0.4723592082476885,0.022739335128426078,6.860057760941264,6.860057760941264,16119.917,7.394620635096974,13.0,0.0,22749.4131074138,1.0,1.0,1.0,-5645483.027730127
28.880000000001715,0.15289900214079893,0.11055821574769478,0.15289900214079893,0.019400837022202896,0.9077692008350728,0.9942058332233842,49.71029166116921,1.033424541749335,-61.789797862213575,1.0454318752251828,0.7457000217792684,-69.02122153211697,0.47237778312710166,0.022732210637658366,6.860179142283226,6.860179142283226,16116.79,7.390068314015159,13.0,0.0,22747.415904061185,1.0,1.0,1.0,-5648610.012502435
28.890000000001717,0.1528834007366323,0.11053595430930262,0.1528834007366323,0.019403168117626338,0.9077932730354658,0.9942049261937257,49.71024630968628,1.0334302855892399,-62.835133287070825,1.0454381144442715,0.7456224139676711,-70.06814686686063,0.47239634131135416,0.022725160258799663,6.860300932434092,6.860300932434092,16113.67,7.38552026180158,13.0,0.0,22745.406437518977,1.0,1.0,1.0,-5651729.639021499
28.900000000001718,0.1528678899658611,0.1105138028165044,0.1528678899658611,0.019405452565171767,0.9078147430574178,0.9942040184792279,49.710200923961395,1.0334360493950705,-63.880623645723176,1.0454443539488987,0.7455451997811919,-71.11520599824475,0.47241489939191295,0.022718184171783975,6.860423351177122,6.860423351177122,16110.559000000001,7.38097477090893,13.0,0.0,22743.41363355641,1.0,1.0,1.0,-5654841.34361704
28.91000000000172,0.15285247507114746,0.11049175405581174,0.15285247507114746,0.019407691122392663,0.9078333841420032,0.9942031101507807,49.710155507539035,1.0334418482347398,-64.92626853318232,1.0454506091006974,0.7454683939504899,-72.16239854639619,0.47243347017479315,0.022711283073296503,6.860546298601099,6.860546298601099,16107.456,7.376434402658171,13.0,0.0,22741.41978311647,1.0,1.0,1.0,-5657944.494142344
28.92000000000172,0.15283715886530774,0.11046981449860718,0.15283715886530774,0.019409884694660567,0.9078491066930849,0.9942022012644736,49.71011006322368,1.0334476966865578,-65.97206772966612,1.045456894767989,0.745391999991541,-73.20972448489795,0.47245206791803535,0.022704456787402606,6.860669735580105,6.860669735580105,16104.362000000001,7.371900864596572,13.0,0.0,22739.433756703045,1.0,1.0,1.0,-5661038.392138169
28.930000000001723,0.15282194540356278,0.11044799058099901,0.15282194540356278,0.019412034431433578,0.9078619600081638,0.9942012918621967,49.710064593109834,1.033453608601152,-67.0180209506659,1.045463225263822,0.7453160280616513,-74.25718375447205,0.472470704531314,0.022697705271749146,6.860793637864032,6.860793637864032,16101.278,7.367371595403206,13.0,0.0,22737.449222342468,1.0,1.0,1.0,-5664122.275411858
28.940000000001724,0.15280683961566896,0.11042628870502295,0.15280683961566896,0.019414141705853448,0.9078721260339574,0.9942003819737184,49.71001909868592,1.0334595969367422,-68.06412786643368,1.0454696141615227,0.7452404932997269,-75.3047762921417,0.47248938973721616,0.02269102852867231,6.860917972781042,6.860917972781042,16098.205,7.362842326209845,13.0,0.0,22735.473499827116,1.0,1.0,1.0,-5667195.32144667
28.950000000001726,0.15279184705703974,0.11040470838195074,0.15279184705703974,0.019416208075034146,0.9078799072284693,0.9941994716186351,49.70997358093175,1.0334656736336958,-69.11038811720672,1.0454760741436393,0.7451654146975358,-76.35250204345321,0.4725081311954684,0.02268442657105827,6.861042706817178,6.861042706817178,16095.143,7.358323302300232,13.0,0.0,22733.50443011191,1.0,1.0,1.0,-5670256.651611894
28.960000000001727,0.15277697223410056,0.11038326967459472,0.15277697223410056,0.019418235204170693,0.9078857099450665,0.9941985608075267,49.70992804037633,1.0334718496492894,-70.15680143435621,1.0454826169422002,0.7450908069904788,-77.40036113416478,0.47252693618504577,0.022677898996241744,6.861167823142175,6.861167823142175,16092.095000000001,7.353807693485209,13.0,0.0,22731.544168102508,1.0,1.0,1.0,-5673305.335571044
28.97000000000173,0.152762223349081,0.11036196518619952,0.152762223349081,0.01942022497577656,0.9078900216015192,0.9941976495446335,49.70988247723167,1.0334781345563921,-71.20336729938063,1.0454892531590805,0.7450167037855537,-78.44835334701548,0.472545806596327,0.022671446300839327,6.861293282188081,6.861293282188081,16089.06,7.349292084670181,13.0,0.0,22729.590909594925,1.0,1.0,1.0,-5676340.396587776
28.98000000000173,0.15274760528426537,0.11034080122390852,0.15274760528426537,0.01942217924883904,0.9078933858449838,0.994196737829404,49.7098368914702,1.0334845368472068,-72.25008543627155,1.045495992208467,0.7449431235230256,-79.49647885426998,0.4725647460772837,0.022665068017732864,6.861419062015522,6.861419062015522,16086.039,7.344786721138915,13.0,0.0,22727.652891072234,1.0,1.0,1.0,-5679360.817288668
28.990000000001732,0.1527331234902429,0.11031979094604497,0.1527331234902429,0.019424099957559275,0.9078963768150411,0.9941958256568334,49.70979128284167,1.0334910638125998,-73.29695554800794,1.0455028423788588,0.7448700882848306,-80.54473780833786,0.4725837561751618,0.022658763783001787,6.861545148093722,6.861545148093722,16083.034,7.340282211381286,13.0,0.0,22725.720868863365,1.0,1.0,1.0,-5682365.54466857
29.000000000001734,0.15271878525791696,0.11029894750987401,0.15271878525791696,0.019425989139778412,0.907899570070003,0.9941949130200094,49.70974565100047,1.033497721346532,-74.34397721527708,1.0455098106979375,0.7447976300569625,-81.59313019123019,0.4726028348861747,0.022652533689602912,6.861671513459655,6.861671513459655,16080.047,7.335785385586486,13.0,0.0,22723.80361760773,1.0,1.0,1.0,-5685353.496319649
29.010000000001735,0.152704599174009,0.11027825664138502,0.152704599174009,0.019427848873866234,0.9079035136466653,0.994193999913031,49.709699995651555,1.0335045138452017,-75.3911499237904,1.0455169027842743,0.7447257881494843,-82.64165584405104,0.4726219771118823,0.0226463781878282,6.861798221589922,6.861798221589922,16077.076000000001,7.33128770601803,13.0,0.0,22721.90361600105,1.0,1.0,1.0,-5688323.567051937
29.020000000001737,0.15269056877499593,0.11025774523566965,0.15269056877499593,0.0194296810633414,0.9079087050755243,0.9941930863307611,49.70965431653806,1.0335114446881093,-76.43847352228426,1.0455241229995142,0.7446545782615857,-83.69031514358487,0.4726411813756221,0.022640296397338836,6.861925357152008,6.861925357152008,16074.125,7.3268002717333305,13.0,0.0,22720.021750199485,1.0,1.0,1.0,-5691274.634959099
29.03000000000174,0.152676702849638,0.11023741276923033,0.152676702849638,0.01943148773463461,0.9079155689215151,0.9941921722704941,49.7096086135247,1.0335185157106108,-77.48594749446903,1.045531474425598,0.7445840424872445,-84.73910790027892,0.47266043929638835,0.022634288897633786,6.862053036071598,6.862053036071598,16071.194,7.322311129901341,13.0,0.0,22718.152601519156,1.0,1.0,1.0,-5694205.567443829
29.04000000000174,0.1526630079446465,0.11021727246111784,0.1526630079446465,0.01943327079312052,0.907924437604603,0.9941912577345515,49.709562886727575,1.0335257274807088,-78.53357147020402,1.0455389587630033,0.744514212999072,-85.78803413133791,0.47267974314796296,0.022628355726222436,6.862181292323055,6.862181292323055,16068.285,7.317832233353102,13.0,0.0,22716.308664705793,1.0,1.0,1.0,-5697115.228007942
29.05000000000174,0.15264949195512517,0.11019732383942012,0.15264949195512517,0.01943503208581173,0.9079355380642232,0.9941903427313382,49.70951713656691,1.0335330791980653,-79.5813449762005,1.0455465763844143,0.7444451293899497,-86.83709366586675,0.47269908234396135,0.02262249739141109,6.8623101494567385,6.8623101494567385,16065.398000000001,7.313354190578516,13.0,0.0,22714.477188175784,1.0,1.0,1.0,-5700002.482452004
29.060000000001743,0.15263616071579503,0.11017757332166217,0.15263616071579503,0.01943677328762188,0.9079489837096579,0.9941894272762367,49.709471363811836,1.0335405689387744,-80.62926767351613,1.0455543264040483,0.7443768220676595,-87.88628650060528,0.47271844702651045,0.022616713964113876,6.862439618229206,6.862439618229206,16062.534,7.308881270445799,13.0,0.0,22712.668902479567,1.0,1.0,1.0,-5702866.20528513
29.070000000001745,0.1526230200169933,0.11015803421577193,0.1526230200169933,0.019438495955910032,0.9079647723285458,0.9941885113918629,49.709425569593144,1.0335481936821893,-81.67733921842388,1.0455622067992638,0.7443093219435176,-88.93561258619746,0.4727378261715172,0.022611005626546988,6.862569696532524,6.862569696532524,16059.695,7.304410057860386,13.0,0.0,22710.877662385894,1.0,1.0,1.0,-5705705.284967518
29.080000000001746,0.1526100770422788,0.11013870614179658,0.1526100770422788,0.019440201565782946,0.9079827877446145,0.9941875951097364,49.70937975548682,1.0335559492314905,-82.72555915072498,1.045570214398593,0.7442426674095918,-89.98507166087818,0.47275720612015415,0.02260537306755488,6.862700920584441,6.862700920584441,16056.881000000001,7.299948236785073,13.0,0.0,22709.122314619446,1.0,1.0,1.0,-5708518.629748692
29.090000000001748,0.1525973369514399,0.11011960932653513,0.1525973369514399,0.019441891389962065,0.9080028110057159,0.9941866784709291,49.70933392354645,1.0335638304738999,-83.77392713152052,1.0455783449629232,0.7441768876794809,-91.03466360461688,0.4727765742024307,0.022599816578563487,6.862832352126484,6.862832352126484,16054.095000000001,7.295487269483406,13.0,0.0,22707.36246711901,1.0,1.0,1.0,-5711305.172924096
