t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
29.10000000000175,0.152584807877566,0.11010073658549083,0.152584807877566,0.01944356662248563,0.9080245271286647,0.9941857615274552,49.70928807637276,1.0335718311631334,-84.82244258555727,1.0455865932019535,0.744112027000547,-92.08438789197811,0.47279591370390117,0.022594337426315517,6.862964462044711,6.862964462044711,16051.336000000001,7.291028863502684,13.0,0.0,22705.640556265105,1.0,1.0,1.0,-5714063.877970613
29.11000000000175,0.15257249408823706,0.11008210133369274,0.15257249408823706,0.019445228163371495,0.9080475446538451,0.9941848443425355,49.70924221712678,1.0335799443809923,-85.87110518000905,1.045594952890619,0.7440481113710992,-93.1342443132336,0.47281521101385415,0.022588936019225757,6.863097110923804,6.863097110923804,16048.606,7.286579849032063,13.0,0.0,22703.942445135235,1.0,1.0,1.0,-5716793.743380673
29.120000000001752,0.15256040149914368,0.11006371014350941,0.15256040149914368,0.019446876777028298,0.9080714160621951,0.9941839269903424,49.70919634951712,1.0335881624268988,-86.9199144408326,1.0456034170252373,0.7439851751755682,-94.18423238971153,0.47283445020420556,0.02258361339911614,6.863230286065706,6.863230286065706,16045.906,7.2821291270141595,13.0,0.0,22702.263101322304,1.0,1.0,1.0,-5719493.806476019
29.130000000001754,0.15254853565901327,0.1100455695982706,0.15254853565901327,0.019448513035674773,0.9080956593253398,0.9941830095570158,49.70915047785079,1.0335964769448165,-87.96886988333792,1.0456119778521913,0.7439232513882278,-95.23435157829604,0.4728536151159077,0.022578370694145117,6.863363935190389,6.863363935190389,16043.237000000001,7.27768608895906,13.0,0.0,22700.612088471455,1.0,1.0,1.0,-5722163.147320809
29.140000000001756,0.15253690181828053,0.11002767942694312,0.15253690181828053,0.019450137307297125,0.908119781403626,0.9941820921407822,49.70910460703911,1.0336048790358117,-89.01797100623962,1.0456206269751671,0.7438623718141741,-96.28460125779173,0.4728726894495772,0.022573209150654548,6.863498063150397,6.863498063150397,16040.599,7.2732464659985565,13.0,0.0,22698.98638865755,1.0,1.0,1.0,-5724800.892161634
29.150000000001757,0.1525255034799866,0.11001005307603207,0.1525255034799866,0.019451749716806854,0.9081433028353719,0.994181174851285,49.70905874256425,1.0336133594978103,-90.06721739573298,1.0456293555227298,0.7438025599393306,-97.33498088694876,0.472891658447123,0.02256812973715868,6.86363264179856,6.86363264179856,16037.994,7.268808550585333,13.0,0.0,22697.38724408147,1.0,1.0,1.0,-5727406.216032373
29.16000000000176,0.1525143458221197,0.10999269026651337,0.1525143458221197,0.01945335025334809,0.9081657799195025,0.9941802578097283,49.70901289048641,1.0336219087359253,-91.11660848035633,1.0456381542287627,0.7437438474830104,-98.38548963769584,0.472910505489168,0.022563134060989035,6.863767637863986,6.863767637863986,16035.422,7.264380026682232,13.0,0.0,22695.81303809458,1.0,1.0,1.0,-5729978.344893064
29.17000000000176,0.15250343220570348,0.10997559070715049,0.15250343220570348,0.019454938669333035,0.9081868249830681,0.9941793411487718,49.70896705743859,1.0336305170273148,-92.166143772053,1.0456470135250158,0.743686257389322,-99.4361267634607,0.47292921577018593,0.022558223423435175,6.8639030565551735,6.8639030565551735,16032.883,7.259949795231832,13.0,0.0,22694.27033940311,1.0,1.0,1.0,-5732516.557513841
29.180000000001762,0.15249276465244255,0.1099587746681701,0.15249276465244255,0.019456514504483748,0.9082061251706827,0.9941784250110389,49.708921250551946,1.0336391747014784,-93.21582283965289,1.045655923746344,0.743629806004527,-100.48689155908242,0.472947776050445,0.022553398937507876,6.864038870794585,6.864038870794585,16030.380000000001,7.255524686423305,13.0,0.0,22692.75250738545,1.0,1.0,1.0,-5735020.1861886
29.190000000001763,0.1524823486463499,0.10994222810269695,0.1524823486463499,0.01945807723536792,0.9082234544284187,0.9941775095498996,49.70887547749498,1.0336478718853197,-94.26564495975914,1.0456648751160245,0.7435745263921497,-101.53778284048963,0.4729661697236187,0.022548662815331404,6.864175076685202,6.864175076685202,16027.911,7.251105554030314,13.0,0.0,22691.263363991686,1.0,1.0,1.0,-5737488.617755198
29.200000000001765,0.1524721846897606,0.10992597123823326,0.1524721846897606,0.01945962602780322,0.9082386834830894,0.9941765949283652,49.70882974641826,1.033656599069037,-95.31560971192056,1.045673857894637,0.7435204272568605,-102.58879984663187,0.47298438561672346,0.022544016088108236,6.86431165004588,6.86431165004588,16025.479000000001,7.246689836731894,13.0,0.0,22689.80739735819,1.0,1.0,1.0,-5739921.293886064
29.210000000001767,0.1524622771371666,0.10990998998133766,0.1524622771371666,0.019461160001951062,0.9082517841913106,0.9941756813183302,49.70878406591651,1.0336653467789918,-96.36571636060965,1.0456828624877297,0.7434675357302274,-103.63994130274004,0.4730024091033067,0.02253946098354656,6.864448593191716,6.864448593191716,16023.082,7.24227838830172,13.0,0.0,22688.37422269414,1.0,1.0,1.0,-5742317.710410626
29.220000000001768,0.15245262562870812,0.10989430451206342,0.15245262562870812,0.01946267800449687,0.9082628295977461,0.9941747688995208,49.70873844497604,1.0336741061048322,-97.41596445489886,1.0456918795619914,0.7434158557475947,-104.69120633999906,0.4730202309441841,0.022534998590072464,6.864585897805013,6.864585897805013,16020.723,7.237866086097884,13.0,0.0,22686.978436741378,1.0,1.0,1.0,-5744677.416736217
29.23000000000177,0.15244323385550373,0.10987890069059691,0.15244323385550373,0.019464178873889532,0.9082719884956716,0.994173857858762,49.7086928929381,1.0336828683435875,-98.46635321411316,1.0457009001222894,0.7433654105250245,-105.74259356560188,0.4730378384278071,0.02253063121338355,6.864723542639663,6.864723542639663,16018.4,7.233465736725109,13.0,0.0,22685.60441863516,1.0,1.0,1.0,-5747000.014616283
29.24000000000177,0.15243410094996845,0.1098637917950783,0.15243410094996845,0.019465661208549187,0.9082795159788583,0.9941729483889362,49.70864741944681,1.0336916255035882,-99.51688213044905,1.0457099156016871,0.7433162007441961,-106.79410198608514,0.4730552242274586,0.022526360032295897,6.8648615446692896,6.8648615446692896,16016.115,7.229062826031384,13.0,0.0,22684.269316340535,1.0,1.0,1.0,-5749285.156207044
29.250000000001773,0.15242522872843442,0.10984897050845097,0.15242522872843442,0.01946712359203491,0.9082857404591572,0.9941720406875512,49.708602034377556,1.0337003700594063,-100.56755046641923,1.0457189179761643,0.7432682396182091,-107.84573024612587,0.4730723791335414,0.02252218703928528,6.864999891796307,6.864999891796307,16013.867,7.224665037979548,13.0,0.0,22682.95663785565,1.0,1.0,1.0,-5751532.542123307
29.260000000001774,0.1524166164502085,0.10983445008013801,0.1524166164502085,0.019468564465369043,0.908291046753845,0.994171134955905,49.70855674779525,1.0337090952416612,-101.61835761907851,1.0457278998092585,0.7432215274586488,-108.89747719304462,0.47308929740768735,0.02251811360049088,6.865138590030972,6.865138590030972,16011.658,7.220273226343228,13.0,0.0,22681.68082926188,1.0,1.0,1.0,-5753741.91870572
29.270000000001776,0.15240826601935706,0.1098202231733863,0.15240826601935706,0.019469982284256136,0.9082958565971921,0.9941702313984072,49.70851156992036,1.0337177948048848,-102.66930275504723,1.0457368542770487,0.7431760768974766,-109.94934132428452,0.473105971499059,0.022514141854016418,6.8652776289191895,6.8652776289191895,16009.487000000001,7.215882268480553,13.0,0.0,22680.430434084807,1.0,1.0,1.0,-5755913.075549792
29.280000000001777,0.1524001767827109,0.10980628930891399,0.1524001767827109,0.019471375377676296,0.9083006080459259,0.9941693302216976,49.70846651108488,1.0337264633146432,-103.72038517503833,1.0457457752048902,0.7431318876350346,-111.00132134538917,0.4731223973765547,0.022510273295533997,6.865417016799804,6.865417016799804,16007.354000000001,7.211495579486117,13.0,0.0,22679.216023868892,1.0,1.0,1.0,-5758045.842582709
29.29000000000178,0.15239234776069904,0.10979265487053919,0.15239234776069904,0.019472742031740188,0.9083057358325615,0.9941684316325473,49.70842158162736,1.0337350961691136,-104.77160416794261,1.0457546572051855,0.743088957179975,-112.05341594976093,0.47313857239195073,0.022506509360796064,6.865556760004585,6.865556760004585,16005.26,7.207114866907194,13.0,0.0,22678.02823878878,1.0,1.0,1.0,-5760140.086774106
29.30000000000178,0.1523847792323091,0.10977931253121598,0.1523847792323091,0.019474080563553632,0.9083116504060887,0.9941675358373843,49.70837679186921,1.0337436894839214,-105.8229588950124,1.0457634956538087,0.7430472885819546,-113.10562365525469,0.4731544935825555,0.022502851825879928,6.865696854645186,6.865696854645186,16003.204,7.202735008101931,13.0,0.0,22676.87229795484,1.0,1.0,1.0,-5762195.708388509
29.310000000001782,0.1523774694250003,0.10976626869701465,0.1523774694250003,0.019475389238874832,0.9083187194799603,0.9941666430410112,49.70833215205056,1.0337522402910801,-106.87444862553154,1.0457722867331698,0.7430068743572326,-114.15794316586664,0.47317016107492416,0.022499301899727264,6.865837360638138,6.865837360638138,16001.187,7.198361979485821,13.0,0.0,22675.7506906451,1.0,1.0,1.0,-5764212.637635557
29.320000000001784,0.15237041809991891,0.1097535229321429,0.15237041809991891,0.019476666391708673,0.908327251957584,0.994165753445568,49.7082876722784,1.0337607463718341,-107.92607248828463,1.0457810274477608,0.7429677138836,-115.21037299797761,0.47318557441999454,0.022495861176335275,6.865978532068074,6.865978532068074,15999.209,7.193987243322436,13.0,0.0,22674.664196976446,1.0,1.0,1.0,-5766190.83082611
29.330000000001785,0.15236362465785921,0.10974107482223423,0.15236362465785921,0.019477910380852982,0.9083374854387789,0.9941648672501718,49.70824336250859,1.0337692062928985,-108.97782960149992,1.0457897155742593,0.7429298042606728,-116.26291168376346,0.4732007344403504,0.022492531112397865,6.866119868506838,6.866119868506838,15997.27,7.18962189866915,13.0,0.0,22673.591176563,1.0,1.0,1.0,-5768130.266800488
29.340000000001787,0.1523570882851043,0.10972891711692442,0.1523570882851043,0.019479119598583613,0.9083495739774156,0.9941639846498769,49.70819923249385,1.0337776194103603,-110.02971906759639,1.045798349674529,0.7428931410124127,-117.31555776228012,0.47321564308962266,0.022489313062155136,6.866261663988673,6.866261663988673,15995.369,7.185256554015861,13.0,0.0,22672.561738495286,1.0,1.0,1.0,-5770030.943452218
29.35000000000179,0.152350806556329,0.10971705631143557,0.152350806556329,0.01948029245204702,0.9083635847504508,0.994163105834055,49.70815529170275,1.033785985986644,-111.08174007894699,1.04580692915406,0.7428577112893119,-118.36830994446082,0.4732303049098287,0.0224862078782036,6.866403860633002,6.866403860633002,15993.507,7.180895478230814,13.0,0.0,22671.5595034311,1.0,1.0,1.0,-5771892.873614126
29.36000000000179,0.15234477889336032,0.10970549206715033,0.15234477889336032,0.01948142748679284,0.9083794962067926,0.9941622309857935,49.708111549289676,1.0337943069683635,-112.13389167529664,1.0458154542209848,0.7428235106977451,-119.42116675263784,0.47324472341016527,0.022483216822055216,6.866546477226105,6.866546477226105,15991.684000000001,7.176537817540339,13.0,0.0,22670.586010053652,1.0,1.0,1.0,-5773716.081394218
29.37000000000179,0.15233900459017183,0.10969421721071768,0.15233900459017183,0.01948252333519948,0.9083972001202401,0.994161360281942,49.7080680140971,1.0338025839797138,-113.18617287850508,1.0458239257873814,0.7427905337978653,-120.47412672962514,0.47325890294632084,0.022480341026105737,6.866689524800206,6.866689524800206,15989.899,7.172186133265401,13.0,0.0,22669.645285580842,1.0,1.0,1.0,-5775500.598893534
29.380000000001793,0.1523334814077112,0.1096832451732125,0.1523334814077112,0.01948357867915198,0.9084165093467773,0.9941604938917541,49.70802469458771,1.033810819422341,-114.23858280053457,1.0458323455016,0.742758767267975,-121.5271885994199,0.4732728501875599,0.022477581110909507,6.8668330144428245,6.8668330144428245,15988.154,7.167832741443158,13.0,0.0,22668.733334924706,1.0,1.0,1.0,-5777246.462610953
29.390000000001795,0.1523282105106337,0.10967255510571397,0.1523282105106337,0.01948459240069135,0.9084371672139188,0.9941596319772386,49.70798159886193,1.0338190161081828,-115.29112029330592,1.0458407156280893,0.7427282139444855,-122.58035073917024,0.47328656891815013,0.022474938510500014,6.8669769637451115,6.8669769637451115,15986.446,7.163486179810097,13.0,0.0,22667.85012550107,1.0,1.0,1.0,-5778953.710606975
29.400000000001796,0.1523231880978681,0.10966216733882089,0.1523231880978681,0.019485563347437403,0.9084588621750764,0.9941587746918461,49.707938734592304,1.0338271776963448,-116.34378454391512,1.0458490390786845,0.7426988522127297,-123.63361208373198,0.4733000685956829,0.022472413206032736,6.867121399451373,6.867121399451373,15984.778,7.159144740818901,13.0,0.0,22667.001907167876,1.0,1.0,1.0,-5780622.379268925
29.410000000001798,0.15231841577568578,0.10965206105484411,0.15231841577568578,0.019486490642525098,0.9084812432296293,0.9941579221804157,49.70789610902078,1.033835308100544,-117.39657434851225,1.0458573193328278,0.7426706863863951,-124.68697102324603,0.4733133536567636,0.022470006515775517,6.867266338152144,6.867266338152144,15983.147,7.154801594280427,13.0,0.0,22666.17586639165,1.0,1.0,1.0,-5782252.500641424
29.4200000000018,0.15231389011728635,0.10964225660792071,0.15231389011728635,0.019487373392950556,0.9085039375688314,0.9941570745788043,49.707853728940215,1.033843411940652,-118.44948884466405,1.0458655603852147,0.7426436961180992,-125.74042652181905,0.47332643407668296,0.02246771826779879,6.867412534096532,6.867412534096532,15981.556,7.1504665585915825,13.0,0.0,22665.407689503045,1.0,1.0,1.0,-5783844.099771817
29.4300000000018,0.15230961306212903,0.10963274005462513,0.15230961306212903,0.019488210985732696,0.9085265724164641,0.9941562320139603,49.707811600698015,1.0338514939534402,-119.50252678514396,1.0458737666634668,0.742617886893024,-126.79397700856785,0.47333931467187673,0.02246554961127717,6.867558777559473,6.867558777559473,15980.003,7.146131522902737,13.0,0.0,22664.622540350556,1.0,1.0,1.0,-5785397.192500516
29.440000000001803,0.15230558297855804,0.10962351117245939,0.15230558297855804,0.01948900282802517,0.9085487856675539,0.9941553946043845,49.707769730219226,1.033859559315822,-120.55568716080307,1.0458819429161692,0.7425932467623139,-127.84762132748006,0.4733520040741749,0.02246350060705848,6.867705801532548,6.867705801532548,15978.488000000001,7.141801609855777,13.0,0.0,22663.902813015007,1.0,1.0,1.0,-5786911.784022299
29.450000000001804,0.15230179868855834,0.10961457659542105,0.15230179868855834,0.01948974846374195,0.9085702476443195,0.9941545624587249,49.707728122936246,1.0338676135133422,-121.60896893323506,1.0458900942769136,0.7425697658170326,-128.90135832269294,0.4733645107073423,0.022461571313030698,6.867853551712974,6.867853551712974,15977.012,7.137474685016569,13.0,0.0,22663.200943022184,1.0,1.0,1.0,-5788387.866613282
29.460000000001806,0.15229826083178313,0.10960593608876552,0.15229826083178313,0.01949044762739787,0.908590675023818,0.994153735676726,49.7076867838363,1.0338756621137066,-122.66237093157328,1.0458982261140082,0.7425474429270938,-129.95518669060186,0.4733768411808821,0.022459762138743906,6.868001891734789,6.868001891734789,15975.575,7.133151175271955,13.0,0.0,22662.527158592806,1.0,1.0,1.0,-5789825.418647813
29.470000000001807,0.152294969891553,0.10959758254532645,0.152294969891553,0.019491100170618947,0.9086098417740601,0.994152914349996,49.7076457174998,1.0338837107482544,-123.7158919887784,1.0459063439095606,0.7425262762397601,-131.0091051824343,0.47338900218129143,0.022458073329975396,6.8681509347503225,6.8681509347503225,15974.176,7.128829799961448,13.0,0.0,22661.88769398041,1.0,1.0,1.0,-5791224.403608544
29.48000000000181,0.1522919247766776,0.10958951570456532,0.1522919247766776,0.019491706013426716,0.9086275901816985,0.9941520985613541,49.7076049280677,1.0338917652028283,-124.76953105065351,1.0459144532770446,0.7425062562815212,-132.06311276243042,0.47340100195439766,0.022456504593732756,6.868300691210681,6.868300691210681,15972.815,7.124513120406004,13.0,0.0,22661.276809680363,1.0,1.0,1.0,-5792584.769429885
29.49000000000181,0.15228912475554207,0.1095817490123548,0.15228912475554207,0.01949226521451892,0.9086438376384605,0.9941512883844683,49.70756441922342,1.0338998313059107,-125.82328704499943,1.0459225599510666,0.742487375359539,-133.11720841140615,0.47341284829392816,0.022455055605797948,6.868451184754921,6.868451184754921,15971.494,7.120198148397842,13.0,0.0,22660.69452842235,1.0,1.0,1.0,-5793906.447604575
29.500000000001812,0.1522865723343762,0.10957426845405925,0.1522865723343762,0.019492778049196812,0.9086585773562432,0.9941504838857224,49.707524194286115,1.0339079145824064,-126.87715866828874,1.0459306695824895,0.742469641664726,-134.17139080589135,0.4734245453592999,0.022453726793758736,6.868602431920833,6.868602431920833,15970.211000000001,7.115886591484278,13.0,0.0,22660.14297143514,1.0,1.0,1.0,-5795189.353358613
29.510000000001813,0.1522842664079164,0.10956708058181679,0.1522842664079164,0.019493244788403155,0.9086718777185702,0.994149685124284,49.7074842562142,1.033916020571569,-127.93114487078519,1.045938787711245,0.742453046051828,-135.22565904597135,0.47343610066767033,0.022452517512425996,6.868754467368713,6.868754467368713,15968.967,7.111579303438938,13.0,0.0,22659.62535888949,1.0,1.0,1.0,-5796433.386061527
29.520000000001815,0.15228220775703413,0.10956018507154958,0.15228220775703413,0.019493665854751666,0.9086838784514315,0.9941488921517985,49.70744460758992,1.0339241545739863,-128.98524447913132,1.0459469197799962,0.7424375886886272,-136.280012075163,0.4734475195110789,0.022451427529620028,6.868907318199688,6.868907318199688,15967.762,7.107273722940888,13.0,0.0,22659.132744311144,1.0,1.0,1.0,-5797638.429444082
29.530000000001817,0.15228039701301124,0.109553581585916,0.15228039701301124,0.019494041767098437,0.9086947820076116,0.994148105013507,49.70740525067535,1.033932321633713,-130.0394563325289,1.0459550710205028,0.7424232692693858,-137.3344488925273,0.4734588068830172,0.022450456474395496,6.869060981378035,6.869060981378035,15966.596,7.1029728381979,13.0,0.0,22658.674469485468,1.0,1.0,1.0,-5798804.352105326
29.540000000001818,0.1522788347057909,0.10954726977699636,0.1522788347057909,0.01949437312779267,0.9087048428853163,0.994147323748606,49.7073661874303,1.0339405265068136,-131.09377928202298,1.0459632464181754,0.7424100872609974,-138.38896854494985,0.47346996741096226,0.022449603864381967,6.869215428560263,6.869215428560263,15965.469000000001,7.098673661002196,13.0,0.0,22658.244069805387,1.0,1.0,1.0,-5799931.008705162
29.55000000000182,0.15227752128820427,0.10954125615117746,0.15227752128820427,0.019494660617332116,0.9087143544995322,0.9941465483906611,49.70732741953305,1.033948773628286,-132.1482121899906,1.045971450677795,0.7423980420395958,-139.4435701235037,0.47348100529982406,0.022448869118593326,6.869370698297656,6.869370698297656,15964.382,7.094377898901087,13.0,0.0,22657.84576806194,1.0,1.0,1.0,-5801018.2410421055
29.56000000000182,0.1522764586429202,0.10953553348823347,0.1522764586429202,0.019494905025831007,0.9087236340316968,0.9941457789687645,49.707288948438226,1.0339570669495615,-133.20275382040063,1.045979688130189,0.7423871402547797,-140.4982525939382,0.47349192270065743,0.02244825197649635,6.869526839104208,6.869526839104208,15963.334,7.090083844347257,13.0,0.0,22657.479124683996,1.0,1.0,1.0,-5802065.879373321
29.570000000001823,0.15227564669836738,0.10953010829150528,0.15227564669836738,0.019495107141519297,0.9087330076312076,0.9941450155078192,49.70725077539096,1.0339654101039655,-134.25740307877493,1.0459879627259463,0.7423773794098854,-141.55301515574092,0.47350272317862874,0.022447751599028256,6.869683863917506,6.869683863917506,15962.326000000001,7.08579533932214,13.0,0.0,22657.144998631837,1.0,1.0,1.0,-5803073.744122065
29.580000000001824,0.15227508695219177,0.10952498020717927,0.15227508695219177,0.019495267845983374,0.9087427949939171,0.9941442580290029,49.70721290145014,1.033973806220209,-135.31215876659323,1.0459962780179002,0.7423687649551716,-142.607856864813,0.4735134081106626,0.02244736752555089,6.869841823549493,6.869841823549493,15961.358,7.081508114957487,13.0,0.0,22656.840460181367,1.0,1.0,1.0,-5804041.647527844
29.590000000001826,0.15227478052429397,0.1095201557516389,0.15227478052429397,0.01949538804951283,0.908753294144986,0.9941435065508509,49.707175327542544,1.0339822579513351,-136.36701971292464,1.0460046370921208,0.7423613008882822,-143.6627768334356,0.47352397859945144,0.02244709915758136,6.870000744688044,6.870000744688044,15960.431,7.077224305687417,13.0,0.0,22656.57046239189,1.0,1.0,1.0,-5804969.395722201
29.600000000001828,0.15227472975375564,0.10951562086718189,0.15227472975375564,0.019495468715468308,0.9087647674853396,0.994142761090286,49.7071380545143,1.0339907673532862,-137.42198466052992,1.0460130425146121,0.7423549975160149,-144.7177740497047,0.47353443381868743,0.022446946211512393,6.870160664645759,6.870160664645759,15959.543,7.072943484625116,13.0,0.0,22656.331355867605,1.0,1.0,1.0,-5805856.79066039
29.61000000000183,0.15227493337493583,0.10951138895884081,0.15227493337493583,0.01949551071625123,0.9087774316414275,0.9941420216620896,49.70710108310448,1.0339993362135451,-138.47705261176094,1.046021496420815,0.7423498479920266,-145.77284789874116,0.4735447760526035,0.022446907421745176,6.870321611225507,6.870321611225507,15958.696,7.0686656517705675,13.0,0.0,22656.126622251653,1.0,1.0,1.0,-5806703.632283704
29.62000000000183,0.15227539346939573,0.10950745972515463,0.15227539346939573,0.019495515039706403,0.9087914482016601,0.9941412882794693,49.70706441397347,1.034007965696854,-139.53222233988487,1.0460300005034147,0.7423458620428269,-146.8279974209303,0.4735550035820395,0.022446982410032113,6.870483626223367,6.870483626223367,15957.890000000001,7.064389526463321,13.0,0.0,22655.950155682192,1.0,1.0,1.0,-5807509.720341164
29.630000000001832,0.15227611151973452,0.10950383288368253,0.15227611151973452,0.019495482662942983,0.9088069161872729,0.9941405609557873,49.707028047789365,1.0340166564278142,-140.58749265434383,1.0460385558983722,0.7423430469030206,-147.88322171749866,0.4735651145874582,0.022447170634186064,6.870646744097159,6.870646744097159,15957.125,7.0601176700242965,13.0,0.0,22655.812057571107,1.0,1.0,1.0,-5808274.856798822
29.640000000001834,0.15227708858395206,0.10950050817196534,0.15227708858395206,0.019495414530787947,0.9088238693148443,0.994139839704732,49.7069919852366,1.0340254085348926,-141.64286239328655,1.0460471632237431,0.742341408106848,-148.93851992680268,0.47357510706922357,0.022447471461321512,6.8708110021286615,6.8708110021286615,15956.401,7.055848374906221,13.0,0.0,22655.70432748895,1.0,1.0,1.0,-5808998.848035491
29.650000000001835,0.15227832539830224,0.10949748534767721,0.15227832539830224,0.019495311555006924,0.908842276281584,0.9941391245405411,49.70695622702706,1.0340342216822789,-142.6983304174595,1.0460558226141334,0.7423409499581936,-149.99389121305305,0.47358497879295747,0.022447884199127473,6.870976428606778,6.870976428606778,15955.718,7.051582067995895,13.0,0.0,22655.63020362927,1.0,1.0,1.0,-5809681.507109507
29.660000000001837,0.1522798224445932,0.10949477105067518,0.1522798224445932,0.019495174616900382,0.9088620439893298,0.9941384154782603,49.70692077391302,1.0340430950953243,-143.7538956051887,1.0460645337492611,0.7423416758367363,-151.04933475906364,0.47359472725554014,0.022448408113162514,6.8711430684659085,6.8711430684659085,15955.077000000001,7.047154824753263,13.0,0.0,22655.589790946644,1.0,1.0,1.0,-5810322.6558105
29.67000000000184,0.1522815814915717,0.10949236507655033,0.1522815814915717,0.01949500460416894,0.9088830228769553,0.9941377125347188,49.70688562673594,1.0340520274531015,-144.80955673887067,1.0460732958185417,0.7423435956905388,-152.10484959333743,0.4736043480832267,0.022449042850394382,6.871310780447404,6.871310780447404,15954.478000000001,7.042816373969835,13.0,0.0,22655.57732644367,1.0,1.0,1.0,-5810922.126583824
29.68000000000184,0.15228360373166808,0.10949026037404465,0.15228360373166808,0.01949480233935923,0.9089050140421806,0.9941370157293002,49.70685078646501,1.0340610169761644,-145.8653126324288,1.0460821075094593,0.7423467169923585,-153.1604347793394,0.4736138369497179,0.02244978795450796,6.871479830218159,6.871479830218159,15953.92,7.038503109508968,13.0,0.0,22655.608768291127,1.0,1.0,1.0,-5811479.765114375
29.69000000000184,0.1522858884405822,0.10948847049394567,0.1522858884405822,0.019494568536550284,0.9089277823115373,0.9941363250832583,49.706816254162916,1.0340700616159837,-146.92116223273976,1.0460909671273502,0.7423510381483815,-154.21608956440227,0.4736231911018418,0.02245064250821341,6.87165019303176,6.87165019303176,15953.405,7.034165512499191,13.0,0.0,22655.669753135746,1.0,1.0,1.0,-5811995.431730628
29.700000000001843,0.15228843795966907,0.10948698154581643,0.15228843795966907,0.01949430394811304,0.9089510673700177,0.9941356406206728,49.70678203103364,1.0340791587768086,-147.97710426354917,1.0460998725622432,0.7423565726843351,-155.27181284185906,0.4736324042324629,0.02245160647421123,6.871821878513522,6.871821878513522,15952.931,7.029833038131283,13.0,0.0,22655.7621645491,1.0,1.0,1.0,-5812469.003606885
29.710000000001845,0.15229125084937084,0.10948580709839711,0.15229125084937084,0.019494009162295843,0.9089745971866414,0.9941349623683641,49.706748118418204,1.0340883057115189,-149.03313770575107,1.0461088213474927,0.7423633159999917,-156.32760388083247,0.4736414735436407,0.02245267885317404,6.871994934050742,6.871994934050742,15952.5,7.025501417537032,13.0,0.0,22655.89388249062,1.0,1.0,1.0,-5812900.376068973
29.720000000001846,0.15229432890074013,0.10948494013499299,0.15229432890074013,0.019493684801160906,0.9089981014312899,0.9941342903560689,49.70671451780345,1.034097499217156,-150.08926130645185,1.046117810694468,0.742371279337346,-157.38346157631878,0.4736503926496162,0.022453859578832315,6.872169376833392,6.872169376833392,15952.111,7.02117278515053,13.0,0.0,22656.053226127333,1.0,1.0,1.0,-5813289.464267433
29.730000000001848,0.15229767172745937,0.10948438050232577,0.15229767172745937,0.019493331361829333,0.9090213240171727,0.9941336246170641,49.706681230853206,1.0341067358906137,-151.14547395178136,1.0461268374833723,0.742380463562495,-158.4393850194874,0.47365915708406947,0.02245514806226508,6.872345275438763,6.872345275438763,15951.764000000001,7.016846714084978,13.0,0.0,22656.253891435586,1.0,1.0,1.0,-5813636.204540621
29.74000000000185,0.1523012788598637,0.10948412804441812,0.1523012788598637,0.01949294927206499,0.9090440363809525,0.9941329651874228,49.706648259371136,1.0341160121444695,-152.2017745270959,1.046135898376894,0.7423908692316482,-159.49537327922758,0.473667762316846,0.02245654376067477,6.872522668870938,6.872522668870938,15951.459,7.012523204340353,13.0,0.0,22656.48421341398,1.0,1.0,1.0,-5813940.5555367945
29.75000000000185,0.15230514973579537,0.1094841963272659,0.15230514973579537,0.019492538901595958,0.9090660481097153,0.9941323121060633,49.70661560530317,1.0341253242348705,-153.25816191478432,1.0461449898527808,0.7424024965342585,-160.55142540457598,0.47367620378267555,0.02245804616316916,6.8727015991154445,6.8727015991154445,15951.198,7.008200975256211,13.0,0.0,22656.75026312698,1.0,1.0,1.0,-5814202.498878337
29.760000000001853,0.1523092866930061,0.10948456459108791,0.1523092866930061,0.01949210063536014,0.9090872139866663,0.994131665416169,49.70658327080845,1.0341346680316983,-154.31463477368942,1.0461541081149872,0.7424153598541451,-161.60754008950443,0.47368447374295675,0.022459655611467927,6.872882104015516,6.872882104015516,15950.978000000001,7.003883868813938,13.0,0.0,22657.049903315492,1.0,1.0,1.0,-5814422.040546169
29.770000000001854,0.15231368669718473,0.10948524638507962,0.15231368669718473,0.01949163462397842,0.9091074417032445,0.9941310251640638,49.70655125820319,1.0341440395720136,-155.3711921273868,1.046163249236065,0.7424294475477208,-162.66371656068256,0.47369256991846276,0.022461371078823737,6.873064240870281,6.873064240870281,15950.801,6.999566335484842,13.0,0.0,22657.387979265437,1.0,1.0,1.0,-5814599.211557614
29.780000000001856,0.15231835028950674,0.10948623465697482,0.15231835028950674,0.019491141055947146,0.9091266961337318,0.9941303913985697,49.70651956992849,1.0341534347086199,-156.42783274128354,1.0461724092473588,0.7424447652748419,-163.71995363147536,0.4737004864540824,0.022463192568552344,6.873248050194704,6.873248050194704,15950.666000000001,6.995253071023982,13.0,0.0,22657.752802073726,1.0,1.0,1.0,-5814734.067824567
29.790000000001857,0.15232327607315152,0.10948752920768808,0.15232327607315152,0.019490620011016698,0.9091449995224122,0.994129764171583,49.70648820857915,1.0341628493414379,-157.48455549963208,1.0461815841081825,0.7424613093008975,-164.7762502858495,0.473708219478244,0.02246511961485892,6.873433572881119,6.873433572881119,15950.573,6.9909406603367605,13.0,0.0,22658.158725176316,1.0,1.0,1.0,-5814826.6908864975
29.80000000000186,0.15232846274751455,0.1094891366923539,0.15232846274751455,0.01949007151482724,0.909162430407769,0.9941291435372438,49.70645717686219,1.034172279417073,-158.54135926909748,1.046190769800979,0.7424790762865391,-165.83260546580283,0.4737157651560002,0.02246715183483245,6.873620855092313,6.873620855092313,15950.523000000001,6.986633372291427,13.0,0.0,22658.59401230562,1.0,1.0,1.0,-5814877.187448168
29.81000000000186,0.15233391055572215,0.1094910431643756,0.15233391055572215,0.019489495583091262,0.9091791182434228,0.9941285295525778,49.70642647762889,1.0341817208148678,-159.59824278990624,1.0461999622898364,0.742498070338409,-166.8890179103319,0.47372311815661816,0.022469289316770162,6.8738099444889595,6.8738099444889595,15950.514000000001,6.982325657359258,13.0,0.0,22659.06483309701,1.0,1.0,1.0,-5814885.689771706
29.820000000001862,0.1523396163754559,0.10949326212710904,0.1523396163754559,0.019488892079043262,0.909195237637059,0.994127922276485,49.706396113824255,1.034191169693441,-160.65520502575933,1.0462091576254504,0.7425182791301299,-167.9454866850331,0.4737302767922243,0.022471531296247352,6.874000881995458,6.874000881995458,15950.548,6.978020930634864,13.0,0.0,22659.57078526665,1.0,1.0,1.0,-5814852.3550318675
29.830000000001863,0.15234558062253215,0.10949577962122849,0.15234558062253215,0.019488260919669625,0.9092109991638145,0.9941273217697534,49.70636608848767,1.0342006221585016,-161.71224467840005,1.0462183519528712,0.7425397073746614,-169.0020104461232,0.47373723597597706,0.02247387801109407,6.87419371234538,6.87419371234538,15950.623,6.973719619005046,13.0,0.0,22660.105782364706,1.0,1.0,1.0,-5814777.364915422
29.840000000001865,0.1523518002813753,0.10949859541365363,0.1523518002813753,0.01948760188009378,0.9092266391617567,0.9941267280947833,49.70633640473917,1.0342100746281766,-162.76936067420147,1.0462275415392233,0.7425623430187426,-170.05858818459828,0.4737439943524321,0.02247632881587092,6.87438848199171,6.87438848199171,15950.739,6.969420441809343,13.0,0.0,22660.68010791461,1.0,1.0,1.0,-5814660.925036954
29.850000000001867,0.1523582728549192,0.10950171613680836,0.1523582728549192,0.019486914718148115,0.9092424096492446,0.9941261413141307,49.70630706570653,1.034219523765811,-163.82655189701947,1.0462367229021337,0.7425861763100052,-171.1152188181678,0.4737505504120789,0.022478883235798136,6.874585235729271,6.874585235729271,15950.897,6.965122545274118,13.0,0.0,22661.28146957593,1.0,1.0,1.0,-5814503.2638831325
29.860000000001868,0.15236499769266984,0.10950512783212414,0.15236499769266984,0.019486199226184643,0.9092585651815317,0.9941255614912908,49.706278074564544,1.0342289663248176,-164.8838170845539,1.0462458927273448,0.7426112063087454,-172.17190104395425,0.4737569010088474,0.022481541312113794,6.874784008517017,6.874784008517017,15951.095000000001,6.96082849072029,13.0,0.0,22661.91793634199,1.0,1.0,1.0,-5814304.631729422
29.87000000000187,0.1523719710092578,0.10950884400745657,0.1523719710092578,0.019485455083275528,0.9092753517881682,0.9941249886897916,49.70624943448958,1.0342383994646889,-165.94115518244624,1.0462550479386548,0.7426374166819016,-173.22863387364285,0.4737630465342225,0.02248430226190951,6.874984852204776,6.874984852204776,15951.335000000001,6.95653528994012,13.0,0.0,22662.588454868903,1.0,1.0,1.0,-5814065.29965441
29.88000000000187,0.15237919274078596,0.109512843854767,0.15237919274078596,0.019484682054675316,0.9092929953122869,0.9941244229732926,49.70622114866463,1.034247820394757,-166.99856486221287,1.046264185677148,0.7426648089606119,-174.28541590076915,0.47376898389794464,0.022487166326163918,6.87518872587866,6.87518872587866,15951.614,6.952245931141347,13.0,0.0,22663.31125418339,1.0,1.0,1.0,-5813785.558491483
29.890000000001873,0.15238665804543106,0.10951714090395129,0.15238665804543106,0.01948387975470354,0.9093116973922755,0.9941238644046773,49.706193220233864,1.0342572268499308,-168.05604511991208,1.0462733033653915,0.7426933612949361,-175.34224621379448,0.4737747152588475,0.022490132468365075,6.87539412439721,6.87539412439721,15951.934000000001,6.947957426116229,13.0,0.0,22664.022894823018,1.0,1.0,1.0,-5813465.717430895
29.900000000001874,0.15239436611578586,0.10952172810378165,0.15239436611578586,0.019483047909951142,0.9093316185291092,0.9941233130455657,49.70616565227829,1.034266616680257,-169.11359466159763,1.046282398730687,0.7427230711687951,-176.39912346201544,0.47378023905318045,0.02249320074272029,6.875601919841735,6.875601919841735,15952.294,6.943672763072509,13.0,0.0,22664.79081022107,1.0,1.0,1.0,-5813106.102466529
29.910000000001876,0.15240231457173153,0.10952659841883568,0.15240231457173153,0.01948218620079143,0.9093528743278634,0.9941227689569971,49.70613844784986,1.0342759880354364,-170.17121228708183,1.0462914697192414,0.7427539282818165,-177.4560464459626,0.47378555559722857,0.022496370778821963,6.875811961286904,6.875811961286904,15952.693000000001,6.939388953802449,13.0,0.0,22665.589193272914,1.0,1.0,1.0,-5812707.055438219
29.920000000001878,0.1524104999335191,0.10953175169652699,0.1524104999335191,0.01948129427133494,0.9093755318759921,0.9941222321979898,49.70611160989949,1.0342853394547584,-171.22889686834546,1.0463005146055053,0.7427859167596773,-178.51301407707376,0.4737906667491738,0.022499641912122847,6.876024282205173,6.876024282205173,15953.131000000001,6.935107705853318,13.0,0.0,22666.413677370387,1.0,1.0,1.0,-5812268.932331571
29.93000000000188,0.15241891942281177,0.1095371878023798,0.15241891942281177,0.019480371802565077,0.9093996077671953,0.9941217028250606,49.706085141253034,1.0342946697819828,-172.28664722361583,1.0463095320050435,0.7428190238965988,-179.57002519364312,0.4737955740498201,0.022503013648642572,6.87623893917138,6.87623893917138,15953.608,6.930828592338301,13.0,0.0,22667.26928957041,1.0,1.0,1.0,-5811792.101724715
29.94000000000188,0.15242757077315328,0.10954289975387548,0.15242757077315328,0.019479418513203162,0.9094250680636875,0.9941211808924544,49.70605904462272,1.0343039781164152,-173.34446212638127,1.0463185208203871,0.7428532392820154,179.37292142086918,0.4738002788360627,0.02250648560790947,6.876455968534333,6.876455968534333,15954.123,6.926552893917878,13.0,0.0,22668.155452687126,1.0,1.0,1.0,-5811276.943168404
29.950000000001882,0.1524364506162847,0.10954888745162814,0.1524364506162847,0.019478434111503407,0.9094518314800685,0.9941206664515922,49.706033322579614,1.0343132639111638,-174.40234042194294,1.0463274802594784,0.7428885469625045,178.3158268628433,0.47380478391223396,0.02251005708902973,6.876675408794389,6.876675408794389,15954.676,6.922279329931562,13.0,0.0,22669.071086378026,1.0,1.0,1.0,-5810723.845857165
29.960000000001884,0.15244555629950768,0.10955515081245554,0.15244555629950768,0.019477418353865045,0.9094797745330572,0.9941201595506624,49.70600797753312,1.034322526885755,-175.46028090225198,1.0463364098398646,0.742924934255053,177.25869229790243,0.4738090916911481,0.022513727554849358,6.876897306433432,6.876897306433432,15955.267,6.918005765945254,13.0,0.0,22670.014647223572,1.0,1.0,1.0,-5810133.206967191
29.970000000001885,0.152454885698365,0.10956168290113064,0.152454885698365,0.019476371041162604,0.9095087378963638,0.994119660234921,49.70598301174605,1.0343317669739904,-176.51828231554924,1.0463453093292763,0.7429623908838751,176.2015189437624,0.4738132043072319,0.022517496580120547,6.8771217001239995,6.8771217001239995,15955.895,6.913737324600815,13.0,0.0,22670.988151967926,1.0,1.0,1.0,-5809505.430392573
29.980000000001887,0.1524644356002925,0.10956847679422736,0.1524644356002925,0.019475291969442202,0.9095385352192479,0.9941191685462106,49.705958427310534,1.034340984418636,-177.57634348344294,1.0463541787599355,0.743000901131608,175.14430789502785,0.4738171252872427,0.02252136341783765,6.877348630042387,6.877348630042387,15956.559000000001,6.909469310143208,13.0,0.0,22671.990088138627,1.0,1.0,1.0,-5808840.925542921
29.99000000000189,0.15247420202308223,0.10957553931131338,0.15247420202308223,0.019474180952466915,0.9095689636310147,0.9941186845219231,49.705934226096154,1.0343501798105499,-178.63446328553547,1.046363018488744,0.7430404453521744,174.08706014531847,0.4738208592763865,0.022525327071360526,6.8775781368694116,6.8775781368694116,15957.26,6.905203857006528,13.0,0.0,22673.018686842377,1.0,1.0,1.0,-5808140.105540428
30.00000000000189,0.15248418341745387,0.10958286354593837,0.15248418341745387,0.01947303792440794,0.9095998129999331,0.9941182081955794,49.70591040977897,1.034359353836881,-179.69264042913238,1.046371829108217,0.7430810155708387,173.0297769308442,0.47382440864254716,0.022529387149153125,6.877810255834723,6.877810255834723,15957.997000000001,6.900941818964447,13.0,0.0,22674.074152534817,1.0,1.0,1.0,-5807403.385975573
30.01000000000189,0.15249437701975846,0.109590442595764,0.15249437701975846,0.019471862824149647,0.909630875763259,0.9941177395971742,49.70588697985871,1.03436850740163,179.24912629747868,1.0463806113850718,0.7431225978377267,171.97245934763586,0.4738277771367467,0.02253354289123674,6.878045035193714,6.878045035193714,15958.769,6.896680634696003,13.0,0.0,22675.159835322615,1.0,1.0,1.0,-5806631.1841364615
30.020000000001893,0.15250477921864306,0.10959827642721712,0.15250477921864306,0.019470655604117357,0.9096619579955351,0.9941172787521593,49.705863937607965,1.0343776416751003,178.1908380412342,1.0463893663255899,0.7431651739559688,170.9151083818525,0.4738309696046811,0.02253779326937567,6.878282513050848,6.878282513050848,15959.576000000001,6.892422011748497,13.0,0.0,22676.269555603027,1.0,1.0,1.0,-5805823.917605506
30.030000000001895,0.152515387285625,0.10960636500643561,0.152515387285625,0.019469416295196627,0.9096928884922559,0.9941168256813552,49.70584128406776,1.0343867579784678,177.13249600592098,1.0463980951523335,0.7432087299023176,169.8577250891189,0.47383399016546746,0.022542137439412642,6.878522721938957,6.878522721938957,15960.418,6.888165523235114,13.0,0.0,22677.405323461633,1.0,1.0,1.0,-5804982.003221182
30.040000000001896,0.1525261991341978,0.10961470142966398,0.1525261991341978,0.019468144998830584,0.9097235258938678,0.9941163804015426,49.70581902007713,1.0343958577119337,176.0741014397564,1.0464067992214772,0.743253254718666,168.8003105736364,0.4738368423551801,0.022546574677783395,6.87876570652642,6.87876570652642,15961.294,6.883912449816308,13.0,0.0,22678.56826892749,1.0,1.0,1.0,-5804105.856282502
30.050000000001898,0.15253721166680417,0.10962328565619943,0.15253721166680417,0.019466841831310693,0.909753765299812,0.9941159429252436,49.705797146262185,1.0344049424356256,175.01565551616085,1.0464154800192074,0.7432987324937063,167.74286581155837,0.47383953082225794,0.022551103943264452,6.879011506149816,6.879011506149816,15962.204,6.879658949510686,13.0,0.0,22679.756852591392,1.0,1.0,1.0,-5803195.889675903
30.0600000000019,0.1525484225621353,0.10963211077225424,0.1525484225621353,0.01946550697651345,0.9097835428281872,0.9941155132606339,49.705775663031694,1.0344140137689066,173.95715945685973,1.0464241391489977,0.7433451510373541,166.68539183894472,0.47384205948741254,0.022555724358395205,6.8792601471230235,6.8792601471230235,15963.147,6.875411852507402,13.0,0.0,22680.968910900046,1.0,1.0,1.0,-5802252.513335801
30.0700000000019,0.15255982856851757,0.10964118359343908,0.15255982856851757,0.019464140641211856,0.9098128381441435,0.994115091411442,49.705754570572104,1.034423073458684,172.89861441133385,1.046432778319108,0.7433924936213552,165.62788956723952,0.4738444332591357,0.02256043474423367,6.879511677746088,6.879511677746088,15964.124,6.871162621070015,13.0,0.0,22682.20765740277,1.0,1.0,1.0,-5801276.133540155
30.080000000001903,0.15257142875833613,0.10965049032547189,0.15257142875833613,0.01946274314405718,0.9098416740720535,0.9941146773776633,49.705733868883165,1.0344321231406721,171.84002168826459,1.04644139926156,0.7434407548094043,164.57036013529824,0.47384665462362363,0.02256523450458347,6.879766125398767,6.879766125398767,15965.133,6.86691765850085,13.0,0.0,22683.468792905973,1.0,1.0,1.0,-5800267.1526664775
30.090000000001904,0.15258321940986014,0.10966003090367218,0.15258321940986014,0.01946131476156898,0.9098701152576475,0.9941142711553428,49.70571355776714,1.0344411645995646,170.7813823939295,1.0464500037393996,0.7434899156355196,163.5128043633835,0.473848728882885,0.022570122250191667,6.880023532372084,6.880023532372084,15966.174,6.862675684139446,13.0,0.0,22684.7575949826,1.0,1.0,1.0,-5799225.968964308
30.100000000001906,0.15259519778291464,0.10966980525847841,0.15259519778291464,0.01945985584433302,0.9098982653211809,0.994113872735913,49.70569363679565,1.034450199629216,169.72269768966495,1.0464585935938262,0.7435399618790195,162.4552231457401,0.4738506603517011,0.022575096810681296,6.880283932800494,6.880283932800494,15967.247000000001,6.858434563551695,13.0,0.0,22686.065694461242,1.0,1.0,1.0,-5798152.97591459
30.110000000001907,0.15260736183159282,0.10967980644820947,0.15260736183159282,0.019458366816398006,0.9099262606048343,0.9941134821070058,49.70567410535029,1.0344592299523352,168.66396877848254,1.0464671706551427,0.7435908827442297,161.39761742386665,0.47385245252437697,0.02258015714999014,6.880547353716657,6.880547353716657,15968.351,6.854197284945343,13.0,0.0,22687.39963500688,1.0,1.0,1.0,-5797048.562175391
30.12000000000191,0.1526197085264601,0.10969004126620018,0.1526197085264601,0.019456848117779882,0.9099542634588861,0.9941130992524374,49.70565496262187,1.034468257298006,167.60519678522047,1.0464757367341118,0.7436426627251058,160.3399880088695,0.47385410979093295,0.022585301922318883,6.880813845520187,6.880813845520187,15969.487000000001,6.849959579452179,13.0,0.0,22688.757004522817,1.0,1.0,1.0,-5795913.111527753
30.13000000000191,0.15263223712330526,0.10970049589993408,0.15263223712330526,0.019455300289310952,0.909982453613929,0.9941127241530021,49.70563620765011,1.0344772831706626,166.5463829886736,1.0464842935470346,0.7436952974955265,159.28233593621835,0.4738556340287139,0.022590530365030413,6.88108343048603,6.88108343048603,15970.653,6.845726996600881,13.0,0.0,22690.13516578245,1.0,1.0,1.0,-5794747.0032514315
30.140000000001912,0.1526449440523204,0.10971117027610643,0.1526449440523204,0.019453723816984615,0.9100110199335946,0.9941123567863338,49.70561783931669,1.034486309117691,165.48752846062735,1.0464928427297362,0.7437487691174112,158.22466192158646,0.4738570298446003,0.02259584092615974,6.881356142885037,6.881356142885037,15971.849,6.841494840636417,13.0,0.0,22691.539122641512,1.0,1.0,1.0,-5793550.612146065
30.150000000001913,0.15265782669948236,0.10972207119524263,0.15265782669948236,0.019452119247571766,0.9100401523126632,0.9941119971263164,49.70559985631582,1.0344953365966205,164.42863432393838,1.0465013858915333,0.7438030643371109,157.1669667543445,0.47385830077632707,0.02260123227892761,6.881632016294901,6.881632016294901,15973.076000000001,6.83726652665335,13.0,0.0,22692.960885196324,1.0,1.0,1.0,-5792324.308642592
30.160000000001915,0.1526708846186788,0.10973318485735489,0.1526708846186788,0.0194504872235285,0.9100700313184905,0.9941116451446639,49.705582257233196,1.0345043667715685,163.36970184908924,1.0465099244731981,0.743858180564435,156.10925143821348,0.4738594478787685,0.022606703650431482,6.881911083821115,6.881911083821115,15974.332,6.833039066443941,13.0,0.0,22694.40707622385,1.0,1.0,1.0,-5791068.459381636
30.170000000001917,0.15268411446153307,0.10974451120922019,0.15268411446153307,0.019448828318037504,0.9101008205717381,0.9941113008107579,49.7055650405379,1.0345134007947583,162.3107320945696,1.0465184597715012,0.7439141012604485,155.0515166539669,0.4738604749572397,0.02261225347018393,6.882193368066506,6.882193368066506,15975.617,6.828814167555464,13.0,0.0,22695.876067549252,1.0,1.0,1.0,-5789783.427922333
30.180000000001918,0.15269751378122792,0.10975604333883997,0.15269751378122792,0.019447143149535044,0.9101326603531087,0.9941109640910423,49.705548204552116,1.0345224396843598,161.25172616607995,1.0465269930039098,0.7439708143328237,153.99376315538865,0.47386138476277545,0.02261788039257304,6.882478906238383,6.882478906238383,15976.93,6.8245914031011,13.0,0.0,22697.362513232718,1.0,1.0,1.0,-5788469.574597815
30.19000000000192,0.15271107926700267,0.10976779495548061,0.15271107926700267,0.01944543234521845,0.9101656616981011,0.9941106349491858,49.70553174745929,1.0345314843905775,160.19268509528587,1.046535525295816,0.7440283036013734,152.9359915784595,0.4738621807487475,0.022623582805473195,6.8827677207701665,6.8827677207701665,15978.273000000001,6.820373334401799,13.0,0.0,22698.8722284237,1.0,1.0,1.0,-5787127.2572294455
30.20000000000192,0.15272481146521077,0.10977974543343595,0.15272481146521077,0.019443696663163097,0.9101999002483464,0.9941103133477259,49.705515667386294,1.0345405354307253,159.13361018029988,1.0465440575414557,0.7440865717696459,151.87820295870813,0.47386286211054796,0.022629360121254976,6.883059849260584,6.883059849260584,15979.643,6.816153558155197,13.0,0.0,22700.40054898741,1.0,1.0,1.0,-5785756.831721829
30.210000000001923,0.15273870624713035,0.10979190164000417,0.15273870624713035,0.019441936724984555,0.9102354142786306,0.994109999247837,49.705499962391855,1.0345495933559379,158.07450238367244,1.046552590443175,0.7441455990193546,150.82039782676688,0.4738634325702811,0.022635210491635666,6.883355327356504,6.883355327356504,15981.041000000001,6.811939331437304,13.0,0.0,22701.95437533257,1.0,1.0,1.0,-5784358.653038953
30.220000000001924,0.15275276209883107,0.10980426358747288,0.15275276209883107,0.019440153229398047,0.910272204623825,0.9941096926087797,49.70548463043898,1.034558658464422,157.01536283528526,1.0465611245808686,0.7442053782975391,149.76257697515607,0.4738638930281248,0.022641132774178865,6.883654176431861,6.883654176431861,15982.467,6.8077255316062235,13.0,0.0,22703.520528108013,1.0,1.0,1.0,-5782933.075508015
30.230000000001926,0.15276697787498772,0.10981682443213339,0.15276697787498772,0.01943834688958477,0.9103102341302949,0.99410939338939,49.7054696694695,1.0345677307896664,155.9561926872226,1.0465696602936372,0.7442659045176251,148.70474123063957,0.4738642436989519,0.022647125923980535,6.883956438144069,6.883956438144069,15983.92,6.803515573756562,13.0,0.0,22705.112639396306,1.0,1.0,1.0,-5781480.453913805
30.240000000001928,0.15278135121776626,0.10982957734344183,0.15278135121776626,0.019436518369154273,0.91034943087673,0.9941091015479486,49.70545507739743,1.0345768102239827,154.89699299838617,1.0465781977164978,0.7443271668512237,147.6468912882239,0.47386448580406143,0.022653188584303454,6.884262129932039,6.884262129932039,15985.399,6.799307750341004,13.0,0.0,22706.7220716154,1.0,1.0,1.0,-5780001.144351349
