t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
30.25000000000193,0.1527958788927423,0.10984252237373038,0.1527958788927423,0.01943466829939393,0.9103896934032499,0.9941088170414724,49.705440852073615,1.0345858965852963,153.83776475155585,1.0465867368658262,0.7443891503012843,146.58902773769586,0.47386462132203894,0.02265931916911937,6.884571272989731,6.884571272989731,15986.904,6.79510120758593,13.0,0.0,22708.349519149335,1.0,1.0,1.0,-5778495.504619987
30.26000000000193,0.15281055850703734,0.10985566645760785,0.15281055850703734,0.019432797343314996,0.9104308961892195,0.9941085398258939,49.70542699129469,1.034594989523023,152.77850897600885,1.0465952776362482,0.7444518440461052,145.53115124328826,0.4738646512069627,0.022665516313260966,6.884883890735466,6.884883890735466,15988.436,6.790898506812254,13.0,0.0,22709.99522299525,1.0,1.0,1.0,-5776963.894710226
30.270000000001932,0.15282538975833082,0.10986899592665807,0.15282538975833082,0.019430906219883436,0.9104728947313411,0.9941082698575864,49.705413492879316,1.0346040883404821,151.71922684554517,1.046603819680285,0.7445152475697762,144.47326269131193,0.4738645739862861,0.022671779222936724,6.885199999573638,6.885199999573638,15989.993,6.786696659812224,13.0,0.0,22711.659907321067,1.0,1.0,1.0,-5775406.677885476
30.280000000001934,0.15284036938254303,0.10988251773272449,0.15284036938254303,0.01942899553652948,0.9105155334539338,0.9941080070931276,49.70540035465638,1.0346131923005424,150.65991932006662,1.0466123624558947,0.744579346118374,143.41536265646434,0.47386439100974276,0.02267810633073185,6.885519612155545,6.885519612155545,15991.576000000001,6.782498654793609,13.0,0.0,22713.344202541368,1.0,1.0,1.0,-5773824.221324807
30.290000000001935,0.15285549646598878,0.10989621821973505,0.15285549646598878,0.019427065941233355,0.9105586534982154,0.9941077514893122,49.70538757446561,1.0346223003944992,149.60058751517116,1.0466209052536561,0.7446441364265374,142.35745196455497,0.4738641010720484,0.022684496733214023,6.885842740067136,6.885842740067136,15993.183,6.778302784209101,13.0,0.0,22715.041906720297,1.0,1.0,1.0,-5772216.897003594
30.300000000001937,0.15287076729051763,0.10991010434883823,0.15287076729051763,0.019425117980579297,0.9106021007719731,0.9941075030030073,49.70537515015037,1.034631411625737,148.54123234139254,1.0466294472314879,0.7447096017136877,141.29953114235158,0.4738637056971299,0.022690948789665214,6.886169381940068,6.886169381940068,15994.815,6.774109474945542,13.0,0.0,22716.760964028403,1.0,1.0,1.0,-5770585.082312541
30.31000000000194,0.15288618059356437,0.10992416934009024,0.15288618059356437,0.01942315225481422,0.9106457331495976,0.9941072615912271,49.70536307956135,1.0346405247650112,147.48185487193825,1.046637987428143,0.7447757371720759,140.24160097476926,0.47386320378861324,0.022697461541494775,6.886499528734262,6.886499528734262,15996.471,6.76991744634244,13.0,0.0,22718.49158157801,1.0,1.0,1.0,-5768929.160180184
30.32000000000194,0.15290173387879155,0.10993840641290477,0.15290173387879155,0.019421169308728514,0.9106894264343347,0.9941070272117344,49.70535136058672,1.0346496384953652,146.42245608983416,1.0466465247272838,0.744842532108798,139.1836621192877,0.4738625953493256,0.02270403371718873,6.886833152521335,6.886833152521335,15998.15,6.765729259720759,13.0,0.0,22720.242210468292,1.0,1.0,1.0,-5767249.5200198945
30.33000000000194,0.15291742376430625,0.10995282252875559,0.15291742376430625,0.019419169639177607,0.910733080752852,0.9941067998222332,49.70533999111166,1.0346587514902683,145.36303690482268,1.046655057949814,0.744909971563698,138.12571513646228,0.4738618812470615,0.022710663828245527,6.887170208421391,6.887170208421391,15999.853000000001,6.761544488193655,13.0,0.0,22722.00480340598,1.0,1.0,1.0,-5765546.558003869
30.340000000001943,0.15293324920123763,0.10996741090252883,0.15293324920123763,0.01941715379306014,0.9107766237222769,0.9941065793811376,49.70532896905688,1.0346678621989183,144.30359838525692,1.0466635857997855,0.7449780519535475,137.0677608364214,0.4738610598573647,0.022717351035412055,6.887510603461008,6.887510603461008,16001.579,6.757359716666549,13.0,0.0,22723.780654549813,1.0,1.0,1.0,-5763820.677249576
30.350000000001945,0.15294920783153645,0.10998217161733664,0.15294920783153645,0.019415122248416735,0.9108200124021736,0.994106365848067,49.70531829240335,1.0346769690054969,143.24414150635204,1.0466721068394376,0.7450467634241875,136.0097999003528,0.47386013076928635,0.02272409417712097,6.887854259751518,6.887854259751518,16003.328,6.753179214007684,13.0,0.0,22725.573418955762,1.0,1.0,1.0,-5762072.288652086
30.360000000001946,0.15296529785747268,0.10999709100700386,0.15296529785747268,0.019413075458770277,0.9108632345628158,0.9941061591836391,49.70530795918195,1.0346860701861635,142.1846672773455,1.0466806195320633,0.7451160988709558,134.95183307886498,0.4738590929520178,0.022730892284640033,6.888201184587558,6.888201184587558,16005.098,6.749002126443393,13.0,0.0,22727.379313943155,1.0,1.0,1.0,-5760301.811203526
30.370000000001948,0.15298151488622924,0.11001217601824793,0.15298151488622924,0.019411013774214173,0.9109063097657507,0.994105959348545,49.70529796742725,1.034695164159373,141.125176515003,1.0466891223424488,0.7451860385836709,133.8938608469636,0.4738579480737657,0.02273774371512455,6.888551413999261,6.888551413999261,16006.890000000001,6.744825038879113,13.0,0.0,22729.20272744647,1.0,1.0,1.0,-5758509.672010427
30.38000000000195,0.1529978571205713,0.11002742672165927,0.1529978571205713,0.01940893760729734,0.9109492878613737,0.9941057663036231,49.70528831518116,1.0347042492257508,140.06567020903427,1.0466976137381652,0.7452565754186736,132.83588395118952,0.47385669518436396,0.022744647540512114,6.8889050072646105,6.8889050072646105,16008.704,6.740653500843521,13.0,0.0,22731.037996277002,1.0,1.0,1.0,-5756696.3061497575
30.39000000000195,0.15301432312663063,0.11004282943834241,0.15301432312663063,0.019406847359672068,0.9109922450191402,0.9941055800111411,49.705279000557056,1.0347133235730657,139.0061493767553,1.0467060920829339,0.7453277040493945,131.7779031868058,0.47385533287253645,0.02275160295314433,6.8892620279945165,6.8892620279945165,16010.538,6.736482816581588,13.0,0.0,22732.89213915075,1.0,1.0,1.0,-5754862.157007005
30.400000000001953,0.15303090876169573,0.11005838423243323,0.15303090876169573,0.019404743319703596,0.9110352812601368,0.9941054004337404,49.70527002168702,1.0347223855456802,137.9466148381916,1.04671455574738,0.7453994059823589,130.7199190670562,0.47385386256080125,0.022758608446763254,6.889622527987777,6.889622527987777,16012.392,6.732315120527404,13.0,0.0,22734.759216226157,1.0,1.0,1.0,-5753007.676473426
30.410000000001954,0.1530476109107709,0.11007409804059311,0.1530476109107709,0.019402625789148895,0.9110785163008531,0.9941052275337009,49.705261376685044,1.0347314335269726,136.8870674734063,1.0467230031820007,0.7454716676315842,129.66193220853657,0.4738522847548712,0.02276566280876773,6.8899865659450406,6.8899865659450406,16014.267,6.728151266454641,13.0,0.0,22736.637564942637,1.0,1.0,1.0,-5751133.324195559
30.420000000001956,0.15306442867542158,0.11008995030596803,0.15306442867542158,0.019400495120244457,0.9111220822423189,0.9941050612743371,49.70525306371685,1.0347404657541606,135.8275083185129,1.0467314327935404,0.7455444861734456,128.6039434689867,0.47385059767194904,0.022772765440470594,6.8903541948802784,6.8903541948802784,16016.16,6.72398869304234,13.0,0.0,22738.53160467565,1.0,1.0,1.0,-5749239.567892852
30.430000000001957,0.15308135679115364,0.11010595484095735,0.15308135679115364,0.019398351513743,0.9111661186889951,0.9941049016189166,49.70524508094583,1.034749480752093,134.76793809622396,1.046739843049495,0.7456178375556924,127.5459532448087,0.47384880410117375,0.022779914585502183,6.890725460702245,6.890725460702245,16018.073,6.719830388498268,13.0,0.0,22740.440111271168,1.0,1.0,1.0,-5747326.883068748
30.44000000000196,0.15309839432065803,0.11012209796700612,0.15309839432065803,0.01939619527988894,0.9112107660316885,0.994104748530715,49.705237426535746,1.034758476902184,133.70835782456834,1.0467482324767987,0.7456917186401947,126.48796238962744,0.4738469025259394,0.022787109674222553,6.891100412559404,6.891100412559404,16020.004,6.715673364614673,13.0,0.0,22742.355334380547,1.0,1.0,1.0,-5745395.752504347
30.45000000000196,0.15311553745656423,0.11013837975798428,0.15311553745656423,0.019394026629293223,0.9112561586229523,0.994104601973457,49.70523009867285,1.034767452754627,132.64876831912818,1.0467565996223154,0.7457661123489219,125.42997145749825,0.4738448944098719,0.02279434937599934,6.891479086422627,6.891479086422627,16021.953,6.711520609599302,13.0,0.0,22744.289588185336,1.0,1.0,1.0,-5743446.666123841
30.460000000001962,0.15313278333175287,0.11015480029474743,0.15313278333175287,0.019391845780398872,0.9113024196015914,0.9941044619104685,49.70522309552343,1.0347764069250616,131.58917045166615,1.0467649431331212,0.7458410060694408,124.3719810998511,0.4738427804201793,0.022801632633199346,6.8918615243707695,6.8918615243707695,16023.92,6.7073691352444085,13.0,0.0,22746.229487278397,1.0,1.0,1.0,-5741480.120607972
30.470000000001964,0.15315012974801726,0.11017134591738237,0.15315012974801726,0.019389652958305238,0.9113496547730323,0.9941043283052722,49.70521641526361,1.0347853380480385,130.5295651377585,1.0467732617009173,0.7459163903869034,123.31399204083966,0.473840560621967,0.022808958581518518,6.892247850161484,6.892247850161484,16025.903,6.703223210418206,13.0,0.0,22748.186349131105,1.0,1.0,1.0,-5739496.619057942
30.480000000001965,0.1531675720106923,0.11018802359836907,0.1531675720106923,0.019387448303433884,0.9113979496766681,0.9941042011206391,49.70521005603196,1.0347942450171366,129.46995310843263,1.0467815541460186,0.7459922436818127,122.25600473504458,0.47383823780853446,0.022816325691572294,6.892638131044579,6.892638131044579,16027.903,6.699077285592012,13.0,0.0,22750.153067308704,1.0,1.0,1.0,-5737496.670244665
30.490000000001967,0.15318510810932837,0.11020482657149752,0.15318510810932837,0.019385232033104587,0.9114473661370298,0.9941040803186312,49.70520401593156,1.0348031267145548,128.41033527411713,1.0467898194062668,0.7460685572573802,121.19801991347258,0.47383581218709037,0.02282373316081804,6.893032208055761,6.893032208055761,16029.919,6.694936056520863,13.0,0.0,22752.121155744077,1.0,1.0,1.0,-5735480.788138373
30.500000000001968,0.15320273497736397,0.11022175495602944,0.15320273497736397,0.01938300432966727,0.9114979382722324,0.9941039658611519,49.70519829305759,1.0348119821378905,127.35071246865441,1.0467980564800274,0.7461453172503244,120.14003819436536,0.4738332851249757,0.022831179904305818,6.89343022138965,6.89343022138965,16031.951000000001,6.690797388770664,13.0,0.0,22754.107541378416,1.0,1.0,1.0,-5733449.491416506
30.51000000000197,0.15322045030472475,0.11023879513193098,0.15322045030472475,0.01938076538212321,0.9115496722145763,0.9941038577097687,49.70519288548844,1.034820810332099,126.29108557307656,1.0468062644412608,0.7462225133940816,119.08206027612032,0.4738306573418626,0.022838665056504337,6.89383216066262,6.89383216066262,16033.997000000001,6.686662989888689,13.0,0.0,22756.0985613985,1.0,1.0,1.0,-5731403.303289908
30.52000000000197,0.1532382493428983,0.11025594723993383,0.1532382493428983,0.019378515302211997,0.9116025473293907,0.9941037558247998,49.70518779123999,1.034829610620491,125.23145528631417,1.0468144425170705,0.7463001234862472,118.02408659013565,0.47382793224649394,0.02284618709625983,6.894238044691475,6.894238044691475,16036.057,6.682529017893536,13.0,0.0,22758.09994255109,1.0,1.0,1.0,-5729342.750306983
30.530000000001973,0.1532561285731693,0.1102732183072881,0.1532561285731693,0.01937625425108071,0.9116565182971191,0.9941036601646905,49.70518300823453,1.0348383824579996,124.17182237899492,1.0468225901297872,0.7463781311551453,116.96611767883695,0.4738251122140102,0.02285374482013133,6.894647884023512,6.894647884023512,16038.132,6.678401022313913,13.0,0.0,22760.105644175466,1.0,1.0,1.0,-5727268.3618108425
30.540000000001974,0.15327408685074032,0.11029058786860313,0.15327408685074032,0.019373982471382258,0.9117115160106217,0.9941035706875022,49.70517853437511,1.0348471252232803,123.11218778656831,1.0468307067471125,0.7464565315133399,115.90815433011662,0.47382219723401536,0.022861337654860946,6.89506169546098,6.89506169546098,16040.219000000001,6.674274307394753,13.0,0.0,22762.121083816328,1.0,1.0,1.0,-5725180.669266848
30.550000000001976,0.15329211878797075,0.11030806984568693,0.15329211878797075,0.019371700079569874,0.9117674525480546,0.9941034873499105,49.70517436749552,1.0348558386352504,122.05255213741694,1.0468387919654933,0.7465352990137945,114.85019687406641,0.4738191917866771,0.022868963879075763,6.895480390794438,6.895480390794438,16042.32,6.670151007570186,13.0,0.0,22764.170757834177,1.0,1.0,1.0,-5723080.205817667
30.560000000001978,0.15331022342591527,0.1103256437884963,0.15331022342591527,0.019369407324434592,0.9118242305055339,0.99410341010733,49.7051705053665,1.0348645223055666,120.99291635966662,1.0468468454910127,0.7466144294963029,113.7922460980114,0.47381609597002255,0.022876622966870735,6.89590245759435,6.89590245759435,16044.432,6.666031976613837,13.0,0.0,22766.169610264238,1.0,1.0,1.0,-5720967.5056916755
30.57000000000198,0.15332839551824212,0.11034332363353869,0.15332839551824212,0.01936710433793812,0.9118817399861654,0.994103338913723,49.70516694568615,1.0348731761693122,119.93328107230883,1.0468548671449105,0.7466938979454473,112.73430232401219,0.4738129143810135,0.022884313221365013,6.896328689330109,6.896328689330109,16046.557,6.661915933865265,13.0,0.0,22768.214748305232,1.0,1.0,1.0,-5718843.103391948
30.58000000000198,0.15334663422253494,0.11036108894080286,0.15334663422253494,0.019364791386514483,0.9119398673027094,0.9941032737217212,49.70516368608606,1.034881800040014,118.87364719224105,1.0468628568442133,0.7467737006251504,111.67636632745548,0.47380964723720065,0.022892034131936984,6.896758859645019,6.896758859645019,16048.692000000001,6.657802025550801,13.0,0.0,22770.248059943297,1.0,1.0,1.0,-5716707.533344533
30.590000000001982,0.15336493439239424,0.11037895365581232,0.15336493439239424,0.019362468619975304,0.9119984998577643,0.9941032144824354,49.705160724121775,1.0348903940418375,117.81401532554952,1.0468708146080343,0.7468538128740106,110.61843841606874,0.473806299254115,0.022899784011642988,6.897192993699886,6.897192993699886,16050.839,6.653692812991388,13.0,0.0,22772.2948952869,1.0,1.0,1.0,-5714561.329365126
30.600000000001984,0.153383295273501,0.11039689734272773,0.153383295273501,0.019360136323031227,0.9120575311328629,0.9941031611455801,49.705158057279,1.0348989581649513,116.75438637470032,1.046878740538867,0.7469342312621712,109.56051934854176,0.47380287076309924,0.02290756235616862,6.897631078581262,6.897631078581262,16052.995,6.649586588639746,13.0,0.0,22774.337729589617,1.0,1.0,1.0,-5712405.023960601
30.610000000001985,0.1534017117976055,0.11041492707314955,0.1534017117976055,0.01935779466441758,0.912116865799882,0.9941031136592893,49.70515568296447,1.0349074926979573,115.69476092991648,1.0468866348292334,0.7470149313960657,108.5026094139054,0.4737993665865446,0.02291536748106055,6.898073102357238,6.898073102357238,16055.161,6.64548377938268,13.0,0.0,22776.39180491387,1.0,1.0,1.0,-5710239.14803712
30.620000000001987,0.15342018178343733,0.1104330361643017,0.15342018178343733,0.019355443912276723,0.9121764244049154,0.9941030719695486,49.70515359847743,1.0349159979141815,114.63513976706865,1.0468944978032246,0.7470959027917915,107.4447091845349,0.4737957887415844,0.022923198467919195,6.898519054902916,6.898519054902916,16057.336000000001,6.641384385220207,13.0,0.0,22778.44131875584,1.0,1.0,1.0,-5708064.230122804
30.63000000000199,0.1534387021276141,0.11045121793131854,0.1534387021276141,0.019353084328274386,0.9122361459158921,0.9941030360209298,49.70515180104649,1.0349244741744967,113.57552358892416,1.0469023298363282,0.7471771304783836,106.38681911951161,0.4737921402115416,0.022931054127290667,6.898968919884641,6.898968919884641,16059.519,6.63728968681278,13.0,0.0,22780.499210534297,1.0,1.0,1.0,-5705880.796085924
30.64000000000199,0.15345726907988153,0.11046947944212102,0.15345726907988153,0.019350716170521084,0.9122959909139686,0.9941030057558791,49.705150287793955,1.0349329219721892,112.51591303734098,1.0469101314103593,0.7472585962865488,105.3289395885752,0.47378842474389,0.02293893307782722,6.8994226805131165,6.8994226805131165,16061.711000000001,6.633195842179009,13.0,0.0,22782.556000691147,1.0,1.0,1.0,-5703689.368582675
30.65000000000199,0.15347588141335006,0.11048780712885532,0.15347588141335006,0.019348339786938718,0.9123559419091847,0.994102981115566,49.7051490557783,1.0349413416894522,111.45630892142334,1.046917903027452,0.7473402942766796,104.27107121289215,0.47378464350994964,0.02294683460585082,6.899880310562924,6.899880310562924,16063.91,6.6291084008475725,13.0,0.0,22784.614174605256,1.0,1.0,1.0,-5701490.466572583
30.660000000001993,0.15349453524449813,0.11050619429756178,0.15349453524449813,0.019345955454148574,0.9124160038164898,0.9941029620397444,49.70514810198722,1.034949733865171,110.3967118531873,1.0469256452185414,0.7474222056189155,103.21321431984136,0.47378080041273973,0.022954757270452,6.900341789994287,6.900341789994287,16066.115,6.625022667063441,13.0,0.0,22786.676594842498,1.0,1.0,1.0,-5699284.60552882
30.670000000001995,0.15351322628060593,0.1105246548860772,0.15351322628060593,0.01934356345486254,0.9124762045908147,0.9941029484654125,49.705147423270624,1.0349580991945788,109.33712239381579,1.0469333586571905,0.7475043094128193,102.15536916508582,0.47377689991771,0.0229626995001517,6.900807085734584,6.900807085734584,16068.328,6.620942055921182,13.0,0.0,22788.735156723207,1.0,1.0,1.0,-5697072.296289836
30.680000000001996,0.15353195440280706,0.11054316843846962,0.15353195440280706,0.019341164219502577,0.9125365912619586,0.9941029403285253,49.70514701642627,1.0349664381309287,108.27754138868991,1.0469410439929734,0.7475866050280282,101.09753642770843,0.47377294215872057,0.022970660829763956,6.901276169568654,6.901276169568654,16070.546,6.616864859873502,13.0,0.0,22790.794785460523,1.0,1.0,1.0,-5694854.045388471
30.690000000001998,0.15355071503904974,0.11056174200996682,0.15355071503904974,0.0193387580537409,0.9125972275768149,0.9941029375637757,49.705146878188785,1.0349747513368375,107.2179693606288,1.0469487018687973,0.747669070262402,100.0397163041204,0.47376893178918117,0.02297863958048218,6.901749003143094,6.901749003143094,16072.77,6.612790225146772,13.0,0.0,22792.858279907417,1.0,1.0,1.0,-5692630.354685893
30.700000000002,0.15356950640840414,0.11058036201861336,0.15356950640840414,0.019336345351816147,0.9126581910044588,0.9941029401040173,49.705147005200864,1.0349830393816384,106.1584070094231,1.0469563329739948,0.7477516964129377,98.98190926460259,0.4737648706633184,0.022986634822960792,6.902225547299739,6.902225547299739,16074.998,6.608721993722378,13.0,0.0,22794.913854530805,1.0,1.0,1.0,-5690401.7213075
30.710000000002,0.15358832423808738,0.11059903551854272,0.15358832423808738,0.019333926455518843,0.9127195685892081,0.9941029478802995,49.70514739401498,1.0349913029836297,105.098854844952,1.046963938033774,0.747834462693338,97.92411549377583,0.4737607631816708,0.022994644930756154,6.902705753250972,6.902705753250972,16077.231,6.604654616071641,13.0,0.0,22796.97373987134,1.0,1.0,1.0,-5688168.63729234
30.720000000002003,0.15360716695261092,0.11061775580690643,0.15360716695261092,0.01933150180530423,0.9127814520791071,0.9941029608220807,49.70514804110404,1.0349995427301608,104.03931355031787,1.0469715177844041,0.7479173613998257,96.86633543824074,0.4737566109730561,0.02300266898909372,6.903189576035312,6.903189576035312,16079.468,6.6005940686100635,13.0,0.0,22799.026809041134,1.0,1.0,1.0,-5685931.589455128
30.730000000002004,0.1536260319276748,0.11063652306184547,0.1536260319276748,0.019329071822414848,0.912843932526357,0.994102978857946,49.705148942897296,1.0350077591973244,102.97978372510259,1.046979072905881,0.7480003797978271,95.80856941986104,0.4737524166429311,0.02301070578726749,6.903676969751797,6.903676969751797,16081.709,6.596534374922141,13.0,0.0,22801.08214345189,1.0,1.0,1.0,-5683691.059462552
30.740000000002006,0.15364491729849586,0.1106553237050207,0.15364491729849586,0.019326636948493476,0.9129070957913158,0.9941030019155978,49.705150095779885,1.0350159528744796,101.92026600867366,1.0469866040287061,0.7480835088679729,94.75081782811516,0.47374818196378654,0.02301875432257149,6.904167874413096,6.904167874413096,16083.952000000001,6.592482792083849,13.0,0.0,22803.131570919937,1.0,1.0,1.0,-5681447.524071877
30.750000000002007,0.15366381875734653,0.11067417168091943,0.15366381875734653,0.019324197559039472,0.9129710191497868,0.9941030299211089,49.70515149605544,1.0350241243901572,100.86076085047854,1.0469941118046644,0.7481667277410099,93.69308077427256,0.47374391121411696,0.02302681292332675,6.90466224105719,6.90466224105719,16086.199,6.588430782358744,13.0,0.0,22805.17999313258,1.0,1.0,1.0,-5679201.454888505
30.76000000000201,0.15368273621472836,0.11069304653940762,0.15368273621472836,0.01932175416325777,0.91303576640772,0.9941030627998685,49.70515313999343,1.035032274096152,99.80126898255453,1.047001596822251,0.7482500360463619,92.63535879811572,0.47373960427528267,0.023034881052816147,6.905160000699029,6.905160000699029,16088.447,6.584386029709625,13.0,0.0,22807.22099623763,1.0,1.0,1.0,-5676953.318695105
30.77000000000201,0.1537016651432352,0.11071194847508367,0.1537016651432352,0.019319307142795217,0.9131013851193537,0.9941031004764179,49.70515502382089,1.0350404025157314,98.74179081283987,1.047009059625082,0.7483334119412738,91.57765195752575,0.4737352654899225,0.02304295696720553,6.905661097349035,6.905661097349035,16090.696,6.580344692155091,13.0,0.0,22809.26425707039,1.0,1.0,1.0,-5674703.577389927
30.780000000002012,0.15372060231499346,0.11073088456952802,0.15372060231499346,0.019316856931066363,0.9131679056535551,0.9941031428732164,49.70515714366082,1.035048510170713,97.68232681547389,1.0470165008247467,0.7484168398438382,90.51996041787993,0.47373089793611045,0.0230510392607636,6.906165460678392,6.906165460678392,16092.947,6.576307623468796,13.0,0.0,22811.29541018183,1.0,1.0,1.0,-5672452.687710268
30.790000000002014,0.1537395469091686,0.11074984814987594,0.1537395469091686,0.019314404053552524,0.9132353378116874,0.9941031899123305,49.70515949561653,1.0350565973622194,96.62287762333519,1.0470239209425878,0.7485003159238957,89.4622845807542,0.4737265020855873,0.023059127160226612,6.90667302199865,6.90667302199865,16095.199,6.572274823650721,13.0,0.0,22813.32549737346,1.0,1.0,1.0,-5670201.101437677
30.800000000002015,0.15375849686700874,0.11076883254895925,0.15375849686700874,0.019311948991640137,0.9133036698800729,0.9941032415160224,49.70516207580112,1.0350646643191883,95.56344377444638,1.0470313203652726,0.7485838304433166,88.40462471215095,0.4737220795166765,0.02306721956475538,6.907183707990921,6.907183707990921,16097.451000000001,6.568246292700888,13.0,0.0,22815.351319189525,1.0,1.0,1.0,-5667949.266160357
30.810000000002017,0.1537774492583873,0.11078783110504474,0.1537774492583873,0.01930949218558655,0.9133728701719775,0.9941032976059361,49.705164880296806,1.0350727112743372,94.50402572839155,1.0470386994334702,0.7486673694598327,87.34698097480624,0.4737176326665743,0.023075315152431698,6.907697443742849,6.907697443742849,16099.702000000001,6.564222030619273,13.0,0.0,22817.36919548163,1.0,1.0,1.0,-5665697.625182653
30.82000000000202,0.15379640051399196,0.1108068509244861,0.15379640051399196,0.019307034061396458,0.913442889186474,0.9941033581024742,49.70516790512371,1.0350807385056766,93.44462387905445,1.0470460585035675,0.7487509159261511,86.28935344182608,0.4737131646349443,0.023083412422688094,6.9082141296928175,6.9082141296928175,16101.953,6.560203318066375,13.0,0.0,22819.380308526073,1.0,1.0,1.0,-5663446.617434241
30.83000000000202,0.15381534958124962,0.11082588535601402,0.15381534958124962,0.01930457513060453,0.9135136606685628,0.9941034229257286,49.70517114628643,1.035088746092251,92.38523878331775,1.0470533978637107,0.7488344650527794,85.23174243409596,0.47370867584925913,0.023091510547070142,6.908733657090061,6.908733657090061,16104.203,6.556186313060758,13.0,0.0,22821.383334332957,1.0,1.0,1.0,-5661196.677808769
30.84000000000202,0.15383429423388154,0.11084493463369033,0.15383429423388154,0.01930211586460245,0.9135851038567847,0.9941034919961149,49.705174599805744,1.0350967340536374,91.3258709065234,1.0470607176839655,0.7489180064434154,84.17414814183748,0.47370416779505425,0.02309960838463194,6.909255971789218,6.909255971789218,16106.452000000001,6.552177845791605,13.0,0.0,22823.38326079222,1.0,1.0,1.0,-5658948.237505635
30.850000000002023,0.1538532329136138,0.1108639852302106,0.1538532329136138,0.01929965673542631,0.913657127402254,0.9941035652342941,49.70517826171471,1.0351047022889284,90.26652074759173,1.047068018039088,0.7490015329908537,83.11657081956642,0.4736996411924541,0.023107704995285944,6.909780993240906,6.909780993240906,16108.698,6.548170659182927,13.0,0.0,22825.373113478185,1.0,1.0,1.0,-5656701.72453603
30.860000000002024,0.15387216154755798,0.11088304426581722,0.15387216154755798,0.019297198131481813,0.9137296344187454,0.9941036425603623,49.705182128018116,1.0351126508147712,89.2071886106926,1.0470752989928913,0.7490850254002372,82.0590104422822,0.4736950993281309,0.023115798765212595,6.91030863731191,6.91030863731191,16110.942000000001,6.544169875876589,13.0,0.0,22827.356983959828,1.0,1.0,1.0,-5654457.563588788
30.870000000002026,0.1538910787278362,0.11090211197964475,0.1538910787278362,0.019294740523665144,0.913802526407975,0.9941037238940398,49.70518619470199,1.0351205794901175,88.14787496951482,1.0470825605851828,0.749168477313407,81.00146724708351,0.4736905427349606,0.023123888800333156,6.910838825075097,6.910838825075097,16113.184000000001,6.54017336143849,13.0,0.0,22829.329462870995,1.0,1.0,1.0,-5652216.17609249
30.880000000002028,0.15390998346098744,0.11092117484443463,0.15390998346098744,0.019292284388269174,0.913875706015089,0.9941038091560636,49.70519045780318,1.0351284880108311,87.08858032074374,1.0470898027121744,0.7492518844795697,79.94394151129973,0.4736859713555705,0.023131974326838764,6.911371478579057,6.911371478579057,16115.422,6.536181542755434,13.0,0.0,22831.29764432018,1.0,1.0,1.0,-5649977.980976739
30.89000000000203,0.1539288720795671,0.1109402399787879,0.1539288720795671,0.019289830101518236,0.913949082328732,0.9941038982672394,49.70519491336197,1.0351363761719516,86.02930495811744,1.04709702522766,0.7493352297000503,78.8864332233296,0.47368138784367925,0.023140053865700852,6.91190652314022,6.91190652314022,16117.657000000001,6.532194419827445,13.0,0.0,22833.256152615173,1.0,1.0,1.0,-5647743.394526639
30.90000000000203,0.15394774347194184,0.1109592938491942,0.15394774347194184,0.01928737810445339,0.9140225744727052,0.9941039911485127,49.70519955742564,1.0351442436082074,84.97004933862739,1.0471042279466256,0.7494185081806805,77.82894262871407,0.4736767922189183,0.023148126642780233,6.912443880574504,6.912443880574504,16119.887,6.528213273314967,13.0,0.0,22835.202908885065,1.0,1.0,1.0,-5645512.830934744
30.910000000002032,0.1539665938644606,0.11097834356726262,0.1539665938644606,0.019284928755374433,0.9140961149698122,0.9941040877208619,49.70520438604309,1.0351520900633975,83.91081371858415,1.047111410660109,0.749501702240155,76.77146968061233,0.47367218719139403,0.023156191164692867,6.912983481501981,6.912983481501981,16122.113000000001,6.524235541897088,13.0,0.0,22837.144732060486,1.0,1.0,1.0,-5643286.701944515
30.920000000002034,0.15398542205518978,0.11099738935701067,0.15398542205518978,0.019282482484805064,0.9141696521037022,0.9941041879053834,49.705209395269165,1.0351599151292907,82.85159851932205,1.0471185731326158,0.7495848066763027,75.71401458903473,0.4736675728235572,0.023164246640420952,6.9135252559247355,6.9135252559247355,16124.335000000001,6.520264213781547,13.0,0.0,22839.072160896187,1.0,1.0,1.0,-5641065.417064181
30.930000000002035,0.1540042271914389,0.11101641766903525,0.1540042271914389,0.019280039717668736,0.9142431502562461,0.994104291624596,49.705214581229804,1.0351677182500385,81.79240418178664,1.047125714992747,0.7496678180642617,74.65657760181935,0.4736629486805869,0.023172292390635233,6.914069143748155,6.914069143748155,16126.551,6.516296300760589,13.0,0.0,22840.994373528905,1.0,1.0,1.0,-5638849.384176535
30.940000000002037,0.15402300569834199,0.11103542871502046,0.15402300569834199,0.0192776007701173,0.9143165921549213,0.9941043988014115,49.70521994007058,1.0351754989913422,80.73323094145687,1.0471328358428014,0.7497507197792648,73.59915867651392,0.4736583171213752,0.023180327024388242,6.914615084964646,6.914615084964646,16128.761,6.512334791041987,13.0,0.0,22842.905489098146,1.0,1.0,1.0,-5636639.009724104
30.95000000000204,0.15404175502292172,0.11105442270082173,0.15404175502292172,0.019275165980305452,0.9143899796663599,0.9941045093584361,49.70522546792181,1.035183256917332,79.67407908581723,1.047139935329148,0.7498335001086558,72.54175786172831,0.4736536795337124,0.02318834943592509,6.915163034062563,6.915163034062563,16130.965,6.508377977078429,13.0,0.0,22844.80395224028,1.0,1.0,1.0,-5634434.698197692
30.96000000000204,0.15406047332537542,0.11107339982654524,0.15406047332537542,0.019272735709684415,0.9144633321989049,0.9941046232187071,49.705231160935355,1.0351909915315904,78.61494894093862,1.047147013074279,0.7499161508157159,71.48437526901893,0.4736490365442493,0.0231963587110394,6.915712948085318,6.915712948085318,16133.163,6.504427566417228,13.0,0.0,22846.694326435645,1.0,1.0,1.0,-5632236.8524447605
30.97000000000204,0.15407915928520988,0.11109235340181517,0.15407915928520988,0.019270310321777374,0.9145366845690878,0.9941047403062706,49.70523701531353,1.0351987022471705,77.5558408610904,1.0471540686304537,0.7499986662194782,70.427011061339,0.4736443881866701,0.0232043540902928,6.916264798471731,6.916264798471731,16135.354000000001,6.500479717076954,13.0,0.0,22848.574002111676,1.0,1.0,1.0,-5630045.873765636
30.980000000002043,0.15409781046984336,0.11111128361558649,0.15409781046984336,0.019267890123625765,0.9146100852059614,0.9941048605459236,49.705243027296184,1.0352063885074936,76.49675511128895,1.0471611015143854,0.7500810352533281,69.36966528230312,0.4736397356269871,0.02321233453546879,6.916818557973805,6.916818557973805,16137.538,6.496539978586332,13.0,0.0,22850.44337995021,1.0,1.0,1.0,-5627862.16218977
30.990000000002045,0.15411642514294616,0.11113018376696421,0.15411642514294616,0.019265475422615568,0.914683593565127,0.994104983863059,49.70524919315295,1.0352140497196836,75.43769199227577,1.047168111231125,0.7501632502141722,68.3123380431896,0.47363507934442006,0.023220299217689252,6.917374224811487,6.917374224811487,16139.714,6.492603655190288,13.0,0.0,22852.30109495345,1.0,1.0,1.0,-5625686.116342576
31.000000000002046,0.1541350005656943,0.11114905403626438,0.1541350005656943,0.019263066483143475,0.9147572772783498,0.9941051101834796,49.70525550917398,1.03522168535786,74.37865172145762,1.0471750972964489,0.7502452985201619,67.25502934197891,0.4736304208778862,0.02322824704841573,6.917931898796536,6.917931898796536,16141.882,6.488674161983411,13.0,0.0,22854.15309904004,1.0,1.0,1.0,-5623518.133472585
31.010000000002048,0.1541535347705372,0.11116788771508715,0.1541535347705372,0.019260663584311048,0.9148312094125947,0.9941052394332975,49.705261971664875,1.0352292948847586,73.31963455661091,1.0471820592484682,0.7503271713030727,66.19773924712278,0.47362576102324194,0.023236177156484617,6.918491674286134,6.918491674286134,16144.041000000001,6.4847497914184205,13.0,0.0,22855.993119339015,1.0,1.0,1.0,-5621358.609407379
31.02000000000205,0.15417202484210019,0.11118669186474399,0.15417202484210019,0.01925826697353268,0.91490546564262,0.9941053715387891,49.70526857693945,1.0352368778471939,72.26064067580968,1.0471889966601295,0.7504088550723705,65.14046771580803,0.4736211015926118,0.02324408841602165,6.919053333491501,6.919053333491501,16146.192000000001,6.480829689721651,13.0,0.0,22857.815320269256,1.0,1.0,1.0,-5619207.938043856
31.03000000000205,0.15419047017688714,0.11120545288717772,0.15419047017688714,0.019255876958293335,0.9149801186656831,0.9941055064270308,49.705275321351536,1.0352444336598825,71.20167040982521,1.0471959090827798,0.7504903475492034,64.08321494179854,0.4736164420303481,0.02325198033828403,6.919617033799512,6.919617033799512,16148.333,6.476917698874532,13.0,0.0,22859.630350760246,1.0,1.0,1.0,-5617066.511676214
31.040000000002053,0.15420886735136574,0.11122417784259969,0.15420886735136574,0.01925349374713961,0.9150552359973858,0.994105644025571,49.70528220127855,1.0352519618969682,70.14272388085362,1.0472027960800019,0.7505716327648341,63.02598081774914,0.4736117846985382,0.02325985168246159,6.92018282607673,6.92018282607673,16150.465,6.47300826934834,13.0,0.0,22861.437006366123,1.0,1.0,1.0,-5614934.720789605
31.050000000002054,0.1542272154084074,0.11124286001905158,0.1542272154084074,0.01925111760859538,0.9151308772599627,0.9941057842623316,49.70528921311658,1.0352594620428868,69.08380137048135,1.047209657240737,0.7506527066719492,61.96876548662852,0.47360712950177797,0.02326770189131904,6.92075077380105,6.92075077380105,16152.587,6.469107377558623,13.0,0.0,22863.227634900457,1.0,1.0,1.0,-5612812.953924006
31.060000000002056,0.15424551216694438,0.11126149270509728,0.15424551216694438,0.0192487487615655,0.9152070914163944,0.9941059270660508,49.70529635330254,1.0352669336362845,68.02490306642446,1.0472164921412674,0.7507335592885646,60.91156895991222,0.4736024776007134,0.02327553008784562,6.921320976512076,6.921320976512076,16154.698,6.465210327750301,13.0,0.0,22865.011967674447,1.0,1.0,1.0,-5610701.597590933
31.070000000002057,0.15426375457574107,0.11128008296538898,0.15426375457574107,0.019246387387408713,0.9152839162776804,0.9941060723653274,49.70530361826637,1.0352743763429029,66.96602907925863,1.047223300434843,0.7508141763479461,59.854391146127064,0.4735978311611051,0.023283335169081223,6.921893539542425,6.921893539542425,16156.799,6.461320535017984,13.0,0.0,22866.782155155444,1.0,1.0,1.0,-5608601.036261362
31.08000000000206,0.1542819419414792,0.11129861720481246,0.1542819419414792,0.019244033734138327,0.9153613767536711,0.9941062200892631,49.705311004463155,1.0352817897299391,65.90717967436386,1.0472300817909008,0.750894554995096,58.797232191992784,0.47359318997206956,0.02329111667659757,6.922468594333717,6.922468594333717,16158.888,6.4574350111538905,13.0,0.0,22868.54134790996,1.0,1.0,1.0,-5606511.651762915
31.09000000000206,0.1543000707809428,0.11131710249302287,0.1543000707809428,0.019241687959858977,0.9154394851126905,0.9941063701671419,49.705318508357095,1.0352891735510183,64.84835491019113,1.0472368359230075,0.7509746788156214,57.74009194303595,0.47358855673442923,0.023298873399277595,6.923046281213363,6.923046281213363,16160.966,6.45355546370532,13.0,0.0,22870.292181746285,1.0,1.0,1.0,-5604433.823299175
31.100000000002062,0.15431814010043232,0.11133553212699168,0.15431814010043232,0.019239350291726895,0.9155182414955583,0.9941065225283332,49.70532612641666,1.0352965274914065,63.789555005909634,1.0472435625962877,0.7510545434170111,56.682970493963055,0.47358393168557156,0.02330660480769467,6.923626764492917,6.923626764492917,16163.032000000001,6.449684027106398,13.0,0.0,22872.027571768172,1.0,1.0,1.0,-5602367.927236672
31.110000000002064,0.154336147699781,0.11135390629398538,0.154336147699781,0.019237020915091184,0.9155976346516322,0.994106677102743,49.70533385513715,1.0353038513077153,62.7307800878076,1.0472502615844046,0.7511341385481299,55.625867806994606,0.4735793163141118,0.023314310049775924,6.924210219910836,6.924210219910836,16165.086000000001,6.445816859375696,13.0,0.0,22873.75624766202,1.0,1.0,1.0,-5600314.336836719
31.120000000002065,0.1543540920221243,0.11137221829505534,0.1543540920221243,0.019234700022093033,0.9156776440009327,0.9941068338205608,49.70534169102804,1.035311144764526,61.672030315258986,1.0472569326942143,0.7512134570391685,54.56878390440904,0.4735747115175277,0.023321988460351654,6.924796835708119,6.924796835708119,16167.127,6.441954814286883,13.0,0.0,22875.470662037995,1.0,1.0,1.0,-5598273.42220028
31.130000000002067,0.1543719704758196,0.1113904614324786,0.1543719704758196,0.019232387767502735,0.9157582422076365,0.9941069926119992,49.70534963059996,1.0353184077380195,60.61330576232857,1.0472635757887212,0.7512924866580067,53.511718689829074,0.47357011933053694,0.0233296390985046,6.925386934347302,6.925386934347302,16169.154,6.438101306934519,13.0,0.0,22877.180095387215,1.0,1.0,1.0,-5596245.549944102
31.14000000000207,0.1543897797221782,0.11140864967737071,0.1543897797221782,0.019230084290809923,0.9158393994087695,0.9941071534064297,49.70535767032149,1.035325640267804,59.554606432488335,1.0472701908585618,0.7513712114647757,52.454671968034575,0.4735655426965123,0.023337260811681727,6.925980796301446,6.925980796301446,16171.169,6.434252068450402,13.0,0.0,22878.87583070469,1.0,1.0,1.0,-5594231.082623894
31.15000000000207,0.15440752036744831,0.11142676944603139,0.15440752036744831,0.01922778985673127,0.9159210847374449,0.9941073161338047,49.70536580669023,1.0353328421834476,58.49593259848571,1.0472767778837546,0.7514496346524132,51.397643947037665,0.47356098051039885,0.02334485351340755,6.9265783306678115,6.9265783306678115,16173.17,6.430410513929085,13.0,0.0,22880.549540718665,1.0,1.0,1.0,-5592230.378565079
31.16000000000207,0.1544251898854949,0.11144481404354017,0.1544251898854949,0.019225504621262116,0.9160032672853677,0.9941074807248926,49.705374036244635,1.035340013446734,57.43728430812056,1.047283336814251,0.7515277442414283,50.340634507128456,0.4735564348503638,0.023352416279963352,6.927179975800722,6.927179975800722,16175.156,6.426573655162837,13.0,0.0,22882.225080446537,1.0,1.0,1.0,-5590243.792122282
31.170000000002073,0.15444278501242523,0.1114627905548156,0.15444278501242523,0.019223228708546963,0.9160859218133346,0.9941076471095729,49.70538235547865,1.035347154191144,56.37866153682944,1.047289867728098,0.7516055245731837,49.28364343448365,0.4735519087255853,0.023359947995260547,6.927785925767169,6.927785925767169,16177.128,6.422744480359397,13.0,0.0,22883.88102868014,1.0,1.0,1.0,-5588271.673135483
31.180000000002075,0.1544603049253316,0.11148069917572595,0.1544603049253316,0.01922096232743238,0.9161690302595517,0.9941078152175372,49.70539076087686,1.0353542644788316,55.320064418399795,1.0472963707579221,0.7516829717893582,48.226670753846875,0.4735474027037331,0.023367448195282563,6.928396427822586,6.928396427822586,16179.086000000001,6.418921281971479,13.0,0.0,22885.526023575287,1.0,1.0,1.0,-5586314.366417997
31.190000000002076,0.15447774906571804,0.11149852632078965,0.15447774906571804,0.01921870569031692,0.9162525827153372,0.9941079849794259,49.7053992489713,1.0353613443081946,54.26149310113876,1.0473028459844502,0.7517600833470741,47.169716515259765,0.47354291702577966,0.02337491649266448,6.929011718293924,6.929011718293924,16181.028,6.415103206225446,13.0,0.0,22887.160573983245,1.0,1.0,1.0,-5584372.212010708
31.200000000002078,0.15449511409441624,0.11151627218415366,0.15449511409441624,0.019216458911887356,0.9163365805520647,0.9941081563256624,49.70540781628312,1.0353683938825695,53.20294752389537,1.047309293547205,0.7518368431705571,46.11278046872192,0.4735384548678764,0.02338235175685889,6.929632030370642,6.929632030370642,16182.954,6.411294095102691,13.0,0.0,22888.78129133948,1.0,1.0,1.0,-5582445.5450627
31.21000000000208,0.1545123976584784,0.1115339438510896,0.1545123976584784,0.0192142221446383,0.9164210383577847,0.9941083291856403,49.70541645928201,1.0353754134813358,52.144427674576484,1.047315713712593,0.75191323987763,45.055862444465845,0.4735340185447563,0.02338975311622617,6.930257610882166,6.930257610882166,16184.865,6.407489679734999,13.0,0.0,22890.386349654902,1.0,1.0,1.0,-5580534.695120423
31.22000000000208,0.15452959959535664,0.11154762712771675,0.15452959959535664,0.01921199562034733,0.9165059829342782,0.9941085034890791,49.70542517445396,1.0353824032609444,51.08593368688611,1.0473221067396643,0.751989272719522,43.99896248914662,0.4735296081036222,0.023397120281767866,6.930888712534877,6.930888712534877,16186.193000000001,6.4036920945564635,13.0,0.0,22891.980567488914,1.0,1.0,1.0,-5578639.9859308805
31.230000000002082,0.15454586785188484,0.11155878968552944,0.15454586785188484,0.019209758186359695,0.9165918978970218,0.9941086787679209,49.70543393839604,1.0353894387387381,50.02740348176661,1.0473285073805558,0.7520607910205219,42.94198758481669,0.4735261276148316,0.023404216561833193,6.931525595613311,6.931525595613311,16187.151,6.399902193340761,13.0,0.0,22893.563078019226,1.0,1.0,1.0,-5576761.561146772
31.240000000002084,0.15456090060544847,0.11156984365530857,0.15456090060544847,0.019207516809372473,0.9166797965666239,0.9941088540253165,49.705442701265824,1.035396604009814,48.968810588653156,1.047334991293563,0.7521262914870039,41.884895064547116,0.4735239500474552,0.023410943109206366,6.932168712282141,6.932168712282141,16188.089,6.396117414766925,13.0,0.0,22894.02454397444,1.0,1.0,1.0,-5574899.172300252
31.250000000002085,0.15457499212187634,0.11158077546424142,0.15457499212187634,0.019205306203156535,0.9167706037322948,0.9941090282357682,49.70545141178841,1.0354039384496894,47.91017172840941,1.0473416240385665,0.7521871764033989,40.82770237454705,0.47352280971829513,0.02341735363979189,6.932818223842252,6.932818223842252,16189.005000000001,6.392340747042727,13.0,0.0,22895.18764065938,1.0,1.0,1.0,-5573052.212526012
31.260000000002087,0.15458834645194433,0.11159159913734829,0.15458834645194433,0.019203156853270877,0.9168648882850519,0.9941092005807116,49.70546002903558,1.0354114550064417,46.851499530694554,1.047348440048557,0.7522444323701132,39.77042030926829,0.4735224966333322,0.023423479095204078,6.933474484190489,6.933474484190489,16189.901,6.388570482620887,13.0,0.0,22896.378884950125,1.0,1.0,1.0,-5571219.850329176
31.27000000000209,0.15460111691996448,0.11160232184508934,0.15460111691996448,0.01920108987326533,0.916962912168025,0.9941093704092772,49.70546852046386,1.0354191492728497,45.79280385085158,1.0473554504312244,0.7522988099030942,38.713058001573145,0.4735228377786479,0.023429344633426444,6.934137905055795,6.934137905055795,16190.778,6.384807048388203,13.0,0.0,22897.178929929385,1.0,1.0,1.0,-5569401.131974235
31.28000000000209,0.15461342082928034,0.11161294390469134,0.15461342082928034,0.019199117716577088,0.917064668311934,0.9941095372096188,49.70547686048094,1.0354270056286075,44.73409226868471,1.047362649857544,0.752350889878831,37.65562383047762,0.47352369028031316,0.023434973303002295,6.934808266912864,6.934808266912864,16191.636,6.381050444344702,13.0,0.0,22898.01700056399,1.0,1.0,1.0,-5567595.059865159
31.29000000000209,0.15462534795012559,0.111623472565151,0.15462534795012559,0.019197246313445326,0.9171699160877439,0.9941097005853577,49.70548502926789,1.0354350014396412,43.67537047770695,1.0473700220123885,0.7524011224390751,36.598125416562915,0.47352493610510416,0.02344038643065556,6.935486044263277,6.935486044263277,16192.476,6.377301951150829,13.0,0.0,22898.816057272867,1.0,1.0,1.0,-5565800.651822702
31.300000000002093,0.15463696894881715,0.11163392200519834,0.15463696894881715,0.01919547722414088,0.9172782224550774,0.9941098602373626,49.70549301186813,1.035443109698317,42.61664280704724,1.0473775435179207,0.7524498667533949,35.54056974106804,0.47352647486923477,0.023445603988600718,6.936171367801255,6.936171367801255,16193.300000000001,6.3735590074856665,13.0,0.0,22899.570387298925,1.0,1.0,1.0,-5564016.985399679
31.310000000002095,0.15464834131365202,0.11164429264655577,0.15464834131365202,0.019193809276086715,0.9173890029316337,0.9941100159508733,49.705500797543664,1.035451300666406,41.55791263331119,1.0473851865416428,0.7524974192004293,34.48296322955683,0.4735282183651185,0.0234506447311446,6.936864409125883,6.936864409125883,16194.108,6.3698246015569575,13.0,0.0,22900.291774462028,1.0,1.0,1.0,-5562243.231606022
31.320000000002096,0.15465950918800453,0.11165459182663628,0.15465950918800453,0.019192239549067493,0.9175015663204611,0.9941101675845547,49.70550837922774,1.0354595432795963,40.499182379026905,1.0473929206462453,0.7525440121358085,33.42531138395215,0.47353009121707246,0.023455525145670043,6.937565341036591,6.937565341036591,16194.901,6.366095745156958,13.0,0.0,22900.986532876606,1.0,1.0,1.0,-5560478.678887893
31.330000000002098,0.15467050783721598,0.11166482000172585,0.15467050783721598,0.01919076414997666,0.9176151613734868,0.9941103150610827,49.70551575305414,1.03546780595007,39.440453839355406,1.0474007141057062,0.7525898351768316,32.36761902944496,0.47353202679195305,0.023460260019163886,6.938274308525923,6.938274308525923,16195.679,6.362375426493418,13.0,0.0,22901.65394823502,1.0,1.0,1.0,-5558722.7508446425
31.3400000000021,0.1546813639528365,0.11167499142110236,0.1546813639528365,0.01918937861546211,0.9177290230162525,0.9941104583593467,49.705522917967336,1.0354760572825776,38.38172822427017,1.0474085348138078,0.7526350363803918,31.309890224016137,0.47353396729974073,0.023464862120574602,6.938991448706054,6.938991448706054,16196.444,6.35866321867951,13.0,0.0,22902.301356041917,1.0,1.0,1.0,-5556975.016916216
31.3500000000021,0.15469210047415052,0.11168509274853591,0.15469210047415052,0.019188078264944796,0.9178424155937263,0.994110597508632,49.705529875431594,1.035484266311627,37.32300652167103,1.0474163508533811,0.7526797453857448,30.252128711379374,0.4735358592072345,0.02346934330171254,6.939716879812806,6.939716879812806,16197.194,6.354956987281138,13.0,0.0,22902.927293427143,1.0,1.0,1.0,-5555235.199583242
31.360000000002103,0.15470273116780361,0.11169513131666518,0.15470273116780361,0.0191868581376268,0.917954674386231,0.9941107325819991,49.70553662909995,1.035492403278479,36.26428913151773,1.0474241310433687,0.7527240468384916,29.19433733311224,0.473537659265155,0.023473712915811493,6.940450702312463,6.940450702312463,16197.93,6.35125843984557,13.0,0.0,22903.53826970549,1.0,1.0,1.0,-5553503.17706665
31.370000000002104,0.15471326729532017,0.11170510753974704,0.15471326729532017,0.01918571324750335,0.918065241837089,0.9941108636900157,49.70554318450078,1.0355004397303378,35.20557634074185,1.0474318453887423,0.7527680124208359,28.136518712557745,0.4735393281753048,0.023477979575630845,6.941192997518869,6.941192997518869,16198.652,6.3475697108069475,13.0,0.0,22904.12569858179,1.0,1.0,1.0,-5551778.982099582
31.380000000002106,0.15472371647583955,0.11171502180178586,0.15472371647583955,0.019184638564282774,0.9181736954265957,0.9941109909764395,49.70554954882198,1.0355083488018368,34.14686826459657,1.047439465308939,0.7528116951859063,27.07867515184981,0.4735408320087854,0.02348215082635009,6.941943846476347,6.941943846476347,16199.36,6.343885677523366,13.0,0.0,22904.700358362043,1.0,1.0,1.0,-5550062.798871058
31.390000000002107,0.15473408347095077,0.11172487445169414,0.15473408347095077,0.01918362901262953,0.9182797687030432,0.9941111146135277,49.70555573067639,1.035516105438849,33.08816490962286,1.0474469638845947,0.7528551331554341,26.020808730818462,0.4735421417611805,0.02348623338142216,6.942703360287533,6.942703360287533,16200.054,6.340211035749904,13.0,0.0,22905.25824088655,1.0,1.0,1.0,-5548354.95721388
31.40000000000211,0.1547443708124315,0.11173465200667146,0.1547443708124315,0.01918267946604524,0.9183833640009693,0.9941112347976816,49.70556173988408,1.0355236865878155,32.029466223571674,1.0474543160623833,0.7528983521863886,24.9629213876535,0.4735432330164791,0.023490233316637257,6.943471534076472,6.943471534076472,16200.732,6.3365436510524225,13.0,0.0,22905.795883545117,1.0,1.0,1.0,-5546655.925537143
