t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
31.41000000000211,0.15475457631261008,0.11174436163434825,0.15475457631261008,0.019181784663100797,0.9184845572995369,0.9941113517439482,49.70556758719741,1.0355310716242143,30.970771915328147,1.0474614989502502,0.7529413536797314,23.905014656950165,0.47354408887239374,0.023494155397838175,6.944248378785979,6.944248378785979,16201.395,6.332885230978241,13.0,0.0,22906.315873858315,1.0,1.0,1.0,-5544966.301240455
31.420000000002112,0.1547646988046024,0.11175398287629236,0.1547646988046024,0.019180939385643445,0.9185835929333472,0.994111465681853,49.70557328409265,1.035538242222023,29.912081857052367,1.047468491972564,0.7529841422870133,22.847090266446404,0.47354469427373697,0.023498004638308173,6.94503394950171,6.94503394950171,16202.04,6.3292332142064005,13.0,0.0,22906.815346444713,1.0,1.0,1.0,-5543286.800130252
31.430000000002114,0.15477473182673263,0.11176352972572783,0.15477473182673263,0.01918013827704765,0.9186808713759441,0.9941115768506079,49.70557884253039,1.0355451828630189,28.853395636827308,1.04747527706587,0.7530266951689082,21.78914947056163,0.4735450426809645,0.02350178456746908,6.945828237813121,6.945828237813121,16202.669,6.325590588944661,13.0,0.0,22907.29837987218,1.0,1.0,1.0,-5541618.244401255
31.440000000002115,0.15478467261983217,0.11177298165923798,0.15478467261983217,0.01917937611903686,0.9187769277295598,0.9941116854956509,49.705584274782545,1.035551880450478,27.794713185023294,1.0474818387422293,0.7530690055528813,20.731193982469634,0.4735451269670768,0.02350549967641248,6.946631246892072,6.946631246892072,16203.279,6.321956928306222,13.0,0.0,22907.75416781964,1.0,1.0,1.0,-5539961.550282547
31.450000000002117,0.1547945136446435,0.11178233882361033,0.1547945136446435,0.01917864758016038,0.9188724046122007,0.9941117918650473,49.70558959325236,1.0355583247988418,26.736034177002363,1.0474881641574065,0.7531110415808419,19.673225085248156,0.47354494814322945,0.023509153101460453,6.947442962275642,6.947442962275642,16203.87,6.318328817196469,13.0,0.0,22908.195218096385,1.0,1.0,1.0,-5538317.714827164
31.46000000000212,0.15480424851992372,0.1117915875547784,0.15480424851992372,0.019177947409934285,0.9189680211706318,0.9941118962049778,49.70559481024889,1.0355645084788159,25.67735843004314,1.0474942432565735,0.7531527749902925,18.61524422635977,0.47354450946022,0.02351274822598126,6.948263353446373,6.948263353446373,16204.44,6.314711805144131,13.0,0.0,22908.60517767848,1.0,1.0,1.0,-5536687.8023047745
31.47000000000212,0.1548138687901158,0.11180072798018009,0.1548138687901158,0.01917727037934493,0.9190645379558524,0.9941119987561989,49.70559993780995,1.0355704269991277,24.61868566963004,1.047500068813028,0.7531941654578759,17.557252659651535,0.47354381968193915,0.023516287761184616,6.949092398147357,6.949092398147357,16204.989,6.311102477054594,13.0,0.0,22908.995327857076,1.0,1.0,1.0,-5535072.930087742
31.48000000000212,0.15482336763392307,0.11180974643351714,0.15482336763392307,0.019176611419704698,0.9191627201032243,0.9941120997508968,49.70560498754484,1.0355760786034665,23.560015778285916,1.0475056364231312,0.7532351785990645,16.499251811080008,0.4735428892482356,0.023519774729926887,6.949930053193284,6.949930053193284,16205.515000000001,6.307501686701535,13.0,0.0,22909.35564101809,1.0,1.0,1.0,-5533474.2545825215
31.490000000002123,0.1548327365485095,0.11181862926040596,0.1548327365485095,0.019175965550819934,0.9192633009389376,0.9941121994096673,49.705609970483366,1.0355814643986083,22.50134855335852,1.0475109444834578,0.7532757699435162,15.441242912973406,0.47354173357422896,0.023523211534970726,6.9507763465836,6.9507763465836,16206.016,6.303909434084931,13.0,0.0,22909.694941679863,1.0,1.0,1.0,-5531892.957547874
31.500000000002125,0.15484196597787692,0.11182737662748338,0.15484196597787692,0.019175327941157057,0.9193669493806238,0.9941122979374648,49.70561489687324,1.0355865883674547,21.442683729879455,1.0475159942542198,0.7533158879716891,14.383227033395935,0.47354037241295044,0.023526600088496614,6.951631432341767,6.951631432341767,16206.492,6.300325719204785,13.0,0.0,22910.006665353845,1.0,1.0,1.0,-5530330.231729543
31.510000000002126,0.15485104874883254,0.11183598183216929,0.15485104874883254,0.019174694059257927,0.9194742396996481,0.9941123955214948,49.70561977607474,1.0355914570466638,20.384021214823996,1.0475207897335574,0.7533554909022475,13.325205410332698,0.4735388261059775,0.02352994270208322,6.95249474026734,6.95249474026734,16206.942000000001,6.296751822721582,13.0,0.0,22910.27039409846,1.0,1.0,1.0,-5528787.267275099
31.520000000002128,0.15485997806729157,0.11184442440674022,0.15485997806729157,0.019174059633001343,0.9195856217976466,0.9941124923298786,49.705624616493935,1.0355960794224355,19.32536094308803,1.0475253374663906,0.7533945371420587,12.26717923206691,0.4735371173493424,0.023533241522453056,6.953366501142066,6.953366501142066,16207.363000000001,6.293186463974828,13.0,0.0,22910.518837147276,1.0,1.0,1.0,-5527265.239258376
31.53000000000213,0.15486874459361016,0.11185271152697275,0.15486874459361016,0.019173420588105474,0.9197014044940582,0.9941125885083282,49.70562942541641,1.035600467060241,18.26670265064425,1.0475296465415762,0.7534329711410801,11.209149300830305,0.4735352741217664,0.023536497707396957,6.954246568366625,6.954246568366625,16207.756000000001,6.289630069851374,13.0,0.0,22910.730025249315,1.0,1.0,1.0,-5525765.295069753
31.54000000000213,0.15487734330553027,0.1118608159084002,0.15487734330553027,0.019172773298054068,0.9198217419076005,0.9941126841788952,49.70563420894476,1.035604633544487,17.20804634806004,1.0475337283977413,0.75347075683185,10.151116724923034,0.4735333223648991,0.02353971325567048,6.955134866659131,6.955134866659131,16208.117,6.286083921011661,13.0,0.0,22910.90458275856,1.0,1.0,1.0,-5524288.542728434
31.550000000002132,0.15488576493487088,0.1118687517195103,0.15488576493487088,0.019172114360881305,0.9199466289347225,0.9941127794379605,49.705638971898026,1.035608594764272,16.149391710262346,1.0475375967016753,0.7535078362572245,9.093082003522799,0.4735312944947302,0.023542888638182567,6.9560313154264595,6.9560313154264595,16208.448,6.282545456134779,13.0,0.0,22911.050231189005,1.0,1.0,1.0,-5522836.039856251
31.560000000002134,0.1548940063061412,0.1118764917646439,0.1548940063061412,0.019171440937784404,0.9200759028733867,0.9941128743555987,49.705643717779935,1.0356123681435445,15.090738792432557,1.047541267110658,0.7535441798686144,8.03504608557513,0.47352921851420027,0.023546025592245362,6.956935807281397,6.956935807281397,16208.745,6.278884474739645,13.0,0.0,22911.15164004018,1.0,1.0,1.0,-5521408.783677053
31.570000000002135,0.1549020597565668,0.1118840503017311,0.1549020597565668,0.01917075045539768,0.9202092531131275,0.9941129689747595,49.705648448737975,1.0356159729446783,14.032087284886158,1.0475447570629706,0.7535797354339917,6.977009255992036,0.4735271284951552,0.023549124217043516,6.957848277427229,6.957848277427229,16209.01,6.275156899000118,13.0,0.0,22911.225848623533,1.0,1.0,1.0,-5520007.702283287
31.580000000002137,0.1549099235335484,0.11189140711602356,0.1549099235335484,0.01917004093082226,0.9203462372593793,0.9941130633110361,49.70565316555181,1.035619429497299,12.973437231519075,1.047548085534432,0.7536144786109334,5.918972204585692,0.473525053652364,0.023552185799598495,6.958768410043206,6.958768410043206,16209.24,6.271603066197595,13.0,0.0,22911.248338945832,1.0,1.0,1.0,-5518633.646464188
31.59000000000214,0.1549175927412914,0.11189856273148725,0.1549175927412914,0.01916931070919915,0.9204863017549755,0.9941131573529798,49.70565786764899,1.035622759363459,11.914788396585497,1.0475512727624072,0.7536483692913533,4.860935080244131,0.47352302720550565,0.02355521033753499,6.959696489241289,6.959696489241289,16209.435,6.267990323013476,13.0,0.0,22911.25485829517,1.0,1.0,1.0,-5517287.383371858
31.60000000000214,0.15492506483707794,0.11190550389047652,0.15492506483707794,0.019168558638097202,0.9206288118679093,0.9941132510613998,49.70566255306999,1.0356259848955567,10.856140634681605,1.0475543400845047,0.7536813783617834,3.8028980452303234,0.4735210805578245,0.023558198030766534,6.960632152180175,6.960632152180175,16209.593,6.264386971339476,13.0,0.0,22911.205176066615,1.0,1.0,1.0,-5515969.590643656
31.61000000000214,0.15493233603310178,0.11191224496595475,0.15493233603310178,0.01916778398386999,0.920773080993456,0.9941133443695794,49.70566721847897,1.0356291291647355,9.797493636734723,1.0475573097038589,0.753713470465253,2.7448608894708295,0.47351924662266304,0.023561148277268074,6.9615754106927685,6.9615754106927685,16209.716,6.2607934380623975,13.0,0.0,22911.126350025992,1.0,1.0,1.0,-5514680.851665297
31.620000000002143,0.15493940771147835,0.11191876582046037,0.15493940771147835,0.0191669866200344,0.9209184018670047,0.994113437185243,49.705671859262154,1.0356322152672817,8.738847383963416,1.0475602043189287,0.7537446353549356,1.6868237050151027,0.4735175528287109,0.023564061431013632,6.962526158401858,6.962526158401858,16209.801,6.257209723182264,13.0,0.0,22911.004443604023,1.0,1.0,1.0,-5513421.6523600435
31.630000000002145,0.15494627753334744,0.11192507393081862,0.15494627753334744,0.019166166739111857,0.9210640794023692,0.9941135293914907,49.705676469574534,1.0356352665293016,7.6802015235735315,1.0475630468795116,0.7537748449740285,0.6287859660371734,0.47351602991314085,0.02356693639886192,6.963484283171814,6.963484283171814,16209.849,6.253638388019986,13.0,0.0,22910.84957397989,1.0,1.0,1.0,-5512192.379319423
31.640000000002146,0.15495294653423677,0.11193115605092363,0.15495294653423677,0.019165325058268724,0.9212094625654412,0.9941136208474621,49.70568104237311,1.0356383059619578,6.6215558562938375,1.0475658603946794,0.7538040879713068,-0.4292527387793713,0.47351470446333116,0.023569772585899595,6.964449706926427,6.964449706926427,16209.858,6.250074309933715,13.0,0.0,22910.649604807644,1.0,1.0,1.0,-5510993.3185699945
31.650000000002148,0.154959413678608,0.11193701272566979,0.154959413678608,0.0191644626564849,0.9213539733334926,0.9941137113897255,49.70568556948628,1.03564135628718,5.5629099577654815,1.047568667691917,0.753832343494433,-1.4872932708723177,0.4735136041621059,0.023572568410601423,6.965422322899171,6.965422322899171,16209.828,6.246522184678478,13.0,0.0,22910.416634296296,1.0,1.0,1.0,-5509824.655518507
31.66000000000215,0.15496567944634043,0.11194265828768234,0.15496567944634043,0.019163581075162247,0.9214971321049787,0.9941138008332469,49.70569004166234,1.0356444395793758,4.50426342411277,1.0475714912368923,0.7538595986949419,-2.545336571275244,0.47351275391955816,0.02357532229226221,6.9664020391992905,6.9664020391992905,16209.761,6.242982439141126,13.0,0.0,22910.140323073963,1.0,1.0,1.0,-5508686.475637142
31.67000000000215,0.15497174838924224,0.11194807251162864,0.15497174838924224,0.01916268236527299,0.9216385750531574,0.9941138889752972,49.70569444876486,1.0356475767254216,3.445616068009371,1.047574352713295,0.7538858613986651,-3.603383366622404,0.4735121727948074,0.02357803338188042,6.967388756662485,6.967388756662485,16209.654,6.239450377566582,13.0,0.0,22909.82811499531,1.0,1.0,1.0,-5507578.7670406485
31.680000000002153,0.1549776204908475,0.1119532834802609,0.1549776204908475,0.019161768775977726,0.9217780689666977,0.9941139755967491,49.705698779837455,1.035650787736504,2.386967308610137,1.0475772728816317,0.7539111182956606,-4.6614350549211645,0.47351188271961975,0.023580699256739626,6.968382369802934,6.968382369802934,16209.511,6.235930695709904,13.0,0.0,22909.48097430828,1.0,1.0,1.0,-5506501.423788528
31.690000000002154,0.15498330293622178,0.11195826398993118,0.15498330293622178,0.01916084307107582,0.9219155173884463,0.9941140604652535,49.70570302326268,1.0356540908952876,1.328317000448242,1.047580271298803,0.7539353921426615,-5.719492461908272,0.4735118962208401,0.02358331917238121,6.969382783873835,6.969382783873835,16209.328,6.232422539797464,13.0,0.0,22909.089435045968,1.0,1.0,1.0,-5505454.250329614
31.700000000002156,0.15498879604547236,0.11196302133082803,0.15498879604547236,0.019159908066318048,0.9220509621876993,0.9941141433371051,49.705707166855255,1.0356575033404338,0.26966445138749867,1.0475833661850562,0.7539586736655242,-6.777557287957956,0.4735122306620645,0.023585890264112504,6.970389893824967,6.970389893824967,16209.106,6.228923775395117,13.0,0.0,22908.671780743363,1.0,1.0,1.0,-5504436.966757673
31.710000000002157,0.15499410266382033,0.11196757657419319,0.15499410266382033,0.019158966899731997,0.9221845800308407,0.9941142239575175,49.70571119787587,1.035661040635639,-0.7889909356653538,1.0475865744541528,0.7539809670249786,-7.835631142002718,0.4735128987344609,0.023588410121617845,6.971403582131416,6.971403582131416,16208.848,6.225438671371125,13.0,0.0,22908.20536216464,1.0,1.0,1.0,-5503449.213594926
31.72000000000216,0.15499923035860927,0.11197190240511677,0.15499923035860927,0.01915802307071447,0.9223166670421017,0.9941143020659574,49.70571510329787,1.0356647162475674,-1.8476494790162932,1.0475899112945775,0.7540023007466247,-8.893715273211034,0.47351390574160235,0.023590877419130532,6.972423761812995,6.972423761812995,16208.550000000001,6.221962958857228,13.0,0.0,22907.710463749783,1.0,1.0,1.0,-5502490.558964261
31.73000000000216,0.1550041795530964,0.11197603365035784,0.1550041795530964,0.019157080015761857,0.9224476234578194,0.9941143773971626,49.70571886985813,1.0356685421836838,-2.9063120567073852,1.0475933901832537,0.7540226701501856,-9.951811789093105,0.4735152618345754,0.02359328874353327,6.973450319468995,6.973450319468995,16208.217,6.2184987722875675,13.0,0.0,22907.18279386103,1.0,1.0,1.0,-5501560.505268052
31.740000000002162,0.15500895898023612,0.11197996366657219,0.15500895898023612,0.0191561415367154,0.9225779308860851,0.9941144496841866,49.70572248420933,1.035672528087923,-3.9649790206624007,1.0475970227353935,0.7540421123063907,-11.00992203009745,0.4735169661422657,0.023595642850370118,6.974483161827549,6.974483161827549,16207.848,6.215048246096241,13.0,0.0,22906.610908681665,1.0,1.0,1.0,-5500658.496962778
31.750000000002164,0.15501357426606494,0.11198367888161066,0.15501357426606494,0.019155211392817804,0.9227081251627762,0.9941145186628241,49.7057259331412,1.0356766815867595,-5.023650973291187,1.0476008184546584,0.754060650842505,-12.06804771149386,0.47351901821177445,0.02359793761395964,6.975522182191785,6.975522182191785,16207.441,6.211607538301843,13.0,0.0,22906.018465291127,1.0,1.0,1.0,-5499783.929222808
31.760000000002165,0.15501802726686065,0.11198720025811536,0.15501802726686065,0.019154293232826632,0.922838772661435,0.9941145840708919,49.7057292035446,1.0356810085963002,-6.082328837554061,1.047604784979584,0.754078292503096,-13.126190998474524,0.47352141908256995,0.023600169892151655,6.9765672717235825,6.9765672717235825,16206.999,6.208178783338504,13.0,0.0,22905.384815983,1.0,1.0,1.0,-5498936.155834677
31.770000000002167,0.15502232451914502,0.11199053493928496,0.15502232451914502,0.019153390851602267,0.9229704415094288,0.9941146456509136,49.705732282545675,1.0356855128269342,-7.141013254542123,1.047608928011434,0.7540950681494858,-14.184353617005346,0.4735241625800344,0.023602337831220135,6.977618334334885,6.977618334334885,16206.523000000001,6.204764115640312,13.0,0.0,22904.7178064944,1.0,1.0,1.0,-5498114.497156727
31.78000000000217,0.15502647283214815,0.11199367625187107,0.15502647283214815,0.019152508002961876,0.9231036717949388,0.9941147031544063,49.70573515772031,1.0356901958232294,-8.199704868732685,1.0476132511113092,0.7541110115020097,-15.242537269284085,0.47352723965339094,0.023604439718801974,6.978675252246231,6.978675252246231,16206.012,6.201358412565423,13.0,0.0,22904.024937704075,1.0,1.0,1.0,-5497318.249361704
31.79000000000217,0.1550304761658981,0.11199663135280197,0.1550304761658981,0.019151648240286156,0.9232389512016776,0.994114756342853,49.70573781714265,1.035695057280443,-9.258404553780318,1.0476177558269617,0.7541261438574591,-16.300743941911087,0.47353064183806254,0.023606473195854363,6.979737925529052,6.979737925529052,16205.467,6.1979676505293275,13.0,0.0,22903.29920218266,1.0,1.0,1.0,-5496546.693002351
31.80000000000217,0.1550343393516032,0.11199941432771081,0.1550343393516032,0.019150815009882804,0.923376693177963,0.9941148049888481,49.70574024944241,1.0357000949813988,-10.31711315305141,1.0476224418039837,0.7541404920159217,-17.358975513074228,0.47353435763845614,0.023608436289869174,6.980806254838029,6.980806254838029,16204.890000000001,6.1945884144374705,13.0,0.0,22902.54121867125,1.0,1.0,1.0,-5495799.101323761
31.810000000002173,0.1550380692546055,0.11200201163851117,0.1550380692546055,0.01915001165598637,0.9235172167564021,0.9941148488792396,49.70574244396198,1.035705304682037,-11.375831380958306,1.0476273067157749,0.754154093939069,-18.41723360344219,0.4735383713104169,0.023610327762851973,6.981880131152451,6.981880131152451,16204.279,6.191221558063469,13.0,0.0,22901.7559525032,1.0,1.0,1.0,-5495074.748552716
31.820000000002175,0.1550416681324843,0.11200445124160774,0.1550416681324843,0.019149241181154075,0.9236607341081118,0.9941148878156149,49.705744390780744,1.0357106806446696,-12.434560291066447,1.0476323464434687,0.7541669663973161,-19.47552025570529,0.47354266992977434,0.023612145336237587,6.982959451888988,6.982959451888988,16203.638,6.187867081407354,13.0,0.0,22900.9435962818,1.0,1.0,1.0,-5494372.918109569
31.830000000002176,0.1550451438635549,0.11200671965011261,0.1550451438635549,0.019148506530386324,0.9238073411264304,0.9941149216164734,49.70574608082367,1.0357162151654402,-13.493300551607396,1.047637555100842,0.7541791544891245,-20.533836853623033,0.47354723304380153,0.02361388850666872,6.984044116033075,6.984044116033075,16202.965,6.184526265129568,13.0,0.0,22900.09720567772,1.0,1.0,1.0,-5493692.910293894
31.840000000002178,0.15504849928166295,0.11200883105341991,0.15504849928166295,0.019147810235446185,0.9239570145998665,0.9941149501187073,49.70574750593536,1.0357218992128452,-14.552053182156163,1.0476429251230985,0.7541906798663901,-21.592185208749623,0.47355204371599724,0.023615555668255767,6.985134017660375,6.985134017660375,16202.262,6.1811978285696565,13.0,0.0,22899.23216757902,1.0,1.0,1.0,-5493034.049564577
31.85000000000218,0.15505173954791446,0.11201078584352053,0.15505173954791446,0.01914715461470611,0.9241096160676054,0.9941149731777545,49.70574865888773,1.0357277222834376,-15.610819043241717,1.047648447475457,0.7542015762772871,-22.65056679137221,0.47355708131660146,0.023617146145302387,6.986229044190109,6.986229044190109,16201.529,6.17788347927491,13.0,0.0,22898.331047048257,1.0,1.0,1.0,-5492395.691643388
31.86000000000218,0.1550548684058895,0.11201259135064438,0.1550548684058895,0.01914654165331893,0.9242648996031209,0.9941149906689326,49.70574953344663,1.0357336726801554,-16.669599086295648,1.0476541117399896,0.7542118713507797,-23.708983105196427,0.47356232546117294,0.023618659176337098,6.987329102281753,6.987329102281753,16200.767,6.174580655924383,13.0,0.0,22897.409938743036,1.0,1.0,1.0,-5491777.229437495
31.870000000002182,0.15505789002450918,0.11201424801307516,0.15505789002450918,0.019145973039823728,0.9244225253774032,0.9941150024878743,49.70575012439372,1.0357397375954414,-17.72839422270516,1.047659906278551,0.7542215953872566,-24.767435486889315,0.47356775437228704,0.023620094434699722,6.988434086494756,6.988434086494756,16199.976,6.1712923467258465,13.0,0.0,22896.459251948116,1.0,1.0,1.0,-5491178.09888127
31.880000000002184,0.15506080731040084,0.11201575628532376,0.15506080731040084,0.019145450108405168,0.9245820773806765,0.9941150085507565,49.70575042753783,1.035745903370887,-18.787205437749655,1.0476658184020946,0.7542307730496923,-25.825925274853525,0.47357334682503904,0.02362145157329578,6.989543894224919,6.989543894224919,16199.156,6.168016844132002,13.0,0.0,22895.484606691913,1.0,1.0,1.0,-5490597.783890613
31.890000000002185,0.1550636221992094,0.11201713046341358,0.1550636221992094,0.019144973851299853,0.9247430850266011,0.9941150087937345,49.705750439686724,1.0357521557097948,-19.84603377096562,1.0476718345957277,0.7542394246120285,-26.884453781007988,0.47357908212625666,0.023622730298663446,6.990658420598313,6.990658420598313,16198.309000000001,6.164755855690144,13.0,0.0,22894.482838520787,1.0,1.0,1.0,-5490035.820297087
31.900000000002187,0.1550663388659091,0.1120183641042984,0.1550663388659091,0.01914454501659931,0.9249050450986369,0.9941150031737751,49.70575015868876,1.0357584795980364,-20.90488008021277,1.0476779405987071,0.7542475814553866,-27.943021946196783,0.4735849369412185,0.023623931245597793,6.991777588920267,6.991777588920267,16197.434000000001,6.1615081007398,13.0,0.0,22893.456263334992,1.0,1.0,1.0,-5489491.799362262
31.91000000000219,0.15506895854229882,0.11201945767783414,0.15506895854229882,0.01914416394154417,0.9250674462015425,0.9941149916683255,49.70574958341628,1.035764859746807,-21.96374540101056,1.0476841215808201,0.7542552608174462,-29.001630871739,0.47359089081665884,0.023625054571463314,6.99290138974806,6.99290138974806,16196.531,6.158274006167804,13.0,0.0,22892.410329091726,1.0,1.0,1.0,-5488965.371047774
31.92000000000219,0.15507148180264876,0.11202042547938959,0.15507148180264876,0.019143830635016523,0.9252297946905887,0.9941149742736132,49.705748713680656,1.035771280759554,-23.022630793773857,1.0476903624250984,0.7542624766704656,-30.060281593969837,0.47359692418138805,0.023626100564224237,6.994029858757473,6.994029858757473,16195.602,6.15505357197414,13.0,0.0,22891.338636664823,1.0,1.0,1.0,-5488456.245302124
31.93000000000219,0.1550739116900263,0.11202125412532415,0.1550739116900263,0.019143544889533088,0.9253916368809871,0.9941149510051409,49.705747550257044,1.0357777270258808,-24.081537111742165,1.0476966477852474,0.754269254842818,-31.11897475247429,0.4736030151992552,0.023627070477703727,6.995162999599667,6.995162999599667,16194.645,6.151849359479757,13.0,0.0,22890.24471762085,1.0,1.0,1.0,-5487964.193693918
31.940000000002193,0.1550762469782887,0.11202195096181972,0.1550762469782887,0.019143306080501785,0.9255525808585915,0.9941149218963022,49.70574609481511,1.0357841832753472,-25.140465473526792,1.047702962301188,0.7542756002155021,-32.177711292307,0.47360914690284484,0.023627964688088348,6.996300774486288,6.996300774486288,16193.661,6.148656246042778,13.0,0.0,22889.12911878888,1.0,1.0,1.0,-5487489.049585824
31.950000000002195,0.15507848784542996,0.11202251639475504,0.15507848784542996,0.019143113363328836,0.925712314805574,0.9941148869965394,49.70574434982697,1.0357906345204542,-26.199416871716068,1.0477092908335846,0.7542815240610344,-33.236491889435555,0.4736153016577462,0.02362878421472546,6.9974435535957475,6.9974435535957475,16192.65,6.1454802080787205,13.0,0.0,22887.9937518754,1.0,1.0,1.0,-5487030.707858158
31.960000000002196,0.1550806339251994,0.11202295772098453,0.1550806339251994,0.019142965641816525,0.9258706218961152,0.9941148463708469,49.70574231854235,1.035797066226955,-27.258392299451778,1.0477156185489118,0.7542870345661045,-34.295317153356685,0.4736214632048623,0.02362953016047574,6.998590530065117,6.998590530065117,16191.613000000001,6.142316549832536,13.0,0.0,22886.81542426193,1.0,1.0,1.0,-5486589.123623522
31.970000000002198,0.15508268594891267,0.11202326145214701,0.15508268594891267,0.01914286162056137,0.9260273840121634,0.994114800099136,49.7057400049568,1.0358034643190699,-28.3173926313624,1.0477219310064465,0.7542921447243865,-35.35418745334823,0.47362761509109585,0.023630204156290434,6.999741984757712,6.999741984757712,16190.548,6.139169967059274,13.0,0.0,22885.623486471704,1.0,1.0,1.0,-5486164.310766062
31.9800000000022,0.15508464091847296,0.1120234417431753,0.15508464091847296,0.019142799676201968,0.9261825879449727,0.9941147482739526,49.70573741369763,1.0358098156374933,-29.37641896742061,1.0477282143801898,0.7542968488016535,-36.4131034323028,0.47363374583671614,0.023630807025013963,7.000897736055659,7.000897736055659,16189.457,6.13603619089071,13.0,0.0,22884.40455268138,1.0,1.0,1.0,-5485756.33983855
31.9900000000022,0.15508649915148978,0.11202348504197826,0.15508649915148978,0.01914277810122571,0.9263363230719702,0.9941146909992363,49.70573454996182,1.0358161076790853,-30.435472139004418,1.0477344555632704,0.7543011564214168,-37.472065285045666,0.47363984182815166,0.023631340672358284,7.002057668686589,7.002057668686589,16188.338,6.132917355760952,13.0,0.0,22883.15428190214,1.0,1.0,1.0,-5485365.334864658
32.0000000000022,0.15508825732250886,0.11202339852478849,0.15508825732250886,0.019142794919324205,0.9264887747414445,0.9941146283888,49.70573141944,1.0358223290436208,-31.49455319302432,1.0477406422783606,0.7543050587923117,-38.53107348785131,0.4736458945023103,0.02363180616134249,7.003221672145314,7.003221672145314,16187.192000000001,6.129815596104119,13.0,0.0,22881.883081024334,1.0,1.0,1.0,-5484991.469879465
32.0100000000022,0.15508991400549946,0.11202316858016732,0.15508991400549946,0.019142848078595377,0.9266402135974158,0.9941145605643313,49.70572802821657,1.0358284692851465,-32.55366300983467,1.0477467632156923,0.7543085554834261,-39.5901282377025,0.4736518948228986,0.0236322051980951,7.00438963514117,7.00438963514117,16186.017,6.126727069938805,13.0,0.0,22880.578543830063,1.0,1.0,1.0,-5484634.964973542
32.0200000000022,0.1550914646225571,0.11202280925567364,0.1550914646225571,0.019142935337151636,0.9267909811843349,0.9941144876533389,49.70572438266694,1.0358345192674647,-33.61280265753943,1.0477528081533405,0.754311629898361,-40.64922999185641,0.4736578385094981,0.023632538714214307,7.005561439646893,7.005561439646893,16184.815,6.123653911699119,13.0,0.0,22879.250626110377,1.0,1.0,1.0,-5484296.081568576
32.0300000000022,0.15509290835676381,0.11202230689642732,0.15509290835676381,0.019143054497396502,0.926941471143181,0.9941144097881048,49.705720489405245,1.0358404708206446,-34.67197290639784,1.047758767970667,0.7543142827813161,-41.70837875700662,0.47366371896106096,0.02363280872789537,7.0067369640368,7.0067369640368,16183.584,6.1205969751587155,13.0,0.0,22877.889027795405,1.0,1.0,1.0,-5483975.11738364
32.040000000002195,0.155094241101744,0.11202166167510434,0.155094241101744,0.019143203208164917,0.9270921088073634,0.9941143271043426,49.70571635521713,1.0358463171172267,-35.731174719992445,1.047764634679843,0.7543164980495902,-42.76757482512394,0.47366953445395454,0.023633016404436123,7.00791610059144,7.00791610059144,16182.324,6.117554979657129,13.0,0.0,22876.504932036136,1.0,1.0,1.0,-5483672.401842828
32.05000000000219,0.15509545943442465,0.1120208737563444,0.15509545943442465,0.019143379108845737,0.9272433309183353,0.9941142397386719,49.70571198693359,1.0358520525949793,-36.79040898871158,1.0477704015563005,0.7543182619673109,-43.82681838094501,0.4736752842118574,0.023633163115336833,7.009098737218047,7.009098737218047,16181.035,6.114529632741628,13.0,0.0,22875.085674855898,1.0,1.0,1.0,-5483388.290154839
32.06000000000219,0.15509656044122103,0.11201993637873288,0.15509656044122103,0.019143579857316694,0.9273955634665252,0.9941141478276702,49.705707391383505,1.0358576729191238,-37.84967653742016,1.0477760631090398,0.7543195623566464,-44.88610952761491,0.47368096848405983,0.02363325035804492,7.010284762242351,7.010284762242351,16179.716,6.111518373091299,13.0,0.0,22873.639407931652,1.0,1.0,1.0,-5483123.158113647
32.07000000000219,0.1550975401148576,0.11201884970548161,0.1550975401148576,0.019143803099478773,0.9275492013853233,0.994114051506175,49.70570257530875,1.035863175087015,-38.908978241848914,1.0477816151136106,0.7543203808233656,-45.94544846399302,0.4736865901877082,0.02363327930023458,7.011474061871683,7.011474061871683,16178.367,6.108525469574365,13.0,0.0,22872.16230943002,1.0,1.0,1.0,-5482877.396086455
32.08000000000219,0.15509839521063562,0.11201761390724913,0.15509839521063562,0.019144046548802095,0.9277045898645142,0.9941139509057823,49.70569754528911,1.0358685573321669,-39.96831490248175,1.0477870546200498,0.7543207017663379,-47.00483530411175,0.47369215298220896,0.0236332512629436,7.012666522474797,7.012666522474797,16176.988000000001,6.1055466533226,13.0,0.0,22870.65274361944,1.0,1.0,1.0,-5482651.403543661
32.090000000002185,0.15509912307881246,0.112016208391184,0.15509912307881246,0.019144307997881777,0.9278620076239922,0.9941138461541114,49.70569230770557,1.035873819056926,-41.0276872543825,1.0477923798864566,0.7543205116302831,-48.06427009873373,0.47369766132578073,0.023633167658817393,7.013862035780477,7.013862035780477,16175.576000000001,6.1025840587700975,13.0,0.0,22869.11314531086,1.0,1.0,1.0,-5482445.583472986
32.10000000000218,0.15509971703990316,0.11201466105176144,0.15509971703990316,0.019144585205197854,0.9280216561707018,0.994113737371932,49.7056868685966,1.0358789611758452,-42.087096305408124,1.0477975905026429,0.7543197764342291,-49.12375334006915,0.47370312529571107,0.023633028702576088,7.01506049565214,7.01506049565214,16174.135,6.099639820351,13.0,0.0,22867.541791001142,1.0,1.0,1.0,-5482260.336283308
32.11000000000218,0.1551001780899295,0.11201293747418922,0.1551001780899295,0.019144876272212633,0.9281836489515563,0.9941136246737474,49.70568123368737,1.0358839853184385,-43.14654250847326,1.0478026871913726,0.7543184986488025,-50.18328474552703,0.4737085483638728,0.023632836583701113,7.016261797021728,7.016261797021728,16172.66,6.096708815423426,13.0,0.0,22865.932863675316,1.0,1.0,1.0,-5482096.0546806585
32.12000000000218,0.15510049926317962,0.11201105866401054,0.15510049926317962,0.01914517917212739,0.9283480076932021,0.9941135081663127,49.705675408315635,1.0358888946038156,-44.20602685932873,1.047807671803958,0.7543166414436955,-51.24286488634546,0.47371394332799943,0.02363259119780347,7.01746582124333,7.01746582124333,16171.154,6.093797020402879,13.0,0.0,22864.301017703205,1.0,1.0,1.0,-5481953.118521749
32.13000000000218,0.15510067998115076,0.11200900408836949,0.15510067998115076,0.019145492199743864,0.9285146627292634,0.9941133879471727,49.70566939735864,1.035893692914584,-45.265549905682256,1.047812547317662,0.7543141982204246,-52.302493715932506,0.4737193176522719,0.023632294046233557,7.01867247627376,7.01867247627376,16169.614,6.090901020194792,13.0,0.0,22862.622875302608,1.0,1.0,1.0,-5481831.889537779
32.140000000002175,0.15510071526040542,0.11200678093551879,0.15510071526040542,0.019145813668499257,0.9286834568717984,0.9941132641043908,49.705663205219544,1.0358983853035886,-46.32511249581871,1.04781731771763,0.7543111404379242,-53.36217169296562,0.4737246842764695,0.023631945268848827,7.019881652256473,7.019881652256473,16168.041000000001,6.088021668572808,13.0,0.0,22860.92252930737,1.0,1.0,1.0,-5481732.706626082
32.15000000000217,0.15510060304107098,0.11200438948224768,0.15510060304107098,0.019146142139608496,0.928854154357457,0.9941131367152132,49.70565683576066,1.0359029776114717,-47.384715277891935,1.0478219879838575,0.7543074531331148,-54.42189903490069,0.4737300541153311,0.023631545636359497,7.021093249316568,7.021093249316568,16166.435,6.085158965536934,13.0,0.0,22859.178424779162,1.0,1.0,1.0,-5481655.881338474
32.16000000000217,0.15510034190131838,0.1120018161592778,0.15510034190131838,0.01914647636004199,0.929026451236503,0.994113005846882,49.7056502923441,1.0359074763672287,-48.44435885070151,1.0478265638847128,0.754303124007959,-55.481675948828105,0.47373543811555796,0.02363109592127993,7.022307158490093,7.022307158490093,16164.794,6.082314191747615,13.0,0.0,22857.40535881869,1.0,1.0,1.0,-5481601.694105285
32.17000000000217,0.1550999279380652,0.1119990751176057,0.1550999279380652,0.019146815164591987,0.9291999913956592,0.9941128715552073,49.70564357776037,1.0359118889573053,-49.50404399450773,1.0478310519885083,0.7542981283060244,-56.541502966762444,0.4737408504567818,0.02363059605033219,7.023523284863857,7.023523284863857,16163.12,6.079484785883938,13.0,0.0,22855.596001748658,1.0,1.0,1.0,-5481570.390520779
32.18000000000217,0.15509936153031068,0.11199615279611098,0.15509936153031068,0.019147157690063386,0.9293743827137823,0.9941127338849879,49.70563669424939,1.0359162231277865,-50.56377119671322,1.0478354595103085,0.7542924617002289,-57.60138024546473,0.4737463014467681,0.02363004694148099,7.024741526121486,7.024741526121486,16161.411,6.076675016814134,13.0,0.0,22853.74832889221,1.0,1.0,1.0,-5481562.178263665
32.190000000002165,0.15509864015994915,0.11199305641842824,0.15509864015994915,0.019147503153514385,0.9295492152242254,0.9941125928701561,49.705629643507805,1.0359204872254986,-51.623541153260035,1.0478397941946918,0.7542861055955778,-58.66130830962082,0.47375180470084505,0.023629448550661084,7.0259617793576625,7.0259617793576625,16159.668,6.073880615669944,13.0,0.0,22851.870901391903,1.0,1.0,1.0,-5481577.224622135
32.20000000000216,0.1550977637989031,0.11198977241039439,0.1550977637989031,0.019147851011103424,0.9297240802217238,0.9941124485334687,49.705622426673436,1.035924689867348,-52.683354399881516,1.0478440642528266,0.7542790532698969,-59.72128749890662,0.47375737157892317,0.02362880134625765,7.027183951153771,7.027183951153771,16157.889000000001,6.071104997545982,13.0,0.0,22849.952250430408,1.0,1.0,1.0,-5481615.65432401
32.21000000000216,0.15509672971828808,0.1119863079758217,0.15509672971828808,0.019148200812739644,0.9298985892385907,0.9941123008861721,49.7056150443086,1.0359288401346685,-53.74321167827869,1.047848278304617,0.7542712847809474,-60.78131851445218,0.4737630163825517,0.02362810488165923,7.028407944981358,7.028407944981358,16156.075,6.068346454894943,13.0,0.0,22848.002585503247,1.0,1.0,1.0,-5481677.547477581
32.22000000000216,0.1550955377920779,0.1119826703039797,0.1550955377920779,0.019148552370374737,0.9300723912838368,0.9941121499280046,49.705607496400226,1.0359329472198693,-54.80311356942925,1.0478524452951263,0.7542627927291945,-61.84140187513913,0.47376875082877173,0.023627359235189768,7.029633656519858,7.029633656519858,16154.227,6.065605414603656,13.0,0.0,22846.011801880155,1.0,1.0,1.0,-5481762.938000181
32.23000000000216,0.15509418978532735,0.11197885270016318,0.15509418978532735,0.019148905722133368,0.9302451858834243,0.9941119956492623,49.70559978246312,1.0359370202054132,-55.86306053116035,1.047856574235407,0.7542535789877854,-62.90153797408336,0.4737745844764739,0.02362656483224403,7.030860998290613,7.030860998290613,16152.344000000001,6.062881876672107,13.0,0.0,22843.989593542934,1.0,1.0,1.0,-5481871.813380003
32.240000000002155,0.15509268586116803,0.11197484844301772,0.15509268586116803,0.01914926099359977,0.9304167357010541,0.9941118380311316,49.70559190155658,1.0359410681777947,-56.92305314796775,1.0478606741273617,0.7542436378053663,-63.96172743490144,0.4737805282539834,0.023625721525900357,7.032089872797594,7.032089872797594,16150.425000000001,6.060177121760785,13.0,0.0,22841.931810417653,1.0,1.0,1.0,-5482004.114546364
32.25000000000215,0.15509102505571787,0.11197067158335802,0.15509102505571787,0.01914961841559839,0.9305868772229374,0.9941116770447848,49.705583852239236,1.035945100248851,-57.98309211098891,1.0478647540096402,0.7542329580761987,-65.02197107683018,0.47378659402636236,0.023624828722737808,7.033320179646158,7.033320179646158,16148.472,6.057491149869681,13.0,0.0,22839.83607873107,1.0,1.0,1.0,-5482159.735670174
32.26000000000215,0.15508921010563526,0.11196630841035943,0.15508921010563526,0.019149978478306063,0.9307555249981764,0.9941115126529365,49.70557563264683,1.035949125129641,-59.04317787263932,1.047868822779239,0.7542215468662722,-66.08226940854371,0.4737927894348784,0.02362388669322655,7.034551834741618,7.034551834741618,16146.483,6.054820545904201,13.0,0.0,22837.704830650924,1.0,1.0,1.0,-5482338.524860986
32.27000000000215,0.1550872403905375,0.11196177985417073,0.1550872403905375,0.019150341703404922,0.9309226736634243,0.9941113448103474,49.70556724051737,1.035953151418921,-60.10331114087838,1.0478728891221536,0.7542093952617193,-67.14262335660375,0.47379912503096433,0.023622894661256156,7.035784742243659,7.035784742243659,16144.461000000001,6.052170859393059,13.0,0.0,22835.54236506904,1.0,1.0,1.0,-5482540.284979856
32.28000000000215,0.15508512042301828,0.11195706520948065,0.15508512042301828,0.019150708880417047,0.93108839488054,0.9941111734653132,49.70555867326566,1.035957187043824,-61.163492283685585,1.0478769613698433,0.7541965195840024,-68.20303337446401,0.47380560547899686,0.02362185314179513,7.037018808732071,7.037018808732071,16142.403,6.049537394581197,13.0,0.0,22833.338871540756,1.0,1.0,1.0,-5482764.775356721
32.290000000002145,0.155082849365944,0.11195217841705687,0.155082849365944,0.019151080735069968,0.931252832284248,0.9941109985600103,49.705549928000515,1.035961239761971,-62.22372206371909,1.0478810474719293,0.7541829106150229,-69.26350052747367,0.4738122402351244,0.023620761095947504,7.038253942778774,7.038253942778774,16140.311,6.046924847223671,13.0,0.0,22831.108705113926,1.0,1.0,1.0,-5483011.713577847
32.30000000000214,0.1550804300701608,0.11194712646005765,0.1550804300701608,0.019151458200644542,0.9314161932084593,0.9941108200305695,49.70554100152847,1.0359653167163605,-63.28400101461105,1.0478851550007016,0.7541685773731527,-70.32402556181661,0.47381903434354167,0.023619618398395846,7.039490064450408,7.039490064450408,16138.186,6.04432894845224,13.0,0.0,22828.835528428237,1.0,1.0,1.0,-5483280.7772005005
32.31000000000214,0.15507786650341188,0.11194189548920509,0.15507786650341188,0.019151842326616063,0.9315787348580888,0.9941106378098493,49.705531890492466,1.0359694243302688,-64.344329603168,1.0478892909151314,0.7541535348198235,-71.3846091489827,0.47382599078597454,0.023618425151420337,7.040727065669942,7.040727065669942,16136.026,6.041751832701028,13.0,0.0,22826.534876290054,1.0,1.0,1.0,-5483571.606522228
32.32000000000214,0.15507515892838725,0.11193650632114986,0.15507515892838725,0.019152234104379284,0.9317407519082274,0.994110451827012,49.7055225913506,1.0359735686381535,-65.40470857828751,1.04789346163615,0.7541377804183541,-72.44525238797578,0.47383311554465724,0.023617180397334566,7.041964866179086,7.041964866179086,16133.834,6.039194353743682,13.0,0.0,22824.19980755528,1.0,1.0,1.0,-5483883.807231176
32.33000000000214,0.15507231245987627,0.11193095201008747,0.15507231245987627,0.01915263472159543,0.9319025604667949,0.9941102620089413,49.705513100447064,1.0359777547704814,-66.46513836908012,1.047897672957471,0.7541213356482883,-73.5059559114194,0.4738404087751737,0.023615884457810248,7.04320336850007,7.04320336850007,16131.609,6.0366539502592635,13.0,0.0,22821.82716508502,1.0,1.0,1.0,-5484216.953276539
32.340000000002135,0.15506932965043846,0.11192523253576944,0.15506932965043846,0.019153045316353357,0.9320644812174073,0.9941100682819428,49.70550341409714,1.035981987226859,-67.52561959438056,1.0479019299402355,0.7541042101463765,-74.56672063882128,0.4738478722723476,0.023614536933811596,7.044442486504545,7.044442486504545,16129.351,6.034134891115993,13.0,0.0,22819.42935661458,1.0,1.0,1.0,-5484570.590300914
32.35000000000213,0.15506621271671933,0.11191936175049991,0.15506621271671933,0.019153467028396733,0.9322268249411473,0.9941098705713398,49.70549352856699,1.0359862698723785,-68.58615291861842,1.0479062370108307,0.7540864124036649,-75.62754755103975,0.4738555073535806,0.02361313732816996,7.045682128671075,7.045682128671075,16127.062,6.031632907445655,13.0,0.0,22816.993690404546,1.0,1.0,1.0,-5484944.238761424
32.36000000000213,0.15506296661074445,0.11191333268692105,0.15506296661074445,0.019153901089043853,0.9323898761648008,0.9941096688033695,49.70548344016847,1.0359906056705788,-69.64673882651594,1.047910597847436,0.7540679647242496,-76.68843735964032,0.47386331159070083,0.023611685887084077,7.046922207282689,7.046922207282689,16124.741,6.029151414342829,13.0,0.0,22814.527994561773,1.0,1.0,1.0,-5485337.397399443
32.37000000000213,0.1550595937108896,0.11190715225769353,0.1550595937108896,0.019154348637972416,0.9325538797474577,0.9941094629059952,49.70547314529976,1.0359949969548063,-70.70737799291389,1.0479150153756707,0.75404887748941,-77.74939104869196,0.47387128425870256,0.023610182174732645,7.048162632762323,7.048162632762323,16122.389000000001,6.026688704260212,13.0,0.0,22812.03396580259,1.0,1.0,1.0,-5485749.546900319
32.38000000000213,0.15505609754295221,0.11190082738129976,0.15505609754295221,0.019154810825509832,0.9327190300784133,0.9941092528091308,49.70546264045654,1.0359994453020003,-71.76807102707413,1.0479194918219836,0.7540291671336006,-78.81040948902685,0.4738794226284925,0.02360862609791704,7.049403325624369,7.049403325624369,16120.007,6.024243923424169,13.0,0.0,22809.50549791045,1.0,1.0,1.0,-5486180.153189291
32.390000000002125,0.15505248242042619,0.11189435109965727,0.15505248242042619,0.01915528879301309,0.9328854614284534,0.9941090384462434,49.70545192231217,1.0360039514818868,-72.82881848834909,1.0479240286418359,0.7540088544465898,-79.87149346292706,0.4738877222594816,0.023607017817222145,7.050644187732851,7.050644187732851,16117.594000000001,6.021820913816109,13.0,0.0,22806.949432312114,1.0,1.0,1.0,-5486628.671202066
32.40000000000212,0.1550487501871619,0.11188773728836328,0.1550487501871619,0.019155783560025997,0.9330532430856474,0.9941088197542992,49.70544098771496,1.036008515711919,-73.88962111825603,1.0479286266038226,0.7539879487189552,-80.93264400158971,0.47389618045264637,0.023605356872279985,7.051885143578941,7.051885143578941,16115.152,6.0194154065677985,13.0,0.0,22804.364259521084,1.0,1.0,1.0,-5487094.548112947
32.41000000000212,0.15504490540281546,0.11188099983608073,0.15504490540281546,0.019156296177406124,0.9332223765673777,0.9941085966746365,49.70542983373182,1.0360131373982262,-74.95047947479831,1.0479332857873493,0.7539664728585809,-81.99386184202079,0.4739047909680968,0.023603643599584802,7.053126095577772,7.053126095577772,16112.683,6.017029536113342,13.0,0.0,22801.74659087706,1.0,1.0,1.0,-5487577.226857564
32.42000000000212,0.15504095455257905,0.11187411792294649,0.15504095455257905,0.019156827672513546,0.933392794035127,0.9941083691556851,49.705418457784255,1.036017815025183,-76.01139397009534,1.047938005420398,0.7539444596529531,-83.05514748021153,0.4739135446840178,0.0236018789489621,7.054366960327018,7.054366960327018,16110.184000000001,6.014665436886873,13.0,0.0,22799.10474633196,1.0,1.0,1.0,-5488076.150113483
32.43000000000212,0.15503689796501852,0.11186710545297884,0.15503689796501852,0.01915737878043546,0.933564364636369,0.9941081371516263,49.705406857581316,1.0360225467936084,-77.07236545017936,1.047942784099223,0.7539219124339737,-84.11650201658766,0.47392243815764756,0.02360006230227146,7.055607660121684,7.055607660121684,16107.657000000001,6.01231798624651,13.0,0.0,22796.436156805532,1.0,1.0,1.0,-5488590.763578214
32.440000000002115,0.15503273904144335,0.11185996939494194,0.15503273904144335,0.019157950250074385,0.9337369026306575,0.9941079006216644,49.70539503108322,1.0360273302962395,-78.13339455652607,1.0479476199346252,0.7538988497018564,-85.17792621389617,0.4739314643500581,0.023598193962019037,7.05684882547184,7.05684882547184,16105.103000000001,6.0099931606077615,13.0,0.0,22793.751649002403,1.0,1.0,1.0,-5489120.51818071
32.45000000000211,0.15502848181887216,0.11185272366931233,0.15502848181887216,0.01915854277839382,0.9339101790436745,0.9941076595320456,49.70538297660228,1.036032162516003,-79.19448187711556,1.0479525104346024,0.7538752934143865,-86.23942073390702,0.47394061494826734,0.023596274479781378,7.058089160816101,7.058089160816101,16102.524,6.0076862642155895,13.0,0.0,22791.00916339558,1.0,1.0,1.0,-5489664.873348444
32.46000000000211,0.15502413229620288,0.11184535441400695,0.15502413229620288,0.01915915700709148,0.9340839250606701,0.9941074138577156,49.70537069288578,1.0360370397112215,-80.25562784553665,1.0479574524355504,0.7538512754201663,-87.300985975625,0.4739498790072564,0.023594305061543034,7.059329233863565,7.059329233863565,16099.918,6.005399431504105,13.0,0.0,22788.26309266469,1.0,1.0,1.0,-5490223.300317679
32.47000000000211,0.15501969184273867,0.11183786860109801,0.15501969184273867,0.01915979330284855,0.9342578494643083,0.9941071635814428,49.70535817907214,1.0360419579271773,-81.31683321058424,1.0479624422724325,0.7538268053852933,-88.36262276142156,0.47395924992183663,0.02359228578961999,7.060568802931348,7.060568802931348,16097.286,6.003133516246957,13.0,0.0,22785.48753349181,1.0,1.0,1.0,-5490795.284591811
32.48000000000211,0.1550151629919828,0.11183027319841496,0.1550151629919828,0.0191604519553143,0.9344316533023744,0.994106908692629,49.70534543463145,1.0360469128823133,-82.37809863988505,1.0479674759618178,0.7538018987437843,-89.42433175210307,0.47396871970777754,0.02359021717811845,7.061807786837019,7.061807786837019,16094.629,6.000887237783664,13.0,0.0,22782.680945700427,1.0,1.0,1.0,-5491380.32780938
32.490000000002105,0.15501054905416908,0.11182256821702233,0.15501054905416908,0.0191611331845974,0.9346050426375322,0.9941066491883067,49.70533245941534,1.0360518999429609,-83.43942473406382,1.0479725491672758,0.7537765748643486,-90.48611348121231,0.4739782793176184,0.023588100048388152,7.0630461008679175,7.0630461008679175,16091.947,5.9986610230010635,13.0,0.0,22779.852856306614,1.0,1.0,1.0,-5491977.9495183
32.5000000000021,0.15500585236641873,0.11181476060369577,0.15500585236641873,0.01916183707749494,0.9347777419639145,0.9941063850731718,49.705319253658594,1.0360569142697733,-84.50081214766554,1.047977657252396,0.7537508485249735,-91.54796853146604,0.47398792051145333,0.023585935062349225,7.0642836640352575,7.0642836640352575,16089.241,5.9964548718991555,13.0,0.0,22776.999457919446,1.0,1.0,1.0,-5492587.6889091525
32.5100000000021,0.1550010760554958,0.11180685729082217,0.1550010760554958,0.019162563634596116,0.9349495063882679,0.9941061163596127,49.70530581798063,1.0360619507853526,-85.56226146489621,1.0479827953323544,0.7537247384071498,-92.60989734831304,0.4739976341361065,0.023583723208805835,7.065520403580339,7.065520403580339,16086.512,5.994270065138392,13.0,0.0,22774.120581426912,1.0,1.0,1.0,-5493209.106113212
32.5200000000021,0.15499622379526282,0.11179885129159634,0.15499622379526282,0.019163312753916632,0.9351201314995643,0.9941058430683178,49.70529215341589,1.036067004187999,-86.62377321023247,1.047987958271198,0.7536982659143263,-93.67190025547926,0.4740074103857268,0.023581465746277612,7.06675623245234,7.06675623245234,16083.759,5.992104041397851,13.0,0.0,22771.218828918114,1.0,1.0,1.0,-5493841.783921098
32.5300000000021,0.15499129662149527,0.11179075644955873,0.15499129662149527,0.019164084132787154,0.9352894628145089,0.9941055652272579,49.70527826136289,1.0360720692566945,-87.68534807697462,1.0479931408248213,0.7536714396365245,-94.73397779117423,0.47401724223233277,0.02357916333552625,7.067991076866466,7.067991076866466,16080.984,5.98995978888529,13.0,0.0,22768.293987307796,1.0,1.0,1.0,-5494485.328152692
32.540000000002095,0.15498629817834925,0.11178256573286248,0.15498629817834925,0.019164877438003727,0.9354574014709953,0.9941052828716194,49.70526414358097,1.0360771406300666,-88.74698655843359,1.0479983376862274,0.7536442807397405,-95.79613016505836,0.47402712011237613,0.023576817457673815,7.069224858230647,7.069224858230647,16078.186,5.987834319392952,13.0,0.0,22765.342765977697,1.0,1.0,1.0,-5495139.3684759615
32.55000000000209,0.15498122942906756,0.11177427208234379,0.15498122942906756,0.01916569215328539,0.9356239075213856,0.9941049960434843,49.705249802174215,1.036082213126583,-89.80868931483185,1.048003543544791,0.7536167973097836,-96.8583578077084,0.47403703738021175,0.023574428964743745,7.070457496787742,7.070457496787742,16075.364,5.985731901789054,13.0,0.0,22762.372820540273,1.0,1.0,1.0,-5495803.558765076
32.56000000000209,0.15497608939139357,0.11176590318059958,0.15497608939139357,0.019166527625009068,0.9357890023825294,0.9941047047895202,49.70523523947601,1.0360872819275735,-90.87045713549604,1.0480087533136064,0.7535889877687607,-97.92066131639595,0.4740469898006635,0.023571998255006107,7.0716889223282005,7.0716889223282005,16072.522,5.983646986544906,13.0,0.0,22759.375770075432,1.0,1.0,1.0,-5496477.5760630155
