t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
32.57000000000209,0.15497088319679894,0.11175745192476519,0.15497088319679894,0.019167383321550737,0.9359527638829397,0.9941044091626019,49.70522045813009,1.0360923420188364,-91.93229035751065,1.048013961982757,0.7535608800334228,-98.98304060523624,0.474056967118511,0.02356952745472956,7.072919048449637,7.072919048449637,16069.659,5.981585550076032,13.0,0.0,22756.354840715718,1.0,1.0,1.0,-5497161.120554851
32.58000000000209,0.15496561282730797,0.1117489111864616,0.15496561282730797,0.019168258520331456,0.9361153197918192,0.9941041092226918,49.70520546113459,1.0360973886001832,-92.99418950362922,1.0480191645523826,0.7535324866668586,-100.04549584624118,0.47406696247969016,0.023567017927055452,7.074147820076079,7.074147820076079,16066.774,5.97954289662738,13.0,0.0,22753.319338548503,1.0,1.0,1.0,-5497853.915789862
32.590000000002085,0.15496027802953982,0.11174028772566295,0.15496027802953982,0.0191691523311606,0.936276843005072,0.9941038050341491,49.70519025170746,1.036102417309308,-94.05615523973299,1.0480243562955718,0.7535038091075399,-101.10802739416592,0.4740769718380454,0.023564470523449992,7.075375157217445,7.075375157217445,16063.868,5.9775224412935195,13.0,0.0,22750.25516481142,1.0,1.0,1.0,-5498555.7077578325
32.60000000000208,0.15495487993207654,0.11173158828688724,0.15495487993207654,0.019170063848625286,0.9364375422883195,0.9941034966649148,49.70517483324574,1.036107424088505,-95.11818812092318,1.0480295328252194,0.7534748551813334,-102.17063542516516,0.47408699027138523,0.023561886525962104,7.076600992662241,7.076600992662241,16060.942000000001,5.9755211958667065,13.0,0.0,22747.16947512931,1.0,1.0,1.0,-5499266.263365501
32.61000000000208,0.15494942063907577,0.11172280568715857,0.15494942063907577,0.019170992151682654,0.9365976501316909,0.9941031841870601,49.705159209353006,1.0361124051298873,-96.18028860946151,1.0480346900259547,0.7534456371946431,-103.23331997285892,0.47409701228811163,0.02355926752512479,7.077825251512346,7.077825251512346,16057.995,5.973542148554701,13.0,0.0,22744.06383667826,1.0,1.0,1.0,-5499985.369454452
32.62000000000208,0.15494389994688307,0.11171394664455817,0.15494389994688307,0.019171936201920706,0.9367574115656117,0.9941028676756822,49.70514338378411,1.0361173571251128,-97.24245730951425,1.0480398241376996,0.7534161559676571,-104.29608127395969,0.474107035284672,0.023556614527199694,7.079047875223683,7.079047875223683,16055.028,5.971582311149726,13.0,0.0,22740.937155858395,1.0,1.0,1.0,-5500712.831433747
32.63000000000208,0.15493831901924535,0.1117050109119706,0.15493831901924535,0.019172894968789843,0.9369170722773356,0.994102547208034,49.705127360401704,1.0361222771309273,-98.30469471342614,1.0480449318102711,0.7533864186078756,-105.35891939456663,0.4741170558407917,0.023553928941023344,7.080268782481304,7.080268782481304,16052.041000000001,5.969645952520025,13.0,0.0,22737.785769477923,1.0,1.0,1.0,-5501448.4713631645
32.640000000002075,0.15493267848887846,0.11169599823623902,0.15493267848887846,0.0191738673844035,0.9370768661283578,0.9941022228633267,49.705111143166334,1.0361271626431254,-99.36700133037817,1.0480500100889936,0.7533564293375585,-106.42183442789613,0.4741270716143984,0.023551212048707623,7.081487881361064,7.081487881361064,16049.034,5.967728803797368,13.0,0.0,22734.615290722963,1.0,1.0,1.0,-5502192.126449688
32.65000000000207,0.15492697862166602,0.11168690140071076,0.15492697862166602,0.019174852354154285,0.9372370041755675,0.9941018947218161,49.70509473609081,1.0361320116351231,-100.4293776787881,1.0480550564633972,0.7533261902584648,-107.48482648315695,0.4741370812249778,0.02354846504440885,7.082705085620725,7.082705085620725,16046.006000000001,5.9658317187554015,13.0,0.0,22731.4216944706,1.0,1.0,1.0,-5502943.647190722
32.66000000000207,0.15492121791174426,0.11167774102996582,0.15492121791174426,0.019175848736901414,0.9373976656661858,0.9941015628632731,49.705078143163654,1.0361368227129693,-101.49182439102567,1.0480600689617654,0.7532956944992858,-108.54789584639884,0.4741470857629877,0.023545688628350308,7.083920322171313,7.083920322171313,16042.960000000001,5.963958112488697,13.0,0.0,22728.207057229432,1.0,1.0,1.0,-5503702.894713673
32.67000000000207,0.15491539963140893,0.11166850991169612,0.15491539963140893,0.019176855550861144,0.9375589880384231,0.9941012273678781,49.705061368393906,1.0361415946515427,-102.5543417453997,1.0480650460195962,0.7532649580429959,-109.61104229219185,0.47415708193123574,0.023542884784048417,7.085133502549955,7.085133502549955,16039.895,5.962104996789509,13.0,0.0,22724.968589104905,1.0,1.0,1.0,-5504469.739167849
32.68000000000207,0.15490952447009276,0.11165920083404561,0.15490952447009276,0.01917787173102306,0.9377210598555282,0.9941008883166108,49.70504441583054,1.0361463266949331,-103.61693017535059,1.0480699864048386,0.7532339841120085,-110.6742658362936,0.4741670694936759,0.023540054793874405,7.086344577040342,7.086344577040342,16036.81,5.960270664110544,13.0,0.0,22721.715705771774,1.0,1.0,1.0,-5505244.058443072
32.690000000002065,0.1549035913033695,0.11164982051350407,0.1549035913033695,0.019178896156026908,0.9378839193349694,0.9941005457888622,49.70502728944311,1.036151018701488,-104.67959023446767,1.0480748893999585,0.7532027667618408,-111.73756667583817,0.4741770507136237,0.02353719944357649,7.087553472471598,7.087553472471598,16033.706,5.958461517754131,13.0,0.0,22718.43660628626,1.0,1.0,1.0,-5506025.735570365
32.70000000000206,0.1548976007210186,0.11164036871031371,0.1548976007210186,0.019179927791719623,0.9380475530099801,0.994100199861907,49.70500999309535,1.0361556709447926,-105.74232234858898,1.0480797547967533,0.753171308006996,-112.8009448346315,0.4741870266813496,0.02353431994642555,7.088760132177056,7.088760132177056,16030.583,5.956669019983826,13.0,0.0,22715.137036107608,1.0,1.0,1.0,-5506814.656584926
32.71000000000206,0.15489155303826846,0.11163085215439397,0.15489155303826846,0.01918096564252731,0.9382118963711766,0.9940998506110265,49.70499253055132,1.036160284136361,-106.80512694947129,1.0480845828268075,0.7531396082514606,-113.86440036878413,0.4741969992331202,0.02353141739063943,7.089964483504682,7.089964483504682,16027.442000000001,5.954902135422907,13.0,0.0,22711.818569003353,1.0,1.0,1.0,-5507610.708604536
32.72000000000206,0.15488544991622777,0.11162126365109738,0.15488544991622777,0.01918200879157095,0.9383768368885327,0.9940994981096094,49.70497490548047,1.0361648592877124,-107.86800436067787,1.0480893741009292,0.7531076741729491,-114.92793319410727,0.4742069692391973,0.023528493189971515,7.091166437883613,7.091166437883613,16024.282000000001,5.953153180108567,13.0,0.0,22708.477365429688,1.0,1.0,1.0,-5508413.777946193
32.73000000000206,0.15487929098537553,0.11161160297164947,0.15487929098537553,0.019183056298229587,0.9385422201586507,0.9940991424284188,49.70495712142094,1.0361693978984037,-108.93095503802192,1.048094129628562,0.7530755023556883,-115.99154344157097,0.47421694007192217,0.023525548164512338,7.0923659010809486,7.0923659010809486,16021.103000000001,5.951425996022192,13.0,0.0,22705.11703037231,1.0,1.0,1.0,-5509223.748621613
32.740000000002055,0.1548730759469211,0.1116018838224349,0.1548730759469211,0.019184107278811736,0.9387078583133697,0.9940987836343856,49.70493918171928,1.036173901902245,-109.99397943067868,1.0480988508760423,0.7530430894408087,-117.05523125302528,0.47422691550447466,0.023522583095375037,7.093562822694788,7.093562822694788,16017.907000000001,5.949722290711098,13.0,0.0,22701.73414531984,1.0,1.0,1.0,-5510040.499818066
32.75000000000205,0.15486680758462432,0.11159208507382858,0.15486680758462432,0.01918516100470814,0.9388735375841757,0.9940984217917085,49.704921089585426,1.0361783733564078,-111.05707776026996,1.0481035396117337,0.7530104468336394,-118.11899646009795,0.4742368964316915,0.023519599538789005,7.094757111467982,7.094757111467982,16014.691,5.948036941533403,13.0,0.0,22698.33127514009,1.0,1.0,1.0,-5510863.904827593
32.76000000000205,0.1548604833569771,0.11158222739580935,0.1548604833569771,0.019186216647428717,0.9390390297192834,0.9940980569604576,49.70490284802288,1.0361828149399592,-112.12025061797712,1.0481081979842803,0.7529775599265262,-119.18283946789363,0.4742468895435841,0.0235165975372594,7.095948741601532,7.095948741601532,16011.458,5.946374644244147,13.0,0.0,22694.912590416312,1.0,1.0,1.0,-5511693.8292159345
32.77000000000205,0.1548541059901438,0.11157231055174602,0.1548541059901438,0.01918727361056088,0.9392041025384745,0.9940976891964642,49.70488445982321,1.0361872293786702,-113.183498226416,1.0481128284812027,0.752944439441655,-120.24676015970014,0.4742568964496504,0.023513578492060996,7.0971376480094825,7.0971376480094825,16008.208,5.944733264409229,13.0,0.0,22691.4659749264,1.0,1.0,1.0,-5512530.129102591
32.78000000000205,0.15484767746136505,0.11156232035430554,0.15484767746136505,0.019188331338686613,0.9393685286011602,0.9940973185530277,49.70486592765139,1.036191619544082,-114.24682084501788,1.0481174337273296,0.7529110924331468,-121.3107585042865,0.474266919577653,0.023510543535965604,7.098323775070763,7.098323775070763,16004.939,5.9431145095759375,13.0,0.0,22688.008249081602,1.0,1.0,1.0,-5513372.650645258
32.790000000002046,0.15484119622493023,0.11155228442518257,0.15484119622493023,0.019189389222856575,0.9395320976619558,0.9940969450788805,49.704847253944024,1.0361959887514245,-115.31021898308924,1.0481220166368623,0.7528775087306335,-122.37483485982462,0.4742769652135779,0.023507492787706346,7.099507071607196,7.099507071607196,16001.655,5.941514537762863,13.0,0.0,22684.527171503047,1.0,1.0,1.0,-5514221.228625408
32.80000000000204,0.1548346672874039,0.11154216763531481,0.1548346672874039,0.0191904469150538,0.9396946241529363,0.9940965688195631,49.704828440978154,1.0362003400883968,-116.37369268629304,1.04812658025123,0.7528437098611643,-123.43898891998066,0.4742870330050643,0.023504428085763147,7.100687485922152,7.100687485922152,15998.351,5.9399376178382335,13.0,0.0,22681.02415834428,1.0,1.0,1.0,-5515075.685793185
32.81000000000204,0.1548280867429774,0.11153200455190379,0.1548280867429774,0.019191503866904155,0.9398559567844671,0.9940961898160533,49.70480949080267,1.036204677272899,-117.43724262522522,1.0481311278286083,0.7528096740965451,-124.50322133282009,0.4742971318327506,0.02350134877232203,7.101864965168123,7.101864965168123,15995.032000000001,5.938381615367941,13.0,0.0,22677.511056046864,1.0,1.0,1.0,-5515935.8320286665
32.82000000000204,0.15482145943438202,0.11152178789771576,0.15482145943438202,0.019192559871548415,0.9400159841988339,0.9940958081049431,49.70479040524716,1.0362090037169258,-118.50086886450087,1.0481356627916372,0.7527754220278597,-125.56753186969007,0.47430726171966964,0.023498256492499245,7.103039438894588,7.103039438894588,15991.697,5.936846957238803,13.0,0.0,22673.964966407613,1.0,1.0,1.0,-5516801.46321069
32.83000000000204,0.15481478739541657,0.11151150339839003,0.15481478739541657,0.019193614700598147,0.9401746365104872,0.9940954237208921,49.7047711860446,1.0362133228510113,-119.56457164903065,1.0481401884741979,0.752740960768999,-126.63192060118934,0.4743174253240455,0.023495152064324818,7.104210830821819,7.104210830821819,15988.344000000001,5.935333643450824,13.0,0.0,22670.41462490299,1.0,1.0,1.0,-5517672.361850082
32.840000000002036,0.1548080691725515,0.11150117162998852,0.1548080691725515,0.019194668066896146,0.9403318903806741,0.9940950366939587,49.70475183469794,1.0362176384001955,-120.62835147858874,1.048144708351573,0.7527062804859258,-127.6963879889074,0.4743276289518023,0.02349203530925268,7.10537911511717,7.10537911511717,15984.976,5.933842954664466,13.0,0.0,22666.838654976196,1.0,1.0,1.0,-5518548.296367889
32.850000000002034,0.15480130835453276,0.11149077827763293,0.15480130835453276,0.01919571990998278,0.9404877679830617,0.9940946470504531,49.704732352522655,1.0362219538406212,-121.69220850467269,1.0481492259367937,0.7526713958058041,-128.76093400089803,0.4743378736764099,0.023488907346451173,7.106544236269722,7.106544236269722,15981.591,5.932371048898331,13.0,0.0,22663.243360558707,1.0,1.0,1.0,-5519429.020690943
32.86000000000203,0.15479450456833155,0.11148034388575635,0.15479450456833155,0.01919677012278453,0.9406423344909836,0.9940942548133743,49.70471274066872,1.036226272783097,-122.75614315495511,1.0481537447166427,0.7526363022593812,-129.82555904340865,0.47434816444287353,0.023485768144349464,7.107706140734516,7.107706140734516,15978.192000000001,5.9309234756811104,13.0,0.0,22659.636944497062,1.0,1.0,1.0,-5520314.274543318
32.87000000000203,0.15478766218794401,0.11146985410134969,0.15478766218794401,0.01919781879495794,0.9407956931435948,0.9940938600030997,49.70469300015499,1.036230598474317,-123.82015552554131,1.0481582680777393,0.7526010184903366,-130.89026304821124,0.474358501130311,0.023482618910612395,7.108864788400263,7.108864788400263,15974.777,5.929494258597284,13.0,0.0,22656.006000811813,1.0,1.0,1.0,-5521203.783561867
32.88000000000203,0.15478078142064808,0.11145932246301593,0.15478078142064808,0.01919886593515995,0.940947979353932,0.9940934626376987,49.70467313188494,1.0362349342104598,-124.88424600194125,1.0481627992731009,0.7525655431061543,-131.95504639526956,0.47436888761572865,0.023479459675454964,7.110020123319044,7.110020123319044,15971.348,5.928089374062378,13.0,0.0,22652.365883648443,1.0,1.0,1.0,-5522097.260344559
32.890000000002026,0.15477386555361655,0.11144874156284498,0.15477386555361655,0.01919991168210807,0.9410993536146129,0.994093062732815,49.70465313664075,1.0362392829936382,-125.94841475904329,1.048167341435041,0.7525298897534946,-133.0199091620472,0.4743793244147426,0.023476291271018114,7.11117210729444,7.11117210729444,15967.904,5.9267028456608655,13.0,0.0,22648.70218482402,1.0,1.0,1.0,-5522994.404379852
32.900000000002024,0.1547669155233643,0.11143811793797348,0.1547669155233643,0.019200956146083442,0.9412499929795893,0.9940926603021213,49.70463301510606,1.0362436477574,-127.01266213657422,1.0481718975339318,0.752494060856137,-134.08485168673224,0.47438981415750847,0.02347311384871847,7.112320685720854,7.112320685720854,15964.446,5.925340649808272,13.0,0.0,22645.028305019227,1.0,1.0,1.0,-5523894.903175881
32.91000000000202,0.15475993360966334,0.11142745811893963,0.15475993360966334,0.01920199951698972,0.9414000823920834,0.9940922553572016,49.70461276786008,1.0362480311995197,-128.0769883854658,1.0481764703927776,0.7524580654887788,-135.14987418696504,0.47440035784648754,0.023469927887559926,7.113465821094066,7.113465821094066,15960.975,5.923998090749538,13.0,0.0,22641.334290254938,1.0,1.0,1.0,-5524798.43273681
32.92000000000202,0.15475292304522906,0.11141675466796463,0.15475292304522906,0.01920304204642459,0.9415498044308692,0.9940918479088349,49.70459239544174,1.0362524356922005,-129.14139368664596,1.048181062576846,0.7524219175624203,-136.2149767897156,0.4744109551270248,0.02346673409489144,7.114607461795657,7.114607461795657,15957.49,5.92267602225832,13.0,0.0,22637.627712776575,1.0,1.0,1.0,-5525704.658777722
32.93000000000202,0.15474588472015852,0.11140602108756656,0.15474588472015852,0.01920408393619335,0.9416993311741847,0.994091437966645,49.70457189833225,1.0362568634990812,-130.20587838710514,1.0481856764401374,0.7523856198201546,-137.28015987580252,0.4744216077288962,0.023463532521513186,7.1157455644911405,7.1157455644911405,15953.993,5.921377859429195,13.0,0.0,22633.906483099312,1.0,1.0,1.0,-5526613.237609519
32.940000000002016,0.15473882238293488,0.11139524294893714,0.15473882238293488,0.019205125492943207,0.9418488155649041,0.9940910255397151,49.704551276985754,1.0362613164770378,-131.2704426348642,1.0481903140853313,0.7523491890498201,-138.34542353593022,0.4744323141162924,0.023460323979116123,7.116880088531759,7.116880088531759,15950.482,5.9200980527334615,13.0,0.0,22630.168084437133,1.0,1.0,1.0,-5527523.817389489
32.950000000002014,0.15473173575416369,0.11138444772347966,0.15473173575416369,0.019206166923743197,0.9419983850745816,0.9940906106362513,49.704530531812566,1.0362657964631563,-132.33508686245395,1.0481949774092691,0.7523126227078242,-139.41076829124563,0.4744430765613595,0.023457108163451208,7.118010983718241,7.118010983718241,15946.961000000001,5.918841297926181,13.0,0.0,22626.419922599107,1.0,1.0,1.0,-5528436.038809242
32.96000000000201,0.15472463075582796,0.11137361399824502,0.15472463075582796,0.01920720863322682,0.9421481344760597,0.9940901932650309,49.70450966325154,1.0362703046572133,-133.39981106550104,1.0481996679902492,0.7522759485247432,-140.47619401731552,0.4744538905918978,0.023453886448910773,7.119138212713408,7.119138212713408,15943.427,5.917605460573231,13.0,0.0,22622.651961357384,1.0,1.0,1.0,-5529349.536862834
32.97000000000201,0.154717507140118,0.11136276227022864,0.154717507140118,0.019208250837495795,0.9422981221336693,0.9940897734355443,49.70448867177721,1.0362748422559747,-134.4646156659571,1.048204387100817,0.7522391645786016,-141.54170122650302,0.47446475764754287,0.02345065853649303,7.120261728098078,7.120261728098078,15939.883,5.9163909675614414,13.0,0.0,22618.879985593103,1.0,1.0,1.0,-5530263.94200253
32.98000000000201,0.1547103693355552,0.11135188510027609,0.1547103693355552,0.019209293882788456,0.9424483680286037,0.9940893511578475,49.70446755789237,1.0362794099631774,-135.5295007613487,1.0482091357519843,0.7522022917740906,-142.60728994246435,0.47447567409019586,0.023447425411814098,7.1213814897494,7.1213814897494,15936.328,5.915196538230331,13.0,0.0,22615.085056964876,1.0,1.0,1.0,-5531178.881536728
32.990000000002006,0.1547032190340905,0.1113409890249174,0.1547032190340905,0.0192103380246586,0.9425988526044842,0.9940889264435753,49.70444632217876,1.0362840082899292,-136.5944666329752,1.0482139146276217,0.7521653379983699,-143.6729604634024,0.4744866386761134,0.023444187326800026,7.122497452247871,7.122497452247871,15932.763,5.914024733900852,13.0,0.0,22611.286888787832,1.0,1.0,1.0,-5532093.981092824
33.000000000002004,0.15469605900094444,0.11133007359774094,0.15469605900094444,0.019211383531555958,0.9427495188574893,0.9940884993055887,49.704424965279436,1.0362886374369136,-137.6595134866204,1.0482187241493923,0.7521283165104822,-144.73871296806428,0.4744976487732505,0.023440944846568675,7.123609577684164,7.123609577684164,15929.188,5.912873847025706,13.0,0.0,22607.470907864306,1.0,1.0,1.0,-5533008.865715711
33.010000000002,0.15468889123182575,0.11131915235415189,0.15468889123182575,0.019212430634939645,0.9429002754300762,0.9940880697583331,49.70440348791666,1.0362932973783556,-138.72464157793328,1.0482235644719948,0.7520912370271134,-145.8045477063767,0.47450870222403563,0.023437698342684637,7.124717822445468,7.124717822445468,15925.605,5.911743023831244,13.0,0.0,22603.64672922307,1.0,1.0,1.0,-5533923.16142259
33.020000000002,0.15468172019828677,0.11130821087414844,0.15468172019828677,0.019213479613565176,0.9430510003982501,0.994087637818925,49.704381890946244,1.036297987639694,-139.7898509797802,1.0482284354165803,0.752054121473113,-146.87046465051728,0.47451979397704547,0.02343444888958878,7.125822145469969,7.125822145469969,15922.012,5.910633544977941,13.0,0.0,22599.809765137063,1.0,1.0,1.0,-5534836.496608844
33.030000000002,0.15467454607204587,0.11129725570519453,0.15467454607204587,0.019214530583633573,0.9432015484689381,0.9940872035064949,49.704360175324744,1.036302707733344,-140.85514206109792,1.048233336565521,0.752016971097786,-147.93646420419208,0.47453092312663614,0.02343119642715345,7.126922486657522,7.126922486657522,15918.41,5.90954626423944,13.0,0.0,22595.965292237837,1.0,1.0,1.0,-5535748.503142568
33.040000000001996,0.15466737046983992,0.11128630038863987,0.15466737046983992,0.019215583688782144,0.9433517591329613,0.9940867668412052,49.70433834206026,1.036307456981803,-141.92051509361457,1.0482382673772572,0.7519797942232727,-149.0025466184168,0.47454208716744734,0.023427941305113033,7.128018776095116,7.128018776095116,15914.801,5.9084773396343335,13.0,0.0,22592.10408745217,1.0,1.0,1.0,-5536658.8171272585
33.050000000001994,0.15466019752867274,0.11127534448179822,0.15466019752867274,0.019216639135832384,0.9435014621683483,0.9940863278461799,49.704316392308996,1.0363122343032156,-142.9859701595687,1.0482432270295354,0.7519426115694371,-150.0687118634914,0.47455328069435987,0.023424684573100884,7.129111002059347,7.129111002059347,15911.185,5.9074323206913215,13.0,0.0,22588.23790871946,1.0,1.0,1.0,-5537567.08006412
33.06000000000199,0.15465303016910903,0.11126438054145307,0.15465303016910903,0.019217697048134377,0.9436504852538574,0.9940858865482626,49.70429432741313,1.0363170383783304,-144.05150740981915,1.048248214384657,0.7519054381538616,-151.13496000293586,0.4745644992327398,0.023421426998932772,7.130199123451346,7.130199123451346,15907.561,5.906406511655348,13.0,0.0,22584.363533939057,1.0,1.0,1.0,-5538472.940596163
33.07000000000199,0.15464586892274973,0.11125342209873508,0.15464586892274973,0.019218757425489827,0.9437986636901791,0.9940854429765873,49.70427214882937,1.03632186788121,-145.11712715884258,1.0482532281568224,0.7518682774867643,-152.20129132706512,0.4745757406536415,0.02341816875346653,7.131283098772928,7.131283098772928,15903.931,5.905402046960535,13.0,0.0,22580.478144861616,1.0,1.0,1.0,-5539376.055048079
33.08000000000199,0.15463871713162802,0.11124246169340993,0.15463871713162802,0.01921982031808477,0.9439458474055474,0.9940849971629401,49.704249858147,1.036326721205248,-146.18282951731538,1.0482582669049674,0.7518311467677439,-153.2677058133106,0.4745869998301162,0.023414910806735013,7.132362895886844,7.132362895886844,15900.294,5.904418499720055,13.0,0.0,22576.58285022564,1.0,1.0,1.0,-5540276.088453252
33.090000000001986,0.15463157557608942,0.11123151284160823,0.15463157557608942,0.019220885668138003,0.9440919076068857,0.9940845491418616,49.70422745709308,1.0363315967398359,-147.2486147639832,1.0482633290441394,0.7517940508693917,-154.33420368388107,0.4745982741237858,0.023411653464129267,7.1334384779256395,7.1334384779256395,15896.652,5.903454589273434,13.0,0.0,22572.68340562895,1.0,1.0,1.0,-5541172.714943711
33.100000000001984,0.15462444774904774,0.11122056805971481,0.15462444774904774,0.019221953460622807,0.9442367419769518,0.9940840989508916,49.704204947544575,1.0363364926133753,-148.31448297688064,1.0482684128464295,0.7517570078660315,-155.4007848528007,0.47460955802217086,0.023408397808105136,7.1345098080252205,7.1345098080252205,15893.004,5.902512876941619,13.0,0.0,22568.7715397495,1.0,1.0,1.0,-5542065.618608033
33.11000000000198,0.15461733451855492,0.111209640843654,0.15461733451855492,0.019223023560984914,0.9443802788867759,0.9940836466305678,49.70418233152839,1.036341406980997,-149.38043440426955,1.0482735164625385,0.7517200231734043,-156.46744947969896,0.47462084861206644,0.023405144248823687,7.135576852051845,7.135576852051845,15889.352,5.901591655177316,13.0,0.0,22564.85704260545,1.0,1.0,1.0,-5542954.494409086
33.12000000000198,0.15461023942365631,0.11119872368254045,0.15461023942365631,0.019224095867824652,0.9445224797675342,0.9940831922245781,49.7041596112289,1.0363463377746767,-150.4464690949727,1.0482786379313582,0.7516831151765297,-157.53419741563445,0.47463214020316163,0.023401893970187507,7.136639571201595,7.136639571201595,15885.695,5.900688789546402,13.0,0.0,22560.9308457582,1.0,1.0,1.0,-5543839.048374166
33.13000000000198,0.1546031633484111,0.11118781604806177,0.1546031633484111,0.019225170153912143,0.9446633402040754,0.9940827357796779,49.704136788983895,1.0363512829953667,-151.51258726878964,1.0482837752078837,0.7516462894233107,-158.6010287571117,0.47464342979237484,0.023398647480793903,7.137697923281652,7.137697923281652,15882.033,5.899809402690762,13.0,0.0,22557.002590614706,1.0,1.0,1.0,-5544718.99832302
33.140000000001976,0.15459610678019334,0.11117693140110754,0.15459610678019334,0.01922624614574904,0.9448028906063106,0.9940822773443397,49.70411386721699,1.03635624073467,-152.57878916842458,1.0482889263003645,0.7516095494686655,-159.66794362462122,0.4746547149118009,0.02339540521516583,7.138751872893909,7.138751872893909,15878.368,5.89894879885534,13.0,0.0,22553.06362483835,1.0,1.0,1.0,-5545594.07361603
33.150000000001974,0.15458907293365626,0.11116606218814874,0.15458907293365626,0.019227323629181024,0.94494119263489,0.9940818169697438,49.70409084848719,1.036361208927118,-153.6450748304578,1.0482940891847514,0.7515729120736828,-160.73494183035237,0.47466599031351275,0.02339216837170754,7.139801368592358,7.139801368592358,15874.699,5.898109112474255,13.0,0.0,22549.119205626695,1.0,1.0,1.0,-5546464.0153113855
33.16000000000197,0.15458206241981148,0.11115521484654213,0.15458206241981148,0.01922840227825465,0.9450783354646868,0.9940813547096918,49.70406773548459,1.0363661856364677,-154.71144445705391,1.0482992618208835,0.7515363813730637,-161.80202342938657,0.47467725344662415,0.023388937474639035,7.140846360867064,7.140846360867064,15871.027,5.897289916660674,13.0,0.0,22545.171484242477,1.0,1.0,1.0,-5547328.576448023
33.17000000000197,0.1545750770236674,0.11114438880143948,0.1545750770236674,0.019229481767354378,0.9452144312786569,0.9940808906199573,49.70404453099786,1.0363711689379644,-155.77789815763117,1.0483044422203478,0.7514999671135787,-162.8691883308365,0.4746885006928503,0.023385713401550032,7.141886786488315,7.141886786488315,15867.352,5.896491211414605,13.0,0.0,22541.21349540275,1.0,1.0,1.0,-5548187.521667472
33.18000000000197,0.1545681178368848,0.11113359047377064,0.1545681178368848,0.019230561724366532,0.9453496089471382,0.9940804247583366,49.70402123791683,1.0363761570040875,-156.84443607575005,1.0483096284441666,0.7514636756237423,-163.93643649240664,0.47469972925069637,0.023382496866685424,7.142922567164948,7.142922567164948,15863.675000000001,5.895711716075581,13.0,0.0,22537.252348760387,1.0,1.0,1.0,-5549040.627333227
33.190000000001966,0.1545611869745775,0.11112281927376992,0.1545611869745775,0.019231641779075725,0.9454840069044542,0.9940799571847027,49.70399785923513,1.036381148018335,-157.9110582681979,1.0483148186002265,0.7514275181245518,-165.00376773918367,0.4747109353873121,0.023379288890650014,7.143953600311237,7.143953600311237,15859.996000000001,5.894952711304062,13.0,0.0,22533.283057043154,1.0,1.0,1.0,-5549887.681113091
33.200000000001964,0.15455428576643024,0.11111208161298565,0.15455428576643024,0.01923272150650166,0.945617765723646,0.9940794879609502,49.703974398047514,1.0363861402739443,-158.97776483040994,1.0483200108510098,0.7513915019639281,-166.07118195051396,0.474722116297259,0.023376090311152144,7.144979760525349,7.144979760525349,15856.316,5.894213770213229,13.0,0.0,22529.30899896428,1.0,1.0,1.0,-5550728.481969231
33.21000000000196,0.15454741650556922,0.11110135586896551,0.15454741650556922,0.0192338004763288,0.9457510205063974,0.9940790171509659,49.70395085754829,1.0363911320949861,-160.0445557743586,1.0483252034198034,0.751355639076218,-167.13867887650068,0.4747332683325447,0.02337290226121553,7.146000929597449,7.146000929597449,15852.632,5.8934961734635545,13.0,0.0,22525.327870696303,1.0,1.0,1.0,-5551562.839860879
33.22000000000196,0.15454057608131533,0.11109066947069564,0.15454057608131533,0.01923487808572058,0.9458838961953456,0.9940785448183574,49.70392724091787,1.0363961223425164,-161.11143148667796,1.0483303947895288,0.7513199150325026,-168.20625882439487,0.4747443937016651,0.02336972441392333,7.147017050010164,7.147017050010164,15848.948,5.892796079073632,13.0,0.0,22521.34481635395,1.0,1.0,1.0,-5552390.574602356
33.23000000000196,0.15453376813309472,0.1110800148100668,0.15453376813309472,0.019235953948223573,0.9460165004266202,0.9940780710270071,49.70390355135035,1.036401109727137,-162.17839187298628,1.0483355836308939,0.7512843479576709,-169.2739213927038,0.47475548794000044,0.023366558261030176,7.1480281194572335,7.1480281194572335,15845.263,5.892117755911682,13.0,0.0,22517.35219415224,1.0,1.0,1.0,-5553211.5151589215
33.240000000001956,0.15452699353423544,0.11106939829816201,0.15452699353423544,0.019237027594691435,0.9461489171106416,0.9940775958424944,49.703879792124724,1.0364060931376218,-163.2454370076206,1.048340768655107,0.7512489425550157,-170.34166644407685,0.47476654945401864,0.02336340454201561,7.149034160662807,7.149034160662807,15841.578,5.891459069543599,13.0,0.0,22513.366948155173,1.0,1.0,1.0,-5554025.499204955
33.250000000001954,0.15452025425829208,0.11105880531482334,0.15452025425829208,0.019238098561262205,0.9462812037241538,0.99407711933132,49.703855966566,1.0364110715335595,-164.31256687408603,1.0483459486833007,0.7512137087464822,-171.40949370219633,0.47477757571784496,0.02336026432193955,7.150035190345011,7.150035190345011,15837.891,5.890819166195737,13.0,0.0,22509.37201582418,1.0,1.0,1.0,-5554832.3730540415
33.26000000000195,0.15451354849669513,0.11104824928724025,0.15451354849669513,0.019239166264276825,0.9464133906611821,0.9940766415594258,49.703832077971285,1.0364160443028223,-165.3797817138803,1.048351122770392,0.751178637965355,-172.4774032768795,0.4747885683684562,0.02335713764293191,7.151031323936271,7.151031323936271,15834.204,5.890199326528556,13.0,0.0,22505.381887579166,1.0,1.0,1.0,-5555631.99020918
33.27000000000195,0.15450687780337075,0.11103772962472747,0.15450687780337075,0.01924023023858577,0.9465454809597561,0.9940761625918856,49.70380812959428,1.0364210109007594,-166.44708152746298,1.0483562902100407,0.7511437377640114,-173.54539492729282,0.4747995258813338,0.023354025441065948,7.152022615571612,7.152022615571612,15830.517,5.889599123655239,13.0,0.0,22501.383497326286,1.0,1.0,1.0,-5556424.210563422
33.28000000000195,0.1545002430940335,0.11102725275450885,0.1545002430940335,0.01924129001925343,0.9466774498816706,0.9940756824938353,49.703784124691765,1.0364259709356485,-167.51446634283263,1.0483614504245042,0.7511090125284643,-174.61346846918246,0.47481044750860535,0.023350928458678914,7.153008856259552,7.153008856259552,15826.831,5.889017276915318,13.0,0.0,22497.38219719048,1.0,1.0,1.0,-5557208.899611597
33.290000000001946,0.154493646378642,0.111016811078002,0.154493646378642,0.01924234517147412,0.9468092451925367,0.9940752013305738,49.70376006652869,1.0364309240706424,-168.58193609611777,1.0483666029420309,0.7510744718610981,-175.68162358760924,0.4748213315247458,0.023347847737086296,7.153990202424451,7.153990202424451,15823.145,5.8884576282902055,13.0,0.0,22493.381731878068,1.0,1.0,1.0,-5557985.928102995
33.300000000001944,0.15448708742046194,0.11100641102879347,0.15448708742046194,0.01924339519010038,0.9469407915888324,0.9940747191668461,49.70373595834231,1.0364358702444305,-169.6494908698742,1.0483717474509282,0.751040114366883,-176.74986019050692,0.47483217870227745,0.02334478370908014,7.154966631247207,7.154966631247207,15819.460000000001,5.887913347590716,13.0,0.0,22489.380329242635,1.0,1.0,1.0,-5558755.171279104
33.31000000000194,0.1544805674203779,0.11099603799123836,0.1544805674203779,0.019244439621713804,0.9470719949421876,0.9940742360663648,49.70371180331824,1.036440809510527,-170.71713063883323,1.0483768838266234,0.75100594548053,-177.8181780314504,0.47484298856701757,0.023341737187819834,7.155938142601842,7.155938142601842,15815.774,5.887391691892858,13.0,0.0,22485.374165197012,1.0,1.0,1.0,-5559516.508015408
33.32000000000194,0.15447408402890375,0.11098572647508362,0.15447408402890375,0.01924547793945573,0.9472027482796059,0.9940737520905906,49.70368760452953,1.0364457423577977,-171.7848556234208,1.0483820122155905,0.7509719532810665,-178.88657724439184,0.47485376454530615,0.023338707987326027,7.156904733614156,7.156904733614156,15812.092,5.886887538554746,13.0,0.0,22481.369307406323,1.0,1.0,1.0,-5560269.819615885
33.33000000000194,0.15446764301755234,0.1109754478282368,0.15446764301755234,0.01924650988649714,0.9473329345017576,0.9940732673007899,49.703663365039496,1.0364506689191446,-172.85266545983833,1.048387132822663,0.750938165143101,-179.95505710813254,0.47486450180550605,0.023335698099917274,7.157866373321381,7.157866373321381,15808.41,5.886401741350028,13.0,0.0,22477.356889905182,1.0,1.0,1.0,-5561014.989349731
33.340000000001936,0.154461242295184,0.11096521550634093,0.154461242295184,0.019247534974552397,0.9474624323231614,0.99407278175781,49.7036390878905,1.0364555897824235,-173.92056031691914,1.048392245919084,0.750904570333477,178.9763822927085,0.4748752036102065,0.023332707378004712,7.158823791907415,7.158823791907415,15804.73,5.885936434712821,13.0,0.0,22473.37535150751,1.0,1.0,1.0,-5561751.902431897
33.350000000001934,0.15445488329727602,0.11095502892499198,0.15445488329727602,0.0192485528287669,0.9475911279237201,0.9940722955202537,49.703614776012685,1.036460505582765,-174.98854011919016,1.0483973519981014,0.7508711750349072,177.90774123689457,0.47488586989043735,0.023329736622223027,7.159775797150285,7.159775797150285,15801.052,5.885488630435363,13.0,0.0,22469.34025222738,1.0,1.0,1.0,-5562480.444821549
33.36000000000193,0.15444856691452816,0.11094487344860936,0.15444856691452816,0.019249563090466812,0.9477189125625999,0.9940718086455617,49.703590432278084,1.0364654170679557,-176.05660481732974,1.048402451652857,0.7508379827501306,176.83901994637276,0.47489650119813165,0.023326786452038277,7.160723019338475,7.160723019338475,15797.374,5.885060036064944,13.0,0.0,22465.33949909959,1.0,1.0,1.0,-5563200.5028166445
33.37000000000193,0.1544422906061004,0.11093478359523867,0.1544422906061004,0.019250565337251117,0.9478456924846355,0.9940713211881086,49.70356605940543,1.036470325389324,-177.12475460415868,1.0484075457250406,0.7508049802246348,175.77021826800967,0.47490710182505375,0.023323856514430735,7.161665308938951,7.161665308938951,15793.701000000001,5.8846502247147425,13.0,0.0,22461.32834520057,1.0,1.0,1.0,-5563911.961732035
33.38000000000193,0.15443606003526317,0.11092473067064561,0.15443606003526317,0.019251559431355217,0.9479713899189529,0.9940708332014047,49.703541660070236,1.036475231296395,-178.19298908570124,1.0484126350794225,0.750772193938208,174.70133690505622,0.47491766765299026,0.023320948644778478,7.162602660066788,7.162602660066788,15790.029,5.88425919638476,13.0,0.0,22457.31331897214,1.0,1.0,1.0,-5564614.706035318
33.390000000001926,0.15442987304892944,0.11091472811249206,0.15442987304892944,0.019252545016648248,0.9480959466422763,0.9940703447379952,49.703517236899756,1.0364801359383873,-179.26130839996492,1.0484177206008003,0.7507396125336379,173.6323757526869,0.4749282025310588,0.023318062540473923,7.163535065791121,7.163535065791121,15786.36,5.883885670414527,13.0,0.0,22453.30868927737,1.0,1.0,1.0,-5565308.619000379
33.400000000001924,0.15442373105851354,0.1109047753038844,0.15442373105851354,0.019253521860305548,0.9482193279818839,0.9940698558477528,49.703492792387635,1.0364850404497945,179.67028755959976,1.0484228033410223,0.7507072418013597,172.56333506791364,0.4749387068526827,0.023315198848850464,7.164462518117747,7.164462518117747,15782.694,5.883530927464507,13.0,0.0,22449.291295104256,1.0,1.0,1.0,-5565993.582035933
33.41000000000192,0.15441763495418995,0.11089488567512337,0.15441763495418995,0.019254489752592495,0.948341522613009,0.9940693665790663,49.70346832895331,1.0364899460111698,178.60179887278406,1.0484278843904735,0.750675085017072,171.4942150488442,0.4749491815195038,0.023312358036814994,7.165385009311099,7.165385009311099,15779.033,5.883002441577479,13.0,0.0,22445.28298213264,1.0,1.0,1.0,-5566669.474384813
33.42000000000192,0.1544115883276202,0.11088503048186098,0.1544115883276202,0.01925544857654932,0.9484625414324926,0.9940688769799035,49.70344384899518,1.0364948535980527,177.5332258218978,1.048432964775149,0.7506431585920411,170.42501618531892,0.4749596245749549,0.023309541293160357,7.166302287060825,7.166302287060825,15775.373,5.882480785879618,13.0,0.0,22441.26421585778,1.0,1.0,1.0,-5567336.173573042
33.43000000000192,0.15440558756372214,0.11087523016528791,0.15440558756372214,0.01925639801630232,0.9485824176516928,0.9940683870956748,49.70341935478374,1.036499764661129,176.46456818376063,1.0484380456456013,0.750611443976835,169.3557382060441,0.47497004153774763,0.023306747832725638,7.167214517336575,7.167214517336575,15771.717,5.882118358966784,13.0,0.0,22437.257959383704,1.0,1.0,1.0,-5567993.554716626
33.440000000001916,0.15439963453688402,0.11086549813988938,0.15439963453688402,0.019257337968778022,0.9487012059981351,0.9940678969686322,49.70339484843161,1.0365046805177651,175.39582611176033,1.048443128311818,0.7505799491232732,168.28638138864156,0.4749804324388572,0.023303978310907487,7.168121921430689,7.168121921430689,15768.067000000001,5.881705132521998,13.0,0.0,22433.249707237694,1.0,1.0,1.0,-5568641.489751318
33.450000000001914,0.1543937335188156,0.11085580562916304,0.1543937335188156,0.019258268439865948,0.9488189773669109,0.9940674066413206,49.70337033206603,1.036509602174,174.32699994894767,1.0484482139121867,0.7505486937490954,167.21694626988753,0.474990794579299,0.023301233997842882,7.169024266263825,7.169024266263825,15764.419,5.88131068909743,13.0,0.0,22429.24195189941,1.0,1.0,1.0,-5569279.848160508
33.46000000000191,0.15438788138581722,0.11084618009882748,0.15438788138581722,0.019259189219911696,0.9489358166678948,0.9940669161543463,49.70334580771731,1.0365145310335822,173.2580895224084,1.048453303619069,0.7505176617549772,166.14743261231897,0.47500113283436796,0.023298514150463197,7.169921521737144,7.169921521737144,15760.777,5.880933321145788,13.0,0.0,22425.236078045476,1.0,1.0,1.0,-5569908.496831691
33.47000000000191,0.154382081912285,0.11083659978772395,0.154382081912285,0.01926010032855768,0.9490518180079908,0.9940664255464235,49.70332127732118,1.0365194681737622,172.18909513939292,1.0484583986304494,0.7504868704347661,165.0778408892659,0.475011445034101,0.02329581987483312,7.170813739717692,7.170813739717692,15757.138,5.880574309327538,13.0,0.0,22421.226080289718,1.0,1.0,1.0,-5570527.299947745
33.48000000000191,0.15437633311067733,0.11082708512950695,0.15437633311067733,0.01926100165006479,0.9491670801946465,0.9940659348546956,49.70329674273478,1.0365244149230606,171.12001671071906,1.04846350012884,0.7504563092385851,164.00817096444786,0.4750217347967255,0.023293150676500857,7.1717008829587705,7.1717008829587705,15753.505000000001,5.88023450741633,13.0,0.0,22417.228357950484,1.0,1.0,1.0,-5571136.118984956
33.490000000001906,0.15437063803539042,0.11081762842355211,0.15437063803539042,0.019261893245212113,0.9492817017875842,0.9940654441146968,49.70327220573484,1.0365293723306326,170.0508545000736,1.048468609279706,0.7504259920587353,162.93842321981504,0.47503200052930283,0.023290507403792772,7.172582936269689,7.172582936269689,15749.877,5.8799100734307554,13.0,0.0,22413.22178446414,1.0,1.0,1.0,-5571734.812782783
33.500000000001904,0.1543649972419476,0.11080823603856349,0.1543649972419476,0.019262775121040767,0.9493957753526108,0.9940649533614416,49.70324766807208,1.0365343414379486,168.98160860747768,1.0484737271294733,0.7503959207995762,161.86859777937676,0.4750422429985922,0.023287890206821617,7.173459872776107,7.173459872776107,15746.255000000001,5.879605276239043,13.0,0.0,22409.22645688969,1.0,1.0,1.0,-5572323.238008271
33.5100000000019,0.15435941257011732,0.11079890027142804,0.15435941257011732,0.019263647325629588,0.9495093834975845,0.9940644626291028,49.70322313145514,1.0365393231385487,167.9122792261803,1.048478854642827,0.7503661036443351,160.7986949039481,0.4750524615538648,0.02328529958214739,7.17433167494603,7.17433167494603,15742.638,5.879316700746609,13.0,0.0,22405.227866239602,1.0,1.0,1.0,-5572901.249552676
33.5200000000019,0.1543538837169992,0.11078962749470321,0.1543538837169992,0.019264509855207067,0.9496225955654012,0.99406397195067,49.7031985975335,1.036544318378509,166.84286640153107,1.0484839927377634,0.7503365384510875,159.728714627677,0.47506265764819977,0.023282735433091187,7.17519831192496,7.17519831192496,15739.027,5.879046054500748,13.0,0.0,22401.235353748238,1.0,1.0,1.0,-5573468.7007702105
33.5300000000019,0.15434841189003504,0.1107804311275631,0.15434841189003504,0.019265362771549135,0.9497354646149336,0.9940634813578241,49.703174067891204,1.0365493279834763,165.77337028442508,1.0484891422971232,0.7503072304337389,158.6586571351852,0.4750728311122708,0.023280198052717384,7.176059757931916,7.176059757931916,15735.424,5.878791629954166,13.0,0.0,22397.242485755825,1.0,1.0,1.0,-5574025.443414375
33.540000000001896,0.1543430009065675,0.1107712893942983,0.1543430009065675,0.019266206221543583,0.9498480230530405,0.9940629908829077,49.70314954414539,1.0365543524340994,164.7037912223026,1.048494303994802,0.7502781975991053,157.58852289562248,0.475082978838863,0.023277688436637686,7.176915978873009,7.176915978873009,15731.826000000001,5.8785559884278005,13.0,0.0,22393.255320526492,1.0,1.0,1.0,-5574571.328898888
33.550000000001894,0.15433764883262208,0.11076221572153397,0.15433764883262208,0.01926704017322326,0.9499602830674175,0.9940625005575703,49.703125027878514,1.0365593924261214,163.6341291628559,1.0484994784331674,0.7502494301624302,156.51831178137698,0.4750931035092262,0.02327520602748586,7.177766941880476,7.177766941880476,15728.235,5.87833614171389,13.0,0.0,22389.273712887214,1.0,1.0,1.0,-5575106.208369025
33.56000000000189,0.15433235723754526,0.11075320946115688,0.15433235723754526,0.019267864712256312,0.9500722370227578,0.9940620104120126,49.70310052060063,1.0365644484779022,162.56438429320792,1.0485046662167388,0.7502209353064778,155.44802402109886,0.47510320421042596,0.023272751205494904,7.178612720981014,7.178612720981014,15724.651,5.878133797359728,13.0,0.0,22385.292570871952,1.0,1.0,1.0,-5575629.932898868
33.57000000000189,0.1543271271188808,0.11074427701289434,0.1543271271188808,0.01926867993129048,0.9501838573355295,0.9940615204762921,49.70307602381461,1.0365695210033665,161.4945567689536,1.0485098678311,0.750192717556765,154.37765978327366,0.47511328041834144,0.023270324172630284,7.179453337221801,7.179453337221801,15721.075,5.877948528478492,13.0,0.0,22381.3211905448,1.0,1.0,1.0,-5576142.353761729
33.58000000000189,0.1543219606092772,0.11073541069311489,0.1543219606092772,0.01926948595659206,0.9502950980047189,0.9940610307807667,49.703051539038334,1.0365746102079156,160.4246468330947,1.048515083611807,0.7501647870428357,153.30721936331992,0.4751233302629104,0.02326792544017154,7.180288437447552,7.180288437447552,15717.506000000001,5.877777773749241,13.0,0.0,22377.341463245968,1.0,1.0,1.0,-5576643.323401048
33.590000000001886,0.15431685760055372,0.11072661690951283,0.15431685760055372,0.01927028284157009,0.9504058957963019,0.9940605413556918,49.70302706778459,1.0365797163085966,159.35465457622882,1.0485203137940684,0.7501371431165952,152.23670282860925,0.4751333540441325,0.023265554918146837,7.1811181661934835,7.1811181661934835,15713.945,5.877626655813854,13.0,0.0,22373.37606216597,1.0,1.0,1.0,-5577132.69554947
33.600000000001884,0.15431181942887,0.1107178950284624,0.15431181942887,0.019271070682474033,0.9505161744442385,0.9940600522310377,49.70300261155188,1.0365848393763164,158.28458019148852,1.0485255585394464,0.7501097921744747,151.1661103993115,0.4751433504968452,0.023263212909229572,7.181942430377174,7.181942430377174,15710.392,5.877489198256808,13.0,0.0,22369.409963602906,1.0,1.0,1.0,-5577610.325939678
33.61000000000188,0.15430684692367527,0.1107092514659017,0.15430684692367527,0.01927184956368877,0.950625847684035,0.9940595634369708,49.702978171848535,1.036589979393449,157.214423843104,1.0485308178993706,0.7500827382444638,150.0954422479005,0.4751533187279921,0.023260899576193955,7.18276117140333,7.18276117140333,15706.848,5.877368816172686,13.0,0.0,22365.450923702403,1.0,1.0,1.0,-5578076.072465682
33.62000000000188,0.15430194208468825,0.11070067854302587,0.15430194208468825,0.01927261959607416,0.9507348227682153,0.9940590750043049,49.702953750215244,1.0365951361474977,156.14418578501088,1.0485360917864304,0.7500559911125494,149.02469868031474,0.4751632564919629,0.023258615408693655,7.1835743408164845,7.1835743408164845,15703.312,5.877264655787845,13.0,0.0,22361.495229683766,1.0,1.0,1.0,-5578529.7960614795
33.63000000000188,0.15429710468946667,0.11069218972760632,0.15429710468946667,0.019273380813418627,0.9508430052812681,0.9940585869640971,49.702929348204854,1.0366003094512248,155.07386612059088,1.0485413800248846,0.7500295498642706,147.9538797786462,0.4751731637181983,0.023256360304981488,7.184381881913305,7.184381881913305,15699.786,5.8771779977627485,13.0,0.0,22357.54637027933,1.0,1.0,1.0,-5578971.36104936
33.640000000001876,0.15429233750811838,0.1106837702874046,0.15429233750811838,0.019274133326367647,0.9509503027519349,0.9940580993481715,49.70290496740857,1.0366054988509734,154.0034651693143,1.0485466823164167,0.7500034281469354,146.88298594963882,0.47518303715301613,0.0232541349883061,7.18518374051604,7.18518374051604,15696.268,5.877103719455525,13.0,0.0,22353.59980497292,1.0,1.0,1.0,-5579400.635526587
33.650000000001874,0.15428763932645417,0.110675440742079,0.15428763932645417,0.01927487711728508,0.9510566293446249,0.9940576121886545,49.702880609432725,1.0366107040248094,152.9329829775596,1.0485519982941198,0.7499776203658187,145.81201719187672,0.47519287753721495,0.023251939111116362,7.185979851868321,7.185979851868321,15692.761,5.877048651055342,13.0,0.0,22349.663167770468,1.0,1.0,1.0,-5579817.492130933
33.66000000000187,0.15428301372395567,0.11066718635151344,0.15428301372395567,0.019275612298323128,0.9511619087221437,0.9940571255185626,49.702856275928134,1.0366159243090014,151.86241993359448,1.0485573274815014,0.7499521441945431,144.74097401733388,0.47520268060939436,0.023249773640001116,7.186770165921867,7.186770165921867,15689.263,5.8770063892598525,13.0,0.0,22345.726425350476,1.0,1.0,1.0,-5580221.808006291
33.67000000000187,0.15427846005617254,0.11065901352677891,0.15427846005617254,0.019276338839404505,0.95126607716169,0.9940566393719837,49.702831968599185,1.0366211591413323,150.7917761413379,1.048562669288865,0.7499269969313955,143.6698565126994,0.4752124463035373,0.023247638412939392,7.187554612747952,7.187554612747952,15685.775,5.876981629824112,13.0,0.0,22341.8030275482,1.0,1.0,1.0,-5580613.465913677
33.68000000000187,0.1542739792445755,0.11065092162207925,0.1542739792445755,0.019277056741837776,0.95136908698242,0.9940561537830699,49.702807689153495,1.036626407880749,149.7210518144302,1.0485680231176902,0.7499021834451575,142.59866493443113,0.47522217297395597,0.0232455337079406,7.188333140042235,7.188333140042235,15682.297,5.876969676993063,13.0,0.0,22337.878819739322,1.0,1.0,1.0,-5580992.353900405
33.69000000000187,0.15426957177651912,0.11064291704276627,0.15426957177651912,0.019277765993745387,0.95147090767192,0.9940556687865125,49.70278343932563,1.0366316698584148,148.65024714351586,1.0485733883209283,0.7498777065389255,141.52739950097316,0.47523185935704737,0.023243459685893086,7.189105681399567,7.189105681399567,15678.83,5.876976080295411,13.0,0.0,22333.965252373964,1.0,1.0,1.0,-5581358.365592967
33.700000000001864,0.1542652393602172,0.11063499207673008,0.1542652393602172,0.019278466609305402,0.9515715261552715,0.9940551844179746,49.70275922089873,1.0366369442685428,147.57936241409104,1.0485787641711668,0.7498535749734235,140.45606057187865,0.47524150286214883,0.023241416849647954,7.189872185576306,7.189872185576306,15675.373,5.876994863315629,13.0,0.0,22330.056662787858,1.0,1.0,1.0,-5581711.400706785
33.71000000000186,0.15426098151455572,0.110627153119649,0.15426098151455572,0.019279158523848216,0.951670947312832,0.9940547007136478,49.70273503568239,1.0366422303880871,146.50839776529034,1.0485841499094954,0.7498297869238895,139.3846482891198,0.47525110311691876,0.02323940512211774,7.190632588300423,7.190632588300423,15671.927,5.877029441148301,13.0,0.0,22326.156620420537,1.0,1.0,1.0,-5582051.365291055
33.72000000000186,0.15425679924484206,0.11061939950575728,0.15425679924484206,0.019279841708426452,0.951769193222187,0.994054217710016,49.7027108855008,1.0366475274205824,145.4373534444742,1.048589544772861,0.7498063477540283,138.31316295775005,0.47526065824380664,0.023237424837901987,7.191386830251803,7.191386830251803,15668.492,5.877078960019785,13.0,0.0,22322.260669965555,1.0,1.0,1.0,-5582378.171312661
