t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
33.73000000000186,0.15425269307854245,0.11061173056405345,0.15425269307854245,0.019280516113983643,0.9518663009829478,0.994053735444268,49.7026867722134,1.0366528345567498,144.36622967498144,1.0485949479595793,0.7497832605376501,137.2416048443104,0.47527016681483264,0.023235476208150845,7.192134944587226,7.192134944587226,15665.068000000001,5.877142139269607,13.0,0.0,22318.3784308577,1.0,1.0,1.0,-5582691.737346527
33.74000000000186,0.15424866320192224,0.11060415974309479,0.15424866320192224,0.01928118167120827,0.951962321206396,0.9940532539539528,49.70266269769764,1.0366581510065702,143.29502666251736,1.0486003586654855,0.7497605266894068,136.16997418950882,0.4752796277655702,0.02323355936157299,7.192877037212845,7.192877037212845,15661.657000000001,5.877221540218708,13.0,0.0,22314.50435645651,1.0,1.0,1.0,-5582991.988340017
33.750000000001855,0.1542447126229888,0.11059666518022468,0.1542447126229888,0.019281838375331116,0.9520573146888184,0.9940527732781403,49.70263866390702,1.0366634757489126,142.22374482410967,1.048605775986741,0.7497381613342302,135.0982715507689,0.47528903706463255,0.023231675212194183,7.193612644661146,7.193612644661146,15658.256000000001,5.877312893998857,13.0,0.0,22310.625285999016,1.0,1.0,1.0,-5583278.85609126
33.76000000000185,0.15424083871384597,0.11058926738234998,0.15424083871384597,0.01928248603273988,0.9521513483870947,0.994052293456047,49.70261467280235,1.0366688080862752,141.15238418793254,1.0486111990540659,0.7497161522767791,134.02649690805623,0.47529839651072087,0.023229823166492095,7.194341976138462,7.194341976138462,15654.868,5.877419188817814,13.0,0.0,22306.76849687652,1.0,1.0,1.0,-5583552.279122108
33.77000000000185,0.15423704399380386,0.11058195860588108,0.15423704399380386,0.019283124595622283,0.9522444929323326,0.9940518145269528,49.70259072634764,1.0366741471160332,140.0809451446669,1.0486166270427313,0.7496945121913167,132.9546507858362,0.47530770272322265,0.023228004033778213,7.195064946259185,7.195064946259185,15651.492,5.877540851562407,13.0,0.0,22302.91020788775,1.0,1.0,1.0,-5583812.202442237
33.78000000000185,0.1542333285265215,0.11057473816817161,0.1542333285265215,0.019283753937479345,0.9523368178131744,0.9940513365312201,49.702566826561004,1.0366794920097324,139.0094279283385,1.0486220590790682,0.749673241898689,131.88273346841683,0.47531695477457186,0.02322621796340938,7.1957815347845235,7.1957815347845235,15648.128,5.877674040251222,13.0,0.0,22299.069562707507,1.0,1.0,1.0,-5584058.578027202
33.79000000000185,0.15422969216454616,0.11056761245372561,0.15422969216454616,0.019284373910407854,0.952428389146877,0.9940508595091531,49.70254297545765,1.0366848420173171,137.93783276169694,1.0486274943489904,0.7496523411398214,130.81074522698813,0.47532615205554785,0.02322446506216715,7.196491729659475,7.196491729659475,15644.777,5.877823023752493,13.0,0.0,22295.232401569054,1.0,1.0,1.0,-5584291.364279272
33.800000000001845,0.1542261361308089,0.11056056664659586,0.1542261361308089,0.019284984402178174,0.9525192659343956,0.9940503835014703,49.70251917507352,1.0366901963394053,136.8661599720463,1.0486329320539527,0.7496318162709487,129.73868648690757,0.475335292588423,0.023222745813368046,7.197195538567997,7.197195538567997,15641.437,5.877983106311166,13.0,0.0,22291.40701899294,1.0,1.0,1.0,-5584510.526074473
33.81000000000184,0.15422265802417956,0.11055362834077036,0.15422265802417956,0.019285585195845625,0.9526094986807216,0.9940499085481657,49.70249542740828,1.0366955544695897,135.7944096358627,1.048638371509174,0.7496116560297644,128.66655729523433,0.47534437822872844,0.02322105971382231,7.197892970646646,7.197892970646646,15638.112000000001,5.878158556795468,13.0,0.0,22287.59292739032,1.0,1.0,1.0,-5584716.034129206
33.82000000000184,0.15421926204882705,0.11054676858477552,0.15421926204882705,0.01928617627095107,0.9526991254798147,0.9940494346899372,49.70247173449686,1.0367009155544553,134.72258230274096,1.0486438120091175,0.7495918811337671,127.59435840238974,0.4753534040697589,0.02321940805138255,7.1985840611208625,7.1985840611208625,15634.798,5.878347240771291,13.0,0.0,22283.784777820445,1.0,1.0,1.0,-5584907.865310475
33.83000000000184,0.15421594487627252,0.11054000791408317,0.15421594487627252,0.01928675737540528,0.9527881715514592,0.9940489619675131,49.702448098375655,1.0367062791559916,133.65067800581804,1.048649252887645,0.7495724758120511,126.522089782492,0.4753623729502624,0.023217790078914207,7.199268850196127,7.199268850196127,15631.498,5.878547023804514,13.0,0.0,22279.996789758727,1.0,1.0,1.0,-5585086.002357349
33.84000000000184,0.1542127085283344,0.11053334566174865,0.1542127085283344,0.019287328412414196,0.952876649181612,0.9940484904208454,49.70242452104227,1.0367116446867846,132.57869715158188,1.048654693589437,0.7495534500997153,125.44975197093171,0.4753712823993508,0.023216206502861866,7.199947468931629,7.199947468931629,15628.212,5.8787617478765455,13.0,0.0,22276.211039702597,1.0,1.0,1.0,-5585250.433241759
33.850000000001835,0.15420955424541488,0.11052676701642664,0.15420955424541488,0.019287889260517388,0.9529645561754645,0.9940480200909511,49.70240100454755,1.0367170115362792,131.50664011001953,1.0486601334978152,0.749534810293996,124.37734543987469,0.4753801306684168,0.02321465781967577,7.200619958450999,7.200619958450999,15624.938,5.878987997892802,13.0,0.0,22272.44508776134,1.0,1.0,1.0,-5585401.151562428
33.86000000000183,0.15420647966158751,0.11052028546057739,0.15420647966158751,0.019288439679167522,0.9530518787376768,0.9940475510179121,49.702377550895605,1.0367223794016966,130.43450699973974,1.0486655721181395,0.749516545139712,123.30487028864934,0.4753889198622058,0.0232131435590897,7.201286355021494,7.201286355021494,15621.678,5.879226200740106,13.0,0.0,22268.686004071624,1.0,1.0,1.0,-5585538.155974723
33.87000000000183,0.15420348594906066,0.11051389326050705,0.15420348594906066,0.019288979544854375,0.9531385923905367,0.9940470832408527,49.70235416204263,1.0367277479162906,129.3622981881423,1.0486710090701972,0.7494986604302417,122.23232698442456,0.4753976485993404,0.02321166419740318,7.201946822776068,7.201946822776068,15618.431,5.879478490852574,13.0,0.0,22264.939254836474,1.0,1.0,1.0,-5585661.449651502
33.88000000000183,0.15420057220000674,0.11050759683481433,0.15420057220000674,0.01928950868966558,0.9532246637763675,0.9940466167984026,49.70233083992013,1.0367331168665939,128.29001390622562,1.0486764440320149,0.7494811518673301,121.15971577901468,0.4754063176606117,0.02321021962923936,7.202601484744137,7.202601484744137,15615.198,5.879741880022442,13.0,0.0,22261.210528385764,1.0,1.0,1.0,-5585771.040007989
33.89000000000183,0.15419773910136084,0.11050139553068183,0.15419773910136084,0.019290026999902673,0.9533100533181226,0.9940461517285083,49.70230758642541,1.0367384860258753,127.21765450158895,1.048681876749208,0.7494640228266362,120.08703709395967,0.4754149262729156,0.023208810174285482,7.203250494493594,7.203250494493594,15611.979000000001,5.880018075797005,13.0,0.0,22257.49093928834,1.0,1.0,1.0,-5585866.938263086
33.900000000001825,0.1541949869509672,0.11049528869718511,0.1541949869509672,0.019290534353500855,0.9533947176448513,0.9940456880688819,49.7022844034441,1.0367438552059949,126.14522030409998,1.0486873069880145,0.7494472747888555,119.01429131830783,0.47542347407996294,0.02320743604342743,7.2038940207559685,7.2038940207559685,15608.774,5.8803040899685,13.0,0.0,22253.78868361466,1.0,1.0,1.0,-5585949.159462535
33.91000000000182,0.15419231578044543,0.11048927568482256,0.15419231578044543,0.019291030617227947,0.9534786130735549,0.9940452258566866,49.70226129283433,1.036749224281615,125.07271163084316,1.0486927345619617,0.749430907908575,117.94147882020695,0.4754319610625417,0.02320609737832252,7.204532254978372,7.204532254978372,15605.583,5.880605045178802,13.0,0.0,22250.09975905976,1.0,1.0,1.0,-5586017.722126064
33.92000000000182,0.15418972543103668,0.11048335584504855,0.15418972543103668,0.019291515654678505,0.9535616990837283,0.9940447651282811,49.702238256414056,1.036754593202666,124.00012878991352,1.0486981593505682,0.7494149213730457,116.8685999512416,0.4754403874740698,0.023204794266074184,7.205165417382278,7.205165417382278,15602.406,5.880914965012392,13.0,0.0,22246.426567600254,1.0,1.0,1.0,-5586072.647981075
33.93000000000182,0.15418721560484866,0.11047753561208806,0.15418721560484866,0.019291989335056693,0.9536439416916314,0.9940443059190166,49.70221529595083,1.0367599619991426,122.92747208329259,1.0487035813100383,0.7493993136492396,115.79565504843904,0.4754487537882969,0.023203526745835496,7.205793744777755,7.205793744777755,15599.244,5.881237264563852,13.0,0.0,22242.769072725194,1.0,1.0,1.0,-5586113.961676152
33.94000000000182,0.15418478744353906,0.1104718001747136,0.15418478744353906,0.019292451578110558,0.9537253157347082,0.994043848263797,49.70219241318985,1.0367653306454654,121.85474192128063,1.048709000415469,0.7493840901634178,114.72264460453194,0.4754570590202919,0.02320229523909651,7.206417497494507,7.206417497494507,15596.095000000001,5.881569809399067,13.0,0.0,22239.12776439132,1.0,1.0,1.0,-5586141.690420537
33.950000000001815,0.15418243851256594,0.11046617013497297,0.15418243851256594,0.019292902208556836,0.953805808685138,0.9940433921960148,49.70216960980074,1.036770699396472,120.78193846511164,1.0487144167497333,0.7493692389687986,113.64956873421696,0.47546530594701475,0.023201099186090462,7.20703693794196,7.20703693794196,15592.962,5.881915160838977,13.0,0.0,22235.504441852438,1.0,1.0,1.0,-5586155.863817572
33.96000000000181,0.15418017149898297,0.11046062359501342,0.15418017149898297,0.019293341217318946,0.9538854216283139,0.9940429377483335,49.702146887416674,1.0367760682759533,119.70906223894794,1.0487198304235752,0.7493547728939202,112.57642808875626,0.47547349213141393,0.0231999394010292,7.2076523779944175,7.2076523779944175,15589.842,5.882270330675817,13.0,0.0,22231.894166229707,1.0,1.0,1.0,-5586156.513410236
33.97000000000181,0.15417798353583054,0.11045518116312829,0.15417798353583054,0.01929376844436778,0.9539641714163885,0.9940424849522933,49.70212424761466,1.0367814376303837,118.63611338426368,1.0487252416025552,0.7493406778658643,111.50322273765283,0.4754816208434241,0.02319881517843169,7.208264115228733,7.208264115228733,15586.738000000001,5.882635745796413,13.0,0.0,22228.30841343712,1.0,1.0,1.0,-5586143.672581107
33.98000000000181,0.1541758770124149,0.11044983511042111,0.1541758770124149,0.01929418389538355,0.9540420912372182,0.9940420338383485,49.70210169191743,1.0367868075891409,117.56309241116875,1.0487306504981804,0.7493269652208561,110.42995329904892,0.47548969003269304,0.023197727227571685,7.208872464612946,7.208872464612946,15583.649,5.88301225997441,13.0,0.0,22224.731170010327,1.0,1.0,1.0,-5586117.376182875
33.99000000000181,0.1541738519333366,0.11044457061585736,0.1541738519333366,0.019294587509607285,0.9541192295655988,0.9940415844370015,49.70207922185008,1.0367921783354508,116.48999967593593,1.0487360572614164,0.7493136348048184,109.35662015235651,0.4754976999964577,0.023196675607490305,7.209477817953494,7.209477817953494,15580.573,5.883399446322983,13.0,0.0,22221.18383594315,1.0,1.0,1.0,-5586077.66084629
34.000000000001805,0.15417190506901682,0.11043940829961553,0.15417190506901682,0.019294979137817858,0.9541956526865821,0.994041136776314,49.7020568388157,1.036797550373786,115.41683530063405,1.0487414622060347,0.7493006707023427,108.28322332702335,0.4755056545211036,0.023195659492017098,7.210080707872322,7.210080707872322,15577.513,5.8837960241816685,13.0,0.0,22217.652927179137,1.0,1.0,1.0,-5586024.564252004
34.0100000000018,0.15417003853736463,0.11043434752461527,0.15417003853736463,0.019295358822624516,0.9542714431935275,0.9940406908829067,49.702034544145334,1.0368029239861358,114.34359978193895,1.0487468657021237,0.7492880828628313,107.20976340175666,0.47551355194921696,0.023194679470910567,7.210681050180055,7.210681050180055,15574.469000000001,5.884203274210932,13.0,0.0,22214.124483068863,1.0,1.0,1.0,-5585958.124772593
34.0200000000018,0.15416825368422643,0.11042937347340537,0.15416825368422643,0.01929572659335754,0.9543466936236612,0.9940402467839139,49.7020123391957,1.0368082993589318,113.27029357936988,1.0487522679930104,0.7492758776021782,106.13624088759926,0.4755213912332757,0.02319373591603159,7.211279460413683,7.211279460413683,15571.439,5.884619488863478,13.0,0.0,22210.63266317634,1.0,1.0,1.0,-5585878.381953312
34.0300000000018,0.15416654825716433,0.11042449969579093,0.15416654825716433,0.01929608236292366,0.954421507499179,0.9940398045050818,49.701990225254086,1.0368136769139502,112.19691689921804,1.0487576693744538,0.7492640437781223,105.06265592015271,0.47552917507914755,0.0231928282332989,7.2118762316016936,7.2118762316016936,15568.425000000001,5.88504722946025,13.0,0.0,22207.152975557132,1.0,1.0,1.0,-5585785.376549045
34.0400000000018,0.15416492356700043,0.1104197113799901,0.15416492356700043,0.01929642616163332,0.954495996042372,0.9940393640708473,49.701968203542364,1.036819056934845,111.12347019540647,1.0487630701846775,0.7492525874694071,103.98900900285246,0.4755369025907947,0.023191956782425496,7.212471742859607,7.212471742859607,15565.425000000001,5.885482227133015,13.0,0.0,22203.690313557716,1.0,1.0,1.0,-5585679.149827404
34.050000000001795,0.15416337730759103,0.11041501499753091,0.15416337730759103,0.019296757936896784,0.9545702753503598,0.9940389255041776,49.70194627520888,1.0368244399190505,110.04995367058312,1.0487684708086242,0.7492414972430945,102.9153002525108,0.4755445765741974,0.02319112091825406,7.213066340211908,7.213066340211908,15562.44,5.885928750750005,13.0,0.0,22200.2515479983,1.0,1.0,1.0,-5585559.7437078515
34.06000000000179,0.15416190919864572,0.11041042412842828,0.15416190919864572,0.019297077725824948,0.954644463583586,0.994038488825966,49.7019244412983,1.0368298263409783,108.97636766410027,1.0487738717210087,0.749230771430733,101.84152998257528,0.47555219782753844,0.023190320514532407,7.213660406126368,7.213660406126368,15559.472,5.886382104556165,13.0,0.0,22196.82629618087,1.0,1.0,1.0,-5585427.200060399
34.07000000000179,0.1541605219515032,0.11040591688530751,0.1541605219515032,0.019297385672552084,0.9547186753021526,0.994038054057295,49.70190270286475,1.0368352163937342,107.90271273711434,1.048779273273644,0.7492204229463589,100.76769882614344,0.47555976390958815,0.02318955623845847,7.214254280216943,7.214254280216943,15556.518,5.886846557419725,13.0,0.0,22193.423482864215,1.0,1.0,1.0,-5585281.561287962
34.08000000000179,0.15415921275077532,0.11040151396780268,0.15415921275077532,0.019297681752507127,0.954793019753525,0.9940376212182731,49.70188106091366,1.0368406105328685,106.82898906674843,1.0487846758063717,0.7492104379677087,99.69380684083958,0.4755672780089434,0.02318882726435572,7.214848317041662,7.214848317041662,15553.581,5.887318694246102,13.0,0.0,22190.04189211092,1.0,1.0,1.0,-5585122.870394149
34.09000000000179,0.15415798406618614,0.11039720060429331,0.15415798406618614,0.019297966097472516,0.9548675978053082,0.9940371903281495,49.701859516407474,1.0368460089361282,105.75519719850013,1.0487900796417033,0.7492008282563735,98.6198546375125,0.47557473790356386,0.02318813419938828,7.215442843139098,7.215442843139098,15550.659,5.887800222582587,13.0,0.0,22186.671796680235,1.0,1.0,1.0,-5584951.171051619
34.100000000001785,0.1541568344459605,0.11039297622834582,0.1541568344459605,0.01929823872764143,0.954942499055609,0.9940367614057959,49.701838070289796,1.0368514119113657,104.68133741042728,1.0487954850423824,0.7491915866487238,97.54584242074988,0.47558214528646964,0.023187476583784464,7.216038196322922,7.216038196322922,15547.752,5.88828943488189,13.0,0.0,22183.329845366996,1.0,1.0,1.0,-5584766.507724713
34.11000000000178,0.15415576271730116,0.11038884738889936,0.15415576271730116,0.019298499680340163,0.9550178015363968,0.9940363344682159,49.70181672341079,1.0368568198258457,103.60740999247605,1.0488008923473673,0.7491827072835553,96.4717704135069,0.4755895016457408,0.023186854024032644,7.216634690619304,7.216634690619304,15544.861,5.888788892464949,13.0,0.0,22179.99898489346,1.0,1.0,1.0,-5584568.925309644
34.12000000000178,0.15415476942803139,0.11038482065395044,0.15415476942803139,0.019298749069640617,0.9550935692492638,0.9940359095314485,49.70179547657242,1.0368622329350334,102.53341535665972,1.0488063018813987,0.749174192659574,95.39763901151818,0.4755968066491924,0.023186266567393466,7.217232624030797,7.217232624030797,15541.987000000001,5.88929432646353,13.0,0.0,22176.689203622285,1.0,1.0,1.0,-5584358.469326905
34.13000000000178,0.15415385637577808,0.11038088130089442,0.15415385637577808,0.01929898704907216,0.9551698499036259,0.9940354866119616,49.701774330598084,1.0368676512907957,101.45935401299053,1.048811713830686,0.7491660514263574,94.32344875131457,0.47560405851131105,0.023185714598453953,7.217832294034487,7.217832294034487,15539.128,5.889808725085395,13.0,0.0,22173.398908739095,1.0,1.0,1.0,-5584135.1862226855
34.14000000000178,0.15415302165238504,0.11037702882346581,0.15415302165238504,0.019299213650017955,0.9552466761786619,0.9940350657255905,49.701753286279526,1.0368730751018955,100.38522621313453,1.048817128350328,0.7491582743152286,93.2491997859837,0.4756112592092671,0.02318519751011346,7.218433984997477,7.218433984997477,15536.284,5.890331234556901,13.0,0.0,22170.1278206991,1.0,1.0,1.0,-5583899.123851755
34.150000000001775,0.15415226376463145,0.11037327694247993,0.15415226376463145,0.019299428928442785,0.9553240677111013,0.9940346468861639,49.7017323443082,1.0368785046457245,99.31103222786118,1.048822545688931,0.7491508540082806,92.17489229770045,0.4756184103920552,0.02318471479483079,7.219037937551809,7.219037937551809,15533.457,5.890861854878046,13.0,0.0,22166.869952120705,1.0,1.0,1.0,-5583650.330657069
34.16000000000177,0.15415158458030928,0.11036961097696668,0.15415158458030928,0.019299633063905,0.9554020300850824,0.9940342301072281,49.70171150536141,1.036883939950783,98.23677256828903,1.0488279660246513,0.7491437995233936,91.10052681772115,0.4756255101480923,0.0231842668325047,7.219644410420014,7.219644410420014,15530.645,5.8913993053883615,13.0,0.0,22163.632352616638,1.0,1.0,1.0,-5583388.856149956
34.17000000000177,0.1541509822241619,0.11036604468399616,0.1541509822241619,0.019299826130304103,0.9554805568726249,0.994033815401849,49.70169077009245,1.0368893811749846,97.16244748782796,1.0488333894841726,0.7491371018119033,90.02610348674612,0.47563256030821555,0.023183852983879646,7.220253628704783,7.220253628704783,15527.85,5.891944866748315,13.0,0.0,22160.414803360625,1.0,1.0,1.0,-5583114.751125553
34.18000000000177,0.15415045832084215,0.11036257051873183,0.15415045832084215,0.019300008301772364,0.9555596315043765,0.9940334027827095,49.70167013913547,1.036894828251651,96.08805748483496,1.0488388161411313,0.7491307687938186,88.95162281407262,0.47563955907394717,0.02318347356202107,7.22086580040812,7.22086580040812,15525.071,5.892498112071087,13.0,0.0,22157.208722718973,1.0,1.0,1.0,-5582828.067682985
34.19000000000177,0.15415001237633344,0.11035918094746443,0.15415001237633344,0.019300179683446564,0.9556392291025984,0.994032992262687,49.70164961313435,1.0369002811215253,95.01360291612093,1.0488442459708702,0.7491247982050984,87.8770850956081,0.4756465066951256,0.02318312831283255,7.221481134051238,7.221481134051238,15522.307,5.893057760696206,13.0,0.0,22154.026193695972,1.0,1.0,1.0,-5582528.859908197
34.200000000001765,0.15414964238442352,0.11035589689019602,0.15414964238442352,0.01930034033384695,0.9557193208477819,0.994032583853323,49.701629192666154,1.0369057398486332,93.93908402605393,1.04884967899588,0.7491191804294117,86.8024904625653,0.47565340502641124,0.023182816573963982,7.222099816354104,7.222099816354104,15519.561,5.8936250932841405,13.0,0.0,22150.856183586984,1.0,1.0,1.0,-5582217.18346994
34.21000000000176,0.1541493514151301,0.110352696622972,0.1541493514151301,0.01930049046678641,0.9557998747194243,0.9940321775665322,49.70160887832661,1.0369112041367257,92.86450141987693,1.0488551151325107,0.7491139304919888,85.72783958276682,0.4756602506032871,0.02318253905451866,7.22272212021766,7.22272212021766,15516.83,5.894199682948069,13.0,0.0,22147.706839419898,1.0,1.0,1.0,-5581893.096036143
34.22000000000176,0.15414913692967303,0.11034957976163685,0.15414913692967303,0.01930063012088289,0.9558808593367976,0.9940317734142772,49.70158867071386,1.0369166739004425,91.78985531602223,1.0488605542285727,0.7491090363244292,84.65313254432597,0.47566704561128903,0.02318229495332122,7.223348079519928,7.223348079519928,15514.114,5.894780249027516,13.0,0.0,22144.573334310564,1.0,1.0,1.0,-5581556.657729383
34.23000000000176,0.15414899699816298,0.11034656727698165,0.15414899699816298,0.019300759359517285,0.9559622479809201,0.9940313714064936,49.701568570324675,1.0369221491451672,90.71514596235794,1.0488659962538456,0.7491044887211974,83.57836948360335,0.4756737917561362,0.02318208362664666,7.223977806082505,7.223977806082505,15511.416000000001,5.895368072182963,13.0,0.0,22141.448297676096,1.0,1.0,1.0,-5581207.930493637
34.24000000000176,0.15414893473284644,0.11034364459041174,0.15414893473284644,0.019300878413948386,0.9560440176197001,0.9940309715536504,49.701548577682516,1.0369276295004997,89.64037396816116,1.0488714410615936,0.7491003029735245,82.50355106794423,0.4756804854208098,0.023181905779431092,7.22461147752881,7.22461147752881,15508.734,5.8959627255275775,13.0,0.0,22138.34515390038,1.0,1.0,1.0,-5580846.978387032
34.250000000001755,0.1541489491702717,0.11034080424333392,0.1541489491702717,0.019300987377092783,0.9561261508417478,0.9940305738671485,49.701528693357425,1.0369331146611684,88.56553966879392,1.0488768883633168,0.7490964747420141,81.42867755463563,0.47568712699869997,0.02318176103088401,7.225249181416072,7.225249181416072,15506.067000000001,5.89656292840089,13.0,0.0,22135.260831960626,1.0,1.0,1.0,-5580473.8684856575
34.26000000000175,0.15414903798313195,0.1103380601360601,0.15414903798313195,0.01930108628707804,0.956208639684354,0.9940301783570271,49.701508917851356,1.036938604475733,87.49064329432504,1.0488823379488499,0.7490929930180341,80.35374905320619,0.47569371839934493,0.023181648644501056,7.225891020935767,7.225891020935767,15503.417,5.8971712421238465,13.0,0.0,22132.185914352594,1.0,1.0,1.0,-5580088.670451548
34.27000000000175,0.15414920246989078,0.110335411952887,0.15414920246989078,0.0193011753018829,0.9562914852531055,0.9940297850330135,49.70148925165068,1.0369440985881466,86.41568532891891,1.0488877895883528,0.7490898643603217,79.2787660495361,0.4757002577870358,0.02318156885395993,7.226537100170654,7.226537100170654,15500.784,5.897783397828209,13.0,0.0,22129.127974628147,1.0,1.0,1.0,-5579691.456383617
34.28000000000175,0.15414944344830175,0.110332845151577,0.15414944344830175,0.019301254558111672,0.9563746967978801,0.9940293939059092,49.70146969529546,1.0369495965266917,85.34066623476409,1.04889324291152,0.7490870930983061,78.2037289933057,0.47570674365268345,0.02318152177085478,7.22718747958459,7.22718747958459,15498.166000000001,5.898403664382212,13.0,0.0,22126.08838245934,1.0,1.0,1.0,-5579282.301705834
34.29000000000175,0.15414975832197875,0.11033036655360595,0.15414975832197875,0.019301324073853085,0.9564582934766336,0.9940290049858953,49.701450249294766,1.0369550980214564,84.26558623190304,1.0488986975728556,0.7490846670097844,77.1286379789598,0.47571317803230195,0.02318150659893999,7.227842247274485,7.227842247274485,15495.564,5.899029907351734,13.0,0.0,22123.062468482265,1.0,1.0,1.0,-5578861.284916402
34.300000000001745,0.15415014666243854,0.11032798299631001,0.15415014666243854,0.01930138394008447,0.9565423042262517,0.9940286182820478,49.70143091410239,1.0369606027604075,83.19044568549594,1.048904153294577,0.7490825843190976,76.05349331870391,0.47571956082034217,0.02318152312022858,7.228501458507105,7.228501458507105,15492.979000000001,5.89966127296314,13.0,0.0,22120.048382543864,1.0,1.0,1.0,-5578428.487191562
34.31000000000174,0.15415060958421406,0.1103256799664925,0.15415060958421406,0.019301434302492756,0.9566267648475062,0.9940282338039664,49.70141169019832,1.036966110265975,82.11524507680551,1.0489096097151427,0.7490808507854091,74.97829549150923,0.4757258902156012,0.02318157152649773,7.229165181040948,7.229165181040948,15490.409,5.90029904187689,13.0,0.0,22117.053129723976,1.0,1.0,1.0,-5577983.992863497
34.32000000000174,0.15415114468971167,0.11032347144778791,0.15415114468971167,0.01930147519581607,0.9567117177033373,0.9940278515608798,49.70139257804399,1.0369716202388413,81.03998464215307,1.0489150664749505,0.7490794551692271,73.90304461105887,0.4757321680136859,0.02318165106483514,7.229833465412107,7.229833465412107,15487.856,5.90094150654569,13.0,0.0,22114.072815782485,1.0,1.0,1.0,-5577527.889257343
34.33000000000174,0.15415175324818764,0.11032135007185849,0.15415175324818764,0.019301506758965428,0.9567972096320774,0.9940274715618489,49.70137357809244,1.0369771321887906,79.96466487384939,1.048920523202055,0.7490784039751145,72.82774117690457,0.4757383922636208,0.023181761980406543,7.230506365505121,7.230506365505121,15485.319,5.901591228290491,13.0,0.0,22111.103157036356,1.0,1.0,1.0,-5577060.266902778
34.34000000000174,0.1541524345188243,0.11031931560446438,0.1541524345188243,0.019301529063615576,0.9568832893915917,0.9940270938164191,49.701354690820956,1.0369826456596185,78.88928613077127,1.0489259794569432,0.7490776940258316,71.75238548764742,0.4757445629934512,0.023181903981958612,7.231183908134989,7.231183908134989,15482.798,5.902246499563989,13.0,0.0,22108.15350105684,1.0,1.0,1.0,-5576581.219586048
34.350000000001735,0.1541531878806584,0.11031736069840507,0.1541531878806584,0.01930154217091433,0.9569700063449044,0.9940267183338595,49.701335916692976,1.0369881602060054,77.81384877878624,1.0489314348098433,0.749077322703481,70.67697785820616,0.4757506801474108,0.02318207682472394,7.2318661240740845,7.2318661240740845,15480.292,5.902905185932073,13.0,0.0,22105.214009607538,1.0,1.0,1.0,-5576090.844509681
34.36000000000173,0.15415401123852146,0.11031549939814538,0.15415401123852146,0.0193015461031909,0.9570574090153929,0.9940263451225053,49.701317256125265,1.036993675521842,76.73835307690896,1.0489368888988555,0.7490772802134341,69.60151844328801,0.4757567452495298,0.023182279859221812,7.23255304470834,7.23255304470834,15477.803,5.903572410036615,13.0,0.0,22102.29077237611,1.0,1.0,1.0,-5575589.2417908525
34.37000000000173,0.15415490607592786,0.11031371012870556,0.15415490607592786,0.019301540995477574,0.9571455418665392,0.9940259741907572,49.70129870953786,1.036999191094961,75.66279953764453,1.0489423413359102,0.7490775740989621,68.5260077738059,0.4757627561290555,0.02318251339908458,7.233244691108916,7.233244691108916,15475.328,5.9042421954621025,13.0,0.0,22099.37945523073,1.0,1.0,1.0,-5575076.514618134
34.38000000000173,0.1541558687111737,0.11031201409361291,0.1541558687111737,0.019301526834191587,0.9572344444604561,0.9940256055462398,49.70128027731199,1.0370047067136765,74.58718831208542,1.0489477917805001,0.7490781868855699,67.45044583696287,0.4757687159342977,0.02318277635386411,7.233941079894051,7.233941079894051,15472.87,5.904917957303112,13.0,0.0,22096.48669564502,1.0,1.0,1.0,-5574552.768961725
34.39000000000173,0.15415690104750016,0.11031040400181656,0.15415690104750016,0.019301503775036234,0.9573241492693146,0.9940252391961583,49.701261959807916,1.037010221903061,73.5115199402608,1.0489532399054666,0.7490791281102002,66.37483320283161,0.4757746221278924,0.023183069142305463,7.2346422230722744,7.2346422230722744,15470.428,5.905600122446467,13.0,0.0,22093.6000783811,1.0,1.0,1.0,-5574018.11342453
34.400000000001725,0.15415800280706965,0.11030887257312616,0.15415800280706965,0.01930147190061473,0.9574146790053764,0.9940248751486896,49.70124375743448,1.0370157361878922,72.43579482172039,1.0489586852736867,0.7490803968313892,65.29917022780452,0.4757804742739967,0.023183391601561465,7.235348139445894,7.235348139445894,15468.001,5.9062861295712255,13.0,0.0,22090.736428514698,1.0,1.0,1.0,-5573472.659951421
34.41000000000172,0.1541591721755009,0.11030742680317857,0.1541591721755009,0.019301431227129573,0.9575060476059051,0.9940245134113963,49.70122567056981,1.0370212492240043,71.36001324467979,1.048964127492499,0.7490819846222277,64.22345711082427,0.47578627359844305,0.023183743173018263,7.236058827956809,7.236058827956809,15465.59,5.9069776862246925,13.0,0.0,22087.880656397258,1.0,1.0,1.0,-5572916.523201116
34.42000000000172,0.1541604093188644,0.11030605943974345,0.1541604093188644,0.019301381828162992,0.9575982594487236,0.9940241539914344,49.70120769957172,1.0370267605971277,70.28417563464804,1.048969566195559,0.7490838926157488,63.14769425785456,0.47579201934299065,0.023184123835739853,7.236774309815202,7.236774309815202,15463.194,5.907674365520035,13.0,0.0,22085.03936160795,1.0,1.0,1.0,-5572349.820933568
34.43000000000172,0.1541617127233071,0.11030477037582498,0.1541617127233071,0.019301323730929184,0.9576913094418493,0.9940237968956025,49.701189844780124,1.03703226999357,69.20828230126783,1.0489750010357444,0.7490861138076461,62.07188189897955,0.47579771248044245,0.02318453311015996,7.237494579884264,7.237494579884264,15460.813,5.90837616745725,13.0,0.0,22082.213720258434,1.0,1.0,1.0,-5571772.67343343
34.44000000000172,0.15416308122241676,0.1103035666544809,0.15416308122241676,0.01930125697914141,0.9577851840163768,0.9940234421297692,49.701172106488464,1.0370377771480783,68.13233357492665,1.0489804317333813,0.7490886428308653,60.996020294898216,0.47580335370270094,0.023184970604172538,7.238219644729424,7.238219644729424,15458.448,5.909081811375879,13.0,0.0,22079.39865059265,1.0,1.0,1.0,-5571185.203322757
34.450000000001715,0.15416451544578616,0.11030243392752068,0.15416451544578616,0.019301181675272488,0.9578798609249474,0.9940230896998213,49.701154484991065,1.0370432816811541,67.05632991574923,1.0489858579860583,0.7490914830283909,59.92010989681482,0.4758089418312102,0.02318543640691726,7.238949509517593,7.238949509517593,15456.097,5.909793858596855,13.0,0.0,22076.598258666512,1.0,1.0,1.0,-5570587.535712349
34.46000000000171,0.15416601267500152,0.1103013864024456,0.15416601267500152,0.019301097822572312,0.9579753114081206,0.9940227396108974,49.70113698054487,1.0370487834246873,65.98027154891871,1.048991279537161,0.7490946215140949,58.84415080390605,0.47581447915939135,0.023185929700214686,7.239684174478321,7.239684174478321,15453.762,5.910509320912413,13.0,0.0,22073.81261278838,1.0,1.0,1.0,-5569979.7978886925
34.47000000000171,0.15416757399062464,0.11030041689249157,0.15416757399062464,0.019301005538547054,0.9580715012640629,0.9940223918676873,49.70111959338436,1.0370542820401407,64.904158964187,1.0489966961472035,0.7490980637679893,57.76814351213872,0.47581996412493743,0.02318645069329024,7.24042364582384,7.24042364582384,15451.442000000001,5.911229905869846,13.0,0.0,22071.035769572907,1.0,1.0,1.0,-5569362.119195291
34.48000000000171,0.1541691985531063,0.11029951821947823,0.1541691985531063,0.019300904879328774,0.9581683919142711,0.9940220464751643,49.70110232375822,1.0370597772361947,63.82799252386122,1.0490021075280256,0.7491018060133701,56.692088324515964,0.4758253970706981,0.02318699908003337,7.241167918649063,7.241167918649063,15449.136,5.911956467242809,13.0,0.0,22068.277653459023,1.0,1.0,1.0,-5568734.631235315
34.49000000000171,0.15417088416060498,0.11029870463479036,0.15417088416060498,0.01930079585483868,0.9582659438387717,0.9940217034371518,49.70108517185759,1.0370652688769906,62.75177248889059,1.0490075134755954,0.7491058378165278,55.61598539717877,0.4758307798455572,0.02318757419052297,7.241916996034395,7.241916996034395,15446.846,5.912685163049886,13.0,0.0,22065.52845360426,1.0,1.0,1.0,-5568097.467502838
34.500000000001705,0.1541726322739378,0.11029795470152662,0.1541726322739378,0.019300678587666455,0.9583641172488315,0.9940213627573807,49.701068137869036,1.0370707566293833,61.67549937844146,1.0490129137711715,0.7491101664758799,54.539835271030675,0.475836110537058,0.023188176343070705,7.242670874539388,7.242670874539388,15444.569,5.913420262159304,13.0,0.0,22062.79193726655,1.0,1.0,1.0,-5567450.763279652
34.5100000000017,0.1541744392344151,0.11029728269416599,0.1541744392344151,0.01930055305253399,0.9584628749357723,0.9940210244386928,49.70105122193464,1.037076240465986,60.599173352821076,1.0490183082507072,0.7491147744890739,53.46363794770129,0.47584139251532886,0.02318880446488141,7.243429553144743,7.243429553144743,15442.307,5.91415963013696,13.0,0.0,22060.072583618534,1.0,1.0,1.0,-5566794.655620783
34.5200000000017,0.15417630546422675,0.11029668147472652,0.15417630546422675,0.019300419356091038,0.9585621841893021,0.9940206884827033,49.701034424135166,1.0370817202339726,59.522794851052396,1.049023696829654,0.749119664046201,52.38739384619045,0.4758466250685427,0.023189458577159195,7.244193036986583,7.244193036986583,15440.059000000001,5.914903693869669,13.0,0.0,22057.358452782704,1.0,1.0,1.0,-5566129.2826773375
34.5300000000017,0.1541782296508796,0.11029615105536925,0.1541782296508796,0.019300277568050958,0.9586620173741259,0.9940203548907105,49.70101774453553,1.0370871958473293,58.44636419529407,1.0490290794121477,0.7491248289684774,51.31110320268253,0.4758518092127829,0.023190138216841107,7.244961322028258,7.244961322028258,15437.825,5.915651172696963,13.0,0.0,22054.663834823536,1.0,1.0,1.0,-5565454.783837622
34.5400000000017,0.15418021080721916,0.11029569860293904,0.15418021080721916,0.01930012776988259,0.958762353731607,0.9940200236631265,49.70100118315632,1.0370926672422869,57.36988172753324,1.0490344559409708,0.7491302646246074,50.23476628378652,0.47585694567710596,0.02319084300662724,7.245734408254811,7.245734408254811,15435.606,5.9164046279397775,13.0,0.0,22051.9769570288,1.0,1.0,1.0,-5564771.299475466
34.550000000001695,0.15418224973331246,0.11029530985743274,0.15418224973331246,0.019299970094219795,0.9588631791940049,0.9940196948004323,49.70098474002162,1.0370981342194348,56.29334791865616,1.04903982631117,0.7491359750617591,49.15838354813915,0.4758620333112008,0.023191573055563797,7.246512296963051,7.246512296963051,15433.4,5.9171610713903595,13.0,0.0,22049.304097046246,1.0,1.0,1.0,-5564078.971090481
34.56000000000169,0.15418434386937613,0.11029498485441173,0.15418434386937613,0.01929980456738913,0.9589644878435064,0.9940193683024175,49.700968415120876,1.0371035967731728,55.216763003247145,1.0490451904424951,0.7491419480505815,48.08195510308249,0.47586707443476206,0.023192327569033788,7.247295008860673,7.247295008860673,15431.207,5.917923491256461,13.0,0.0,22046.645703845716,1.0,1.0,1.0,-5563377.941288307
34.57000000000169,0.15418649134193513,0.11029473793476996,0.15418649134193513,0.019299631248035746,0.959066283301287,0.9940190441670291,49.70095220835146,1.0371090549845483,54.14012725324509,1.0490505483789005,0.7491481746018901,47.005481112924514,0.47587207080172145,0.02319310592548896,7.2480825513576495,7.2480825513576495,15429.029,5.918690179990792,13.0,0.0,22043.995037012668,1.0,1.0,1.0,-5562668.353026594
34.58000000000169,0.15418869386011963,0.11029455485749011,0.15418869386011963,0.01929945031699705,0.9591685763310566,0.9940187223922713,49.700936119613566,1.037114508692691,53.06344119625206,1.0490559001075759,0.7491546631128649,45.92896211699622,0.4758770204112982,0.023193908458414417,7.24887493609949,7.24887493609949,15426.864,5.919459003159245,13.0,0.0,22041.35876008996,1.0,1.0,1.0,-5561950.349983049
34.59000000000169,0.1541909495196776,0.11029443568283373,0.1541909495196776,0.019299261839616652,0.9592713845114393,0.9940184029761313,49.70092014880657,1.0371199578717027,51.98670511143708,1.0490612455694712,0.7491614045284933,44.85239828296519,0.47588192490501746,0.023194734531132986,7.249672165359816,7.249672165359816,15424.712,5.920235083403687,13.0,0.0,22038.737198165407,1.0,1.0,1.0,-5561224.076586284
34.600000000001685,0.15419325693999614,0.11029437332786778,0.15419325693999614,0.019299065891630066,0.9593747326323383,0.994018085915297,49.70090429576485,1.0371254025478254,50.909919305938836,1.0490665847797007,0.7491683922674495,43.77578982664862,0.4758867854933038,0.023195583653402862,7.250474251109371,7.250474251109371,15422.572,5.921013724969068,13.0,0.0,22036.122388421205,1.0,1.0,1.0,-5560489.677670914
34.61000000000168,0.15419561353932815,0.11029438932408199,0.15419561353932815,0.019298862536147387,0.9594786518400538,0.9940177712047659,49.70088856023829,1.037130842896177,49.833083995472016,1.04907191785269,0.7491756138876232,42.699136822061604,0.47589160469390035,0.023196454985938027,7.251281192940024,7.251281192940024,15420.447,5.921798342949971,13.0,0.0,22033.521760662254,1.0,1.0,1.0,-5559747.298129962
34.62000000000168,0.15419802208638966,0.11029446230272041,0.15419802208638966,0.019298652007260334,0.9595831758923965,0.9940174588397942,49.70087294198971,1.0371362787373317,48.75619977508648,1.0490772448191894,0.7491830829003656,41.62243990499467,0.47589637943979124,0.02319734912722685,7.252093000699164,7.252093000699164,15418.334,5.922584668478172,13.0,0.0,22030.93023795203,1.0,1.0,1.0,-5558997.082994293
34.63000000000168,0.15420047989567087,0.11029459235550344,0.15420047989567087,0.01929843436491689,0.9596883399641172,0.994017148815742,49.7008574407871,1.0371417101020937,47.67926686343714,1.0490825656466336,0.7491907864696923,40.54569914880418,0.4759011121696261,0.023198265211073012,7.25290967318686,7.25290967318686,15416.233,5.9233782510823625,13.0,0.0,22028.356341149138,1.0,1.0,1.0,-5558239.177924603
34.64000000000168,0.15420298503881266,0.11029478673882478,0.15420298503881266,0.019298209688182886,0.9597941809882132,0.9940168411261153,49.70084205630577,1.037147137106214,46.602285518217435,1.0490878804210577,0.7491987153318732,39.46891469356868,0.4759058047054284,0.023199202578841557,7.253731224283131,7.253731224283131,15414.145,5.9241756756679615,13.0,0.0,22025.785714927493,1.0,1.0,1.0,-5557473.72861512
34.650000000001675,0.15420553765500064,0.11029503840972037,0.15420553765500064,0.019297978138169868,0.95990073459367,0.9940165357637791,49.700826788188955,1.0371525597530142,45.52525614083546,1.0490931892280146,0.7492068702439637,38.3920868877298,0.4759104567215983,0.0232001611113363,7.25455765356655,7.25455765356655,15412.069,5.924975234687674,13.0,0.0,22023.22993956779,1.0,1.0,1.0,-5556700.880586559
34.66000000000167,0.15420813627046123,0.11029534748849397,0.15420813627046123,0.019297739835914457,0.960008033363286,0.9940162327211323,49.70081163605661,1.0371579781016596,44.44817902055033,1.0490984921336026,0.7492152441830046,37.315215908395,0.4759150694985728,0.023201140244811104,7.255388965171615,7.255388965171615,15410.005000000001,5.925780770122914,13.0,0.0,22020.685931720072,1.0,1.0,1.0,-5555920.779389338
34.67000000000167,0.15421077981868817,0.11029572126384753,0.15421077981868817,0.019297494917686106,0.960116105891602,0.994015931989636,49.7007965994818,1.0371633922134629,43.37105447000756,1.0491037892272712,0.7492238320819237,36.2383019691361,0.4759196439250095,0.02320213952255078,7.25622516981492,7.25622516981492,15407.954,5.926591428200031,13.0,0.0,22018.150272546773,1.0,1.0,1.0,-5555133.570342944
34.68000000000167,0.15421346908028075,0.11029614556058334,0.15421346908028075,0.019297243574055406,0.9602249744765103,0.9940156335608569,49.700781678042844,1.0371688019884329,42.29388293342395,1.0491090805290457,0.7492326378584292,35.16134547978785,0.4759241789193078,0.023203158989212234,7.257066277369925,7.257066277369925,15405.914,5.927405074484906,13.0,0.0,22015.62677994241,1.0,1.0,1.0,-5554339.399025364
34.69000000000167,0.1542162015109865,0.11029662768695364,0.1542162015109865,0.019296985890024095,0.9603346551193649,0.9940153374257709,49.70076687128854,1.0371742074925046,41.216664619972526,1.0491143660577844,0.7492416493427222,34.08434650156182,0.475928676802104,0.023204197795705706,7.257912505576305,7.257912505576305,15403.886,5.928224697185309,13.0,0.0,22013.120742156218,1.0,1.0,1.0,-5553538.410924912
34.700000000001666,0.15421897684338778,0.11029716064288117,0.15421897684338778,0.01929672202032773,0.9604451584608034,0.994015043574401,49.700752178720045,1.0371796087123086,40.13939989071251,1.0491196458656677,0.7492508653554315,33.00730532627617,0.4759331376099132,0.023205255707292555,7.258763532824355,7.258763532824355,15401.869,5.929046027433005,13.0,0.0,22010.61110848893,1.0,1.0,1.0,-5552730.751626538
34.71000000000166,0.15422179332247438,0.1102977445969579,0.15422179332247438,0.0192964520877958,0.9605564874482445,0.9940147519960929,49.70073759980465,1.0371850057055898,39.062089000724775,1.0491249200086505,0.7492602775309314,31.930222083356757,0.47593756287842226,0.02320633207403413,7.2596196630568315,7.2596196630568315,15399.863000000001,5.929874614756691,13.0,0.0,22008.126196972356,1.0,1.0,1.0,-5551916.566552049
34.72000000000166,0.1542246496853422,0.11029838689117905,0.1542246496853422,0.019296176241103323,0.960668639295627,0.9940144626791309,49.700723133956544,1.0371903985362743,37.98473223326827,1.0491301885780064,0.7492698798687121,30.85309694348787,0.47594195366504277,0.02320742636780848,7.260481008746943,7.260481008746943,15397.869,5.930705763401313,13.0,0.0,22005.650019864155,1.0,1.0,1.0,-5551096.000662536
34.73000000000166,0.154227546577501,0.11029908055300762,0.154227546577501,0.019295894691130355,0.9607816053795233,0.9940141756118424,49.700708780592116,1.0371957871040256,36.90733000688572,1.0491354515985702,0.7492796756529737,29.775930277229303,0.47594630898688095,0.023208538572445415,7.261347684061718,7.261347684061718,15395.886,5.931542888461467,13.0,0.0,22003.18670217541,1.0,1.0,1.0,-5550269.198946378
34.74000000000166,0.15423048292127509,0.11029981861575103,0.15423048292127509,0.019295607585977093,0.960895372510112,0.9940138907826885,49.700694539134425,1.0372011713309104,35.82988262114522,1.0491407090281515,0.7492896598714588,28.69872228026794,0.4759506295556629,0.023209668217055387,7.26221976020428,7.26221976020428,15393.913,5.932383001729377,13.0,0.0,22000.735271626403,1.0,1.0,1.0,-5549436.30664263
34.750000000001656,0.15423345640850997,0.11030061561663143,0.15423345640850997,0.019295315031862402,0.9610099255026325,0.9940136081789942,49.70068040894971,1.0372065512569237,34.75239028028916,1.0491459608783624,0.7492998215159375,27.621473011986975,0.4759549174157192,0.02321081450237139,7.263097275220704,7.263097275220704,15391.952000000001,5.933229091412811,13.0,0.0,21998.291108335234,1.0,1.0,1.0,-5548597.468785854
34.760000000001654,0.1542364685033284,0.11030144310714,0.1542364685033284,0.019295017250353617,0.9611252468502489,0.9940133277881502,49.70066638940751,1.0372119266787885,33.67485345205014,1.0491512071059015,0.749310167867212,26.544182925695143,0.47595917068876853,0.02321197764805947,7.263980258012617,7.263980258012617,15389.999,5.93407816930401,13.0,0.0,21995.856388826363,1.0,1.0,1.0,-5547752.830714298
34.77000000000165,0.1542395140411747,0.1103023228084195,0.1542395140411747,0.019294714274540128,0.9612413194661641,0.9940130495961971,49.700652479809854,1.0372172977884073,32.59727213351915,1.0491564477390263,0.7493206741006627,25.466851769695182,0.4759633943315817,0.023213156069284802,7.264868706580651,7.264868706580651,15388.057,5.934933223610732,13.0,0.0,21993.434992021903,1.0,1.0,1.0,-5546902.537561575
34.78000000000165,0.15424259398628867,0.11030325495450416,0.15424259398628867,0.019294406340052674,0.96135812733729,0.9940127735878018,49.70063867939009,1.0372226645329827,31.51964673914048,1.0491616828721093,0.7493313450058912,24.389479916012235,0.47596758709538844,0.02321434982044616,7.265762633961648,7.265762633961648,15386.126,5.935792546785684,13.0,0.0,21991.013633917148,1.0,1.0,1.0,-5546046.7338876035
34.79000000000165,0.15424570902578189,0.11030423261749438,0.15424570902578189,0.019294093680909497,0.9614756537882404,0.9940124997487632,49.70062498743816,1.0372280267030523,30.441977675488825,1.0491669124352043,0.7493421841590442,23.31206771670587,0.4759717477948704,0.02321555887550403,7.266662035023717,7.266662035023717,15384.205,5.936655285055218,13.0,0.0,21988.610690158945,1.0,1.0,1.0,-5545185.564381054
34.800000000001646,0.15424885813663916,0.1103052488733601,0.15424885813663916,0.01929377644959299,0.9615938832479985,0.9940122280652381,49.70061140326191,1.0372333841101993,29.364265229413995,1.0491721362814326,0.7493531868922634,22.234615355694366,0.4759758769490393,0.023216782776403124,7.267566897667235,7.267566897667235,15382.293,5.937525280400752,13.0,0.0,21986.212036813035,1.0,1.0,1.0,-5544319.1741914535
34.810000000001644,0.1542520390660795,0.11030630397351811,0.1542520390660795,0.019293454748181928,0.9617128032733149,0.9940119585224629,49.700597926123145,1.0372387366835611,28.286509591842364,1.0491773543132747,0.7493643425404575,21.157122883163087,0.4759799764190321,0.0232180207454075,7.268477216759313,7.268477216759313,15380.39,5.938396983293575,13.0,0.0,21983.821522130787,1.0,1.0,1.0,-5543447.708941694
34.82000000000164,0.15425525021095052,0.11030741252217513,0.15425525021095052,0.01929312871268612,0.9618324052669011,0.9940116911044834,49.70058455522417,1.037244084383274,27.208710989775287,1.049182566502204,0.7493756435439418,20.07959040270038,0.4759840474631495,0.023219272165648574,7.269392973849544,7.269392973849544,15378.498,5.93927637014921,13.0,0.0,21981.438306927375,1.0,1.0,1.0,-5542571.3140065465
34.83000000000164,0.15425849354472615,0.11030855326911798,0.15425849354472615,0.019292798591395148,0.961952682629997,0.9940114257960888,49.700571289804444,1.0372494268797496,26.130869905287266,1.0491877727109389,0.7493870997272946,19.00201839551202,0.47598808754376287,0.023220537383930248,7.270314162958214,7.270314162958214,15376.614,5.940157464552144,13.0,0.0,21979.063892491646,1.0,1.0,1.0,-5541690.135182132
34.84000000000164,0.1542617658424364,0.11030973365834097,0.1542617658424364,0.019292464464559612,0.96207363203556,0.9940111625820226,49.70055812910113,1.0372547640764342,25.052986456280838,1.0491929727729798,0.7493986957810674,17.924406802312845,0.47599209941355747,0.02322181535261653,7.271240760006793,7.271240760006793,15374.739,5.941046242917893,13.0,0.0,21976.70033676071,1.0,1.0,1.0,-5540804.318859439
34.850000000001636,0.15426506638065574,0.11031094679279774,0.15426506638065574,0.01929212648405857,0.9621952544196423,0.9940109014459243,49.700545072296215,1.0372600958266995,23.975060923489643,1.0491981665924812,0.749410428440343,16.846755814891203,0.4759960833678687,0.023223105703865994,7.272172762494217,7.272172762494217,15372.872000000001,5.941938009491403,13.0,0.0,21974.337811553258,1.0,1.0,1.0,-5539914.011572558
34.860000000001634,0.15426839308925464,0.11031220730797628,0.15426839308925464,0.019291784780125117,0.9623175544139813,0.9940106423707343,49.700532118536714,1.037265422067899,22.897093489640785,1.0492033540997723,0.7494222879252055,15.76906547336905,0.4760000410743795,0.02322440768648899,7.273110150510557,7.273110150510557,15371.015,5.942836179367257,13.0,0.0,21971.987924836732,1.0,1.0,1.0,-5539019.359865672
34.87000000000163,0.15427174761687382,0.11031348678778985,0.15427174761687382,0.019291439594008197,0.9624405386734676,0.9940103853398637,49.70051926699319,1.0372707424725793,21.819084599235794,1.0492085351451825,0.7494342825008538,14.69133620912013,0.4760039703063046,0.023225721556797346,7.274052917823881,7.274052917823881,15369.164,5.94373904499817,13.0,0.0,21969.641753303124,1.0,1.0,1.0,-5538120.510732023
34.88000000000163,0.15427512493885515,0.1103148142355655,0.15427512493885515,0.019291090967270757,0.9625642171975313,0.9940101303357471,49.70050651678736,1.037276057097059,20.741034223843887,1.0492137096324583,0.74944638811678,13.613567748457795,0.4760078757127733,0.023227045764263154,7.275001047776131,7.275001047776131,15367.323,5.94464575261049,13.0,0.0,21967.307597132905,1.0,1.0,1.0,-5537217.6110537285
