t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
34.89000000000163,0.15427852770819933,0.11031617559921703,0.15427852770819933,0.019290739172040758,0.9626886017814595,0.9940098773405232,49.70049386702616,1.0372813656100517,19.662942865338394,1.0492188774573172,0.7494586178634626,12.535760614781655,0.4760117540978821,0.023228380835897136,7.275954530146983,7.275954530146983,15365.49,5.9455588635251555,13.0,0.0,21964.971056799102,1.0,1.0,1.0,-5536310.807968272
34.900000000001626,0.15428195473490502,0.11031756400584168,0.15428195473490502,0.01929038435603944,0.9628137039201147,0.994009626337569,49.700481316878445,1.037286667729653,18.584810766880725,1.049224038372926,0.7494709663398825,11.457914942547722,0.47601560602462756,0.0232297262688782,7.276913352396755,7.276913352396755,15363.664,5.946476670194874,13.0,0.0,21962.65300670245,1.0,1.0,1.0,-5535400.249220084
34.910000000001624,0.15428540366047158,0.11031898694783486,0.15428540366047158,0.019290026610229348,0.9629395364714975,0.9940093773093972,49.70046886546986,1.0372919633045183,17.506638078517273,1.049229192193638,0.7494834224279102,10.380030740447223,0.4760194333656934,0.02323108126531901,7.277877503696089,7.277877503696089,15361.846,5.947400880166945,13.0,0.0,21960.333138442384,1.0,1.0,1.0,-5534486.083103127
34.92000000000162,0.15428887438084998,0.11032043756312611,0.15428887438084998,0.019289666096827772,0.9630661123463102,0.9940091302381422,49.700456511907106,1.0372972520866914,16.428425102417325,1.0492343387500747,0.7494959859050401,9.302108246326913,0.47602323570703087,0.0232324456337136,7.278846973720298,7.278846973720298,15360.035,5.948327651459951,13.0,0.0,21958.021422153048,1.0,1.0,1.0,-5533568.458134477
34.93000000000162,0.15429236528744755,0.11032191617552564,0.15429236528744755,0.019289302937774186,0.9631934436043408,0.9940088851058275,49.70044425529137,1.03730253388984,15.350172034248807,1.0492394778626908,0.7495086492839871,8.224147537490282,0.47602701414802184,0.02323381877058509,7.279821745316621,7.279821745316621,15358.231,5.949262533602593,13.0,0.0,21955.717980930036,1.0,1.0,1.0,-5532647.523226694
34.94000000000162,0.1542958752586198,0.1103234302994468,0.1542958752586198,0.019288937270370156,0.9633215412205103,0.994008641893964,49.7004320946982,1.037307808530126,14.271879097687023,1.0492446093784145,0.74952140741403,7.1461487359094695,0.4760307693230875,0.023235200203286746,7.2808018150673135,7.2808018150673135,15356.435,5.950202111500295,13.0,0.0,21953.417924506433,1.0,1.0,1.0,-5531723.42761095
34.950000000001616,0.1542994050822063,0.1103249587189951,0.1542994050822063,0.01928856928395476,0.9634504133939223,0.9940084005846399,49.70042002923199,1.0373130756603397,13.193546651821338,1.0492497330737636,0.7495342644266103,6.068112167233141,0.47603449983924595,0.023236589981725977,7.28178716477768,7.28178716477768,15354.644,5.951147238926695,13.0,0.0,21951.12487260198,1.0,1.0,1.0,-5530796.320956534
34.960000000001614,0.15430295068522068,0.1103265233297639,0.15430295068522068,0.019288199018138677,0.9635800667142331,0.9940081611591232,49.70040805795616,1.0373183352360498,12.115174708666595,1.0492548487849547,0.7495472008959634,4.990037642624835,0.4760382093459643,0.0232379868436502,7.2827777845523824,7.2827777845523824,15352.861,5.952096635221326,13.0,0.0,21948.83932441208,1.0,1.0,1.0,-5529866.353151157
34.97000000000161,0.1543065138614475,0.11032809573598447,0.1543065138614475,0.019287826689446654,0.9637105050147352,0.9940079235984607,49.70039617992303,1.0373235869269293,11.036763684534433,1.049259956352546,0.7495602257690692,3.911925581017135,0.476041895509978,0.02323939111370551,7.283773662890856,7.283773662890856,15351.082,5.9530541423655965,13.0,0.0,21946.553053488988,1.0,1.0,1.0,-5528933.674366037
34.98000000000161,0.15431008968171103,0.11032971222452811,0.15431008968171103,0.01928745232623104,0.9638417299773135,0.9940076878828694,49.70038439414347,1.0373288307828048,9.958313521773603,1.0492650556707814,0.7495733154506055,2.833775688947708,0.4760455629006648,0.023240801283042366,7.2847747901338415,7.2847747901338415,15349.312,5.954015491491278,13.0,0.0,21944.280879502396,1.0,1.0,1.0,-5527998.434602289
34.99000000000161,0.1543136824516792,0.11033133721851288,0.1543136824516792,0.019287076226664736,0.9639737393603918,0.9940074539931338,49.70037269965669,1.0373340663283321,8.879824807120855,1.0492701465626768,0.7495864910551889,1.7555886407249377,0.47604920658785144,0.023242218350022773,7.285781157526123,7.285781157526123,15347.546,5.95498409769295,13.0,0.0,21942.00281592603,1.0,1.0,1.0,-5527060.784146947
35.000000000001606,0.15431728750166734,0.11033298545694176,0.15431728750166734,0.019286698408894316,0.9641065275787505,0.994007221910444,49.7003610955222,1.037339293485254,7.801297504020157,1.0492752288004648,0.7495997303152878,0.6773641796101498,0.47605283075583155,0.023243640894830574,7.286792749434624,7.286792749434624,15345.786,5.955956972762851,13.0,0.0,21939.743506140985,1.0,1.0,1.0,-5526120.873692484
35.010000000001604,0.1543209046642718,0.11033465011993482,0.1543209046642718,0.019286319015747795,0.9642400876246435,0.9940069916146542,49.70034958073271,1.037344512073162,6.7227318740163575,1.0492803022696917,0.7496130326455908,-0.40089749286319604,0.4760564351567578,0.023245068725761472,7.287809553983401,7.287809553983401,15344.031,5.95693710490875,13.0,0.0,21937.47413865821,1.0,1.0,1.0,-5525178.8537769
35.0200000000016,0.1543245322839979,0.11033633877281178,0.1543245322839979,0.01928593816300651,0.9643744101318444,0.9940067630854361,49.700338154271805,1.0373497219759902,5.644128074302971,1.0492853668553312,0.7496263902809301,-1.4791963376015353,0.47606002102781647,0.023246501230750935,7.288831559875082,7.288831559875082,15342.282000000001,5.957922786583349,13.0,0.0,21935.219496703132,1.0,1.0,1.0,-5524234.874917731
35.0300000000016,0.1543281707792591,0.11033804460484127,0.1543281707792591,0.0192855560252037,0.9645094834114659,0.9940065363026312,49.70032681513156,1.0373549229444237,4.565486405666796,1.0492904224104191,0.7496398055066668,-2.557532098633668,0.4760635874561965,0.023247938362776336,7.289858751073896,7.289858751073896,15340.538,5.958915725333939,13.0,0.0,21932.96368977099,1.0,1.0,1.0,-5523289.087496514
35.0400000000016,0.15433181894318046,0.11033976080671536,0.15433181894318046,0.019285172716358812,0.9646452938622844,0.9940063112464095,49.700315562320476,1.037360114773677,3.4868070554366644,1.049295468747154,0.7496532727664563,-3.6359046855654933,0.47606713515790117,0.023249379646916205,7.290891114400313,7.290891114400313,15338.798,5.9599133598395815,13.0,0.0,21930.715600265958,1.0,1.0,1.0,-5522341.6421437645
35.050000000001596,0.15433547440759626,0.11034149495915707,0.15433547440759626,0.01928478831011633,0.9647818278662508,0.9940060878960417,49.70030439480209,1.037365297394178,2.408090119764165,1.0493005057516172,0.7496667808280927,-4.714314137445625,0.4760706661372102,0.023250824298849775,7.291928646135649,7.291928646135649,15337.063,5.960917397647576,13.0,0.0,21928.469033131107,1.0,1.0,1.0,-5521392.689410837
35.060000000001594,0.15433913707937008,0.1103432474558377,0.15433913707937008,0.019284402956825427,0.9649190717812899,0.9940058662304037,49.700293311520184,1.0373704706436884,1.3293358486950235,1.0493055333333674,0.7496803294531273,-5.792760263530561,0.47607418009085356,0.0232522721414393,7.292971325278595,7.292971325278595,15335.333,5.96192869253156,13.0,0.0,21926.225385589376,1.0,1.0,1.0,-5520442.379403441
35.07000000000159,0.15434280694087746,0.11034500430219016,0.15434280694087746,0.01928401680614986,0.9650570114359143,0.9940056462289881,49.700282311449406,1.0373756342882152,0.25054450059613403,1.0493105513336454,0.7496939188157054,-6.8712428610506855,0.47607767655794375,0.02325372302144659,7.294019152684944,7.294019152684944,15333.606,5.962947244491536,13.0,0.0,21923.988336165883,1.0,1.0,1.0,-5519490.862235947
35.08000000000159,0.15434648091892847,0.11034678028915808,0.15434648091892847,0.01928362990878608,0.9651956343019557,0.9940054278705568,49.70027139352784,1.0373807883073374,-0.8282838877536911,1.0493155596517394,0.7497075342627889,-7.949762052180866,0.47608115828207365,0.02325517596532896,7.295072102174959,7.295072102174959,15331.884,5.963970919093395,13.0,0.0,21921.752999470267,1.0,1.0,1.0,-5518538.287809
35.09000000000159,0.1543501599893114,0.110348554228236,0.1543501599893114,0.019283242437930635,0.965334929225562,0.9940052111336657,49.70026055668328,1.0373859324894619,-1.9071490019326747,1.0493205581961733,0.749721180717701,-9.028317541300572,0.47608462388505385,0.023256631094487723,7.296130158165148,7.296130158165148,15330.164,5.965001423884421,13.0,0.0,21919.51774943538,1.0,1.0,1.0,-5517584.805639124
35.100000000001586,0.1543538402123483,0.11035034811777295,0.1543538402123483,0.019282854429985518,0.9654748875155821,0.9940049959961083,49.70024979980541,1.0373910669159792,-2.9860508760919937,1.049325546929876,0.7497348393014549,-10.106909555809882,0.47608807705301304,0.023258087188608757,7.297193819155327,7.297193819155327,15328.449,5.966039612638262,13.0,0.0,21917.304367438817,1.0,1.0,1.0,-5516630.564561715
35.110000000001584,0.1543575235049435,0.11035214077073176,0.1543575235049435,0.019282466099532655,0.9656155053476853,0.9940047824355068,49.70023912177534,1.0373961913759298,-4.064989140296257,1.0493305258140464,0.7497485194627346,-11.185537716703148,0.4760915154893811,0.023259544610332916,7.2982622113991305,7.2982622113991305,15326.736,5.967084204694449,13.0,0.0,21915.059563164086,1.0,1.0,1.0,-5515675.712897311
35.12000000000158,0.15436120660565533,0.11035395419766736,0.15436120660565533,0.019282077508811644,0.9657567792276502,0.9940045704294259,49.700228521471296,1.0374013058987,-5.1439637862143215,1.0493354947960611,0.7497622056195496,-12.264202187328133,0.4760949421584211,0.023261002317549434,7.299335769541435,7.299335769541435,15325.028,5.968135626939809,13.0,0.0,21912.8433118904,1.0,1.0,1.0,-5514720.398189545
35.13000000000158,0.15436489193854816,0.11035576001059744,0.15436489193854816,0.019281688874034537,0.9658987075193928,0.9940043599558129,49.700217997790645,1.0374064101935032,-6.222974411380826,1.0493404537767241,0.7497759097047482,-13.342902533581832,0.4760983541952334,0.023262460824189223,7.300414368799397,7.300414368799397,15323.321,5.9691951600348085,13.0,0.0,21910.61596956499,1.0,1.0,1.0,-5513764.767728949
35.14000000000158,0.15436857505776286,0.11035757302627491,0.15436857505776286,0.01928130020013807,0.9660412909881978,0.9940041509922566,49.70020754961283,1.0374115043359569,-7.302021096811069,1.0493454026808493,0.7497896104043523,-14.421639041247003,0.4761017557845779,0.023263918789322838,7.301497987863343,7.301497987863343,15321.617,5.970260242658508,13.0,0.0,21908.400167094096,1.0,1.0,1.0,-5512808.968257381
35.150000000001576,0.15437225596978987,0.11035938646079851,0.15437225596978987,0.019280911630200712,0.9661845333078684,0.9940039435150797,49.700197175753985,1.0374165882854698,-8.381103626833735,1.0493503415375212,0.7498033078646374,-15.500411546624251,0.4761051466910303,0.0232653760720096,7.302586603753492,7.302586603753492,15319.915,5.971333863018666,13.0,0.0,21906.175254287824,1.0,1.0,1.0,-5511853.145455282
35.160000000001574,0.15437593315984913,0.11036120793865191,0.15437593315984913,0.019280523281268405,0.9663284395055926,0.9940037375004813,49.700186875024066,1.0374216620570065,-9.460221891986487,1.0493552703659563,0.7498169949007056,-16.579220052138258,0.47610852818257055,0.023266832099957304,7.303680195971839,7.303680195971839,15318.216,5.97241559422847,13.0,0.0,21903.96043354747,1.0,1.0,1.0,-5510897.443962156
35.17000000000157,0.15437960717241805,0.11036302347440258,0.15437960717241805,0.019280135327374794,0.9664730152054417,0.9940035329248744,49.70017664624372,1.0374267255260172,-10.539375640465847,1.0493601891459317,0.7498306743109697,-17.658064344694278,0.4761118993852154,0.02326828686345699,7.3047787415520835,7.3047787415520835,15316.518,5.973502021193324,13.0,0.0,21901.741902430134,1.0,1.0,1.0,-5509942.007647984
35.18000000000157,0.1543832753424361,0.110364840697369,0.1543832753424361,0.019279747841150115,0.9666182669145175,0.9940033297643024,49.70016648821512,1.0374317787459746,-11.618564849533334,1.0493650978738691,0.749844333355107,-18.736944549676696,0.4761152627303042,0.023269739488812547,7.305882211422584,7.305882211422584,15314.822,5.974599974102402,13.0,0.0,21899.527950381227,1.0,1.0,1.0,-5508986.979439291
35.19000000000157,0.15438693739445492,0.11036666003607053,0.15438693739445492,0.019279360967653026,0.9667642017330329,0.9940031279941542,49.700156399707716,1.0374368216948429,-12.697789338312635,1.0493699965884091,0.7498579708189733,-19.81586055172039,0.47611861826271396,0.0232711897482152,7.306990590161279,7.306990590161279,15313.128,5.975702195879714,13.0,0.0,21897.310530607894,1.0,1.0,1.0,-5508032.501000675
35.200000000001566,0.15439059319690412,0.11036847471363967,0.15439059319690412,0.01927897485709986,0.9669108257888641,0.9940029275902383,49.700146379511914,1.037441854285919,-13.777048914656081,1.0493748852719897,0.7498715862263344,-20.894812219500533,0.4761219658081628,0.023272637452385524,7.308103843192721,7.308103843192721,15311.435,5.976813809167133,13.0,0.0,21895.097599529458,1.0,1.0,1.0,-5507078.713183877
35.210000000001564,0.15439424117299502,0.11037028516154003,0.15439424117299502,0.01927858960638955,0.9670581444221477,0.9940027285282137,49.70013642641069,1.0374468765093088,-14.85634349213249,1.049379763907564,0.7498851721020018,-21.973799573860248,0.47612530668613134,0.02327408203067558,7.309221951104859,7.309221951104859,15309.743,5.9779339601910175,13.0,0.0,21892.88399981989,1.0,1.0,1.0,-5506125.755889646
35.22000000000156,0.15439788027088483,0.11037208460398362,0.15439788027088483,0.01927820532674378,0.9672061621906749,0.9940025307832032,49.70012653916016,1.0374518883674213,-15.935672955583385,1.0493846325150074,0.7498987234810445,-23.052822588177065,0.476128641729604,0.023275523055678888,7.310344885835776,7.310344885835776,15308.051,5.979061795177711,13.0,0.0,21890.66940001244,1.0,1.0,1.0,-5505173.767964426
35.23000000000156,0.1544015082378496,0.11037388789725465,0.1544015082378496,0.01927782210643959,0.9673548828734883,0.994002334329431,49.70011671647155,1.0374568899804082,-17.015037282083966,1.0493894911779174,0.7499122295567627,-24.131881374447254,0.47613197305283617,0.023276959761296817,7.3114726369692695,7.3114726369692695,15306.361,5.980196460353585,13.0,0.0,21888.45661161152,1.0,1.0,1.0,-5504222.886738224
35.24000000000156,0.15440512665654876,0.11037568106010592,0.15440512665654876,0.01927744015357649,0.9675043078436366,0.9940021391414704,49.70010695707352,1.0374618812227587,-18.094436181261468,1.049394339926968,0.7499256981137914,-25.210975646009803,0.47613529878119265,0.023278392415556667,7.312605163129498,7.312605163129498,15304.671,5.981341797700029,13.0,0.0,21886.240910038152,1.0,1.0,1.0,-5503273.2484004805
35.250000000001556,0.15440873361370722,0.11037745731946014,0.15440873361370722,0.019277059561167945,0.9676544358796179,0.9940019451943158,49.70009725971579,1.0374668620915477,-19.1738696062355,1.0493991787385886,0.7499391200606678,-26.29010547712477,0.4761386205576897,0.0232798203504727,7.31374244264215,7.31374244264215,15302.98,5.9824935383488205,13.0,0.0,21884.02989442199,1.0,1.0,1.0,-5502324.988146303
35.260000000001554,0.15441232625948775,0.11037923875604515,0.15441232625948775,0.01927668039320212,0.9678052651240009,0.9940017524614637,49.70008762307319,1.037471832754465,-20.253337591318388,1.049404007711038,0.7499524816864975,-27.369271055332902,0.47614194113610636,0.02328124264444343,7.314884441554479,7.314884441554479,15301.291000000001,5.983655097394548,13.0,0.0,21881.81263021902,1.0,1.0,1.0,-5501378.239625656
35.27000000000155,0.154415907315991,0.11038099696157108,0.154415907315991,0.01927630288842644,0.9679567906102775,0.9940015609170293,49.70007804585146,1.0374767930239823,-21.3328397805057,1.049408826867668,0.7499657962881986,-28.448471987543893,0.47614525747653297,0.023282659877597787,7.316031134334935,7.316031134334935,15299.6,5.984823486629443,13.0,0.0,21879.59561486522,1.0,1.0,1.0,-5500433.135265657
35.28000000000155,0.154419472553618,0.11038274680874656,0.154419472553618,0.019275927073504763,0.9681090054294431,0.9940013705349691,49.70006852674845,1.0374817430557985,-22.412376305734313,1.049413636229842,0.7499790435429867,-29.527708608186504,0.4761485736361306,0.02328407075120216,7.317182483548668,7.317182483548668,15297.909,5.98600425558221,13.0,0.0,21877.38326056388,1.0,1.0,1.0,-5499489.806273278
35.29000000000155,0.1544230221589165,0.11038448874682537,0.1544230221589165,0.019275553108308845,0.9682619017020725,0.9940011812881457,49.700059064407284,1.0374866828718756,-23.49194700477121,1.04941843590236,0.7499922244236117,-30.606980804747487,0.47615188926987567,0.023285475160968485,7.318338466058883,7.318338466058883,15296.218,5.987189293403205,13.0,0.0,21875.1598455253,1.0,1.0,1.0,-5498548.38224427
35.300000000001546,0.1544265563348282,0.11038620879231481,0.1544265563348282,0.019275181160248192,0.9684154688827217,0.9940009931501863,49.70004965750932,1.0374916123990106,-24.571551710003387,1.0494232259006133,0.7500053400544809,-31.686288461337764,0.47615520389033306,0.023286873000698538,7.319499036752547,7.319499036752547,15294.525,5.988387564715722,13.0,0.0,21872.943094078328,1.0,1.0,1.0,-5497608.991556934
35.310000000001544,0.15443007218525204,0.11038791461105976,0.15443007218525204,0.019274811296747223,0.9685696955797749,0.9940008060941188,49.70004030470594,1.0374965317600593,-25.65119047859856,1.049428006278826,0.7500183765383496,-32.76563179162689,0.4761585202340026,0.023288263331662513,7.320664173022995,7.320664173022995,15292.831,5.989591385556936,13.0,0.0,21870.72210610929,1.0,1.0,1.0,-5496671.761142484
35.32000000000154,0.15443356928044627,0.11038961387413317,0.15443356928044627,0.019274443666846407,0.9687245700814846,0.9940006200921543,49.700031004607716,1.0375014410088337,-26.730863205885438,1.049432777146845,0.750031331871358,-33.84501076477506,0.4761618385768007,0.023289645874987792,7.321833831409667,7.321833831409667,15291.137,5.990807159229196,13.0,0.0,21868.496197013494,1.0,1.0,1.0,-5495736.816182064
35.33000000000154,0.15443704895611765,0.11039129259732328,0.15443704895611765,0.01927407847213407,0.9688800787001579,0.9940004351175522,49.70002175587761,1.0375063399959277,-27.810569659089378,1.0494375385002606,0.7500442126705701,-34.924425160538,0.4761651572501972,0.02329102083115689,7.323007982999502,7.323007982999502,15289.441,5.992031470637923,13.0,0.0,21866.272260477806,1.0,1.0,1.0,-5494804.280678881
35.34000000000154,0.15444050913871032,0.11039295123230033,0.15444050913871032,0.019273715791312828,0.9690362071963536,0.9940002511438768,49.70001255719384,1.037511228714063,-28.89030984633084,1.0494422902988414,0.7500570090733035,-36.00387511010918,0.47616847805731216,0.023292387498211314,7.324186586114704,7.324186586114704,15287.743,5.993265173556756,13.0,0.0,21864.04631608911,1.0,1.0,1.0,-5493874.277676913
35.350000000001536,0.15444394844110076,0.1103945902316497,0.15444394844110076,0.01927335571712737,0.9691929423571928,0.994000068143852,49.7000034071926,1.037516107199472,-29.970083740546247,1.0494470325753573,0.7500697144765469,-37.083360683311405,0.4761718022049827,0.02329374536605645,7.325369605108913,7.325369605108913,15286.043,5.99450698732523,13.0,0.0,21861.81419303378,1.0,1.0,1.0,-5492946.92878313
35.360000000001534,0.15444736594494654,0.11039621004865446,0.15444736594494654,0.01927299837012504,0.9693502718442483,0.9939998860898188,49.69999430449094,1.0375209754840329,-31.04989128785877,1.0494517653876811,0.7500823245388739,-38.16288191192472,0.4761751304278593,0.02329509403763842,7.326556999010123,7.326556999010123,15284.341,5.995762034585218,13.0,0.0,21859.58181066519,1.0,1.0,1.0,-5492022.354115779
35.37000000000153,0.15445076107003955,0.11039780391335013,0.15445076107003955,0.019272643888397355,0.9695081841336969,0.9939997049540963,49.69998524770482,1.0375258335674848,-32.12973241410974,1.0494564887820672,0.7500948365696004,-39.242438798431316,0.47617846308720546,0.023296433200174434,7.327748734850399,7.327748734850399,15282.636,5.997023485147555,13.0,0.0,21857.346208909577,1.0,1.0,1.0,-5491100.672306078
35.38000000000153,0.1544541319147448,0.11039938672638769,0.1544541319147448,0.019272292374993834,0.9696666693453688,0.993999524708531,49.699976235426554,1.037530681540645,-33.209607144267935,1.0494612028323291,0.7501072414721813,-40.32203149185907,0.4761818019187034,0.02329776217819362,7.32894476400282,7.32894476400282,15280.93,5.998297742314587,13.0,0.0,21855.10738075653,1.0,1.0,1.0,-5490182.000410545
35.39000000000153,0.15445748033834922,0.1104009444935857,0.15445748033834922,0.01927194404026317,0.9698257180843737,0.9939993453256741,49.69996726628371,1.037535519232686,-34.28951524071204,1.0494659075350874,0.7501195483882394,-41.40165974641399,0.47618514473380064,0.0232990813208822,7.330145053435828,7.330145053435828,15279.221,5.999580110331255,13.0,0.0,21852.863879059892,1.0,1.0,1.0,-5489266.454162947
35.400000000001526,0.15446080463752512,0.11040247043992406,0.15446080463752512,0.01927159896933166,0.9699853217931506,0.9939991667787967,49.69995833893984,1.0375403465877915,-35.3694567139637,1.0494706028181058,0.7501317492649003,-42.48132368107747,0.47618849292619936,0.023300390031371836,7.33134955417428,7.33134955417428,15277.508,6.000872723631679,13.0,0.0,21850.62148703033,1.0,1.0,1.0,-5488354.148461172
35.410000000001524,0.15446410212491787,0.1104039722413273,0.15446410212491787,0.019271257211737478,0.9701454748870214,0.993998989039921,49.69994945199605,1.03754516371831,-36.44943165923839,1.0494752887237895,0.7501438312009852,-43.561023531348354,0.4761918490492539,0.023301687451447523,7.3325582269427345,7.3325582269427345,15275.792,6.002177716649977,13.0,0.0,21848.370177284996,1.0,1.0,1.0,-5487445.196497236
35.42000000000152,0.15446737251289736,0.1104054503487777,0.15446737251289736,0.019270918910490504,0.9703061739451724,0.9939988120804285,49.69994060402143,1.0375499706574067,-37.529440012239434,1.0494799653436218,0.7501557928839476,-44.640759297978185,0.4761952132298164,0.023302973351026456,7.3337710296836,7.3337710296836,15274.073,6.003491247404734,13.0,0.0,21846.116007053442,1.0,1.0,1.0,-5486539.709936908
35.43000000000152,0.15447061566689976,0.11040690521287914,0.15447061566689976,0.01927058422311774,0.970467416444911,0.9939986358721588,49.69993179360794,1.0375547673682366,-38.60948169684921,1.0494846327124432,0.7501676337924794,-45.72053096822072,0.47619858534880205,0.023304247531996492,7.334987912789467,7.334987912789467,15272.351,6.00481545033007,13.0,0.0,21843.859676256066,1.0,1.0,1.0,-5485637.798814411
35.44000000000152,0.15447383158541933,0.11040833005367051,0.15447383158541933,0.019270253296707215,0.970629200421149,0.9939984603875973,49.69992301937987,1.037559553746673,-39.68955662831688,1.0494892907984537,0.7501793540839594,-46.80033851081833,0.47620196509421253,0.023305509847191815,7.336208833088,7.336208833088,15270.625,6.006152459860101,13.0,0.0,21841.598022887632,1.0,1.0,1.0,-5484739.571981481
35.450000000001516,0.15447701880034154,0.11040973254907487,0.15447701880034154,0.019269926218725603,0.9707915249453437,0.9939982855992813,49.69991427996406,1.037564329764465,-40.76966483012092,1.0494939395656833,0.7501909468121268,-47.880182047782704,0.4762053536741657,0.023306759767813653,7.3374337458195305,7.3374337458195305,15268.896,6.007498434013415,13.0,0.0,21839.332627493386,1.0,1.0,1.0,-5483845.1371482955
35.460000000001514,0.15448017792756916,0.11041109145235012,0.15448017792756916,0.019269603127879276,0.9709543894708237,0.99399811148013,49.6999055740065,1.0375690952672332,-41.849806184341716,1.0494985789499838,0.7502024151181395,-48.96006148348666,0.47620875015592884,0.023307997340984467,7.338662599618311,7.338662599618311,15267.161,6.0088555072241325,13.0,0.0,21837.06098310401,1.0,1.0,1.0,-5482954.600942736
35.47000000000151,0.15448330478850883,0.11041243613511317,0.15448330478850883,0.01926928402470922,0.9711177950126842,0.9939979380021083,49.699896900105415,1.0375738504277217,-42.92998091864948,1.0495032089786207,0.7502137388974649,-50.039977235844894,0.47621215860312405,0.02330922130885099,7.339895347717975,7.339895347717975,15265.424,6.010224533265896,13.0,0.0,21834.78771607777,1.0,1.0,1.0,-5482068.068522567
35.48000000000151,0.1544864027488816,0.11041373811285897,0.1544864027488816,0.019268969140953687,0.9712817421065704,0.9939977651376274,49.69988825688137,1.0375785950036833,-44.010188737182666,1.0495078296397422,0.7502249345596862,-51.11992893998413,0.4762155753237436,0.02331043245244313,7.341131943098519,7.341131943098519,15263.681,6.011604231478241,13.0,0.0,21832.502928271173,1.0,1.0,1.0,-5481185.643721818
35.49000000000151,0.15448946802621366,0.11041501952848407,0.15448946802621366,0.019268658492693127,0.9714462307676404,0.9939975928594932,49.69987964297466,1.0375833290720449,-45.090429842135386,1.049512440887388,0.7502359839731854,-52.19991697594955,0.47621900387821425,0.02331162961807923,7.3423723335387026,7.3423723335387026,15261.935,6.012996309408454,13.0,0.0,21830.223469342665,1.0,1.0,1.0,-5480307.429305855
35.500000000001506,0.1544925027233035,0.11041625188604184,0.1544925027233035,0.019268352257420233,0.9716112603579294,0.9939974211405984,49.699871057029924,1.0375880524275656,-46.17070403328519,1.0495170426768548,0.7502468974492353,-53.27994111223063,0.47622244185205753,0.023312813261285693,7.343616471546951,7.343616471546951,15260.182,6.01428806893523,13.0,0.0,21827.92699929036,1.0,1.0,1.0,-5479433.526780968
35.510000000001504,0.1544955021479897,0.11041746456614751,0.1544955021479897,0.019268050417315403,0.9717768301477052,0.9939972499532657,49.69986249766328,1.0375927652549968,-47.25101159114532,1.0495216350208312,0.7502576524083142,-54.36000183621412,0.47622589381995517,0.023313981988088654,7.344864178491078,7.344864178491078,15258.426,6.015693807243784,13.0,0.0,21825.63221045892,1.0,1.0,1.0,-5478564.036238327
35.5200000000015,0.15449846930473593,0.11041863630135947,0.15449846930473593,0.019267753187620983,0.9719429374393111,0.9939970792698807,49.699853963494036,1.0375974673554165,-48.33135226569555,1.049526217929794,0.7502682634912519,-55.44009883930736,0.4762293564971315,0.023315136487164854,7.346115636020732,7.346115636020732,15256.664,6.017082896966237,13.0,0.0,21823.328449392873,1.0,1.0,1.0,-5477699.056322154
35.5300000000015,0.1545014017170154,0.11041977476565666,0.1545014017170154,0.019267460617698583,0.9721095780290809,0.9939969090636576,49.69984545318288,1.0376021587286324,-49.411726185418196,1.0495307913425729,0.7502787188872153,-56.52023238047063,0.4762328321033493,0.023316275964532104,7.347370630727845,7.347370630727845,15254.897,6.018483085746089,13.0,0.0,21821.024410889353,1.0,1.0,1.0,-5476838.684717012
35.5400000000015,0.1545042992846151,0.11042087315722604,0.1545042992846151,0.019267172814076253,0.9722767465349165,0.9939967393074337,49.69983696537169,1.0376068393095628,-50.49213332387218,1.0495353552428877,0.7502890182294886,-57.60040247638636,0.47623632051665243,0.023317400283627943,7.348629166238394,7.348629166238394,15253.124,6.019894800470165,13.0,0.0,21818.706561686064,1.0,1.0,1.0,-5475983.017564732
35.550000000001496,0.1545071604470805,0.11042193914980579,0.1545071604470805,0.0192668898452544,0.9724444362594229,0.993996569973962,49.6998284986981,1.037611509118135,-51.572573761001436,1.0495399096298677,0.750299154084734,-58.680609302727504,0.4762398231136057,0.023318508906448925,7.349891182458773,7.349891182458773,15251.346,6.021317614251647,13.0,0.0,21816.388428233688,1.0,1.0,1.0,-5475132.149789987
35.560000000001494,0.15450998574472138,0.11042296593747719,0.15450998574472138,0.01926661184133791,0.9726126387819501,0.9939964010362584,49.69982005181292,1.0376161680546205,-52.65304743369392,1.0495444544863854,0.7503091291882196,-59.760852818942595,0.47624333910958006,0.02331960186560895,7.351156623969187,7.351156623969187,15249.562,6.022754088411463,13.0,0.0,21814.060231840296,1.0,1.0,1.0,-5474286.174819768
35.57000000000149,0.15451277408432787,0.11042395395130944,0.15451277408432787,0.019266338877280246,0.9727813439357871,0.9939962324677537,49.69981162338769,1.0376208160749039,-53.73355439449588,1.0495489897676586,0.7503189383910814,-60.8411331543802,0.47624686936315197,0.023320678757549472,7.352425437986719,7.352425437986719,15247.772,6.024203796062797,13.0,0.0,21811.72884332404,1.0,1.0,1.0,-5473445.184981146
35.58000000000149,0.15451552477889002,0.11042490362089373,0.15451552477889002,0.019266071032684462,0.9729505404970252,0.9939960642417894,49.69980321208947,1.037625453140485,-54.814094674621806,1.0495535154505478,0.7503285784855581,-61.92145040025482,0.47625041435972076,0.023321739296108337,7.353697567982985,7.353697567982985,15245.976,6.025664602771535,13.0,0.0,21809.387867050336,1.0,1.0,1.0,-5472609.271239792
35.59000000000149,0.1545182374250762,0.11042580088657455,0.1545182374250762,0.01926580839449539,0.9731202160646042,0.9939958963319011,49.69979481659506,1.037630079195445,-55.894668289234644,1.0495580315080073,0.7503380476373555,-63.00180462149262,0.4762539742925023,0.02332278327314659,7.354972945893047,7.354972945893047,15244.172,6.027140777405904,13.0,0.0,21807.041130917933,1.0,1.0,1.0,-5471778.523276713
35.60000000000149,0.15452090867214976,0.1104266751478828,0.15452090867214976,0.019265550971880107,0.9732903585902796,0.9939957287105581,49.699786435527905,1.0376346944313632,-56.975275470838376,1.0495625380182592,0.7503473296934595,-64.08219620613671,0.47625755247466994,0.02332380967068699,7.3562515233623955,7.3562515233623955,15242.364,6.028628051097673,13.0,0.0,21804.687655043916,1.0,1.0,1.0,-5470953.028956914
35.610000000001484,0.1545235424860846,0.11042749785193723,0.1545235424860846,0.019265298996650942,0.9734609542699243,0.9939955613512474,49.69977806756237,1.037639298587582,-58.05591593932177,1.0495670349718977,0.7503564439465268,-65.16262477781994,0.4762611446382554,0.023324819450361894,7.357533230157446,7.357533230157446,15240.548,6.03012855828096,13.0,0.0,21802.322913635984,1.0,1.0,1.0,-5470132.87483246
35.62000000000148,0.1545261355151936,0.11042827666180446,0.1545261355151936,0.019265052466088787,0.9736319882526422,0.9939953942282788,49.699769711413936,1.0376438917082824,-59.13658992248462,1.0495715222964375,0.7503653743385754,-66.24309071558109,0.4762647539295697,0.023325811606890776,7.35881800973943,7.35881800973943,15238.725,6.031644433389881,13.0,0.0,21799.960255621307,1.0,1.0,1.0,-5469318.146184109
35.63000000000148,0.15452868703589628,0.11042901924187279,0.15452868703589628,0.01926481144572949,0.9738034468744892,0.9939952273148788,49.69976136574394,1.0376484738307137,-60.21729748150848,1.049576000035223,0.7503741174240605,-67.32359413711592,0.47626838097914964,0.02332678585662588,7.360105800811601,7.360105800811601,15236.896,6.033171834443024,13.0,0.0,21797.578633836558,1.0,1.0,1.0,-5468508.926848516
35.64000000000148,0.15453119817939226,0.11042971151250043,0.15453119817939226,0.01926457606457786,0.9739753158354155,0.9939950605850943,49.699753029254715,1.0376530448334125,-61.29803854578118,1.0495804681694219,0.7503826787788217,-68.40413496707765,0.4762720244323465,0.023327742411075443,7.3613965343214,7.3613965343214,15235.059000000001,6.034712895874508,13.0,0.0,21795.196166130674,1.0,1.0,1.0,-5467705.299097859
35.65000000000148,0.1545336667043648,0.11043036113192888,0.1545336667043648,0.019264346343419673,0.9741475813237506,0.9939948940130681,49.699744700653405,1.037657604771574,-62.37881328403548,1.0495849266866357,0.7503910476605415,-69.48471348345933,0.4762756863964983,0.023328680575078642,7.362690147141383,7.362690147141383,15233.215,6.036269752118447,13.0,0.0,21792.805546768464,1.0,1.0,1.0,-5466907.34393046
35.660000000001475,0.15453609267040916,0.1104309685089698,0.15453609267040916,0.019264122370082147,0.9743202305811147,0.9939947275726414,49.69973637863207,1.0376621536314081,-63.45962171317955,1.0495893756175017,0.7503992244187631,-70.56532973217709,0.476279366689346,0.023329600278469174,7.363986575429758,7.363986575429758,15231.364,6.037837280532968,13.0,0.0,21790.402893817885,1.0,1.0,1.0,-5466115.1407729145
35.67000000000147,0.15453847620453764,0.11043151954709118,0.15453847620453764,0.019263904234583195,0.9744932510489942,0.9939945612383442,49.699728061917206,1.0376666913468273,-64.5404638445465,1.0495938149445816,0.7504072097644979,-71.64598375130868,0.4762830649989757,0.02333050146955921,7.36528574526909,7.36528574526909,15229.504,6.039421457533586,13.0,0.0,21787.995952354526,1.0,1.0,1.0,-5465328.767538084
35.68000000000147,0.15454081434154157,0.11043203639959775,0.15454081434154157,0.01926369193410166,0.9746666320036764,0.9939943949840075,49.699719749200376,1.0376712180836707,-65.62133991517521,1.0495982447281993,0.7504149894002987,-72.72667591146809,0.4762867842664037,0.02333138325840093,7.3665875940772265,7.3665875940772265,15227.638,6.041018868025722,13.0,0.0,21785.579423881158,1.0,1.0,1.0,-5464548.300558292
35.69000000000147,0.15454310976137595,0.11043249770954082,0.15454310976137595,0.019263485636715344,0.9748403631664971,0.9939942287840103,49.69971143920052,1.0376757336898377,-66.70224977009488,1.0496026649911188,0.7504225763528394,-73.80740599674982,0.47629052162300656,0.023332246283181084,7.367892047941287,7.367892047941287,15225.763,6.0426303657830225,13.0,0.0,21783.15096850253,1.0,1.0,1.0,-5463773.81448231
35.70000000000147,0.1545453597511915,0.11043291837509304,0.1545453597511915,0.01926328534327634,0.9750144349443692,0.9939940626132213,49.699703130661064,1.0376802382515038,-67.78319363021293,1.0496070757257105,0.7504299575912308,-74.88817435149286,0.4762942796739694,0.02333308972673482,7.36919903506162,7.36919903506162,15223.881000000001,6.0442559508054865,13.0,0.0,21780.721256709752,1.0,1.0,1.0,-5463005.382708773
35.710000000001465,0.15454756561699534,0.11043327702402098,0.15454756561699534,0.019263091161946175,0.9751888387619014,0.9939938964465621,49.699694822328105,1.0376847316781654,-68.86417144383364,1.049611476939552,0.7504371394923558,-75.96898090373003,0.47629805696803174,0.023333913873798334,7.370508484205184,7.370508484205184,15221.989,6.04589690375358,13.0,0.0,21778.274002896196,1.0,1.0,1.0,-5462243.076981608
35.72000000000146,0.1545497236526121,0.1104335958040152,0.1545497236526121,0.019262903059841033,0.975363567740093,0.9939937302583672,49.69968651291836,1.0376892141924412,-69.94518351618744,1.0496158687090293,0.7504441041572296,-77.04982611500003,0.4763018572369553,0.02333471764139016,7.371820322253303,7.371820322253303,15220.09,6.047551943966838,13.0,0.0,21775.82545340745,1.0,1.0,1.0,-5461486.967286718
35.73000000000146,0.15455183600532962,0.1104338605866409,0.15455183600532962,0.01926272118746261,0.9755386157996587,0.9939935640229158,49.699678201145794,1.037693685739594,-71.02622975030609,1.0496202511260064,0.7504508619846644,-78.13070984524735,0.4763056782456157,0.023335501524501492,7.373134473075826,7.373134473075826,15218.182,6.049222778992555,13.0,0.0,21773.359376288267,1.0,1.0,1.0,-5460737.121730048
35.74000000000146,0.15455390114227485,0.11043407900516769,0.15455390114227485,0.019262545586605142,0.9757139767367886,0.9939933977152303,49.699669885761516,1.0376981463854476,-72.10731030273007,1.0496246242228575,0.7504574056251405,-79.21163233569685,0.4763095214354537,0.02333626501982275,7.3744508618550135,7.3744508618550135,15216.266,6.050906847509788,13.0,0.0,21770.892973999315,1.0,1.0,1.0,-5459993.606772927
35.75000000000146,0.15455591963995693,0.11043425143417253,0.15455591963995693,0.019262376346823516,0.9758896445942485,0.9939932313105194,49.69966156552597,1.0377025960975128,-73.18842518884482,1.049628988030336,0.7504637379144969,-80.29259360788298,0.47631338612260904,0.023337008211066115,7.375769408794289,7.375769408794289,15214.342,6.052607137726293,13.0,0.0,21768.40968175539,1.0,1.0,1.0,-5459256.487254507
35.760000000001455,0.15455789200763195,0.11043435646585344,0.15455789200763195,0.019262213541366677,0.9760656125542065,0.9939930647850386,49.69965323925193,1.03770703477886,-74.26957442685318,1.0496333425056847,0.750469861403851,-81.3735936832748,0.4763172716257701,0.023337731178507116,7.377090038642332,7.377090038642332,15212.407000000001,6.054321942094794,13.0,0.0,21765.921823731893,1.0,1.0,1.0,-5458525.8268084405
35.77000000000145,0.15455981397984073,0.11043441623980994,0.15455981397984073,0.01926205709859294,0.9762418751962829,0.9939928981138596,49.69964490569298,1.0377114627022395,-75.35075838227992,1.0496376877368518,0.7504757554612063,-82.45463309499608,0.47632118230269116,0.023338432709494338,7.378412669675295,7.378412669675295,15210.464,6.056051687502099,13.0,0.0,21763.422863049662,1.0,1.0,1.0,-5457801.687136979
35.78000000000145,0.15456168729625802,0.11043443111872187,0.15456168729625802,0.019261907147713607,0.9764184273106992,0.9939927312715136,49.69963656357568,1.0377158798955843,-76.43197701059383,1.0496420238728406,0.7504814284639033,-83.53571176623706,0.47632511642295766,0.023339113197246058,7.379737223790529,7.379737223790529,15208.513,6.0577976546086845,13.0,0.0,21760.90910052406,1.0,1.0,1.0,-5457084.127852384
35.79000000000145,0.15456351327588652,0.11043437967433116,0.15456351327588652,0.019261763806073407,0.976595261245028,0.9939925642343667,49.699628211718334,1.0377202862470873,-77.51323028525103,1.0496463509051397,0.7504868868717873,-84.61682965299617,0.4763290724855288,0.023339772921460937,7.3810636199080815,7.3810636199080815,15206.551,6.059558562754072,13.0,0.0,21758.393473287266,1.0,1.0,1.0,-5456373.207051328
35.80000000000145,0.15456528824040774,0.1104342840423703,0.15456528824040774,0.019261627022810007,0.9767723694595862,0.993992396978213,49.69961984891065,1.0377246819725152,-78.59451853895068,1.0496506688957186,0.7504921129140251,-85.69798723644875,0.4763330542105455,0.023340410825617216,7.382391774989218,7.382391774989218,15204.581,6.061336119485575,13.0,0.0,21755.864046769435,1.0,1.0,1.0,-5455668.981195672
35.810000000001445,0.1545670143681866,0.11043412278060562,0.1545670143681866,0.0192614969238864,0.9769497436244585,0.9939922294787796,49.69961147393898,1.0377290670217352,-79.67584170330754,1.0496549779302435,0.7504971171198832,-86.77918439481718,0.4763370593707344,0.023341027438678507,7.383721609335414,7.383721609335414,15202.6,6.063127763482234,13.0,0.0,21753.320252004203,1.0,1.0,1.0,-5454971.5048491275
35.82000000000144,0.15456868856296002,0.11043391802185087,0.15456868856296002,0.019261373487877168,0.977127374596733,0.9939920617117696,49.69960308558848,1.0377334416141695,-80.75720007979211,1.0496592781083276,0.7505018845165771,-87.86042156231898,0.4763410911176147,0.023341621849601715,7.3850530346327465,7.3850530346327465,15200.611,6.064936482951811,13.0,0.0,21750.774270933183,1.0,1.0,1.0,-5454280.830662626
35.83000000000144,0.1545703134215569,0.11043365557559884,0.1545703134215569,0.01926125685954293,0.9773052517801315,0.9939918936532449,49.699594682662244,1.03773780566983,-81.83859357691146,1.0496635695096168,0.7505064276668858,-88.94169858191445,0.4763451467778272,0.023342194694577698,7.386385971045069,7.386385971045069,15198.612000000001,6.066760570347033,13.0,0.0,21748.208686223305,1.0,1.0,1.0,-5453597.009341777
35.84000000000144,0.15457188773743255,0.11043333577329381,0.15457188773743255,0.01926114705976486,0.9774833625584914,0.9939917252803148,49.699586264015736,1.0377421592218004,-82.92002236451032,1.0496678521354024,0.7505107407932123,-90.02301568569415,0.47634922747778885,0.023342745589674897,7.387720329013299,7.387720329013299,15196.603000000001,6.068601733215175,13.0,0.0,21745.64171259101,1.0,1.0,1.0,-5452920.090276692
35.85000000000144,0.15457341074654976,0.11043295894175971,0.15457341074654976,0.019261044108352533,0.9776616937997851,0.9939915565697433,49.699577828487165,1.037746502344749,-84.00148659191066,1.049672126042488,0.7505148202030335,-91.10437306471168,0.4763533339890443,0.023343274284753305,7.389056011976207,7.389056011976207,15194.584,6.070457410235304,13.0,0.0,21743.056548937813,1.0,1.0,1.0,-5452250.121156297
35.860000000001435,0.15457488197929684,0.11043252540307204,0.15457488197929684,0.019260948040840244,0.977840231545075,0.9939913874982157,49.69956937491079,1.0377508351234517,-85.08298639307746,1.0496763913152403,0.7505186636136334,-92.18577088701787,0.47635746680467894,0.02334378060237162,7.390392906281329,7.390392906281329,15192.555,6.072331870275643,13.0,0.0,21740.462994910336,1.0,1.0,1.0,-5451587.147740824
35.87000000000143,0.15457630117449084,0.11043203547442274,0.15457630117449084,0.019260858904941492,0.978018960746193,0.9939912180425468,49.69956090212734,1.0377551576343287,-86.16452189066092,1.0496806480427898,0.750522269752152,-93.26720930432177,0.47636162620015776,0.023344264415634308,7.3917309451087245,7.3917309451087245,15190.516,6.07421956380751,13.0,0.0,21737.85872873717,1.0,1.0,1.0,-5450931.213954888
35.88000000000143,0.15457766822368307,0.11043148946797521,0.15457766822368307,0.019260776752914197,0.9781978653793271,0.9939910481798421,49.699552408992105,1.0377594699353165,-87.24609319913264,1.0496848963034946,0.7505256380920629,-94.34868845487418,0.47636581228162744,0.023344725639171882,7.393070020894,7.393070020894,15188.467,6.076126467246413,13.0,0.0,21735.24280026992,1.0,1.0,1.0,-5450282.361945611
35.89000000000143,0.15457898313216462,0.11043087314732569,0.15457898313216462,0.019260701634864624,0.9783769284427918,0.9939908778876226,49.69954389438113,1.0377637720611201,-88.32770042720684,1.0496891361557212,0.7505287686661665,-95.43020846521902,0.4763700250243348,0.023345164224118344,7.394410043468989,7.394410043468989,15186.406,6.078049165497772,13.0,0.0,21732.61590547844,1.0,1.0,1.0,-5449640.632266651
35.90000000000143,0.1545802428238999,0.11043020862634725,0.1545802428238999,0.019260633515605616,0.9785561336757871,0.9939907071424363,49.69953535712182,1.0377680642999692,-89.40934390982044,1.0496933677608462,0.7505316465410843,-96.51176979713142,0.4763742676637279,0.023345579278884244,7.395750905767895,7.395750905767895,15184.336000000001,6.079988512335227,13.0,0.0,21729.977448881356,1.0,1.0,1.0,-5449006.06300736
35.910000000001425,0.15458144989303338,0.11042948165684337,0.15458144989303338,0.01926057254185985,0.9787354641747394,0.9939905359211071,49.69952679605535,1.03777234663605,-90.49102358887887,1.049697591262488,0.750534284221307,-97.59337232788938,0.47637853760607735,0.02334597143653057,7.397092500724738,7.397092500724738,15182.255000000001,6.081944507758796,13.0,0.0,21727.323624277265,1.0,1.0,1.0,-5448378.690472922
35.92000000000142,0.15458260311366823,0.1104286998009906,0.15458260311366823,0.019260518741872044,0.9789149019606116,0.9939903642014241,49.699518210071204,1.0377766191635145,-91.57273966818312,1.0497018067248882,0.7505366757973091,-98.67501632716025,0.47638283606218734,0.023346340299589582,7.398434696407381,7.398434696407381,15180.164,6.083918432428929,13.0,0.0,21724.664607263785,1.0,1.0,1.0,-5447758.548938922
35.93000000000142,0.15458370328045404,0.11042785606796648,0.15458370328045404,0.01926047218411759,0.9790944286844049,0.9939901919614882,49.69950959807441,1.0377808818762921,-92.65449221618103,1.0497060142021302,0.7505388251163522,-99.75670185206334,0.47638716220649757,0.023346686038472682,7.399777342860868,7.399777342860868,15178.062,6.085907725024691,13.0,0.0,21721.985760191044,1.0,1.0,1.0,-5447145.671048689
35.94000000000142,0.15458474946682813,0.11042695801004314,0.15458474946682813,0.019260432877582622,0.9792740255443257,0.993990019179761,49.699500958988054,1.0377851348464797,-93.7362814240265,1.049710213737745,0.7505407277045779,-100.83842913899451,0.47639151697077203,0.023347008365165543,7.401120308907385,7.401120308907385,15175.95,6.087916654414325,13.0,0.0,21719.299854094068,1.0,1.0,1.0,-5446540.087927403
35.95000000000142,0.154585742672673,0.11042599862235448,0.154585742672673,0.019260400879409834,0.979453673135729,0.9939898458352192,49.69949229176096,1.0377893780351704,-94.8181073514845,1.0497144053550942,0.750542388407439,-101.92019822294178,0.47639589931385706,0.023347307523391415,7.402463398464684,7.402463398464684,15173.827000000001,6.089940951729587,13.0,0.0,21716.596361216933,1.0,1.0,1.0,-5445941.829010721
35.960000000001415,0.1545866821170093,0.11042497088988718,0.1545866821170093,0.01926037618598907,0.9796333512308255,0.9939896719073517,49.69948359536758,1.037793611477965,-95.89997018414931,1.0497185890607437,0.7505438034660321,-103.00200932354277,0.47640031000392835,0.023347583281805268,7.40380640408887,7.40380640408887,15171.692000000001,6.091982751404598,13.0,0.0,21713.88216339454,1.0,1.0,1.0,-5445350.922462993
35.97000000000141,0.1545875657358386,0.11042388962522828,0.1545875657358386,0.01926035876054972,0.9798130398582915,0.9939894973747904,49.69947486873952,1.037797835378452,-96.98187020887981,1.049722764966679,0.7505449628462505,-104.08386280794737,0.47640475124108195,0.023347835055360776,7.405149163285926,7.405149163285926,15169.547,6.094042907212998,13.0,0.0,21711.15247698333,1.0,1.0,1.0,-5444767.394435033
35.98000000000141,0.15458839526608922,0.11042274780112969,0.15458839526608922,0.019260348695194517,0.9799927178674644,0.9939893222164556,49.69946611082278,1.0378020497375176,-98.0638074492969,1.0497269331773966,0.7505458749094026,-105.16575865427345,0.47640922131059893,0.02334806327408877,7.406491569060067,7.406491569060067,15167.391,6.096121419154804,13.0,0.0,21708.410723997524,1.0,1.0,1.0,-5444191.26935459
35.99000000000141,0.1545891704387323,0.11042153837964383,0.1545891704387323,0.01926034601890856,0.9801723625853158,0.9939891464122806,49.69945732061403,1.03780625458223,-99.14578206479689,1.0497310937242428,0.7505465383698716,-106.24769704460549,0.4764137204576081,0.023348267828033342,7.407833542540671,7.407833542540671,15165.223,6.0982148721354115,13.0,0.0,21705.6617391267,1.0,1.0,1.0,-5443622.569968554
36.00000000000141,0.15458988955924136,0.1104202761585034,0.15458988955924136,0.019260350710255603,0.980351951971112,0.9939889699417225,49.699448497086124,1.0378104500808378,-100.22779432376672,1.0497352467044523,0.7505469449948076,-107.32967831644535,0.4764182504788188,0.02334844822817646,7.409175061490352,7.409175061490352,15163.045,6.100328815683525,13.0,0.0,21702.898599595475,1.0,1.0,1.0,-5443061.317349773
36.010000000001405,0.15459055463776317,0.1104189395200951,0.15459055463776317,0.019260362860200272,0.9805314642507801,0.9939887927848201,49.69943963924101,1.0378146361857774,-101.30984423719865,1.0497393921836704,0.7505471044860232,-108.41170242247667,0.4764228093491818,0.02334860498822205,7.410516027367894,7.410516027367894,15160.854000000001,6.102458554044105,13.0,0.0,21700.122295581627,1.0,1.0,1.0,-5442507.530814495
36.0200000000014,0.1545911624351819,0.11041755053256291,0.1545911624351819,0.019260382406014378,0.9807108793528106,0.9939886149213562,49.699430746067804,1.037818813150011,-102.39193218694409,1.0497435302698086,0.7505470011404403,-109.49376986884903,0.47642740044536114,0.023348737195596832,7.4118563686784915,7.4118563686784915,15158.653,6.10460878297219,13.0,0.0,21697.338565847345,1.0,1.0,1.0,-5441961.227821324
36.0300000000014,0.15459171543450384,0.11041610212768484,0.15459171543450384,0.019260409458266542,0.9808901787940024,0.9939884363312387,49.69942181656194,1.0378229809491424,-103.47405816101184,1.0497476610768852,0.7505466469154514,-110.57588057093801,0.47643202131078677,0.023348845486386414,7.413196027780195,7.413196027780195,15156.441,6.106773952939083,13.0,0.0,21694.53579267311,1.0,1.0,1.0,-5441422.423976903
36.0400000000014,0.15459221389604097,0.11041458722565826,0.15459221389604097,0.01926044405224017,0.981069344766601,0.9939882569959246,49.69941284979623,1.0378271395501977,-104.55622229423481,1.0497517845983244,0.7505460431033756,-111.65803466454584,0.47643667162060754,0.02334892990396989,7.414534925048528,7.414534925048528,15154.217,6.108960040360306,13.0,0.0,21691.729678471947,1.0,1.0,1.0,-5440891.133489387
