t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
36.0500000000014,0.15459265650929466,0.11041301330903053,0.15459265650929466,0.019260486155190916,0.9812483622081511,0.9939880768968022,49.69940384484011,1.037831289045832,-105.63842483899157,1.0497559008647226,0.7505451833554488,-112.74023244962822,0.47644135273822347,0.023348990086737763,7.415873023503952,7.415873023503952,15151.982,6.111162349480818,13.0,0.0,21688.907255689905,1.0,1.0,1.0,-5440367.369160057
36.060000000001395,0.15459304398103277,0.11041136599228416,0.15459304398103277,0.01926053579366751,0.9814272188785039,0.9939878960153992,49.69939480076996,1.0378354294485859,-106.7206659119299,1.0497600099253335,0.7505440710603316,-113.82247402033546,0.47644606399473216,0.02334902622071435,7.417210251721502,7.417210251721502,15149.734,6.113385576055656,13.0,0.0,21686.072938170364,1.0,1.0,1.0,-5439851.142142161
36.07000000000139,0.1545933737043313,0.11040966731903609,0.1545933737043313,0.019260592908062497,0.9816059062136507,0.9939877143326802,49.69938571663401,1.0378395610050255,-107.80294586778403,1.0497641119049042,0.7505426935441805,-114.90475982814438,0.4764508081725215,0.023349037580396345,7.418546539474443,7.418546539474443,15147.476,6.115622889895653,13.0,0.0,21683.229115125578,1.0,1.0,1.0,-5439342.461787433
36.08000000000139,0.15459364860384173,0.1104079028868201,0.15459364860384173,0.019260657611850706,0.9817844179093083,0.9939875318301602,49.69937659150801,1.0378436836536915,-108.8852646762457,1.0497682068974983,0.750541064904123,-115.98708975114926,0.47645558235854624,0.023349024932046235,7.41988177707621,7.41988177707621,15145.206,6.117884109397756,13.0,0.0,21680.367134374334,1.0,1.0,1.0,-5438841.335670546
36.09000000000139,0.15459386766706998,0.11040607285925695,0.15459386766706998,0.019260729892415247,0.9819627490541043,0.9939873484904779,49.69936742452389,1.0378477974500853,-109.96762257625157,1.0497722949170396,0.7505391802550668,-117.06946406970289,0.4764603875704475,0.023348987983840653,7.4212159206903845,7.4212159206903845,15142.924,6.120158989278193,13.0,0.0,21677.501868865544,1.0,1.0,1.0,-5438347.770061469
36.10000000000139,0.15459403023839044,0.11040417739202077,0.15459403023839044,0.019260809734692883,0.9821408975359465,0.9939871642959073,49.69935821479537,1.0378519025012922,-111.05001979166666,1.049776376039209,0.7505370363793185,-118.1518830319781,0.47646522456401624,0.023348926553308127,7.422548871460554,7.422548871460554,15140.630000000001,6.122455640386609,13.0,0.0,21674.61660493533,1.0,1.0,1.0,-5437861.769363153
36.110000000001385,0.15459413589260618,0.11040223121869715,0.15459413589260618,0.019260897140447753,0.9823188632259413,0.9939869792285532,49.69934896142766,1.037855998937608,-112.13245653523427,1.0497804503784798,0.7505346311540817,-119.23434687070119,0.47647009389043427,0.02334884051025034,7.423880555715797,7.423880555715797,15138.326000000001,6.124768940081124,13.0,0.0,21671.722330350425,1.0,1.0,1.0,-5437383.336332644
36.12000000000138,0.15459418753993484,0.11040021260355014,0.15459418753993484,0.019260992205665125,0.9824966457125803,0.9939867932719897,49.69933966359948,1.037860086616408,-113.21493278093341,1.0497845179401957,0.7505319786555145,-120.31685546257087,0.4764749925713032,0.023348730634744297,7.42521086521876,7.42521086521876,15136.009,6.1271023034563346,13.0,0.0,21668.81414485628,1.0,1.0,1.0,-5436912.472411493
36.13000000000138,0.15459418258285812,0.11039812897079634,0.15459418258285812,0.019261094843747335,0.9826742449360516,0.9939866064101933,49.69933032050967,1.0378641656718584,-114.29744888877913,1.0497885787259285,0.7505290663202274,-121.39940925413417,0.476479923274929,0.023348596232084948,7.426539724452912,7.426539724452912,15133.68,6.129454022964934,13.0,0.0,21665.89776663457,1.0,1.0,1.0,-5436449.17773655
36.14000000000138,0.15459412079883297,0.1103959877409734,0.15459412079883297,0.019261205040164223,0.9828516618909675,0.9939864186262516,49.69932093131258,1.037868236235788,-115.38000506646937,1.0497926328507627,0.7505258929834736,-122.48200845794463,0.4764848863880905,0.02334843724934047,7.427867035643261,7.427867035643261,15131.34,6.131825806154221,13.0,0.0,21662.96145961277,1.0,1.0,1.0,-5435993.450739076
36.15000000000138,0.15459400364264433,0.1103937817373801,0.15459400364264433,0.01926132284373572,0.9830288960984274,0.993986229904083,49.69931149520415,1.0378722982989599,-116.46260140101944,1.0497966803788188,0.7505224656388856,-123.56465311273514,0.47648988049786334,0.023348254075381186,7.429192703762744,7.429192703762744,15128.988000000001,6.134213811042782,13.0,0.0,21660.01778243945,1.0,1.0,1.0,-5435545.288134662
36.160000000001375,0.15459383062309606,0.11039150377193394,0.15459383062309606,0.019261448236571083,0.9832059452847807,0.9939860402283006,49.69930201141503,1.0378763519162417,-117.54523811414191,1.0498007213386973,0.7505187818910091,-124.64734345608488,0.47649490614745305,0.023348046580492863,7.430516624540408,7.430516624540408,15126.623,6.136623587159333,13.0,0.0,21657.06101021681,1.0,1.0,1.0,-5435104.685450299
36.17000000000137,0.1545935998524383,0.11038916854167886,0.1545935998524383,0.019261581159621222,0.9833828063970408,0.9939858495827258,49.69929247913629,1.0378803973118915,-118.62791553565997,1.0498047558580852,0.7505148325211383,-125.73007988217822,0.4764999654283827,0.023347814255162153,7.431838693031333,7.431838693031333,15124.247000000001,6.139051719409272,13.0,0.0,21654.089014155845,1.0,1.0,1.0,-5434671.636320232
36.18000000000137,0.15459331317446737,0.11038677614465396,0.15459331317446737,0.019261721678174294,0.9835594738599996,0.9939856579514549,49.69928289757274,1.0378844345146578,-119.71063373655946,1.0498087840596744,0.7505106263649225,-126.81286240207284,0.476505056595772,0.023347557588473174,7.433158805032509,7.433158805032509,15121.86,6.141497780905777,13.0,0.0,21651.103650479,1.0,1.0,1.0,-5434246.132564127
36.19000000000137,0.15459297195185417,0.11038431937080656,0.15459297195185417,0.01926186983242217,0.9837359378508611,0.9939854653202587,49.69927326601293,1.0378884634512173,-120.79339281234799,1.0498128059372693,0.7505061700167134,-127.8956910640753,0.47651017825301367,0.02334727695076997,7.434476848721366,7.434476848721366,15119.461000000001,6.1439656136302725,13.0,0.0,21648.109286985782,1.0,1.0,1.0,-5433828.164874726
36.20000000000137,0.15459257564359308,0.11038179099878928,0.15459257564359308,0.019262025576637202,0.9839121852853749,0.9939852716755617,49.699263583778084,1.0378924841338437,-121.87619299352832,1.0498168214625092,0.7505014608571858,-128.97856610670462,0.4765153309712993,0.023346972225601965,7.435792725105467,7.435792725105467,15117.049,6.146449668054041,13.0,0.0,21645.10022125179,1.0,1.0,1.0,-5433417.722920169
36.210000000001365,0.15459212232665906,0.11037920570430558,0.15459212232665906,0.01926218882214953,0.9840882013683487,0.9939850770029504,49.69925385014752,1.037896496760679,-122.95903461888282,1.0498208307219683,0.750496489500381,-130.06148792394538,0.47652051687943076,0.023346642922794265,7.437106305164854,7.437106305164854,15114.626,6.1489546399321435,13.0,0.0,21642.076710126577,1.0,1.0,1.0,-5433014.794730938
36.22000000000136,0.1545916138165185,0.11037655625217731,0.1545916138165185,0.01926235960828028,0.984263968282437,0.9939848812882301,49.69924406441151,1.0379005013472125,-124.04191776827142,1.0498248338118563,0.7504912646404872,-131.14445652758047,0.4765257342747228,0.02334628954903921,7.4384174776107175,7.4384174776107175,15112.191,6.151479675490928,13.0,0.0,21639.03949156999,1.0,1.0,1.0,-5432619.366744476
36.23000000000136,0.1545910498581126,0.11037385000528374,0.1545910498581126,0.019262537914542088,0.9844394647790593,0.993984684518077,49.69923422590385,1.0379044979568435,-125.12484266163167,1.049828830776003,0.750485785003288,-132.22747214180683,0.47653098349670436,0.023345912048252808,7.4397261172913325,7.4397261172913325,15109.745,6.154022640296295,13.0,0.0,21635.993053236274,1.0,1.0,1.0,-5432231.424100921
36.24000000000136,0.1545904319023901,0.11037106509954155,0.1545904319023901,0.01926272375470083,0.9846146665152469,0.9939844866799756,49.699224333998785,1.0379084865366168,-126.20780940007485,1.0498328216185673,0.7504800575745517,-133.3105348069252,0.47653626312575276,0.023345510843663996,7.441032096938929,7.441032096938929,15107.285,6.156585241895517,13.0,0.0,21632.92931206229,1.0,1.0,1.0,-5431850.950780088
36.25000000000136,0.15458975626903138,0.110368230798673,0.15458975626903138,0.01926291699143827,0.9847895482540672,0.9939842877605595,49.699214388027976,1.0379124673978715,-127.29081845214394,1.049836806454033,0.750474064457057,-134.3936451088886,0.47654157711126155,0.023345084964911923,7.44233528773724,7.44233528773724,15104.815,6.1591683340622465,13.0,0.0,21629.855905566204,1.0,1.0,1.0,-5431477.929166634
36.260000000001355,0.15458902668475688,0.11036533252743898,0.15458902668475688,0.019263117720150724,0.9849640828243661,0.9939840877467734,49.69920438733867,1.037916440478619,-128.3738697722199,1.0498407853946756,0.750467823570859,-135.47680286758717,0.4765469218231687,0.023344635437575673,7.4436355592506045,7.4436355592506045,15102.333,6.161770636136026,13.0,0.0,21626.76241174212,1.0,1.0,1.0,-5431112.339951981
36.27000000000135,0.15458824267394566,0.1103623703119373,0.15458824267394566,0.019263325905198726,0.9851382404925104,0.9939838866271153,49.69919433135577,1.0379204058106013,-129.45696359749297,1.0498447584383788,0.7504613326012236,-136.56000832901225,0.4765522977840153,0.023344162154742724,7.444932984984551,7.444932984984551,15099.839,6.164391294343195,13.0,0.0,21623.671854535274,1.0,1.0,1.0,-5430754.162859231
36.28000000000135,0.15458740394699544,0.11035934416975024,0.15458740394699544,0.019263541495991146,0.9853119924648418,0.9939836843899806,49.69918421949903,1.0379243634731405,-130.5401001600062,1.0498487256289961,0.7504545900793854,-137.64326172010317,0.47655770542262516,0.023343665080044335,7.446227070729806,7.446227070729806,15097.333,6.167032870004697,13.0,0.0,21620.54741480036,1.0,1.0,1.0,-5430403.3762637265
36.29000000000135,0.1545865103224359,0.11035625410972509,0.1545865103224359,0.019263764449420333,0.9854853093335832,0.9939834810237279,49.6991740511864,1.037928313576342,-131.62327968828134,1.0498526870479488,0.7504475950357148,-138.72656326210262,0.4765631450969634,0.023343144201910946,7.447517864383835,7.447517864383835,15094.815,6.169693655573237,13.0,0.0,21617.42091775975,1.0,1.0,1.0,-5430059.957115035
36.30000000000135,0.15458556168771898,0.11035310013175788,0.15458556168771898,0.01926399473363086,0.9856581623666965,0.9939832765167276,49.69916382583638,1.0379322562503925,-132.70650240862423,1.049856642804173,0.750440346822259,-139.8099131750207,0.476568617112316,0.023342599518089032,7.448805171983884,7.448805171983884,15092.285,6.1723740779356495,13.0,0.0,21614.278108944585,1.0,1.0,1.0,-5429723.880822551
36.310000000001345,0.15458455797683976,0.11034988953949255,0.15458455797683976,0.019264232326288336,0.9858305237194047,0.9939830708573958,49.69915354286979,1.0379361916386791,-133.78976854615632,1.0498605930257536,0.7504328450097036,-140.89331167905198,0.4765741217355377,0.023342031030712997,7.450088842768589,7.450088842768589,15089.744,6.175075417752387,13.0,0.0,21611.121606590816,1.0,1.0,1.0,-5429395.121158152
36.32000000000134,0.15458350074828683,0.11034661500344897,0.15458350074828683,0.019264477251300486,0.9860023659326195,0.9939828640349653,49.699143201748264,1.0379401197536309,-134.8730782099518,1.0498645377897113,0.7504250970564761,-141.97675882134314,0.47657965751632825,0.02334143918477896,7.451368723648347,7.451368723648347,15087.191,6.177793833042049,13.0,0.0,21607.95137249218,1.0,1.0,1.0,-5429073.650534165
36.33000000000134,0.15458238955993667,0.11034328381043328,0.15458238955993667,0.01926472946058428,0.9861736625396313,0.9939826560392786,49.69913280196393,1.0379440406846465,-135.956431647829,1.0498684771458138,0.7504171007589563,-143.0602548525118,0.47658522503346884,0.0233408238955835,7.452644652026163,7.452644652026163,15084.627,6.180533592672874,13.0,0.0,21604.769114920407,1.0,1.0,1.0,-5428759.440050826
36.34000000000134,0.15458122571414287,0.11033988860969776,0.15458122571414287,0.019264988944370245,0.9863443882777784,0.9939824468607427,49.69912234303713,1.0379479544249086,-137.03982898743214,1.049872411127219,0.7504088623449343,-144.14379983764692,0.4765908230909856,0.023340185565005,7.453916472286491,7.453916472286491,15082.051,6.183293842871205,13.0,0.0,21601.5706865557,1.0,1.0,1.0,-5428452.459705327
36.35000000000134,0.15458000858085083,0.11033642203654777,0.15458000858085083,0.019265255628522736,0.9865145194700984,0.9939822364901664,49.69911182450832,1.0379518610669596,-138.12327049197475,1.04987633976785,0.7504003786946326,-145.2273940418187,0.4765964524773708,0.023339524077945047,7.455184018716051,7.455184018716051,15079.462,6.18607244920293,13.0,0.0,21598.361681667582,1.0,1.0,1.0,-5428152.678441408
36.360000000001335,0.1545787361327998,0.1103329059843066,0.1545787361327998,0.019265529408355974,0.9866840355925176,0.9939820249172553,49.699101245862764,1.0379557609009005,-139.20675653343378,1.0498802632335114,0.7503916398484104,-146.31103789128116,0.4766021155517744,0.023338838928607497,7.456447114415901,7.456447114415901,15076.863000000001,6.18887111921534,13.0,0.0,21595.1356597537,1.0,1.0,1.0,-5427860.063304096
36.37000000000133,0.15457741167538186,0.11032932575328243,0.15457741167538186,0.019265810355255087,0.9868529170497807,0.9939818121324122,49.69909060662061,1.037959653903202,-140.29028710884614,1.0498841816483617,0.7503826616693626,-147.39473125904632,0.4766078091501114,0.023338131039699474,7.457705597744227,7.457705597744227,15074.252,6.191689426021621,13.0,0.0,21591.895532813367,1.0,1.0,1.0,-5427574.579912787
36.38000000000133,0.15457603441018058,0.11032568858567088,0.15457603441018058,0.01926609841068947,0.987021144771668,0.9939815981271644,49.699079906358214,1.0379635401764271,-141.37386249440232,1.0498880950579315,0.7503734402350031,-148.47847443654487,0.4766135342089631,0.02333740022988564,7.458959384991756,7.458959384991756,15071.630000000001,6.194528650282232,13.0,0.0,21588.65092345717,1.0,1.0,1.0,-5427296.192741197
36.39000000000133,0.15457460538181322,0.11032198707533833,0.15457460538181322,0.019266393551872308,0.9871887013807261,0.9939813828932981,49.699069144664904,1.0379674197510942,-142.45748284221938,1.0498920035170416,0.7503639805062159,-149.56226752034786,0.4766192898324565,0.023336646836397405,7.460208380174816,7.460208380174816,15068.996000000001,6.197386230676236,13.0,0.0,21585.385875820313,1.0,1.0,1.0,-5427024.865041475
36.40000000000133,0.15457312375991172,0.11031822844607639,0.15457312375991172,0.019266695698752057,0.9873555715057453,0.9939811664227413,49.699058321137066,1.0379712927714906,-143.54114843710616,1.0498959071008303,0.7503542783648316,-150.64611080412277,0.47662507706528434,0.023335870689566513,7.461452095649491,7.461452095649491,15066.351,6.200265155411388,13.0,0.0,21582.10266614034,1.0,1.0,1.0,-5426760.558875189
36.410000000001325,0.15457159054373812,0.11031441259234316,0.15457159054373812,0.0192670048277193,0.9875217395456487,0.9939809487075861,49.699047435379306,1.0379751593076276,-144.62485943880088,1.0498998059010165,0.7503443385258575,-151.7300043938392,0.4766308951033616,0.02333507211354291,7.462690548380395,7.462690548380395,15063.695,6.203162436279952,13.0,0.0,21578.810571746584,1.0,1.0,1.0,-5426503.234893901
36.42000000000132,0.1545700064514622,0.11031053207406336,0.1545700064514622,0.01926732090528815,0.9876871895564786,0.9939807297407316,49.69903648703658,1.037979019401165,-145.7086160232274,1.0499036999670868,0.7503341643752046,-152.81394842083972,0.4766367433788715,0.02333425135811529,7.463923506732264,7.463923506732264,15061.027,6.206079780829193,13.0,0.0,21575.50549972172,1.0,1.0,1.0,-5426252.85276266
36.43000000000132,0.1545683704148103,0.11030660141251059,0.1545683704148103,0.01926764384127444,0.9878519056958859,0.9939805095149479,49.69902547574739,1.0379828732280534,-146.79241849517845,1.0499075893923298,0.7503237506286049,-153.89794320592802,0.4766426232077101,0.023333408192091787,7.465150795295671,7.465150795295671,15058.349,6.209018042832759,13.0,0.0,21572.185768669122,1.0,1.0,1.0,-5426009.370781132
36.44000000000132,0.15456668484686126,0.1103026058216626,0.15456668484686126,0.019267973648551286,0.9880158708842249,0.9939802880236915,49.69901440118458,1.03798672076172,-147.87626691545304,1.049911474239305,0.7503131088506255,-154.98198870513855,0.47664853231751797,0.023332543328609033,7.46637223234905,7.46637223234905,15055.659,6.211974660969736,13.0,0.0,21568.850963055404,1.0,1.0,1.0,-5425772.746235894
36.45000000000132,0.15456494829627088,0.11029855247887026,0.15456494829627088,0.019268310221156583,0.9881790668912687,0.9939800652608155,49.69900326304077,1.0379905621642018,-148.96016161329206,1.0499153545669537,0.7503022319265584,-156.0660852754087,0.4766544723797418,0.02333165643730306,7.467587644117278,7.467587644117278,15052.958,6.214951342787393,13.0,0.0,21565.507510120515,1.0,1.0,1.0,-5425542.9352900125
36.460000000001315,0.15456316131130174,0.11029444122682436,0.15456316131130174,0.019268653513880785,0.9883414747951837,0.9939798412198262,49.69899206099131,1.037994397562333,-150.04410278521715,1.0499192304970972,0.7502911223615496,-157.15023307215753,0.4766604431034096,0.023330747728056784,7.468796859524811,7.468796859524811,15050.246000000001,6.217947661398914,13.0,0.0,21562.145101530405,1.0,1.0,1.0,-5425319.892782243
36.47000000000131,0.15456132426601352,0.11029027189774007,0.15456132426601352,0.01926900348651164,0.9885030740323709,0.9939796158946153,49.698980794730765,1.037998227076839,-151.12809063807177,1.049923102142001,0.750279781835424,-158.23443227088157,0.47666644434426453,0.023329817353457162,7.469999702518519,7.469999702518519,15047.523000000001,6.220964897464757,13.0,0.0,21558.773712246108,1.0,1.0,1.0,-5425103.572167915
36.48000000000131,0.154559437416664,0.11028605164380323,0.154559437416664,0.019269360095669038,0.9886638424216647,0.9939793892793394,49.69896946396697,1.0380020508339816,-152.21212538720417,1.0499269696138296,0.7502682114590125,-159.31868305979273,0.47667247607746704,0.023328865433841574,7.471196016016219,7.471196016016219,15044.79,6.224000489664015,13.0,0.0,21555.388000277577,1.0,1.0,1.0,-5424893.925638445
36.49000000000131,0.15455750252978218,0.11028177294764696,0.15455750252978218,0.019269723334964243,0.9888237555452337,0.9939791613690724,49.69895806845362,1.0380058688323102,-153.29620713911083,1.049930832968506,0.7502564196764684,-160.4029854630259,0.47667853668173465,0.023327892507184148,7.472385637991982,7.472385637991982,15042.046,6.227056145543947,13.0,0.0,21551.989710267982,1.0,1.0,1.0,-5424690.904331372
36.50000000000131,0.15455551927854902,0.11027743560958253,0.15455551927854902,0.01927009312159741,0.9889827873004602,0.9939789321595044,49.698946607975216,1.0380096811574109,-154.38033614507458,1.049934692239334,0.7502444048173689,-161.48733971687892,0.4766846266684857,0.023326898558394128,7.473568422141249,7.473568422141249,15039.291000000001,6.230131438217739,13.0,0.0,21548.58097282691,1.0,1.0,1.0,-5424494.458595818
36.510000000001305,0.15455348742163696,0.11027303941906187,0.15455348742163696,0.0192704693715207,0.9891409110871511,0.9939787016460709,49.69893508230355,1.0380134879517673,-155.46451265628176,1.0499385475178986,0.7502321655780946,-162.57174605321612,0.47669074654245147,0.023325883598934834,7.474744225347824,7.474744225347824,15036.525,6.233225087024938,13.0,0.0,21545.157363614657,1.0,1.0,1.0,-5424304.5376154715
36.5200000000013,0.15455140675805817,0.11026859882402458,0.15455140675805817,0.019270852015689205,0.9892981001093885,0.9939784698239543,49.69892349119772,1.038017289400796,-156.54873692431326,1.0499423989465975,0.7502197008257867,-163.65620470794576,0.4766968968056329,0.023324847637054967,7.475912912415233,7.475912912415233,15033.75,6.2363409339469325,13.0,0.0,21541.72303699716,1.0,1.0,1.0,-5424121.089153931
36.5300000000013,0.1545492803011407,0.11026409159079409,0.1545492803011407,0.019271241081654015,0.9894543261860499,0.9939782366895763,49.698911834478814,1.0380210854427343,-157.6330089695681,1.0499462465809266,0.7502070250277524,-164.74071557475153,0.47670307457046324,0.02332379155172013,7.477074364001851,7.477074364001851,15030.963,6.239473429455031,13.0,0.0,21538.276653145364,1.0,1.0,1.0,-5423944.060067997
36.5400000000013,0.15454710541921293,0.11025953948287695,0.15454710541921293,0.019271636420192098,0.989609561729088,0.9939780022394045,49.698900111970225,1.0380248763237447,-158.71732920738006,1.0499500905014865,0.7501941253410667,-165.82527913467197,0.476709282754717,0.023322714700830936,7.478228470118732,7.478228470118732,15028.167,6.2426272693042755,13.0,0.0,21534.82259112826,1.0,1.0,1.0,-5423773.396180496
36.5500000000013,0.15454488498376384,0.11025492757554416,0.15454488498376384,0.01927203804329986,0.9897637800535358,0.9939777664700548,49.698888323502736,1.0380286620373604,-159.80169767309732,1.0499539308058352,0.7501810155057123,-166.90989529711774,0.47671551868953593,0.02332161793588599,7.4793752173776955,7.4793752173776955,15025.36,6.24580031906058,13.0,0.0,21531.353577150123,1.0,1.0,1.0,-5423609.042169987
36.560000000001295,0.15454261783469275,0.11025026294103892,0.15454261783469275,0.019272445845803902,0.9899169560824589,0.9939775293787592,49.69887646893796,1.038032442745833,-160.8861146786179,1.0499577675634753,0.7501676897995605,-167.9945643887999,0.47672178377737473,0.023320501013384395,7.480514730923762,7.480514730923762,15022.543,6.248991724950266,13.0,0.0,21527.88754533727,1.0,1.0,1.0,-5423450.941781953
36.57000000000129,0.1545403047091467,0.11024554530423898,0.1545403047091467,0.019272859776746847,0.9900690689883066,0.9939772909625302,49.69886454812651,1.0380362185684255,-161.97058040889425,1.0499616008924781,0.7501541516323593,-169.07928654291396,0.4767280775510308,0.02331936420578448,7.4816466109525415,7.4816466109525415,15019.716,6.25220276763381,13.0,0.0,21524.391293346594,1.0,1.0,1.0,-5423299.037594023
36.58000000000129,0.1545379460953897,0.11024078171953366,0.1545379460953897,0.019273279784246648,0.9902201001997797,0.9939770512188182,49.69885256094091,1.0380399896180106,-163.055095063828,1.0499654308956847,0.7501404032282795,-170.16406191859875,0.47673439976592125,0.02331820771175725,7.482770835351901,7.482770835351901,15016.880000000001,6.2554330202244115,13.0,0.0,21520.89363463851,1.0,1.0,1.0,-5423153.271119577
36.59000000000129,0.15453554390729693,0.11023595720738558,0.15453554390729693,0.019273705849527766,0.990370033266184,0.9939768101460853,49.69884050730427,1.038043755876962,-164.1396587392962,1.0499692576121815,0.7501264537395246,-171.24889051814426,0.4767407486603791,0.02331703212598156,7.483887457512215,7.483887457512215,15014.033,6.258682482722045,13.0,0.0,21517.38821587999,1.0,1.0,1.0,-5423013.583037532
36.60000000000129,0.15453309630191928,0.11023108614114882,0.15453309630191928,0.019274137834426927,0.9905188560998959,0.9939765677426923,49.69882838713461,1.0380475175578128,-165.22427179610528,1.0499730811217622,0.75011229412416,-172.33377273624046,0.47674712636984484,0.023315837032552626,7.484996438176874,7.484996438176874,15011.177,6.261951155126719,13.0,0.0,21513.874578219515,1.0,1.0,1.0,-5422879.913101684
36.610000000001286,0.15453060510621294,0.11022616820253223,0.15453060510621294,0.019274575714362488,0.9906665610727996,0.9939763240069488,49.69881620034744,1.0380512747246327,-166.30893434277058,1.0499769015381013,0.7500979330563816,-173.41870858965603,0.47675353132128595,0.023314623005248933,7.4860978035068255,7.4860978035068255,15008.312,6.265239037438427,13.0,0.0,21510.34844830644,1.0,1.0,1.0,-5422752.200013508
36.62000000000128,0.15452807158362525,0.11022119571640833,0.15452807158362525,0.0192750194471641,0.9908131441030821,0.9939760789384081,49.69880394692041,1.0380550273834983,-167.39364651858656,1.0499807188901424,0.7500833765482817,-174.50369814516807,0.4767599624111273,0.023313390466601497,7.487191595514048,7.487191595514048,15005.437,6.26854484899672,13.0,0.0,21506.82039195409,1.0,1.0,1.0,-5422630.381813252
36.63000000000128,0.15452549501536048,0.11021617568506815,0.15452549501536048,0.019275468919063194,0.9909586062314182,0.9939758325367523,49.69879162683761,1.0380587756669266,-168.47840860329237,1.0499845332290954,0.7500686210033966,-175.58874167412787,0.47676642060905816,0.023312139314536438,7.488277875112918,7.488277875112918,15002.553,6.271871151122516,13.0,0.0,21503.282593120613,1.0,1.0,1.0,-5422514.395754877
36.64000000000128,0.15452287643751558,0.1102111004089152,0.15452287643751558,0.01927592406916183,0.9911029538205536,0.9939755848017185,49.698779240085926,1.0380625196495128,-169.56322075675544,1.0499883446345295,0.7500536712864209,-176.67383926740254,0.47677290512939846,0.023310869921534055,7.489356737612869,7.489356737612869,14999.659,6.275213674947593,13.0,0.0,21499.73744503396,1.0,1.0,1.0,-5422404.178251628
36.65000000000128,0.15452021494103174,0.11020597687056657,0.15452021494103174,0.019276384789282862,0.9912461989157582,0.99397533573292,49.698766786646,1.038066259535825,-170.6480832755267,1.0499921532247105,0.7500385228428039,-177.75899122387264,0.4767794171995351,0.02330958212229206,7.490428287650862,7.490428287650862,14996.756,6.278577970000639,13.0,0.0,21496.18879900982,1.0,1.0,1.0,-5422299.664749563
36.660000000001276,0.15451751140811115,0.11020081204652214,0.15451751140811115,0.019276851035985143,0.9913883591582661,0.9939750853298197,49.69875426649099,1.0380699954716965,-171.73299633334508,1.049995959152403,0.7500231797605929,-178.84419766166357,0.47678595624209175,0.023308276225083663,7.491492661089036,7.491492661089036,14993.845000000001,6.2819580598661595,13.0,0.0,21492.63151384123,1.0,1.0,1.0,-5422200.789367298
36.670000000001274,0.15451476800629607,0.11019560555675507,0.15451476800629607,0.019277322803312454,0.9915294562632585,0.9939748335930897,49.69874167965448,1.0380737274487228,-172.81796000599815,1.0499997624805717,0.7500076524049242,-179.92945855608022,0.4767925202569345,0.02330695288776707,7.492549998510059,7.492549998510059,14990.926,6.285358640299175,13.0,0.0,21489.071643404077,1.0,1.0,1.0,-5422107.485660991
36.68000000000127,0.1545119862538581,0.11019033495592678,0.1545119862538581,0.019277800038605953,0.9916695155432884,0.9939745805249223,49.69872902624611,1.03807745539646,-173.90297440677807,1.0500035631665547,0.7499919480545216,178.9852260675596,0.47679910782384466,0.02330561262037098,7.493600479503374,7.493600479503374,14987.996000000001,6.288775015544646,13.0,0.0,21485.508067936364,1.0,1.0,1.0,-5422019.686786615
36.69000000000127,0.1545091624132667,0.11018503660048036,0.1545091624132667,0.01927828252390217,0.9918085685842639,0.9939743261263296,49.698716306316484,1.038081179654841,-174.9880400271338,1.0500073613124412,0.749976048472712,177.89985562670415,0.4768057230823619,0.02330425451714096,7.494644286622743,7.494644286622743,14985.06,6.292212735131285,13.0,0.0,21481.93973746595,1.0,1.0,1.0,-5421937.325126369
36.70000000000127,0.1545063017175696,0.11017968067328905,0.1545063017175696,0.019278770320175786,0.9919466506222676,0.99397407039895,49.6987035199475,1.0380849000903132,-176.07315673145342,1.050011156994917,0.7499599788064235,176.81443047268263,0.4768123609679548,0.02330288009030742,7.495681633556745,7.495681633556745,14982.114,6.295667103304017,13.0,0.0,21478.36282128725,1.0,1.0,1.0,-5421860.332323906
36.710000000001266,0.1545034014658389,0.11017428146282661,0.1545034014658389,0.01927926325424122,0.9920838001545854,0.9939738133452305,49.69869066726152,1.0380886169132812,-177.15832492898733,1.050014950245588,0.7499437258937574,175.72895013600967,0.47681902444817037,0.0233014887015468,7.496712732799032,7.496712732799032,14979.16,6.2991389738365005,13.0,0.0,21474.794055353585,1.0,1.0,1.0,-5421788.639409402
36.720000000001264,0.1545004628625606,0.11016884590261661,0.1545004628625606,0.019279761266257453,0.9922200598636302,0.9939735549668609,49.698677748343044,1.038092330243775,-178.2435447666741,1.0500187411949575,0.7499272953716901,174.64341454605102,0.47682571263708684,0.02330008077244733,7.497737820203556,7.497737820203556,14976.199,6.30263048116284,13.0,0.0,21471.20944256687,1.0,1.0,1.0,-5421722.176585394
36.73000000000126,0.15449748829219506,0.11016335885172976,0.15449748829219506,0.019280264337315355,0.992355473721249,0.9939732952669275,49.69866476334637,1.0380960400381551,-179.3288162983614,1.0500225298725034,0.7499106986593684,173.55782376409795,0.4768324233070565,0.023298657039076496,7.498757144126118,7.498757144126118,14973.229000000001,6.306137356414828,13.0,0.0,21467.631266834607,1.0,1.0,1.0,-5421660.873512269
36.74000000000126,0.15449447621662218,0.11015782722973126,0.15449447621662218,0.019280772319722736,0.9924900878350803,0.9939730342486631,49.698651712433154,1.0380997464698147,179.58586014815228,1.0500263163253798,0.7498939281945034,172.47217744577767,0.4768391582761157,0.023297217187054627,7.499770951044275,7.499770951044275,14970.251,6.3096638684606665,13.0,0.0,21464.049005011246,1.0,1.0,1.0,-5421604.659345366
36.75000000000126,0.15449142706476288,0.11015226531466112,0.15449142706476288,0.019281285129994736,0.9926239504818071,0.9939727719146398,49.69863859573199,1.0381034497023303,178.50048437508758,1.050030100689081,0.7498769858615942,171.38647544292044,0.4768459174567316,0.023295761428415343,7.5007794954105655,7.5007794954105655,14967.267,6.313207882866251,13.0,0.0,21460.460633485207,1.0,1.0,1.0,-5421553.462324698
36.760000000001256,0.15448834426160885,0.11014665058536278,0.15448834426160885,0.019281802777091836,0.9927571090551959,0.9939725082689547,49.698625413447736,1.0381071496349354,177.41505640472812,1.0500338829857987,0.7498598881105534,170.30071793022043,0.47685269755642734,0.023294290784076695,7.501783021324618,7.501783021324618,14964.274,6.31676854585795,13.0,0.0,21456.87362682066,1.0,1.0,1.0,-5421507.2102208985
36.770000000001254,0.15448522541341142,0.11014098995037265,0.15448522541341142,0.019282325083485662,0.9928896109313758,0.9939722433158833,49.69861216579417,1.0381108464749784,176.32957585417324,1.0500376632525459,0.7498426232473756,169.21490448009752,0.47685950126134646,0.02329280471240474,7.502781764847628,7.502781764847628,14961.273000000001,6.320347138096213,13.0,0.0,21453.286132604375,1.0,1.0,1.0,-5421465.830480305
36.78000000000125,0.15448207033268613,0.11013530504484233,0.15448207033268613,0.019282851947682485,0.9930215041194852,0.993971977058365,49.69859885291825,1.0381145404662417,175.24404248220625,1.0500414416740085,0.7498251901417742,168.12903487943214,0.4768663291740721,0.023291303257806293,7.503775980718306,7.503775980718306,14958.267,6.3239419520337545,13.0,0.0,21449.690036384174,1.0,1.0,1.0,-5421429.24935057
36.79000000000125,0.15447888358957512,0.11012956596675051,0.15447888358957512,0.019283383421342722,0.9931528332876396,0.9939717095010779,49.698585475053896,1.0381182314712278,174.1584563932123,1.0500452182958386,0.749807610768447,167.04310942166148,0.4768731768475518,0.023289787742414383,7.50476594889964,7.50476594889964,14955.252,6.327555548991508,13.0,0.0,21446.09806972667,1.0,1.0,1.0,-5421397.392736157
36.80000000000125,0.15447566200738114,0.11012379434955344,0.15447566200738114,0.01928391931079133,0.9932836411975275,0.9939714406489824,49.69857203244912,1.0381219197408649,173.07281715382098,1.0500489931634398,0.7497898696503751,165.9571275989289,0.4768800477638872,0.02328825740543973,7.505751911694616,7.505751911694616,14952.231,6.331184940761733,13.0,0.0,21442.50731869076,1.0,1.0,1.0,-5421370.185878876
36.810000000001246,0.15447240804408938,0.11011798237372761,0.15447240804408938,0.019284459585823834,0.9934139688158204,0.9939711705065853,49.69855852532927,1.0381256053205348,171.98712471596673,1.0500527663909018,0.7497719784864812,164.87108948585214,0.47688693975199853,0.02328671301549514,7.506734103071943,7.506734103071943,14949.203,6.334831834891694,13.0,0.0,21438.904865971566,1.0,1.0,1.0,-5421347.553483504
36.820000000001244,0.1544691217794778,0.11011213694875172,0.1544691217794778,0.01928500415434888,0.9935438536318902,0.9939708990792026,49.69854495396013,1.0381292883165856,170.90137887381937,1.050056538041378,0.7497539375284794,163.78499491347424,0.47689385298597,0.02328515468874877,7.507712753870193,7.507712753870193,14946.169,6.338494523834107,13.0,0.0,21435.310772082954,1.0,1.0,1.0,-5421329.419647453
36.83000000000124,0.15446580480853853,0.11010625025122761,0.15446580480853853,0.019285552958367536,0.9936733296719774,0.9939706263726813,49.69853131863407,1.038132968744469,169.81557952883313,1.0500603081567097,0.7497357543556287,162.69884387676566,0.4769007860878363,0.02328358296272186,7.50868807536454,7.50868807536454,14943.128,6.342175568909927,13.0,0.0,21431.70849322444,1.0,1.0,1.0,-5421315.708130056
36.84000000000124,0.15446245660961364,0.1101003291921144,0.15446245660961364,0.019286105872662974,0.9938024276768075,0.9939703523930626,49.69851761965313,1.0381366467373887,168.72972643569824,1.0500640767900222,0.7497174263059871,161.6126361519746,0.47690773986078816,0.02328199780598602,7.509660271045174,7.509660271045174,14940.081,6.345870701250904,13.0,0.0,21428.10800731943,1.0,1.0,1.0,-5421306.3423196
36.85000000000124,0.15445907833937964,0.11009437331649233,0.15445907833937964,0.019286662822968693,0.993931175074889,0.9939700771464322,49.698503857321604,1.038140322369732,167.6438194650368,1.0500678440183437,0.7496989588116186,160.52637168920913,0.47691471342428465,0.023280399640314843,7.510629520762922,7.510629520762922,14937.028,6.349584189725276,13.0,0.0,21424.50200256143,1.0,1.0,1.0,-5421301.2450568285
36.860000000001236,0.15445567075277247,0.11008838217006485,0.15445567075277247,0.0192872237255063,0.9940595953682446,0.9939698006394357,49.69849003197179,1.038143995709238,166.55785846388662,1.0500716098938825,0.7496803553836308,159.44005040015765,0.4769217062717535,0.02327878877644484,7.5115960008466285,7.5115960008466285,14933.969000000001,6.353312619238449,13.0,0.0,21420.896884606704,1.0,1.0,1.0,-5421300.338797228
36.870000000001234,0.15445223432451344,0.11008234792668146,0.15445223432451344,0.019287788484416927,0.9941877085112837,0.9939695228789888,49.698476143949435,1.0381476668419591,165.4718432608956,1.0500753744714924,0.7496616181734456,158.3536721697587,0.4769287181927171,0.023277165452933495,7.512559851498411,7.512559851498411,14930.903,6.357057697337739,13.0,0.0,21417.287526978023,1.0,1.0,1.0,-5421303.545720879
36.88000000000123,0.154448767719489,0.11007628487863379,0.154448767719489,0.019288356959604677,0.9943155319406305,0.9939692438712959,49.698462193564794,1.0381513360265893,164.38577355379724,1.0500791378928158,0.7496427405319459,157.26723668564173,0.47693575091441187,0.02327552940819575,7.513521208759679,7.513521208759679,14927.832,6.3608189971363,13.0,0.0,21413.67591310442,1.0,1.0,1.0,-5421310.78709112
36.89000000000123,0.15444527309504108,0.11007019995351691,0.15444527309504108,0.019288929130765655,0.9944430797237085,0.993968963622644,49.6984481811322,1.0381550033483726,163.29964928526434,1.0500829003056193,0.7496237326977009,156.18074399592868,0.4769428025797706,0.023273881310181342,7.514480189442477,7.514480189442477,14924.757,6.364595237973671,13.0,0.0,21410.059426243763,1.0,1.0,1.0,-5421321.983539191
36.90000000000123,0.1544417535273765,0.11006407058051122,0.1544417535273765,0.01928950499346316,0.9945703607597592,0.9939686821413523,49.69843410706761,1.0381586686834114,162.21347047753696,1.0500866616909421,0.7496046094609289,155.09419426446132,0.47694987020550716,0.02327222208814699,7.515436891236334,7.515436891236334,14921.675000000001,6.368387700510313,13.0,0.0,21406.44415514112,1.0,1.0,1.0,-5421337.055637641
36.910000000001226,0.15443820637458214,0.11005791106335605,0.15443820637458214,0.0192900843487986,0.9946973814807125,0.9939683994355977,49.698419971779884,1.0381623322446047,161.12723675123397,1.0500904220725527,0.7495853579250484,154.00758706363362,0.4769569567402996,0.02327055114748916,7.516391398493097,7.516391398493097,14918.588,6.372195957859429,13.0,0.0,21402.825470398522,1.0,1.0,1.0,-5421355.923815772
36.920000000001224,0.1544346328789827,0.11005172095983934,0.1544346328789827,0.019290667120135295,0.9948241466827605,0.9939681155126986,49.69840577563493,1.0381659941575168,160.04094798917495,1.0500941815795812,0.749565983892689,152.92092236058528,0.47696406129096114,0.02326886893754211,7.517343778124811,7.517343778124811,14915.496000000001,6.376020010020985,13.0,0.0,21399.197904220302,1.0,1.0,1.0,-5421378.507844642
36.93000000000122,0.15443103384131593,0.11004550720912779,0.15443103384131593,0.01929125323699027,0.9949506583209601,0.9939678303805074,49.69839151902537,1.038169654527709,158.95460405047638,1.0500979403093735,0.7495464910741423,151.83420007637056,0.4769711833388745,0.023267175769090633,7.518294082683789,7.518294082683789,14912.4,6.379857295674058,13.0,0.0,21395.573582567868,1.0,1.0,1.0,-5421404.727016257
36.94000000000122,0.15442741137200428,0.11003926199565071,0.15442741137200428,0.019291842659319137,0.9950769153589422,0.9939675440478759,49.69837720239379,1.0381733133283733,157.8682048924725,1.050101698288386,0.7495268895523649,150.7474202789232,0.4769783209558658,0.023265472316364253,7.519242347048384,7.519242347048384,14909.299,6.383711656800068,13.0,0.0,21391.942577351623,1.0,1.0,1.0,-5421434.500395824
36.95000000000122,0.15442376532782137,0.11003298488303555,0.15442376532782137,0.01929243526449834,0.9952029146467705,0.9939672565242046,49.69836282621023,1.0381769706282942,156.78175031846519,1.0501054555205376,0.7495071785216662,149.66058280948255,0.47698547451311546,0.023263758659277115,7.520188598965291,7.520188598965291,14906.193000000001,6.38758095896488,13.0,0.0,21388.310660260802,1.0,1.0,1.0,-5421467.747165498
36.960000000001216,0.1544200955467154,0.11002669020248446,0.1544200955467154,0.0192930309271603,0.9953286522640236,0.9939669678184532,49.69834839092266,1.0381806265680316,155.69524012586038,1.0501092120783784,0.7494873570329401,148.57368750353515,0.4769926444915711,0.023262034874316946,7.521132847192066,7.521132847192066,14903.084,6.3914643483948534,13.0,0.0,21384.67237624736,1.0,1.0,1.0,-5421504.386200914
36.970000000001214,0.15441640504641024,0.11002035537640681,0.15441640504641024,0.019293629619012934,0.9954541222472056,0.9939666779405616,49.69833389702808,1.0381842810670778,154.60867434093007,1.050112967972134,0.7494674395506113,147.48673453511793,0.47699982804527985,0.02326030189646596,7.522075090550501,7.522075090550501,14899.969000000001,6.395361825089986,13.0,0.0,21381.031647460593,1.0,1.0,1.0,-5421544.336270975
36.98000000000121,0.15441269111759037,0.11001399474091919,0.15441269111759037,0.019294231141802846,0.9955793183479169,0.9939663869001871,49.69831934500936,1.0381879343791143,153.522052590118,1.0501167232637076,0.7494474128270399,146.39972347912857,0.4770070282348813,0.023258559110038452,7.523015316087528,7.523015316087528,14896.85,6.399276804144883,13.0,0.0,21377.390505856663,1.0,1.0,1.0,-5421587.5160064595
36.99000000000121,0.15440895494880721,0.11000761525674146,0.15440895494880721,0.019294835429053706,0.9957042348078318,0.9939660947060097,49.69830473530049,1.0381915866668787,152.43537476405933,1.0501204781218196,0.7494272823866713,145.31265430443403,0.47701424425002137,0.023256806937632275,7.523953505310038,7.523953505310038,14893.728000000001,6.403202455370346,13.0,0.0,21373.73839503583,1.0,1.0,1.0,-5421633.843295345
37.00000000000121,0.15440519890665624,0.11000120911626969,0.15440519890665624,0.019295442463377624,0.9958288642750172,0.9939658013679014,49.69829006839507,1.0381952379282098,151.3486408478094,1.0501242326167664,0.7494070595319362,144.22552711019128,0.477021473928437,0.023255046107296472,7.52488961792352,7.52488961792352,14890.602,6.407144755181903,13.0,0.0,21370.089110790555,1.0,1.0,1.0,-5421683.235872982
37.010000000001206,0.15440142302780047,0.10999477589754549,0.15440142302780047,0.019296052142047184,0.9959531985761522,0.9939655068964307,49.69827534482153,1.0381988882362765,150.26185066924796,1.050127986772466,0.7493867443253085,143.1383417632057,0.4770287174559559,0.02325327673287998,7.525823619588633,7.525823619588633,14887.472,6.411101142258643,13.0,0.0,21366.435115031603,1.0,1.0,1.0,-5421735.611326076
37.020000000001204,0.15439762728343515,0.10998832256978616,0.15439762728343515,0.019296664352137057,0.9960772299295471,0.9939652113018375,49.69826056509187,1.0382025377235597,149.17500404805372,1.0501317406640385,0.7493663364674924,142.05109812282058,0.4770359751650575,0.02325149891838152,7.526755457992059,7.526755457992059,14884.339,6.415072043487358,13.0,0.0,21362.77523911789,1.0,1.0,1.0,-5421790.886989234
37.0300000000012,0.15439381318648396,0.10998184871761676,0.15439381318648396,0.019297279031328465,0.9962009502697255,0.9939649145946744,49.69824572973372,1.038206186434711,148.08810091440284,1.0501354943571106,0.7493458431204519,140.9637962107974,0.4770432457946495,0.02324971318025612,7.527685077660914,7.527685077660914,14881.203,6.419054897547122,13.0,0.0,21359.11295101918,1.0,1.0,1.0,-5421848.980073427
37.0400000000012,0.1543899817573202,0.10997534653539214,0.1543899817573202,0.0192978960983908,0.9963243508735468,0.9939646167862493,49.698230839312465,1.0382098343915311,147.00114117053135,1.0501392478689484,0.7493252690974201,139.8764360053943,0.4770505285330471,0.02324791990626858,7.528612413267205,7.528612413267205,14878.063,6.4230535464193315,13.0,0.0,21355.448318250164,1.0,1.0,1.0,-5421909.80779545
37.0500000000012,0.15438613206383456,0.10996883039311295,0.15438613206383456,0.019298515411293567,0.9964474235461124,0.9939643178875268,49.69821589437634,1.0382134817669497,145.91412458021753,1.0501430012696638,0.7493046097356707,138.78901727946172,0.4770578246320373,0.02324611895822875,7.529537401852712,7.529537401852712,14874.921,6.427064575009435,13.0,0.0,21351.77936725088,1.0,1.0,1.0,-5421973.287203989
37.060000000001196,0.154382266578469,0.10996228509502796,0.154382266578469,0.019299136933435518,0.9965701597802981,0.99396401790983,49.6982008954915,1.0382171285508206,144.82705114735563,1.0501467546160526,0.7492838768371759,137.7015401629521,0.4770651318457283,0.02324431111498028,7.530459971572518,7.530459971572518,14871.775,6.431090971525155,13.0,0.0,21348.10534592572,1.0,1.0,1.0,-5422039.335254928
37.070000000001194,0.154378383793469,0.10995572501828692,0.154378383793469,0.019299760515321115,0.9966925512104109,0.9939637168644587,49.69818584322294,1.038220774944633,143.73992060090146,1.0501505079831015,0.7492630629632216,136.6140043703384,0.4770724520013819,0.023242496072928068,7.531380059807524,7.531380059807524,14868.627,6.435128467098268,13.0,0.0,21344.432746103164,1.0,1.0,1.0,-5422107.868636565
37.08000000000119,0.15437448577115367,0.10994914236143367,0.15437448577115367,0.019300386117052936,0.9968145895679675,0.9939634147626293,49.698170738131466,1.0382244209945775,142.65273291791112,1.0501542614674373,0.7492421779131281,135.52640998723388,0.47707978330513434,0.023240674490722178,7.532297574206334,7.532297574206334,14865.476,6.439180049936565,13.0,0.0,21340.750468870425,1.0,1.0,1.0,-5422178.803915692
37.09000000000119,0.1543705723104498,0.10994254411446945,0.1543705723104498,0.019301013637380595,0.9969362660938271,0.9939631116159429,49.69815558079714,1.038228066830711,141.56548792347618,1.0501580151415224,0.7492212205728096,134.4387568663213,0.47708712623060867,0.0232388464089142,7.533212439525194,7.533212439525194,14862.323,6.443246146926838,13.0,0.0,21337.071298309034,1.0,1.0,1.0,-5422252.057344614
37.10000000000119,0.15436664481101953,0.10993592987445634,0.15436664481101953,0.019301643018281044,0.9970575716671972,0.9939628074361763,49.69814037180881,1.0382317125029088,140.47818555559329,1.0501617690742995,0.7492001975612743,133.35104503053694,0.47709447962209334,0.023237012305440376,7.534124572857061,7.534124572857061,14859.168,6.447322916087691,13.0,0.0,21333.384576188528,1.0,1.0,1.0,-5422327.545114249
37.110000000001186,0.1543627042132596,0.10992929923946748,0.1543627042132596,0.019302274183032538,0.9971784962733784,0.9939625022357556,49.698125111787775,1.0382353580413988,139.39082572611176,1.0501655232907428,0.7491791133057457,132.2632744625373,0.4771018427463153,0.023235172539314106,7.535033887747171,7.535033887747171,14856.011,6.451414626287341,13.0,0.0,21329.698195807636,1.0,1.0,1.0,-5422405.18343015
37.120000000001184,0.15435875113636505,0.10992265180850339,0.15435875113636505,0.019302907035615026,0.997299029309043,0.993962196027429,49.69810980137145,1.0382390034871358,138.30340832669762,1.0501692778061533,0.7491579706791863,131.1754451171849,0.47710921520355776,0.023233327392429858,7.535940308521358,7.535940308521358,14852.852,6.4555191430917045,13.0,0.0,21326.00802652703,1.0,1.0,1.0,-5422484.888732348
37.13000000000118,0.1543547859646439,0.10991597977949855,0.1543547859646439,0.019303541470577078,0.9974191598686686,0.9939618888240125,49.698094441200624,1.0382426489090313,137.2159332334755,1.0501730326507859,0.7491367714062592,130.08755692652392,0.4771165968571197,0.0232314770854503,7.536843737882323,7.536843737882323,14849.69,6.459634332066638,13.0,0.0,21322.315244016558,1.0,1.0,1.0,-5422566.577505073
37.14000000000118,0.15435080729471204,0.10990931236178161,0.15435080729471204,0.019304177343397004,0.9975388776429372,0.9939615806374305,49.69807903187152,1.0382462945536117,136.1284001936088,1.0501767879498745,0.7491155085174448,128.9996096262098,0.4771239894876532,0.023229621340784254,7.537744093395077,7.537744093395077,14846.529,6.463762754533088,13.0,0.0,21318.620109239873,1.0,1.0,1.0,-5422650.165887937
37.15000000000118,0.15434682047360945,0.10990261214595258,0.15434682047360945,0.019304814713481413,0.9976581703491179,0.9939612714810474,49.69806357405237,1.0382499402128047,135.04080943624723,1.0501805437096177,0.7490942077505575,127.91160366792288,0.47713138783307685,0.02322776170423239,7.538641288935117,7.538641288935117,14843.364,6.4679048373778665,13.0,0.0,21314.920589952028,1.0,1.0,1.0,-5422735.570304631
37.160000000001176,0.15434282124030876,0.10989590834819564,0.15434282124030876,0.01930545334708784,0.9977770256124909,0.9939609613681751,49.69804806840876,1.0382535861748514,133.95316052378482,1.0501842999560052,0.7490728483970907,126.82353850455199,0.47713879647215385,0.02322589713025087,7.539535237174201,7.539535237174201,14840.199,6.4720580192800705,13.0,0.0,21311.227019566464,1.0,1.0,1.0,-5422822.707272921
37.170000000001174,0.15433881291044219,0.10988919317112299,0.15433881291044219,0.01930609323634071,0.9978954314148323,0.9939606503114424,49.69803251557212,1.0382572324336445,132.86545353928628,1.0501880567922943,0.7490514463014958,125.73541437346093,0.47714621235030386,0.02322402862129967,7.540425851363066,7.540425851363066,14837.033,6.4762227271264825,13.0,0.0,21307.51822694779,1.0,1.0,1.0,-5422911.493105651
37.18000000000117,0.15433479617285162,0.10988245881319221,0.15433479617285162,0.01930673430350983,0.9980133741680498,0.9939603383247774,49.69801691623887,1.0382608789989574,131.77768839703816,1.050191814214263,0.7490300047026105,124.64723124870763,0.47715363494195123,0.023222156461916877,7.541313041546111,7.541313041546111,14833.865,6.480401095351229,13.0,0.0,21303.820566333237,1.0,1.0,1.0,-5423001.844432995
37.19000000000117,0.1543307698595429,0.10987571969459754,0.1543307698595429,0.019307376407580214,0.9981308408454824,0.9939600254214911,49.69800127107455,1.0382645260474537,130.68986487737763,1.0501955722881404,0.7490085178081239,123.5589889086339,0.47716106571968486,0.023220280442047027,7.542196735319224,7.542196735319224,14830.697,6.48459013574657,13.0,0.0,21300.114294785653,1.0,1.0,1.0,-5423093.677887259
37.20000000000117,0.15432673627714824,0.1098689754250978,0.15432673627714824,0.01930801951813136,0.9982478182274994,0.9939597116150366,49.69798558075183,1.0382681735794317,129.60198300502927,1.0501993310782465,0.7489869966225257,122.47068749443532,0.47716850259529864,0.02321840128397205,7.543076845954062,7.543076845954062,14827.529,6.488790275199307,13.0,0.0,21296.406772506605,1.0,1.0,1.0,-5423186.910107425
