t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
37.210000000001166,0.15432269701350912,0.10986221820355369,0.15432269701350912,0.01930866357655423,0.9983642918673357,0.9939593969201806,49.69796984600903,1.038271821526493,128.51404276646196,1.0502030905432913,0.7489654487481112,121.38232708651671,0.4771759440933825,0.023216519523095322,7.543953294237333,7.543953294237333,14824.36,6.493003648143558,13.0,0.0,21292.702014235812,1.0,1.0,1.0,-5423281.45826297
37.220000000001164,0.15431865155161695,0.10985544763627463,0.15431865155161695,0.019309308444174878,0.9984802476256018,0.9939590813517764,49.69795406758882,1.0382754699471135,127.42604400150361,1.0502068506565712,0.748943871589788,120.29390755165879,0.477183390936773,0.023214635142979886,7.544826004233857,7.544826004233857,14821.19,6.497227266371555,13.0,0.0,21288.99402565385,1.0,1.0,1.0,-5423377.240026717
37.23000000000116,0.15431459945587134,0.10984867074254565,0.15431459945587134,0.019309953991765143,0.9985956727141302,0.9939587649238568,49.69793824619284,1.038279118987895,126.33798655042109,1.0502106114853682,0.748922262883578,119.20542875734895,0.47719084387071464,0.02321274814152528,7.545694899754407,7.545694899754407,14818.02,6.5014615567701535,13.0,0.0,21285.284035901772,1.0,1.0,1.0,-5423474.173028147
37.24000000000116,0.15431054193837337,0.10984188713155188,0.15431054193837337,0.019310600159096216,0.998710554965149,0.9939584476503746,49.697922382518726,1.038282768721419,125.24987037112226,1.0502143731134588,0.7489006283335194,118.11689073886896,0.47719830194303153,0.02321085894204231,7.546559897135086,7.546559897135086,14814.85,6.5057086537734286,13.0,0.0,21281.573861329925,1.0,1.0,1.0,-5423572.174964811
37.25000000000116,0.1543064797901235,0.10983509641208579,0.1543064797901235,0.019311246880281963,0.9988248823790508,0.993958129545724,49.6979064772862,1.0382864192018435,124.16169539883916,1.0502181355894278,0.7488789716412844,117.02829349164739,0.4772057645740471,0.023208967847366476,7.547420929927449,7.547420929927449,14811.68,6.5099655691736285,13.0,0.0,21277.86457185875,1.0,1.0,1.0,-5423671.163750406
37.260000000001156,0.15430241351237084,0.10982829819246236,0.15430241351237084,0.019311894076553326,0.9989386435813821,0.9939578106244568,49.69789053122284,1.0382900704921094,123.0734615513516,1.0502218989544334,0.748857295109909,115.93963698512684,0.47721323147825256,0.023207075086284005,7.548277923570013,7.548277923570013,14808.51,6.514234010518074,13.0,0.0,21274.15365804953,1.0,1.0,1.0,-5423771.057287972
37.270000000001154,0.15429834339642362,0.10982149949813667,0.15429834339642362,0.019312541662542978,0.9990518281123885,0.9939574909010563,49.69787454505282,1.0382937226792028,121.98516873305346,1.0502256632629592,0.7488356000179297,114.85092116818001,0.477220702601779,0.023205180831051705,7.5491308080833965,7.5491308080833965,14805.341,6.51851227025944,13.0,0.0,21270.44273385963,1.0,1.0,1.0,-5423871.773688881
37.28000000000115,0.15429427119236183,0.10981469252081044,0.15429427119236183,0.019313189593976574,0.9991644258444303,0.9939571703905168,49.69785851952584,1.038297375740585,120.89681695534387,1.0502294285312077,0.7488138947178563,113.76214614842759,0.47722817635838266,0.023203285650822213,7.54997951280311,7.54997951280311,14802.172,6.522801629058208,13.0,0.0,21266.731536219795,1.0,1.0,1.0,-5423973.231421905
37.29000000000115,0.15429019647995074,0.10980788428689399,0.15429019647995074,0.019313837757356626,0.9992764274459218,0.9939568491079821,49.697842455399105,1.038301029759579,119.80840608142435,1.0502331947722992,0.7487921770739471,112.67331181129985,0.4772356533809351,0.023201389532709803,7.550823972404189,7.550823972404189,14799.004,6.527101660027545,13.0,0.0,21263.022226414323,1.0,1.0,1.0,-5424075.349266468
37.30000000000115,0.15428612050321086,0.10980107440549938,0.15428612050321086,0.01931448608663558,0.9993878245096542,0.9939565270685812,49.69782635342906,1.0383046847518695,118.71993609110699,1.050236962012322,0.7487704529798715,111.58441821766206,0.47724313262441737,0.023199492915627902,7.5516641245588545,7.5516641245588545,14795.837,6.531412363167481,13.0,0.0,21259.31042643801,1.0,1.0,1.0,-5424178.04622965
37.310000000001146,0.1542820440835103,0.10979426248496732,0.1542820440835103,0.019315134503160816,0.9994986090390775,0.9939562042879357,49.69781021439679,1.0383083407202802,117.6314069406894,1.0502407302442576,0.7487487263113919,110.4954653901483,0.4772506134333534,0.02319759612448376,7.5524999040413565,7.5524999040413565,14792.671,6.535731177157041,13.0,0.0,21255.601987864135,1.0,1.0,1.0,-5424281.241856414
37.320000000001144,0.15427796774638514,0.10978744813283325,0.15427796774638514,0.019315782913922747,0.9996087737342402,0.9939558807818598,49.69779403909299,1.0383119976815158,116.54281856841205,1.0502444994577624,0.7487269995120454,109.40645332505764,0.47725809546020914,0.02319569940976695,7.553331248885858,7.553331248885858,14789.506,6.540063224638113,13.0,0.0,21251.892823625778,1.0,1.0,1.0,-5424384.856184127
37.33000000000114,0.1542738918007656,0.10978063095580193,0.1542738918007656,0.01931643121978911,0.9997183121647427,0.9939555565661254,49.69777782830627,1.038315655681111,115.45417089870473,1.0502482696605255,0.7487052739658808,108.31738199721173,0.4772655786005893,0.023193802962946552,7.55415810559406,7.55415810559406,14786.342,6.544402529195197,13.0,0.0,21248.184970241116,1.0,1.0,1.0,-5424488.80962504
37.34000000000114,0.15426981639309975,0.10977381798532156,0.15426981639309975,0.01931707932410902,0.9998272188883398,0.9939552316562755,49.697761582813776,1.0383193148007623,114.36546384547067,1.050252040891458,0.748683550255955,107.22825136256701,0.4772730629416555,0.02319190692405794,7.554980412867618,7.554980412867618,14783.18,6.548752505922847,13.0,0.0,21244.477851206804,1.0,1.0,1.0,-5424593.022883578
37.35000000000114,0.1542657431635056,0.10976700140306611,0.1542657431635056,0.01931772717882583,0.9999354886545051,0.9939549060682354,49.69774530341177,1.0383229750194947,113.27669743198301,1.0502558131627093,0.7486618362053771,106.13906153708287,0.47728054700504335,0.0231900118328032,7.555798118546728,7.555798118546728,14780.019,6.553111020386963,13.0,0.0,21240.77185732318,1.0,1.0,1.0,-5424697.417266849
37.360000000001136,0.15426167160384757,0.10976018824103556,0.15426167160384757,0.019318374671882174,1.0000431167239772,0.9939545798179763,49.69772899089882,1.0383266364258161,112.18787153494364,1.0502595864901898,0.7486401292552624,105.04981241519911,0.4772880315092497,0.023188117648391654,7.5566111697033715,7.5566111697033715,14776.86,6.557481914568938,13.0,0.0,21237.068884654072,1.0,1.0,1.0,-5424801.914245528
37.370000000001134,0.15425760289035675,0.10975337810591984,0.15425760289035675,0.01931902174196351,1.0001500988469767,0.9939542529213684,49.69771264606842,1.038330299041958,111.09898614918733,1.0502633609063678,0.748618434972981,103.96050406807052,0.4772955154738062,0.0231862247844195,7.557419519606086,7.557419519606086,14773.703,6.561858358279634,13.0,0.0,21233.364709942223,1.0,1.0,1.0,-5424906.435799039
37.38000000000113,0.1542535377901671,0.10974657060357018,0.1542535377901671,0.019319668317010694,1.0002564306420691,0.9939539253947055,49.697696269735275,1.0383339628773027,110.01004124712448,1.0502671364119767,0.7485967569739326,102.87113652963937,0.4773029982929996,0.02318433354271729,7.5582231120704835,7.5582231120704835,14770.548,6.566246327934542,13.0,0.0,21229.664933074357,1.0,1.0,1.0,-5425010.904333698
37.39000000000113,0.15424947678508155,0.1097397653390077,0.15424947678508155,0.0193203143114836,1.0003621077706533,0.9939535972544159,49.6976798627208,1.0383376279543062,108.92103678397767,1.0502709130044112,0.7485750974926233,101.78170980853463,0.47731047965729445,0.023182444152991005,7.559021907372108,7.559021907372108,14767.395,6.570643262212738,13.0,0.0,21225.96592927981,1.0,1.0,1.0,-5425115.24281502
37.40000000000113,0.15424542014847953,0.10973296934877798,0.15424542014847953,0.01932095963398099,1.0004671261050004,0.9939532685168372,49.69766342584186,1.0383412943229502,107.83197270185495,1.0502746906982239,0.7485534577443013,100.6922238928767,0.4773179594908222,0.023180556788145963,7.559815880928426,7.559815880928426,14764.245,6.575047026680094,13.0,0.0,21222.26987971214,1.0,1.0,1.0,-5425219.374721956
37.410000000001126,0.15424136961615068,0.10972616737270496,0.15424136961615068,0.01932160423516647,1.000571481136057,0.9939529391987966,49.69764695993983,1.0383449619264746,106.74284905036708,1.0502784694729894,0.7485318460337258,99.6026789299112,0.47732543618405776,0.023178672017877433,7.560605112791688,7.560605112791688,14761.096,6.579462743978521,13.0,0.0,21218.579726693664,1.0,1.0,1.0,-5425323.224108149
37.420000000001124,0.15423732313079846,0.10971937387919245,0.15423732313079846,0.019322247957560653,1.000675169850064,0.9939526093164881,49.6976304658244,1.0383486309580232,105.65366561345944,1.0502822493729498,0.748510252297286,98.5130746670063,0.47733291207067724,0.02317678938190908,7.561389712073256,7.561389712073256,14757.95,6.583883157031985,13.0,0.0,21214.897264011666,1.0,1.0,1.0,-5425426.715377108
37.43000000000112,0.15423328235919162,0.10971259590914251,0.15423328235919162,0.01932289076880538,1.000778191312831,0.9939522788855318,49.69761394427659,1.0383523014736833,104.56442243286106,1.0502860304944688,0.7484886844387079,97.42341123416936,0.47734038572348125,0.023174909411429658,7.56216973910707,7.56216973910707,14754.808,6.588315522916491,13.0,0.0,21211.213931180395,1.0,1.0,1.0,-5425529.773001836
37.44000000000112,0.1542292500251178,0.10970581819669112,0.1542292500251178,0.019323532668312614,1.0008805449886389,0.9939519479230552,49.69759739615276,1.0383559733375298,103.47511963924548,1.0502898127963076,0.7484671555693855,96.33368888719772,0.4773478544625502,0.023173032923781416,7.562945212333647,7.562945212333647,14751.668,6.592753438329717,13.0,0.0,21207.539131079247,1.0,1.0,1.0,-5425632.322262794
37.45000000000112,0.1542252247968767,0.10969905521816481,0.1542252247968767,0.019324173514302167,1.0009822324109916,0.9939516164463523,49.69758082231762,1.0383596466170568,102.38575708308848,1.0502935962313784,0.7484456591924887,95.24390746751367,0.47735531977693985,0.02317115966122095,7.563716118039593,7.563716118039593,14748.532000000001,6.597201599026687,13.0,0.0,21203.866320712874,1.0,1.0,1.0,-5425734.289168043
37.460000000001116,0.15422120888716886,0.10969228426282884,0.15422120888716886,0.019324813259852313,1.0010832570067791,0.9939512844727718,49.697564223638594,1.0383633212211716,101.2963348616576,1.0502973807628686,0.7484242059172009,94.15406719107155,0.4773627795715637,0.023169290333942497,7.56448244125656,7.56448244125656,14745.397,6.601656589912828,13.0,0.0,21200.193065083342,1.0,1.0,1.0,-5425835.600551716
37.470000000001114,0.15421719895387567,0.10968554212763693,0.15421719895387567,0.01932545170938899,1.0011836249938897,0.9939509520186234,49.697547600931166,1.0383669974270906,100.2068526824133,1.05030116645567,0.7484027794577544,93.06416768380993,0.47737023751697644,0.023167424134370736,7.565244145181499,7.565244145181499,14742.268,6.606118837874952,13.0,0.0,21196.528639931454,1.0,1.0,1.0,-5425936.183582332
37.48000000000111,0.15421320059036447,0.10967879865961393,0.15421320059036447,0.019326088940149155,1.0012833428445065,0.9939506191009018,49.69753095504509,1.0383706750094193,99.1173108818061,1.0503049533156117,0.7483814067467934,91.97420951043456,0.4773776880783168,0.023165562661973,7.5660011934382565,7.5660011934382565,14739.141,6.610590477347208,13.0,0.0,21192.85921394878,1.0,1.0,1.0,-5426035.965875906
37.49000000000111,0.15420921126840825,0.10967206834227682,0.15420921126840825,0.019326724783801673,1.0013824168903334,0.9939502857373974,49.69751428686987,1.0383743540753785,98.02770924186167,1.0503087412811882,0.7483600755260165,90.8841923988029,0.4773851339306265,0.023163705326878104,7.56675354616524,7.56675354616524,14736.018,6.615067239461325,13.0,0.0,21189.2055254266,1.0,1.0,1.0,-5426134.87609338
37.50000000000111,0.15420523234676448,0.10966534333724975,0.15420523234676448,0.019327359177023707,1.0014808543367566,0.9939499519450508,49.697497597252536,1.0383780346352258,96.93804780785315,1.0503125303783019,0.7483387922414029,89.7941164797876,0.47739257391249534,0.023161852599083658,7.567501155062228,7.567501155062228,14732.898000000001,6.619553393085544,13.0,0.0,21185.542067933933,1.0,1.0,1.0,-5426232.843307242
37.51000000000111,0.1542012630902534,0.10965863813572307,0.1542012630902534,0.019327992013202705,1.00157866197832,0.9939496177405709,49.69748088702855,1.038381716815414,95.84832648294211,1.0503163206550545,0.7483175532247353,88.703981661996,0.47740000899193125,0.023160004363900446,7.568243981315375,7.568243981315375,14729.783,6.624046803785776,13.0,0.0,21181.8913043179,1.0,1.0,1.0,-5426329.797097162
37.520000000001104,0.15419730612159085,0.10965193745471156,0.15419730612159085,0.019328623287568826,1.0016758448984393,0.9939492831411066,49.69746415705533,1.0383854005353377,94.7585454100554,1.0503201121191283,0.7482963710613442,87.6137882105169,0.4774074366558183,0.02315816141186168,7.56898197958182,7.56898197958182,14726.671,6.628545337127877,13.0,0.0,21178.238786803497,1.0,1.0,1.0,-5426425.667664257
37.5300000000011,0.15419336001124356,0.10964526323710475,0.15419336001124356,0.01932925287369772,1.001772406520509,0.9939489481638331,49.69744740819165,1.038389085911833,93.66870445402549,1.050323904776013,0.7482752387605265,86.52353597105312,0.477414858525413,0.023156323440193555,7.569715106029264,7.569715106029264,14723.565,6.633051554432792,13.0,0.0,21174.59512980772,1.0,1.0,1.0,-5426520.385695507
37.5400000000011,0.15418942851637835,0.10963859275123604,0.15418942851637835,0.019329880786555852,1.0018683474099253,0.9939486128266275,49.69743064133137,1.0383927727547946,92.57880384631763,1.0503276985737784,0.7482541744182442,85.43322534207752,0.4774222708807193,0.023154491560080537,7.570443325237032,7.570443325237032,14720.462,6.637565882587339,13.0,0.0,21170.949659984413,1.0,1.0,1.0,-5426613.882889564
37.5500000000011,0.15418550941096693,0.10963194049814877,0.15418550941096693,0.019330506856610873,1.0019636657745903,0.9939482771475372,49.69741385737686,1.0383964611658527,91.4888434063981,1.0503314934551418,0.748233167223399,84.34285610318413,0.47742967611267706,0.023152665273460358,7.571166598940979,7.571166598940979,14717.364,6.642084479610138,13.0,0.0,21167.316332611674,1.0,1.0,1.0,-5426706.091913696
37.5600000000011,0.15418160426396935,0.10962529863734816,0.15418160426396935,0.0193311310258671,1.0020583580559361,0.9939479411439639,49.697397057198195,1.0384001511313392,90.39882321353191,1.050335289432168,0.7482122246462504,83.25242842701167,0.4774370728295281,0.023150845107931105,7.571884889611856,7.571884889611856,14714.27,6.646611614369382,13.0,0.0,21163.678359769507,1.0,1.0,1.0,-5426796.946055897
37.570000000001095,0.15417771249067655,0.10961867422699796,0.15417771249067655,0.019331753189322044,1.002152418334219,0.9939476048332403,49.69738024166202,1.0384038427439313,89.30874320191775,1.0503390865256317,0.7481913437626071,82.16194225955613,0.4774444618165662,0.023149030992425514,7.572598167995925,7.572598167995925,14711.181,6.65114259111003,13.0,0.0,21160.05240896294,1.0,1.0,1.0,-5426886.3792501865
37.58000000000109,0.15417383520601466,0.10961206687754013,0.15417383520601466,0.019332373298855374,1.0022458385557935,0.9939472682325075,49.697363411625375,1.0384075360261886,88.21860342580968,1.0503428847725125,0.7481705298531858,81.0713977240282,0.4774518421333389,0.02314722330840005,7.573306399207404,7.573306399207404,14708.097,6.655682959360806,13.0,0.0,21156.426089988166,1.0,1.0,1.0,-5426974.325887183
37.59000000000109,0.1541699731256706,0.10960546874607431,0.1541699731256706,0.01933299129723703,1.0023386082149643,0.9939469313592544,49.69734656796272,1.0384112309838232,87.12840391824754,1.0503466841752545,0.7481497862978669,79.98079490745691,0.47745921319811135,0.023145422326961526,7.574009559701051,7.574009559701051,14705.017,6.660225462045687,13.0,0.0,21152.808053728324,1.0,1.0,1.0,-5427060.721160269
37.60000000000109,0.15416612506604713,0.10959889434961284,0.15416612506604713,0.0193336070737811,1.0024307158310217,0.9939465942302869,49.69732971151434,1.0384149277732213,86.0381445783002,1.0503504847941803,0.7481291072618467,78.89013369532063,0.47746657643467816,0.023143627802964223,7.574707616085551,7.574707616085551,14701.943000000001,6.664777356240677,13.0,0.0,21149.19340337361,1.0,1.0,1.0,-5427145.500555009
37.61000000000109,0.15416229332838685,0.10959234330249706,0.15416229332838685,0.019334220627807923,1.0025221484280535,0.9939462568624975,49.69731284312488,1.0384186263610005,84.9478255515912,1.0503542866744,0.7481085037621779,77.7994143393045,0.4774739296796091,0.02314184042590688,7.5754005514951865,7.5754005514951865,14698.875,6.66933223864342,13.0,0.0,21145.582531047112,1.0,1.0,1.0,-5427228.60017599
37.620000000001085,0.15415847948657954,0.1095858077621237,0.15415847948657954,0.019334831926656686,1.0026128909394474,0.9939459192740493,49.697295963702466,1.0384223266347965,83.85744694594693,1.0503580897432234,0.7480879833784757,76.70863703165115,0.4774812713823654,0.02314006069999666,7.576088335253844,7.576088335253844,14695.812,6.67389352434853,13.0,0.0,21141.981056979006,1.0,1.0,1.0,-5427309.957129945
37.63000000000108,0.15415468299514562,0.10957928733937962,0.15415468299514562,0.019335440853193796,1.0027029281068798,0.9939455814831477,49.697279074157386,1.0384260286017604,82.7670087223509,1.0503618939328119,0.7480675434281097,75.61780175142076,0.4774886022011252,0.023138288578598103,7.576770952351997,7.576770952351997,14692.754,6.6784603595823295,13.0,0.0,21138.38313072144,1.0,1.0,1.0,-5427389.509607474
37.64000000000108,0.1541509033901682,0.10957278910406529,0.1541509033901682,0.01933604729594176,1.0027922459612506,0.9939452435071319,49.69726217535659,1.0384297323513376,81.67651084287964,1.0503656992617594,0.7480471815622566,74.5269084804358,0.4774959228138298,0.023136524033272265,7.577448381818069,7.577448381818069,14689.702000000001,6.68303146368436,13.0,0.0,21134.78974904925,1.0,1.0,1.0,-5427467.196374433
37.65000000000108,0.1541471418658139,0.10956631266979099,0.1541471418658139,0.01933665120945763,1.0028808314977762,0.9939449053632229,49.69724526816115,1.0384334378936968,80.58595338858288,1.0503695057588234,0.7480269034503093,73.43595737143617,0.47750323218809243,0.023134767466421548,7.578120606028976,7.578120606028976,14686.656,6.687608117315082,13.0,0.0,21131.202996607026,1.0,1.0,1.0,-5427542.956975426
37.66000000000108,0.15414339919274286,0.10955985764971318,0.15414339919274286,0.019337252540086978,1.002968672663249,0.993944567069055,49.69722835345275,1.0384371452164858,79.49533641832463,1.050373313412253,0.7480067127495617,72.34494853855644,0.477510529664489,0.023133019162021266,7.578787612266837,7.578787612266837,14683.616,6.692189893587704,13.0,0.0,21127.623574730387,1.0,1.0,1.0,-5427616.731652388
37.670000000001075,0.1541396758502082,0.10955342365645188,0.1541396758502082,0.01933785121904368,1.0030557591437146,0.9939442286423906,49.69721143211953,1.0384408543130417,78.40465997403045,1.050377122198711,0.7479866117118819,71.25388207116293,0.4775178148783594,0.023131279331880843,7.579449671392532,7.579449671392532,14680.582,6.696775511841718,13.0,0.0,21124.056405517353,1.0,1.0,1.0,-5427688.46156684
37.68000000000107,0.15413597210629612,0.10954701030203036,0.15413597210629612,0.01933844716901223,1.0031420845706698,0.9939438901008965,49.69719450504482,1.0384445651985088,77.31392408477471,1.0503809321050224,0.7479666015594352,70.16275803920425,0.4775250876975262,0.023129548132973365,7.580106296680915,7.580106296680915,14677.554,6.7013662527376034,13.0,0.0,21120.481665336378,1.0,1.0,1.0,-5427758.088755265
37.69000000000107,0.15413228807165907,0.10954061719785421,0.15413228807165907,0.019339040312411113,1.0032276443154113,0.9939435514619678,49.69717757309839,1.0384482779181485,76.22312876994066,1.0503847431421511,0.7479466827403781,69.07157649581113,0.47753234817270507,0.023127825675192146,7.580757732819096,7.580757732819096,14674.532000000001,6.7059616893885625,13.0,0.0,21116.922729120703,1.0,1.0,1.0,-5427825.556012433
37.70000000000107,0.15412862373791675,0.10953425142049224,0.15412862373791675,0.019339630577956905,1.0033124368961168,0.9939432127425908,49.69716063712954,1.038451992550601,75.13227404165272,1.050388555352864,0.7479268551139225,67.98033747908703,0.477539596497943,0.023126112026270795,7.581403912220038,7.581403912220038,14671.517,6.7105592604736275,13.0,0.0,21113.36796846733,1.0,1.0,1.0,-5427890.8066484025
37.71000000000107,0.1541249806319712,0.10952791258345806,0.1541249806319712,0.019340217944760547,1.003396463058835,0.9939428739599981,49.697143697999905,1.0384557090661344,74.04136002461156,1.0503923687497723,0.7479071259821628,66.8890411917772,0.4775468312536214,0.023124407663769837,7.5820448250525345,7.5820448250525345,14668.509,6.715164088634685,13.0,0.0,21109.819660255576,1.0,1.0,1.0,-5427953.784852317
37.720000000001065,0.15412135977248526,0.10952159283177171,0.15412135977248526,0.019340802367691232,1.0034797251991074,0.9939425351321232,49.69712675660616,1.0384594273964185,72.95038681629279,1.0503961832785884,0.7478875002322874,65.79768779495178,0.4775540514713713,0.023122712937627254,7.582680470632792,7.582680470632792,14665.507,6.719768916795734,13.0,0.0,21106.280092975114,1.0,1.0,1.0,-5428014.435700927
37.73000000000106,0.15411776019945025,0.1095152992437632,0.15411776019945025,0.01934138373449915,1.0035622283753556,0.9939421962764944,49.69710981382472,1.038463147613054,71.8593543753545,1.050399998923105,0.7478679731576008,64.70627724455805,0.4775612582655392,0.023121027671751147,7.583310836203895,7.583310836203895,14662.512,6.724381002032797,13.0,0.0,21102.74635880475,1.0,1.0,1.0,-5428072.7052029325
37.74000000000106,0.154114182762281,0.10950903143165366,0.154114182762281,0.019341961993414,1.0036439799098367,0.9939418574101881,49.69709287050941,1.0384668697356154,70.76826278591851,1.0504038157065436,0.7478485487693922,63.61480968297676,0.4775684509411941,0.02311935217143532,7.583935929390052,7.583935929390052,14659.524,6.728993941043491,13.0,0.0,21099.218695692136,1.0,1.0,1.0,-5428128.540218264
37.75000000000106,0.15411062797915334,0.10950278900746241,0.15411062797915334,0.01934253709180044,1.0037249884310462,0.9939415185504347,49.69707592752173,1.0384705937753256,69.6771121148251,1.050407633632226,0.7478292295019485,62.5232852204185,0.4775756290996619,0.023117686643742166,7.584555741485855,7.584555741485855,14656.543,6.733611148922411,13.0,0.0,21095.700676875545,1.0,1.0,1.0,-5428181.888143878
37.76000000000106,0.15410709613979698,0.10949657158315125,0.15410709613979698,0.019343108970338356,1.0038052636449495,0.9939411797143927,49.697058985719636,1.038474319754922,68.58590241577046,1.050411452703817,0.7478100166858609,61.43170394590804,0.4775827925756334,0.023116031233967087,7.585170277264412,7.585170277264412,14653.569,6.738233052556403,13.0,0.0,21092.188899500234,1.0,1.0,1.0,-5428232.697456476
37.770000000001055,0.15410358736833646,0.10949038624421782,0.15410358736833646,0.019343677567502892,1.003884816053866,0.9939408409189748,49.69704204594874,1.0384780477194389,67.49463373252692,1.0504152729402199,0.7477909108431768,60.340065931748356,0.4775899413869865,0.023114386039885856,7.585779538646352,7.585779538646352,14650.603000000001,6.742854529303562,13.0,0.0,21088.684972451436,1.0,1.0,1.0,-5428280.917167224
37.78000000000105,0.15410010329312493,0.10948423260624514,0.15410010329312493,0.019344242865132533,1.003963655803643,0.9939405021814725,49.69702510907362,1.0384817775993243,66.4033062195161,1.0504190943196228,0.747771919790492,59.24837141413879,0.4775970739675877,0.023112751566801922,7.58638352314156,7.58638352314156,14647.645,6.747482409353069,13.0,0.0,21085.18849770783,1.0,1.0,1.0,-5428326.497328524
37.79000000000105,0.15409664500983433,0.10947809533398728,0.15409664500983433,0.019344804815792125,1.0040417918196836,0.9939401635199865,49.69700817599932,1.0384855092835492,65.31192000235961,1.0504229167472399,0.7477530488118387,58.156620586736466,0.47760418922785014,0.02311112819015251,7.586982241991239,7.586982241991239,14644.693000000001,6.752110289402566,13.0,0.0,21081.701939799947,1.0,1.0,1.0,-5428369.389168718
37.80000000000105,0.1540932099875259,0.1094719889908582,0.1540932099875259,0.01934536326185381,1.0041192334434341,0.9939398249515395,49.696991247576975,1.0384892429423216,64.22047494844426,1.0504267402286325,0.7477342855975664,57.06481325865017,0.4776112899103652,0.023109515308509417,7.587575693294922,7.587575693294922,14641.749,6.756741584546671,13.0,0.0,21078.222333847574,1.0,1.0,1.0,-5428409.544869705
37.81000000000105,0.1540897995611035,0.10946591319407645,0.1540897995611035,0.019345918181381386,1.0041959896491925,0.9939394864922381,49.6969743246119,1.0384929786226755,63.1289711912984,1.0504305648448573,0.7477156364760749,55.97294963309845,0.4776183748689977,0.0231079133422881,7.588163889768393,7.588163889768393,14638.813,6.761375441011698,13.0,0.0,21074.747785616008,1.0,1.0,1.0,-5428446.917020378
37.820000000001045,0.15408641458408417,0.10945987504054465,0.15408641458408417,0.019346469554785854,1.0042720673012824,0.9939391481586878,49.69695740793439,1.0384967163248633,62.03740884118266,1.0504343906157139,0.7476971055110916,54.88102986706331,0.4776254433407154,0.023106322565819255,7.5887468371144555,7.5887468371144555,14635.886,6.766010578137189,13.0,0.0,21071.286653228824,1.0,1.0,1.0,-5428481.4589788625
37.83000000000104,0.1540830572190189,0.10945385919256284,0.1540830572190189,0.019347017384611646,1.0043474704810174,0.9939388099684652,49.69694049842326,1.0385004558952817,60.94578810873343,1.0504382174648192,0.7476787031437364,53.78905426997989,0.47763249313634015,0.02310474362396892,7.589324544374598,7.589324544374598,14632.966,6.7706495572441066,13.0,0.0,21067.831204971633,1.0,1.0,1.0,-5428513.125237597
37.84000000000104,0.1540797257039074,0.10944787274787476,0.1540797257039074,0.019347561542191263,1.0044222017407929,0.9939384719389003,49.69692359694501,1.038504197402831,59.85410893142484,1.0504420453381602,0.747660420828057,52.6970227457742,0.4776395261272717,0.02310317611714399,7.5898970236026395,7.5898970236026395,14630.054,6.775288109464191,13.0,0.0,21064.38698393873,1.0,1.0,1.0,-5428541.871522664
37.85000000000104,0.1540764203189433,0.10944191532749628,0.1540764203189433,0.019348101965839117,1.0044962627606426,0.9939381340863035,49.696906704315175,1.0385079409047429,58.762371383395745,1.0504458742718608,0.7476422598225516,51.60493540437782,0.4776465422026802,0.0231016201898334,7.590464281598575,7.590464281598575,14627.15,6.7799305036656845,13.0,0.0,21060.946825195086,1.0,1.0,1.0,-5428567.654159703
37.86000000000104,0.15407314116288673,0.10943600151991621,0.15407314116288673,0.019348638610160892,1.00456965356173,0.9939377964267025,49.69688982133513,1.0385116864695207,57.670575530024635,1.0504497043147853,0.747624220520636,50.51279233265917,0.4776535414127236,0.023100075915855285,7.591026343357112,7.591026343357112,14624.256,6.7845720440935215,13.0,0.0,21057.51984887787,1.0,1.0,1.0,-5428590.430204647
37.870000000001035,0.15406989147090985,0.10943010850205662,0.15406989147090985,0.01934917151762258,1.004642371249926,0.9939374589772505,49.69687294886253,1.0385154338996303,56.57872166659548,1.0504535354029754,0.7476063185427141,49.42059395943289,0.4776605204741856,0.023098544221236954,7.591583211080459,7.591583211080459,14621.369,6.789215718955495,13.0,0.0,21054.099451393475,1.0,1.0,1.0,-5428610.1577007985
37.88000000000103,0.15406666862012255,0.109424243380398,0.15406666862012255,0.019349700544308412,1.004714411734256,0.99393712175492,49.696856087746,1.0385191833037202,55.48680968218414,1.0504573674849254,0.7475885411926039,48.32834010621704,0.47766748212108207,0.023097024463860794,7.592134903829451,7.592134903829451,14618.49,6.793861955138394,13.0,0.0,21050.692353264556,1.0,1.0,1.0,-5428626.795866276
37.89000000000103,0.15406347227305267,0.10941842823962894,0.15406347227305267,0.019350225623999948,1.0047857714238462,0.9939367847750172,49.69683923875086,1.0385229348189253,54.394839614592144,1.0504612006521687,0.7475708867178885,47.23603081987118,0.4776744269171823,0.0230955166074064,7.592681438281848,7.592681438281848,14615.622000000001,6.7985069106608265,13.0,0.0,21047.2872311077,1.0,1.0,1.0,-5428640.304405487
37.90000000000103,0.1540603069622421,0.10941262527858725,0.1540603069622421,0.019350746845292,1.004856444192075,0.9939364480543544,49.69682240271772,1.0385266881860544,53.30281185695604,1.0504650348463538,0.747553377008311,46.14366666986362,0.47768135024811537,0.02309402192017054,7.593222826390026,7.593222826390026,14612.76,6.803154854391011,13.0,0.0,21043.896335048776,1.0,1.0,1.0,-5428650.644104292
37.91000000000103,0.15405716773684966,0.10940687156117462,0.15405716773684966,0.019351264009686574,1.0049264243027929,0.9939361116090445,49.69680558045223,1.0385304436683003,52.210726141533094,1.0504688700626297,0.7475359881032342,45.05124723380154,0.47768825725560776,0.02309253911728372,7.593759090071253,7.593759090071253,14609.909,6.807801090573926,13.0,0.0,21040.518487763096,1.0,1.0,1.0,-5428657.7766956985
37.920000000001025,0.1540540590969655,0.10940114425680485,0.1540540590969655,0.0193517771978022,1.004995706255168,0.9939357754547783,49.69678877273891,1.0385342010954,51.11858285540927,1.050472706325166,0.7475187416684166,43.958773076549654,0.47769514347545494,0.023091069464640214,7.594290244502515,7.594290244502515,14607.066,6.8124498880777615,13.0,0.0,21037.138475380685,1.0,1.0,1.0,-5428661.664473762
37.93000000000102,0.15405097929727204,0.10939546546708452,0.15405097929727204,0.019352286313165875,1.005064284166077,0.9939354396079666,49.69677198039833,1.0385379605204512,50.02638196319143,1.0504765435804522,0.7475016292684182,42.8662441181168,0.47770201070386553,0.0230896125356286,7.594816312121815,7.594816312121815,14604.234,6.817097831807946,13.0,0.0,21033.78293517809,1.0,1.0,1.0,-5428662.270996593
37.94000000000102,0.15404793190479069,0.10938980486519785,0.15404793190479069,0.019352791392731335,1.0051321522649224,0.9939351040855976,49.69675520427988,1.0385417216938253,48.93412380256165,1.0504803817218984,0.747484668142384,41.77366084707607,0.4777088552935687,0.02308816936117908,7.59533732503045,7.59533732503045,14601.409,6.821746629311796,13.0,0.0,21030.425739043716,1.0,1.0,1.0,-5428659.561114497
37.95000000000102,0.1540449128967336,0.10938418455777384,0.1540449128967336,0.019353292248644193,1.0051993067756995,0.9939347689039928,49.69673844519964,1.038545484799885,47.841808181992036,1.0504842207037997,0.7474678388263173,40.68102295599448,0.47771568141909404,0.023086738924034875,7.595853295507159,7.595853295507159,14598.594000000001,6.826394573041989,13.0,0.0,21027.088132984147,1.0,1.0,1.0,-5428653.500926625
37.96000000000102,0.1540419241816879,0.10937860418350188,0.1540419241816879,0.01935378888278621,1.0052657464912278,0.9939344340782575,49.69672170391288,1.0385492498310864,46.74943531562224,1.0504880605844442,0.7474511504418526,39.58833074646102,0.47772248730734923,0.02308532179250989,7.596364249359235,7.596364249359235,14595.789,6.831041662998537,13.0,0.0,21023.74968320665,1.0,1.0,1.0,-5428644.056967269
37.970000000001015,0.1540389670241321,0.10937305588705631,0.1540389670241321,0.019354281294151038,1.0053314707512668,0.9939340996244834,49.69670498122417,1.0385530166982098,45.657005386887505,1.0504919013185057,0.747434609090719,38.495584460802384,0.47772927168178625,0.023083918345661963,7.596870207436236,7.596870207436236,14592.993,6.835690033615544,13.0,0.0,21020.431319782627,1.0,1.0,1.0,-5428631.196961302
37.98000000000101,0.1540360406318207,0.1093675468017179,0.1540360406318207,0.019354769410059144,1.0053964808543758,0.9939337655586052,49.696688277930264,1.0385567854232383,44.56451843727996,1.050495742865701,0.7474182109269065,37.402784131026564,0.47773603539098586,0.02308252841839207,7.59737119634258,7.59737119634258,14590.207,6.84033669668528,13.0,0.0,21017.119067040177,1.0,1.0,1.0,-5428614.88972613
37.99000000000101,0.15403314598615223,0.10936207656892971,0.15403314598615223,0.019355253207762702,1.0054607801370377,0.993933431896328,49.6966715948164,1.0385605559563136,43.471974632151614,1.0504995851993522,0.747401960658469,36.30992997631872,0.4777427774955718,0.02308115232656664,7.597867237676253,7.597867237676253,14587.431,6.844983359755001,13.0,0.0,21013.81632012358,1.0,1.0,1.0,-5428595.104947445
38.00000000000101,0.15403028370820887,0.10935663733309309,0.15403028370820887,0.019355732653318147,1.0055243733440273,0.9939330986537135,49.696654932685675,1.0385643282259494,42.379374117971814,1.0505034282538845,0.7473858612810726,35.217022184508686,0.4777494973757703,0.023079790289647455,7.598358358681567,7.598358358681567,14584.664,6.849628315277425,13.0,0.0,21010.52688771428,1.0,1.0,1.0,-5428571.813651442
38.01000000000101,0.1540274525371911,0.10935123623372299,0.1540274525371911,0.01935620765778211,1.0055872676007902,0.9939327658461731,49.696638292308656,1.0385681023057527,41.286716908417105,1.0505072720160573,0.747369906663624,34.124060744175374,0.47775619639685835,0.02307844201833529,7.59884458331072,7.59884458331072,14581.907000000001,6.8542728439130425,13.0,0.0,21007.24673353404,1.0,1.0,1.0,-5428544.987749658
38.020000000001005,0.15402465310598623,0.1093458729155767,0.15402465310598623,0.01935667820074759,1.0056494720671947,0.9939324334885042,49.69662167442521,1.0385718782144264,40.19400314818868,1.0505111165159027,0.7473540998014169,33.03104583696017,0.4777628740231077,0.023077107721454958,7.599325941097587,7.599325941097587,14579.16,6.858915238114535,13.0,0.0,21003.975881156006,1.0,1.0,1.0,-5428514.599902397
38.030000000001,0.15402188577296472,0.10934054702473414,0.15402188577296472,0.01935714426481864,1.0057109969845934,0.9939321015955631,49.69660507977815,1.0385756559550487,39.10123296857234,1.0505149617602023,0.7473384423914614,31.9379776173556,0.47776952994892186,0.023075787522831473,7.599802459339743,7.599802459339743,14576.423,6.863558059202852,13.0,0.0,21000.718433366306,1.0,1.0,1.0,-5428480.623595899
38.040000000001,0.15401915071158087,0.10933527321319769,0.15401915071158087,0.019357605826586556,1.0057718535478353,0.9939317701820936,49.69658850910468,1.0385794355326048,38.008406490704125,1.0505188077484404,0.7473229352424725,30.84485622339569,0.4777761640491991,0.02307448149698162,7.6002741693974665,7.6002741693974665,14573.698,6.8681970383097495,13.0,0.0,20997.47053548755,1.0,1.0,1.0,-5428443.033184263
38.050000000001,0.154016451230977,0.1093300211232495,0.154016451230977,0.019358062938631595,1.0058320521249378,0.9939314392641234,49.69657196320617,1.0385832166793147,36.915524065150095,1.0505226543548747,0.7473075943831857,29.75168213905058,0.47778277287227583,0.02307319058188187,7.600741095714422,7.600741095714422,14570.981,6.872835163643024,13.0,0.0,20994.233747406648,1.0,1.0,1.0,-5428401.804433005
38.060000000001,0.1540137831240527,0.10932482041675701,0.1540137831240527,0.019358515420110592,1.0058916042316053,0.9939311088568762,49.69655544284381,1.038586999572467,35.822585515981785,1.050526501523995,0.7472923994792249,28.658455061318325,0.4777893607454553,0.023071913698543493,7.6012032716938025,7.6012032716938025,14568.276,6.87747158142899,13.0,0.0,20991.012050363606,1.0,1.0,1.0,-5428356.91422533
38.070000000000995,0.1540111498113025,0.10931965574198366,0.1540111498113025,0.019358963320369314,1.0059505216696176,0.9939307789750309,49.696538948751545,1.0385907840594146,34.72959119480058,1.050530349245522,0.7472773670063427,27.565175481519088,0.47779592426116424,0.02307065182065841,7.601660728286863,7.601660728286863,14565.581,6.882106291667657,13.0,0.0,20987.792513908455,1.0,1.0,1.0,-5428308.340391308
38.08000000000099,0.15400855039348996,0.1093145267536742,0.15400855039348996,0.01935940657091554,1.0060088150308057,0.9939304496339684,49.696522481698416,1.0385945701206099,33.63654116406887,1.0505341974367104,0.7472624926398342,26.47184344614982,0.47780246430998496,0.02306940474727422,7.602113495962914,7.602113495962914,14562.896,6.886736733038113,13.0,0.0,20984.595910569144,1.0,1.0,1.0,-5428256.062090722
38.09000000000099,0.15400598415396693,0.10930944061611987,0.15400598415396693,0.019359845106042214,1.006066495138114,0.9939301208480568,49.69650604240284,1.0385983578143076,32.543435493050026,1.0505380460988807,0.7472477728729112,25.378459015883028,0.47780898170707176,0.023068172328732893,7.602561599439512,7.602561599439512,14560.222,6.891368028182205,13.0,0.0,20981.401768407777,1.0,1.0,1.0,-5428200.059339414
38.10000000000099,0.15400345211554659,0.10930439699156105,0.15400345211554659,0.019360278925363402,1.0061235717812937,0.9939297926314811,49.69648963157405,1.0386021471094464,31.450274375158713,1.0505418952359802,0.7472332126109836,24.285022431698607,0.4778154754701199,0.023066954870711972,7.60300508060989,7.60300508060989,14557.559000000001,6.895992920023949,13.0,0.0,20978.22274066041,1.0,1.0,1.0,-5428140.312889921
38.11000000000099,0.15400095492691615,0.10929938803515477,0.15400095492691615,0.01936070801845121,1.0061800529771157,0.9939294649988356,49.69647324994178,1.0386059379402095,30.35705798495842,1.0505457448002369,0.7472188149913278,23.191533902182456,0.477821944931462,0.02306575257730218,7.603443973294823,7.603443973294823,14554.906,6.900618665639332,13.0,0.0,20975.05638729452,1.0,1.0,1.0,-5428076.804666174
38.120000000000985,0.15399849134771548,0.10929442092138349,0.15399849134771548,0.019361132316646892,1.0062359459063361,0.9939291379641211,49.69645689820605,1.0386097303758735,29.26378636406734,1.0505495947846042,0.7472045739959235,22.09799343731878,0.4778283914068593,0.023064565145165125,7.603878313668856,7.603878313668856,14552.264000000001,6.905238861726031,13.0,0.0,20971.900762308604,1.0,1.0,1.0,-5428009.5175749315
38.13000000000098,0.15399606203326777,0.10928950283136613,0.15399606203326777,0.019361551815823753,1.0062912567036433,0.9939288115407825,49.69644057703913,1.0386135244227417,28.170459685347883,1.0505534452154959,0.7471904927456584,21.004401241981814,0.4778348143041061,0.023063392773595127,7.60430813204628,7.60430813204628,14549.634,6.909856923378606,13.0,0.0,20968.75531847814,1.0,1.0,1.0,-5427938.435029145
38.14000000000098,0.1539936690001819,0.10928461090285183,0.1539936690001819,0.019361966550954107,1.0063459889357764,0.9939284857431563,49.69642428715781,1.0386173199227056,27.077078226909506,1.0505572960226424,0.7471765810052923,19.910757674664737,0.477841211522067,0.023062236030818896,7.604733467883639,7.604733467883639,14547.013,6.914470716162949,13.0,0.0,20965.624556946816,1.0,1.0,1.0,-5427863.541702973
38.15000000000098,0.15399130873042588,0.10927977485873672,0.15399130873042588,0.01936237639072415,1.0064001458082377,0.9939281605845393,49.696408029226966,1.0386211170712218,25.983641877319396,1.0505611472156386,0.7471628217491838,18.81706251034194,0.4778475867130603,0.023061093994472263,7.605154355291955,7.605154355291955,14544.405,6.919082801399991,13.0,0.0,20962.506286965843,1.0,1.0,1.0,-5427784.822985669
38.16000000000098,0.15398898514422324,0.10927497935358944,0.15398898514422324,0.01936278142747643,1.0064537289991353,0.9939278360782206,49.69639180391103,1.0386249156826302,24.890151044460485,1.0505649987893346,0.7471492338888955,17.72331630393287,0.4778539359135079,0.023059967744629227,7.6055708353172635,7.6055708353172635,14541.808,6.923690190882,13.0,0.0,20959.394134694074,1.0,1.0,1.0,-5427702.265290517
38.170000000000975,0.1539866977112305,0.10927021655211747,0.1539866977112305,0.019363181616605555,1.0065067378774368,0.9939275122386295,49.69637561193147,1.0386287156739842,23.79660583987633,1.0505688506226438,0.7471358149217341,16.629519159218948,0.47786025956513845,0.02305885716722845,7.605982940851132,7.605982940851132,14539.221,6.928294592156233,13.0,0.0,20956.304327465983,1.0,1.0,1.0,-5427615.856258766
38.18000000000097,0.1539844443608575,0.10926550116735438,0.1539844443608575,0.019363576858619978,1.006559172395151,0.9939271890787766,49.69635945393883,1.0386325171655924,22.70300625789937,1.0505727027157132,0.7471225548090302,15.53567101191996,0.4778665598517205,0.023057761741334355,7.6063907132637585,7.6063907132637585,14536.646,6.9328942976754035,13.0,0.0,20953.218650131606,1.0,1.0,1.0,-5427525.584338408
38.19000000000097,0.15398222678064538,0.10926084040550724,0.15398222678064538,0.019363967183491343,1.0066110321844925,0.993926866611246,49.6963433305623,1.038636320108129,21.609352555209227,1.05057655509168,0.7471094616623539,14.441772185773926,0.477872835116924,0.023056681941040807,7.606794189284667,7.606794189284667,14534.084,6.937489307439538,13.0,0.0,20950.146663938678,1.0,1.0,1.0,-5427431.438735593
38.20000000000097,0.15398004773347418,0.1092562114052024,0.15398004773347418,0.0193643526465363,1.006662314725103,0.9939265448503304,49.69632724251652,1.0386401242325087,20.515645079855144,1.0505804076062335,0.7470965489026545,13.347823136150984,0.4778790824078307,0.023055618537982353,7.607193407099802,7.607193407099802,14531.532000000001,6.942081755882726,13.0,0.0,20947.09080740556,1.0,1.0,1.0,-5427333.410153435
38.21000000000097,0.15397790425413685,0.10925162137393014,0.15397790425413685,0.01936473311164981,1.0067130180367128,0.9939262238099379,49.69631119049689,1.038643929595239,19.421883779254397,1.0505842601488067,0.7470838022421536,12.2538237240438,0.47788530470037716,0.023054570780922632,7.607588408151323,7.607588408151323,14528.991,6.946668654797213,13.0,0.0,20944.04730815151,1.0,1.0,1.0,-5427231.490766726
38.220000000000965,0.1539757957751772,0.10924707752579968,0.1539757957751772,0.019365108525432,1.0067631422793406,0.9939259035021851,49.696295175109256,1.0386477362883142,18.328068755915716,1.0505881127648977,0.7470712188699056,11.159774045678082,0.47789150269859887,0.02305353855237524,7.607979229904267,7.607979229904267,14526.462,6.951250431069813,13.0,0.0,20941.0108549923,1.0,1.0,1.0,-5427125.673211547
38.23000000000096,0.15397372341723736,0.1092425795599587,0.15397372341723736,0.019365478914866376,1.006812688134091,0.9939255839391246,49.696279196956226,1.0386515442909097,17.23420023607036,1.0505919654849818,0.7470588041673263,10.065674369322615,0.4778976753083445,0.023052522159751166,7.608365911660356,7.608365911660356,14523.945,6.955829219134673,13.0,0.0,20937.991896071813,1.0,1.0,1.0,-5427015.95082016
38.24000000000096,0.1539716879018732,0.10923811965561452,0.1539716879018732,0.019365844296219226,1.006861656490441,0.9939252651333367,49.69626325666683,1.0386553535302716,16.140278426520943,1.0505958182697577,0.7470465616405113,8.971524929359903,0.47790382175269697,0.02305152180225089,7.608748495499466,7.608748495499466,14521.439,6.960400750123523,13.0,0.0,20934.98536143714,1.0,1.0,1.0,-5426902.317965212
38.25000000000096,0.15396968804612904,0.1092337050376866,0.15396968804612904,0.019366204622402648,1.0069100497431487,0.9939249470969227,49.696247354846136,1.03865916405611,15.046303400454567,1.0505996711052654,0.7470344855729094,7.877325762012881,0.47790994324331504,0.023050537172406776,7.609127017730867,7.609127017730867,14518.945,6.9649705735650755,13.0,0.0,20931.99088390654,1.0,1.0,1.0,-5426784.7699052505
38.26000000000096,0.1539677245591524,0.10922934293768022,0.1539677245591524,0.01936655990533129,1.006957871777558,0.9939246298415433,49.69623149207717,1.0386629758454193,13.952275362150242,1.0506035239986224,0.7470225793729663,6.783077100153674,0.477916039081896,0.023049568469744153,7.60950152537938,7.60950152537938,14516.464,6.969531432383362,13.0,0.0,20929.00803644292,1.0,1.0,1.0,-5426663.302449921
38.270000000000955,0.1539657995092705,0.10922501049170615,0.1539657995092705,0.019366910191139265,1.0070051266050613,0.993924313379865,49.69621566899325,1.03866678870323,12.858194621004968,1.0506073768504047,0.7470108530850625,5.688779331868804,0.47792210705978466,0.02304861626691153,7.609872050728011,7.609872050728011,14513.993,6.974089302993875,13.0,0.0,20926.040490244428,1.0,1.0,1.0,-5426537.912786327
38.28000000000095,0.15396390941732496,0.10922072998566551,0.15396390941732496,0.019367255355452043,1.0070518204696757,0.9939239977236265,49.696199886181326,1.0386706027830521,11.764061095993373,1.0506112296336538,0.7469992899044141,4.594432261655739,0.4779281507329888,0.023047679646854495,7.610238641576463,7.610238641576463,14511.535,6.978640343415219,13.0,0.0,20923.086866548445,1.0,1.0,1.0,-5426408.5990048135
38.29000000000095,0.15396205661371526,0.10921650113761887,0.15396205661371526,0.01936759545451228,1.0070979613489524,0.9939236828839006,49.69618414419503,1.038674417995327,10.66987510718323,1.0506150823663747,0.74698790105738,3.5000362966365963,0.47793416776914155,0.023046759249725768,7.610601335703275,7.610601335703275,14509.09,6.9831862611946764,13.0,0.0,20920.14015480893,1.0,1.0,1.0,-5426275.359782064
38.30000000000095,0.1539602426901691,0.10921230861159635,0.1539602426901691,0.019367930522113174,1.0071435567095943,0.9939233688732421,49.6961684436621,1.0386782341356795,9.57563693889426,1.0506189349177786,0.7469766943112037,2.405591782379018,0.4779401564031366,0.02304585551813616,7.610960175076913,7.610960175076913,14506.656,6.987726629445454,13.0,0.0,20917.215096417414,1.0,1.0,1.0,-5426138.195315044
38.31000000000095,0.15395846547085698,0.10920815965495388,0.15395846547085698,0.019368260461767265,1.0071886155370395,0.9939230557037161,49.6961527851858,1.0386820512332458,8.481346610208414,1.0506227871962408,0.7469656591923872,1.3110986733088186,0.4779461187991615,0.023044967897546148,7.6113152011772485,7.6113152011772485,14504.234,6.992260167507048,13.0,0.0,20914.29954591231,1.0,1.0,1.0,-5425997.106883582
38.320000000000945,0.15395672496010832,0.10920405399157442,0.15395672496010832,0.01936858524985581,1.0072331486821526,0.993922743386243,49.69613716931215,1.0386858693034282,7.387004285145063,1.0506266392056582,0.7469547956939852,0.21655714255678787,0.4779520550014063,0.023044096412145103,7.61166645350691,7.61166645350691,14501.824,6.996788156039933,13.0,0.0,20911.394781770596,1.0,1.0,1.0,-5425852.096570563
38.33000000000094,0.15395502106988887,0.1091999988797825,0.15395502106988887,0.01936890488265192,1.00727716769779,0.9939224319314363,49.696121596571814,1.038689688363898,6.292610124641072,1.050630490958576,0.7469441033782404,-0.878032651378098,0.4779579651172434,0.023043241038609066,7.612013973475944,7.612013973475944,14499.427,7.001310168157315,13.0,0.0,20908.506990746708,1.0,1.0,1.0,-5425703.16710518
38.34000000000094,0.15395335529614262,0.1091959789880901,0.15395335529614262,0.019369219404752103,1.0073206838207152,0.9939221213503284,49.696106067516425,1.0386935082950564,5.198164406404233,1.0506343424095195,0.7469335895003812,-1.9726703779249033,0.47796384756159915,0.023042402179541902,7.612357802006312,7.612357802006312,14497.041000000001,7.005824923198693,13.0,0.0,20905.630781544874,1.0,1.0,1.0,-5425550.322206275
38.35000000000094,0.15395172537380294,0.10919200911366048,0.15395172537380294,0.019369528748577194,1.007363708841347,0.9939218116533429,49.696090582667146,1.0386973291985153,4.103667145286323,1.0506381935490103,0.7469232431261985,-3.067356101629642,0.47796970463482746,0.023041579224394967,7.612697978188713,7.612697978188713,14494.668,7.010332421164078,13.0,0.0,20902.77010075099,1.0,1.0,1.0,-5425393.566373285
38.36000000000094,0.1539501328774909,0.10918808146213525,0.1539501328774909,0.019369832964060033,1.0074062545246125,0.9939215028504415,49.69607514252207,1.0387011510075213,3.009118622007506,1.0506420443887834,0.7469130718518908,-4.162089487246246,0.4779755347381479,0.02304077259359452,7.613035105169035,7.613035105169035,14492.307,7.014834796487578,13.0,0.0,20899.93360842454,1.0,1.0,1.0,-5425232.904747131
