t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
38.370000000000935,0.15394857722332858,0.10918421084436612,0.15394857722332858,0.019370132043162472,1.007448334923576,0.9939211949517662,49.696059747588315,1.0387049737182479,1.9145189731558407,1.0506458949013364,0.7469030728844006,-5.256870421919512,0.47798133841524026,0.023039982120132693,7.613368281426791,7.613368281426791,14489.960000000001,7.0193290609614545,13.0,0.0,20897.086148408067,1.0,1.0,1.0,-5425068.343256438
38.38000000000093,0.15394706120953483,0.10918036686580183,0.15394706120953483,0.01937042605942141,1.0074899602111316,0.9939208879683312,49.69604439841656,1.038708797076176,0.8198685775773791,1.0506497449666077,0.7468932598129362,-6.3516984245189,0.4779871126756856,0.023039208567697998,7.613698049605955,7.613698049605955,14487.623,7.023816922132976,13.0,0.0,20894.267768971677,1.0,1.0,1.0,-5424899.889087211
38.39000000000093,0.15394558024217098,0.10917657941695244,0.15394558024217098,0.019370714864412,1.0075311409357208,0.9939205819100743,49.69602909550371,1.0387126212784554,-0.2748327053892971,1.0506535945512017,0.7468836104634513,-7.446573792874261,0.47799286218867376,0.023038450710202853,7.614024331656757,7.614024331656757,14485.300000000001,7.028297953115328,13.0,0.0,20891.46353567664,1.0,1.0,1.0,-5424727.550332531
38.40000000000093,0.15394413750152927,0.10917284071730295,0.15394413750152927,0.019370998549241344,1.0075718867788062,0.9939202767862355,49.696013839311775,1.0387164461858547,-1.3695844796439718,1.0506574436698541,0.7468741401775925,-8.54149601743327,0.4779985837322422,0.023037709407115987,7.614347168495723,7.614347168495723,14482.99,7.032769592587561,13.0,0.0,20888.663532676994,1.0,1.0,1.0,-5424551.335657324
38.41000000000093,0.15394273355517268,0.1091691354475242,0.15394273355517268,0.019371277131158188,1.00761220430124,0.9939199726074742,49.69599863037371,1.0387202716381407,-2.4643865149731004,1.0506612921924707,0.7468648517892081,-9.636464847914114,0.4780042765618454,0.02303698481128322,7.614666595176118,7.614666595176118,14480.691,7.037235682531117,13.0,0.0,20885.888642227368,1.0,1.0,1.0,-5424371.255088485
38.420000000000925,0.153941365490704,0.10916548598415692,0.153941365490704,0.01937155051294119,1.0076520996733638,0.9939196693832255,49.69598346916128,1.0387240977531922,-3.559238831810194,1.0506651400893787,0.7468557312432893,-10.731480403188918,0.47800994363257343,0.023036276148431876,7.614982656476417,7.614982656476417,14478.406,7.041694088511838,13.0,0.0,20883.120883729887,1.0,1.0,1.0,-5424187.319325082
38.43000000000092,0.15394003606031476,0.10916186947408155,0.15394003606031476,0.01937181877322885,1.007691577422295,0.9939193671227615,49.695968356138074,1.0387279243684304,-4.65414105576861,1.0506689873318251,0.7468467918459863,-11.82654221058719,0.4780155821041362,0.023035584162741214,7.615295389835451,7.615295389835451,14476.132,7.046143956756093,13.0,0.0,20880.365537409052,1.0,1.0,1.0,-5423999.540027833
38.44000000000092,0.15393874225088783,0.10915830830748603,0.15393874225088783,0.019372081833750707,1.0077306408787439,0.9939190658349545,49.69595329174773,1.0387317516134091,-5.749093210922871,1.0506728339073073,0.7468380190643942,-12.921650404228053,0.4780211950153842,0.02303490803084947,7.615604833762793,7.615604833762793,14473.872000000001,7.050585287263901,13.0,0.0,20877.63094732998,1.0,1.0,1.0,-5423807.929519964
38.45000000000092,0.15393748675088695,0.10915478717636146,0.15393748675088695,0.019372339784347298,1.0077692919745493,0.9939187655284599,49.69593827642299,1.0387355793384925,-6.844094925180251,1.050676679803015,0.7468294258976576,-14.016804520781708,0.4780267795868838,0.02303424846659319,7.615911029177281,7.615911029177281,14471.624,7.055020214469357,13.0,0.0,20874.901242826305,1.0,1.0,1.0,-5423612.500843771
38.46000000000092,0.15393626814566524,0.10915131340008591,0.15393626814566524,0.019372592595656508,1.0078075310143413,0.993918466212264,49.695923310613196,1.038739407542818,-7.939146104914895,1.050680524955931,0.7468210055702468,-15.112004520899248,0.4780323371593968,0.02303360507616992,7.616214016801436,7.616214016801436,14469.389000000001,7.059445750164701,13.0,0.0,20872.1947157145,1.0,1.0,1.0,-5423413.26792504
38.470000000000915,0.15393508700766131,0.10914788676118865,0.15393508700766131,0.019372840288422233,1.0078453577174675,0.9939181678948847,49.69590839474424,1.0387432361596496,-9.034246521260629,1.0506843693297665,0.7468127608742212,-16.207250156733682,0.4780378670955232,0.023032978009789127,7.616513834576848,7.616513834576848,14467.167,7.063862321236751,13.0,0.0,20869.494633249684,1.0,1.0,1.0,-5423210.245488062
38.48000000000091,0.15393394368574334,0.10914450704613027,0.15393394368574334,0.019373082876938518,1.0078827707642,0.9939178705851005,49.695893529255024,1.038747065094035,-10.129395956154958,1.0506882128497954,0.7468046935502791,-17.302541199190394,0.4780433689372525,0.02303236735750564,7.61681052137532,7.61681052137532,14464.958,7.068272062119654,13.0,0.0,20866.81326070055,1.0,1.0,1.0,-5423003.449381778
38.49000000000091,0.15393283837930866,0.10914115895253854,0.15393283837930866,0.019373320362617116,1.0079197682898093,0.9939175742918147,49.695878714590734,1.0387508942403454,-11.224594199669468,1.0506920554195307,0.7467968046251879,-18.397877429485,0.478048842367373,0.023031773177693497,7.617104118405363,7.617104118405363,14462.76,7.072671984605608,13.0,0.0,20864.14441656027,1.0,1.0,1.0,-5422792.896281774
38.50000000000091,0.15393176789475102,0.10913786491092319,0.15393176789475102,0.019373552657047502,1.0079563499275346,0.9939172790224132,49.695863951120664,1.0387547237786745,-12.319841286265467,1.050695897065201,0.7467890786620633,-19.493258996786327,0.478054290666797,0.02303119460301506,7.617394661185344,7.617394661185344,14460.576000000001,7.077063796241917,13.0,0.0,20861.489969166363,1.0,1.0,1.0,-5422578.60356892
38.51000000000091,0.15393073478003086,0.10913461717381505,0.15393073478003086,0.01937377986149613,1.0079925157070524,0.9939169847839074,49.695849239195375,1.0387585536079478,-13.415136850260968,1.0506997378224696,0.7467815279607729,-20.588685454855412,0.4780597112316861,0.023030632293543095,7.617682189220946,7.617682189220946,14458.405,7.081445789481314,13.0,0.0,20858.845889477052,1.0,1.0,1.0,-5422360.588938429
38.520000000000906,0.15392973915557964,0.10913141554294421,0.15392973915557964,0.019374002007057068,1.0080282650540973,0.9939166915843013,49.69583457921507,1.038762383628229,-14.510480682629726,1.0507035776120233,0.7467741531847486,-21.684156600343943,0.4780651037876591,0.023030086254340335,7.617966734201007,7.617966734201007,14456.247000000001,7.085819244984235,13.0,0.0,20856.222806331894,1.0,1.0,1.0,-5422138.871044322
38.5300000000009,0.15392878107145344,0.10912825982375869,0.15392878107145344,0.019374219100662247,1.0080635980816544,0.9939163994316015,49.69581997158007,1.0387662137393614,-15.605872579614736,1.0507074163403425,0.7467669546469604,-22.779672229569858,0.47807046815523746,0.023029556493637436,7.618248331568925,7.618248331568925,14454.102,7.090185016524344,13.0,0.0,20853.60855861769,1.0,1.0,1.0,-5421913.4695044
38.5400000000009,0.1539278605184897,0.1091251422745087,0.1539278605184897,0.019374431138735458,1.0080985158544864,0.9939161083337484,49.69580541668742,1.0387700438458447,-16.701312341285348,1.0507112539114325,0.7467599323679048,-23.875232141563135,0.4780758042285213,0.023029043012468626,7.618527011535335,7.618527011535335,14451.969000000001,7.094537981459748,13.0,0.0,20851.010409219412,1.0,1.0,1.0,-5421684.405102181
38.5500000000009,0.1539269757960908,0.10912207025708776,0.1539269757960908,0.019374638074240953,1.0081330213499127,0.9939158182977934,49.69579091488967,1.0387738740024803,-17.796799889672833,1.0507150902988491,0.746753078156151,-24.97083631940717,0.47808111370343986,0.02302854534905803,7.61880279457397,7.61880279457397,14449.849,7.098884969979651,13.0,0.0,20848.425805554507,1.0,1.0,1.0,-5421451.69918464
38.5600000000009,0.15392612725655233,0.1091190511406417,0.15392612725655233,0.019374839937917387,1.0081671191472543,0.9939155293300858,49.695776466504284,1.0387777042003652,-18.892335005912187,1.0507189255205174,0.7467463937168838,-26.066484539114963,0.47808639620504406,0.023028063577514715,7.619075708285947,7.619075708285947,14447.743,7.1032208594421355,13.0,0.0,20845.853444340104,1.0,1.0,1.0,-5421215.3735923
38.570000000000896,0.1539253167287928,0.10911606964087174,0.1539253167287928,0.01937503680704087,1.0082008137920435,0.9939152414378425,49.695762071892126,1.0387815342561022,-19.987917358488136,1.0507227594952036,0.7467398879605139,-27.16217641299905,0.4780916497209359,0.023027598167663303,7.619345757881904,7.619345757881904,14445.649,7.107546503620861,13.0,0.0,20843.29708992531,1.0,1.0,1.0,-5420975.451215438
38.580000000000894,0.15392454220277124,0.10911313313340926,0.15392454220277124,0.019375228633919682,1.0082341108443569,0.9939149546280719,49.69574773140359,1.0387853641842244,-21.083546882919638,1.0507265921460458,0.7467335512464687,-28.25791195168132,0.47809687618351615,0.02302714856626906,7.619612943357199,7.619612943357199,14443.568000000001,7.111864036949965,13.0,0.0,20840.754806919285,1.0,1.0,1.0,-5420731.955659417
38.59000000000089,0.15392380382891294,0.10911023389050384,0.15392380382891294,0.019375415435499983,1.0082670171772805,0.9939146689069105,49.695733445345525,1.0387891939588179,-22.17922337015106,1.0507304234607664,0.7467273843198099,-29.353690945254932,0.47810207540029726,0.02302671480107304,7.619877246534921,7.619877246534921,14441.499,7.116170471221658,13.0,0.0,20838.221505535963,1.0,1.0,1.0,-5420484.911265444
38.60000000000089,0.1539231000055563,0.10910739440947274,0.1539231000055563,0.019375597197528627,1.0082995404640078,0.9939143842796939,49.695719213984695,1.0387930236792993,-23.274946734209653,1.0507342534759108,0.7467213794494977,-30.449513376284074,0.47810724899031537,0.023026296406836202,7.620138614888305,7.620138614888305,14439.445,7.120466233322772,13.0,0.0,20835.704521856325,1.0,1.0,1.0,-5420234.342612186
38.61000000000089,0.15392243444798898,0.10910459185948518,0.15392243444798898,0.019375774061321734,1.0083316866918588,0.993914100752679,49.69570503763395,1.038796853077221,-24.370716510391013,1.050738082121364,0.7467155546540529,-31.5453786603646,0.47811239301462494,0.02302589435335225,7.620396960708459,7.620396960708459,14437.403,7.124753457687414,13.0,0.0,20833.195497194363,1.0,1.0,1.0,-5419980.275105668
38.620000000000886,0.15392180486097476,0.10910182607690193,0.15392180486097476,0.019375945973769872,1.0083634600327263,0.9939138183326128,49.69569091663064,1.0388006821268607,-25.466532646392757,1.0507419092683996,0.7467098989567839,-32.64128683149301,0.47811750962571,0.023025508007959602,7.620652229577638,7.620652229577638,14435.373,7.129029156107853,13.0,0.0,20830.70632843519,1.0,1.0,1.0,-5419722.735269457
38.630000000000884,0.15392120956244576,0.1090991120195854,0.15392120956244576,0.019376112897274648,1.0083948645408172,0.9939135370244476,49.69567685122238,1.0388045109265078,-26.562395061126942,1.0507457349385216,0.7467044042295675,-33.737237872291466,0.47812260054464223,0.0230251369048148,7.620904434812131,7.620904434812131,14433.357,7.133295036131349,13.0,0.0,20828.223408841306,1.0,1.0,1.0,-5419461.750052303
38.64000000000088,0.15392065055830753,0.10909644197713622,0.15392065055830753,0.01937627492391622,1.0084259020016482,0.9939132568332207,49.69566284166104,1.0388083393540266,-27.65830341230939,1.0507495591238638,0.7466990801927971,-34.83323138159267,0.478127663653179,0.023024781551392044,7.62115366356661,7.62115366356661,14431.354000000001,7.137550670871089,13.0,0.0,20825.760325011124,1.0,1.0,1.0,-5419197.346810673
38.65000000000088,0.15392012759495594,0.109093808239521,0.15392012759495594,0.019376432076085314,1.0084565719341139,0.9939129777646422,49.69564888823211,1.0388121673167587,-28.754257506615964,1.0507533817354093,0.7466939257133554,-35.92926718588173,0.47813269904212524,0.023024441849811787,7.621400008143192,7.621400008143192,14429.363000000001,7.141794779666597,13.0,0.0,20823.315142924177,1.0,1.0,1.0,-5418929.553792477
38.66000000000088,0.1539196388127918,0.10909123334266198,0.1539196388127918,0.019376584322157643,1.008486873942342,0.9939126998234262,49.69563499117131,1.0388159948785638,-29.850257269265025,1.0507572027576484,0.7466889318437756,-37.02534528448311,0.47813770854623566,0.02302411727548591,7.6216435486379455,7.6216435486379455,14427.387,7.146028643178371,13.0,0.0,20820.881181299483,1.0,1.0,1.0,-5418658.399854703
38.670000000000876,0.1539191877557851,0.10908868690071592,0.1539191877557851,0.01937673178705313,1.0085168063432186,0.9939124230150689,49.695621150753446,1.0388198217538396,-30.946302242882485,1.0507610220899004,0.7466841157865752,-38.121465102231944,0.47814268838387286,0.02302380876355277,7.621884378951561,7.621884378951561,14425.422,7.150251834519552,13.0,0.0,20818.462461368978,1.0,1.0,1.0,-5418383.91464432
38.680000000000874,0.1539187703585917,0.10908619145960252,0.1539187703585917,0.019376874367552175,1.008546368225149,0.9939121473446861,49.69560736723431,1.0388236480536415,-32.0423924993682,1.0507648396538491,0.746679457983902,-39.217626860661106,0.47814764257362985,0.023023515201965678,7.622122604929847,7.622122604929847,14423.471,7.154463073029678,13.0,0.0,20816.065648914424,1.0,1.0,1.0,-5418106.12867317
38.69000000000087,0.15391838859186763,0.10908373175933207,0.15391838859186763,0.019377012139660546,1.0085755604344817,0.9939118728165312,49.69559364082656,1.0388274736601437,-33.13852769784712,1.0507686554369526,0.7466749679749396,-40.31383015576643,0.4781525690552513,0.023023237103735376,7.622358295394386,7.622358295394386,14421.532000000001,7.1586649200297146,13.0,0.0,20813.673114009118,1.0,1.0,1.0,-5417825.07296369
38.70000000000087,0.15391804052191,0.10908132279592586,0.15391804052191,0.019377145082544817,1.0086043853039188,0.9939115994347316,49.69557997173658,1.0388312986280455,-34.234707764667526,1.0507724694173641,0.7466706364716084,-41.41007499539843,0.47815746970706363,0.02302297391147757,7.622591506578439,7.622591506578439,14419.607,7.162853106651402,13.0,0.0,20811.30533374682,1.0,1.0,1.0,-5417540.779049912
38.71000000000087,0.15391772800423761,0.10907895687884184,0.15391772800423761,0.01937727328416573,1.0086328466989745,0.9939113272034086,49.69556636017043,1.0388351228091126,-35.330932361949216,1.050776281554466,0.7466664724922515,-42.50636098824701,0.478162342522387,0.023022726092074192,7.622822292164247,7.622822292164247,14417.695,7.16703190176298,13.0,0.0,20808.944358338973,1.0,1.0,1.0,-5417253.279032163
38.720000000000866,0.15391745068701596,0.10907662631777254,0.15391745068701596,0.019377396759954046,1.008660949619053,0.9939110561272938,49.69555280636469,1.0388389460948837,-36.42720129865853,1.0507800917370298,0.7466624744419608,-43.60268796510386,0.478167187671822,0.023022493525427776,7.623050708285549,7.623050708285549,14415.795,7.171199170930325,13.0,0.0,20806.604785602573,1.0,1.0,1.0,-5416962.605990332
38.730000000000864,0.15391720664451466,0.10907433855729494,0.15391720664451466,0.01937751547337962,1.0086887019617958,0.9939107862100898,49.695539310504486,1.038842768539281,-37.523514500669656,1.0507838999351853,0.7466586330620016,-44.69905592724236,0.4781720070450398,0.023022275672295825,7.623276802227925,7.623276802227925,14413.908,7.175355341040291,13.0,0.0,20804.27557894914,1.0,1.0,1.0,-5416668.793469281
38.74000000000086,0.1539169960852707,0.10907209348085672,0.1539169960852707,0.019377629467067142,1.0087161140418077,0.9939105174547211,49.695525872736056,1.0388465901358557,-38.6198717486237,1.050787706170113,0.7466549493766074,-45.79546466125375,0.47817680038803884,0.023022072552070203,7.623500621913838,7.623500621913838,14412.034,7.1794978507719,13.0,0.0,20801.960864761404,1.0,1.0,1.0,-5416371.875318273
38.75000000000086,0.15391681910256533,0.10906989854459058,0.15391681910256533,0.01937773879267914,1.0087431975263397,0.9939102498641882,49.69551249320941,1.038850410845002,-39.71627282669609,1.0507915104308094,0.7466514238888865,-46.89191396589658,0.4781815675007476,0.023021884140916236,7.623722209033467,7.623722209033467,14410.174,7.183629261446102,13.0,0.0,20799.66289854624,1.0,1.0,1.0,-5416071.8858335
38.76000000000086,0.1539166773723093,0.10906773850241695,0.1539166773723093,0.019377843535756552,1.0087699644196155,0.993909983442303,49.69549917211515,1.0388542304621133,-40.8127174021788,1.0507953126139546,0.746648064798434,-47.988403462450485,0.47818630647533444,0.023021710854881687,7.623941608436378,7.623941608436378,14408.326000000001,7.187751280610214,13.0,0.0,20797.378176490372,1.0,1.0,1.0,-5415768.860062907
38.770000000000856,0.15391656878623255,0.10906562081737213,0.15391656878623255,0.019377943655386795,1.0087964279125017,0.9939097181926585,49.69548590963292,1.0388580489838761,-41.90920540686052,1.0507991126250935,0.7466448620135064,-49.08493316493886,0.47819101930444374,0.023021552105029375,7.62415886160888,7.62415886160888,14406.491,7.191856224301392,13.0,0.0,20795.11028263059,1.0,1.0,1.0,-5415462.8338985685
38.780000000000854,0.15391649344371972,0.10906354538837419,0.15391649344371972,0.0193780391764006,1.0088226025292553,0.9939094541180071,49.69547270590036,1.038861866365558,-43.00573662532424,1.050802910435508,0.7466418160539444,-50.18150286242661,0.4781957058095875,0.023021407896250675,7.624373998602307,7.624373998602307,14404.669,7.195955191577045,13.0,0.0,20792.852201179245,1.0,1.0,1.0,-5415153.843704214
38.79000000000085,0.153916451367676,0.10906150454624818,0.153916451367676,0.019378130133001038,1.0088485027334355,0.9939091912211324,49.69545956105662,1.038865682541671,-44.10231084417028,1.0508067059979718,0.7466389270949316,-51.27811235296283,0.4782003658453936,0.02302127820136918,7.624587066040783,7.624587066040783,14402.859,7.200038790927057,13.0,0.0,20790.61298739348,1.0,1.0,1.0,-5414841.92635161
38.80000000000085,0.15391644088958042,0.10905951334187913,0.15391644088958042,0.01937821651690136,1.008874143367746,0.9939089295040557,49.695446475202786,1.0388694975764081,-45.19892797098221,1.0508104993150147,0.7466361871159677,-52.37476161804868,0.47820500104162084,0.02302116252970502,7.624798078567337,7.624798078567337,14401.063,7.204108729898752,13.0,0.0,20788.38584899929,1.0,1.0,1.0,-5414527.119131886
38.81000000000085,0.15391646405948387,0.10905756411547057,0.15391646405948387,0.019378298432584082,1.0088995379966155,0.9939086689690205,49.69543344845103,1.0388733113092898,-46.29558765158037,1.050814290348507,0.7466336060829056,-53.471450247191655,0.4782096091762022,0.02302106138981882,7.625007055969121,7.625007055969121,14399.28,7.208171838681261,13.0,0.0,20786.17130042216,1.0,1.0,1.0,-5414209.4596303385
38.820000000000846,0.15391652067419556,0.10905564163382414,0.15391652067419556,0.01937837590658873,1.0089246979377278,0.9939084096190831,49.695420480954155,1.0388771236059724,-47.39228968093045,1.0508180789721504,0.7466311831361551,-54.56817805444075,0.4782141902365984,0.02302097469516394,7.625213895083611,7.625213895083611,14397.508,7.212214456896252,13.0,0.0,20783.97202508973,1.0,1.0,1.0,-5413888.986549234
38.830000000000844,0.15391660727714226,0.10905376853895725,0.15391660727714226,0.019378448866694837,1.00894963368728,0.9939081514556726,49.69540757278363,1.0388809346295513,-48.48903409228384,1.0508218651943926,0.7466289016075397,-55.66494520604307,0.47821874770556083,0.023020901484422072,7.625418716672736,7.625418716672736,14395.75,7.216251098695738,13.0,0.0,20781.78693417051,1.0,1.0,1.0,-5413565.738639161
38.84000000000084,0.15391672627429467,0.10905193718216634,0.15391672627429467,0.019378517432028907,1.0089743536377016,0.993907894479827,49.69539472399135,1.0388847442620726,-49.585820512013086,1.0508256490380343,0.7466267731407229,-56.7617512610148,0.4782232790669724,0.02302084235750596,7.62562165112804,7.62562165112804,14394.005000000001,7.2202740801168765,13.0,0.0,20779.616600726036,1.0,1.0,1.0,-5413239.754893137
38.85000000000084,0.15391687770469636,0.10905013991617057,0.15391687770469636,0.019378581653215245,1.0089988632216247,0.9939076386936339,49.69538193468169,1.03888855238201,-50.68264871964111,1.0508294304091692,0.7466247980381827,-57.85859601562404,0.4782277840705217,0.023020797276054827,7.625822613284258,7.625822613284258,14392.272,7.224282547386028,13.0,0.0,20777.462960322322,1.0,1.0,1.0,-5412911.07493927
38.86000000000084,0.15391705993770796,0.1090483842507033,0.15391705993770796,0.01937864151662967,1.0090231660886182,0.9939073840985202,49.69536920492601,1.0388923590033312,-51.77951861653317,1.0508332092596597,0.7466229684934607,-58.95547944147447,0.4782322642554139,0.023020765766449094,7.626021635291576,7.626021635291576,14390.552,7.2282790618241215,13.0,0.0,20775.319063803752,1.0,1.0,1.0,-5412579.738953066
38.870000000000836,0.15391727341805608,0.10904667012465964,0.15391727341805608,0.01937869707409975,1.0090472638146089,0.9939071306954528,49.69535653477264,1.038896164063279,-52.87642996235162,1.050836985567744,0.7466212867047969,-60.052401296705355,0.47823671906833864,0.023020747909891028,7.626218565317605,7.626218565317605,14388.845000000001,7.232262769657541,13.0,0.0,20773.184857771896,1.0,1.0,1.0,-5412245.787497422
38.880000000000834,0.1539175184311436,0.10904499748146577,0.1539175184311436,0.019378748375285346,1.0090711542445983,0.99390687848575,49.6953439242875,1.0388999674568946,-53.97338252317726,1.0508407592637063,0.7466197541386473,-61.14936135243408,0.47824114805337636,0.023020743742462598,7.626413678502998,7.626413678502998,14387.151,7.236233670886257,13.0,0.0,20771.075817347315,1.0,1.0,1.0,-5411909.261558289
38.89000000000083,0.1539177951640375,0.1090433511087891,0.1539177951640375,0.019378795455563744,1.009094833252162,0.9939066274710093,49.69533137355047,1.0389037690533698,-55.07037606993701,1.0508445302422156,0.7466183718018828,-62.24635938393077,0.4782455508311608,0.023020753285350047,7.626606833936896,7.626606833936896,14385.468,7.240189204189341,13.0,0.0,20768.973372535176,1.0,1.0,1.0,-5411570.203010366
38.90000000000083,0.15391810043597712,0.10904174611598699,0.15391810043597712,0.019378838255900473,1.0091182959848504,0.993906377651506,49.6953188825753,1.0389075689936451,-56.167410616491104,1.0508482985056302,0.7466171243677673,-63.34339553018454,0.4782499305859757,0.023020775646654456,7.626798050937869,7.626798050937869,14383.798,7.244137053529599,13.0,0.0,20766.886131297513,1.0,1.0,1.0,-5411228.653797276
38.91000000000083,0.15391843521380116,0.1090401824595386,0.15391843521380116,0.01937887686173362,1.009141536571427,0.9939061290266039,49.6953064513302,1.038911367265764,-57.26448589273502,1.0508520641160044,0.7466160165114554,-64.44046950780903,0.4782542863036282,0.023020811029528687,7.6269873087987925,7.6269873087987925,14382.141,7.248066119849661,13.0,0.0,20764.80843406051,1.0,1.0,1.0,-5410884.65582143
38.920000000000826,0.15391880014730097,0.10903866768243295,0.15391880014730097,0.019378911359611697,1.009164546744242,0.9939058815963875,49.69529407981938,1.0389151637736351,-58.36160164124207,1.0508558270424189,0.7466150514552647,-65.53758106113314,0.47825861715676393,0.023020859541923056,7.627174445660844,7.627174445660844,14380.498,7.251985794659599,13.0,0.0,20762.745403228902,1.0,1.0,1.0,-5410538.251209057
38.930000000000824,0.15391919734367615,0.10903717900202833,0.15391919734367615,0.019378941849901066,1.0091873147883972,0.9939056353622919,49.6952817681146,1.0389189582259928,-59.45875749463186,1.0508595871180697,0.7466142395291632,-66.63472976236032,0.4782629207134472,0.023020921714516626,7.627359733001283,7.627359733001283,14378.866,7.255889247770252,13.0,0.0,20760.70237140988,1.0,1.0,1.0,-5410189.483168263
38.94000000000082,0.1539196233791047,0.10903572396604258,0.1539196233791047,0.019378968247556447,1.009209829629177,0.9939053903252186,49.69526951626093,1.0389227506606467,-60.555953475696,1.0508633442231559,0.7466135643044987,-67.73191576110524,0.4782672002868824,0.02302099660958637,7.627542996956074,7.627542996956074,14377.246000000001,7.259782455597168,13.0,0.0,20758.669060571985,1.0,1.0,1.0,-5409838.395707932
38.95000000000082,0.15392007742305538,0.10903431012884869,0.15392007742305538,0.019378990557058703,1.0092320815951694,0.9939051464842973,49.695257324214865,1.0389265411381978,-61.65318944042948,1.0508670983912527,0.7466130217731776,-68.82913895335041,0.47827145671308585,0.023021083974104434,7.627724061899745,7.627724061899745,14375.639000000001,7.263659441724797,13.0,0.0,20756.639194903113,1.0,1.0,1.0,-5409485.032745575
38.96000000000082,0.15392056047637945,0.10903293746587472,0.15392056047637945,0.019379008865068926,1.0092540598104134,0.9939049038387666,49.695245191938334,1.038930329584927,-62.750465112204346,1.0508708496254098,0.7466126168178552,-69.9263990480803,0.47827568886832983,0.023021184020608706,7.627903231669045,7.627903231669045,14374.045,7.267523621247732,13.0,0.0,20754.637845073757,1.0,1.0,1.0,-5409129.438336119
38.970000000000816,0.1539210732340854,0.10903158319740074,0.1539210732340854,0.019379023243754276,1.0092757537344257,0.9939046623886821,49.69523311943411,1.0389341158507284,-63.84778022802754,1.0508745978362124,0.7466123529069265,-71.02369577671689,0.4782798958344969,0.023021296885341668,7.628079768215366,7.628079768215366,14372.461000000001,7.271374140392317,13.0,0.0,20752.627427475298,1.0,1.0,1.0,-5408771.657242763
38.980000000000814,0.1539216112394552,0.10903027764616163,0.1539216112394552,0.019379033613915197,1.0092971522300787,0.9939044221324389,49.69522110662194,1.038937900171206,-64.94513489464217,1.0508783430661717,0.7466122085415229,-72.12102942262837,0.47828408211627743,0.023021421314992047,7.62825457675723,7.62825457675723,14370.891,7.275210999158585,13.0,0.0,20750.660403428614,1.0,1.0,1.0,-5408411.7340620095
38.99000000000081,0.15392217784992218,0.10902900562396606,0.15392217784992218,0.019379040141861436,1.009318247229555,0.9939041830681083,49.695209153405415,1.0389416823967572,-66.04252867679406,1.0508820853618859,0.746612199959254,-73.21839945664642,0.4782882442211266,0.02302155814663938,7.628427135277624,7.628427135277624,14369.333,7.279036758867434,13.0,0.0,20748.6814925827,1.0,1.0,1.0,-5408049.7131475005
39.00000000000081,0.15392277214862718,0.10902777470463104,0.15392277214862718,0.019379042868524075,1.0093390304212528,0.9939039451948333,49.69519725974166,1.0389454624619885,-67.1399614246701,1.0508858246475825,0.7466123228523903,-74.31580578629695,0.47829238286282105,0.023021707065892544,7.628597506498853,7.628597506498853,14367.788,7.282843735556061,13.0,0.0,20746.7297258896,1.0,1.0,1.0,-5407685.639464371
39.01000000000081,0.15392339513319725,0.10902656970038008,0.15392339513319725,0.019379041862670348,1.0093594945608613,0.9939037085119752,49.69518542559876,1.0389492401905174,-68.23743285683913,1.0508895608166389,0.7466125821511683,-75.41324810936732,0.4782964968156041,0.02302186830295675,7.62876564074929,7.62876564074929,14366.254,7.286640466960951,13.0,0.0,20744.782173036863,1.0,1.0,1.0,-5407319.558608857
39.020000000000806,0.15392404421580064,0.10902540577942793,0.15392404421580064,0.019379037083101805,1.009379634460451,0.9939034730182553,49.695173650912764,1.0389530156342799,-69.33494294586296,1.0508932938125692,0.7466129654355744,-76.51072650275559,0.47830058858383895,0.02302204112585699,7.628931514431865,7.628931514431865,14364.733,7.290422684213846,13.0,0.0,20742.853269370607,1.0,1.0,1.0,-5406951.5163804125
39.030000000000804,0.15392472081870992,0.10902427534672782,0.15392472081870992,0.019379028611790597,1.0093994466221186,0.993903238712045,49.69516193560225,1.0389567886692819,-70.43249138843214,1.0508970236010216,0.7466134796338024,-77.60824062762349,0.4783046565983294,0.023022225878053065,7.629095072799083,7.629095072799083,14363.224,7.294188679767462,13.0,0.0,20740.931342532094,1.0,1.0,1.0,-5406581.558887576
39.0400000000008,0.15392542429177333,0.10902317839801931,0.15392542429177333,0.019379016474065158,1.0094189283678703,0.9939030055921185,49.695150279605926,1.0389605592216882,-71.5300780202719,1.0509007500994811,0.7466141217084253,-78.70579035902193,0.4783087013357508,0.023022422340478996,7.62925625237529,7.62925625237529,14361.727,7.297943576263666,13.0,0.0,20739.02726713612,1.0,1.0,1.0,-5406209.732672603
39.0500000000008,0.15392615416156447,0.10902211493141614,0.15392615416156447,0.019379000694592963,1.0094380783370738,0.9939027736568854,49.69513868284427,1.0389643272366114,-72.6277026682686,1.050904473249748,0.7466148894518791,-79.80337555476936,0.47831272313401085,0.02302263034739528,7.629415020596062,7.629415020596062,14360.242,7.301681397286969,13.0,0.0,20737.13208401041,1.0,1.0,1.0,-5405836.084747558
39.0600000000008,0.15392691007169326,0.10902107735470869,0.15392691007169326,0.0193789813054753,1.0094568961784331,0.9939025429044988,49.69512714522494,1.0389680926647042,-73.72536515239655,1.0509081930066089,0.7466157812159464,-80.9009960630986,0.47831672222057875,0.023022849760530362,7.629571323208191,7.629571323208191,14358.768,7.305408119252854,13.0,0.0,20735.250822662667,1.0,1.0,1.0,-5405460.662290489
39.070000000000796,0.15392769009539994,0.10902008085521747,0.15392769009539994,0.019378958304966176,1.0094753829203118,0.9939023133321686,49.69511566660843,1.0389718555976841,-74.8230654070835,1.050911909394076,0.7466167877325863,-81.9986519067375,0.4783207004897053,0.023023080005600285,7.62972511143364,7.62972511143364,14357.307,7.309120327066746,13.0,0.0,20733.38171052422,1.0,1.0,1.0,-5405083.512536147
39.080000000000794,0.15392849612216997,0.10901911784599211,0.15392849612216997,0.019378931812499656,1.009493539432302,0.9939020849372344,49.69510424686172,1.0389756159037893,-75.92080309916473,1.05091562240399,0.7466179181889181,-83.09634270917805,0.47832465588448536,0.023023321528159512,7.6298763273190175,7.6298763273190175,14355.858,7.31281375186044,13.0,0.0,20731.52281509849,1.0,1.0,1.0,-5404704.682665846
39.09000000000079,0.15392932784583335,0.10901818833426374,0.15392932784583335,0.019378901874284492,1.0095113654882133,0.9939018577178254,49.69509288589127,1.0389793734736383,-77.01857804111435,1.0509193319405696,0.7466191712281852,-84.19406831401056,0.47832858849389415,0.02302357419123153,7.63002492087047,7.63002492087047,14354.421,7.316498638917662,13.0,0.0,20729.680867437215,1.0,1.0,1.0,-5404324.220412713
39.10000000000079,0.15393018505359937,0.10901728473403016,0.15393018505359937,0.019378868519583224,1.0095288603486334,0.9939016316720146,49.69508158360073,1.0389831282018622,-78.11639004163544,1.0509230379070134,0.7466205459264452,-85.29182855053888,0.47833249834690617,0.023023837902674118,7.630170853359235,7.630170853359235,14352.995,7.320165596728314,13.0,0.0,20727.847725597905,1.0,1.0,1.0,-5403942.174098769
39.11000000000079,0.15393106593527395,0.10901640705482844,0.15393106593527395,0.019378831732692347,1.0095460232798024,0.9939014067970919,49.695070339854595,1.0389868801257773,-79.21423902632648,1.0509267402710833,0.7466220336031018,-86.38962342217354,0.4783363871801543,0.023024112137371044,7.630314070146104,7.630314070146104,14351.58,7.323818894160612,13.0,0.0,20726.028479218876,1.0,1.0,1.0,-5403558.592099325
39.120000000000786,0.15393196916608828,0.10901556290515249,0.15393196916608828,0.019378791533888287,1.0095628536931558,0.9939011830890563,49.695059154452814,1.0389906293501243,-80.31212489474832,1.0509304391005967,0.7466236278686099,-87.48745289707708,0.4783402563209108,0.02302439647870769,7.6304545367805945,7.6304545367805945,14350.177,7.327457677440948,13.0,0.0,20724.219861286496,1.0,1.0,1.0,-5403173.522482173
39.130000000000784,0.15393289540881586,0.1090147598983231,0.15393289540881586,0.019378748024201295,1.0095793498026442,0.9939009605437084,49.695048027185415,1.0389943758615732,-81.410047406416,1.0509341344534284,0.7466253319567399,-88.5853167412738,0.47834410501447777,0.023024691023545946,7.630592225148404,7.630592225148404,14348.787,7.331081946569285,13.0,0.0,20722.424710505114,1.0,1.0,1.0,-5402787.01298413
39.14000000000078,0.15393384677526584,0.10901398285789965,0.15393384677526584,0.019378701336542785,1.0095955070410407,0.9939007391582267,49.695036957911334,1.0389981194313747,-82.50800620907748,1.050937826240038,0.746627156193811,-89.68321455386614,0.4783479308615385,0.02302499627100949,7.630727131725476,7.630727131725476,14347.408,7.334691701545639,13.0,0.0,20720.64411572926,1.0,1.0,1.0,-5402399.111829022
39.15000000000078,0.1539348214958363,0.10901323180166786,0.1539348214958363,0.019378651460343167,1.0096113195311462,0.9939005189300799,49.695025946503996,1.0390018599999613,-83.60600122034289,1.0509415143367433,0.7466290921659029,-90.78114633028689,0.4783517354346343,0.023025311703652823,7.630859230140906,7.630859230140906,14346.04,7.338286942369993,13.0,0.0,20718.87689689725,1.0,1.0,1.0,-5402009.867728532
39.16000000000078,0.1539358183069658,0.10901251434880063,0.1539358183069658,0.01937859839343428,1.009626781611819,0.9939002998555799,49.695014992778994,1.0390055975888983,-84.70403233360936,1.0509451987208576,0.7466311338221098,-91.87911202149013,0.47835551992940617,0.023025636946175144,7.630988503346907,7.630988503346907,14344.684000000001,7.341867669042385,13.0,0.0,20717.118516967534,1.0,1.0,1.0,-5401619.329435415
39.170000000000776,0.153936837931211,0.10901182292257612,0.153936837931211,0.01937854220671894,1.009641886843155,0.9939000819309497,49.695004096547486,1.0390093321134293,-85.80209930355534,1.0509488793675714,0.7466332847148429,-92.97711137487418,0.47835928348504436,0.02302597214394596,7.631114942481769,7.631114942481769,14343.339,7.345431320241838,13.0,0.0,20715.375351641225,1.0,1.0,1.0,-5401227.54586613
39.180000000000774,0.15393787922162316,0.10901115754612896,0.15393787922162316,0.019378482922105464,1.0096566283291843,0.9938998651523272,49.69499325761636,1.0390130635713788,-86.90020201401273,1.0509525562463626,0.7466355393815819,-94.0751443352712,0.478363027129984,0.02302631693256372,7.631238432337892,7.631238432337892,14342.005000000001,7.348983018610233,13.0,0.0,20713.64314881758,1.0,1.0,1.0,-5400834.565937993
39.19000000000077,0.15393894134473224,0.10901053344715733,0.15393894134473224,0.01937842057578546,1.0096709990236554,0.993899649515118,49.6949824757559,1.0390167919940585,-87.99834033225662,1.0509562293771348,0.7466378938411296,-95.17321082172931,0.4783667516270343,0.023026671026702986,7.631359196992987,7.631359196992987,14340.684000000001,7.352519349053017,13.0,0.0,20711.928388909513,1.0,1.0,1.0,-5400440.4384229425
39.20000000000077,0.15394002699221246,0.10900992784936488,0.15394002699221246,0.01937835530416674,1.0096849914689516,0.993899435015754,49.6949717507877,1.0390205171339708,-89.09651387281735,1.0509598986732545,0.746640361203887,-96.27131037468207,0.47837045401405054,0.023027035095298232,7.631477161683669,7.631477161683669,14339.373,7.356038604022867,13.0,0.0,20710.22407106221,1.0,1.0,1.0,-5400045.21246268
39.21000000000077,0.15394113314851762,0.10900934838116047,0.15394113314851762,0.019378287061686424,1.0096985991078704,0.9938992216506216,49.69496108253108,1.0390242390264282,-90.19472264771395,1.0509635640452992,0.7466429270182047,-97.36944312861294,0.4783741371750616,0.023027408283244823,7.631592402851366,7.631592402851366,14338.073,7.359545906161669,13.0,0.0,20708.53821236601,1.0,1.0,1.0,-5399648.937479151
39.220000000000766,0.15394225930092006,0.1090088026748441,0.15394225930092006,0.019378215878914987,1.0097118181488915,0.9938990094147575,49.69495047073787,1.0390279577000472,-91.29296650689722,1.0509672255187041,0.7466455888329404,-98.46760896839263,0.4783778015805267,0.023027790406652662,7.6317049969080095,7.6317049969080095,14336.785,7.363035279053888,13.0,0.0,20706.859716009618,1.0,1.0,1.0,-5399251.662905238
39.230000000000764,0.15394340670796886,0.10900828315835281,0.15394340670796886,0.019378141853517175,1.0097246462974032,0.9938987983036764,49.694939915183824,1.0390316730309672,-92.39124517147033,1.0509708830612268,0.7466483528038331,-99.5658075929354,0.47838144579293007,0.023028181744443894,7.631815023904813,7.631815023904813,14335.508,7.366512699115083,13.0,0.0,20705.200751793524,1.0,1.0,1.0,-5398853.437931246
39.24000000000076,0.15394457461908936,0.10900778986294286,0.15394457461908936,0.019378065015927984,1.0097370835504549,0.9938985883132614,49.69492941566307,1.0390353849527079,-93.48955849947859,1.0509745365966379,0.7466512154123861,-100.66403890612906,0.4783850703844146,0.023028582042501255,7.631922602091072,7.631922602091072,14334.242,7.369972189929693,13.0,0.0,20703.556890774853,1.0,1.0,1.0,-5398454.3122342015
39.25000000000076,0.15394576250082415,0.10900732282102998,0.15394576250082415,0.019377985394163123,1.0097491336010627,0.993898379439022,49.694918971951104,1.0390390934206275,-94.5879063383798,1.0509781860763916,0.746654174159625,-101.76230279037311,0.4783886757568676,0.023028991113809103,7.632027854883562,7.632027854883562,14332.987000000001,7.373417166592308,13.0,0.0,20701.925774962714,1.0,1.0,1.0,-5398054.3355849255
39.26000000000076,0.15394696996331703,0.1090068744602352,0.15394696996331703,0.019377903024058486,1.00976080420621,0.993898171676227,49.69490858381135,1.0390427983959871,-95.68628852744592,1.0509818314663726,0.7466572272326879,-102.86059911612328,0.478392262177173,0.02302940880636921,7.63213093870608,7.63213093870608,14331.742,7.37684677532931,13.0,0.0,20700.31186024165,1.0,1.0,1.0,-5397653.55773846
39.270000000000756,0.1539481950620572,0.10900646002672572,0.1539481950620572,0.01937781790794798,1.0097721083795814,0.9938979650192339,49.69489825096169,1.0390464999802915,-96.78470501969241,1.050985472801585,0.7466603652752389,-103.95892792699857,0.4783958315630639,0.02302983453653079,7.632232021963,7.632232021963,14330.509,7.3802635774616085,13.0,0.0,20698.713464803837,1.0,1.0,1.0,-5397252.028216224
39.280000000000754,0.15394943968892116,0.109006064344142,0.15394943968892116,0.019377730169489196,1.0097830635513463,0.9938977594625765,49.69488797312883,1.0390501980494127,-97.88315549950164,1.0509891100834823,0.7466635974826228,-105.05728886551307,0.4783993818596377,0.023030268746323523,7.632331302772995,7.632331302772995,14329.286,7.383662450347337,13.0,0.0,20697.12963051527,1.0,1.0,1.0,-5396849.796408754
39.29000000000075,0.15395070188938928,0.10900570266405421,0.15395070188938928,0.019377639818268975,1.0097936921124204,0.9938975550008629,49.69487775004314,1.0390538926434243,-98.98163991680133,1.0509927432897912,0.7466669144992901,-106.15568197531465,0.47840291490856435,0.023030710842280838,7.632428985558989,7.632428985558989,14328.075,7.387046809081068,13.0,0.0,20695.56662357066,1.0,1.0,1.0,-5396446.911661394
39.30000000000075,0.15395198357159906,0.10900536741935841,0.15395198357159906,0.019377546964352847,1.0098040213014854,0.9938973516289388,49.694867581446935,1.039057583587626,-100.08015795367838,1.0509963723662505,0.7466703256263403,-107.2541068908965,0.47840642859417015,0.023031161285239358,7.632525334017758,7.632525334017758,14326.875,7.3904157998891895,13.0,0.0,20694.016128932635,1.0,1.0,1.0,-5396043.42328908
39.31000000000075,0.1539532844591939,0.10900504343344682,0.1539532844591939,0.019377451638444485,1.0098140828736375,0.9938971493425481,49.694857467127406,1.0390612707363998,-101.17870943832234,1.0509999971750124,0.7466738296665861,-108.35256346451857,0.47840992295237916,0.02303161996297623,7.632620677854302,7.632620677854302,14325.684000000001,7.393769422771659,13.0,0.0,20692.4906291894,1.0,1.0,1.0,-5395639.381343296
39.320000000000746,0.15395460106129458,0.10900474596588242,0.15395460106129458,0.01937735377286457,1.0098239159642912,0.9938969481359298,49.69484740679649,1.0390649542412234,-102.27729443552482,1.0510036177141737,0.7466774098029907,-109.45105189722473,0.47841340147777134,0.02303208589981303,7.632715085362207,7.632715085362207,14324.504,7.3971051164075625,13.0,0.0,20690.971718871286,1.0,1.0,1.0,-5395234.835612479
39.330000000000744,0.1539559341572894,0.10900447506327587,0.1539559341572894,0.01937725345182929,1.0098335649955996,0.9938967480023223,49.694837400116114,1.0390686341113857,-103.37591271967796,1.05100723405974,0.7466810697998821,-110.54957195839218,0.4784168633571512,0.02303255924416008,7.632808952473318,7.632808952473318,14323.335000000001,7.4004305647597155,13.0,0.0,20689.47367119796,1.0,1.0,1.0,-5394829.835294894
39.34000000000074,0.15395728428217637,0.10900423077540747,0.15395728428217637,0.01937715076756463,1.0098430781067633,0.9938965489356685,49.69482744678342,1.0390723102749737,-104.47456407384286,1.0510108462034053,0.7466848123179093,-111.64812344027332,0.478420307892089,0.023033040063994665,7.6329025479896515,7.6329025479896515,14322.177,7.403737230091647,13.0,0.0,20687.997040718124,1.0,1.0,1.0,-5394424.429492597
39.35000000000074,0.1539586518300033,0.10900399793277363,0.1539586518300033,0.019377045790186755,1.0098525067314468,0.9938963509305292,49.69481754652646,1.0390759826066205,-105.57324828786888,1.0510144540688968,0.7466886393698733,-112.74670614031001,0.47842373447557685,0.023033528407705568,7.6329961737269025,7.6329961737269025,14321.028,7.407026819950654,13.0,0.0,20686.535527049193,1.0,1.0,1.0,-5394018.667440798
39.36000000000074,0.15396003378903853,0.1090037994255744,0.15396003378903853,0.0193769384834497,1.0098619066451622,0.9938961539804607,49.69480769902304,1.0390796512341718,-106.67196539710724,1.0510180576624104,0.7466925364625127,-113.84532021951271,0.4784271460913089,0.023034023411387973,7.633090148005658,7.633090148005658,14319.891,7.410306164525905,13.0,0.0,20685.093009042383,1.0,1.0,1.0,-5393612.598201906
39.370000000000736,0.15396143295498974,0.10900362009258156,0.15396143295498974,0.019376828985618832,1.0098713358954134,0.9938959580791943,49.69479790395972,1.0390833159741262,-107.77071503312999,1.0510216569646689,0.7466965171576453,-114.9439652312749,0.4784305397582292,0.02303452577278318,7.633184795925672,7.633184795925672,14318.764000000001,7.413564164760004,13.0,0.0,20683.6650511641,1.0,1.0,1.0,-5393206.270751074
39.380000000000734,0.1539628480304323,0.10900345238636193,0.1539628480304323,0.019376717308804834,1.0098808535790047,0.993895763221256,49.694788161062796,1.0390869767656687,-108.86949710542471,1.0510252518776722,0.7467005753112878,-116.04264114941462,0.4784339165831655,0.023035035092796873,7.633280432075671,7.633280432075671,14317.646,7.416807650842114,13.0,0.0,20682.26210762351,1.0,1.0,1.0,-5392799.734205703
39.39000000000073,0.1539642764477881,0.10900331921822452,0.1539642764477881,0.019376603424759952,1.009890521302928,0.9938955693996576,49.69477846998288,1.039090633745486,-109.96831162528296,1.051028842435217,0.7467046985493478,-117.14134809332302,0.4784372791408475,0.023035550632095173,7.6333773907558475,7.6333773907558475,14316.54,7.420040037866821,13.0,0.0,20680.870524747752,1.0,1.0,1.0,-5392393.03732267
39.40000000000073,0.1539657213171589,0.10900319782655617,0.1539657213171589,0.01937648748371431,1.009900400152419,0.9938953766079057,49.69476883039528,1.039094286711472,-111.06715820557183,1.0510324286161332,0.74670890195511,-118.24008558758308,0.4784406241219841,0.023036073170455706,7.633476000209156,7.633476000209156,14315.443000000001,7.423251080550371,13.0,0.0,20679.497939311623,1.0,1.0,1.0,-5391986.228815222
39.41000000000073,0.1539671799154881,0.10900310352458396,0.1539671799154881,0.019376369461707742,1.0099105502837968,0.9938951848397792,49.69475924198896,1.0390979357129828,-112.16603686149567,1.051036010365109,0.7467131724775867,-119.33885376423399,0.47844395413106744,0.023036601918424673,7.633576580599104,7.633576580599104,14314.357,7.426450170402883,13.0,0.0,20678.14871126678,1.0,1.0,1.0,-5391579.357350133
39.42000000000073,0.15396865361857043,0.10900302879108777,0.15396865361857043,0.01937624944437877,1.0099210305893425,0.9938949940887556,49.69474970443778,1.039101580628591,-113.26494732905735,1.0510395876504948,0.7467175168232468,-120.43765232729268,0.47844726764042883,0.02303713720199183,7.6336794565455275,7.6336794565455275,14313.281,7.429630477235165,13.0,0.0,20676.80881756278,1.0,1.0,1.0,-5391172.471598588
39.430000000000724,0.15397014176909884,0.10900295849455804,0.15397014176909884,0.019376127456854495,1.0099318972399336,0.9938948043487978,49.69474021743989,1.0391052213886434,-114.36388948178435,1.0510431603935575,0.7467219319185234,-121.5364811898643,0.4784505651388427,0.02303767880024358,7.6337849269388665,7.6337849269388665,14312.213,7.432797977462757,13.0,0.0,20675.49350229232,1.0,1.0,1.0,-5390765.62026957
39.44000000000072,0.1539716406017309,0.1090029232074032,0.1539716406017309,0.019376003442062046,1.0099432052874366,0.9938946156120599,49.694730780602995,1.0391088582296075,-115.462863423209,1.0510467286717708,0.7467263995822593,-122.63534060821897,0.47845385046641475,0.023038225644338127,7.633893300363376,7.633893300363376,14311.157000000001,7.435946694670136,13.0,0.0,20674.191140304534,1.0,1.0,1.0,-5390358.851552656
39.45000000000072,0.1539731540248721,0.10900290019962482,0.1539731540248721,0.019375877586541933,1.0099550056784703,0.9938944278710282,49.69472139355141,1.0391124909573242,-116.56186872051669,1.0510502925162846,0.7467309387249458,-123.7342300377676,0.4784571195415001,0.023038778716056568,7.634004868273412,7.634004868273412,14310.11,7.439085166593757,13.0,0.0,20672.903549399518,1.0,1.0,1.0,-5389952.213201007
39.46000000000072,0.1539746798915036,0.10900288959723546,0.1539746798915036,0.019375749894459424,1.0099673444536972,0.9938942411190634,49.694712055953175,1.039116119580321,-117.66090535347746,1.0510538518646686,0.7467355390922189,-124.83314955884474,0.47846037435106414,0.02303933737008393,7.63411989998727,7.63411989998727,14309.072,7.442199732855281,13.0,0.0,20671.640993727062,1.0,1.0,1.0,-5389545.752919468
39.47000000000072,0.15397621669578082,0.10900289915436026,0.15397621669578082,0.01937562037934271,1.0099802645760083,0.9938940553481502,49.69470276740751,1.0391197441970714,-118.75997327079035,1.0510574067692005,0.7467401934318758,-125.9320991945793,0.4784636163901995,0.023039901142570464,7.634238645350413,7.634238645350413,14308.044,7.445307468927633,13.0,0.0,20670.3846204545,1.0,1.0,1.0,-5389139.517967941
39.480000000000715,0.15397776501576,0.1090029366374322,0.15397776501576,0.019375489132803715,1.0099938042975003,0.9938938705500546,49.69469352750273,1.0391233647986564,-119.85907227680606,1.0510609572846943,0.7467449045646435,-127.03107875629374,0.47846684499969344,0.023040470114548788,7.634361365320856,7.634361365320856,14307.027,7.448390445564255,13.0,0.0,20669.14888478256,1.0,1.0,1.0,-5388733.554940693
39.49000000000071,0.15397932694273886,0.1090029869672723,0.15397932694273886,0.01937535628141622,1.0100079955002865,0.9938936867179562,49.69468433589781,1.0391269811641508,-120.9582020607049,1.0510645033255555,0.7467496827089107,-128.13008788320056,0.4784700578168195,0.023041044785400533,7.634488265823869,7.634488265823869,14306.019,7.451466592011696,13.0,0.0,20667.928505946355,1.0,1.0,1.0,-5388327.9105466725
39.50000000000071,0.1539809007193175,0.10900304269085304,0.1539809007193175,0.01937522181090152,1.0100228648354848,0.9938935038453957,49.694675192269784,1.039130593241976,-122.05736257973489,1.0510680447745995,0.7467545195026754,-129.22912660838423,0.4784732564174067,0.023041624645017054,7.634619570876629,7.634619570876629,14305.019,7.454520540344336,13.0,0.0,20666.72483180755,1.0,1.0,1.0,-5387922.63180519
39.51000000000071,0.15398248346976195,0.10900312684550847,0.15398248346976195,0.019375085676759704,1.010038436090192,0.9938933219240818,49.69466609620409,1.0391342012031186,-123.15655388509876,1.051071581681106,0.7467594010669618,-130.32819509934967,0.478476443723486,0.02304220887804179,7.634755457987075,7.634755457987075,14304.03,7.457562535845934,13.0,0.0,20665.531460551025,1.0,1.0,1.0,-5387517.765097208
39.52000000000071,0.15398407810495038,0.10900322438083895,0.15398407810495038,0.019374948026466166,1.0100547280001657,0.9938931409459962,49.69465704729981,1.0391378048905295,-124.25577562304498,1.0510751140601353,0.7467643414995421,-131.42729292225823,0.4784796166690172,0.02304279820725445,7.634896111389942,7.634896111389942,14303.050000000001,7.46058574832731,13.0,0.0,20664.35318669195,1.0,1.0,1.0,-5387113.356480392
