t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
39.530000000000705,0.15398568343250696,0.10900333549601963,0.15398568343250696,0.019374808883690035,1.0100717541661142,0.9938929609040263,49.69464804520132,1.0391414042569709,-125.35502771735543,1.051078641836151,0.7467693351556918,-132.52642006457552,0.4784827762662569,0.02304339225325775,7.635041678641288,7.635041678641288,14302.079,7.463596154203991,13.0,0.0,20663.194144855308,1.0,1.0,1.0,-5386709.451953004
39.5400000000007,0.15398729865047062,0.10900346040101655,0.15398729865047062,0.019374668269579384,1.0100895249786197,0.993892781790441,49.694639089522056,1.0391449992980928,-126.45431007285164,1.0510821649878306,0.7467743782222686,-133.62557647588486,0.4784859232234949,0.023043990755468886,7.635192303209807,7.635192303209807,14301.117,7.4665877770604565,13.0,0.0,20662.042226348593,1.0,1.0,1.0,-5386306.097487158
39.5500000000007,0.15398892321639368,0.10900359931652424,0.15398892321639368,0.019374526221399638,1.0101080478201654,0.9938926035971258,49.69463017985629,1.0391485900226953,-127.55362257954926,1.0510856835233229,0.7467794681253257,-134.72476208490366,0.4784890580056616,0.023044593514585904,7.635348102608766,7.635348102608766,14300.164,7.469566593312234,13.0,0.0,20660.906397707957,1.0,1.0,1.0,-5385903.338489378
39.5600000000007,0.15399055677345938,0.10900375247387091,0.15399055677345938,0.019374382790434602,1.0101273273429903,0.9938924263157707,49.69462131578853,1.0391521764346088,-128.65296511591865,1.0510891974589132,0.746784603189139,-135.82397680538122,0.47849218088265766,0.023045200372738557,7.635509191120989,7.635509191120989,14299.220000000001,7.472529187864724,13.0,0.0,20659.78300893887,1.0,1.0,1.0,-5385501.220098455
39.5700000000007,0.1539921991036784,0.10900391249132761,0.1539921991036784,0.019374238035220485,1.0101473658889997,0.9938922499380201,49.694612496901,1.0391557585220474,-129.75233755141727,1.051092706803718,0.74678978241634,-136.92322053831055,0.4784952919677933,0.023045811206361407,7.63567565981587,7.63567565981587,14298.284,7.475476414491582,13.0,0.0,20658.67200242565,1.0,1.0,1.0,-5385099.786984363
39.580000000000695,0.15399384843530195,0.10900409486771774,0.15399384843530195,0.019374091974901208,1.0101681646966694,0.9938920744548179,49.694603722740894,1.0391593363960319,-130.85173986874227,1.0510962116160292,0.7467949972800906,-138.02249335509245,0.47849839301011954,0.023046425466483875,7.635847581895435,7.635847581895435,14297.358,7.478408273192812,13.0,0.0,20657.573203879223,1.0,1.0,1.0,-5384699.083056085
39.59000000000069,0.15399550684948088,0.10900429224238267,0.15399550684948088,0.019373944743460603,1.0101897231677648,0.9938918998575124,49.694594992875615,1.03916290992649,-131.95117178069307,1.0510997119028183,0.7468002578893798,-139.1217949217441,0.4785014817597637,0.0230470436414243,7.636025016621254,7.636025016621254,14296.441,7.481322202647469,13.0,0.0,20656.48422593048,1.0,1.0,1.0,-5384299.151937107
39.60000000000069,0.15399717424096976,0.10900448963759109,0.15399717424096976,0.019373796394371427,1.0102120387605844,0.9938917261385408,49.69458630692704,1.0391664789910662,-133.0506331451792,1.0511032075658442,0.746805563861491,-140.22112512065837,0.4785045580950871,0.02304766564711875,7.636208010400438,7.636208010400438,14295.531,7.484223325497433,13.0,0.0,20655.411358818008,1.0,1.0,1.0,-5383900.037283603
39.61000000000069,0.15399884729258184,0.10900471020932231,0.15399884729258184,0.019373646876796338,1.010235109878215,0.9938915532890441,49.694577664452204,1.0391700437469578,-134.15012405606072,1.051106698622808,0.7468108992166674,-141.32048417996836,0.47850762533634594,0.023048290542783234,7.636396600538948,7.636396600538948,14294.631,7.487108226648112,13.0,0.0,20654.346027025822,1.0,1.0,1.0,-5383501.782263601
39.62000000000069,0.1540005286378297,0.10900493899882857,0.1540005286378297,0.019373496325799197,1.010258934697154,0.9938913813001663,49.69456906500832,1.039173604049046,-135.24964419494742,1.0511101850851345,0.7468162767122348,-142.4198717094475,0.47851068070384445,0.02304891898072603,7.636590806721613,7.636590806721613,14293.739,7.489980321194105,13.0,0.0,20653.289573781298,1.0,1.0,1.0,-5383104.429569209
39.630000000000685,0.15400221690449115,0.10900517630598394,0.15400221690449115,0.019373344759386252,1.0102835108343535,0.9938912101637708,49.69456050818854,1.0391771598746444,-136.34919351567478,1.0511136668926142,0.7468216898242012,-143.51928773279454,0.478513725413354,0.02304955053332515,7.636790645828164,7.636790645828164,14292.855,7.492831925172587,13.0,0.0,20652.25091307873,1.0,1.0,1.0,-5382708.021751278
39.64000000000068,0.1540039111794229,0.10900542243994327,0.1540039111794229,0.01937319220090309,1.0103088370271491,0.9938910398709812,49.694551993549055,1.0391807112481295,-137.44877194887914,1.0511171440494584,0.746827134189618,-144.61873223130615,0.4785167603086809,0.023050184904379902,7.636996116740738,7.636996116740738,14291.979000000001,7.4956741376409575,13.0,0.0,20651.21551039425,1.0,1.0,1.0,-5382312.601037506
39.65000000000068,0.1540056108582428,0.10900568534647999,0.1540056108582428,0.019373038695438157,1.0103349128531964,0.9938908704124663,49.69454352062331,1.0391842582059936,-138.5483794071334,1.0511206165927045,0.7468326069239182,-145.71820516194867,0.4785197859364883,0.02305082186805637,7.637207216860382,7.637207216860382,14291.112000000001,7.498495005768171,13.0,0.0,20650.19349002909,1.0,1.0,1.0,-5381918.208970057
39.66000000000068,0.15400731721969693,0.10900595009823215,0.15400731721969693,0.01937288434552489,1.010361737712876,0.9938907017794484,49.69453508897242,1.0391878006313588,-139.64801566862047,1.0511240844999863,0.7468381142770197,-146.81770628157784,0.4785228008431998,0.0230514617044519,7.637423922467757,7.637423922467757,14290.252,7.501309043706221,13.0,0.0,20649.18037319882,1.0,1.0,1.0,-5381524.886756573
39.67000000000068,0.15400902793667268,0.10900622465819594,0.15400902793667268,0.01937272914333966,1.0103893116591562,0.9938905339628776,49.69452669814388,1.0391913386031588,-140.74768076508076,1.0511275477662547,0.7468436450780693,-147.917235726312,0.4785258072843233,0.023052103725913802,7.63764622150613,7.63764622150613,14289.4,7.504099175982169,13.0,0.0,20648.1792737003,1.0,1.0,1.0,-5381132.675283816
39.680000000000675,0.15401074306190543,0.10900651699988115,0.15401074306190543,0.01937257315540335,1.0104176356783414,0.9938903669529707,49.69451834764854,1.0391948721401754,-141.84737457018335,1.0511310064437007,0.7468491996051406,-149.01679339178037,0.4785288051512556,0.02305274788151943,7.637874065321288,7.637874065321288,14288.557,7.5068807705216525,13.0,0.0,20647.18257078226,1.0,1.0,1.0,-5380741.614683807
39.69000000000067,0.1540124643503323,0.10900681221891155,0.1540124643503323,0.019372416498678637,1.0104467095667284,0.9938902007410021,49.69451003705011,1.0391984010715105,-142.9470968317582,1.0511344604799042,0.7468547864288531,-150.11637898783255,0.47853179246582184,0.023053394579501774,7.638107421030353,7.638107421030353,14287.721,7.509646143361866,13.0,0.0,20646.199423893984,1.0,1.0,1.0,-5380351.744773939
39.70000000000067,0.15401418983214082,0.10900711830509188,0.15401418983214082,0.019372259164372446,1.0104765328109713,0.9938900353183764,49.69450176591882,1.0392019254029765,-144.04684755787426,1.051137909809551,0.7468603961361137,-151.21599261008834,0.4785347710642176,0.023054043240374633,7.6383462587071,7.6383462587071,14286.893,7.51239444072915,13.0,0.0,20645.22611530402,1.0,1.0,1.0,-5379963.1053932095
39.71000000000067,0.15401591983460572,0.10900742799757385,0.15401591983460572,0.019372101204530482,1.0105071048948915,0.9938898706760861,49.694493533804305,1.0392054450722201,-145.14662660361242,1.0511413544073966,0.7468660303651979,-152.3156341176386,0.4785377405018547,0.02305469391024564,7.638590529775819,7.638590529775819,14286.072,7.515130785265386,13.0,0.0,20644.257601095676,1.0,1.0,1.0,-5379575.735953289
39.72000000000067,0.15401765300260414,0.10900774167245228,0.15401765300260414,0.01937194263143254,1.0105384248877396,0.9938897068048804,49.69448534024402,1.039208960115058,-146.24643394288532,1.0511447942686003,0.7468716826286007,-153.4153035513379,0.47854070205847127,0.023055346171901272,7.638840190339532,7.638840190339532,14285.258,7.517851761875986,13.0,0.0,20643.302258036434,1.0,1.0,1.0,-5379189.675541135
39.730000000000665,0.15401938843179266,0.10900806734490363,0.15401938843179266,0.0193717834824812,1.0105704917110636,0.9938895436947439,49.694477184737195,1.039212470601883,-147.34626952453726,1.0511482294496743,0.746877348581029,-154.51500091540228,0.478543656609264,0.02305599971735974,7.639095184424097,7.639095184424097,14284.452000000001,7.520558224334611,13.0,0.0,20642.352063810064,1.0,1.0,1.0,-5378804.962342024
39.74000000000066,0.1540211271949049,0.1090083977762056,0.1540211271949049,0.019371623862017993,1.0106033027402064,0.9938893813359887,49.694469066799435,1.0392159764599367,-148.4461331575484,1.051151659965524,0.7468830334583058,-155.61472600762968,0.4785466029432844,0.023056654763088925,7.639355457165573,7.639355457165573,14283.653,7.523250172641239,13.0,0.0,20641.411664996365,1.0,1.0,1.0,-5378421.634096576
39.75000000000066,0.1540228684845918,0.10900873336546654,0.1540228684845918,0.01937146381246909,1.0106368536925467,0.9938892197192699,49.694460985963495,1.0392194776706705,-149.54602477998733,1.0511550857908851,0.7468887334451103,-156.714478818829,0.4785495417295277,0.023057311025656686,7.639620948174431,7.639620948174431,14282.861,7.525927606795879,13.0,0.0,20640.481071351125,1.0,1.0,1.0,-5378039.728149638
39.76000000000066,0.15402461181080085,0.10900908215168206,0.15402461181080085,0.01937130337753281,1.0106711391228729,0.9938890588349477,49.694452941747386,1.0392229742262964,-150.6459443127712,1.0511585069224492,0.7468944462338702,-157.81425930850497,0.47855247335589757,0.023057968315042417,7.639891596745162,7.639891596745162,14282.077000000001,7.52859308811948,13.0,0.0,20639.556120536858,1.0,1.0,1.0,-5377659.281356351
39.77000000000066,0.1540263585648258,0.10900942928365309,0.1540263585648258,0.019371142649476033,1.0107061513142976,0.9938888986740807,49.694444933704034,1.0392264659652157,-151.74589154303422,1.051161923292752,0.7469001786376639,-158.91406723351707,0.4785553962222834,0.023058626955543893,7.6401673407850454,7.6401673407850454,14281.299,7.531241493970154,13.0,0.0,20638.640690967888,1.0,1.0,1.0,-5377280.330453054
39.780000000000655,0.15402810652348073,0.10900978281391112,0.15402810652348073,0.019370981605983318,1.010741881235521,0.9938887392275881,49.69443696137941,1.0392299529224034,-152.84586651213084,1.0511653348500756,0.7469059200051479,-160.01390272945036,0.47855831245181246,0.02305928630530618,7.640448110796157,7.640448110796157,14280.528,7.533878800763425,13.0,0.0,20637.734746537557,1.0,1.0,1.0,-5376902.911786566
39.79000000000065,0.15402985583838924,0.10901013553560002,0.15402985583838924,0.019370820297073467,1.0107783189444752,0.9938885804857792,49.69442902428896,1.0392334350740715,-153.9458691036302,1.0511687416001725,0.7469116711072481,-161.11376569121646,0.47856122181239796,0.023059946359738286,7.640733843800901,7.640733843800901,14279.763,7.536499032083768,13.0,0.0,20636.83243303269,1.0,1.0,1.0,-5376527.061345733
39.80000000000065,0.15403160503318747,0.10901049551517401,0.15403160503318747,0.01937065874131323,1.0108154534751639,0.993888422438576,49.6944211219288,1.0392369124975185,-155.04589931634538,1.0511721435779027,0.7469174248519472,-162.21365619242303,0.47856412573928186,0.023060606658801112,7.641024476365167,7.641024476365167,14279.005000000001,7.539108164346719,13.0,0.0,20635.94197536342,1.0,1.0,1.0,-5376152.814274001
39.81000000000065,0.15403335478607574,0.1090108631922053,0.15403335478607574,0.01937049702787423,1.0108532726425365,0.9938882650758172,49.694413253790856,1.0392403851590002,-156.1459570007818,1.0511755408158774,0.7469231845545512,-163.31357408500014,0.4785670234530517,0.023061267316039975,7.641319929449273,7.641319929449273,14278.254,7.541705343778613,13.0,0.0,20635.055400940793,1.0,1.0,1.0,-5375780.205237611
39.82000000000065,0.15403510567157286,0.10901123137696643,0.15403510567157286,0.01937033523703584,1.0108917623227327,0.9938881083881538,49.69440541940769,1.0392438529509347,-157.2460420096371,1.0511789332663009,0.7469289530831192,-164.4135192245907,0.47856991418945205,0.023061928423445725,7.6416201416338705,7.6416201416338705,14277.509,7.54428374019029,13.0,0.0,20634.179605939946,1.0,1.0,1.0,-5375409.268474491
39.830000000000645,0.15403685654891267,0.10901159288363654,0.15403685654891267,0.019370173383336586,1.0109309076211406,0.9938879523662543,49.69439761831271,1.0392473158558333,-158.34615431769942,1.0511823208802549,0.7469347250134106,-165.51349164383987,0.47857279896138005,0.023062589625898303,7.6419250349616785,7.6419250349616785,14276.769,7.546854452639157,13.0,0.0,20633.309811234016,1.0,1.0,1.0,-5375040.03800472
39.84000000000064,0.15403860503427885,0.10901196343807765,0.15403860503427885,0.01937001145235222,1.0109706944166117,0.9938877969994667,49.694389849973334,1.0392507740319696,-159.4462939975883,1.051185703725627,0.7469404888437571,-166.61349151984828,0.4785756801833605,0.02306325022479034,7.642234527422542,7.642234527422542,14276.036,7.5494080896150955,13.0,0.0,20632.44575907426,1.0,1.0,1.0,-5374672.546911591
39.85000000000064,0.15404035280801584,0.1090123358652588,0.15404035280801584,0.019369849567644603,1.0110111081085564,0.9938876422771047,49.694382113855234,1.0392542274214074,-160.5464608396186,1.0511890818617293,0.7469462527113292,-167.71351861079668,0.4785785560780138,0.02306391059871526,7.642548550877111,7.642548550877111,14275.309000000001,7.55194891998634,13.0,0.0,20631.588073453746,1.0,1.0,1.0,-5374306.82747648
39.86000000000064,0.1540420995043533,0.10901271063008908,0.1540420995043533,0.01936968779136371,1.011052133173817,0.9938874881892765,49.694374409463826,1.0392576759819812,-161.64665477017476,1.0511924552645098,0.7469520149377937,-168.81357288266355,0.4785814268527806,0.02306457057651551,7.642867050855654,7.642867050855654,14274.588,7.554481212621119,13.0,0.0,20630.742021340313,1.0,1.0,1.0,-5373942.911476
39.87000000000064,0.15404384497176107,0.10901308820196302,0.15404384497176107,0.01936952617437247,1.0110937543169263,0.9938873347261641,49.694366736308204,1.0392611196600143,-162.74687570388065,1.0511958239004433,0.7469577748690148,-169.91365427566697,0.47858429251719875,0.023065230062414968,7.643189961797475,7.643189961797475,14273.873,7.556994722235685,13.0,0.0,20629.89893145074,1.0,1.0,1.0,-5373580.830374117
39.880000000000635,0.15404558920682876,0.10901346141683012,0.15404558920682876,0.01936936476284129,1.011135956633307,0.9938871818781727,49.69435909390864,1.0392645583807478,-163.84712354619114,1.0511991877180415,0.7469635325702503,-171.01376271231717,0.4785871529238028,0.023065889009681297,7.643517204929164,7.643517204929164,14273.163,7.559498840340143,13.0,0.0,20629.064115642224,1.0,1.0,1.0,-5373220.615336798
39.89000000000063,0.1540473306506386,0.10901384602713328,0.1540473306506386,0.019369203556873982,1.0111787264994616,0.9938870296352714,49.69435148176357,1.039267992188437,-164.94739831589803,1.0512025467080008,0.746969280568362,-172.1138982832052,0.47859000956608677,0.02306654695231407,7.643848717651452,7.643848717651452,14272.460000000001,7.561989298066258,13.0,0.0,20628.23611712663,1.0,1.0,1.0,-5372862.296852865
39.90000000000063,0.15404907160186265,0.10901421959993902,0.15404907160186265,0.01936904266736517,1.0112220506196088,0.9938868779880945,49.69434389940473,1.0392714208832239,-166.04769976140346,1.0512059008049413,0.746975030046376,-173.21406067150005,0.47859285993570805,0.023067204467238117,7.644184427719611,7.644184427719611,14271.761,7.564469510508617,13.0,0.0,20627.412878664945,1.0,1.0,1.0,-5372505.905318768
39.91000000000063,0.15405080883732766,0.10901459789523588,0.15405080883732766,0.019368882040365486,1.0112659172170633,0.9938867269270629,49.69433634635315,1.0392748445609168,-167.1480280174388,1.0512092499678707,0.746980765517404,-174.3142501405527,0.47859570719373046,0.023067860645120404,7.644524287551654,7.644524287551654,14271.068000000001,7.566934355025351,13.0,0.0,20626.601475943684,1.0,1.0,1.0,-5372151.470750673
39.92000000000063,0.15405254346534733,0.10901496612242496,0.15405254346534733,0.019368721752385142,1.0113103164910884,0.993886576442004,49.694328822100196,1.039278263162578,-168.2483829254334,1.05121259421313,0.7469864923604024,-175.4144665087673,0.47859855014833885,0.02306851574080236,7.644868183216881,7.644868183216881,14270.379,7.569389808031968,13.0,0.0,20625.787583695484,1.0,1.0,1.0,-5371799.022601713
39.930000000000625,0.15405427304622396,0.10901533240970547,0.15405427304622396,0.019368561794773708,1.0113552402596042,0.993886426522322,49.694321326116096,1.0392816768259903,-169.34876457495898,1.0512159335893259,0.7469921988255509,-176.51470997483807,0.478601391232947,0.023069169033316534,7.645216068948529,7.645216068948529,14269.695,7.571832454433888,13.0,0.0,20624.98807874082,1.0,1.0,1.0,-5371448.589488288
39.94000000000062,0.1540559975776357,0.10901571252972664,0.1540559975776357,0.01936840224465709,1.0114006823066204,0.9938862771566048,49.69431385783024,1.0392850856245126,-170.4491728929502,1.0512192682055406,0.7469978848955732,-177.61498049401962,0.4786042304441984,0.023069820444256185,7.645567865361326,7.645567865361326,14269.018,7.574260586683835,13.0,0.0,20624.18775524882,1.0,1.0,1.0,-5371100.198824699
39.95000000000062,0.15405772046866367,0.10901607641842352,0.15405772046866367,0.01936824327428274,1.0114466355504759,0.9938861283352475,49.69430641676237,1.039288489290121,-171.54960755652982,1.051222597996456,0.7470035671396636,-178.71527764955482,0.47860706408757403,0.023070470821282864,7.645923517581683,7.645923517581683,14268.344000000001,7.57668445006554,13.0,0.0,20623.39809564968,1.0,1.0,1.0,-5370753.877959025
39.96000000000062,0.15405943765298513,0.10901643985287986,0.15405943765298513,0.019368084811425268,1.0114930941533966,0.9938859800485528,49.69429900242764,1.0392918879412483,-172.65006876578747,1.0512259229059606,0.7470092260192883,-179.81560180224133,0.47860989615322613,0.023071119021331,7.64628295007605,7.64628295007605,14267.675000000001,7.579090384200678,13.0,0.0,20622.61629223042,1.0,1.0,1.0,-5370409.653742392
39.97000000000062,0.15406114964598433,0.10901680333327449,0.15406114964598433,0.01936792691725232,1.011540054242806,0.9938858322856106,49.69429161428053,1.0392952815872516,-173.75055641602086,1.0512292429900896,0.7470148640248213,179.08404715397953,0.47861272610051764,0.02307176513704167,7.646646075683897,7.646646075683897,14267.011,7.581488634372994,13.0,0.0,20621.831200841883,1.0,1.0,1.0,-5370067.552327604
39.980000000000615,0.15406285690271398,0.10901716736203369,0.15406285690271398,0.01936776966621222,1.011587511661659,0.9938856850361653,49.69428425180826,1.0392986701681912,-174.85107040082357,1.0512325582410487,0.7470204834163976,177.98366931922968,0.47861555334187167,0.02307240923020983,7.64701283836756,7.64701283836756,14266.352,7.583872370393337,13.0,0.0,20621.06038984502,1.0,1.0,1.0,-5369727.599127365
39.99000000000061,0.1540645598633378,0.10901752480176868,0.1540645598633378,0.01936761311855991,1.011635461833084,0.9938855382906476,49.69427691453238,1.039302053569862,-175.95161061249337,1.0512358685903538,0.7470260864135397,176.88326479943646,0.47861837725384804,0.02307305137277465,7.647383157602737,7.647383157602737,14265.697,7.586247568677203,13.0,0.0,20620.29150952032,1.0,1.0,1.0,-5369389.819416817
40.00000000000061,0.15406625730392048,0.10901787615789466,0.15406625730392048,0.019367457272912537,1.0116839002879259,0.9938853920394203,49.694269601971016,1.0393054317798636,-177.05217706283733,1.051239173983624,0.747031667182277,175.78283352699614,0.47862119895228794,0.02307369120061657,7.647756969556196,7.647756969556196,14265.046,7.588610814130025,13.0,0.0,20619.52919083755,1.0,1.0,1.0,-5369054.238170967
40.01000000000061,0.1540679484549899,0.10901822193770365,0.1540679484549899,0.019367302144748175,1.0117328229407017,0.9938852462722458,49.69426231361229,1.0393088048237296,-178.1527697389804,1.0512424744272952,0.7470372220408568,174.68237547373576,0.4786240191595985,0.023074328468220415,7.6481341994298955,7.6481341994298955,14264.399,7.590962960525451,13.0,0.0,20618.77041262894,1.0,1.0,1.0,-5368720.879685973
40.02000000000061,0.15406963285915765,0.10901857029328904,0.15406963285915765,0.019367147773001504,1.0117822254829532,0.993885100978586,49.6942550489293,1.0393121727317256,-179.25338860891927,1.0512457699542987,0.7470427488079149,173.5818906363896,0.4786268382866884,0.023074962999779028,7.648514782432685,7.648514782432685,14263.757,7.5933065691844135,13.0,0.0,20618.017993696045,1.0,1.0,1.0,-5368389.767645077
40.030000000000605,0.1540713119496408,0.10901890644959761,0.1540713119496408,0.019366994252329028,1.0118321021616081,0.9938849561486182,49.694247807430905,1.0393155353746082,179.64596649471127,1.0512490605315532,0.7470482544746139,172.4813792136602,0.4786296547319189,0.02307559512950308,7.648898692878206,7.648898692878206,14263.118,7.595636517465034,13.0,0.0,20617.271736043975,1.0,1.0,1.0,-5368060.9252209235
40.0400000000006,0.1540729835488114,0.10901924620525455,0.1540729835488114,0.01936684156377923,1.0118824468170757,0.9938848117724136,49.69424058862068,1.0393188928150894,178.54529548577082,1.0512523461377716,0.7470537285903135,171.3808410261679,0.47863247060650166,0.02307622422548206,7.6492859967559195,7.6492859967559195,14262.484,7.597958781782835,13.0,0.0,20616.53629423297,1.0,1.0,1.0,-5367734.375214546
40.0500000000006,0.15407464952917863,0.109019567142452,0.15407464952917863,0.019366689800304513,1.0119332531238094,0.9938846678402532,49.69423339201266,1.0393222449081263,177.44459855738586,1.0512556267384159,0.747059180253355,170.28027631921515,0.47863528388589155,0.02307685075495293,7.649676764683879,7.649676764683879,14261.852,7.600269947043243,13.0,0.0,20615.804288227282,1.0,1.0,1.0,-5367410.139962707
40.0600000000006,0.15407630635846686,0.10901989270725959,0.15407630635846686,0.019366538902628593,1.0119845162102152,0.99388452434185,49.6942262170925,1.039325591824047,176.34387552281908,1.051258902352742,0.7470645924455447,169.17968476526147,0.47863809811553254,0.02307747372098982,7.650071003262627,7.650071003262627,14261.225,7.60257086701989,13.0,0.0,20615.083633850005,1.0,1.0,1.0,-5367088.241155009
40.0700000000006,0.15407795658792908,0.10902020048202442,0.15407795658792908,0.019366388994815974,1.012036232304845,0.9938843812668273,49.694219063341365,1.0393289334421678,175.24312661455718,1.0512621730081233,0.7470699775061996,168.07906666881368,0.4786409106357822,0.023078093762270702,7.650468679106729,7.650468679106729,14260.6,7.604861541712777,13.0,0.0,20614.359551212154,1.0,1.0,1.0,-5366768.699739104
40.080000000000595,0.15407959716385636,0.10902051391706064,0.15407959716385636,0.019366240045952585,1.012088398841802,0.9938842386047231,49.69421193023615,1.039332269913299,174.1423516763013,1.0512654387344618,0.7470753207326148,166.97842174441988,0.47864372449070036,0.023078709996542796,7.65086973982074,7.65086973982074,14259.98,7.60714197112192,13.0,0.0,20613.64894652388,1.0,1.0,1.0,-5366451.536093784
40.09000000000059,0.15408123098994642,0.10902081059446297,0.15408123098994642,0.019366092192750182,1.012141013746885,0.9938840963453662,49.694204817268314,1.039335601072459,173.04155096409943,1.051268699533586,0.7470806361857717,165.87775033173128,0.47864653662456813,0.023079323155412036,7.651274121107806,7.651274121107806,14259.362000000001,7.60941727788918,13.0,0.0,20612.933421820984,1.0,1.0,1.0,-5366136.769809565
40.10000000000059,0.15408285527695204,0.10902111396837713,0.15408285527695204,0.019365945401892737,1.0121940753572485,0.9938839544787984,49.69419772393992,1.0393389270138587,171.94072433984005,1.0512719553875483,0.7470859104646218,164.7770521765394,0.47864934977011553,0.02307993243840804,7.651681751969605,7.651681751969605,14258.749,7.611677216730809,13.0,0.0,20612.23147442219,1.0,1.0,1.0,-5365824.420147981
40.11000000000059,0.1540844731299301,0.10902139397406195,0.1540844731299301,0.01936579979674194,1.0122475816223662,0.9938838129955857,49.69419064977929,1.0393422475116232,170.83987207367798,1.0512752062387087,0.7470911586269409,163.6763276467471,0.47865216062690263,0.023080538651062663,7.652092542338621,7.652092542338621,14258.137,7.61393117915691,13.0,0.0,20611.523907359886,1.0,1.0,1.0,-5365514.505949498
40.12000000000059,0.15408608024745443,0.10902167406809413,0.15408608024745443,0.019365655283193128,1.0123015307161352,0.9938836718859078,49.69418359429539,1.0393455627446697,169.73899391781407,1.0512784520719665,0.7470963599564999,162.57557633114644,0.47865497350443864,0.023081140601477087,7.65250641587969,7.65250641587969,14257.529,7.616174896299261,13.0,0.0,20610.829859776688,1.0,1.0,1.0,-5365207.045666061
40.130000000000585,0.15408767863693643,0.10902194712397574,0.15408767863693643,0.0193655119580842,1.0123559207166364,0.9938835311392787,49.69417655696394,1.0393488726474478,168.63809005415618,1.0512816929374058,0.7471015241406457,161.47479846860202,0.47865778634748946,0.023081738792756143,7.652923278640445,7.652923278640445,14256.924,7.618411783252442,13.0,0.0,20610.12810575662,1.0,1.0,1.0,-5364902.056892553
40.14000000000058,0.15408926817450377,0.10902219836702422,0.15408926817450377,0.01936536986318296,1.0124107475258655,0.9938833907462309,49.694169537311545,1.0393521771619194,167.53716052500383,1.0512849287937776,0.7471066506552548,160.37399408047162,0.4786605991459955,0.02308233314647149,7.6533430400956135,7.6533430400956135,14256.32,7.620636717374573,13.0,0.0,20609.43993719827,1.0,1.0,1.0,-5364599.556915202
40.15000000000058,0.15409084556776972,0.1090224512583643,0.15409084556776972,0.019365228946384677,1.0124660069062816,0.9938832506959879,49.694162534799396,1.0393554765059998,166.43620514052944,1.0512881597187194,0.7471117235978119,159.27316284458777,0.47866341527408585,0.023082922729796316,7.653765609504538,7.653765609504538,14255.720000000001,7.622855675081176,13.0,0.0,20608.749143069348,1.0,1.0,1.0,-5364299.562046789
40.16000000000058,0.15409241353394518,0.10902269867160558,0.15409241353394518,0.01936508934565974,1.01252169259502,0.9938831109778183,49.69415554889092,1.039358770587595,165.33522412751935,1.051291385780023,0.7471167560873369,158.1723050622879,0.47866623193705643,0.023083508216884593,7.654190902715981,7.654190902715981,14255.123,7.625065241277682,13.0,0.0,20608.059969740243,1.0,1.0,1.0,-5364002.087708648
40.17000000000058,0.15409397246945247,0.10902293347915211,0.15409397246945247,0.01936495112172617,1.0125777947228136,0.9938829715825693,49.694148579128466,1.0393620592851407,164.23421756291475,1.0512946069007012,0.747121750140182,157.07142080657255,0.47866904854210607,0.02308408966618701,7.65461882645018,7.65461882645018,14254.528,7.627266269737717,13.0,0.0,20607.38056652634,1.0,1.0,1.0,-5363707.149086359
40.180000000000575,0.15409552113740083,0.10902315620069643,0.15409552113740083,0.019364814260036667,1.0126343014946724,0.9938828325009984,49.69414162504992,1.0393653425898581,163.1331854042361,1.051297823023174,0.7471266998505103,155.97050998343906,0.47867186623796454,0.023084666722827146,7.655049294081418,7.655049294081418,14253.935,7.629461321782225,13.0,0.0,20606.699084827196,1.0,1.0,1.0,-5363414.761146082
40.19000000000057,0.15409705876891086,0.10902337500471723,0.15409705876891086,0.019364678760442545,1.0126911996938721,0.9938826937232382,49.69413468616191,1.0393686205390085,162.0321276338332,1.0513010341579292,0.7471316015219479,154.86957253997664,0.4786746857805809,0.023085239156990792,7.655482220533758,7.655482220533758,14253.345000000001,7.631645274769341,13.0,0.0,20606.0209658064,1.0,1.0,1.0,-5363124.938257122
40.20000000000057,0.1540985865788004,0.10902357511274358,0.1540985865788004,0.019364544687881468,1.0127484736751342,0.9938825552398771,49.694127761993855,1.0393718930361076,160.9310443739187,1.0513042402824315,0.7471364610616454,153.76860863056098,0.4786775058477113,0.023085807267195783,7.655917513073468,7.655917513073468,14252.756,7.633821543793637,13.0,0.0,20605.346085955698,1.0,1.0,1.0,-5362837.694330771
40.21000000000057,0.15410010222792575,0.10902376469195227,0.15410010222792575,0.019364412005484218,1.0128061064299334,0.9938824170411824,49.69412085205912,1.0393751601926027,159.82993549641446,1.0513074414092476,0.747141267202933,152.66761803306898,0.4786803287825161,0.023086370390821936,7.65635508882615,7.65635508882615,14252.169,7.635994397723347,13.0,0.0,20604.675582180356,1.0,1.0,1.0,-5362553.042691694
40.22000000000057,0.15410160580606644,0.10902395191001414,0.15410160580606644,0.019364280757807207,1.012864080213763,0.9938822791166773,49.69411395583386,1.039378422065851,158.72880103461256,1.0513106376192092,0.7471460203603151,151.5666007686712,0.4786831545175009,0.023086928509659807,7.6567948658589495,7.6567948658589495,14251.585000000001,7.638156152595651,13.0,0.0,20604.003234791544,1.0,1.0,1.0,-5362270.995876705
40.230000000000565,0.15410309913918105,0.10902411433373099,0.15410309913918105,0.019364151044285332,1.0129223750672025,0.9938821414569626,49.694107072848134,1.0393816785260932,157.62764115008758,1.051313828894337,0.7471507294025236,150.46555704658635,0.4786859810819582,0.02308748207048618,7.657236752607399,7.657236752607399,14251.001,7.6403110772787945,13.0,0.0,20603.337068563476,1.0,1.0,1.0,-5361991.565736382
40.24000000000056,0.1541045786721855,0.10902427542831021,0.1541045786721855,0.019364022799860672,1.0129809710495912,0.9938820040520276,49.69410020260138,1.0393849297669226,156.52645562442777,1.0513170152732199,0.7471553771833521,149.36448650876073,0.47868881207844505,0.02308803007509106,7.65768066496625,7.65768066496625,14250.42,7.642458317999118,13.0,0.0,20602.673614016214,1.0,1.0,1.0,-5361714.7636091355
40.25000000000056,0.15410604694998276,0.10902442040666298,0.15410604694998276,0.019363896140530593,1.0130398479963334,0.9938818668917277,49.694093344586385,1.0393881756960617,155.42524465881016,1.0513201968070778,0.7471599759860524,148.2633894310202,0.47869164489856186,0.023088573168192555,7.658126278904293,7.658126278904293,14249.84,7.644602997398495,13.0,0.0,20601.998964736133,1.0,1.0,1.0,-5361440.599995369
40.26000000000056,0.15410750257905612,0.10902456508228678,0.15410750257905612,0.019363771068370426,1.0130989839302031,0.9938817299665712,49.69408649832856,1.0393914163520972,154.32400818603654,1.0513233734875806,0.7471645191333521,147.16226568137404,0.47869448087358035,0.02308911093114416,7.6585739242642275,7.6585739242642275,14249.263,7.646734870193192,13.0,0.0,20601.35020985405,1.0,1.0,1.0,-5361169.084855753
40.27000000000056,0.1541089480127429,0.10902468701135558,0.1541089480127429,0.01936364767623496,1.0131583576190963,0.9938815932678635,49.694079663393175,1.0393946515336145,153.22274640697432,1.0513265452443967,0.7471690185359129,146.06111553958874,0.47869731737306986,0.02308964400521762,7.659023082181391,7.659023082181391,14248.686,7.648863327893297,13.0,0.0,20600.67935484859,1.0,1.0,1.0,-5360900.227965651
40.280000000000555,0.15411038014998946,0.10902479435141042,0.15411038014998946,0.01936352588389637,1.0132179478494319,0.9938814567867896,49.69407283933948,1.0393978813416576,152.12145913341652,1.0513297120332095,0.7471734592722115,144.95993870426244,0.47870015748466016,0.023090171543643904,7.659473949051525,7.659473949051525,14248.11,7.650984101630586,13.0,0.0,20600.028801161265,1.0,1.0,1.0,-5360634.0389500735
40.29000000000055,0.15411179854029824,0.10902489525869419,0.15411179854029824,0.019363405699016692,1.0132777362734102,0.9938813205132216,49.69406602566108,1.0394011058742207,151.0201463484575,1.0513328739387877,0.7471778391267287,143.85873513502855,0.4787030017360795,0.023090693403467984,7.659926332898012,7.659926332898012,14247.536,7.653100606499637,13.0,0.0,20599.36747771808,1.0,1.0,1.0,-5360370.526298304
40.30000000000055,0.15411320461025008,0.1090249825829051,0.15411320461025008,0.019363287203777474,1.0133377052740506,0.9938811844376548,49.69405922188274,1.0394043250713054,149.91880817114622,1.0513360309899376,0.7471821650013795,142.7575049865208,0.47870584863339044,0.023091209928974565,7.660380317505176,7.660380317505176,14246.963,7.655210281179533,13.0,0.0,20598.71868816639,1.0,1.0,1.0,-5360109.698071731
40.31000000000055,0.1541145978337955,0.10902504916949518,0.1541145978337955,0.01936317041504031,1.0133978392844247,0.9938810485511693,49.69405242755847,1.0394075389217448,148.81744458769802,1.0513391831659145,0.7471864344039969,141.65624821464988,0.4787086986270279,0.023091720946189807,7.660835561931377,7.660835561931377,14246.39,7.657311418122957,13.0,0.0,20598.06189987256,1.0,1.0,1.0,-5359851.561865348
40.32000000000055,0.15411597628844154,0.10902511081889703,0.15411597628844154,0.01936305530576327,1.0134581250603196,0.9938809128439583,49.69404564219791,1.0394107475701333,147.7160554780342,1.0513423305307357,0.7471906380390665,140.55496462088993,0.4787115537044673,0.02309222590685029,7.661292277500632,7.661292277500632,14245.819,7.659411701292731,13.0,0.0,20597.415559728157,1.0,1.0,1.0,-5359596.124428741
40.330000000000545,0.1541173420189059,0.10902516037039342,0.1541173420189059,0.019362941972794513,1.0135185519628027,0.9938807773065153,49.694038865325766,1.0394139509374505,146.6146409984199,1.051345473122504,0.7471947857812421,139.45365442014437,0.47871441175933793,0.023092725325349582,7.661750246117275,7.661750246117275,14245.249,7.661500031631466,13.0,0.0,20596.763874929973,1.0,1.0,1.0,-5359343.391946617
40.34000000000054,0.15411869493997424,0.10902519065858993,0.15411869493997424,0.019362830441209792,1.0135791106635876,0.9938806419303775,49.694032096518875,1.0394171489623178,145.51320116364982,1.0513486108899843,0.7471988772834576,138.35231761416927,0.4787172727626396,0.023093219151528902,7.662209125719251,7.662209125719251,14244.679,7.6635883619701985,13.0,0.0,20596.11017547831,1.0,1.0,1.0,-5359093.370232067
40.35000000000054,0.15412003345328176,0.10902520982143589,0.15412003345328176,0.019362720678467865,1.0136397930777044,0.9938805067065528,49.69402533532764,1.0394203417239074,144.4117358755298,1.0513517438412041,0.7472029048410194,137.25095404324415,0.47872013832838073,0.023093706939909815,7.662669325110943,7.662669325110943,14244.11,7.66566986211976,13.0,0.0,20595.47193818498,1.0,1.0,1.0,-5358846.064706533
40.36000000000054,0.15412135817876407,0.10902521834012745,0.15412135817876407,0.019362612723673022,1.0137005944118644,0.9938803716258441,49.694018581292205,1.0394235292175518,143.31024518637088,1.0513548720113572,0.7472068714401431,136.14956377393347,0.47872300782962995,0.023094188836543142,7.663130907314535,7.663130907314535,14243.542,7.6677436783065005,13.0,0.0,20594.833021470735,1.0,1.0,1.0,-5358601.480075229
40.37000000000054,0.15412266966323981,0.10902520138285535,0.15412266966323981,0.019362506614933373,1.0137615130431836,0.9938802366797572,49.69401183398786,1.0394267113844682,142.20872914759906,1.0513579953794543,0.7472107797563391,135.04814686891686,0.4787258806410226,0.023094664967014553,7.663593164762987,7.663593164762987,14242.973,7.66981493317231,13.0,0.0,20594.180232514125,1.0,1.0,1.0,-5358359.620805764
40.380000000000535,0.15412396508416426,0.1090251823865387,0.15412396508416426,0.019362402292349465,1.0138225481742456,0.9938801018589345,49.694005092946725,1.0394298884158204,141.10718756843215,1.051361114009019,0.7472146161452999,133.94670302961845,0.4787287596795762,0.02309513454675977,7.664056384647608,7.664056384647608,14242.406,7.671882772943532,13.0,0.0,20593.54074495995,1.0,1.0,1.0,-5358120.490482541
40.39000000000053,0.15412524750239048,0.10902513885641327,0.15412524750239048,0.01936229987447794,1.0138836996784306,0.9938799671543905,49.69399835771953,1.039433060182479,140.00562066731788,1.0513642279337543,0.7472183953803994,132.84523257188724,0.4787316418118044,0.02309559837234158,7.664520396889042,7.664520396889042,14241.838,7.673940367430999,13.0,0.0,20592.89543680491,1.0,1.0,1.0,-5357884.092033423
40.40000000000053,0.1541265142266879,0.10902508656826634,0.1541265142266879,0.019362199311524296,1.013944967577673,0.9938798325573879,49.693991627869394,1.0394362268157502,138.90402826524897,1.0513673371676147,0.7472221044932176,131.7437352112648,0.47873452974660424,0.023096055688722972,7.6649851097834185,7.6649851097834185,14241.271,7.675998815692107,13.0,0.0,20592.25793547118,1.0,1.0,1.0,-5357650.428065674
40.41000000000053,0.15412776676414258,0.10902501067311952,0.15412776676414258,0.019362100670285213,1.0140063518063183,0.9938796980589316,49.69398490294658,1.0394393882749542,137.80241046888602,1.0513704417537544,0.7472257507466311,130.64221109931532,0.4787374219589743,0.023096506879506137,7.665450450939467,7.665450450939467,14240.703,7.6780512875377,13.0,0.0,20591.612589310585,1.0,1.0,1.0,-5357419.500398855
40.42000000000053,0.15412900296469312,0.10902493459677821,0.15412900296469312,0.01936200391947238,1.0140678517399817,0.9938795636498414,49.693978182492074,1.0394425447117792,136.70076712982066,1.051373541753413,0.7472293237516522,129.54066000029286,0.47874032066053085,0.023096951332655654,7.665916328292515,7.665916328292515,14240.137,7.680099490515058,13.0,0.0,20590.974965531936,1.0,1.0,1.0,-5357191.310059555
40.430000000000526,0.15413022638025042,0.10902482816966064,0.15413022638025042,0.019361909186741858,1.0141294644892438,0.9938794293218365,49.693971466091824,1.039445695926325,135.59909849896235,1.0513766371517077,0.7472328406815161,128.4390822817413,0.4787432221653613,0.02309738998281501,7.66638266199353,7.66638266199353,14239.569,7.682140863303239,13.0,0.0,20590.331359044245,1.0,1.0,1.0,-5356965.857759597
40.44000000000052,0.15413143301634913,0.10902471481108353,0.15413143301634913,0.019361816371607415,1.0141911857696135,0.9938792950665132,49.69396475332566,1.039448842109732,134.4974043012669,1.0513797279529147,0.7472362822745381,127.33747752181222,0.4787461305227812,0.023097821735948612,7.666849364028021,7.666849364028021,14239.002,7.684183089865078,13.0,0.0,20589.696084648192,1.0,1.0,1.0,-5356743.143715555
40.45000000000052,0.1541326251044747,0.10902458731193006,0.1541326251044747,0.019361725554976013,1.0142530097594917,0.9938791608749749,49.693958043748744,1.0394519832044267,133.39568468606632,1.0513828142149146,0.7472396592715094,126.23584594287354,0.4787490435006446,0.02309824717806375,7.667316359457576,7.667316359457576,14238.435,7.686220193785036,13.0,0.0,20589.05071450468,1.0,1.0,1.0,-5356523.167556382
40.46000000000052,0.1541338026742659,0.10902443845809419,0.1541338026742659,0.019361636756217916,1.0143149273971301,0.9938790267394488,49.69395133697244,1.039455119162874,132.29393965833808,1.051385895901247,0.7472429718602226,125.13418754423246,0.4787519609882779,0.023098666298938274,7.667783557050821,7.667783557050821,14237.867,7.68824875996853,13.0,0.0,20588.41543672081,1.0,1.0,1.0,-5356305.928516826
40.47000000000052,0.15413496419871808,0.10902428400335618,0.15413496419871808,0.01936154993836221,1.014376927941948,0.9938788926516796,49.69394463258398,1.0394582500752814,131.19216910780125,1.05138897303109,0.7472462126662919,124.03250215899841,0.47875488455307846,0.023099078678761143,7.6682508707577846,7.6682508707577846,14237.300000000001,7.69028159502025,13.0,0.0,20587.774340349424,1.0,1.0,1.0,-5356091.425435429
40.480000000000516,0.15413611200935093,0.1090240937521773,0.15413611200935093,0.01936146517593832,1.0144389977959236,0.9938787586040059,49.69393793020029,1.0394613758030415,130.09037319375983,1.051392045582957,0.7472493929622439,122.93079002643424,0.478757811777966,0.023099484940379146,7.6687182281923025,7.6687182281923025,14236.73,7.6923041847882265,13.0,0.0,20587.13386605493,1.0,1.0,1.0,-5355879.656824179
40.490000000000514,0.154137241221792,0.10902389876609962,0.154137241221792,0.0193613823414567,1.014501122541077,0.9938786245876752,49.69393122938376,1.0394644966629139,128.98855156635614,1.051395113641535,0.7472524891329793,121.8290506188689,0.47876074772325694,0.023099883750056754,7.669185530036684,7.669185530036684,14236.161,7.694329335877133,13.0,0.0,20586.49710921797,1.0,1.0,1.0,-5355670.62031199
40.50000000000051,0.15413835506927656,0.10902369947295122,0.15413835506927656,0.019361301562599503,1.0145632861808567,0.9938784905934572,49.69392452967286,1.0394676126105125,127.88670443398175,1.0513981773340986,0.7472555167187674,120.727284246651,0.47876368919017964,0.02310027594617383,7.669652707234211,7.669652707234211,14235.593,7.6963450954559285,13.0,0.0,20585.85116542938,1.0,1.0,1.0,-5355464.312638894
40.51000000000051,0.15413945595862016,0.10902346566083927,0.15413945595862016,0.019361222934274825,1.0146254685176528,0.9938783566147511,49.693917830737554,1.0394707234069644,126.78483196758363,1.051401236552877,0.7472584874356641,119.62549115668078,0.4787666335422056,0.0231006621543602,7.670119661674713,7.670119661674713,14235.022,7.6983634163556705,13.0,0.0,20585.21593600518,1.0,1.0,1.0,-5355260.730688734
40.52000000000051,0.15414053909438594,0.10902322072235947,0.15414053909438594,0.01936114631001836,1.0146876493092143,0.9938782226440223,49.693911132201116,1.039473829282409,125.68293382591136,1.0514042912912764,0.747261378144086,118.5236708409336,0.478769585673768,0.023101041087050005,7.670586322120614,7.670586322120614,14234.451000000001,7.700377468387179,13.0,0.0,20584.575978828456,1.0,1.0,1.0,-5355059.870900696
40.530000000000506,0.15414160612045275,0.1090229574111646,0.15414160612045275,0.01936107174522494,1.01474980870024,0.9938780886725924,49.69390443362962,1.039476930263443,124.58101010299701,1.051407341657789,0.7472641967043903,117.42182344878717,0.4787725440314423,0.02310141317967913,7.671052599065029,7.671052599065029,14233.879,7.7023863977768094,13.0,0.0,20583.929666616812,1.0,1.0,1.0,-5354861.728819394
40.540000000000504,0.154142656620148,0.10902269145379295,0.154142656620148,0.019360999257550283,1.0148119259192905,0.9938779546923815,49.69389773461907,1.0394800264107869,123.47906075680007,1.0514103877064669,0.7472669410955072,116.31994891264215,0.47877550905298244,0.023101778289671027,7.671518407015381,7.671518407015381,14233.308,7.704395327166433,13.0,0.0,20583.291902268702,1.0,1.0,1.0,-5354666.299465059
40.5500000000005,0.15414369372569486,0.10902239261401726,0.15414369372569486,0.019360928948813694,1.014873978910749,0.9938778206967476,49.69389103483738,1.0394831174984425,122.3770859987281,1.051413429370124,0.7472696264903593,115.21804755066437,0.478778477439748,0.023102137252369658,7.671983569921722,7.671983569921722,14232.734,7.706400841461486,13.0,0.0,20582.64459832912,1.0,1.0,1.0,-5354473.577706721
40.5600000000005,0.15414471314094794,0.1090220766071609,0.15414471314094794,0.01936086068719476,1.014935946379287,0.9938776866786083,49.69388433393041,1.0394862037275079,121.27508551837015,1.0514164666375678,0.7472722321622001,114.11611890326962,0.47878145357102475,0.02310248891489807,7.672448165921633,7.672448165921633,14232.159,7.708406355756529,13.0,0.0,20582.008370655432,1.0,1.0,1.0,-5354283.558137005
40.5700000000005,0.15414571520130038,0.10902175914523238,0.15414571520130038,0.01936079449074846,1.014997809996022,0.993877552629336,49.6938776314668,1.0394892852182893,120.17305931241924,1.0514194996471578,0.747274759636719,113.01416297601328,0.47878443726399467,0.02310283335854097,7.672912024989993,7.672912024989993,14231.585000000001,7.710404186088754,13.0,0.0,20581.3581826421,1.0,1.0,1.0,-5354096.234355062
40.580000000000496,0.15414670354172166,0.10902140997173686,0.15414670354172166,0.01936073048667215,1.015059550828986,0.9938774185422059,49.6938709271103,1.0394923617525764,119.07100762198088,1.051422528368597,0.7472772264957352,111.91218013057147,0.4787874247339655,0.023103171543386085,7.6733750739755795,7.6733750739755795,14231.008,7.71240543151557,13.0,0.0,20580.715735686932,1.0,1.0,1.0,-5353911.599729962
40.590000000000494,0.15414767422082684,0.10902104478639,0.15414767422082684,0.019360668561357916,1.0151211519273604,0.9938772844104147,49.69386422052074,1.0394954335094566,117.96893015920418,1.0514255527898175,0.7472796137325343,110.81016993956698,0.47879041998272104,0.023103502404453066,7.673837239443405,7.673837239443405,14230.43,7.714403261847801,13.0,0.0,20580.073251751855,1.0,1.0,1.0,-5353729.647471901
40.60000000000049,0.15414862783290087,0.1090206716237087,0.15414862783290087,0.019360608737955313,1.0151825996054034,0.9938771502258928,49.693857511294645,1.0394985005714001,116.86682693786891,1.051428573023193,0.7472819241386068,109.70813243567262,0.4787934225351843,0.023103826095544948,7.6742984445560944,7.6742984445560944,14229.852,7.716399384632737,13.0,0.0,20579.421650772474,1.0,1.0,1.0,-5353550.369737057
40.61000000000049,0.1541495665356576,0.10902027552809425,0.1541495665356576,0.01936055109697646,1.0152438809413722,0.9938770159819053,49.693850799095266,1.0395015628205049,115.7646980911264,1.0514315890645738,0.7472841681453086,108.60606782179185,0.47879643015291246,0.023104143181464466,7.6747586313820895,7.6747586313820895,14229.272,7.7183912385494375,13.0,0.0,20578.777661141798,1.0,1.0,1.0,-5353373.758462191
40.62000000000049,0.15415048864819178,0.10901986452132448,0.15415048864819178,0.01936049558976651,1.0153049851501246,0.9938768816720287,49.693844083601434,1.0395046203169367,114.66254348533346,1.0514346008927697,0.7472863376586736,107.50397590488005,0.4787994445226684,0.023104453208350882,7.675217715174034,7.675217715174034,14228.691,7.720386507560732,13.0,0.0,20578.13088157593,1.0,1.0,1.0,-5353199.805382268
40.630000000000486,0.15415139472483985,0.10901943129546117,0.15415139472483985,0.019360442225750875,1.0153659040590444,0.9938767472895322,49.693837364476614,1.0395076730592365,113.5603631358435,1.0514376085296657,0.7472884353315782,106.4018567223638,0.4788024651192156,0.023104756332368016,7.675675614372927,7.675675614372927,14228.108,7.722374092609206,13.0,0.0,20577.47921935675,1.0,1.0,1.0,-5353028.501833357
40.640000000000484,0.1541522835749072,0.10901898386014257,0.1541522835749072,0.019360390973270317,1.0154266318265124,0.993876612827482,49.6938306413741,1.0395107211550805,112.45815693500202,1.0514406120255824,0.7472904553856915,105.29971012349846,0.4788054932146448,0.023105052228761448,7.676132230281454,7.676132230281454,14227.524,7.724365946525911,13.0,0.0,20576.82999073378,1.0,1.0,1.0,-5352859.83851815
40.65000000000048,0.15415315608467797,0.10901852255693364,0.15415315608467797,0.01936034186755481,1.015487164299543,0.9938764782789468,49.69382391394734,1.0395137646143593,111.3559249180174,1.0514436114372085,0.7472924020654121,104.19753617137654,0.47880852795918377,0.023105341126971622,7.676587489129726,7.676587489129726,14226.939,7.726355239121671,13.0,0.0,20576.176441856558,1.0,1.0,1.0,-5352693.805627745
40.66000000000048,0.15415401296876638,0.10901804005791976,0.15415401296876638,0.01936029493510971,1.0155474979189463,0.9938763436378169,49.69381718189084,1.039516803389786,110.25366711311587,1.051446606754986,0.7472942788316815,103.09533491740898,0.4788115686014229,0.02310562321426955,7.677041296973565,7.677041296973565,14226.352,7.728341116622859,13.0,0.0,20575.52423645124,1.0,1.0,1.0,-5352530.3930718675
40.67000000000048,0.15415485316618152,0.10901753669109036,0.15415485316618152,0.019360250139567735,1.0156076301962016,0.9938762088979417,49.69381044489708,1.0395198375428225,109.15138342214527,1.0514495979859242,0.7472960805556003,101.99310622803517,0.47881461624227095,0.02310589820968254,7.677493568076851,7.677493568076851,14225.763,7.730328701671332,13.0,0.0,20574.869442522886,1.0,1.0,1.0,-5352369.590478155
40.680000000000476,0.15415567599375965,0.10901702810544815,0.15415567599375965,0.019360207461111983,1.0156675598154552,0.9938760740525113,49.693803702625566,1.0395228671848087,108.04907376642964,1.0514525852068457,0.747297803885536,100.89085000047866,0.4788176716751731,0.023106165928194883,7.677944223104207,7.677944223104207,14225.174,7.732314579172508,13.0,0.0,20574.211976599752,1.0,1.0,1.0,-5352211.386779623
