t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
40.690000000000474,0.15415648436020482,0.10901648396225776,0.15415648436020482,0.01936016698653329,1.0157272843222138,0.9938759390958543,49.69379695479271,1.0395258921561894,106.9467383239025,1.051455568401118,0.7472994628703485,99.78856651462122,0.47882073190906005,0.02310642715298099,7.678393174661388,7.678393174661388,14224.581,7.734299602900048,13.0,0.0,20573.55370169541,1.0,1.0,1.0,-5352055.770801564
40.70000000000047,0.15415727377534552,0.10901593522588268,0.15415727377534552,0.019360128583160507,1.0157868017094114,0.9938758040215944,49.69379020107972,1.039528912734228,105.8443767527501,1.0514585476254819,0.7473010358029144,98.68625527089686,0.47882380159793647,0.023106680673545706,7.678840340611515,7.678840340611515,14223.988000000001,7.736283772853937,13.0,0.0,20572.89727133832,1.0,1.0,1.0,-5351902.730707188
40.71000000000047,0.15415804774775238,0.10901536687188695,0.15415804774775238,0.019360092358764517,1.0158461092648317,0.9938756688231386,49.69378344115693,1.0395319288303373,104.74198926181634,1.051461522963518,0.7473025395564196,97.58391659998362,0.478826877258999,0.02310692743078381,7.679285639590298,7.679285639590298,14223.393,7.738267089034179,13.0,0.0,20572.230104338756,1.0,1.0,1.0,-5351752.253958118
40.72000000000047,0.1541588055279448,0.10901478686177127,0.1541588055279448,0.01936005829766836,1.015905201906602,0.9938755334951243,49.693776674756215,1.0395349404557488,103.6395757745926,1.0514644943933256,0.7473039705371771,96.48155039670587,0.47882995961743624,0.02310716721641435,7.679728987863899,7.679728987863899,14222.797,7.740249551440769,13.0,0.0,20571.57281821343,1.0,1.0,1.0,-5351604.328026633
40.730000000000466,0.1541595483382518,0.10901418015674638,0.1541595483382518,0.019360026417554046,1.015964072760499,0.9938753980325826,49.69376990162913,1.0395379475189745,102.5371363492607,1.051467461874861,0.7473053346555281,95.37915676897912,0.4788330474094481,0.02310740037854225,7.680170305308366,7.680170305308366,14222.198,7.742236282715603,13.0,0.0,20570.90520107121,1.0,1.0,1.0,-5351458.940236221
40.740000000000464,0.1541602738040413,0.10901355470563086,0.1541602738040413,0.01935999662899137,1.0160227138890352,0.9938752624300885,49.693763121504425,1.0395409501654091,101.4346707890125,1.0514704254276717,0.7473066204213775,94.27673544363628,0.47883614311886114,0.023107626296286828,7.68060951532226,7.68060951532226,14221.597,7.744222160216784,13.0,0.0,20570.241243155964,1.0,1.0,1.0,-5351316.077547146
40.75000000000046,0.154160981947966,0.10901291078649436,0.154160981947966,0.019359968929270777,1.016081116552977,0.9938751266812785,49.69375633406393,1.039543948512074,100.33217905528966,1.0514733851663194,0.7473078278577313,93.17428638418745,0.4788392468734179,0.023107844978349775,7.681046533746736,7.681046533746736,14220.994,7.746201207528791,13.0,0.0,20569.57015911141,1.0,1.0,1.0,-5351175.726143332
40.76000000000046,0.1541616728306491,0.1090122563370449,0.1541616728306491,0.0193599433387307,1.0161392701078655,0.9938749907798502,49.69374953899251,1.0395469426565898,99.22966111441234,1.0514763411986292,0.7473089571965605,92.07180955233173,0.4788423587128901,0.023108056421821004,7.681481273931509,7.681481273931509,14220.39,7.748188792577268,13.0,0.0,20568.900923125428,1.0,1.0,1.0,-5351037.871463625
40.77000000000046,0.15416234822355895,0.10901159162358741,0.15416234822355895,0.019359919923046944,1.0161971611740448,0.9938748547204078,49.69374273602039,1.0395499325323805,98.1271170571406,1.0514792935507127,0.7473100169796901,90.96930509622995,0.47884547683759193,0.023108261090648553,7.681913670354465,7.681913670354465,14219.785,7.7501721087575115,13.0,0.0,20568.22848304924,1.0,1.0,1.0,-5350902.498609365
40.780000000000456,0.15416300948197215,0.10901089390660151,0.15416300948197215,0.01935989870707638,1.0162547733811929,0.9938747184990632,49.69373592495316,1.0395529179829892,97.02454695293888,1.051482242126577,0.7473110138028182,89.86677313855547,0.4788485997713875,0.023108459365902598,7.682343629409887,7.682343629409887,14219.176,7.7521562787114,13.0,0.0,20567.555756673566,1.0,1.0,1.0,-5350769.592862655
40.790000000000454,0.15416365267143634,0.10901018643719027,0.15416365267143634,0.019359879545680345,1.0163120902788338,0.9938745821108347,49.693729105541735,1.0395558992396678,95.92195049204948,1.0514851869505848,0.7473119286369957,88.76421324190326,0.4788517316139327,0.0231086502159262,7.682771077290005,7.682771077290005,14218.566,7.754140448665282,13.0,0.0,20566.88070891128,1.0,1.0,1.0,-5350639.1391523145
40.80000000000045,0.15416428001924082,0.10900946179505368,0.15416428001924082,0.019359862491668,1.0163690949185031,0.9938744455501358,49.693722277506794,1.0395588762942083,94.81932778609935,1.051488128115541,0.7473127721496301,87.66162560094858,0.4788548702334333,0.0231088342533135,7.68319593339402,7.68319593339402,14217.954,7.756124618619177,13.0,0.0,20566.198599752734,1.0,1.0,1.0,-5350511.121873688
40.81000000000045,0.1541648915012221,0.109008720219329,0.1541648915012221,0.01935984754454212,1.0164257686808558,0.993874308812349,49.693715440617446,1.0395618491595788,93.71667879943513,1.0514910656331404,0.7473135442163739,86.55901017913816,0.4788580156688831,0.023109011471267513,7.683618117477774,7.683618117477774,14217.34,7.758111349894003,13.0,0.0,20565.522537082677,1.0,1.0,1.0,-5350385.524903992
40.82000000000045,0.15416548717162745,0.10900796194226846,0.15416548717162745,0.019359834693905745,1.0164820925636742,0.9938741718929637,49.693708594648186,1.0395648178529315,92.61400349968191,1.051493999517102,0.7473142450781343,85.45636695042116,0.4788611679044952,0.023109181896305852,7.684037560213672,7.684037560213672,14216.724,7.760095519847889,13.0,0.0,20564.839085956286,1.0,1.0,1.0,-5350262.332208694
40.830000000000446,0.15416606713251216,0.10900717952124146,0.15416606713251216,0.01935982392691588,1.016538047585157,0.9938740347876145,49.69370173938073,1.0395677823914837,91.51130185686846,1.0514969297816572,0.7473148752024525,84.35369589424097,0.47886432688349906,0.023109345571674635,7.68445417271758,7.68445417271758,14216.105,7.762083104896366,13.0,0.0,20564.155121362415,1.0,1.0,1.0,-5350141.527217226
40.840000000000444,0.1541666298470253,0.1090063885097879,0.1541666298470253,0.019359815189173197,1.0165936158787854,0.9938738974913264,49.69369487456632,1.0395707429355268,90.4085737218391,1.0514998565062343,0.7473154271079265,83.25099681075882,0.4788674942912627,0.023109502091637098,7.684867883047454,7.684867883047454,14215.485,7.764068128623903,13.0,0.0,20563.46903373094,1.0,1.0,1.0,-5350023.092909957
40.85000000000044,0.15416717759086562,0.10900558145114568,0.15416717759086562,0.019359808544550355,1.016648779931617,0.9938737599995484,49.69368799997742,1.039573699424117,89.30581921229025,1.0515027797387186,0.7473159117373404,82.14826989888604,0.47887066787200316,0.023109652072539327,7.6852786067659,7.6852786067659,14214.863000000001,7.7660565674460225,13.0,0.0,20562.77865031124,1.0,1.0,1.0,-5349907.011780538
40.86000000000044,0.15416771038831073,0.1090047508800649,0.15416771038831073,0.01935980398101256,1.0167035223643501,0.9938736223087761,49.69368111543881,1.0395766518258653,88.20303829642206,1.051505699443286,0.7473163292224547,81.0455151323645,0.4788738475793768,0.023109795533907268,7.685686270278016,7.685686270278016,14214.238000000001,7.768045006268136,13.0,0.0,20562.090766314723,1.0,1.0,1.0,-5349793.266442555
40.87000000000044,0.15416822665984853,0.10900390466066533,0.15416822665984853,0.019359801428720833,1.0167578279522569,0.9938734844148768,49.69367422074384,1.039579600266852,87.10023082314133,1.051508615656862,0.7473166718936557,79.94273231310466,0.47887703511496504,0.023109932072965564,7.686090792437574,7.686090792437574,14213.611,7.770034298863907,13.0,0.0,20561.396642678552,1.0,1.0,1.0,-5349681.83914878
40.880000000000436,0.15416872698179687,0.1090030429813658,0.15416872698179687,0.019359800892968133,1.01681168344056,0.9938733463133356,49.69366731566678,1.0395825448078118,85.99739678727703,1.051511528461268,0.7473169424613411,78.83992146050024,0.47888023001566293,0.023110061856192358,7.6864920960453125,7.6864920960453125,14212.982,7.7720244452333205,13.0,0.0,20560.70016047854,1.0,1.0,1.0,-5349572.711449832
40.890000000000434,0.15416921180566334,0.10900216602297165,0.15416921180566334,0.019359802383787948,1.0168650768112815,0.9938732080001074,49.69366040000537,1.0395854854740822,84.8945361789246,1.0515144379015502,0.7473171430685548,77.73708258174096,0.4788834318836793,0.02311018500827429,7.686890102376226,7.686890102376226,14212.351,7.7740154453763815,13.0,0.0,20560.0036675757,1.0,1.0,1.0,-5349465.864637971
40.90000000000043,0.15416968150771398,0.10900128162845009,0.15416968150771398,0.019359805901427673,1.0169179974116578,0.9938730694715616,49.69365347357808,1.0395884222690859,83.79164898431578,1.0515173439939538,0.7473172755091454,76.63421568027525,0.4788866403756834,0.02311030164137788,7.687284648075963,7.687284648075963,14211.719000000001,7.776007299293078,13.0,0.0,20559.300952128,1.0,1.0,1.0,-5349361.279782635
40.91000000000043,0.1541701380833947,0.10900036695381951,0.1541701380833947,0.01935981147522049,1.0169704347198503,0.9938729307252195,49.69364653626098,1.0395913550383884,82.68873530744789,1.0515202466683342,0.7473173494347412,75.53132094106557,0.47888985342166357,0.02311041232332389,7.687675802465581,7.687675802465581,14211.083,7.778000006983437,13.0,0.0,20558.601498320302,1.0,1.0,1.0,-5349258.938052736
40.92000000000043,0.1541705780268578,0.10899943749592396,0.1541705780268578,0.019359818964846016,1.0170223810437597,0.9938727917579194,49.69363958789597,1.0395942839847252,81.58579486305777,1.0515231459378676,0.7473173478857735,74.42839796913267,0.47889307468433373,0.023110516145908155,7.688064119072722,7.688064119072722,14210.445,7.779993568447433,13.0,0.0,20557.917447162887,1.0,1.0,1.0,-5349158.820522256
40.930000000000426,0.15417100219047178,0.10899849340484394,0.15417100219047178,0.01935982837607051,1.017073835214682,0.9938726525654038,49.69363262827019,1.0395972092030916,80.48282765882213,1.0515260419276606,0.747317274865599,73.32544680922219,0.4788963034877801,0.02311061335736657,7.688448344107521,7.688448344107521,14209.805,7.7819905450060105,13.0,0.0,20557.187550820247,1.0,1.0,1.0,-5349060.907526643
40.940000000000424,0.1541714112012302,0.10899754249397446,0.1541714112012302,0.019359839729616326,1.0171247940498558,0.9938725131440291,49.69362565720146,1.0396001307338478,79.37983369395036,1.0515289347086167,0.7473171333502626,72.2224674817844,0.4788995392775454,0.02311070412401959,7.688829041467631,7.688829041467631,14209.164,7.783985814017304,13.0,0.0,20556.48710350289,1.0,1.0,1.0,-5348965.178891456
40.95000000000042,0.15417180722197862,0.10899656188542554,0.15417180722197862,0.019359853074674454,1.017175254351242,0.9938723734914546,49.69361867457273,1.0396030484396432,78.27681308180816,1.0515318242425964,0.7473169337897471,71.1194601815707,0.4789027798254848,0.02311078904369758,7.689205978177104,7.689205978177104,14208.519,7.7859853518968265,13.0,0.0,20555.774805737652,1.0,1.0,1.0,-5348871.614556793
40.96000000000042,0.15417218686123527,0.1089955747194085,0.15417218686123527,0.01935986828410252,1.0172252140377906,0.993872233604765,49.69361168023825,1.0396059625286747,77.17376554362806,1.0515347105583523,0.7473166597743975,70.01642452052954,0.47890602867909016,0.023110867229155826,7.689579080893877,7.689579080893877,14207.873,7.7879831822290555,13.0,0.0,20555.062901455327,1.0,1.0,1.0,-5348780.194168165
40.97000000000042,0.15417255272156885,0.10899456577320603,0.15417255272156885,0.01935988541101377,1.0172746711300722,0.993872093480806,49.6936046740403,1.0396088729498647,76.07069121237195,1.0515375937193947,0.7473163237928919,68.91336073177378,0.47890928330661586,0.023110939405060555,7.689948080915376,7.689948080915376,14207.224,7.78998272010857,13.0,0.0,20554.336770871407,1.0,1.0,1.0,-5348690.897004297
40.980000000000416,0.15417290336092818,0.1089935428306595,0.15417290336092818,0.019359904399287496,1.0173236217036774,0.9938719531168605,49.69359765584302,1.0396117798129914,74.96758994505028,1.0515404737578646,0.7473159188517098,67.81026862660703,0.4789125452454117,0.023111005196097822,7.690313220456813,7.690313220456813,14206.573,7.791985673082685,13.0,0.0,20553.627481084717,1.0,1.0,1.0,-5348603.70204762
40.990000000000414,0.1541732394496426,0.10899250599709427,0.1541732394496426,0.01935992525196338,1.0173720619847262,0.99387181250992,49.693590625496,1.0396146831619266,73.86446174088825,1.0515433507411058,0.7473154481205122,66.70714823395092,0.4789158139275088,0.023111064799209033,7.690674253918334,7.690674253918334,14205.92,7.793989479830436,13.0,0.0,20552.901179610653,1.0,1.0,1.0,-5348518.587840453
41.00000000000041,0.15417356149567035,0.108991447697971,0.15417356149567035,0.019359947969432342,1.017419986477917,0.9938716716574894,49.69358358287447,1.0396175830080436,72.76130659148683,1.0515462246977183,0.7473149140158658,65.60399956861104,0.4789190888977438,0.023111118365695047,7.6910311411937125,7.6910311411937125,14205.264000000001,7.795994994125476,13.0,0.0,20552.178712738885,1.0,1.0,1.0,-5348435.5327339815
41.01000000000041,0.15417386823061496,0.10899038336907914,0.15417386823061496,0.019359972498856105,1.017467388777541,0.9938715305567153,49.693576527835766,1.0396204794908155,71.65812436139734,1.051549095696517,0.747314310353618,64.50082245620736,0.4789223715659752,0.023111165568636093,7.691383806641869,7.691383806641869,14204.607,7.79799965464688,13.0,0.0,20551.45220628345,1.0,1.0,1.0,-5348354.51461995
41.02000000000041,0.1541741621055608,0.10898929774857019,0.1541741621055608,0.019359998895053843,1.0175142604112386,0.9938713892053262,49.69356946026631,1.039623372524223,70.55491517611512,1.0515519637623225,0.7473136489254941,63.39761711479634,0.4789256594947442,0.023111207085977404,7.691732170127917,7.691732170127917,14203.947,7.800008584036509,13.0,0.0,20550.721571138874,1.0,1.0,1.0,-5348275.511161597
41.030000000000406,0.15417444157780527,0.10898821393240855,0.15417444157780527,0.019360027089475686,1.0175605911183985,0.9938712476013998,49.69356238006999,1.0396262621994248,69.45167888591345,1.0515548288995897,0.7473129222636699,62.29438334886444,0.4789289543067272,0.02311124252491526,7.692076158495185,7.692076158495185,14203.287,7.802015805878847,13.0,0.0,20549.993156009397,1.0,1.0,1.0,-5348198.499883177
41.040000000000404,0.15417471058435148,0.10898710129659392,0.15417471058435148,0.01936005715341138,1.0176063679667593,0.9938711057442079,49.693555287210394,1.0396291482625866,68.34841572587199,1.0515576910263777,0.7473121493809711,61.19112154829021,0.478932251964149,0.023111272991913456,7.692415689279104,7.692415689279104,14202.623,7.804029857910348,13.0,0.0,20549.256249122755,1.0,1.0,1.0,-5348123.458689935
41.0500000000004,0.15417496532368627,0.10898596757543619,0.15417496532368627,0.019360088919711693,1.0176515768766856,0.9938709636330006,49.69354818165003,1.0396320308724016,67.24512539225566,1.0515605500896594,0.7473113119230312,60.087831295849895,0.47893555638151974,0.023111297517652906,7.692750694131936,7.692750694131936,14201.956,7.806039641073633,13.0,0.0,20548.525411851504,1.0,1.0,1.0,-5348050.365783417
41.0600000000004,0.15417520475900381,0.1089848281713447,0.15417520475900381,0.019360122320213228,1.0176962047478642,0.9938708212649153,49.69354106324577,1.0396349102565554,66.14180775533917,1.0515634062455155,0.7473104047383302,58.984512439130086,0.4789388688836794,0.0231113158591415,7.693081083669416,7.693081083669416,14201.288,7.808054546878784,13.0,0.0,20547.781054954703,1.0,1.0,1.0,-5347979.198322656
41.0700000000004,0.15417543146325327,0.10898366778332427,0.15417543146325327,0.01936015742788249,1.0177402366780717,0.9938706786377218,49.693533931886094,1.0396377863917299,65.03846294432051,1.0515662595932733,0.7473094401657598,57.881165198844606,0.4789421869758475,0.02311132871211505,7.693406794172006,7.693406794172006,14200.617,7.81007030645758,13.0,0.0,20547.04108076896,1.0,1.0,1.0,-5347909.933241306
41.080000000000396,0.15417564396055594,0.10898250180012642,0.15417564396055594,0.01936019419770629,1.0177836566934617,0.9938705357495679,49.69352678747839,1.0396406594152943,63.93509081147025,1.0515691101963989,0.7473084110373593,56.77778937593297,0.47894551224697846,0.023111335679875153,7.693727744719992,7.693727744719992,14199.945,7.812087773583675,13.0,0.0,20546.29946728442,1.0,1.0,1.0,-5347842.546996953
41.090000000000394,0.15417584455407796,0.10898132257985296,0.15417584455407796,0.019360232680997694,1.0178264479075374,0.9938703925990262,49.69351962995131,1.039643529253841,62.831691471614114,1.051571958085416,0.7473073284275707,55.674385172262994,0.47894884241616636,0.023111337399588476,7.69404386293892,7.69404386293892,14199.271,7.814106948257064,13.0,0.0,20545.550246714647,1.0,1.0,1.0,-5347777.015783998
41.10000000000039,0.1541760332552039,0.10898012247190733,0.1541760332552039,0.01936027284644576,1.0178685923931592,0.9938702491856602,49.69351245928301,1.0396463958754538,61.72826488650829,1.0515748032142986,0.747306192395336,54.570952561572746,0.4789521774724333,0.023111333906248636,7.694355086696786,7.694355086696786,14198.594000000001,7.81612783047774,13.0,0.0,20544.805176161462,1.0,1.0,1.0,-5347713.316034737
41.11000000000039,0.15417620843687752,0.10897891684399959,0.15417620843687752,0.01936031460493952,1.0179100733558333,0.9938701055083051,49.693505275415255,1.039649259418028,60.624810895843474,1.05157764562075,0.7473049950245246,53.4674913414082,0.4789555192000828,0.023111324802138004,7.694661367657382,7.694661367657382,14197.916000000001,7.818147858924764,13.0,0.0,20544.054130291708,1.0,1.0,1.0,-5347651.424047023
41.12000000000039,0.15417637227454503,0.10897769035443595,0.15417637227454503,0.019360357986226102,1.0179508744771657,0.9938699615660616,49.69349807830308,1.0396521198207296,59.52132960425301,1.0515804853329815,0.7473037467580417,52.364001705465235,0.4789588654786642,0.02311131070775481,7.694962625400968,7.694962625400968,14197.235,7.820174717560972,13.0,0.0,20543.30002105732,1.0,1.0,1.0,-5347591.315805937
41.130000000000386,0.15417652300181817,0.1089764506802489,0.15417652300181817,0.019360402909579143,1.0179909804712233,0.9938698173581065,49.693490867905325,1.03965497721689,58.41782084408827,1.0515833223835056,0.7473024390232179,51.260483434480584,0.4789622182049095,0.023111291175402855,7.695258781593761,7.695258781593761,14196.552,7.822197307328942,13.0,0.0,20542.54758224194,1.0,1.0,1.0,-5347532.967215836
41.140000000000384,0.15417666102803793,0.10897520549173878,0.15417666102803793,0.01936044936352455,1.0180303778845343,0.9938696728830092,49.69348364415046,1.0396578316953349,57.31428459292534,1.0515861568680656,0.7473010737031098,50.15693652903514,0.47896557712570753,0.023111266338282484,7.6955497442240794,7.6955497442240794,14195.868,7.824227581059728,13.0,0.0,20541.786390067788,1.0,1.0,1.0,-5347476.353635949
41.15000000000038,0.15417678831279782,0.1089739394219616,0.15417678831279782,0.019360497385655782,1.0180690534996306,0.9938695281403525,49.69347640701762,1.0396606831806248,56.21072094397921,1.0515889887969507,0.747299660225702,49.05336115861763,0.4789689402918364,0.023111236744650803,7.69583543971009,7.69583543971009,14195.181,7.826253585922277,13.0,0.0,20541.02728052171,1.0,1.0,1.0,-5347421.450414993
41.16000000000038,0.1541769029429783,0.10897266780222692,0.1541769029429783,0.01936054689059888,1.0181069956527706,0.993869383129657,49.69346915648285,1.039663531806865,55.10712972014383,1.0515918181962314,0.7472981893148642,47.94975708946492,0.4789723097422529,0.02311120190763998,7.696115769075269,7.696115769075269,14194.493,7.828284713426718,13.0,0.0,20540.265309952978,1.0,1.0,1.0,-5347368.232785436
41.17000000000038,0.1541770068916181,0.1089713752486033,0.1541770068916181,0.019360597902978078,1.0181441939094287,0.993869237850502,49.6934618925251,1.0396663775277606,54.00351101212762,1.0515946450990947,0.7472966704339644,46.84612449392087,0.47897568356774783,0.02311116239230662,7.696390652557772,7.696390652557772,14193.802,7.830316694704795,13.0,0.0,20539.49685252195,1.0,1.0,1.0,-5347316.675721112
41.180000000000376,0.1541770982373606,0.10897007707766303,0.1541770982373606,0.019360650339569865,1.0181806392458754,0.9938690923023693,49.69345461511846,1.039669220501968,52.899864640512796,1.0515974695565122,0.7472950942512593,45.742463134744206,0.47897906384267414,0.023111117707007526,7.696659989432527,7.696659989432527,14193.11,7.8323503835301596,13.0,0.0,20538.731242031234,1.0,1.0,1.0,-5347266.754080175
41.190000000000374,0.15417717893831562,0.10896877324441281,0.15417717893831562,0.019360704232013314,1.0182163236001387,0.993868946484767,49.69344732423835,1.0396720607042385,51.79619069384579,1.0516002916252296,0.7472934701479025,44.6387731788638,0.4789824486889568,0.02311106840517111,7.696923677372262,7.696923677372262,14192.417,7.83438577990283,13.0,0.0,20537.95648504666,1.0,1.0,1.0,-5347218.442301562
41.20000000000037,0.15417725040048913,0.10896744066125333,0.15417725040048913,0.019360759586557825,1.018251238251283,0.9938688003986451,49.693440019932254,1.0396748980210269,50.69248923268081,1.0516031112442457,0.7472918049187098,43.53505474914071,0.4789858366601845,0.023111014901324937,7.697181595628596,7.697181595628596,14191.720000000001,7.836420322501847,13.0,0.0,20537.18451901625,1.0,1.0,1.0,-5347171.715191275
41.21000000000037,0.15417730864366097,0.1089661099789937,0.15417730864366097,0.01936081624448516,1.0182853762419892,0.9938686540437084,49.69343270218542,1.0396777327350146,49.5887599326218,1.0516059284804875,0.7472900792732826,42.43130739638545,0.4789892319792976,0.02311095616357494,7.697433599489174,7.697433599489174,14191.023000000001,7.838461695290035,13.0,0.0,20536.406350186637,1.0,1.0,1.0,-5347126.547318278
41.22000000000037,0.15417735746921013,0.10896476577231295,0.15417735746921013,0.01936087428939864,1.0183187303372239,0.9938685074196253,49.69342537098127,1.039680564755009,48.48500300813524,1.0516087434132724,0.7472883114667742,41.327531479118385,0.47899263092015965,0.023110893244351532,7.697679522750366,7.697679522750366,14190.324,7.840498799209985,13.0,0.0,20535.619276019486,1.0,1.0,1.0,-5347082.912727865
41.230000000000366,0.15417739625344337,0.10896340796402423,0.15417739625344337,0.019360933676826085,1.0183512912149588,0.9938683605273251,49.69341802636625,1.039683394096534,47.381218378024066,1.0516115560153874,0.7472864984856564,40.22372690375649,0.47899603413330455,0.023110826001810775,7.697919172363694,7.697919172363694,14189.623,7.842541025771825,13.0,0.0,20534.83749109912,1.0,1.0,1.0,-5347040.78579872
41.240000000000364,0.15417742456067832,0.10896204414855308,0.15417742456067832,0.01936099435291878,1.018383048471479,0.993868213367252,49.693410668362596,1.0396862208321709,46.277405967274504,1.051614366317617,0.7472846381669302,39.1198935949675,0.4789994421783211,0.02311075435926439,7.698152439725569,7.698152439725569,14188.921,7.844581544786368,13.0,0.0,20534.04539328358,1.0,1.0,1.0,-5347000.14069224
41.25000000000036,0.1541774437356026,0.108960666554386,0.1541774437356026,0.01936105631847631,1.0184139894850257,0.9938680659402175,49.693403297010875,1.0396890449263751,45.17356582655681,1.0516171743309826,0.7472827369533932,38.01603166490399,0.4790028537690545,0.023110678717833285,7.698379287074454,7.698379287074454,14188.217,7.846628893990073,13.0,0.0,20533.255895382983,1.0,1.0,1.0,-5346960.951603217
41.26000000000036,0.1541774530662062,0.10895928276098683,0.1541774530662062,0.019361119512759737,1.0184441000007785,0.9938679182472221,49.693395912361105,1.0396918664408936,44.06969786495858,1.0516199800629367,0.7472807913671451,36.912141012160184,0.4790062697152879,0.02311059892526027,7.698599721239938,7.698599721239938,14187.512,7.848671974325556,13.0,0.0,20532.467360617535,1.0,1.0,1.0,-5346923.192743924
41.27000000000036,0.15417745370273672,0.10895788498069595,0.15417745370273672,0.019361183925955604,1.0184733648139068,0.993867770289436,49.6933885144718,1.0396946853481426,42.965802120489435,1.0516227835206466,0.7472788069110455,35.808221731177674,0.47900968893347573,0.02311051533516232,7.69881371883244,7.69881371883244,14186.805,7.850717615981977,13.0,0.0,20531.674486907454,1.0,1.0,1.0,-5346886.838292244
41.280000000000356,0.15417744478818615,0.10895647309738071,0.15417744478818615,0.019361249491293184,1.0185017685462132,0.9938676220680579,49.69338110340289,1.039697501728968,41.86187849208518,1.0516255847225404,0.7472767793979801,34.70427370594331,0.47901311239848376,0.023110427757876563,7.69902126804267,7.69902126804267,14186.096,7.85276667273298,13.0,0.0,20530.883732544396,1.0,1.0,1.0,-5346851.862536335
41.290000000000354,0.1541774256884148,0.1089550623486107,0.1541774256884148,0.01936131615782911,1.0185292970062723,0.9938674735835425,49.69337367917713,1.0397003157262494,40.757926888491255,1.0516283837632103,0.7472747056692175,33.600296834701545,0.4790165409367353,0.023110336054054523,7.699222351655674,7.699222351655674,14185.387,7.854816583257624,13.0,0.0,20530.088803314913,1.0,1.0,1.0,-5346818.239286302
41.30000000000035,0.15417739925661708,0.1089536372419903,0.15417739925661708,0.01936138398235225,1.0185559359974965,0.9938673248372797,49.693366241863984,1.0397031272301518,39.65394746798584,1.0516311806586152,0.7472725994523737,32.49629138603434,0.47901997170754196,0.023110241019830724,7.699416944598413,7.699416944598413,14184.676,7.856865640008635,13.0,0.0,20529.293773721827,1.0,1.0,1.0,-5346785.942373425
41.31000000000035,0.154177364192278,0.10895219763763266,0.154177364192278,0.01936145288733488,1.0185816723417758,0.9938671758312212,49.69335879156106,1.039705936299393,38.5499401043502,1.0516339753852215,0.7472704544535478,31.39225720233268,0.4790234060810756,0.02311014234401066,7.69960501807098,7.69960501807098,14183.963,7.858916404306931,13.0,0.0,20528.500834118557,1.0,1.0,1.0,-5346754.945866872
41.32000000000035,0.15417731955134628,0.10895075875099082,0.15417731955134628,0.01936152280379551,1.0186064958331813,0.9938670265662652,49.69335132831326,1.03970874308558,37.44590468628461,1.0516367680270458,0.7472682660181553,30.288194154155946,0.4790268452031863,0.02311003981266961,7.6997865432861845,7.6997865432861845,14183.25,7.860970583699806,13.0,0.0,20527.70142986042,1.0,1.0,1.0,-5346725.2233968405
41.33000000000035,0.15417726795783643,0.1089493050641151,0.15417726795783643,0.019361593777751894,1.0186303976565683,0.993866877043995,49.69334385219975,1.0397115475057679,36.3418413560207,1.0516395586135532,0.7472660467543517,29.184102487451877,0.47903028649155355,0.023109934164076553,7.699961486250467,7.699961486250467,14182.535,7.8630230555454,13.0,0.0,20526.903328100827,1.0,1.0,1.0,-5346696.748618253
41.340000000000344,0.15417720793506592,0.10894785177774736,0.15417720793506592,0.019361665730091748,1.0186533710147851,0.993866727266351,49.69333636331755,1.0397143496555021,35.23774997433281,1.0516423471507024,0.7472637895002658,28.079982024089198,0.47903373152666273,0.023109825035754674,7.700129732194132,7.700129732194132,14181.82,7.8650772349382825,13.0,0.0,20526.104669689776,1.0,1.0,1.0,-5346669.495212604
41.35000000000034,0.1541771417471593,0.10894638335703836,0.1541771417471593,0.01936173867905991,1.0186754106595806,0.9938665772356213,49.69332886178107,1.0397171494372068,34.13363066144945,1.0516451336280412,0.7472615051405876,26.97583298163968,0.47903717807491275,0.023109713086367733,7.700291368259316,7.700291368259316,14181.103000000001,7.867132268104809,13.0,0.0,20525.303719244668,1.0,1.0,1.0,-5346643.437015155
41.36000000000034,0.15417706765692443,0.10894489962266003,0.15417706765692443,0.01936181252393242,1.018696513867355,0.9938664269541799,49.693321347708995,1.0397199469572243,33.029483260751874,1.0516479180429474,0.7472591852497211,25.87165516051625,0.47904062799765734,0.02310959789718765,7.70044628246352,7.70044628246352,14180.384,7.869188155044977,13.0,0.0,20524.50496553509,1.0,1.0,1.0,-5346618.547999862
41.37000000000034,0.15417698438612487,0.10894342343682809,0.15417698438612487,0.019361887190720965,1.0187166813548423,0.9938662764229605,49.693313821148024,1.0397227424343147,31.925307636490913,1.0516507005317566,0.7472568235272918,24.767448393305038,0.47904408283884126,0.0231094791590507,7.700594446633881,7.700594446633881,14179.666000000001,7.871244895758804,13.0,0.0,20523.69965372072,1.0,1.0,1.0,-5346594.801530041
41.38000000000034,0.1541768959717719,0.1089419315574795,0.1541768959717719,0.01936196277565207,1.0187359142654033,0.9938661256440527,49.693306282202634,1.0397255357164834,30.82110403216615,1.0516534811280074,0.7472544394030695,23.663213073774543,0.4790475385634748,0.02310935798242614,7.700735813800387,7.700735813800387,14178.946,7.873302490246268,13.0,0.0,20522.895509404294,1.0,1.0,1.0,-5346572.170999702
41.390000000000335,0.15417680027776653,0.1089404314663045,0.15417680027776653,0.0193620391808814,1.0187542145241892,0.9938659746202009,49.693298731010046,1.039728326906006,29.71687226825957,1.051656259812937,0.7472520225527641,22.558948960056174,0.4790509973924363,0.023109233826603275,7.7008703332397115,7.7008703332397115,14178.225,7.875360938507383,13.0,0.0,20522.094838991732,1.0,1.0,1.0,-5346550.629871212
41.40000000000033,0.15417669742093698,0.10893893832280666,0.15417669742093698,0.01936211636687165,1.0187715858842281,0.9938658233532138,49.69329116766069,1.0397311160962084,28.61261231179275,1.0516590366633336,0.7472495734433154,21.4546560389986,0.47905445938326363,0.023109106765440705,7.700997955232469,7.700997955232469,14177.505000000001,7.877417679221198,13.0,0.0,20521.2849248155,1.0,1.0,1.0,-5346530.151480461
41.41000000000033,0.15417659078022333,0.10893742117639452,0.15417659078022333,0.019362194390103563,1.0187880309417678,0.9938656718463819,49.69328359231909,1.0397339030962796,27.50832436758831,1.0516618116331773,0.7472471083683828,20.350334650002736,0.4790579211098154,0.023108977752890322,7.701118623432089,7.701118623432089,14176.782000000001,7.879480396350548,13.0,0.0,20520.479393737067,1.0,1.0,1.0,-5346510.7093239175
41.42000000000033,0.15417647607898421,0.10893591054096835,0.15417647607898421,0.01936227307464343,1.018803552926045,0.9938655201023942,49.693276005119706,1.0397366881623284,26.404008104511632,1.0516645847449795,0.7472446066329087,19.245984329802788,0.4790613870572777,0.023108845686068705,7.701232276247041,7.701232276247041,14176.06,7.881535429517074,13.0,0.0,20519.674375700528,1.0,1.0,1.0,-5346492.277186821
41.43000000000033,0.1541763568873986,0.10893439081950325,0.1541763568873986,0.019362352479453056,1.0188181546083137,0.9938653681236397,49.693268406181986,1.039739471205509,25.29966373166196,1.051667356060681,0.7472420853711844,18.14160542995604,0.4790648537465243,0.023108711572844418,7.701338823998722,7.701338823998722,14175.337,7.883597292872765,13.0,0.0,20518.858606978454,1.0,1.0,1.0,-5346474.828430782
41.440000000000325,0.1541762323764957,0.10893286946126617,0.1541762323764957,0.019362432540887677,1.0188318364701734,0.9938652159135125,49.69326079567563,1.039742252264786,24.195291163099025,1.0516701255599725,0.7472395405618683,17.03719784971488,0.47906832207064903,0.023108575229107288,7.701438240921552,7.701438240921552,14174.614,7.8856583024548215,13.0,0.0,20518.05471005654,1.0,1.0,1.0,-5346458.336743974
41.45000000000032,0.1541761035960442,0.10893133085409695,0.1541761035960442,0.019362513234972623,1.0188445974390914,0.9938650634754574,49.693253173772874,1.0397450313062653,23.090890440846852,1.051672893233608,0.7472369772239954,15.932761688103371,0.47907179104867936,0.02310843699261787,7.701530454006413,7.701530454006413,14173.889000000001,7.887715043168643,13.0,0.0,20517.240502584813,1.0,1.0,1.0,-5346442.776055734
41.46000000000032,0.15417596791445018,0.10892979780534176,0.15417596791445018,0.019362594440097646,1.0188564354887677,0.9938649108120279,49.693245540601396,1.0397478085631287,21.986461345883594,1.051675659163384,0.7472343825609286,14.82829664967398,0.479075263551119,0.023108296197608923,7.701615388916352,7.701615388916352,14173.165,7.889777760297987,13.0,0.0,20516.430139654298,1.0,1.0,1.0,-5346428.119966982
41.47000000000032,0.15417582839465238,0.10892826237576682,0.15417582839465238,0.019362676214427756,1.0188673461238078,0.9938647579259038,49.69323789629519,1.0397505839772976,20.882004055764824,1.0516784234239196,0.7472317712639084,13.723803031429814,0.4790787366061743,0.023108153701012487,7.701692967286227,7.701692967286227,14172.441,7.891837062332741,13.0,0.0,20515.61315918373,1.0,1.0,1.0,-5346414.342017677
41.48000000000032,0.15417568551493002,0.10892671661875923,0.15417568551493002,0.019362758534491663,1.0188773210182394,0.9938646048211593,49.69323024105797,1.0397533574978006,19.777518580548445,1.0516811859700377,0.7472291456376692,12.619280873988021,0.47908220973848675,0.023108009669539364,7.701762939623619,7.701762939623619,14171.716,7.893894656820214,13.0,0.0,20514.797983550958,1.0,1.0,1.0,-5346401.415974295
41.490000000000315,0.1541755379226469,0.10892516795333293,0.1541755379226469,0.01936284130598188,1.0188863489314437,0.9938644515013719,49.693222575068596,1.0397561292316482,18.673004797046506,1.0516839468158956,0.7472264990950189,11.51473002650986,0.4790856844473238,0.023107863792893157,7.701825557805177,7.701825557805177,14170.991,7.895957373949556,13.0,0.0,20513.986879026248,1.0,1.0,1.0,-5346389.3157614805
41.50000000000031,0.15417538626529229,0.10892361610664647,0.15417538626529229,0.01936292450149345,1.0188944173834749,0.9938642979696986,49.693214898484925,1.03975889923383,17.568462717670936,1.0516867060243855,0.7472238346695627,10.410150541180089,0.47908916023765824,0.02310771629152731,7.701880606801788,7.701880606801788,14170.266,7.898014114663369,13.0,0.0,20513.16913227472,1.0,1.0,1.0,-5346378.015214067
41.51000000000031,0.1541752309462015,0.10892206848667588,0.1541752309462015,0.019363008096415956,1.0189015114875999,0.993864144229597,49.69320721147985,1.039761667544323,16.46389234189702,1.0516894636366958,0.7472211542424009,9.305542445006658,0.47909263681766623,0.023107567310260497,7.701928066591228,7.701928066591228,14169.542,7.900074270471779,13.0,0.0,20512.354610487586,1.0,1.0,1.0,-5346367.488024068
41.52000000000031,0.15417507387796486,0.10892050174688989,0.15417507387796486,0.019363092100245897,1.0189076138435018,0.9938639902854535,49.69319951427267,1.0397644340593293,15.359293780150383,1.0516922196201286,0.7472184670194815,8.200905932818188,0.4790961122813441,0.023107417411486992,7.701967864133704,7.701967864133704,14168.816,7.902131011185602,13.0,0.0,20511.53778886629,1.0,1.0,1.0,-5346357.708278131
41.53000000000031,0.15417491137852382,0.10891894634436937,0.15417491137852382,0.019363176357360706,1.018912706977245,0.9938638361406561,49.693191807032804,1.039767199050417,14.254666747382181,1.0516949740423165,0.7472157551442817,7.096240607313178,0.47909959055895623,0.02310726564953645,7.701999914635002,7.701999914635002,14168.092,7.904187751899421,13.0,0.0,20510.722163710547,1.0,1.0,1.0,-5346348.649924916
41.540000000000305,0.1541747474232351,0.10891738660687096,0.1541747474232351,0.019363260946014305,1.0189167723465546,0.9938636817986841,49.693184089934206,1.0397699624089443,13.150011490111421,1.0516977269687056,0.7472130377094746,5.991546869040222,0.4791030677486448,0.023107113134009625,7.702024141063247,7.702024141063247,14167.368,7.906246200160529,13.0,0.0,20509.89948553372,1.0,1.0,1.0,-5346340.286793289
41.5500000000003,0.15417458146285432,0.10891581454157884,0.15417458146285432,0.01936334580925791,1.018919789722703,0.9938635272643088,49.69317636321544,1.039772724136042,12.045327952846169,1.051700478354472,0.7472103120595697,4.886824658103488,0.4791065444299698,0.023106959757887367,7.7020404590506235,7.7020404590506235,14166.643,7.908298672006124,13.0,0.0,20509.086318015612,1.0,1.0,1.0,-5346332.593058288
41.5600000000003,0.15417441139287558,0.10891424521336955,0.15417441139287558,0.01936343083659343,1.0189217402302007,0.9938633725409888,49.69316862704944,1.039775484443434,10.940615960456153,1.0517032282835148,0.7472075679351426,3.782073743095802,0.4791100229464508,0.023106805001864267,7.702048777553239,7.702048777553239,14165.919,7.910356266493589,13.0,0.0,20508.263956285235,1.0,1.0,1.0,-5346325.542654366
41.5700000000003,0.15417423896715912,0.10891268599395534,0.15417423896715912,0.019363516050949655,1.018922605473608,0.9938632176318953,49.693160881594764,1.0397782433718241,9.835875605139012,1.051705976866322,0.7472048136889029,2.6772942884122752,0.47911350170121314,0.023106649366480436,7.702049020299701,7.702049020299701,14165.197,7.912407030791881,13.0,0.0,20507.442659701064,1.0,1.0,1.0,-5346319.109221095
41.5800000000003,0.15417406704708922,0.10891112118233098,0.15417406704708922,0.019363601501816957,1.0189223658018642,0.9938630625421013,49.69315312710506,1.0397810007390682,8.731107071469866,1.0517087240444802,0.7472020631337695,1.5724865920008542,0.47911697776521134,0.023106493657924686,7.702041086865218,7.702041086865218,14164.475,7.91446035641112,13.0,0.0,20506.62395086576,1.0,1.0,1.0,-5346313.266782598
41.590000000000295,0.15417389431361456,0.10890955044704455,0.15417389431361456,0.019363687084114428,1.0189210021397936,0.993862907277222,49.6931453638611,1.0397837565511572,7.6263102552272395,1.0517114697287628,0.7471993099089597,0.4676505274738587,0.4791204524947523,0.02310633758743546,7.702024897286017,7.702024897286017,14163.753,7.916509413162123,13.0,0.0,20505.80475093559,1.0,1.0,1.0,-5346307.990127965
41.60000000000029,0.15417371977419575,0.1089079811393436,0.15417371977419575,0.019363772697892613,1.0189184979211172,0.9938627518417452,49.69313759208726,1.0397865109254083,6.521485064047969,1.0517142139529707,0.7471965491346864,-0.6372140065733638,0.4791239270766251,0.023106180957854452,7.702000354659798,7.702000354659798,14163.032000000001,7.918560177460423,13.0,0.0,20504.981218350567,1.0,1.0,1.0,-5346303.2539949855
41.61000000000029,0.15417354430522331,0.10890640522490319,0.15417354430522331,0.019363858320636817,1.01891483821317,0.9938625962399452,49.69312981199726,1.0397892639068218,5.4166315357935515,1.0517169567802716,0.7471937849465905,-1.7421069237724944,0.4791274007859959,0.023106024053122606,7.701967372467136,7.701967372467136,14162.311,7.92060667289048,13.0,0.0,20504.159687178548,1.0,1.0,1.0,-5346299.033088908
41.62000000000029,0.15417336678266735,0.10890484542192802,0.15417336678266735,0.01936394388893384,1.0189100100061614,0.9938624404757557,49.69312202378779,1.0397920156609672,4.311749569960326,1.0517196983049946,0.7471910118247747,-2.847028353078564,0.4791308749452422,0.023105866599922014,7.701925851239588,7.701925851239588,14161.593,7.922652314546904,13.0,0.0,20503.338527607324,1.0,1.0,1.0,-5346295.301868562
41.63000000000029,0.15417319134007648,0.10890327061195816,0.15417319134007648,0.019364029487997324,1.0189040005246839,0.9938622845543629,49.69311422771814,1.0397947659874758,3.2068394400778484,1.0517224385110537,0.7471882496861534,-3.951977862195931,0.4791343453838029,0.02310570974867598,7.701875700773621,7.701875700773621,14160.874,7.924696248656031,13.0,0.0,20502.51426085031,1.0,1.0,1.0,-5346292.035029105
41.640000000000285,0.15417301420278962,0.1089017035000807,0.15417301420278962,0.01936411495963992,1.0188967987955766,0.9938621284808509,49.69310642404254,1.0397975150946446,2.1019008709012947,1.0517251773994958,0.7471854802767056,-5.056955841946747,0.47913781604211086,0.0231055525291223,7.701816823733726,7.701816823733726,14160.157000000001,7.9267384752178645,13.0,0.0,20501.6964526771,1.0,1.0,1.0,-5346289.207505147
41.65000000000028,0.1541728376100445,0.10890013602380239,0.1541728376100445,0.019364200321561116,1.0188883959452222,0.9938619722595713,49.69309861297857,1.039800262973848,0.9969339969508149,1.0517279150462286,0.7471827142969784,-6.161962061389344,0.4791412848205623,0.02310539559225888,7.701749126306564,7.701749126306564,14159.441,7.928776432911462,13.0,0.0,20500.868190502264,1.0,1.0,1.0,-5346286.794079955
41.66000000000028,0.15417266140951977,0.10889856780386559,0.15417266140951977,0.01936428553307602,1.0188787836379276,0.993861815895563,49.69309079477815,1.03980300966698,-0.10806120479459172,1.051730651467778,0.747179950965705,-7.266996535658643,0.47914475196265693,0.02310523893304221,7.701672510037886,7.701672510037886,14158.726,7.930815244378717,13.0,0.0,20500.049898799756,1.0,1.0,1.0,-5346284.769761465
41.67000000000028,0.15417248542386058,0.10889701383723321,0.15417248542386058,0.01936437054803664,1.0188679548279727,0.9938616593935651,49.69308296967825,1.0398057552516686,-1.2130847617360219,1.0517333867123493,0.7471771893532384,-8.372059283421406,0.47914821778620764,0.023105082544151154,7.701586886024549,7.701586886024549,14158.014000000001,7.932848933204087,13.0,0.0,20499.225785098897,1.0,1.0,1.0,-5346283.109427159
41.68000000000028,0.15417231279413401,0.10889545065715678,0.15417231279413401,0.019364455408882163,1.0188559019543755,0.9938615027595286,49.69307513797643,1.039808499545891,-2.3181364624169922,1.0517361207277345,0.7471744446020978,-9.47714996440511,0.47915167911293866,0.02310492732228928,7.701492152363775,7.701492152363775,14157.302,7.93488091448216,13.0,0.0,20498.403413593893,1.0,1.0,1.0,-5346281.788504622
41.690000000000275,0.15417214069939608,0.10889388555520921,0.15417214069939608,0.019364539970778617,1.018842618100273,0.9938613459993234,49.693067299966174,1.0398112426869888,-3.4232165098959046,1.0517388534839291,0.7471717030677089,-10.582268858308254,0.4791551388982329,0.023104772569121183,7.7013882236902855,7.7013882236902855,14156.591,7.936907773118367,13.0,0.0,20497.585031793984,1.0,1.0,1.0,-5346280.782690595
41.70000000000027,0.1541719687088741,0.10889233350974994,0.1541719687088741,0.019364624170858918,1.0188280980817455,0.9938611891172467,49.69305945586234,1.0398139848439745,-4.528324953634408,1.0517415851024101,0.7471689625356694,-11.687416011386633,0.47915859782820935,0.023104618217777078,7.701275009187373,7.701275009187373,14155.883,7.938937193075508,13.0,0.0,20496.759789039483,1.0,1.0,1.0,-5346280.067470782
41.71000000000027,0.1541717997490792,0.10889077872413175,0.1541717997490792,0.0193647080653925,1.0188123355374825,0.9938610321185257,49.693051605926286,1.0398167259257665,-5.633461599737811,1.0517443156197763,0.7471662370676634,-12.792591115846463,0.47916205301825177,0.023104465086406255,7.7011524314892155,7.7011524314892155,14155.176,7.940958075296186,13.0,0.0,20495.940507708467,1.0,1.0,1.0,-5346279.618334162
41.72000000000027,0.15417163249945853,0.10888923616465082,0.15417163249945853,0.01936479157755585,1.0187953233614575,0.9938608750088661,49.69304375044331,1.0398194660108169,-6.738626544233456,1.05174704503158,0.7471635202607381,-13.897794300290528,0.47916550588071116,0.023104312857031992,7.701020400980746,7.701020400980746,14154.472,7.942979811290504,13.0,0.0,20495.123210508104,1.0,1.0,1.0,-5346279.411024792
41.73000000000027,0.15417146928714057,0.10888769771372031,0.15417146928714057,0.019364874720515887,1.0187770535236123,0.9938607177943461,49.69303588971731,1.039822204984932,-7.8438196296665295,1.0517497733106949,0.7471608233075451,-15.003025305136699,0.47916895410938976,0.023104162212108408,7.700878853306791,7.700878853306791,14153.77,7.944995570869309,13.0,0.0,20494.302180695686,1.0,1.0,1.0,-5346279.421616568
41.740000000000265,0.15417131003606932,0.10888614755275512,0.15417131003606932,0.019364957425106646,1.0187575166724954,0.993860560481863,49.69302802409315,1.0398249427988777,-8.94904085936825,1.05175250037294,0.7471581458389742,-16.108284111902123,0.479172397799838,0.023104013198466132,7.70072771584892,7.70072771584892,14153.068000000001,7.94700876912717,13.0,0.0,20493.48849759984,1.0,1.0,1.0,-5346279.626982462
41.75000000000026,0.15417115127178105,0.10888461601702161,0.15417115127178105,0.01936503952853885,1.0187367047217555,0.9938604030765288,49.69302015382644,1.0398276797441652,-10.0542904859367,1.0517552263091898,0.7471554709711712,-17.213571073292453,0.47917584072456887,0.023103864939572113,7.700566935191717,7.700566935191717,14152.37,7.949015990969503,13.0,0.0,20492.672366307375,1.0,1.0,1.0,-5346280.003691756
41.76000000000026,0.15417099707482668,0.1088830795817133,0.15417099707482668,0.019365121114475206,1.01871460871415,0.9938602455836124,49.69301227918062,1.0398304157192846,-11.159568234474666,1.0517579511980326,0.7471528182954329,-18.3188857574944,0.4791792788865731,0.023103718570793248,7.700396381698775,7.700396381698775,14151.673,7.951024920359136,13.0,0.0,20491.853603530744,1.0,1.0,1.0,-5346280.528295122
41.77000000000026,0.1541708452556053,0.10888156087812578,0.1541708452556053,0.019365202090920665,1.018691218326189,0.993860088008905,49.693004400445254,1.0398331508729841,-12.26487425701555,1.0517606750674335,0.7471501772030265,-19.42422838350438,0.4791827146066089,0.023103573529373315,7.700216160996292,7.700216160996292,14150.98,7.953024458238659,13.0,0.0,20491.050294504195,1.0,1.0,1.0,-5346281.177414991
41.78000000000026,0.15417069918009127,0.10888004406176371,0.15417069918009127,0.01936528251127282,1.0186665228625222,0.993859930358658,49.692996517932905,1.0398358850544915,-13.37020831905044,1.0517633979087904,0.7471475638931125,-20.529598581659947,0.4791861445238522,0.023103430767903048,7.700026167061137,7.700026167061137,14150.289,7.955021434797243,13.0,0.0,20490.236197249265,1.0,1.0,1.0,-5346281.927944087
41.790000000000255,0.154170557837164,0.10887852866933578,0.154170557837164,0.01936536228791247,1.0186405109960917,0.9938597726399429,49.692988631997146,1.0398386182690753,-14.475570483003034,1.0517661196509864,0.7471449734851553,-21.634996428790263,0.4791895696876785,0.02310329007210817,7.69982641235605,7.69982641235605,14149.6,7.957014142487588,13.0,0.0,20489.43565448665,1.0,1.0,1.0,-5346282.757442477
41.80000000000025,0.15417042042379056,0.10887702192637655,0.15417042042379056,0.019365441332591007,1.0186131730116343,0.993859614858885,49.69298074294425,1.0398413506170776,-15.580960805629955,1.0517688403231684,0.7471424020227547,-22.740421986265183,0.4791929910742714,0.02310315128983266,7.69961690069727,7.69961690069727,14148.914,7.959002581309714,13.0,0.0,20488.631024580252,1.0,1.0,1.0,-5346283.643642462
41.81000000000025,0.15417028792746307,0.10887551566256988,0.15417028792746307,0.019365519626068462,1.018584500335181,0.9938594570215065,49.692972851075325,1.0398440821200576,-16.686379218183628,1.051771559970778,0.7471398541899719,-23.84587513291201,0.47919640782299566,0.023103014735003445,7.699397653104761,7.699397653104761,14148.23,7.960984189942662,13.0,0.0,20487.832963786936,1.0,1.0,1.0,-5346284.564235983
41.82000000000025,0.1541701592769445,0.10887403248279799,0.1541701592769445,0.0193655971018287,1.0185544862610956,0.9938592991335425,49.69296495667713,1.0398468129198477,-17.79182579407167,1.0517742786651048,0.7471373247340578,-24.951355967029016,0.47919982118192966,0.02310288015335234,7.699168707250472,7.699168707250472,14147.551,7.962964091028315,13.0,0.0,20487.039987695513,1.0,1.0,1.0,-5346285.496911005
41.83000000000025,0.15417003862041753,0.1088725488137515,0.15417003862041753,0.019365673838458865,1.0185231248510858,0.9938591412019881,49.69295706009941,1.0398495427954433,-18.897300235297788,1.0517769963670542,0.7471348336512907,-26.056864028728768,0.47920322694951656,0.02310274870624907,7.698930126848056,7.698930126848056,14146.874,7.964938869472098,13.0,0.0,20486.248849664127,1.0,1.0,1.0,-5346286.419853723
41.840000000000245,0.15416992383686637,0.10887106416132183,0.15416992383686637,0.019365749710521126,1.018490412369791,0.9938589832344928,49.69294916172464,1.0398522717945362,-20.00280267389431,1.0517797129914839,0.7471323707127873,-27.162399501620598,0.4792066272995539,0.023102619885590807,7.6986819859586495,7.6986819859586495,14146.199,7.966904256405771,13.0,0.0,20485.46940960933,1.0,1.0,1.0,-5346287.311878737
