t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
41.85000000000024,0.15416981331777815,0.10886959341825372,0.15416981331777815,0.01936582460849138,1.0184563501980515,0.9938588252368996,49.69294126184498,1.0398550001185276,-21.108333221348133,1.0517824286294362,0.7471299280339581,-28.267962531039213,0.479210024103801,0.023102493319338654,7.698424397066906,7.698424397066906,14145.528,7.96886793579215,13.0,0.0,20484.687555484943,1.0,1.0,1.0,-5346288.1517007435
41.86000000000024,0.15416970912286632,0.1088681360802678,0.15416970912286632,0.01936589855989757,1.018420943420617,0.9938586672150498,49.69293336075249,1.0398577277744885,-22.21389173083766,1.0517851433708711,0.7471275154526434,-29.373552885570227,0.47921341543547247,0.023102369594827008,7.69815750455023,7.69815750455023,14144.861,7.970825638762999,13.0,0.0,20483.91607210963,1.0,1.0,1.0,-5346288.917862917
41.87000000000024,0.15416961261823348,0.1088666762436385,0.15416961261823348,0.01936597157036861,1.018384200211486,0.9938585091760774,49.69292545880387,1.0398604546837595,-23.31947809153541,1.0517878571874173,0.7471251395459407,-30.47917039365675,0.47921679992889665,0.023102249114808213,7.697881439191446,7.697881439191446,14144.196,7.972775657771043,13.0,0.0,20483.15290335997,1.0,1.0,1.0,-5346289.589363036
41.88000000000024,0.1541695213508395,0.10886523648305041,0.1541695213508395,0.01936604352159531,1.018346134276287,0.9938583511264086,49.69291755632043,1.0398631810288115,-24.425092463233295,1.0517905701186654,0.7471227884084952,-31.584815284537818,0.4792201802228099,0.023102131264005673,7.6975963603885065,7.6975963603885065,14143.536,7.974720554137204,13.0,0.0,20482.394851764537,1.0,1.0,1.0,-5346290.145228149
41.890000000000235,0.15416943846963144,0.10886380088401616,0.15416943846963144,0.019366114460920267,1.0183067640163448,0.9938581930726667,49.692909653633336,1.0398659067042177,-25.530734615757734,1.051793282190342,0.7471204771672716,-32.690487200635026,0.47922355322054644,0.023102016935885407,7.697302451044403,7.697302451044403,14142.879,7.976659474087842,13.0,0.0,20481.641408898733,1.0,1.0,1.0,-5346290.564712544
41.90000000000023,0.15416936278106555,0.10886237661826041,0.15416936278106555,0.019366184307067758,1.0182661124294352,0.993858035022072,49.692901751103605,1.0398686317664525,-26.63640461342964,1.0517959933785588,0.7471182000384871,-33.796186231381434,0.47922692019552404,0.023101905855026438,7.696999913014858,7.696999913014858,14142.226,7.978592417622949,13.0,0.0,20480.90317461482,1.0,1.0,1.0,-5346290.827371913
41.91000000000023,0.15416929500539328,0.1088609631561713,0.15416929500539328,0.019366253026448867,1.018224208061457,0.9938578769814961,49.69289384907481,1.0398713562234168,-27.74210239165777,1.0517987036993832,0.7471159604322196,-34.90191226678958,0.4792302805347477,0.023101798269979205,7.696688970224486,7.696688970224486,14141.577000000001,7.980516823421608,13.0,0.0,20480.16631407138,1.0,1.0,1.0,-5346290.913084399
41.92000000000023,0.15416923554713005,0.10885955996414037,0.15416923554713005,0.019366320580110133,1.018181084297645,0.9938577189580984,49.69288594790492,1.0398740800768156,-28.847827904068428,1.0518014131495137,0.7471137602534407,-36.00766522763751,0.47923363391565765,0.023101694340461897,7.6963698608311715,7.6963698608311715,14140.932,7.982437814125673,13.0,0.0,20479.44290563564,1.0,1.0,1.0,-5346290.801964326
41.93000000000023,0.15416918459028284,0.10885817420347355,0.15416918459028284,0.01936638692056725,1.0181367793991014,0.993857560959106,49.692878047955304,1.0398768033415542,-29.953581118539336,1.0518041217270688,0.7471116003405099,-37.11344505596796,0.47923698024628847,0.023101594168777564,7.696042839787947,7.696042839787947,14140.292,7.984346851998684,13.0,0.0,20478.72703493246,1.0,1.0,1.0,-5346290.474525913
41.940000000000225,0.15416914383408215,0.10885678223871398,0.15416914383408215,0.01936645203780273,1.0180913355615973,0.9938574029924215,49.69287014962108,1.0398795259110176,-31.05936189279902,1.0518068293799607,0.7471094888703008,-38.219251527743104,0.47924031783832266,0.02310149827295989,7.695708185957255,7.695708185957255,14139.654,7.986255036098063,13.0,0.0,20478.021345416597,1.0,1.0,1.0,-5346289.911758728
41.95000000000022,0.15416910937268266,0.10885541432152188,0.15416910937268266,0.019366515764128428,1.0180448005731566,0.9938572450646819,49.6928622532341,1.0398822480722496,-32.165170481227115,1.0518095361777249,0.7471074069019068,-39.32508501549772,0.4792436508631237,0.02310140565272159,7.695366200657352,7.695366200657352,14139.022,7.988147852271803,13.0,0.0,20477.32792443774,1.0,1.0,1.0,-5346289.094648651
41.96000000000022,0.1541690849663593,0.10885405451057573,0.1541690849663593,0.01936657817398837,1.0179972260264882,0.9938570871823396,49.69285435911698,1.0398849697460353,-33.271006606446285,1.0518122422055773,0.7471053724758621,-40.430945096265184,0.4792469756583861,0.023101317356708416,7.695017175031251,7.695017175031251,14138.394,7.990042375992835,13.0,0.0,20476.63788652723,1.0,1.0,1.0,-5346288.004142619
41.97000000000022,0.15416906984242454,0.10885270226022271,0.15416906984242454,0.019366639214019665,1.0179486656118915,0.9938569293528605,49.69284646764302,1.039887690974214,-34.376870293792734,1.0518149474528882,0.7471033818434625,-41.536831811365964,0.47925029305598105,0.02310123320730469,7.694661436755294,7.694661436755294,14137.77,7.991920678014584,13.0,0.0,20475.969207439393,1.0,1.0,1.0,-5346286.62147122
41.98000000000022,0.1541690633474225,0.10885137242359003,0.1541690633474225,0.01936669882447633,1.0178991763626515,0.9938567715828989,49.69283857914494,1.0398904118724812,-35.48276156726508,1.0518176519826488,0.7471014317679759,-42.642745192968434,0.47925360387745786,0.02310115306838194,7.694299293322919,7.694299293322919,14137.152,7.993795564941757,13.0,0.0,20475.30241707928,1.0,1.0,1.0,-5346284.927918756
41.990000000000215,0.1541690682397447,0.10885004905621917,0.1541690682397447,0.01936675704647545,1.0178488161857606,0.9938566138798788,49.69283069399394,1.0398931323196343,-36.58868020725772,1.0518203557888397,0.7470995355202222,-43.74868490972969,0.4792569053747837,0.023101077723086387,7.693931084873599,7.693931084873599,14136.538,7.995661914132463,13.0,0.0,20474.65032951354,1.0,1.0,1.0,-5346282.904985397
42.00000000000021,0.1541690830488294,0.10884873931296282,0.1541690830488294,0.019366813787524414,1.0177976437950729,0.9938564562515413,49.69282281257706,1.03989585238122,-37.69462628413536,1.0518230588417332,0.7470976859816618,-44.85465106575802,0.4792601991023744,0.023101006824453228,7.693557140856017,7.693557140856017,14135.929,7.997518018039408,13.0,0.0,20474.012257874456,1.0,1.0,1.0,-5346280.534693844
42.01000000000021,0.15416910828987038,0.1088474503511021,0.15416910828987038,0.019366869009284766,1.0177457187903838,0.9938562987050523,49.69281493525261,1.0398985720881766,-38.80059973563692,1.0518257611708262,0.7470958855645273,-45.960643561083444,0.4792634846710496,0.02310094056441067,7.693177808510041,7.693177808510041,14135.326000000001,7.999366437983549,13.0,0.0,20473.380865117746,1.0,1.0,1.0,-5346277.799217998
42.02000000000021,0.1541691458886342,0.10884616622914405,0.1541691458886342,0.01936692271649769,1.0176930995142013,0.9938561412484711,49.692807062423554,1.0399012913265964,-39.90660039344766,1.05182846273161,0.747094143540259,-47.066662140612856,0.4792667601558491,0.02310087951386025,7.692793487853291,7.692793487853291,14134.727,8.001206320191221,13.0,0.0,20472.766760981558,1.0,1.0,1.0,-5346274.681260693
42.03000000000021,0.15416919377891986,0.10884490180993174,0.15416919377891986,0.019366974791756544,1.017639844079102,0.9938559838895469,49.692799194477345,1.0399040102169832,-41.01262836777326,1.0518311635162798,0.7470924498943453,-48.17270696655791,0.4792700277604064,0.02310082317259001,7.692404347225014,7.692404347225014,14134.134,8.00303766466243,13.0,0.0,20472.158682549834,1.0,1.0,1.0,-5346271.16387932
42.040000000000205,0.15416925371363666,0.10884364885835617,0.15416925371363666,0.019367025233540322,1.0175860086670743,0.9938558266357467,49.69279133178733,1.0399067287248767,-42.11868350591574,1.0518338635496076,0.7470908130127174,-49.27877780509645,0.4792732858258221,0.0231007720656198,7.692010784297577,7.692010784297577,14133.546,8.004860471397171,13.0,0.0,20471.56168312666,1.0,1.0,1.0,-5346267.230327951
42.0500000000002,0.154169325158451,0.1088424068437449,0.154169325158451,0.01936707398162667,1.0175316467731712,0.9938556694948147,49.692783474740736,1.0399094469006431,-43.22476580884305,1.0518365628341386,0.7470892302735408,-50.38487465971945,0.4792765349831529,0.023100726093312166,7.691613082001082,7.691613082001082,14132.963,8.006669617753586,13.0,0.0,20470.980585738635,1.0,1.0,1.0,-5346262.864220475
42.0600000000002,0.15416940762062384,0.10884118294159384,0.15416940762062384,0.019367120981044962,1.017476809486676,0.9938555124738266,49.69277562369133,1.0399121648523544,-44.33087527856246,1.0518392614331054,0.7470876992151311,-51.49099753496762,0.47927977589015325,0.023100685162796862,7.691211531969014,7.691211531969014,14132.386,8.00847534901541,13.0,0.0,20470.406105754464,1.0,1.0,1.0,-5346258.04915785
42.0700000000002,0.15416950229976187,0.10883996892992652,0.15416950229976187,0.019367166236243735,1.0174215441392287,0.9938553555799592,49.69276777899796,1.0399148825871067,-45.43701179653015,1.0518419593962662,0.7470862255574723,-52.597146258788484,0.4792830074427799,0.02310064962765177,7.69080642395744,7.69080642395744,14131.814,8.01026571235159,13.0,0.0,20469.84432663968,1.0,1.0,1.0,-5346252.768746294
42.0800000000002,0.15416960827057025,0.10883877969749058,0.15416960827057025,0.019367209693412712,1.0173658942594495,0.9938551988202483,49.69275994101242,1.039917600219785,-46.543175390165125,1.0518446567794544,0.7470848047711299,-53.70332088144085,0.4792862307050667,0.02310061926466656,7.690398017533638,7.690398017533638,14131.249,8.012050099272262,13.0,0.0,20469.294383108452,1.0,1.0,1.0,-5346247.006705139
42.090000000000195,0.15416972811070115,0.10883759933204137,0.15416972811070115,0.01936725139473466,1.0173098984675903,0.9938550422023108,49.69275211011554,1.0399203176411809,-47.64936583923229,1.0518473535828265,0.7470834492562742,-54.809521079650835,0.4792894431093333,0.02310059480183527,7.689986575466,7.689986575466,14130.689,8.013821679588235,13.0,0.0,20468.752516304707,1.0,1.0,1.0,-5346240.747047173
42.10000000000019,0.1541698602252433,0.10883644273576375,0.1541698602252433,0.01936729125176907,1.017253590909947,0.9938548857339397,49.692744286696986,1.0399230349343365,-48.75558321032603,1.0518500497915984,0.7470821512911167,-55.91574696096013,0.47929264634145796,0.023100575850917092,7.689572331012725,7.689572331012725,14130.136,8.015583868394097,13.0,0.0,20468.22580713035,1.0,1.0,1.0,-5346233.973991812
42.11000000000019,0.15417000672390543,0.10883529400877624,0.15417000672390543,0.019367329274846985,1.0171970011904554,0.9938547294230365,49.692736471151825,1.0399257520029084,-49.86182731342885,1.0518527453874467,0.7470809210150534,-57.0219982421673,0.47929583832149913,0.023100563031998665,7.689155513793508,7.689155513793508,14129.588,8.0173358119162,13.0,0.0,20467.70380195136,1.0,1.0,1.0,-5346226.672378916
42.12000000000019,0.15417016567126768,0.10883416036512392,0.15417016567126768,0.019367365359729202,1.0171401548815844,0.9938545732773096,49.69272866386548,1.0399284689680888,-50.96809823839785,1.0518554403739966,0.7470797490450384,-58.1282750639482,0.4792990211167935,0.02310055587074767,7.688736325939082,7.688736325939082,14129.046,8.019077510154558,13.0,0.0,20467.197907774706,1.0,1.0,1.0,-5346218.827136878
42.13000000000019,0.15417033724716722,0.1088330567300825,0.15417033724716722,0.01936739947556497,1.0170830743495443,0.9938544173035027,49.69272086517513,1.0399311859298865,-52.07439593443003,1.0518581348409088,0.7470786361481913,-59.2345773559497,0.47930219472411695,0.02310055445099381,7.688314971461901,7.688314971461901,14128.512,8.020806401788219,13.0,0.0,20466.696148233317,1.0,1.0,1.0,-5346210.423122469
42.140000000000185,0.15417052481486931,0.10883195952162904,0.15417052481486931,0.01936743168932073,1.0170257766892619,0.9938542615097486,49.69271307548743,1.0399339027001535,-53.18072011699464,1.0518608287491997,0.7470775985438074,-60.34090470356518,0.47930535572157995,0.0231005597109724,7.68789162142677,7.68789162142677,14127.983,8.022525048138123,13.0,0.0,20466.208104457146,1.0,1.0,1.0,-5346201.445711441
42.15000000000018,0.1541707256844528,0.10883087597680417,0.1541707256844528,0.01936746187529732,1.0169682756408094,0.9938541059042139,49.69270529521069,1.0399366193939779,-54.28707092057184,1.0518635220606354,0.7470766232410425,-61.44725731892218,0.4793085068922113,0.023100570972645108,7.687466429435164,7.687466429435164,14127.460000000001,8.024235156751558,13.0,0.0,20465.731425787995,1.0,1.0,1.0,-5346191.880731308
42.16000000000018,0.15417093950804625,0.1088298210448751,0.15417093950804625,0.019367489982548523,1.0169105833688132,0.9938539504935591,49.69269752467795,1.0399393361489992,-55.39344832866023,1.0518662148743716,0.7470757084504837,-62.55363518287331,0.4793116487917587,0.023100588182169784,7.68703955458964,7.68703955458964,14126.945,8.025929043665728,13.0,0.0,20465.257840940645,1.0,1.0,1.0,-5346181.7138563935
42.17000000000018,0.15417116926640623,0.10882877886885162,0.15417116926640623,0.019367516073676608,1.0168527084072139,0.993853795285414,49.692689764270696,1.039942052837686,-56.49985208299949,1.0518689071959892,0.7470748685203862,-63.66003792306899,0.47931477843214354,0.023100612167532533,7.6866111186236035,7.6866111186236035,14126.436,8.027615246617076,13.0,0.0,20464.79827567004,1.0,1.0,1.0,-5346170.930964943
42.18000000000018,0.15417141366506493,0.10882774900610041,0.15417141366506493,0.019367540074434853,1.0167946567523927,0.9938536402879036,49.69268201439518,1.0399447694998845,-57.606282216792685,1.0518715989852099,0.7470740972018465,-64.76646560504997,0.4793178971505371,0.02310064261629453,7.6861812334782735,7.6861812334782735,14125.933,8.029286935416431,13.0,0.0,20464.349279505313,1.0,1.0,1.0,-5346159.518463278
42.190000000000175,0.15417167169329407,0.10882675413469167,0.15417167169329407,0.019367561917100474,1.0167364339612655,0.9938534855079547,49.692674275397735,1.039947486272743,-58.71273875283423,1.0518742903102014,0.7470733895336013,-65.87291827329493,0.4793210061349066,0.023100679293539563,7.685750028392366,7.685750028392366,14125.439,8.030947525158394,13.0,0.0,20463.905030007852,1.0,1.0,1.0,-5346147.462681413
42.20000000000017,0.15417194754616775,0.10882575530677062,0.15417194754616775,0.019367581690107286,1.016678043157287,0.9938533309537725,49.692666547688624,1.0399502029196712,-59.81922134160407,1.0518769811228081,0.7470727657504121,-66.97939541783761,0.4793241011085322,0.023100723364625163,7.685317618491146,7.685317618491146,14124.949,8.032598723390246,13.0,0.0,20463.4725446977,1.0,1.0,1.0,-5346134.75051722
42.21000000000017,0.1541722357829129,0.10882479062529155,0.1541722357829129,0.01936759919835823,1.0166194880403374,0.993853176632671,49.69265883163355,1.0399529197551443,-60.92573030608702,1.051879671454427,0.7470721995540505,-68.08589754035597,0.4793271877280616,0.02310077339845686,7.684884091928238,7.684884091928238,14124.468,8.034232846149173,13.0,0.0,20463.053542991474,1.0,1.0,1.0,-5346121.368939774
42.22000000000017,0.15417254077760562,0.10882384427053125,0.15417254077760562,0.019367614541903104,1.0165607726342198,0.9938530225514416,49.69265112757208,1.0399556366556724,-62.03226529298015,1.0518823613797788,0.7470717119588485,-69.19242412312607,0.4793302616775001,0.023100830601439557,7.684449520812799,7.684449520812799,14123.994,8.03585843117163,13.0,0.0,20462.631324331556,1.0,1.0,1.0,-5346107.304864714
42.23000000000017,0.15417286222094667,0.10882290813396633,0.15417286222094667,0.019367627687484956,1.0165018997341857,0.9938528687183806,49.69264343591903,1.0399583535799755,-63.138826257985,1.0518850508318314,0.7470713014984444,-70.29897512390941,0.47933332323263433,0.02310089491475986,7.684013985831511,7.684013985831511,14123.526,8.037468648268465,13.0,0.0,20462.232876041413,1.0,1.0,1.0,-5346092.54574485
42.240000000000165,0.15417319815310992,0.10882200493502076,0.15417319815310992,0.019367638540222422,1.0164428739922966,0.9938527151406032,49.69263575703016,1.0399610706824571,-64.24541328135936,1.0518877398505446,0.7470709586553548,-71.40555067833724,0.47933637451290434,0.02310096584724812,7.683577536633155,7.683577536633155,14123.067000000001,8.039069473855188,13.0,0.0,20461.832782440815,1.0,1.0,1.0,-5346077.079162737
42.25000000000016,0.15417355209898576,0.10882111117023642,0.15417355209898576,0.01936764717150724,1.0163837001148008,0.9938525618258032,49.69262809129016,1.0399637877931114,-65.35202605747764,1.0518904284223707,0.7470707004089886,-72.51215034491217,0.4793394119641977,0.023101044380791604,7.683140238658787,7.683140238658787,14122.614,8.040652370195332,13.0,0.0,20461.443599892365,1.0,1.0,1.0,-5346060.893046681
42.26000000000016,0.15417392148551012,0.10882024186969474,0.15417392148551012,0.019367653472473212,1.0163243836531615,0.993852408781815,49.69262043909075,1.0399665050260278,-66.45866470000112,1.0518931165201355,0.7470705143370733,-73.61877431573907,0.4793424382394234,0.02310112985544237,7.682702125324543,7.682702125324543,14122.169,8.042228436346317,13.0,0.0,20461.068280751577,1.0,1.0,1.0,-5346043.975691484
42.27000000000016,0.15417430774158067,0.10881938895506174,0.15417430774158067,0.01936765744937332,1.0162649315868466,0.9938522560158614,49.69261280079307,1.0399692223580816,-67.56532905030139,1.0518958041725035,0.7470704072757491,-74.72542236882103,0.479345451983077,0.023101222691605153,7.682263258232856,7.682263258232856,14121.731,8.04378571947708,13.0,0.0,20460.693766010067,1.0,1.0,1.0,-5346026.315510754
42.28000000000016,0.15417471012718229,0.10881855976683388,0.15417471012718229,0.019367659057499077,1.0162053517222138,0.9938521035352222,49.69260517676111,1.0399719398549478,-68.67201909618682,1.0518984913975575,0.7470703756203284,-75.8320945096374,0.47934845401570164,0.02310132271262774,7.6818236499555494,7.6818236499555494,14121.301,8.045331049776797,13.0,0.0,20460.334527547955,1.0,1.0,1.0,-5346007.901091608
42.290000000000155,0.15417512970759006,0.1088177462414681,0.15417512970759006,0.01936765830488807,1.0161456524670016,0.9938519513471666,49.692597567358334,1.0399746574899367,-69.77873469932969,1.051901178208992,0.7470704244759295,-76.93879055385985,0.47935144331076796,0.023101430228614498,7.681383346058079,7.681383346058079,14120.878,8.046867842340044,13.0,0.0,20459.97973473605,1.0,1.0,1.0,-5345988.721231917
42.30000000000015,0.1541755654939168,0.10881695573498963,0.1541755654939168,0.01936765514287856,1.0160858429178434,0.9938517994587746,49.69258997293873,1.0399773753450257,-70.88547586301556,1.0519038646305972,0.7470705490366001,-78.04551053243854,0.4793544209437425,0.023101544992476027,7.680942375193575,7.680942375193575,14120.463,8.048383290562146,13.0,0.0,20459.636993772798,1.0,1.0,1.0,-5345968.764870375
42.31000000000015,0.154176018373934,0.10881619561172337,0.154176018373934,0.01936764958034036,1.0160259325788665,0.9938516478769257,49.69258239384629,1.039980093419868,-71.99224246063375,1.0519065506963627,0.7470707535422647,-79.15225428122719,0.4793573860836198,0.02310166726031373,7.680500746878706,7.680500746878706,14120.057,8.049889347274133,13.0,0.0,20459.299311178795,1.0,1.0,1.0,-5345948.020926497
42.32000000000015,0.1541764905865403,0.10881545012430184,0.1541764905865403,0.019367641656880964,1.015965929585078,0.9938514966097401,49.692574830487004,1.0399828115354381,-73.09903426146981,1.0519092363250537,0.7470710488248347,-80.25902148112775,0.4793603363918558,0.02310179766200859,7.680058496884519,7.680058496884519,14119.658,8.051383451155067,13.0,0.0,20458.973947455048,1.0,1.0,1.0,-5345926.479106223
42.33000000000015,0.15417698033854202,0.10881472665216993,0.15417698033854202,0.01936763127535137,1.01590584189134,0.9938513456653513,49.692567283267564,1.039985529723108,-74.20585131487476,1.0519119214401842,0.7470714262488606,-81.36581222838548,0.47936327368412424,0.023101935759241937,7.679615636565631,7.679615636565631,14119.267,8.052858772015794,13.0,0.0,20458.65770499827,1.0,1.0,1.0,-5345904.129496344
42.340000000000146,0.1541774879559105,0.10881401716911512,0.1541774879559105,0.019367618401085453,1.0158456776552327,0.9938511950511314,49.69255975255657,1.0399882479874814,-75.3126935293976,1.051914606040701,0.7470718873446158,-82.47262640391065,0.4793661977085991,0.023102081683972604,7.679172055384868,7.679172055384868,14118.883,8.054323847592764,13.0,0.0,20458.3420936128,1.0,1.0,1.0,-5345880.962674923
42.35000000000014,0.15417801191261074,0.1088133367773894,0.15417801191261074,0.01936760296880524,1.0157854442386858,0.9938510447736819,49.692552238684094,1.0399909664776525,-76.41956094381905,1.0519172901902434,0.7470724246857001,-83.57946409276067,0.47936911014071404,0.02310223504494546,7.6787278536937364,7.6787278536937364,14118.508,8.055771847696809,13.0,0.0,20458.04348215616,1.0,1.0,1.0,-5345856.969016805
42.36000000000014,0.1541785543792401,0.10881267746627225,0.1541785543792401,0.019367585034924403,1.0157251474175857,0.9938508948397443,49.69254474198721,1.039993685131396,-77.5264533367767,1.051919973928202,0.7470730487043061,-84.68632499448401,0.47937200882903175,0.023102396434038115,7.678282755372835,7.678282755372835,14118.141,8.057206187422503,13.0,0.0,20457.740199259817,1.0,1.0,1.0,-5345832.139032124
42.37000000000014,0.15417911516951455,0.10881204664695991,0.15417911516951455,0.019367564583257668,1.0156647892319406,0.9938507452567287,49.69253726283643,1.0399964039312815,-78.63337064281392,1.0519226572233613,0.7470737585139986,-85.79320904629296,0.4793748939440795,0.023102565811936617,7.677837224182577,7.677837224182577,14117.783,8.058628574317165,13.0,0.0,20457.468059982824,1.0,1.0,1.0,-5345806.463474728
42.38000000000014,0.1541796957763908,0.10881142090845632,0.1541796957763908,0.019367541626665884,1.0156043706114335,0.9938505960325328,49.69252980162664,1.0399991227431797,-79.74031267757854,1.0519253400005448,0.7470745613399149,-86.90011599996025,0.47937776392507636,0.02310274361230783,7.677391201257766,7.677391201257766,14117.431,8.060031324417956,13.0,0.0,20457.19518796653,1.0,1.0,1.0,-5345779.933827485
42.390000000000136,0.1541802921901731,0.10881083079969926,0.1541802921901731,0.019367516021184417,1.0155438931894343,0.9938504471737005,49.692522358685025,1.040001841821541,-80.8472796467368,1.0519280223051397,0.7470754377852886,-88.0070461927854,0.4793806229692965,0.023102928780572414,7.676944732039701,7.676944732039701,14117.089,8.061425536782286,13.0,0.0,20456.93515456617,1.0,1.0,1.0,-5345752.5414663935
42.400000000000134,0.15418090815525595,0.10881026063210675,0.15418090815525595,0.019367487866416667,1.0154833580738427,0.9938502986865905,49.69251493432952,1.0400045610429312,-81.95427121799293,1.0519307041903636,0.7470764058593844,-89.11399915686715,0.47938346734256215,0.023103122335584883,7.67649742888503,7.67649742888503,14116.755000000001,8.062799258579098,13.0,0.0,20456.663861576435,1.0,1.0,1.0,-5345724.277784937
42.41000000000013,0.1541815429376431,0.10880971013937295,0.1541815429376431,0.0193674571334246,1.0154227625655465,0.9938501505786437,49.69250752893218,1.0400072803905227,-83.06128735734598,1.0519333856009236,0.7470774620549913,-90.22097488138427,0.47938629773766495,0.02310332408730132,7.6760498549050915,7.6760498549050915,14116.429,8.06416188131852,13.0,0.0,20456.434460695524,1.0,1.0,1.0,-5345695.134587997
42.42000000000013,0.15418219596925295,0.10880918677062949,0.15418219596925295,0.0193674237841228,1.0153621050798984,0.993850002856613,49.692500142830646,1.0400099999055794,-84.16832802553719,1.0519360665398976,0.7470786036091654,-91.32797333928686,0.47938911477786095,0.023103533903961908,7.675601764626024,7.675601764626024,14116.112000000001,8.065509136132308,13.0,0.0,20456.193238291988,1.0,1.0,1.0,-5345665.103898026
42.43000000000013,0.15418286845547347,0.10880868256614472,0.15418286845547347,0.019367387836316332,1.0153013832583533,0.9938498555274057,49.69249277637029,1.0400127195219562,-85.27539305760865,1.0519387469916062,0.7470798363293505,-92.4349943167753,0.47939191724607855,0.023103752128000494,7.675153228594052,7.675153228594052,14115.803,8.06683931547316,13.0,0.0,20455.96743693405,1.0,1.0,1.0,-5345634.177938703
42.440000000000126,0.15418355953014237,0.10880820498956524,0.15418355953014237,0.019367349247844272,1.0152405946000487,0.9938497085979002,49.69248542989501,1.0400154392715248,-86.38248243056978,1.0519414269378373,0.7470811560350177,-93.54203781527791,0.47939470603414686,0.02310397854283711,7.674704259869931,7.674704259869931,14115.503,8.06815498066204,13.0,0.0,20455.75214984003,1.0,1.0,1.0,-5345602.349297505
42.450000000000124,0.1541842701942036,0.10880774609492878,0.1541842701942036,0.019367308029458442,1.0151797366821074,0.9938495620749285,49.692478103746424,1.0400181590962863,-87.48959599170936,1.0519441063606145,0.7470825675482725,-94.64910364006052,0.47939748013264927,0.023104213436867752,7.674254885391686,7.674254885391686,14115.211000000001,8.069457839246219,13.0,0.0,20455.54395429037,1.0,1.0,1.0,-5345569.610767255
42.46000000000012,0.15418499943533842,0.10880731335996954,0.15418499943533842,0.019367264136758686,1.0151188076192224,0.9938494159651394,49.69247079825697,1.040020879045586,-88.5967337271597,1.0519467852528888,0.7470840659775315,-95.75619180757364,0.47940024059283426,0.023104456552009496,7.673805145465808,7.673805145465808,14114.928,8.070740207262892,13.0,0.0,20455.348980528423,1.0,1.0,1.0,-5345535.955401259
42.47000000000012,0.15418574814820007,0.10880691426968028,0.15418574814820007,0.019367217583646793,1.015057806327726,0.9938492702750189,49.692463513750944,1.0400235990829858,-89.70389549091078,1.0519494636158002,0.7470856556242638,-96.86330213582475,0.4794029865262411,0.02310470814165334,7.673355012373483,7.673355012373483,14114.655,8.072010622448506,13.0,0.0,20455.159105619954,1.0,1.0,1.0,-5345501.376443534
42.48000000000012,0.15418651860072768,0.10880652548056063,0.15418651860072768,0.019367168414361587,1.0149967310146464,0.9938491250123556,49.69245625061778,1.0400263189889496,-90.81108103106425,1.0519521413314707,0.7470873474902944,-97.97043428493014,0.47940571551140543,0.02310496883999194,7.6729045402163285,7.6729045402163285,14114.389000000001,8.073267377255794,13.0,0.0,20454.983289376665,1.0,1.0,1.0,-5345465.867849354
42.490000000000116,0.1541873073646963,0.10880616219940528,0.1541873073646963,0.019367116494258017,1.014935581672492,0.9938489801842453,49.69244900921226,1.0400290388954152,-91.91829049586954,1.0519548183489666,0.7470891250465506,-99.07758851146214,0.4794084310450669,0.023105237757554867,7.672453740444489,7.672453740444489,14114.132,8.074503641495568,13.0,0.0,20454.817570641975,1.0,1.0,1.0,-5345429.424022056
42.500000000000114,0.1541881152769826,0.10880582422217155,0.1541881152769826,0.01936706182826693,1.014874360489928,0.9938488357965635,49.69244178982817,1.040031758829572,-93.02552374616921,1.0519574947257502,0.7470909922678085,-100.18476463965936,0.4794111323823592,0.023105515139032532,7.672002635261211,7.672002635261211,14113.884,8.075725391583347,13.0,0.0,20454.65582114203,1.0,1.0,1.0,-5345392.039314956
42.51000000000011,0.15418894286579166,0.10880550364202428,0.15418894286579166,0.01936700443378109,1.0148130702485356,0.9938486918555974,49.69243459277987,1.040034478772454,-94.13278065618346,1.0519601704694075,0.7470929516970487,-101.29196252588336,0.4794138189904069,0.023105801124816347,7.671551255623861,7.671551255623861,14113.644,8.0769334812928,13.0,0.0,20454.51090133575,1.0,1.0,1.0,-5345353.708209698
42.52000000000011,0.15418978878601727,0.10880522339550522,0.15418978878601727,0.01936694427627631,1.014751715375612,0.9938485483671015,49.692427418355074,1.0400371988290442,-95.24006123178297,1.051962845621078,0.7470949968213155,-102.39918222523298,0.4794164922844073,0.02310609534723713,7.671099628801577,7.671099628801577,14113.415,8.078125349302965,13.0,0.0,20454.372974608395,1.0,1.0,1.0,-5345314.425191615
42.53000000000011,0.15419065705176402,0.10880495246063067,0.15419065705176402,0.01936688146901527,1.0146903001459784,0.993848405337976,49.6924202668988,1.040039918732755,-96.34736509823384,1.0519655201088605,0.7470971470467648,-103.50642322001791,0.4794191480863185,0.02310639889297352,7.670647780557973,7.670647780557973,14113.193000000001,8.079299288066563,13.0,0.0,20454.24380528331,1.0,1.0,1.0,-5345274.185125474
42.540000000000106,0.1541915438134813,0.10880471378699,0.1541915438134813,0.019366815881704146,1.0146288301332689,0.9938482627749788,49.69241313874894,1.040042638616573,-97.4546924258114,1.0519681938706695,0.7470993838366463,-104.61368580978639,0.4794217902776531,0.023106710742437343,7.6701957347855885,7.6701957347855885,14112.981,8.080457858904518,13.0,0.0,20454.131161651578,1.0,1.0,1.0,-5345232.98354466
42.550000000000104,0.15419245130059575,0.10880449178347565,0.15419245130059575,0.01936674755909836,1.0145673124564707,0.993848120684151,49.69240603420755,1.0400453583839397,-98.56204297003873,1.051970866908528,0.7471017179209151,-105.72096966405257,0.47942441662462026,0.02310703151699332,7.669743527205824,7.669743527205824,14112.777,8.08160276936415,13.0,0.0,20454.018669432688,1.0,1.0,1.0,-5345190.815904116
42.5600000000001,0.15419337770594396,0.10880430170350844,0.15419337770594396,0.019366676444220268,1.0145057550401109,0.9938479790715017,49.692398953575086,1.0400480781210668,-99.66941676212741,1.0519735392186929,0.7471041405826758,-106.8282748762766,0.4794270289736994,0.02310736073365755,7.669291185537697,7.669291185537697,14112.583,8.082726335482617,13.0,0.0,20453.926522261336,1.0,1.0,1.0,-5345147.677901648
42.5700000000001,0.15419432504298677,0.1088041279682875,0.15419432504298677,0.019366602590614103,1.0144441662743362,0.9938478379430796,49.69239189715398,1.0400507977170843,-100.77681356759328,1.0519762107860093,0.747106661537213,-107.93560113910978,0.47942962526167343,0.0231076989406222,7.668838740075056,7.668838740075056,14112.397,8.083839656317322,13.0,0.0,20453.836774586664,1.0,1.0,1.0,-5345103.565604828
42.5800000000001,0.15419529136416993,0.10880399355422979,0.15419529136416993,0.019366525939173367,1.0143825550934011,0.9938476973047762,49.69238486523881,1.0400535172571668,-101.88423342502051,1.0519788815999385,0.747109271397482,-109.04294855905735,0.47943220746598764,0.023108045615143447,7.668386227890452,7.668386227890452,14112.222,8.084930779037236,13.0,0.0,20453.764051198938,1.0,1.0,1.0,-5345058.475023817
42.590000000000096,0.15419628026571763,0.10880387518517703,0.15419628026571763,0.019366446582243256,1.0143209298075575,0.9938475571632123,49.69237785816061,1.0400562364909864,-102.9916759837933,1.0519815515803854,0.7471119875518611,-110.15031665412013,0.4794347718406967,0.02310840174001039,7.667933575919747,7.667933575919747,14112.055,8.086009095152452,13.0,0.0,20453.69205537065,1.0,1.0,1.0,-5345012.402916266
42.600000000000094,0.1541972892774604,0.10880377272059533,0.1541972892774604,0.019366364423145356,1.0142592979043263,0.993847417525335,49.69237087626675,1.0400589554413524,-104.09914131021118,1.0519842206197492,0.7471147981427433,-111.2577055687892,0.4794373208151711,0.023108766674493682,7.6674809996098094,7.6674809996098094,14111.896,8.087072897115679,13.0,0.0,20453.645557939584,1.0,1.0,1.0,-5344965.346613803
42.61000000000009,0.1541983165992128,0.10880370915682247,0.1541983165992128,0.01936627939225983,1.0141976690635912,0.9938472783961168,49.692363919805835,1.0400616742747788,-105.20662943897496,1.0519868887874464,0.7471176944214037,-112.36511539506907,0.47943985634502095,0.023109139949806384,7.667028435695814,7.667028435695814,14111.748,8.088112793416816,13.0,0.0,20453.596173534435,1.0,1.0,1.0,-5344917.303309925
42.62000000000009,0.1541993659034454,0.10880366123616823,0.1541993659034454,0.019366191602733538,1.0141360516079767,0.9938471397812831,49.69235698906416,1.0400643927990618,-106.31414001576725,1.0519895560731087,0.7471206941105247,-113.4725456513765,0.4794423746601096,0.023109522550292586,7.666575931891355,7.666575931891355,14111.608,8.089145005755134,13.0,0.0,20453.561858825793,1.0,1.0,1.0,-5344868.270362835
42.63000000000009,0.15420043476723108,0.10880363654767237,0.15420043476723108,0.019366100984515192,1.014074452982613,0.9938470016869126,49.692350084345634,1.0400671110782842,-107.42167310339977,1.0519922224241023,0.747123785564263,-114.57999648628285,0.4794448781641616,0.02310991382239947,7.666123550901694,7.666123550901694,14111.477,8.090154166205004,13.0,0.0,20453.54339856341,1.0,1.0,1.0,-5344818.2455827845
42.640000000000086,0.15420152310463808,0.10880364268709161,0.15420152310463808,0.019366007533072473,1.0140128812114801,0.9938468641179231,49.69234320589616,1.0400698291618709,-108.52922861182516,1.051994887883964,0.7471269683339049,-115.68746781209995,0.47944736700358986,0.023110313744713163,7.665671474414622,7.665671474414622,14111.356,8.091150520050178,13.0,0.0,20453.53166249439,1.0,1.0,1.0,-5344767.2266443055
42.650000000000084,0.15420263248383617,0.10880367183602369,0.15420263248383617,0.019365911302608885,1.0139513438552168,0.993846727079783,49.692336353989155,1.0400725469499135,-109.63680632903244,1.0519975524335528,0.7471302500030802,-116.79495936467461,0.4794498395390109,0.023110722731809072,7.6652198803787766,7.6652198803787766,14111.244,8.09212723710149,13.0,0.0,20453.539264587103,1.0,1.0,1.0,-5344715.211478584
42.66000000000008,0.15420376233159844,0.10880372389272633,0.15420376233159844,0.019365812275246204,1.0138898491078026,0.993846590578284,49.6923295289142,1.0400752644128688,-110.74440618789647,1.0520002160158284,0.7471336278474243,-117.90247109675079,0.4794522962852332,0.023111140630709376,7.66476891722248,7.66476891722248,14111.141,8.093087732453524,13.0,0.0,20453.55895937512,1.0,1.0,1.0,-5344662.198400356
42.67000000000008,0.1542049122182084,0.10880379876189977,0.1542049122182084,0.019365710431438758,1.0138284071593568,0.9938464546187036,49.69232273093518,1.0400779815589822,-111.85202811518904,1.0520028786149807,0.7471370997989831,-119.01000294776658,0.47945473767362545,0.0231115673326873,7.664318671957457,7.664318671957457,14111.047,8.09403371365357,13.0,0.0,20453.58698608354,1.0,1.0,1.0,-5344608.185931405
42.68000000000008,0.15420608180250855,0.10880390406530653,0.15420608180250855,0.019365605763798557,1.0137670301662567,0.99384631920587,49.6923159602935,1.040080698419051,-112.95967203272863,1.0520055402462103,0.7471406642033229,-120.11755485258593,0.47945716406661915,0.02311200274313488,7.6638692163541595,7.6638692163541595,14110.963,8.094960058059753,13.0,0.0,20453.62732144045,1.0,1.0,1.0,-5344553.172551029
42.690000000000076,0.15420727248358052,0.10880403201013572,0.15420727248358052,0.01936549831884744,1.0137057312553253,0.9938461843450062,49.692309217250305,1.0400834148904956,-114.06733773685353,1.052008200878339,0.7471443278347962,-121.22512656037382,0.47945957398720984,0.02311244723387461,7.663420596531711,7.663420596531711,14110.888,8.095872742087597,13.0,0.0,20453.67783462952,1.0,1.0,1.0,-5344497.157089107
42.700000000000074,0.15420848357179298,0.10880419023132067,0.15420848357179298,0.01936538807458816,1.0136445244589807,0.993846050041544,49.692302502077204,1.0400861309496183,-115.17502516604593,1.0520108604541576,0.7471480874071802,-122.33271803332612,0.47946196807006786,0.023112900621270645,7.662972864736243,7.662972864736243,14110.823,8.096765789321575,13.0,0.0,20453.741263727403,1.0,1.0,1.0,-5344440.138728371
42.71000000000007,0.1542097162359422,0.10880436323839986,0.1542097162359422,0.019365275052694145,1.013583424351012,0.9938459163011043,49.69229581505522,1.040088846468676,-116.28273412910355,1.0520135188980209,0.7471519485995498,-123.4403290345632,0.4794643450505835,0.023113363233455947,7.662526048962236,7.662526048962236,14110.766,8.097642614856275,13.0,0.0,20453.81233564472,1.0,1.0,1.0,-5344382.117149931
42.72000000000007,0.154210967945607,0.10880456639037003,0.154210967945607,0.019365159170625933,1.0135224465135626,0.9938457831285713,49.692289156428565,1.0400915615626618,-117.39046469511412,1.0520161761977422,0.7471558992095813,-124.54795971929688,0.4794667075105753,0.02311383439694754,7.662080184470182,7.662080184470182,14110.719000000001,8.098502364918051,13.0,0.0,20453.897386353554,1.0,1.0,1.0,-5344323.092286002
42.73000000000007,0.15421224020743624,0.10880479963169921,0.15421224020743624,0.019365040476293154,1.0134616066334892,0.99384565052834,49.692282526416996,1.0400942761798588,-118.49821665545332,1.0520188323764796,0.7471599464889658,-125.65560982730557,0.4794690539352071,0.02311431451396452,7.661635300940342,7.661635300940342,14110.682,8.099345039506902,13.0,0.0,20453.988059225187,1.0,1.0,1.0,-5344263.063963209
42.740000000000066,0.15421353407495317,0.10880504749200162,0.15421353407495317,0.0193649190060674,1.0134009185167252,0.99384551850584,49.692275925292,1.0400969901850121,-119.60598982237677,1.0520214873543432,0.7471640955811156,-126.76327913584677,0.4794713831385566,0.02311480386356901,7.661191448940032,7.661191448940032,14110.653,8.100170638622826,13.0,0.0,20454.09567637263,1.0,1.0,1.0,-5344202.03258159
42.750000000000064,0.1542148469492978,0.10880532535103933,0.1542148469492978,0.019364794681016848,1.013340395673113,0.99384538706571,49.6922693532855,1.0400997036915418,-120.71378426697362,1.0520241411170113,0.7471683339606571,-127.87096780659411,0.47947369775914983,0.023115301748265597,7.660748675135946,7.660748675135946,14110.634,8.100979162265826,13.0,0.0,20454.211721991665,1.0,1.0,1.0,-5344139.998688829
42.76000000000006,0.1542161802949157,0.10880563317396692,0.1542161802949157,0.019364667550302875,1.013280050583549,0.9938452562120637,49.69226281060318,1.0401024166489992,-121.82159978146885,1.052026793688061,0.7471726686777775,-128.97867558258,0.47947599632111915,0.02311580855640206,7.66030700054925,7.66030700054925,14110.625,8.101773171756841,13.0,0.0,20454.33497688162,1.0,1.0,1.0,-5344076.962927117
42.77000000000006,0.1542175351395559,0.10880595551106716,0.1542175351395559,0.019364537651718403,1.0132198928275986,0.9938451259500253,49.69225629750127,1.0401051289243721,-122.92943617806571,1.0520294449896168,0.7471771047521686,-130.08640224272048,0.4794782776633514,0.023116324557937645,7.659866457887796,7.659866457887796,14110.624,8.102544983133052,13.0,0.0,20454.47437352351,1.0,1.0,1.0,-5344012.92630187
42.78000000000006,0.1542189088698408,0.10880630776322466,0.1542189088698408,0.019364404908325118,1.0131599307698036,0.9938449962839162,49.69224981419581,1.0401078406331752,-124.03729352709766,1.0520320950098836,0.7471816295890029,-131.19414794932578,0.47948054443787147,0.0231168490490206,7.659427064396136,7.659427064396136,14110.633,8.10330569545186,13.0,0.0,20454.62152284137,1.0,1.0,1.0,-5343947.890022859
42.790000000000056,0.1542203029439354,0.10880668991655026,0.1542203029439354,0.019364269371680978,1.0131001709022949,0.9938448672175295,49.692243360876475,1.0401105517262268,-125.14517161948979,1.0520347437746203,0.7471862502089993,-132.30191244530158,0.4794827951732108,0.023117382413741235,7.658988859907786,7.658988859907786,14110.652,8.104043355882226,13.0,0.0,20454.776792528966,1.0,1.0,1.0,-5343881.855344049
42.800000000000054,0.15422171838939755,0.10880709425312489,0.15422171838939755,0.01936413108206093,1.0130406163548222,0.993844738755673,49.692236937783655,1.0401132620705944,-126.2530702657233,1.052037391207215,0.747190971632345,-133.40969550876562,0.4794850287054109,0.023117924919517318,7.658551865132736,7.658551865132736,14110.68,8.104767355934245,13.0,0.0,20454.947782539763,1.0,1.0,1.0,-5343814.82397515
42.81000000000005,0.15422315427664815,0.10880752077285401,0.15422315427664815,0.01936399000562081,1.0129812680485453,0.993844610903146,49.6922305451573,1.040115971634873,-127.36098941263229,1.052040037229073,0.7471957894268915,-134.51749711696186,0.47948724589588826,0.023118476323018108,7.658116323176555,7.658116323176555,14110.717,8.105473426739696,13.0,0.0,20455.13218779796,1.0,1.0,1.0,-5343746.79801297
42.82000000000005,0.15422460993773476,0.10880796948245638,0.15422460993773476,0.01936384611681007,1.0129221267721091,0.9938444836640015,49.692224183200075,1.0401186804409375,-128.46892899428443,1.0520426818268438,0.7472007003751081,-135.62531722538452,0.47948944742037186,0.02311903645034881,7.657681929059986,7.657681929059986,14110.763,8.106164983393159,13.0,0.0,20455.31654692445,1.0,1.0,1.0,-5343677.779872222
42.83000000000005,0.15422608487521297,0.10880844810636542,0.15422608487521297,0.019363699412018532,1.0128631913873463,0.9938443570416883,49.69221785208441,1.0401213885388922,-129.57688893460866,1.0520453250312392,0.7472057020656274,-136.73315577958263,0.4794916338048374,0.023119605156360506,7.657248903048245,7.657248903048245,14110.819,8.106834341931823,13.0,0.0,20455.5191318905,1.0,1.0,1.0,-5343607.771875524
42.840000000000046,0.15422758039169895,0.10880894895363698,0.15422758039169895,0.01936354994813791,1.0128044590847798,0.9938442310399591,49.69221155199796,1.0401240958450833,-130.68486902802707,1.0520479668314024,0.7472108008051273,-137.8410125350683,0.4794938036718863,0.023120182773633608,7.656817229902306,7.656817229902306,14110.884,8.107490040092141,13.0,0.0,20455.730082839702,1.0,1.0,1.0,-5343536.776431049
42.850000000000044,0.15422909574569088,0.10880947976178656,0.15422909574569088,0.01936339771688234,1.0127459258184388,0.993844105662731,49.692205283136545,1.0401268023507901,-131.79286920797293,1.0520506071896791,0.7472159930576157,-138.94888745639537,0.4794959577055384,0.02312076908924752,7.656386961374533,7.656386961374533,14110.959,8.108127809005891,13.0,0.0,20455.954071038064,1.0,1.0,1.0,-5343464.796336915
42.86000000000004,0.15423063208814733,0.10881003285267912,0.15423063208814733,0.01936324275453732,1.0126875867643066,0.9938439809141059,49.692199045705294,1.0401295079373183,-132.90088927577062,1.0520532460457295,0.7472212844192073,-140.0567803054129,0.47949809465064147,0.023121364411373826,7.65595813246167,7.65595813246167,14111.043,8.108748502446717,13.0,0.0,20456.185940022784,1.0,1.0,1.0,-5343391.834711978
42.87000000000004,0.154232188575976,0.1088106082653733,0.154232188575976,0.019363085033153912,1.0126294369580895,0.9938438567982605,49.69219283991303,1.0401322125762535,-134.00892916969588,1.052055883329658,0.7472266708717435,-141.1646910489928,0.47950021528511455,0.02312196851658805,7.655530791080376,7.655530791080376,14111.136,8.109352120414616,13.0,0.0,20456.432056696132,1.0,1.0,1.0,-5343317.895140925
42.88000000000004,0.15423376460965305,0.10881120604498133,0.15423376460965305,0.01936292453358055,1.0125714725344435,0.9938437333187004,49.69218666593502,1.0401349162847873,-135.1169888157498,1.0520585190288962,0.7472321495313431,-142.27261963376426,0.47950232020771444,0.02312258124506218,7.6551047657116555,7.6551047657116555,14111.238000000001,8.109936101588653,13.0,0.0,20456.679391542966,1.0,1.0,1.0,-5343242.981408677
42.890000000000036,0.15423535975003003,0.10881183395347895,0.15423535975003003,0.019362761256423867,1.0125136897802234,0.9938436104783994,49.69218052391997,1.0401376191030742,-136.22506813018683,1.0520611531683677,0.7472377182744189,-143.3805659964711,0.47950440987296716,0.023123202464906602,7.654680466238725,7.654680466238725,14111.35,8.110508129931642,13.0,0.0,20456.952149284665,1.0,1.0,1.0,-5343167.0972147435
42.900000000000034,0.15423697535146053,0.10881248433670457,0.15423697535146053,0.019362595260241467,1.0124560866310237,0.9938434882807006,49.69217441403503,1.0401403209339377,-137.3331669000681,1.0520637857264683,0.7472433836650635,-144.48852988351467,0.47950648283686764,0.023123832522590565,7.65425774323405,7.65425774323405,14111.471,8.111059667707119,13.0,0.0,20457.226518382526,1.0,1.0,1.0,-5343090.246565735
42.91000000000003,0.15423861071950784,0.10881316496805074,0.15423861071950784,0.019362426536166686,1.012398662362995,0.9938433667291743,49.692168336458714,1.0401430217528078,-138.44128505170275,1.0520664166512717,0.7472491424028775,-145.5965112499538,0.479508539721024,0.023124471219949965,7.653836679220966,7.653836679220966,14111.602,8.111592422462381,13.0,0.0,20457.5154497916,1.0,1.0,1.0,-5343012.433669626
42.92000000000003,0.15424026704855331,0.10881385278289024,0.15424026704855331,0.019362255118114492,1.0123414179419237,0.9938432458276344,49.69216229138172,1.0401457214237382,-139.5494223794832,1.0520690458658055,0.7472550003020034,-146.70450984786146,0.4795105792117502,0.023125118880634246,7.653417322322645,7.653417322322645,14111.74,8.112113224386594,13.0,0.0,20457.812716084904,1.0,1.0,1.0,-5342933.663330539
42.93000000000003,0.15424194017725895,0.10881457869835492,0.15424194017725895,0.01936208089280387,1.0122843580040424,0.9938431255784519,49.692156278922596,1.040148420191695,-140.65757905776815,1.0520716734157343,0.7472609372702517,-147.81252600131944,0.47951260559615105,0.023125774374134603,7.652999721547689,7.652999721547689,14111.889000000001,8.112613535743298,13.0,0.0,20458.1241768776,1.0,1.0,1.0,-5342853.94029021
42.940000000000026,0.15424363381218079,0.10881532737168848,0.15424363381218079,0.0193619039944667,1.0122274893958445,0.9938430059838439,49.69215029919219,1.0401511179083787,-141.76575471500274,1.0520742993451433,0.7472669711727551,-148.92055921781068,0.47951461510091486,0.023126438673775295,7.652583914598826,7.652583914598826,14112.047,8.113097625400723,13.0,0.0,20458.4393294936,1.0,1.0,1.0,-5342773.26897603
42.950000000000024,0.1542453472623505,0.10881609888739437,0.1542453472623505,0.01936172442734885,1.0121708198930972,0.9938428870472392,49.692144352361964,1.0401538145134774,-142.8739492718328,1.0520769235733567,0.7472730987592269,-150.02860945136828,0.47951660828365134,0.02312711156954104,7.652169948279412,7.652169948279412,14112.214,8.113562078264282,13.0,0.0,20458.775622445242,1.0,1.0,1.0,-5342691.65444678
42.96000000000002,0.15424708006547458,0.10881689333543196,0.15424708006547458,0.019361542181714916,1.0121143597974278,0.9938427687715804,49.69213843857902,1.040156509985123,-143.98216263883657,1.0520795460585537,0.7472793178340973,-151.13667663034582,0.4795185855561498,0.02312779293342418,7.651757868050395,7.651757868050395,14112.39,8.114014578296796,13.0,0.0,20459.114398203354,1.0,1.0,1.0,-5342609.10198506
42.97000000000002,0.15424883190137695,0.10881771081124024,0.15424883190137695,0.019361357256018147,1.0120581215350888,0.9938426511594357,49.69213255797179,1.040159204320582,-145.09039471853342,1.0520821667864737,0.7472856268708105,-152.24476067150772,0.47952054721254733,0.023128482671518145,7.651347724776255,7.651347724776255,14112.575,8.1144465877618,13.0,0.0,20459.467437040094,1.0,1.0,1.0,-5342525.616990853
42.98000000000002,0.15425060254729495,0.1088185591264284,0.15425060254729495,0.019361169659717615,1.0120021192472346,0.993842534213094,49.6921267106547,1.0401618975240055,-146.19864540698248,1.0520847857582059,0.7472920248090846,-153.3528614847113,0.4795224934518539,0.02312918070793289,7.65093947503367,7.65093947503367,14112.77,8.114864936848463,13.0,0.0,20459.82769409307,1.0,1.0,1.0,-5342441.205017477
42.990000000000016,0.15425239353101594,0.10881942296620789,0.15425239353101594,0.01936097945135624,1.0119463670211124,0.9938424179354243,49.692120896771215,1.0401645894530203,-147.3069144736015,1.0520874029135636,0.7472985190725673,-154.46097879077368,0.4795244226138706,0.023129887441278415,7.650533308509811,7.650533308509811,14112.973,8.115261087820324,13.0,0.0,20460.20396278192,1.0,1.0,1.0,-5342355.872040598
43.000000000000014,0.15425420262122227,0.10882031015347131,0.15425420262122227,0.019360786574353542,1.0118908803196054,0.9938423023289191,49.692115116445954,1.0401672801789676,-148.41520195042474,1.0520900182200106,0.7473050989333385,-155.5691127035715,0.47952633691761515,0.023130602261659396,7.650129186382821,7.650129186382821,14113.185,8.115646139734785,13.0,0.0,20460.589059993115,1.0,1.0,1.0,-5342269.624192196
