t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
43.01000000000001,0.15425602990667706,0.10882122851663008,0.15425602990667706,0.01936059104844112,1.01183567557751,0.9938421873951312,49.69210936975656,1.0401699697323266,-149.52350771506943,1.0520926317200108,0.7473117648042146,-156.6772631039774,0.4795282362944102,0.02313132517573649,7.649727181085997,7.649727181085997,14113.407000000001,8.116010701081732,13.0,0.0,20460.981526391788,1.0,1.0,1.0,-5342182.467456607
43.02000000000001,0.15425787713074005,0.10882216275838383,0.15425787713074005,0.019360392949122077,1.0117807680794246,0.9938420731364042,49.69210365682021,1.040172657973158,-150.63183152199497,1.052095243371208,0.7473185251453927,-157.78542969416563,0.47953011886690056,0.023132056629501237,7.649327325951905,7.649327325951905,14113.637,8.116359040729403,13.0,0.0,20461.388127516842,1.0,1.0,1.0,-5342094.408169882
43.03000000000001,0.15425974222125094,0.10882312842924695,0.15425974222125094,0.019360192231814143,1.011726172601378,0.9938419595548775,49.69209797774388,1.040175344960565,-151.7401733909834,1.0520978531401737,0.747325370004117,-158.893612572836,0.47953198667697633,0.02313279604863583,7.648929667488693,7.648929667488693,14113.877,8.116692866225089,13.0,0.0,20461.80566046419,1.0,1.0,1.0,-5342005.452968065
43.040000000000006,0.1542616270683695,0.10882410253367389,0.1542616270683695,0.019359988962277818,1.0116719027218486,0.9938418466526792,49.692092332633955,1.040178030558471,-152.84853306808154,1.052100460988653,0.7473323085321114,-160.00181142345633,0.47953383772877517,0.02313354393270855,7.648534246311296,7.648534246311296,14114.124,8.117007054926908,13.0,0.0,20462.22948438507,1.0,1.0,1.0,-5341915.608645506
43.050000000000004,0.15426352801915794,0.10882510834429059,0.15426352801915794,0.01935978305489143,1.0116179714379498,0.9938417344310393,49.692086721551966,1.0401807149664024,-153.95691068748363,1.0521030669481004,0.7473393231117914,-161.1100265166682,0.47953567574903866,0.02313429927554337,7.648141088599388,7.648141088599388,14114.381,8.11730502192945,13.0,0.0,20462.669256861234,1.0,1.0,1.0,-5341824.882029952
43.06,0.1542654474900543,0.1088240873966467,0.1542654474900543,0.019359574614213004,1.011564390173914,0.9938416228906993,49.69208114453497,1.0401833981097728,-155.06530596534284,1.0521056710771735,0.7473464253839944,-162.21825749608226,0.4795374982840095,0.023135062694578937,7.648141088599388,7.648141088599388,14114.381,8.11730502192945,13.0,0.0,20462.669256861234,1.0,1.0,1.0,-5341733.279588054
43.07,0.15426693887817428,0.10882578931768712,0.15426693887817428,0.019359352827743103,1.0115135898515664,0.9938415118242433,49.692075591212166,1.0401861186589723,-156.17375106694445,1.0521082910957849,0.7473514510544733,-163.3265530663716,0.4795397791161695,0.023135711406814252,7.647750257968346,7.647750257968346,14114.74,8.117588474780005,13.0,0.0,20463.11215597901,1.0,1.0,1.0,-5341640.716442922
43.08,0.154268710924449,0.1088268063912279,0.154268710924449,0.01935914218850216,1.0114656943811169,0.9938414011523927,49.69207005761964,1.0401888446826304,-157.28219698148396,1.0521109313528658,0.7473578180167376,-164.43484065040352,0.47954179376761685,0.02313643272161428,7.64736116794295,7.64736116794295,14115.016,8.117854852157636,13.0,0.0,20467.061198469823,1.0,1.0,1.0,-5341547.083224411
43.089999999999996,0.15427053278570144,0.10882784817025268,0.15427053278570144,0.01935893697117537,1.0114202842120148,0.9938412909954549,49.692064549772745,1.040191572437609,-158.39065822441424,1.0521135776008603,0.7473644245400496,-165.54314326315924,0.4795437578185132,0.02313716347315779,7.646975620962348,7.646975620962348,14115.301,8.118102446515048,13.0,0.0,20460.436041234585,1.0,1.0,1.0,-5341452.336947951
43.099999999999994,0.15427239749412822,0.1088289149013862,0.15427239749412822,0.01935873428112246,1.011376948878819,0.9938411813830966,49.69205906915483,1.0401942987731694,-159.499135156137,1.0521162251168141,0.7473712379217343,-166.65146052651238,0.4795456774071949,0.023137904500055373,7.646591719950185,7.646591719950185,14115.595000000001,8.118336380494124,13.0,0.0,20466.881141890364,1.0,1.0,1.0,-5341356.453990412
43.10999999999999,0.15427429982106802,0.10883000685438651,0.15427429982106802,0.019358532145590666,1.0113352047378827,0.9938410723403629,49.692053617018146,1.0401970215167724,-160.60762802763463,1.0521188706408575,0.747378233603167,-167.75979221020327,0.47954755712870956,0.02313865623075099,7.646210639071959,7.646210639071959,14115.898000000001,8.11855323900027,13.0,0.0,20464.958857597536,1.0,1.0,1.0,-5341259.425877011
43.11999999999999,0.15427623581514827,0.10883111660694905,0.15427623581514827,0.019358329265352123,1.011294523491198,0.9938409638888474,49.692048194442364,1.040199739151729,-161.71613700472437,1.0521215119244163,0.7473853930498182,-168.86813818646888,0.47954940037135274,0.023139418796448298,7.645832070549916,7.645832070549916,14116.209,8.118753875807139,13.0,0.0,20465.863859840876,1.0,1.0,1.0,-5341161.256286936
43.12999999999999,0.15427820079591137,0.10883225987746414,0.15427820079591137,0.01935812476773625,1.0112543568206485,0.993840856046802,49.6920428023401,1.0402024507452254,-162.8246623077909,1.052124147473025,0.7473926940859257,-169.9764985715204,0.47955121138807155,0.02314019167970098,7.6454561060879715,7.6454561060879715,14116.53,8.11893572959379,13.0,0.0,20466.374607617938,1.0,1.0,1.0,-5341061.958249127
43.139999999999986,0.15428019460782683,0.10883342155124581,0.15428019460782683,0.0193579182111737,1.011214161239375,0.9938407488308291,49.69203744154145,1.0402051554388472,-163.9332038374777,1.052126776225405,0.747400136321483,-171.08487311185235,0.47955298980845873,0.02314097528211622,7.645082785594254,7.645082785594254,14116.859,8.11910648432304,13.0,0.0,20466.894581160544,1.0,1.0,1.0,-5340961.552210301
43.149999999999984,0.15428221367573647,0.10883461735143665,0.15428221367573647,0.019357709237602935,1.011173423734269,0.993840642256204,49.6920321128102,1.0402078527521796,-165.0417617244083,1.0521293974162504,0.7474077028355578,-172.19326197135004,0.47955473878350974,0.02314176889807576,7.6447121567180805,7.6447121567180805,14117.198,8.119255040937489,13.0,0.0,20467.430220663606,1.0,1.0,1.0,-5340860.064964457
43.15999999999998,0.15428425870256185,0.10883583215737146,0.15428425870256185,0.019357497714544494,1.0111316851327357,0.9938405363373417,49.692026816867084,1.040210542140807,-166.15033579709996,1.05213201047041,0.7474153972919435,-173.30166489800916,0.47955645715387757,0.023142572873986623,7.6443442511932345,7.6443442511932345,14117.545,8.119393352268181,13.0,0.0,20467.970414938256,1.0,1.0,1.0,-5340757.528286926
43.16999999999998,0.1542863267745699,0.10883707396583717,0.1542863267745699,0.019357283461411832,1.011088560923042,0.9938404310878841,49.6920215543942,1.0402132233523353,-167.25892612767566,1.0521346149543556,0.7474232058668511,-174.4100820317483,0.47955814752131004,0.02314338652251599,7.6439791198940625,7.6439791198940625,14117.901,8.11951202680501,13.0,0.0,20468.527828621536,1.0,1.0,1.0,-5340653.978165986
43.17999999999998,0.15428841742496652,0.10883833534025317,0.15428841742496652,0.01935706639876176,1.011043758631407,0.9938403265202046,49.69201632601023,1.0402158961648422,-168.3675326182639,1.0521372105959292,0.7474311264454638,-175.51851326721794,0.4795598101403856,0.023144209785514323,7.643616794081494,7.643616794081494,14118.265,8.119615333416206,13.0,0.0,20469.089216302797,1.0,1.0,1.0,-5340549.453526732
43.189999999999976,0.15429052858836842,0.1088396242445258,0.15429052858836842,0.019356846426325694,1.010997089819294,0.9938402226455926,49.69201113227963,1.0402185605459149,-169.47615527773758,1.0521397972452213,0.7474391491402294,-176.62695867152112,0.4795614470026398,0.023145042147034774,7.643257316594168,7.643257316594168,14118.638,8.119704979649063,13.0,0.0,20469.665416975542,1.0,1.0,1.0,-5340443.995624978
43.199999999999974,0.15429266041491205,0.10884093320484993,0.15429266041491205,0.0193566235188933,1.0109484768503711,0.9938401194745069,49.692005973725344,1.0402212164373337,-170.58479395738408,1.0521423748379912,0.7474472746935933,-177.7354180799908,0.4795630579287659,0.0231458836777356,7.642900727587667,7.642900727587667,14119.019,8.119775842861703,13.0,0.0,20470.248264870224,1.0,1.0,1.0,-5340337.647221331
43.20999999999997,0.15429481130432465,0.10884227014506946,0.15429481130432465,0.01935639760297521,1.0108979545693848,0.9938400170166303,49.69200085083151,1.0402238639369585,-171.6934486252046,1.052144943381059,0.747455495358786,-178.84389150730567,0.4795646446093529,0.023146733972836606,7.642547060604831,7.642547060604831,14119.409,8.119831338148709,13.0,0.0,20470.843984037903,1.0,1.0,1.0,-5340230.451963434
43.21999999999997,0.1542969817652207,0.10884362755181635,0.1542969817652207,0.019356168660163584,1.010845666407338,0.9938399152810233,49.691995764051164,1.0402265030973876,-172.80211909967431,1.052147502934588,0.7474638135124334,-179.95237874203048,0.47956620666339583,0.02314759320246711,7.642196357657176,7.642196357657176,14119.807,8.119873173057375,13.0,0.0,20471.446617823192,1.0,1.0,1.0,-5340122.45415718
43.22999999999997,0.1542991704780766,0.10884499789442312,0.1542991704780766,0.01935593661179745,1.0107918557324205,0.9938398142761092,49.69199071380546,1.0402291341161025,-173.91080532250544,1.0521500536104145,0.7474722226721358,178.93912024221729,0.4795677456525927,0.023148461050175748,7.641848656676795,7.641848656676795,14120.212,8.119898786266763,13.0,0.0,20472.062144546933,1.0,1.0,1.0,-5340013.698160048
43.23999999999997,0.15430137481654188,0.10884639675277828,0.15430137481654188,0.019355701346975805,1.0107368539921602,0.9938397140082027,49.691985700410136,1.0402317574300086,-175.0195073339568,1.052152595696128,0.7474807099316464,177.8306053251382,0.4795692646825881,0.023149336839897977,7.641503993032571,7.641503993032571,14120.626,8.119909031550517,13.0,0.0,20472.684256455155,1.0,1.0,1.0,-5339904.227518926
43.249999999999964,0.1543035962281626,0.10884781656998087,0.1543035962281626,0.019355462892222338,1.0106810621790285,0.9938396144827081,49.691980724135405,1.040234373323384,-176.1282248897142,1.0521551295331195,0.7474892820060823,176.72207680759556,0.4795707627374085,0.023150220975559244,7.6411624044940725,7.6411624044940725,14121.048,8.119901347587701,13.0,0.0,20473.315315878528,1.0,1.0,1.0,-5339794.084459241
43.25999999999996,0.15430583407853826,0.108849257490982,0.15430583407853826,0.01935522121404527,1.0106249300522487,0.9938395157048718,49.69197578524359,1.0402369821615889,-177.23695788248585,1.0521576554432155,0.7474979355870632,175.61353477989283,0.4795722408984705,0.023151113298914498,7.640823924060798,7.640823924060798,14121.478000000001,8.11988341834113,13.0,0.0,20473.959807538493,1.0,1.0,1.0,-5339683.310104218
43.26999999999996,0.15430808794276402,0.10885071195099572,0.15430808794276402,0.01935497627337811,1.010568934879343,0.9938394176789858,49.69197088394929,1.0402395843609054,-178.34570619309824,1.052160173802752,0.747506668325434,174.5049793558618,0.47957370012406686,0.02315201371950706,7.640488594638876,7.640488594638876,14121.915,8.119844144753403,13.0,0.0,20474.60991362172,1.0,1.0,1.0,-5339571.943926073
43.27999999999996,0.15431035586687167,0.10885219551249675,0.15431035586687167,0.019354727994786436,1.0105135592239485,0.9938393204076975,49.691966020384875,1.040242180519958,-179.4544698145669,1.052162685098164,0.7475154704268531,173.39641048033303,0.4795751430558072,0.023152921725403668,7.640156440304139,7.640156440304139,14122.361,8.119795479655567,13.0,0.0,20475.270649416692,1.0,1.0,1.0,-5339460.023354062
43.28999999999996,0.15431263982336724,0.10885368520706798,0.15431263982336724,0.01935447642887341,1.0104592669776515,0.9938392238931087,49.691961194655434,1.0402447710442824,179.43675153387682,1.0521651898194422,0.7475243510373173,172.2878285058827,0.47957656831375545,0.023153837852380083,7.639828200851603,7.639828200851603,14122.813,8.119730592858451,13.0,0.0,20475.95682096183,1.0,1.0,1.0,-5339347.583666067
43.299999999999955,0.1543149362420858,0.10885520432636354,0.1543149362420858,0.019354221475714393,1.0104064869773552,0.9938391281358856,49.69195640679428,1.0402473566811963,178.3279577448392,1.0521676885327658,0.7475332925330662,171.17923319782298,0.4795779802465677,0.023154761129350852,7.639502737331214,7.639502737331214,14123.274,8.119646069267471,13.0,0.0,20476.620694496858,1.0,1.0,1.0,-5339234.657521329
43.30999999999995,0.1543172476318224,0.10885673764124959,0.1543172476318224,0.01935396322420364,1.010355586827759,0.9938390331356655,49.691951656783274,1.0402499379108885,177.2191491283317,1.052170181838083,0.7475423065869984,170.07062494856132,0.4795793770241981,0.0231556922133935,7.639180704769499,7.639180704769499,14123.742,8.119552154166385,13.0,0.0,20477.30949565714,1.0,1.0,1.0,-5339121.274847768
43.31999999999995,0.15431957249532693,0.10885829306682662,0.15431957249532693,0.0193537016556942,1.0103068591361164,0.9938389388918004,49.69194694459002,1.0402525153649778,176.1103257208222,1.052172670296982,0.747551385593263,168.96200373260604,0.47958076083668144,0.023156630671881062,7.63886199544774,7.63886199544774,14124.218,8.119442017366017,13.0,0.0,20478.01055692862,1.0,1.0,1.0,-5339007.462925534
43.32999999999995,0.1543219115128543,0.10885985542069157,0.1543219115128543,0.019353436811824252,1.010260509540161,0.993838845402692,49.6919422701346,1.0402550895952603,175.0014877042356,1.052175154495226,0.747560532424336,167.8533697477148,0.47958213168972974,0.023157576662655457,7.638546634502207,7.638546634502207,14124.7,8.119317366413664,13.0,0.0,20478.71281569687,1.0,1.0,1.0,-5338893.246525143
43.33999999999995,0.1543242618953735,0.1088614403753986,0.1543242618953735,0.019353168651293405,1.010216649496937,0.9938387526650947,49.69193763325473,1.0402576613943515,173.89263501243124,1.0521776350981205,0.7475697331844525,166.74472281486354,0.4795834931939804,0.023158529388858033,7.638234654490652,7.638234654490652,14125.19,8.119175639988388,13.0,0.0,20479.428780915718,1.0,1.0,1.0,-5338778.647187409
43.349999999999945,0.15432662506072004,0.10886304050896597,0.15432662506072004,0.019352897280507295,1.0101752925100052,0.99383866067456,49.691933033728,1.0402602313681335,172.7837678657932,1.0521801128006705,0.7475789942635945,165.63606318041218,0.4795848446605818,0.02315948916339463,7.637926083800447,7.637926083800447,14125.687,8.119021960732063,13.0,0.0,20480.148073652,1.0,1.0,1.0,-5338663.683249874
43.35999999999994,0.15432900042800798,0.10886466383988637,0.15432900042800798,0.019352622765119083,1.0101363548026498,0.9938385694263407,49.691928471317034,1.0402628001518959,171.67488634919977,1.052182588239541,0.7475883124740038,164.52739087849025,0.4795861873329115,0.023160455742852346,7.637620955597246,7.637620955597246,14126.192000000001,8.118855474871044,13.0,0.0,20480.88180452326,1.0,1.0,1.0,-5338548.369999016
43.36999999999994,0.15433138935989452,0.10886628758570374,0.15433138935989452,0.019352345223274805,1.0100996612972841,0.9938384789155184,49.69192394577592,1.0402653682227514,170.56599068184659,1.0521850619868445,0.7475976940419774,163.41870614744073,0.4795875203983906,0.023161429412801048,7.637319301926025,7.637319301926025,14126.702000000001,8.1186719135371,13.0,0.0,20481.619703803834,1.0,1.0,1.0,-5338432.720128251
43.37999999999994,0.15433378791737604,0.10886793522657107,0.15433378791737604,0.019352064629125542,1.0100649575691054,0.9938383891354247,49.69191945677123,1.0402679363884464,169.45708070490528,1.0521875346912053,0.7476071195858204,162.31000865722658,0.4795888485284755,0.02316240901732671,7.63702116681274,7.63702116681274,14127.220000000001,8.118474691824815,13.0,0.0,20482.370031302595,1.0,1.0,1.0,-5338316.743197082
43.38999999999994,0.15433619838943344,0.10886960714241481,0.15433619838943344,0.01935178116473216,1.010031922964088,0.9938383000782423,49.691915003912115,1.0402705051557715,168.34815668464995,1.052190007015957,0.7476165997664576,161.2012987123719,0.4795901700125647,0.023163395054453917,7.636726593807723,7.636726593807723,14127.746000000001,8.118262955960544,13.0,0.0,20483.122236179614,1.0,1.0,1.0,-5338200.445515836
43.399999999999935,0.15433862251534802,0.10887128061165628,0.15433862251534802,0.01935149500226687,1.0100001850455396,0.9938382117374825,49.69191058687413,1.0402730748442242,167.23921886246393,1.0521924794168525,0.7476261427518237,160.09257657091823,0.4795914834270835,0.023164387869229697,7.636435595954619,7.636435595954619,14128.277,8.118039267265226,13.0,0.0,20483.890495377393,1.0,1.0,1.0,-5338083.83137264
43.40999999999993,0.1543410566557027,0.10887297916120542,0.1543410566557027,0.01935120614370385,1.0099693410605624,0.9938381241054173,49.69190620527086,1.040275646077334,166.13026709630526,1.0521949523848138,0.7476357307380508,158.98384192320074,0.4795927929033012,0.023165386368594568,7.636148194854495,7.636148194854495,14128.816,8.117801064417922,13.0,0.0,20484.66312809955,1.0,1.0,1.0,-5337966.902551384
43.41999999999993,0.1543435033329779,0.10887468779550737,0.1543435033329779,0.019350914782756662,1.0099389770406413,0.9938380371736226,49.691901858681135,1.0402782191598332,165.02130166493401,1.052197426397938,0.7476453756516785,157.87509509266044,0.4795940962495172,0.02316639111004911,7.6358644107643645,7.6358644107643645,14129.361,8.117549201192277,13.0,0.0,20485.43949007278,1.0,1.0,1.0,-5337849.658508501
43.42999999999993,0.15434596110836854,0.10887642234479797,0.15434596110836854,0.019350621011266445,1.0099086870648852,0.993837950933837,49.69189754669185,1.0402807944891843,163.9123225761995,1.0521999018424506,0.7476550703999602,156.7663359875359,0.47959539517268285,0.023167401569342945,7.635584261604425,7.635584261604425,14129.914,8.117281116267355,13.0,0.0,20486.231950705216,1.0,1.0,1.0,-5337732.096909432
43.43999999999993,0.1543484324179783,0.10887816781544928,0.1543484324179783,0.019350325024762766,1.0098780922279333,0.9938378653781748,49.691893268908736,1.0402833721764146,162.80333010643804,1.0522023790038717,0.7476648266376814,155.6575649242113,0.47959668731790417,0.02316841827771122,7.635307765280573,7.635307765280573,14130.473,8.11700449360597,13.0,0.0,20487.024768968808,1.0,1.0,1.0,-5337614.213811375
43.449999999999925,0.15435091577843324,0.10887992461961499,0.15435091577843324,0.019350026895847347,1.0098468583973434,0.9938377804990551,49.69188902495276,1.040285952441536,161.6943242610935,1.0522048580831571,0.7476746371755418,154.54878181351307,0.4795979742368594,0.023169440718063754,7.635034946507503,7.635034946507503,14131.038,8.11671079547166,13.0,0.0,20487.832246839705,1.0,1.0,1.0,-5337496.004420584
43.45999999999992,0.15435341023708674,0.1088817008650253,0.15435341023708674,0.019349726714858146,1.0098147126545753,0.9938376962878376,49.69188481439188,1.0402885355221279,160.58530507146844,1.0522073393250289,0.747684497353318,153.439986609973,0.479599256991046,0.023170468513941063,7.6347658162800975,7.6347658162800975,14131.61,8.116406852053593,13.0,0.0,20488.6411841754,1.0,1.0,1.0,-5337377.462638185
43.46999999999992,0.15435591686593853,0.1088834815326126,0.15435591686593853,0.019349424649026815,1.0097814539293493,0.9938376127359889,49.691880636799446,1.040291121482656,159.4762727098926,1.0522098229094166,0.7476944123367842,152.33117947381044,0.4796005344620906,0.023171501817806278,7.634500399150594,7.634500399150594,14132.187,8.11608668693625,13.0,0.0,20489.46060091204,1.0,1.0,1.0,-5337258.581300771
43.47999999999992,0.15435843316656142,0.10888529781740114,0.15435843316656142,0.019349120774194775,1.0097469620973676,0.9938375298343816,49.69187649171908,1.0402937105520396,158.36722709699754,1.0522123090131876,0.7477043700914134,151.22236018338018,0.47960180914547246,0.02317253980605665,7.634238643042357,7.634238643042357,14132.773000000001,8.115753715214211,13.0,0.0,20490.286546944015,1.0,1.0,1.0,-5337139.352405072
43.48999999999992,0.15436096412167033,0.10888711155770753,0.15436096412167033,0.019348815379328956,1.0097111997689394,0.9938374475752934,49.69187237876467,1.0402963024192469,157.2581686792463,1.052214797637838,0.7477143947758461,150.11352930769587,0.4796030756947536,0.023173583679967417,7.633980678413978,7.633980678413978,14133.363000000001,8.11541220575571,13.0,0.0,20491.119353689708,1.0,1.0,1.0,-5337019.767638876
43.499999999999915,0.15436350502620677,0.10888894621273038,0.15436350502620677,0.01934850845458629,1.0096742146197584,0.9938373659512492,49.69186829756246,1.040298897192268,156.1490972317534,1.0522172887254317,0.7477244638677933,149.0046864098336,0.47960433859887924,0.023174632043433733,7.633726464048296,7.633726464048296,14133.960000000001,8.115051913276993,13.0,0.0,20491.966627835165,1.0,1.0,1.0,-5336899.818844583
43.50999999999991,0.15436605760804892,0.10889080211290363,0.15436605760804892,0.019348200173768558,1.0096361362808737,0.9938372849538952,49.69186424769476,1.0403014947190072,155.04001296307945,1.052219782268272,0.7477345858204305,147.8958317138925,0.47960559585687584,0.02317568523974096,7.6334760218344515,7.6334760218344515,14134.564,8.114684790609104,13.0,0.0,20492.808323048597,1.0,1.0,1.0,-5336779.497734424
43.51999999999991,0.1543686231560697,0.1088926641680632,0.1543686231560697,0.0193478907022951,1.0095971662866652,0.9938372045765467,49.69186022882733,1.0403040946857238,153.93091606342796,1.0522222780807766,0.7477447671044287,146.7869654085593,0.47960684568259493,0.023176743490577856,7.633229375119518,7.633229375119518,14135.173,8.114298884920998,13.0,0.0,20493.66912089923,1.0,1.0,1.0,-5336658.796606113
43.52999999999991,0.15437119932409643,0.10889454809258148,0.15437119932409643,0.019347580080766175,1.009557569163514,0.9938371248124499,49.69185624062249,1.0403066969555395,152.8218064660431,1.0522247759682861,0.7477549966532702,145.6780873046859,0.47960809002056815,0.023177806055564524,7.632986525013851,7.632986525013851,14135.789,8.113908710364662,13.0,0.0,20494.532294889974,1.0,1.0,1.0,-5336537.708562842
43.53999999999991,0.1543737878343653,0.10889644648146841,0.1543737878343653,0.019347268463674218,1.0095176582999317,0.9938370456551175,49.691852282755875,1.0403093011627875,151.71268438354687,1.052227275703594,0.7477652830351104,144.56919763722252,0.47960932663384986,0.023178873297125455,7.632747497058456,7.632747497058456,14136.411,8.113497191467168,13.0,0.0,20495.400634429974,1.0,1.0,1.0,-5336416.227412653
43.549999999999905,0.15437638829821232,0.108898359629097,0.15437638829821232,0.01934695593702731,1.0094777796417138,0.9938369670991253,49.691848354956264,1.0403119069472953,150.6035498877848,1.0522297769605247,0.7477756247063899,143.46029642868928,0.47961055532612973,0.023179945015672433,7.632512283900195,7.632512283900195,14137.039,8.113082257475089,13.0,0.0,20496.28099003424,1.0,1.0,1.0,-5336294.348319028
43.5599999999999,0.15437900049818432,0.10890028012625164,0.15437900049818432,0.019346642575188266,1.0094382954535894,0.9938368891393577,49.691844456967885,1.0403145139279455,149.49440305959794,1.0522322793925212,0.7477860209481577,142.35138372270208,0.4796117757316441,0.02318102107456377,7.632280910540506,7.632280910540506,14137.672,8.112648540462795,13.0,0.0,20497.164712736467,1.0,1.0,1.0,-5336172.067865673
43.5699999999999,0.15438162264981833,0.10890222367559872,0.15438162264981833,0.019346328408173855,1.0093995676719885,0.9938368117703493,49.691840588517465,1.040317121840019,148.3852438657247,1.0522347826931415,0.7477964634583507,141.2424593932292,0.47961298913088213,0.02318210091263652,7.632053366975832,7.632053366975832,14138.312,8.112206285714036,13.0,0.0,20498.056497849586,1.0,1.0,1.0,-5336049.383817366
43.5799999999999,0.15438425685534699,0.10890417517539737,0.15438425685534699,0.01934601358121832,1.0093619395801685,0.9938367349874034,49.691836749370175,1.040319730167414,147.2760725452409,1.0522372864956566,0.747806962719865,140.13352372245353,0.47961419276087947,0.023183185016168638,7.63182966540844,7.63182966540844,14138.957,8.11175378568152,13.0,0.0,20498.953233140892,1.0,1.0,1.0,-5335926.295380145
43.5899999999999,0.15438690132108362,0.10890614264276541,0.15438690132108362,0.01934569811608107,1.0093257202328938,0.9938366587864976,49.69183293932488,1.040322338540602,146.1668890701011,1.0522397903862648,0.747817510457093,139.02457659216284,0.479615387790725,0.023184272830219874,7.631609796783123,7.631609796783123,14139.608,8.111286771497022,13.0,0.0,20499.860850555495,1.0,1.0,1.0,-5335802.803499318
43.599999999999895,0.15438955648757488,0.10890811870368029,0.15438955648757488,0.019345382087366293,1.0092911710164176,0.9938365831636716,49.69182915818358,1.040324946502424,145.05769356289522,1.052242293966031,0.7478281091439085,137.9156181177772,0.4796165731525865,0.02318536441497405,7.631393765671147,7.631393765671147,14140.264000000001,8.110808658255122,13.0,0.0,20500.769491507635,1.0,1.0,1.0,-5335678.910712088
43.60999999999989,0.15439222103916317,0.10891011140481587,0.15439222103916317,0.019345065518715034,1.0092584941492482,0.9938365081151437,49.691825405757186,1.0403275536851737,143.9484860242044,1.0522447968400472,0.7478387527842796,136.80664823092644,0.4796177495742852,0.02318645935639263,7.631181602789893,7.631181602789893,14140.926,8.110321153503111,13.0,0.0,20501.689983415483,1.0,1.0,1.0,-5335554.6210705405
43.61999999999989,0.15439489575277882,0.1089121211086318,0.15439489575277882,0.01934474849009261,1.0092278241938626,0.9938364336375265,49.69182168187633,1.0403301596077126,142.8392665998005,1.0522472985997637,0.7478494454767305,135.6976670836587,0.4796189156410322,0.023187557809935352,7.630973307,7.630973307,14141.594000000001,8.109821695920052,13.0,0.0,20502.613084716068,1.0,1.0,1.0,-5335429.940260864
43.62999999999989,0.1543975812416564,0.10891414049563428,0.1543975812416564,0.01934443106153205,1.0091992222483586,0.9938363597286554,49.69181798643277,1.040332763720792,141.730035430572,1.0522497987545352,0.7478601905761764,134.58867482292257,0.4796200700294212,0.023188659902612742,7.630768885319887,7.630768885319887,14142.267,8.109308577958657,13.0,0.0,20503.545803147685,1.0,1.0,1.0,-5335304.876153171
43.63999999999989,0.15440027634666584,0.10891617766914621,0.15440027634666584,0.01934411321871015,1.0091726754283155,0.9938362863867268,49.691814319336345,1.0403353655779808,140.62079253301704,1.052252296819126,0.7478709828670235,133.47967141731107,0.4796212132724701,0.02318976530567104,7.630568331039944,7.630568331039944,14142.946,8.108789483581734,13.0,0.0,20504.483285281116,1.0,1.0,1.0,-5335179.438424488
43.649999999999885,0.1544029819806168,0.10891821764826064,0.1544029819806168,0.01934379499377118,1.0091480986482264,0.9938362136104655,49.691810680523275,1.0403379646349813,139.51153806711093,1.0522547923045444,0.7478818271126291,132.3706570567624,0.4796223438113524,0.023190874263487947,7.630371650939389,7.630371650939389,14143.629,8.10825587505283,13.0,0.0,20505.425905236494,1.0,1.0,1.0,-5335053.638984361
43.65999999999988,0.15440569551937822,0.10892028397514883,0.15440569551937822,0.019343476313610993,1.0091253409007601,0.9938361413983395,49.691807069916976,1.0403405605874563,138.40227194426635,1.0522572847874763,0.7478927109738366,131.26163155921495,0.4796234637811464,0.023191986067505742,7.630178832730272,7.630178832730272,14144.319,8.107714582561107,13.0,0.0,20506.377099629157,1.0,1.0,1.0,-5334927.49152637
43.66999999999988,0.1544084201672545,0.10892234630250912,0.1544084201672545,0.019343157270164293,1.0091041923470365,0.9938360697497005,49.691803487485025,1.040343152812766,137.29299448350852,1.0522597738082085,0.7479036502338643,130.1525953566933,0.479624569336141,0.02319310158738111,7.629989879629027,7.629989879629027,14145.012,8.107159629691042,13.0,0.0,20507.32956288843,1.0,1.0,1.0,-5334801.011505673
43.67999999999988,0.15441115160507476,0.10892442820157949,0.15441115160507476,0.01934283773113412,1.009084396536977,0.9938359986637884,49.691799933189415,1.0403457411096788,136.183705481628,1.0522622589590052,0.7479146243607919,129.043548096574,0.479625664377838,0.02319421966666866,7.6298047780323675,7.6298047780323675,14145.711000000001,8.106596992858163,13.0,0.0,20508.295262422937,1.0,1.0,1.0,-5334674.216402758
43.68999999999988,0.15441389182868123,0.10892652245166111,0.15441389182868123,0.019342517749528484,1.0090656635044504,0.9938359281393807,49.69179640696903,1.0403483250515664,135.0744051667474,1.0522647399133216,0.747925643210741,127.93449007889154,0.47962674646800296,0.023195340851625782,7.629623528084237,7.629623528084237,14146.415,8.106023256967882,13.0,0.0,20509.25613639755,1.0,1.0,1.0,-5334547.124717884
43.699999999999875,0.15441664066150781,0.10892862184028922,0.15441664066150781,0.01934219731655292,1.0090476825645647,0.9938358581764337,49.69179290882168,1.040350904244628,133.96509362674158,1.0522672162736384,0.7479367062194607,126.82542138658494,0.47962781529132203,0.023196465101126315,7.629446116599767,7.629446116599767,14147.123,8.105441837114784,13.0,0.0,20510.232463076736,1.0,1.0,1.0,-5334419.756891234
43.70999999999987,0.1544193963965087,0.10893074225814313,0.1544193963965087,0.01934187636474699,1.0090301389440066,0.9938357887744675,49.691789438723376,1.0403534784556825,132.85577083801797,1.052269687720414,0.7479478053736609,125.71634194252796,0.47962887221784706,0.02319759197440352,7.629272538103787,7.629272538103787,14147.837,8.104845049336054,13.0,0.0,20511.208361437155,1.0,1.0,1.0,-5334292.134654615
43.71999999999987,0.15442216123537508,0.10893286109818438,0.15442216123537508,0.019341554935625484,1.0090127275130094,0.9938357199336494,49.69178599668247,1.0403560472440125,131.74643705140755,1.052272153914716,0.7479589515143593,124.60725208306607,0.47962991461624493,0.023198722090842217,7.6291027740670225,7.6291027740670225,14148.554,8.104243992689094,13.0,0.0,20512.1894143244,1.0,1.0,1.0,-5334164.281129941
43.72999999999987,0.15442493182434924,0.10893500194711639,0.15442493182434924,0.019341232904359407,1.0089951679213949,0.9938356516538756,49.691782582693776,1.0403586105040308,130.63709213133353,1.0522746145791777,0.7479701286495113,123.49815156470753,0.479630945606519,0.02319985457421163,7.628936820904594,7.628936820904594,14149.277,8.10363183698473,13.0,0.0,20513.180214119657,1.0,1.0,1.0,-5334036.220749365
43.73999999999987,0.15442771085987736,0.1089371421902555,0.15442771085987736,0.019340910319634464,1.0089772167909457,0.9938355839351413,49.69177919675706,1.040361167865034,129.52773636047732,1.0522770694639387,0.7479813499334727,122.3890407756601,0.4796319621787855,0.023200990184076075,7.628774657581283,7.628774657581283,14150.003,8.10300772844932,13.0,0.0,20514.168056771956,1.0,1.0,1.0,-5333907.978870313
43.749999999999865,0.1544304953351225,0.10893929769965699,0.1544304953351225,0.019340587066269455,1.0089586785772147,0.9938355167774442,49.69177583887221,1.0403637192640522,128.4183696285842,1.0522795183499325,0.7479926010038094,121.27991951011805,0.4796329671737549,0.02320212813787258,7.628616264761998,7.628616264761998,14150.734,8.10237935104568,13.0,0.0,20515.169641803423,1.0,1.0,1.0,-5333779.581906637
43.75999999999986,0.15443328652193705,0.10894146124000045,0.15443328652193705,0.019340263153441225,1.0089394140978787,0.9938354501802934,49.69177250901467,1.0403662645042402,127.30899211724194,1.0522819610910694,0.748003888072733,120.17078800444745,0.4796339591616537,0.023203268807880442,7.628461629243012,7.628461629243012,14151.469000000001,8.101735605716406,13.0,0.0,20516.166823696803,1.0,1.0,1.0,-5333651.056744569
43.76999999999986,0.15443608373071308,0.10894364096086374,0.15443608373071308,0.019339938538032463,1.0089193450978955,0.9938353841435715,49.691769207178574,1.0403688034710687,126.19960387736623,1.0522843975306662,0.7480152079083048,119.06164629370943,0.47963493869053797,0.02320441203209563,7.628310598375848,7.628310598375848,14152.209,8.101088445292547,13.0,0.0,20517.17224073831,1.0,1.0,1.0,-5333522.431085041
43.77999999999986,0.15443888822758878,0.1089458142070418,0.15443888822758878,0.019339613220875792,1.0088984557767138,0.9938353186676042,49.69176593338021,1.040371335947528,125.09020509783495,1.0522868274986075,0.7480265667049805,117.95249462433578,0.479635904321313,0.023205558189598262,7.628163352810976,7.628163352810976,14152.951000000001,8.100431039584933,13.0,0.0,20518.184104227945,1.0,1.0,1.0,-5333393.733251567
43.78999999999986,0.15444169598610624,0.10894801219596156,0.15444169598610624,0.019339287050506894,1.008876794926309,0.9938352537515117,49.69176268757558,1.04037386210682,123.98079559315596,1.0522892509561546,0.7480379450467449,116.84333268193129,0.47963686017440477,0.023206706227801785,7.628019742141367,7.628019742141367,14153.699,8.099762534819918,13.0,0.0,20519.19894390431,1.0,1.0,1.0,-5333264.991781673
43.799999999999855,0.15444451087431385,0.10895021224815549,0.15444451087431385,0.01933896011618944,1.0088544700949256,0.9938351893945119,49.691759469725596,1.0403763817399982,122.87137572619667,1.0522916678717198,0.7480493615828938,115.73416097362814,0.4796378023090025,0.023207857214658942,7.627879747668728,7.627879747668728,14154.45,8.09908805363938,13.0,0.0,20520.211888319776,1.0,1.0,1.0,-5333136.235283658
43.80999999999985,0.15444733072209543,0.10895241476726075,0.15444733072209543,0.019338632328627817,1.0088316407503797,0.9938351255965001,49.69175627982501,1.0403788948846493,121.76194544977068,1.0522940781659076,0.7480608058844792,114.6249793855435,0.4796387328861643,0.023209010590943227,7.627743313782753,7.627743313782753,14155.204,8.098404180948732,13.0,0.0,20521.23865598579,1.0,1.0,1.0,-5333007.49273985
43.81999999999985,0.1544501540613566,0.1089546278445945,0.1544501540613566,0.019338303615999107,1.0088085115419858,0.9938350623557941,49.6917531177897,1.0403814017035338,120.65250475269723,1.0522964819146121,0.7480722707907935,113.51578786554083,0.47963965355276195,0.023210165988831903,7.627611204020705,7.627611204020705,14155.962,8.09771433184256,13.0,0.0,20522.281829864733,1.0,1.0,1.0,-5332878.792755847
43.82999999999985,0.1544529815655941,0.10895685186721835,0.1544529815655941,0.019337973992459137,1.0087853247464935,0.9938349996703117,49.691749983515585,1.040383902280292,119.54305377294936,1.052298879229725,0.7480837594619872,112.40658657717887,0.47964056377349873,0.023211323594892665,7.627481898172783,7.627481898172783,14156.724,8.097013383678988,13.0,0.0,20523.2843490663,1.0,1.0,1.0,-5332750.163287242
43.83999999999985,0.1544558137847168,0.10895907182565709,0.1544558137847168,0.019337643472263053,1.0087623390975067,0.9938349375384319,49.69174687692159,1.0403863966559175,118.43359264626211,1.05230127017705,0.7480952744995574,111.29737567608463,0.47964146307402145,0.023212483558980968,7.627356016355331,7.627356016355331,14157.488000000001,8.0963047515526,13.0,0.0,20524.32008203197,1.0,1.0,1.0,-5332621.632152067
43.849999999999845,0.15445864785081306,0.10896130349504737,0.15445864785081306,0.019337311969821094,1.0087398214865995,0.9938348759573746,49.69174379786873,1.040388885137723,117.32412126444747,1.0523036549206009,0.7481068019554133,110.18815495414759,0.47964235458977866,0.023213645107716348,7.627233250123568,7.627233250123568,14158.256,8.095592704331626,13.0,0.0,20525.34913267272,1.0,1.0,1.0,-5332493.226150715
43.85999999999984,0.1544614851174035,0.10896353956293758,0.1544614851174035,0.019336979538278853,1.008718032228602,0.9938348149236237,49.69174074618118,1.040391367872858,116.21463980844031,1.0523060336764785,0.748118348210134,109.07892463474614,0.4796432371880829,0.023214808591414088,7.627113542960105,7.627113542960105,14159.027,8.094866996732314,13.0,0.0,20526.37867976758,1.0,1.0,1.0,-5332364.971056276
43.86999999999984,0.15446432495006432,0.10896578041767384,0.15446432495006432,0.01933664618283128,1.0086972115764414,0.9938347544337962,49.69173772168981,1.0403938450668928,115.10514832645525,1.0523084066278643,0.7481299100937909,107.96968473515228,0.47964411170330146,0.02321597381392896,7.626996904043586,7.626996904043586,14159.801,8.094137020264766,13.0,0.0,20527.418442526494,1.0,1.0,1.0,-5332236.891730215
43.87999999999984,0.15446716698123303,0.10896803414958994,0.15446716698123303,0.01933631191355722,1.0086775694556962,0.9938346944839442,49.69173472419721,1.040396316945101,113.99564688184492,1.0523107739887059,0.7481414856977847,106.86043529819858,0.4796449787419203,0.023217140653830733,7.6268833903032895,7.6268833903032895,14160.579,8.093401067381699,13.0,0.0,20528.459174103915,1.0,1.0,1.0,-5332109.011970457
43.88999999999984,0.154470012706704,0.1089702857722026,0.154470012706704,0.01933597679140756,1.0086592754747994,0.9938346350705158,49.691731753525794,1.0403987835885793,112.88613567098231,1.0523131359187046,0.7481530821332312,105.75117656634472,0.47964583694813967,0.02321830949660797,7.626773042547082,7.626773042547082,14161.359,8.092654869214874,13.0,0.0,20529.50585934641,1.0,1.0,1.0,-5331981.3546627285
43.899999999999835,0.15447285995603097,0.10897253570104509,0.15447285995603097,0.019335640764144603,1.0086424529068112,0.993834576189484,49.6917288094742,1.0404012452876308,111.77661463340381,1.0523154926047713,0.748164688810253,104.64190839894697,0.4796466887508939,0.023219479743973287,7.626665858318265,7.626665858318265,14162.141,8.09190440217982,13.0,0.0,20530.556998866905,1.0,1.0,1.0,-5331853.941825753
43.90999999999983,0.15447570726367402,0.10897479205779331,0.15447570726367402,0.019335303815749442,1.0086271749481426,0.9938345178350629,49.691725891753144,1.04040370242864,110.66708374550149,1.0523178443695802,0.7481762984529927,103.53263071123096,0.47964753600269217,0.02322065097136338,7.626561853634652,7.626561853634652,14162.926,8.091146251181948,13.0,0.0,20531.607600499145,1.0,1.0,1.0,-5331726.793797399
43.91999999999983,0.15447855532002022,0.10897705528130654,0.15447855532002022,0.019334966023493307,1.0086134610292212,0.9938344600009434,49.69172300004717,1.0404061552884043,109.5575431334722,1.0523201915458316,0.748187914200892,102.42334363271367,0.47964837831370577,0.023221823305867004,7.626461024696602,7.626461024696602,14163.714,8.090381269994905,13.0,0.0,20532.663487531736,1.0,1.0,1.0,-5331599.929166456
43.92999999999983,0.15448140470982652,0.10897932582279213,0.15448140470982652,0.019334627467154076,1.0086012760980247,0.993834402681207,49.691720134060354,1.0404086040694056,108.44799292184453,1.0523225343907538,0.7481995387445828,101.314047285496,0.47964921529610094,0.02322299684101258,7.6263633659928205,7.6263633659928205,14164.505000000001,8.089612019939635,13.0,0.0,20533.723499714823,1.0,1.0,1.0,-5331473.365348612
43.93999999999983,0.15448425596965415,0.10898158875809036,0.15448425596965415,0.019334288208448833,1.008590533371662,0.9938343458703266,49.69171729351633,1.04041104891682,107.33843323396448,1.05232487309492,0.7482111745752692,100.204741794885,0.4796500465579238,0.02322417167441654,7.626268867824607,7.626268867824607,14165.297,8.088830817053312,13.0,0.0,20534.78558569651,1.0,1.0,1.0,-5331347.118594122
43.949999999999825,0.1544871062614857,0.10898385994898967,0.1544871062614857,0.019333948206531046,1.008581100992686,0.9938342895616037,49.691714478080186,1.0404134902212703,106.22886395019329,1.0523272079267323,0.7482228078544438,99.09542692643545,0.4796508752544901,0.02322534699611516,7.626177506722045,7.626177506722045,14166.092,8.088048760393347,13.0,0.0,20535.850761755955,1.0,1.0,1.0,-5331221.203852377
43.95999999999982,0.1544899569938028,0.10898612449203783,0.1544899569938028,0.019333607560583985,1.0085728084048862,0.9938342337476438,49.69171168738219,1.0404159281886396,105.11928524051162,1.0523295391839942,0.7482344452098558,97.98610287826772,0.4796517002178062,0.023226523126362565,7.62608927291779,7.62608927291779,14166.888,8.087261581091504,13.0,0.0,20536.915332368713,1.0,1.0,1.0,-5331095.634402712
43.96999999999982,0.15449280592997292,0.10898839826393583,0.15449280592997292,0.019333266282320384,1.0085654550740155,0.9938341784204847,49.69170892102424,1.0404183632020807,104.00969702150856,1.052331867173343,0.748246075707537,96.87676946047743,0.47965252397319,0.02322769938233491,7.626004137534092,7.626004137534092,14167.687,8.086463302732259,13.0,0.0,20537.987524217973,1.0,1.0,1.0,-5330970.422019531
43.97999999999982,0.15449565491598713,0.10899066637399833,0.15449565491598713,0.01933292450866312,1.008558819970092,0.9938341235719618,49.69170617859809,1.040420795417669,102.90009949115279,1.0523341921765186,0.7482577081198308,95.76742690538596,0.4796533448398306,0.02322887617761205,7.6259220681026765,7.6259220681026765,14168.487000000001,8.085662463052072,13.0,0.0,20539.055500808696,1.0,1.0,1.0,-5330845.576906083
43.98999999999982,0.15449850204310717,0.10899295239689738,0.15449850204310717,0.01933258227014901,1.0085526723053302,0.9938340691937467,49.69170345968734,1.040423225143355,101.79049258758843,1.0523365144463306,0.7482693331416809,94.65807505276881,0.47965416492346724,0.023230052909025186,7.625843040559726,7.625843040559726,14169.291000000001,8.08485479318272,13.0,0.0,20540.131934884794,1.0,1.0,1.0,-5330721.107788973
43.999999999999815,0.15450135108074128,0.10899522606017735,0.15450135108074128,0.01933223974787625,1.0085467813631142,0.9938340152784213,49.69170076392106,1.0404256523004063,100.68087664632871,1.0523388341199658,0.7482809689124935,93.54871434423396,0.47965498042142585,0.0232312305224609,7.625767017397355,7.625767017397355,14170.095000000001,8.084043708218783,13.0,0.0,20541.20391228779,1.0,1.0,1.0,-5330597.022729731
44.00999999999981,0.15450419817956113,0.10899751093437972,0.15450419817956113,0.019331896885606572,1.0085409284208227,0.9938339618184439,49.691698090922195,1.0404280771747096,99.57125147301358,1.0523411513211334,0.7482925968374979,92.43934443008105,0.479655795311284,0.02323240792173707,7.625693957331945,7.625693957331945,14170.902,8.083226646839318,13.0,0.0,20542.285701121724,1.0,1.0,1.0,-5330473.328976038
44.01999999999981,0.15450704571860904,0.108999784433246,0.15450704571860904,0.019331553804462803,1.0085349168108328,0.9938339088057765,49.691695440288825,1.0404304997772587,98.46161729690938,1.0523434661993776,0.7483042283257084,91.32996560404085,0.4796566072598782,0.02323358569660392,7.6256238218640435,7.6256238218640435,14171.709,8.082404462817978,13.0,0.0,20543.358684451287,1.0,1.0,1.0,-5330350.032829696
44.02999999999981,0.1545098904924441,0.1090020701129842,0.1545098904924441,0.019331210478548716,1.0085285806132835,0.9938338562319424,49.69169281159712,1.0404329203974159,97.3519739588105,1.0523457789182007,0.7483158478684294,90.22057756993209,0.4796574196169619,0.02323476291288978,7.625556564148972,7.625556564148972,14172.519,8.08157715615476,13.0,0.0,20544.443348741963,1.0,1.0,1.0,-5330227.139728489
44.03999999999981,0.1545127353211198,0.10900434537249132,0.1545127353211198,0.01933086706328235,1.0085217910810391,0.9938338040884562,49.69169020442281,1.0404353390032863,96.2423217147455,1.052348089616358,0.7483274690289077,89.11118065586852,0.47965822954624165,0.023235940258154165,7.6254921369911175,7.6254921369911175,14173.329,8.080744726849666,13.0,0.0,20545.519674550156,1.0,1.0,1.0,-5330104.654221313
44.049999999999805,0.1545155773146593,0.10900662605621816,0.1545155773146593,0.019330523553207822,1.0085144619115198,0.9938337523667837,49.69168761833919,1.0404377558145415,95.13266042575518,1.0523503984092974,0.7483390778651009,88.00177459288197,0.4796590399941898,0.02323711687249574,7.625430486923741,7.625430486923741,14174.141,8.079907174902692,13.0,0.0,20546.60636921845,1.0,1.0,1.0,-5329982.580283368
44.0599999999998,0.15451841784721096,0.10900891261461407,0.15451841784721096,0.01933018006831966,1.0085065525107444,0.9938337010579076,49.69168505289538,1.0404401708611537,94.02299024193694,1.0523527054306152,0.7483506809797725,86.89235955004132,0.47965984957991303,0.02323829304632455,7.625371541616985,7.625371541616985,14174.955,8.07906706163478,13.0,0.0,20547.684277222786,1.0,1.0,1.0,-5329860.921025127
44.0699999999998,0.15452125799913083,0.10901119010659371,0.15452125799913083,0.01932983671699782,1.008498066968291,0.9938336501540281,49.69168250770141,1.0404425840544653,92.91331130156166,1.0523550106816972,0.7483622836530852,85.78293567540133,0.4796606570607473,0.023239468994691932,7.625315221291907,7.625315221291907,14175.769,8.078221825724992,13.0,0.0,20548.76998495003,1.0,1.0,1.0,-5329739.67934802
44.0799999999998,0.15452409531798178,0.10901347434062485,0.15452409531798178,0.019329493489682038,1.008489054267328,0.9938335996468862,49.69167998234431,1.0404449955133728,91.80362349140756,1.0523573141917393,0.7483738740994876,84.6735027472394,0.4796614648593166,0.023240643993257464,7.625261483998996,7.625261483998996,14176.585000000001,8.077369759626032,13.0,0.0,20549.85444096988,1.0,1.0,1.0,-5329618.857889157
44.0899999999998,0.15452693148059762,0.10901576573332289,0.15452693148059762,0.019329150499082494,1.0084796043208235,0.9938335495281413,49.691677476407065,1.0404474051505075,90.6939269807315,1.0523596159856965,0.7483854604450865,83.56406097026172,0.4796622711787518,0.02324181843102944,7.625210255813382,7.625210255813382,14177.403,8.076518547300719,13.0,0.0,20550.936238953458,1.0,1.0,1.0,-5329498.459073049
44.099999999999795,0.1545297677812069,0.1090180416242229,0.1545297677812069,0.019328807837446175,1.00846984096022,0.9938334997909881,49.691674989549405,1.0404498127548,89.58422192195648,1.0523619159440756,0.7483970490682614,82.45461052232655,0.4796630744471254,0.023242992604010068,7.625161473894279,7.625161473894279,14178.220000000001,8.075662212333528,13.0,0.0,20552.024182345813,1.0,1.0,1.0,-5329378.485629318
44.10999999999979,0.15453260024446877,0.10902032548099554,0.15453260024446877,0.019328465430472865,1.0084599176371858,0.9938334504276276,49.69167252138138,1.040452218470538,88.47450809124312,1.052364214038364,0.7484086208647355,81.34515102520903,0.47966387860480875,0.0232441653972082,7.625115047161232,7.625115047161232,14179.039,8.074797339629876,13.0,0.0,20553.109482578595,1.0,1.0,1.0,-5329258.940398288
44.11999999999979,0.15453543110649828,0.10902260231859354,0.15453543110649828,0.01932812340013076,1.0084500082867132,0.9938334014298198,49.69167007149099,1.0404546221690916,87.36478568935159,1.0523665102763389,0.7484201866626886,80.23568273727412,0.4796646812760203,0.02324533735784862,7.625070875639528,7.625070875639528,14179.858,8.073936735794454,13.0,0.0,20554.189699002523,1.0,1.0,1.0,-5329139.826009678
44.12999999999979,0.1545382586949136,0.1090248879026964,0.1545382586949136,0.019327781767874853,1.0084402973629398,0.9938333527897324,49.69166763948662,1.0404570238578243,86.25505465068841,1.05236880461881,0.7484317384950526,79.12620550876234,0.4796654839861719,0.02324650796444865,7.6250289094802,7.6250289094802,14180.679,8.073065886675277,13.0,0.0,20555.279263156393,1.0,1.0,1.0,-5329021.145167529
44.13999999999979,0.15454108523749002,0.10902715955417928,0.15454108523749002,0.019327440657787475,1.008430970338401,0.9938333045001337,49.69166522500669,1.040459423300724,85.14531518065355,1.0523710969686688,0.7484432872286845,78.01671960151513,0.47966628423111557,0.02324767776039037,7.624989046762721,7.624989046762721,14181.499,8.072195037556101,13.0,0.0,20556.360386937005,1.0,1.0,1.0,-5328902.900919499
44.149999999999785,0.15454390740498694,0.10902944072293558,0.15454390740498694,0.019327100026995395,1.0084222053064453,0.9938332565535092,49.69166282767546,1.0404618205595721,84.03556709616912,1.0523733872532213,0.7484548169184292,76.90722469614103,0.4796670852131544,0.023248845792871523,7.624951209333874,7.624951209333874,14182.321,8.071322480889632,13.0,0.0,20557.44820558159,1.0,1.0,1.0,-5328785.0964806555
44.15999999999978,0.15454672789962415,0.10903170873224008,0.15454672789962415,0.01932676000741154,1.0084141636498898,0.9938332089424656,49.69166044712328,1.04046421539323,82.92581062931282,1.0523756753901607,0.7484663407018336,75.79772109995862,0.4796678839742033,0.023250012739319495,7.624915305222271,7.624915305222271,14183.142,8.0704413864867,13.0,0.0,20558.527519979354,1.0,1.0,1.0,-5328667.735288601
