t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
44.16999999999978,0.15454954372078578,0.10903398703455398,0.15454954372078578,0.019326420568146752,1.0084069823634088,0.9938331616596726,49.69165808298363,1.040466607829761,81.81604561778501,1.0523779612905158,0.7484778442322289,74.68820852500225,0.4796686833564247,0.023251177733379477,7.624881232242816,7.624881232242816,14183.965,8.069565414725647,13.0,0.0,20559.614954384673,1.0,1.0,1.0,-5328550.821166485
44.17999999999978,0.15455235780951532,0.10903626064907199,0.15455235780951532,0.019326081844206727,1.0084007669678352,0.9938331146981942,49.69165573490971,1.0404689975793442,80.70627230986675,1.0523802448336794,0.7484893418227917,73.5786873045582,0.47966948011701804,0.023252341521146823,7.62484890514882,7.62484890514882,14184.788,8.068680051454484,13.0,0.0,20560.69278819312,1.0,1.0,1.0,-5328434.358182873
44.18999999999978,0.15455516901877414,0.10903852997581559,0.15455516901877414,0.01932574383874144,1.0083955860657492,0.993833068052156,49.6916534026078,1.0404713844696643,79.596490677039,1.0523825258127735,0.7485008281299136,72.46915735663225,0.4796702750962545,0.023253503757709317,7.624818206216079,7.624818206216079,14185.611,8.067795541956967,13.0,0.0,20561.778491802383,1.0,1.0,1.0,-5328318.351423687
44.199999999999775,0.15455797662484125,0.10904079542085963,0.15455797662484125,0.019325406552227416,1.0083914695737277,0.9938330217152294,49.69165108576147,1.0404737683746301,78.4867007118826,1.0523848040794563,0.7485122997937211,71.35961864063646,0.47967106880458144,0.02325466422707544,7.62478903924807,7.62478903924807,14186.434000000001,8.066907617364866,13.0,0.0,20562.85627048384,1.0,1.0,1.0,-5328202.806463136
44.20999999999977,0.15456078018341549,0.1090430573965323,0.15456078018341549,0.01932507000212237,1.0083884071431666,0.9938329756808822,49.69164878404411,1.0404761491826515,77.37690242353138,1.0523870795172647,0.7485237547864358,70.25007113909639,0.4796718614913894,0.023255822779668256,7.6247612882771065,7.6247612882771065,14187.257,8.066017131451824,13.0,0.0,20563.935626157607,1.0,1.0,1.0,-5328087.729331739
44.21999999999977,0.1545635794483208,0.10904532400687578,0.1545635794483208,0.019324734220077855,1.0083863485116509,0.9938329299425763,49.691646497128815,1.0404785267778183,76.26709583411393,1.052389352019009,0.7485351920365985,69.14051485139768,0.4796726532001391,0.02325697931097214,7.624734840396589,7.624734840396589,14188.081,8.065126645538786,13.0,0.0,20565.012962823446,1.0,1.0,1.0,-5327973.126448253
44.22999999999977,0.1545663759937939,0.10904758030389383,0.1545663759937939,0.01932439928507768,1.0083852050124846,0.9938328844947074,49.69164422473537,1.0404809008839218,75.15728109695664,1.0523916214042657,0.7485466192966603,68.03094997391904,0.47967344203620144,0.02325813421446311,7.624709579971928,7.624709579971928,14188.904,8.064231036983866,13.0,0.0,20566.088767556295,1.0,1.0,1.0,-5327859.0048375325
44.23999999999977,0.1545691677040562,0.10904983440153522,0.1545691677040562,0.019324065155393807,1.0083848547734815,0.9938328393317084,49.69164196658542,1.0404832714239838,74.0474581076455,1.0523938875055538,0.748558026508484,66.92137632097133,0.47967422990826997,0.02325928689983926,7.624685380692512,7.624685380692512,14189.727,8.063336282202595,13.0,0.0,20567.164635680394,1.0,1.0,1.0,-5327745.372367983
44.249999999999766,0.15457195481880354,0.10905208673061755,0.15457195481880354,0.019323731858137135,1.0083851487523574,0.9938327944475344,49.69163972237672,1.0404856382671472,72.93762691854901,1.0523961502152832,0.7485694149254895,65.81179394601493,0.4796750163985891,0.023260437412482283,7.6246621257494915,7.6246621257494915,14190.550000000001,8.062438966100386,13.0,0.0,20568.23450166528,1.0,1.0,1.0,-5327632.237238842
44.25999999999976,0.1545747375846993,0.10905433003856749,0.1545747375846993,0.019323399426484485,1.0083859166078224,0.9938327498366305,49.69163749183153,1.0404880012471762,71.82778758599788,1.0523984093942118,0.7485807858633847,64.70220290457472,0.4796758010314228,0.02326158579404247,7.624639684192247,7.624639684192247,14191.372,8.061539942450882,13.0,0.0,20569.306259679288,1.0,1.0,1.0,-5327519.608107931
44.26999999999976,0.15457751459521632,0.10905658012601428,0.15457751459521632,0.019323067843235273,1.0083869751274215,0.9938327054931909,49.691635274659546,1.0404903603152438,70.71794004856412,1.0524006649383553,0.7485921326404383,63.592603077379515,0.47967658506531996,0.023262731641491147,7.624617929023492,7.624617929023492,14192.195,8.060639211254086,13.0,0.0,20570.374394913397,1.0,1.0,1.0,-5327407.494112973
44.27999999999976,0.15458028826492357,0.10905881436864878,0.15458028826492357,0.019322737197050115,1.0083881352301285,0.9938326614122011,49.69163307061005,1.0404927151817744,69.60808451320034,1.0524029166872857,0.7486034670314374,62.482994749233306,0.4796773658015925,0.02326387558999104,7.62459668608566,7.62459668608566,14193.016,8.059736772509998,13.0,0.0,20571.437597264387,1.0,1.0,1.0,-5327295.904946763
44.28999999999976,0.15458305540809283,0.10906105624294575,0.15458305540809283,0.019322407405331768,1.008389211013579,0.9938326175884962,49.69163087942481,1.0404950658647758,68.49822079678708,1.0524051645110593,0.74861477378383,61.37337762187819,0.47967814630525785,0.023265016769512585,7.624575898802249,7.624575898802249,14193.838,8.058835187539557,13.0,0.0,20572.50567223928,1.0,1.0,1.0,-5327184.850843392
44.299999999999756,0.1545858188359704,0.1090632907981279,0.1545858188359704,0.019322078555498213,1.0083900275427307,0.9938325740171168,49.69162870085584,1.0404974120938437,67.38834912973218,1.052407408280964,0.7486260665493284,60.26375202211625,0.47967892353701724,0.02326615593495889,7.624555397653616,7.624555397653616,14194.659,8.057931895021822,13.0,0.0,20573.562175976793,1.0,1.0,1.0,-5327074.3426180305
44.309999999999754,0.1545885773095135,0.10906551844331559,0.1545885773095135,0.019321750609638554,1.0083904273486601,0.9938325306939891,49.69162653469946,1.0404997537396163,66.27846946810841,1.0524096478095564,0.7486373394904614,59.15411786338365,0.4796796985267021,0.02326729275465497,7.624535057126673,7.624535057126673,14195.479000000001,8.057025187409502,13.0,0.0,20574.625534243176,1.0,1.0,1.0,-5326964.3917249115
44.31999999999975,0.15459133003547756,0.10906773957737262,0.15459133003547756,0.019321423533160756,1.0083902781695349,0.9938324876144148,49.69162438072074,1.0405020907385878,65.16858179070158,1.0524118829908782,0.7486485888500874,58.04447510096186,0.47968047197049424,0.023268427026423504,7.624514745557445,7.624514745557445,14196.298,8.056122748665416,13.0,0.0,20575.679089115438,1.0,1.0,1.0,-5326855.010190397
44.32999999999975,0.15459407651350512,0.10906995458757646,0.15459407651350512,0.01932109731332484,1.0083894775705726,0.9938324447733232,49.69162223866616,1.0405044230587444,64.05868609387201,1.0524141137703529,0.7486598122580234,56.93482371309705,0.47968124430612624,0.023269558613564903,7.624494339710852,7.624494339710852,14197.116,8.055213479732156,13.0,0.0,20576.73328526367,1.0,1.0,1.0,-5326746.210187363
44.33999999999975,0.15459681644828455,0.1090721715308865,0.15459681644828455,0.01932077195554308,1.008387956208353,0.9938324021654641,49.691620108273206,1.040506750678884,62.948782387500245,1.0524163401196953,0.7486710083248526,55.82516369428695,0.47968201577286473,0.02327068742244067,7.624473700678213,7.624473700678213,14197.934000000001,8.054309333440775,13.0,0.0,20577.783763612817,1.0,1.0,1.0,-5326638.0039463835
44.349999999999746,0.1545995513661847,0.10907438308598558,0.1545995513661847,0.01932044751598216,1.008385678658993,0.9938323597863391,49.69161798931695,1.040509073431266,61.83887081271913,1.052418561952609,0.7486821844830803,54.71549523483764,0.4796827846836073,0.02327181385436784,7.624452717825966,7.624452717825966,14198.751,8.053400918281165,13.0,0.0,20578.832007322835,1.0,1.0,1.0,-5326530.40393478
44.359999999999744,0.15460228077673088,0.10907658191927336,0.15460228077673088,0.01932012397414196,1.0083826439113994,0.9938323176320804,49.691615881604015,1.040511391214468,60.72895137373753,1.0524207791428664,0.7486933384549628,53.60581832412479,0.4796835513904296,0.023272937783856282,7.624431263673174,7.624431263673174,14199.566,8.052495064442493,13.0,0.0,20579.8792236803,1.0,1.0,1.0,-5326423.423305696
44.36999999999974,0.15460500274081868,0.10907878372919874,0.15460500274081868,0.019319801261477264,1.0083788854554125,0.9938322756979057,49.69161378489528,1.0405137041037675,59.619023965307235,1.0524229916658652,0.7487044608995993,52.49613279354736,0.4796843178616465,0.023274058699067374,7.624409233283382,7.624409233283382,14200.381,8.051588356830173,13.0,0.0,20580.921669825995,1.0,1.0,1.0,-5326317.075294267
44.37999999999974,0.15460771926325761,0.10908097347469417,0.15460771926325761,0.019319479434365232,1.0083744670949613,0.9938322339792502,49.69161169896251,1.0405160119715962,58.50908875663515,1.052425199491153,0.7487155615020191,51.38643888321931,0.47968508201839327,0.023275177143915127,7.6243865190736155,7.6243865190736155,14201.194,8.050679087896915,13.0,0.0,20581.961064506013,1.0,1.0,1.0,-5326211.373110337
44.38999999999974,0.1546104285062974,0.10908315914751325,0.1546104285062974,0.01931915843829474,1.0083694788418252,0.9938321924716821,49.69160962358411,1.0405183148759465,57.39914565247751,1.0524274025872906,0.7487266314254318,50.27673643405151,0.4796858456964278,0.023276292622931315,7.624363024147032,7.624363024147032,14202.006,8.049772380284596,13.0,0.0,20583.002346452176,1.0,1.0,1.0,-5326106.330045176
44.399999999999736,0.15461313088710862,0.1090853333663448,0.15461313088710862,0.019318838284448452,1.0083640320456888,0.9938321511702962,49.69160755851481,1.0405206128190365,56.289194708632394,1.0524296009759604,0.7487376726643182,49.16702551684692,0.4796866084995235,0.02327740524959427,7.624338679090295,7.624338679090295,14202.816,8.048867380219571,13.0,0.0,20584.03613356518,1.0,1.0,1.0,-5326001.959346283
44.409999999999734,0.15461582508718855,0.109087511782276,0.15461582508718855,0.0193185189450377,1.008358253142871,0.9938321100698294,49.69160550349147,1.0405229059181174,55.17923585934371,1.052431794714429,0.7487486788311082,48.05730601594232,0.4796873718245517,0.023278514656531715,7.624313422689605,7.624313422689605,14203.626,8.047959818833602,13.0,0.0,20585.072499854028,1.0,1.0,1.0,-5325898.273947953
44.41999999999973,0.15461851355485512,0.10908967931617815,0.15461851355485512,0.019318200501006487,1.0083522759314567,0.9938320691656598,49.69160345828299,1.0405251940520006,54.06926930385193,1.0524339838053423,0.7487596617355591,46.947578212726775,0.4796881331606607,0.023279621495671827,7.624287186841776,7.624287186841776,14204.434000000001,8.047053111221285,13.0,0.0,20586.10312361747,1.0,1.0,1.0,-5325795.286522007
44.42999999999973,0.15462119477800912,0.10909183624406164,0.15462119477800912,0.019317882904343754,1.0083462349789627,0.9938320284536144,49.69160142268072,1.0405274772659767,52.95929496973862,1.0524361682189276,0.7487706141067239,45.83784198342668,0.4796888940192147,0.023280725362491515,7.624259924701338,7.624259924701338,14205.24,8.046146403608967,13.0,0.0,20587.137098334126,1.0,1.0,1.0,-5325693.0101019265
44.43999999999973,0.15462386774274373,0.10909399051634701,0.15462386774274373,0.01931756611826686,1.0083402603212082,0.9938319879284984,49.69159939642492,1.040529755686352,51.849312809192554,1.052438348027378,0.7487815309975622,44.72809724750007,0.4796896555385519,0.023281825989627462,7.624231600845265,7.624231600845265,14206.045,8.045244818638523,13.0,0.0,20588.163900148338,1.0,1.0,1.0,-5325591.45710047
44.449999999999726,0.15462653343648072,0.10909612704140487,0.15462653343648072,0.01931725017859155,1.0083344700241839,0.993831947585163,49.69159737925815,1.0405320293332423,50.73932291425231,1.0524405233011327,0.7487924171234016,43.618344128996085,0.4796904167877382,0.0232829236363248,7.624202198522414,7.624202198522414,14206.847,8.044338111026203,13.0,0.0,20589.19212015609,1.0,1.0,1.0,-5325490.639680279
44.459999999999724,0.1546291892815507,0.10909826144298532,0.1546291892815507,0.01931693502810066,1.0083289655601737,0.9938319074177153,49.691595370885764,1.040534298458716,49.62932512596332,1.0524426941732332,0.7488032599782664,42.50858237241605,0.4796911805297086,0.023284017587105035,7.624171707848786,7.624171707848786,14207.648000000001,8.043433110961177,13.0,0.0,20590.220167011077,1.0,1.0,1.0,-5325390.569214303
44.46999999999972,0.15463183681312467,0.10910040166287534,0.15463183681312467,0.01931662074233601,1.00832382679429,0.9938318674198694,49.69159337099347,1.0405365631334917,48.5193195676073,1.0524448608015131,0.748814066876496,41.39881214352855,0.4796919453413459,0.023285108224897686,7.6241401536202655,7.6241401536202655,14208.449,8.04253323353803,13.0,0.0,20591.243108626688,1.0,1.0,1.0,-5325291.256297018
44.47999999999972,0.15463447885734283,0.10910251725006472,0.15463447885734283,0.0193163074229136,1.0083191064608636,0.9938318275873216,49.69159137936608,1.0405388231830475,47.409306466774595,1.0524470231588925,0.7488248514799186,40.289033761719416,0.4796927082711241,0.023286196294366273,7.624107569015887,7.624107569015887,14209.246000000001,8.04163079479394,13.0,0.0,20592.271169215528,1.0,1.0,1.0,-5325192.71161527
44.48999999999972,0.15463711085914128,0.10910463150427646,0.15463711085914128,0.019315994930131516,1.008314831322534,0.9938317879149788,49.69158939574894,1.0405410788835152,46.29928553096621,1.0524491812954584,0.7488355917876269,39.17924677793216,0.479693474039424,0.02328728057101988,7.624073994902254,7.624073994902254,14210.042,8.040730063597145,13.0,0.0,20593.298111348246,1.0,1.0,1.0,-5325094.94546525
44.499999999999716,0.154639734618209,0.10910673701152211,0.154639734618209,0.01931568332051334,1.0083110017089272,0.9938317483966567,49.691587419832835,1.0405433302989635,45.18925689736824,1.052451335362363,0.748846296368628,38.069451390823914,0.4796942409946292,0.023288361535994537,7.624039523729239,7.624039523729239,14210.836000000001,8.039832747494936,13.0,0.0,20594.318558240127,1.0,1.0,1.0,-5324997.9673909675
44.509999999999714,0.15464234979826008,0.10910883403686267,0.15464234979826008,0.019315372606173203,1.0083075909533497,0.9938317090267594,49.69158545133797,1.0405455775273749,44.07922056256875,1.0524534854503644,0.7488569635564206,36.959647577311046,0.4796950095535114,0.023289439075817858,7.6240042503093814,7.6240042503093814,14211.628,8.03893372384543,13.0,0.0,20595.348785953793,1.0,1.0,1.0,-5324901.786428681
44.51999999999971,0.15464495622652896,0.10911092284553002,0.15464495622652896,0.019315062798870537,1.0083045485636315,0.9938316697994997,49.69158348997498,1.0405478206734777,42.969176531655165,1.0524556316622329,0.7488675924591267,35.849835330392374,0.4796957799907917,0.02329051312623175,7.623968288314464,7.623968288314464,14212.418,8.03803640774322,13.0,0.0,20596.37362561985,1.0,1.0,1.0,-5324806.411066814
44.52999999999971,0.15464755384191492,0.10911299602547767,0.15464755384191492,0.01931475391466684,1.008301803650263,0.9938316307090085,49.691581535450425,1.0405500598380892,41.85912481622462,1.0524577741027419,0.7488781827226751,34.74001465309632,0.4796965524679321,0.02329158365208262,7.6239317775704,7.6239317775704,14213.205,8.037142506735595,13.0,0.0,20597.401656908274,1.0,1.0,1.0,-5324711.849259327
44.53999999999971,0.15465014099181376,0.10911506919437207,0.15465014099181376,0.019314445931594048,1.0082992702320828,0.9938315917486378,49.69157958743189,1.0405522952572552,40.74906531200687,1.0524599129374466,0.7488887262845755,33.63018537394887,0.47969732883033034,0.02329265017932325,7.623894872960403,7.623894872960403,14213.991,8.036249459501619,13.0,0.0,20598.43068862142,1.0,1.0,1.0,-5324618.1079199435
44.549999999999706,0.15465271987958326,0.10911713493656575,0.15465271987958326,0.01931413894807226,1.0082968513971917,0.9938315529120443,49.691577645602216,1.0405545269344363,39.63899818393684,1.0524620482916667,0.7488992337070406,32.5203477224472,0.47969810692624326,0.02329371326835126,7.623857743087089,7.623857743087089,14214.775,8.03535811981493,13.0,0.0,20599.459234900216,1.0,1.0,1.0,-5324525.19355837
44.559999999999704,0.15465529048470764,0.10911918583434803,0.15465529048470764,0.019313832985974767,1.0082944445992854,0.993831514193856,49.6915757096928,1.0405567548904537,38.52892344953993,1.052464180195658,0.748909704890517,31.410501707275017,0.479698886773016,0.023294772890903342,7.6238205742659755,7.6238205742659755,14215.556,8.034468487675538,13.0,0.0,20600.494043289378,1.0,1.0,1.0,-5324433.112241221
44.5699999999997,0.15465785120559633,0.10912122214261302,0.15465785120559633,0.019313528007816213,1.0082919494212337,0.9938314755880301,49.6915737794015,1.0405589792908048,37.41884100870939,1.0524663087398785,0.7489201320572954,30.300647169113965,0.47969967010072345,0.02329582860420228,7.623783565587198,7.623783565587198,14216.334,8.033578001762496,13.0,0.0,20601.526866629105,1.0,1.0,1.0,-5324341.869552651
44.5799999999997,0.1546604009462933,0.10912325946190667,0.1546604009462933,0.01931322400883442,1.0082892739315517,0.9938314370873493,49.69157185436747,1.0405612003674198,36.308750787545634,1.052468434112965,0.7489305098122815,29.19078398596138,0.47970045821453483,0.023296880083468474,7.623746927681143,7.623746927681143,14217.111,8.032694346038625,13.0,0.0,20602.561586468568,1.0,1.0,1.0,-5324251.470160786
44.5899999999997,0.15466294229650537,0.10912528268345102,0.15466294229650537,0.01931292110675793,1.0082863382375546,0.9938313986853137,49.69156993426569,1.040563418084463,35.19865297377743,1.0524705564239536,0.7489408505995205,28.080912420649426,0.4797012485333124,0.023297927985639295,7.623710892453149,7.623710892453149,14217.885,8.031808982767462,13.0,0.0,20603.59913771958,1.0,1.0,1.0,-5324161.918025337
44.599999999999696,0.1546654738424391,0.10912729971841412,0.1546654738424391,0.019312619291389055,1.008283079824998,0.9938313603759388,49.691568018796936,1.0405656325490498,34.088547481041516,1.0524726757253282,0.7489511475950194,26.971032326214207,0.47970204250716797,0.023298971897177237,7.6236756717786,7.6236756717786,14218.657000000001,8.030926180817238,13.0,0.0,20604.641525172086,1.0,1.0,1.0,-5324073.216768082
44.609999999999694,0.15466799630952857,0.1091293031198666,0.15466799630952857,0.01931231860239135,1.008279458148647,0.9938313221530607,49.69156610765303,1.040567843784204,32.978434366147205,1.052474792083347,0.748961404264967,25.861143778119256,0.4797028394457197,0.023300011995125144,7.623641504000727,7.623641504000727,14219.426,8.030047647735248,13.0,0.0,20605.680919243703,1.0,1.0,1.0,-5323985.369652403
44.61999999999969,0.1546705086053288,0.1091313007827267,0.1546705086053288,0.019312019029368632,1.0082754575692399,0.9938312840103869,49.691564200519345,1.040570051908658,31.86831355836092,1.0524769055727272,0.7489716153091226,24.751246659748098,0.4797036405172871,0.0233010479621759,7.623608622458832,7.623608622458832,14220.193000000001,8.029168260879606,13.0,0.0,20606.72686734175,1.0,1.0,1.0,-5323898.379455241
44.62999999999969,0.15467301166665032,0.10913328524447845,0.15467301166665032,0.019311720623265756,1.0082710888611788,0.9938312459416603,49.69156229708302,1.040572256934573,30.75818512612674,1.0524790162616218,0.748981785216048,23.641341063709923,0.4797044448088707,0.0233020800273811,7.62357725250331,7.62357725250331,14220.957,8.028293996665845,13.0,0.0,20607.77115770347,1.0,1.0,1.0,-5323812.248552937
44.63999999999969,0.154675504547769,0.1091352567096422,0.154675504547769,0.019311423382105963,1.0082663896492723,0.9938312079406632,49.69156039703316,1.040574458956909,29.648049007242978,1.0524811242103798,0.7489919094072066,22.53142688553628,0.47970525331334957,0.02330310790905607,7.623547631803845,7.623547631803845,14221.718,8.027418878678436,13.0,0.0,20608.82070439462,1.0,1.0,1.0,-5323726.978864525
44.649999999999686,0.15467798661846666,0.10913722304890867,0.15467798661846666,0.019311127318719323,1.0082614242077705,0.9938311700005629,49.691558500028144,1.040576658102656,28.537905155513908,1.052483229528655,0.749001984794183,21.42150404573869,0.47970606675379107,0.023304131404834866,7.623519975628843,7.623519975628843,14222.477,8.026548883332907,13.0,0.0,20609.8685954798,1.0,1.0,1.0,-5323642.5718125105
44.659999999999684,0.15468045913156148,0.10913918445195937,0.15468045913156148,0.019310832508215078,1.0082562802459902,0.9938311321149019,49.6915566057451,1.0405788543598276,27.427753657647596,1.0524853322831547,0.7490120174040104,20.311572660764917,0.4797068838654305,0.023305150814293518,7.623494507064647,7.623494507064647,14223.234,8.025680595534668,13.0,0.0,20610.919424448024,1.0,1.0,1.0,-5323559.0282117445
44.66999999999968,0.15468292303776024,0.10914113342984656,0.15468292303776024,0.01931053900327145,1.0082510650581782,0.9938310942783124,49.69155471391562,1.0405810476353543,26.317594585631603,1.0524874324398341,0.7490220118682236,19.20163282675837,0.47970770358952597,0.02330616636966139,7.623471430561133,7.623471430561133,14223.988000000001,8.02481486905737,13.0,0.0,20611.972829384053,1.0,1.0,1.0,-5323476.34910644
44.67999999999968,0.15468537741801597,0.10914306249032603,0.15468537741801597,0.01931024678149289,1.008245902355343,0.9938310564855743,49.691552824278716,1.0405832379322946,25.207427879148472,1.0524895299597685,0.7490319637894811,18.091684449801495,0.4797085268056799,0.023307177818305658,7.623450949419619,7.623450949419619,14224.738000000001,8.02395170390101,13.0,0.0,20613.026715408057,1.0,1.0,1.0,-5323394.53559325
44.68999999999968,0.1546878199938165,0.10914498715672337,0.1546878199938165,0.01930995578842819,1.0082409287739527,0.9938310187301501,49.691550936507504,1.040585425442892,24.09725337197314,1.0524916249286138,0.7490418621333069,16.98172727987372,0.4797093559228696,0.023308184531653387,7.623433249347789,7.623433249347789,14225.486,8.023091100065587,13.0,0.0,20614.080066553368,1.0,1.0,1.0,-5323313.588213179
44.699999999999676,0.15469025248543328,0.10914689993204679,0.15469025248543328,0.01930966611099897,1.0082362870177743,0.9938309810053874,49.691549050269366,1.0405876101575418,22.98707117458279,1.0524937174369435,0.7490517151608274,15.871761474161755,0.47971018923326125,0.023309186937283406,7.623418503530455,7.623418503530455,14226.231,8.022233057551103,13.0,0.0,20615.133002117484,1.0,1.0,1.0,-5323233.507054906
44.709999999999674,0.15469267448994756,0.109148816336326,0.15469267448994756,0.019309377779125978,1.0082321194334212,0.9938309433052767,49.691547165263835,1.0405897920995972,21.87688125606606,1.0524958075083817,0.749061520952162,14.761786972583996,0.47971102710006047,0.02331018488444722,7.623406871113365,7.623406871113365,14226.975,8.021380137678499,13.0,0.0,20616.190161322196,1.0,1.0,1.0,-5323154.291876845
44.71999999999967,0.15469508910960392,0.10915070585887329,0.15469508910960392,0.019309090900209172,1.0082285615127118,0.9938309056252365,49.691545281261824,1.0405919710068525,20.766683834748076,1.0524978950417654,0.7490712945515828,13.65180409560306,0.4797118662009924,0.023311179195467987,7.6233984966543815,7.6233984966543815,14227.714,8.020524656484955,13.0,0.0,20617.243130273837,1.0,1.0,1.0,-5323075.942874821
44.72999999999967,0.1546974919671621,0.10915259169629224,0.1546974919671621,0.019308805344757405,1.008225738601844,0.993830867960188,49.6915433980094,1.0405941470492572,19.65647860432916,1.0524999799936368,0.7490810148893825,12.541812384962832,0.4797127109473699,0.023312168689139323,7.623393501747988,7.623393501747988,14228.451000000001,8.019677713027873,13.0,0.0,20618.30096694528,1.0,1.0,1.0,-5322998.460399416
44.73999999999967,0.15469988496713097,0.10915445869048948,0.15469988496713097,0.01930852117626809,1.0082237610733529,0.9938308303042045,49.691541515210226,1.0405963201744823,18.546265683912225,1.0525020624075738,0.7490906911218727,11.431812023391645,0.47971355943762894,0.02331315387195233,7.623392002019706,7.623392002019706,14229.184000000001,8.018832477118083,13.0,0.0,20619.348927649757,1.0,1.0,1.0,-5322921.844509889
44.749999999999666,0.15470226616242372,0.10915633004544566,0.15470226616242372,0.019308238368658893,1.00822271935599,0.9938307926513626,49.69153963256813,1.0405984905044126,17.436044928502696,1.0525041423248693,0.7491003138624256,10.321802786866657,0.4797144136520303,0.023314134186520955,7.623394075760726,7.623394075760726,14229.916000000001,8.017988094981943,13.0,0.0,20620.405050082245,1.0,1.0,1.0,-5322846.094864756
44.759999999999664,0.15470463920020422,0.10915817527381734,0.15470463920020422,0.019307957053146182,1.0082226795141804,0.9938307549967293,49.69153774983647,1.0406006578018083,16.325816585418472,1.0525062196988257,0.7491099007495817,9.211785040942916,0.47971526976684853,0.023315110594217977,7.6233998221976496,7.6233998221976496,14230.643,8.01714968926132,13.0,0.0,20621.45247057398,1.0,1.0,1.0,-5322771.211345637
44.76999999999966,0.15470700008458138,0.1091600175920597,0.15470700008458138,0.01930767712730912,1.0082236824973112,0.9938307173352571,49.691535866762855,1.0406028222229433,15.215580370957069,1.052508294498444,0.7491194325579849,8.101758357482241,0.4797161317906762,0.023316082000881404,7.6234093184506015,7.6234093184506015,14231.368,8.016311283540702,13.0,0.0,20622.50682599608,1.0,1.0,1.0,-5322697.193826625
44.77999999999966,0.15470935100086214,0.10916184954027554,0.15470935100086214,0.019307398669832377,1.008225743430136,0.9938306796613547,49.691533983067735,1.0406049836794362,14.105336421789826,1.052510366748653,0.7491289198177007,6.991722944009775,0.47971699749912017,0.023317048982068572,7.623422602064534,7.623422602064534,14232.09,8.015481415556547,13.0,0.0,20623.547897413177,1.0,1.0,1.0,-5322624.041941791
44.78999999999966,0.1547116918873406,0.10916366366691994,0.1547116918873406,0.019307121697793726,1.0082288501781014,0.9938306419704611,49.691532098523055,1.0406071420999559,12.99508472744918,1.0525124363853713,0.7491383622962514,5.88167878110527,0.47971786683899675,0.023318011502624154,7.623439722500685,7.623439722500685,14232.808,8.014648986251453,13.0,0.0,20624.597320033063,1.0,1.0,1.0,-5322551.755567074
44.799999999999656,0.15471402109475466,0.10916547553734775,0.15471402109475466,0.019306846173629908,1.0082329664242586,0.9938306042574039,49.69153021287019,1.0406092975587116,11.884825160256334,1.052514503407601,0.7491477520545715,4.771625679820329,0.4797187414709136,0.023318969106080972,7.623460691157032,7.623460691157032,14233.524,8.013823387135526,13.0,0.0,20625.637760828213,1.0,1.0,1.0,-5322480.334410724
44.809999999999654,0.1547163408195739,0.1091672623746636,0.1547163408195739,0.01930657217509928,1.0082380328033573,0.9938305665174558,49.69152832587279,1.0406114499073646,10.77455786056498,1.052516567781236,0.749157099718497,3.6615638521931517,0.47971961908684535,0.023319922372720927,7.623485525011126,7.623485525011126,14234.235,8.013000349340539,13.0,0.0,20626.67576965641,1.0,1.0,1.0,-5322409.778245086
44.81999999999965,0.1547186476885291,0.10916905509446494,0.1547186476885291,0.019306299620712876,1.0082439712990319,0.9938305287454151,49.69152643727075,1.0406135993152674,9.664282579654559,1.0525186295192968,0.749166389034484,2.5514929258085473,0.4797205031110148,0.023320870373536674,7.6235142138373915,7.6235142138373915,14234.945,8.012183287961077,13.0,0.0,20627.71462768795,1.0,1.0,1.0,-5322340.086764198
44.82999999999965,0.15472094599920933,0.10917082326241878,0.15472094599920933,0.019306028651148933,1.0082506879389492,0.9938304909367593,49.69152454683797,1.0406157455227492,8.553999602254475,1.0525206885796377,0.7491756407638167,1.44141332973559,0.47972138908000883,0.023321814255282684,7.623546746576684,7.623546746576684,14235.65,8.011367080355258,13.0,0.0,20628.742487671556,1.0,1.0,1.0,-5322271.259565608
44.83999999999965,0.15472323222696893,0.109172590132054,0.15472323222696893,0.01930575917093802,1.0082580780036454,0.9938304530873341,49.69152265436671,1.0406178886297857,7.443708674262577,1.0525227448952044,0.7491848379728688,0.33132468439499996,0.47972228048896187,0.023322753058130606,7.623583087404738,7.623583087404738,14236.353000000001,8.010555141617674,13.0,0.0,20629.77719704202,1.0,1.0,1.0,-5322203.296454345
44.849999999999646,0.15472550891048825,0.10917434061473447,0.15472550891048825,0.019305491252027664,1.0082660313483331,0.9938304151928222,49.69152075964111,1.0406200284749683,6.333409955658203,1.052524798427866,0.7491939929249818,-0.7787727608757833,0.47972317470520165,0.0233236874706912,7.623623190203907,7.623623190203907,14237.052,8.009746617974672,13.0,0.0,20630.79581774405,1.0,1.0,1.0,-5322136.19749862
44.859999999999644,0.15472777459003914,0.10917607496125525,0.15472777459003914,0.019305224850896772,1.0082744368245296,0.9938303772494556,49.691518862472776,1.0406221650536236,5.223103333859663,1.052526849102614,0.7492030986380736,-1.8888791691190276,0.47972407312389387,0.02332461709969637,7.623667006602891,7.623667006602891,14237.747,8.0089440707472,13.0,0.0,20631.82106147621,1.0,1.0,1.0,-5322069.962799473
44.86999999999964,0.15473002827989815,0.10917780109023882,0.15473002827989815,0.019304959939283592,1.0082831886768833,0.993830339252536,49.6915169626268,1.0406242984346656,4.1127887198717765,1.0525288969402158,0.7492121503461872,-2.9989946637810556,0.4797249767752708,0.02332554167790803,7.6237144845050135,7.6237144845050135,14238.439,8.008144938614306,13.0,0.0,20632.83443718767,1.0,1.0,1.0,-5322004.592419714
44.87999999999964,0.15473227097845307,0.10917951925056793,0.15473227097845307,0.019304696562167913,1.0082921899929922,0.9938303011974966,49.69151505987483,1.0406264285750662,3.00246616361616,1.0525309419537774,0.7492211528674723,-4.109119165832623,0.47972588462846544,0.02332646145923768,7.623765556896108,7.623765556896108,14239.128,8.007347514028707,13.0,0.0,20633.846014428113,1.0,1.0,1.0,-5321940.086169062
44.88999999999964,0.1547345034543055,0.10918122202158155,0.1547345034543055,0.01930443475274579,1.008301355995513,0.9938302630806729,49.69151315403364,1.0406285553683117,1.8921357052349295,1.0525329840805175,0.7492301099631633,-5.219252612187218,0.4797267958004409,0.023327376641078878,7.6238201489919275,7.6238201489919275,14239.813,8.006556919632278,13.0,0.0,20634.85386849756,1.0,1.0,1.0,-5321876.444014262
44.899999999999636,0.15473672466101157,0.10918290964754879,0.15473672466101157,0.01930417447681636,1.008310618297536,0.9938302248984039,49.69151124492019,1.0406306788154456,0.7817972566314422,1.052535023269542,0.7492390166231361,-6.329395125988992,0.47972771130053415,0.02332828694446075,7.6238781874642125,7.6238781874642125,14240.494,8.005769740330436,13.0,0.0,20635.856208047775,1.0,1.0,1.0,-5321813.66606275
44.909999999999634,0.15473893390377053,0.10918459003569904,0.15473893390377053,0.019303915713689283,1.0083199279404778,0.9938301866463828,49.69150933231914,1.0406327989689268,-0.32854925231265814,1.0525370595389356,0.749247869484885,-7.439546801328731,0.4797286318606724,0.02332919218170479,7.623939585574661,7.623939585574661,14241.172,8.004986829896822,13.0,0.0,20636.852101839264,1.0,1.0,1.0,-5321751.752277575
44.91999999999963,0.15474113239222378,0.10918626342132828,0.15474113239222378,0.019303658507224736,1.0083292557581844,0.9938301483206524,49.69150741603262,1.0406349157582562,-1.4389037572171515,1.052539092881419,0.7492566743928565,-8.549707534710343,0.4797295562223785,0.023330092671270602,7.624004256087263,7.624004256087263,14241.847,8.00420818833144,13.0,0.0,20637.843845193904,1.0,1.0,1.0,-5321690.702440745
44.92999999999963,0.15474332105037963,0.10918791470241786,0.15474332105037963,0.01930340288149862,1.0083385921737655,0.9938301099183194,49.69150549591597,1.040637029045584,-2.549266206913969,1.0525411232042947,0.7492654358663424,-9.65987724163612,0.4797304833317304,0.023330988666428017,7.624072092450783,7.624072092450783,14242.517,8.003433815634292,13.0,0.0,20638.83132482647,1.0,1.0,1.0,-5321630.516796686
44.93999999999963,0.15474549727659212,0.10918956710465187,0.15474549727659212,0.019303148746783568,1.0083479483871742,0.9938300714358296,49.69150357179148,1.040639138946574,-3.659636801749458,1.0525431504900074,0.7492741413648195,-10.770056207981092,0.47973141584462986,0.023331879477576957,7.624142864337637,7.624142864337637,14243.185,8.00266627312631,13.0,0.0,20639.808485482405,1.0,1.0,1.0,-5321571.195465336
44.949999999999626,0.15474766425045666,0.10919119018529921,0.15474766425045666,0.019302896184737618,1.008357352807398,0.9938300328700801,49.691501643504004,1.0406412452676628,-4.770015340447992,1.0525451746952148,0.7492828062361144,-11.880244117551767,0.4797323504851202,0.02333276597571378,7.624216594718146,7.624216594718146,14243.847,8.001900438165622,13.0,0.0,20640.78244451159,1.0,1.0,1.0,-5321512.738799553
44.959999999999624,0.1547498176367309,0.10919281482616876,0.1547498176367309,0.019302645063656358,1.0083668505190246,0.9938299942174157,49.69149971087079,1.040643348239427,-5.880402145059675,1.0525471958364268,0.7492914095666345,-12.990441441454147,0.4797332917036389,0.023333646993653902,7.624293252443313,7.624293252443313,14244.507,8.001139725846812,13.0,0.0,20641.75988478474,1.0,1.0,1.0,-5321455.146939596
44.96999999999962,0.1547519610320354,0.10919442590932665,0.1547519610320354,0.019302395490917012,1.0083765000248224,0.9938299554740575,49.69149777370288,1.0406454477209248,-6.990796991412624,1.052549213948539,0.7492999686698697,-14.100647831017584,0.47973423587275726,0.023334523501092184,7.6243726670117145,7.6243726670117145,14245.163,8.000383282396234,13.0,0.0,20642.71758109515,1.0,1.0,1.0,-5321398.419686372
44.97999999999962,0.15475409372649737,0.10919601598087805,0.15475409372649737,0.019302147445181505,1.008386367993107,0.9938299166375035,49.69149583187517,1.0406475436721434,-8.10119994268688,1.0525512289578636,0.7493084801776615,-15.210863373845472,0.4797351836241966,0.02333539530714529,7.6244546605428685,7.6244546605428685,14245.814,7.999636230455761,13.0,0.0,20643.679784131018,1.0,1.0,1.0,-5321342.557233149
44.98999999999962,0.15475621361104935,0.10919760058028533,0.15475621361104935,0.019301900853907955,1.0083965272611983,0.9938298777040901,49.69149388520451,1.0406496362446842,-9.211611170682431,1.0525532409071436,0.7493169338824465,-16.32108831111093,0.4797361371825988,0.023336261852120174,7.624539190997629,7.624539190997629,14246.462,7.998888324741647,13.0,0.0,20644.63067336393,1.0,1.0,1.0,-5321287.559345306
44.999999999999616,0.1547583225376788,0.1091991722496741,0.1547583225376788,0.019301655775427952,1.0084070516429513,0.993829838670139,49.691491933506946,1.0406517253956376,-10.322030572855805,1.0525552498449773,0.7493253386798958,-17.431322477240084,0.47973709471313564,0.023337123632054448,7.624626208320175,7.624626208320175,14247.106,7.998146395443055,13.0,0.0,20645.578869930345,1.0,1.0,1.0,-5321233.425589979
45.009999999999614,0.1547604202105969,0.10920073119586808,0.1547604202105969,0.019301412205598303,1.0084180114877497,0.9938297995326744,49.69148997663372,1.0406538111252304,-11.432458189362167,1.0525572557595495,0.7493336931573839,-18.541565924246168,0.47973805649403767,0.023337980562473104,7.624715447201365,7.624715447201365,14247.746000000001,7.99741385765457,13.0,0.0,20646.51914215793,1.0,1.0,1.0,-5321180.1553885015
45.01999999999961,0.15476250647661402,0.10920226996158323,0.15476250647661402,0.019301170133675855,1.0084294697011758,0.9938297602886058,49.69148801443029,1.0406558934506274,-12.542894053615782,1.0525592586573809,0.749341996566047,-19.651818688510755,0.4797390227012963,0.0233388326080816,7.624807010166567,7.624807010166567,14248.381,7.99668046609244,13.0,0.0,20647.458284928023,1.0,1.0,1.0,-5321127.748122987
45.02999999999961,0.15476457960589338,0.10920381174703087,0.15476457960589338,0.019300929510961254,1.0084414800205976,0.9938297209340219,49.691486046701094,1.0406579725410983,-13.653338314370531,1.0525612586228905,0.7493502405079204,-20.76208097959658,0.4797399952018303,0.023339679298661847,7.624900768059006,7.624900768059006,14249.014000000001,7.995958173587711,13.0,0.0,20648.390554528847,1.0,1.0,1.0,-5321076.202563345
45.03999999999961,0.1547666433928185,0.10920532610486193,0.1547666433928185,0.01930069045329069,1.0084540820330985,0.9938296814660461,49.691484073302306,1.0406600482026103,-14.763790730714923,1.0525632556495295,0.7493584432824163,-21.872352426233505,0.4797409701092764,0.02334052165506473,7.624996355921171,7.624996355921171,14249.641,7.995237588630275,13.0,0.0,20649.305572026038,1.0,1.0,1.0,-5321025.51748943
45.049999999999606,0.15476869395596182,0.10920682857407067,0.15476869395596182,0.019300452842609755,1.0084672987664822,0.9938296418816995,49.691482094084975,1.040662120634985,-15.874251594003985,1.0525652497454956,0.7493665861701614,-22.98263345311802,0.47974195140006903,0.023341358632369295,7.625093932190358,7.625093932190358,14250.264000000001,7.994520418767423,13.0,0.0,20650.23280005595,1.0,1.0,1.0,-5320975.6915482255
45.059999999999604,0.15477073189339013,0.10920832703043269,0.15477073189339013,0.0193002166996848,1.0084811376552734,0.9938296021766577,49.691480108832884,1.0406641899420708,-16.984720897648558,1.0525672410431692,0.7493746719604167,-24.092924033955793,0.4797429386254879,0.02334219038794417,7.625193270190553,7.625193270190553,14250.884,7.993816055509265,13.0,0.0,20651.137903698665,1.0,1.0,1.0,-5320926.7225369075
45.0699999999996,0.15477275932788254,0.10920980636161573,0.15477275932788254,0.019299982102960397,1.0084955867445449,0.9938295623478154,49.69147811739077,1.0406662560308482,-18.095198518228425,1.052569229560697,0.7493827108878305,-25.203223977343843,0.4797439296135073,0.023343017479124647,7.625294288077235,7.625294288077235,14251.499,7.993108277156523,13.0,0.0,20652.046476331023,1.0,1.0,1.0,-5320878.608058959
45.0799999999996,0.1547747745160512,0.10921127444728619,0.1547747745160512,0.019299749001717423,1.0085106162191588,0.9938295223922341,49.69147611961171,1.0406683189918597,-19.205684600227304,1.0525712153036357,0.7493906945453588,-26.31353348844703,0.4797449261482298,0.02334383943419777,7.625396786540979,7.625396786540979,14252.11,7.992412451634828,13.0,0.0,20652.94451442934,1.0,1.0,1.0,-5320831.345737899
45.0899999999996,0.1547767779330208,0.1092127315049873,0.1547767779330208,0.019299517405605617,1.0085261795306975,0.993829482306502,49.6914741153251,1.0406703788589104,-20.31617914054681,1.0525731983259736,0.7493986251799016,-27.423852546006312,0.4797459278212096,0.02334465638535802,7.625500789105438,7.625500789105438,14252.717,7.9917208949813645,13.0,0.0,20653.83781828104,1.0,1.0,1.0,-5320784.932662773
45.099999999999596,0.1547787699658647,0.10921417009072043,0.1547787699658647,0.019299287326235016,1.008542215068123,0.993829442087608,49.6914721043804,1.0406724356344792,-21.426682139009554,1.052575178648839,0.7494065046422675,-28.534181136403724,0.479746934263859,0.023345468436730486,7.625606182141506,7.625606182141506,14253.319,7.991032753422486,13.0,0.0,20654.728617175595,1.0,1.0,1.0,-5320739.365724532
45.109999999999594,0.1547807492823117,0.10921559808578786,0.1547807492823117,0.01929905872530445,1.0085586495766041,0.9938294017321274,49.69147008660637,1.0406744894454358,-22.537193718267268,1.052577156333425,0.7494143264667571,-29.644519428802905,0.4797479469106328,0.023346275226940265,7.625712841780785,7.625712841780785,14253.917,7.990353149600069,13.0,0.0,20655.609689018336,1.0,1.0,1.0,-5320694.641435834
45.11999999999959,0.15478271663798698,0.10921700804605335,0.15478271663798698,0.019298831633424343,1.0085754008044197,0.9938293612364271,49.691468061821354,1.0406765403314047,-23.647713858349263,1.0525791314590105,0.7494220942458648,-30.754867379966356,0.4797489650753609,0.023347076951110438,7.625820575697461,7.625820575697461,14254.51,7.989678668419531,13.0,0.0,20656.480271703713,1.0,1.0,1.0,-5320650.755821046
45.12999999999959,0.15478467095327117,0.10921841551177425,0.15478467095327117,0.019298606036050117,1.0085923804066914,0.9938293205967017,49.691466029835084,1.0406785884275276,-24.758242666648734,1.052581104114885,0.7494298027266396,-31.865225140970594,0.4797499899399953,0.02334787329964387,7.62592936689923,7.62592936689923,14255.1,7.989010163654515,13.0,0.0,20657.351535426205,1.0,1.0,1.0,-5320607.7043770375
45.13999999999959,0.1547866148344205,0.10921980537293459,0.1547866148344205,0.019298382021329042,1.0086094970502304,0.993829279809912,49.6914639904956,1.0406806336187946,-25.868779990981444,1.052583074318631,0.7494374644702603,-32.97559247323757,0.47975101884708826,0.023348664965058406,7.626039083379264,7.626039083379264,14255.685,7.988345073984085,13.0,0.0,20658.21166671259,1.0,1.0,1.0,-5320565.482266429
45.14999999999959,0.15478854688455906,0.10922117784025918,0.15478854688455906,0.019298159544627425,1.0086266603936405,0.9938292388735487,49.69146194367743,1.0406826759489332,-26.979325953692605,1.052585042044437,0.7494450727591385,-34.085969546249714,0.4797520531952912,0.023349451573556328,7.626149628110317,7.626149628110317,14256.265,7.987691083371057,13.0,0.0,20659.070679429842,1.0,1.0,1.0,-5320524.084834741
45.159999999999584,0.15479046616445685,0.1092225331199678,0.15479046616445685,0.019297938571050565,1.008643786140979,0.993829197784133,49.691459889206655,1.0406847155375398,-28.089880655380583,1.0525870073613144,0.7494526230087634,-35.19635649048867,0.47975309404319255,0.023350232878027094,7.626260910441408,7.626260910441408,14256.84,7.987039654078967,13.0,0.0,20659.91797751291,1.0,1.0,1.0,-5320483.506860339
45.16999999999958,0.15479237203234572,0.10922388673459846,0.15479237203234572,0.01929771909744833,1.008660799010829,0.9938291565374775,49.69145782687387,1.0406867525398198,-29.200444179891246,1.0525889703986098,0.7494601120460592,-36.30675341773245,0.47975414217952583,0.02335100868834781,7.62637282050876,7.62637282050876,14257.412,7.986395054976047,13.0,0.0,20660.76111278315,1.0,1.0,1.0,-5320443.742371393
45.17999999999958,0.15479426739082702,0.10922522355630097,0.15479426739082702,0.019297501230494417,1.0086776336513226,0.9938291151304546,49.69145575652273,1.040688786830679,-30.311016357208963,1.0525909311829273,0.7494675538632574,-37.417160064874395,0.47975519463779137,0.02335177976729495,7.626485266680289,7.626485266680289,14257.979000000001,7.9857564322886505,13.0,0.0,20661.59725666653,1.0,1.0,1.0,-5320404.78515975
45.18999999999958,0.1547961510528555,0.10922654377298496,0.1547961510528555,0.019297284937111695,1.0086942374092773,0.9938290735606995,49.691453678034975,1.040690818426429,-31.421597296296163,1.0525928896741514,0.7494749427698113,-38.52757658268533,0.47975625257454535,0.02335254579249079,7.626598150846829,7.626598150846829,14258.541000000001,7.985126347337717,13.0,0.0,20662.430591449156,1.0,1.0,1.0,-5320366.629155669
45.19999999999958,0.15479802222976338,0.10922785522549287,0.15479802222976338,0.01929707018529415,1.0087105734529502,0.993829031825057,49.69145159125285,1.0406928474102455,-32.53218708789182,1.0525948459119663,0.7494822749269962,-39.63800308599642,0.4797573168606123,0.02335330655924094,7.626711373805231,7.626711373805231,14259.099,7.984499677481368,13.0,0.0,20663.252104147883,1.0,1.0,1.0,-5320329.267910265
45.209999999999575,0.15479988205555767,0.10922915042620351,0.15479988205555767,0.019296857008829233,1.0087266205151337,0.9938289899205803,49.691449496029016,1.0406948737521475,-33.64278568822332,1.0525967999215602,0.7494895557832162,-40.748439491749885,0.4797583863703302,0.023354062373273934,7.626824840614642,7.626824840614642,14259.652,7.9838798378141895,13.0,0.0,20664.06989040092,1.0,1.0,1.0,-5320292.694807959
45.21999999999957,0.1548017297192987,0.10923043720019257,0.1548017297192987,0.019296645385825217,1.008742373115889,0.9938289478444743,49.691447392223715,1.0406968975058581,-34.75339318719572,1.0525987517177404,0.7494967814207892,-41.85888591864146,0.47975946194580643,0.023354813013318564,7.626938460216283,7.626938460216283,14260.201000000001,7.983268535883473,13.0,0.0,20664.8824661666,1.0,1.0,1.0,-5320256.902994144
45.22999999999957,0.15480356634747497,0.10923170038517868,0.15480356634747497,0.01929643534693377,1.0087578408249804,0.9938289055941691,49.69144527970846,1.0406989186174913,-35.86400954069813,1.0526007013004255,0.7495039572676013,-42.96934228247944,0.4797605424425349,0.023355558786161666,7.6270521440282355,7.6270521440282355,14260.744,7.9826632103682815,13.0,0.0,20665.68599653618,1.0,1.0,1.0,-5320221.885606683
45.23999999999957,0.15480538945662495,0.1092329554505982,0.15480538945662495,0.019296226822251232,1.0087730478549681,0.9938288631664749,49.69144315832374,1.0407009372666458,-36.97463495914376,1.0526026487284423,0.7495110713129393,-44.07980888094955,0.47976163046192155,0.023356299017077576,7.627165802451334,7.627165802451334,14261.283,7.98206215372132,13.0,0.0,20666.48622413642,1.0,1.0,1.0,-5320187.635293022
45.24999999999957,0.15480720061978995,0.10923420253868979,0.15480720061978995,0.019296019873042716,1.0087880306441628,0.9938288205578815,49.69144102789407,1.040702953455688,-38.08526937486844,1.0526045940868685,0.7495181310913456,-45.19028559717679,0.4797627244791468,0.023357034115478792,7.627279339218818,7.627279339218818,14261.818000000001,7.981470488584468,13.0,0.0,20667.27486433793,1.0,1.0,1.0,-5320154.144314356
45.259999999999565,0.1548090009915066,0.1092354341259955,0.1548090009915066,0.019295814546843523,1.008802833817357,0.99382877776611,49.6914388883055,1.0407049670924473,-39.19591273935209,1.052606537347011,0.749525142201999,-46.30077234744632,0.4797638232551402,0.02335776437993894,7.627392695666686,7.627392695666686,14262.348,7.980884799863139,13.0,0.0,20668.063775294337,1.0,1.0,1.0,-5320121.40484761
45.26999999999956,0.15481078978808702,0.10923665034253126,0.15481078978808702,0.019295610813249996,1.0088175086007294,0.9938287347891102,49.69143673945551,1.0407069781765814,-40.30656513952421,1.0526084784673468,0.7495321008910362,-47.41126924313702,0.4797649275503274,0.023358489606234316,7.627505896771989,7.627505896771989,14262.873,7.980305941330981,13.0,0.0,20668.847133436535,1.0,1.0,1.0,-5320089.409254022
45.27999999999956,0.15481256648812847,0.10923785131280767,0.15481256648812847,0.019295408646261836,1.0088321110466791,0.9938286916243282,49.69143458121641,1.0407089867530481,-41.41722665012649,1.052610417461922,0.7495390046250623,-48.52177637312736,0.47976603793399103,0.0233592096639281,7.62761899691905,7.62761899691905,14263.393,7.979731351667053,13.0,0.0,20669.626387202006,1.0,1.0,1.0,-5320058.149723165
45.28999999999956,0.15481433073887638,0.10923904481492572,0.15481433073887638,0.019295208037999608,1.0088466994205934,0.9938286482688542,49.69143241344271,1.040710992888876,-42.52789733655246,1.0526123543808998,0.7495458516696045,-49.63229381588916,0.4797671548246022,0.023359924454752046,7.627732015227866,7.627732015227866,14263.909,7.979168714834174,13.0,0.0,20670.401743702707,1.0,1.0,1.0,-5320027.618093176
45.29999999999956,0.15481608397221355,0.10924022330561212,0.15481608397221355,0.01929500903777768,1.0088613306281522,0.993828604720317,49.69143023601585,1.040712996513334,-43.63857713658942,1.0526142892269443,0.7495526489316854,-50.742821462072456,0.47976827675168077,0.02336063435838563,7.627844925223752,7.627844925223752,14264.42,7.978609493095878,13.0,0.0,20671.170728256413,1.0,1.0,1.0,-5319997.806135118
45.309999999999555,0.15481782558497773,0.10924138689692303,0.15481782558497773,0.01929481162664666,1.0088760576272275,0.9938285609767437,49.69142804883718,1.0407149976276011,-44.749266126922514,1.0526162219716464,0.7495593935238397,-51.85335940878381,0.47976940429669224,0.023361339213158996,7.627957747615607,7.627957747615607,14264.926,7.978055393999461,13.0,0.0,20671.93757557405,1.0,1.0,1.0,-5319968.705606838
45.31999999999955,0.15481955517994225,0.10924253569804626,0.15481955517994225,0.019294615787127208,1.0088909278371385,0.9938285170357893,49.69142585178947,1.0407169962668188,-45.85996437471363,1.0526181526276963,0.7495660835168322,-52.96390773478662,0.47977053789151797,0.023362038917338665,7.62807024569454,7.62807024569454,14265.427,7.977513247734092,13.0,0.0,20672.688511119482,1.0,1.0,1.0,-5319940.308164005
