t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
45.32999999999955,0.15482127249242164,0.109243669815843,0.15482127249242164,0.019294421514578965,1.0089059795249005,0.9938284728948515,49.69142364474258,1.0407189924823106,-46.970671939799075,1.0526200812343534,0.7495727176093014,-54.07446651017658,0.4797716778498182,0.02336273339589956,7.62818263353437,7.62818263353437,14265.923,7.976974516563307,13.0,0.0,20673.444035023964,1.0,1.0,1.0,-5319912.605198821
45.33999999999955,0.15482297734976164,0.1092447970127675,0.15482297734976164,0.019294228816154543,1.0089212411433437,0.9938284285511584,49.69142142755792,1.040720986330415,-48.081388876414515,1.0526220078445845,0.7495792949420463,-55.185035799565796,0.4797728243918448,0.02336342258952237,7.628294458590485,7.628294458590485,14266.415,7.976446030676277,13.0,0.0,20674.181328096787,1.0,1.0,1.0,-5319885.587749068
45.34999999999955,0.15482467131387337,0.1092459097343782,0.15482467131387337,0.019294037747754213,1.0089367268811116,0.9938283840026227,49.691419200131136,1.0407229777203937,-49.19211511406755,1.0526239324489477,0.7495858230602621,-56.295615481831454,0.4797739758940906,0.023364106910365785,7.628405815743153,7.628405815743153,14266.902,7.97591925233654,13.0,0.0,20674.918300287976,1.0,1.0,1.0,-5319859.246764563
45.359999999999545,0.1548263538772048,0.10924700808268568,0.1548263538772048,0.01929384829015476,1.008952436791091,0.9938283392476648,49.69141696238324,1.040724966629061,-50.30285072331486,1.0526258549981837,0.749592299549709,-57.406205643508855,0.47977513281989487,0.023364786225829336,7.62851656530914,7.62851656530914,14267.384,7.975405280601496,13.0,0.0,20675.648526514273,1.0,1.0,1.0,-5319833.573411556
45.36999999999954,0.15482802471298632,0.10924809215830882,0.15482802471298632,0.01929366042091943,1.0089683570901378,0.993828294284417,49.69141471422085,1.0407269530660215,-51.41359576683326,1.0526277754798825,0.7495987228325105,-58.516806353871075,0.4797762955105964,0.02336546046041787,7.6286266180016735,7.6286266180016735,14267.861,7.974894723961038,13.0,0.0,20676.369355725634,1.0,1.0,1.0,-5319808.558717026
45.37999999999954,0.15482968360828558,0.10924916971709042,0.15482968360828558,0.019293474127619795,1.0089844603607234,0.9938282491108151,49.69141245554076,1.0407289370579045,-52.524350301215236,1.0526296939070396,0.749605091867198,-59.627417674583775,0.4797774642111905,0.023366129562568692,7.628735876927172,7.628735876927172,14268.334,7.974394412604335,13.0,0.0,20677.084507097567,1.0,1.0,1.0,-5319784.193747322
45.38999999999954,0.1548313320954903,0.1092502331991839,0.1548313320954903,0.019293289449008252,1.0090007056384456,0.9938282037254526,49.69141018627263,1.0407309184932916,-53.635114257935875,1.0526316102406539,0.749611414062866,-60.73803948159555,0.4797786373211612,0.023366793952932525,7.628844256439326,7.628844256439326,14268.802,7.9738983701158626,13.0,0.0,20677.792603178867,1.0,1.0,1.0,-5319760.469465903
45.39999999999954,0.15483296964373017,0.10925127504320052,0.15483296964373017,0.01929310635186273,1.0090170403159757,0.9938281581274065,49.69140790637033,1.0407328973353203,-54.74588770917762,1.0526335244105143,0.749617686895649,-61.84867185902668,0.47977981532587,0.023367453506045716,7.628951657141445,7.628951657141445,14269.264000000001,7.973412572911145,13.0,0.0,20678.49536606962,1.0,1.0,1.0,-5319737.377359898
45.409999999999535,0.1548345942389937,0.10925231065433995,0.1548345942389937,0.019292924761635574,1.0090334037864173,0.9938281123146584,49.69140561573292,1.0407348737307136,-55.856670839436184,1.0526354364568198,0.7496239006141452,-62.95931505559066,0.47978100035859755,0.023368107692513865,7.629057940873258,7.629057940873258,14269.722,7.9729310445746595,13.0,0.0,20679.187161268277,1.0,1.0,1.0,-5319714.908478032
45.41999999999953,0.1548362077695656,0.10925333246480262,0.1548362077695656,0.01929274473608853,1.0090497283962605,0.9938280662852004,49.69140331426002,1.0407368476291694,-56.96746356223798,1.0526373464218743,0.7496300642914226,-64.06996892005937,0.47978219054273175,0.023368757020077645,7.629163116993913,7.629163116993913,14270.175000000001,7.972459761521929,13.0,0.0,20679.875123206803,1.0,1.0,1.0,-5319693.053732179
45.42999999999953,0.1548378099404335,0.10925434055923848,0.1548378099404335,0.019292566270208852,1.0090659421668497,0.9938280200377135,49.69140100188568,1.0407388190239883,-58.078265936015804,1.0526392542866605,0.749636176523109,-65.18063352237156,0.4797833861482739,0.023369401405417555,7.62926705056928,7.62926705056928,14270.623,7.971992747337429,13.0,0.0,20680.55796543321,1.0,1.0,1.0,-5319671.804022276
45.43999999999953,0.15483940057058093,0.1092553350174316,0.15483940057058093,0.019292389352401584,1.0090819723616395,0.9938279735707267,49.69139867853634,1.0407407879276613,-59.18907801440145,1.0526411600517516,0.7496422364305747,-66.29130892009013,0.479784587372151,0.023370040805798173,7.629369664541319,7.629369664541319,14271.066,7.971535978436684,13.0,0.0,20681.230368965527,1.0,1.0,1.0,-5319651.150165268
45.44999999999953,0.15484097954888493,0.10925631591356794,0.15484097954888493,0.019292213974693297,1.0090977483397856,0.99382792688267,49.6913963441335,1.040742754362772,-60.299899847382456,1.0526430637317563,0.7496482434632872,-67.40199516527993,0.47978579435484126,0.02337067519571429,7.629470883785026,7.629470883785026,14271.504,7.971083478404171,13.0,0.0,20681.897883644204,1.0,1.0,1.0,-5319631.082948829
45.459999999999525,0.15484254681051562,0.10925728331553641,0.15484254681051562,0.01929204013392678,1.0091132043284148,0.9938278799719169,49.69139399859584,1.0407447183564265,-61.410731482232364,1.0526449653496115,0.7496541972910186,-68.51269230694506,0.479787007193715,0.023371304558651055,7.629570624482981,7.629570624482981,14271.937,7.970641223655413,13.0,0.0,20682.558083557586,1.0,1.0,1.0,-5319611.592863195
45.46999999999952,0.15484410232257786,0.10925824493952323,0.15484410232257786,0.019291867830482215,1.00912828187851,0.9938278328368151,49.69139164184075,1.0407466799368987,-62.521572964251384,1.0526468649321816,0.7496600977370467,-69.62340039195573,0.4797882259537132,0.023371928884125374,7.629668809125634,7.629668809125634,14272.366,7.970205799095824,13.0,0.0,20683.21148278889,1.0,1.0,1.0,-5319592.670242711
45.47999999999952,0.15484564774159945,0.10925920083852145,0.15484564774159945,0.01929169710758078,1.0091429311823823,0.9938277854764901,49.691389273824505,1.04074863898658,-63.632424216927916,1.0526487624407366,0.7496659528092939,-70.73411928428936,0.47978944890655717,0.023372548625552804,7.629765360621298,7.629765360621298,14272.791000000001,7.9697780584990525,13.0,0.0,20683.858052031108,1.0,1.0,1.0,-5319574.305659186
45.48999999999952,0.154847184287756,0.10926013574779063,0.154847184287756,0.019291527970811857,1.009157112278693,0.993827737891414,49.6913868945707,1.0407505953145948,-64.7432851866291,1.0526506577316341,0.7496717684658046,-71.84484887690647,0.4797906746824893,0.023373164143923753,7.629860203998447,7.629860203998447,14273.210000000001,7.969355440544158,13.0,0.0,20684.49978152598,1.0,1.0,1.0,-5319556.490246751
45.49999999999952,0.15484870954853885,0.10926104970511244,0.15484870954853885,0.01929136030102641,1.0091707981608127,0.9938276900815605,49.69138450407802,1.0407525489878604,-65.8541560783525,1.052652550731675,0.7496775330864884,-72.9555894408509,0.479791905738962,0.02337377483573978,7.629953256390644,7.629953256390644,14273.623,7.968943067873018,13.0,0.0,20685.133885710045,1.0,1.0,1.0,-5319539.215527924
45.509999999999515,0.1548502217974033,0.1092619657036121,0.1548502217974033,0.019291194022925492,1.0091839764577712,0.9938276420450811,49.69138210225405,1.0407545002104273,-66.9650370632974,1.0526544415468422,0.7496832382488277,-74.06634119819839,0.4797931440162689,0.023374380257979308,7.6300444518143395,7.6300444518143395,14274.033,7.968537525391048,13.0,0.0,20685.75851408998,1.0,1.0,1.0,-5319522.472539914
45.51999999999951,0.1548517247618295,0.10926286079944074,0.1548517247618295,0.019291029248569746,1.0091966464580262,0.9938275937810436,49.69137968905218,1.0407564488229428,-68.07592792541793,1.052656330200651,0.7496889019046311,-75.17710380448,0.4797943857379119,0.023374981415471736,7.630133705175003,7.630133705175003,14274.437,7.968139666871895,13.0,0.0,20686.377661906037,1.0,1.0,1.0,-5319506.25215367
45.52999999999951,0.15485321613345054,0.10926374265940683,0.15485321613345054,0.019290865905445164,1.0092088189773525,0.9938275452890537,49.69137726445268,1.0407583949167756,-69.1868288614313,1.0526582166698353,0.7496945129404391,-76.2878775347163,0.47979563323732255,0.023375577689016342,7.630220941036843,7.630220941036843,14274.836000000001,7.9677494923155585,13.0,0.0,20686.994756607215,1.0,1.0,1.0,-5319490.545413372
45.53999999999951,0.1548546959350113,0.10926461894158691,0.1548546959350113,0.019290703984305595,1.0092205165254247,0.9938274965677651,49.691374828388255,1.04076033856451,-70.2977399162153,1.0526601010221188,0.7497000714071526,-77.39866242932686,0.4797968865952358,0.023376169094107183,7.630306115777143,7.630306115777143,14275.231,7.967364440401099,13.0,0.0,20687.597781753473,1.0,1.0,1.0,-5319475.342965431
45.54999999999951,0.154856165836712,0.10926548198771517,0.154856165836712,0.019290543531358537,1.009231769981175,0.9938274476165813,49.691372380829065,1.0407622796873106,-71.40866101386688,1.052661983258805,0.7497055853516298,-78.50945835338348,0.47979814411523947,0.023376756085028764,7.630389164890448,7.630389164890448,14275.621000000001,7.966989633770394,13.0,0.0,20688.199680697348,1.0,1.0,1.0,-5319460.635503586
45.559999999999505,0.15485762538431103,0.10926633944049219,0.15485762538431103,0.019290384517271206,1.0092426168891082,0.9938273984354286,49.691369921771425,1.0407642182754135,-72.51959222257884,1.052663863340802,0.7497110525981763,-79.62026538495716,0.47979940624082507,0.023377338555166917,7.630470026053283,7.630470026053283,14276.007,7.96662165732886,13.0,0.0,20688.794815828318,1.0,1.0,1.0,-5319446.4138952335
45.5699999999995,0.15485907593156914,0.10926716832042928,0.15485907593156914,0.019290226949124977,1.0092530991782884,0.9938273490247,49.691367451235,1.0407661542117166,-73.63053348478192,1.0526657412022822,0.749716479689364,-80.73108340756853,0.4798006715688541,0.023377916903509044,7.6305486407657455,7.6305486407657455,14276.386,7.9662613648501415,13.0,0.0,20689.3812611086,1.0,1.0,1.0,-5319432.669326657
45.5799999999995,0.15486051346438864,0.10926799921840498,0.15486051346438864,0.019290070682642216,1.0092632625008116,0.99382729938352,49.691364969176,1.040768087766897,-74.74148512385153,1.052667616904035,0.749721847208305,-81.84191287415169,0.4798019443187119,0.023378490070737667,7.630624941348208,7.630624941348208,14276.762,7.965906195013301,13.0,0.0,20689.964226350967,1.0,1.0,1.0,-5319419.392751085
45.5899999999995,0.15486194173696624,0.10926880914343527,0.15486194173696624,0.019289915820359833,1.0092731521326377,0.9938272495109721,49.69136247554861,1.0407700188302724,-75.85244692554586,1.0526694905137932,0.7497271731932577,-82.95275343739262,0.4798032207617089,0.02337905907891337,7.630698866322246,7.630698866322246,14277.132,7.965563831781155,13.0,0.0,20690.533936852786,1.0,1.0,1.0,-5319406.574779973
45.5999999999995,0.15486335843747262,0.10926962102078434,0.15486335843747262,0.01928976229403684,1.0092828100984677,0.9938271994066292,49.69135997033146,1.040771947536598,-76.96341908883566,1.0526713620528934,0.7497324464856668,-84.06360537626526,0.47980450328302204,0.023379623303199027,7.6307703706970305,7.6307703706970305,14277.499,7.9652231760963,13.0,0.0,20691.107917691283,1.0,1.0,1.0,-5319394.205931557
45.609999999999495,0.15486476690504175,0.10927041185065979,0.15486476690504175,0.019289610184733477,1.0092922727855298,0.9938271490706224,49.69135745353112,1.0407738737079368,-78.07440142049799,1.0526732314985354,0.7497376831806732,-85.17446837549898,0.479805788480101,0.023380183663378056,7.630839400841994,7.630839400841994,14277.86,7.964893619468847,13.0,0.0,20691.66518469579,1.0,1.0,1.0,-5319382.276881383
45.61999999999949,0.15486616455050192,0.10927118924282198,0.15486616455050192,0.019289459389781397,1.0093015694575718,0.9938270985033176,49.69135492516588,1.0407757974494598,-79.18539413597584,1.052675098817043,0.7497428707984368,-86.2853427305818,0.47980707900024433,0.023380739486252168,7.6309059163281105,7.6309059163281105,14278.216,7.964570893030563,13.0,0.0,20692.226224917536,1.0,1.0,1.0,-5319370.778428349
45.62999999999949,0.15486755118074444,0.10927196080275675,0.15486755118074444,0.019289309880597485,1.0093107220568027,0.9938270477038719,49.691352385193596,1.0407777188679455,-80.29639729573688,1.052676964093178,0.7497480083246951,-87.39622850028118,0.4798083751899889,0.02338129074181366,7.630969846004848,7.630969846004848,14278.568000000001,7.964255850555097,13.0,0.0,20692.77109813875,1.0,1.0,1.0,-5319359.701120247
45.63999999999949,0.154868928294464,0.10927272647925362,0.154868928294464,0.019289161695211176,1.0093197420948385,0.993826996671974,49.6913498335987,1.0407796379310408,-81.40741083699864,1.0526788273642222,0.7497531029502297,-88.5071255676155,0.4798096755791419,0.023381837840883504,7.631031130345283,7.631031130345283,14278.916000000001,7.963945930721508,13.0,0.0,20693.315133078046,1.0,1.0,1.0,-5319349.035288154
45.64999999999949,0.15487029696565568,0.10927347091265446,0.15487029696565568,0.019289014845907723,1.0093286294254822,0.99382694540843,49.691347270421495,1.0407815545370265,-82.5184347187035,1.0526806885724753,0.7497581598758116,-89.61803384722634,0.4798109790352373,0.023382381093394574,7.631089706855271,7.631089706855271,14279.258,7.963646256171673,13.0,0.0,20693.852439563223,1.0,1.0,1.0,-5319338.771582464
45.659999999999485,0.15487165464993727,0.10927420935103047,0.15487165464993727,0.01928886922678883,1.0093373739594869,0.9938268939133408,49.69134469566704,1.040783468843459,-83.6294691574356,1.0526825477357573,0.7497631667955562,-90.7289536325248,0.47981228823340516,0.02338291984240749,7.631145518372267,7.631145518372267,14279.596,7.963353411811009,13.0,0.0,20694.382993130235,1.0,1.0,1.0,-5319328.900707431
45.66999999999948,0.15487300283449168,0.10927493408112232,0.15487300283449168,0.01928872486156201,1.0093459555639468,0.9938268421863538,49.69134210931769,1.0407853808543666,-84.74051409454103,1.0526844049198807,0.7497681308106193,-91.83988480596905,0.47981360177720944,0.023383454509381008,7.6311985064796275,7.6311985064796275,14279.929,7.963068251413161,13.0,0.0,20694.903936908056,1.0,1.0,1.0,-5319319.412956615
45.67999999999948,0.1548743409014773,0.10927565269118805,0.1548743409014773,0.019288581723691012,1.0093543441697084,0.9938267902273937,49.691339511369684,1.0407872906457982,-85.85156961277272,1.052686260165943,0.7497730489052702,-92.95082746863416,0.4798149203642049,0.023383984935319648,7.631248616010935,7.631248616010935,14280.258,7.962790774978129,13.0,0.0,20695.42399606701,1.0,1.0,1.0,-5319310.298568295
45.68999999999948,0.1548756700643066,0.10927634980899871,0.1548756700643066,0.019288439835195573,1.0093625010368819,0.9938267380366409,49.691336901832045,1.0407891981860102,-86.96263566711637,1.0526881134944681,0.749777926900267,-94.06178152843064,0.479816242808128,0.023384511461661223,7.631295794354661,7.631295794354661,14280.581,7.962518421184975,13.0,0.0,20695.933360068415,1.0,1.0,1.0,-5319301.547797237
45.69999999999948,0.1548769878581606,0.10927704831910418,0.1548769878581606,0.019288299113645792,1.0093703813959807,0.9938266856136101,49.69133428068051,1.0407911036829105,-88.07371247148154,1.0526899649867483,0.7497827528467693,-95.1727472810254,0.4798175717439324,0.02338503343142118,7.63133998811911,7.63133998811911,14280.901,7.962256312675575,13.0,0.0,20696.439917109717,1.0,1.0,1.0,-5319293.150414039
45.709999999999475,0.15487829748563645,0.10927773284084495,0.15487829748563645,0.019288159647204043,1.009377935191097,0.9938266329581714,49.69133164790857,1.0407930070319142,-89.18479984527886,1.0526918146909017,0.7497875421401343,-96.2837244326036,0.4798189039773251,0.023385551715940932,7.631381154384864,7.631381154384864,14281.216,7.9619984730344076,13.0,0.0,20696.93551583573,1.0,1.0,1.0,-5319285.0960599845
45.71999999999947,0.15487959790911723,0.10927841094475994,0.15487959790911723,0.019288021391071844,1.0093851089286898,0.9938265800710426,49.691329003552134,1.0407949082638852,-90.2958978943609,1.0526936625805792,0.7497922897851774,-97.39471311973442,0.4798202405597323,0.02338606604912953,7.6314192335010524,7.6314192335010524,14281.527,7.961750878676995,13.0,0.0,20697.43216154214,1.0,1.0,1.0,-5319277.374622628
45.72999999999947,0.15488089005372216,0.10927906724060117,0.15488089005372216,0.019287884340819506,1.009391848725506,0.9938265269529237,49.69132634764619,1.0407968073353542,-91.40700659212557,1.052695508642309,0.7497970002209942,-98.50571327219339,0.47982158058932967,0.023386576712686243,7.631454188917599,7.631454188917599,14281.832,7.9615101145087515,13.0,0.0,20697.916088916907,1.0,1.0,1.0,-5319269.976095113
45.73999999999947,0.15488217124351752,0.10927972459057304,0.15488217124351752,0.019287748395196157,1.009398103504043,0.9938264736036251,49.691323680181256,1.0407987044629858,-92.51812616723983,1.0526973529498092,0.7498016604749023,-99.61672520311983,0.479822926930223,0.023387083005184398,7.631485968444244,7.631485968444244,14282.134,7.9612770343033255,13.0,0.0,20698.39855794739,1.0,1.0,1.0,-5319262.890129947
45.74999999999947,0.15488344451943603,0.10928036759213842,0.15488344451943603,0.01928761363344659,1.0094038258233387,0.9938264200231341,49.69132100115671,1.040800599563026,-93.62925645112165,1.0526991955619245,0.749806285151168,-100.72774863480718,0.47982427657429666,0.023387585758357667,7.6315145293319,7.6315145293319,14282.431,7.961046515418837,13.0,0.0,20698.869738452555,1.0,1.0,1.0,-5319256.106144307
45.759999999999465,0.15488470871698434,0.1092809961393655,0.15488470871698434,0.01928748001005169,1.0094089733948988,0.9938263662121398,49.69131831060699,1.0408024926936952,-94.74039755950018,1.05270103647456,0.7498108686296584,-101.83878371919273,0.4798256307248997,0.023388084668652758,7.631539826614968,7.631539826614968,14282.723,7.960831364459982,13.0,0.0,20699.342456986684,1.0,1.0,1.0,-5319249.6137484955
45.76999999999946,0.15488596299292662,0.10928162542143326,0.15488596299292662,0.019287347484806924,1.0094135122751586,0.9938263121704116,49.69131560852058,1.0408043839868664,-95.85154959442714,1.0527028757695172,0.7498154067718555,-102.94983058189547,0.47982699037397014,0.023388579522867388,7.631561828890216,7.631561828890216,14283.012,7.960614505953834,13.0,0.0,20699.802484792814,1.0,1.0,1.0,-5319243.402175088
45.77999999999946,0.1548872100381143,0.10928224001496895,0.1548872100381143,0.019287216126381724,1.0094174163026692,0.9938262578985241,49.691312894926206,1.040806273326187,-96.96271240684473,1.0527047134566254,0.7498199125302474,-104.06088897677357,0.47982835280901015,0.023389071058746037,7.631580480679265,7.631580480679265,14283.296,7.960413869146965,13.0,0.0,20700.25892362807,1.0,1.0,1.0,-5319237.460652543
45.78999999999946,0.15488844844541755,0.10928283979172906,0.15488844844541755,0.019287085871270492,1.0094206683144247,0.993826203397524,49.6913101698762,1.0408081607636228,-98.07388612814438,1.0527065495087797,0.7498243791218588,-105.17195907588038,0.4798297194719012,0.023389558918137432,7.631595765017807,7.631595765017807,14283.575,7.960211524792803,13.0,0.0,20700.713259824708,1.0,1.0,1.0,-5319231.778620631
45.79999999999946,0.15488967719198127,0.10928343991744144,0.15488967719198127,0.019286956666874078,1.0094232621536485,0.9938261486673521,49.691307433367605,1.0408100464408072,-99.18507087305223,1.0527083840053435,0.7498288015375234,-106.2830410211419,0.47983109154789044,0.023390042846391526,7.631607626529959,7.631607626529959,14283.851,7.960022840816982,13.0,0.0,20701.15572573873,1.0,1.0,1.0,-5319226.3453029785
45.809999999999455,0.15489089883007157,0.10928402494640807,0.15489089883007157,0.019286828577051756,1.0094252005768056,0.993826093708604,49.6913046854302,1.040811930260448,-100.29626650289445,1.0527102169678826,0.7498331920524212,-107.39413458134354,0.479832466482027,0.02339052354444771,7.6316160444478545,7.6316160444478545,14284.122,7.959837571935745,13.0,0.0,20701.595530474264,1.0,1.0,1.0,-5319221.149813357
45.81999999999945,0.1548921118431066,0.10928461002879612,0.1548921118431066,0.019286701539806515,1.0094264952320813,0.9938260385222233,49.691301926111166,1.0408138122984252,-101.40747315766141,1.052712048389821,0.7498375433455041,-108.50523994264923,0.4798338458449781,0.02339100061970593,7.631620971333503,7.631620971333503,14284.39,7.9596625483382635,13.0,0.0,20702.032085458766,1.0,1.0,1.0,-5319216.1813881835
45.82999999999945,0.15489331845250306,0.10928517970458408,0.15489331845250306,0.019286575590301145,1.0094271655627962,0.9938259831095099,49.69129915547549,1.0408156924320349,-102.51869071864257,1.0527138782427448,0.7498418661159671,-109.61635689836898,0.4798352273912805,0.02339147470295592,7.631622383456773,7.631622383456773,14284.653,7.959489232288075,13.0,0.0,20702.457975963025,1.0,1.0,1.0,-5319211.429638755
45.83999999999945,0.15489451690372263,0.10928573380849978,0.15489451690372263,0.019286450642793482,1.0094272378983646,0.993825927471871,49.69129637359355,1.0408175707369514,-103.62991934160524,1.052715706500417,0.7498461518944618,-110.72748565258685,0.4798366129405326,0.023391945354106308,7.631620936649553,7.631620936649553,14284.911,7.959328722842579,13.0,0.0,20702.902200286615,1.0,1.0,1.0,-5319206.884214593
45.84999999999945,0.15489570590712115,0.1092862874694164,0.15489570590712115,0.019286326636845836,1.0094267491889752,0.9938258716093151,49.691293580465754,1.0408194473958414,-104.74115916103595,1.052717533269745,0.7498503943658279,-111.83862637623294,0.47983800398486276,0.023392412246183502,7.631615431264457,7.631615431264457,14285.166000000001,7.95916906717073,13.0,0.0,20703.299478256922,1.0,1.0,1.0,-5319202.534482
45.859999999999445,0.15489688780539407,0.10928683285870058,0.15489688780539407,0.019286203640242187,1.0094257367398065,0.9938258155222648,49.69129077611324,1.0408213223613836,-105.85241005446476,1.0527193586162107,0.749854604772431,-112.94977886524515,0.47983939821983024,0.02339287601310849,7.631606452903725,7.631606452903725,14285.417,7.959022218103574,13.0,0.0,20703.716856973813,1.0,1.0,1.0,-5319198.36957607
45.86999999999944,0.15489806258162733,0.10928736979274965,0.15489806258162733,0.01928608164399883,1.0094242386497507,0.9938257592120754,49.691287960603766,1.0408231956177028,-106.96367205496007,1.0527211825193157,0.7498587830398933,-114.06094315015821,0.4798407956525128,0.023393336658899644,7.631593834419173,7.631593834419173,14285.664,7.958878784131004,13.0,0.0,20704.126224772634,1.0,1.0,1.0,-5319194.37890076
45.87999999999944,0.15489923020620808,0.1092878904329194,0.15489923020620808,0.019285960621351458,1.0094222923640628,0.9938257026800686,49.69128513400343,1.0408250671686663,-108.07494519920185,1.052723004969029,0.7498629290085237,-115.17211925921802,0.47984219634848746,0.023393794201430177,7.6315774208325,7.6315774208325,14285.906,7.9587404728003115,13.0,0.0,20704.522799383263,1.0,1.0,1.0,-5319190.55188092
45.88999999999944,0.1549003889599889,0.10928840988631024,0.1549003889599889,0.019285840502325558,1.0094199327354074,0.993825645926704,49.691282296335196,1.0408269371812984,-109.18622964711166,1.0527248260377193,0.7498670343213172,-116.28330740479362,0.47984360218851896,0.02339424819476376,7.63155738074764,7.63155738074764,14286.145,7.958614114300667,13.0,0.0,20704.922706597248,1.0,1.0,1.0,-5319186.877783948
45.89999999999944,0.15490154088347868,0.10928892795552292,0.15490154088347868,0.019285721340580046,1.0094171902104934,0.993825588952556,49.6912794476278,1.0408288056204258,-110.29752529657426,1.0527266457857873,0.749871108762877,-117.39450741174747,0.4798450111796703,0.023394699196409224,7.631533585932511,7.631533585932511,14286.381,7.958488609574667,13.0,0.0,20705.310695962,1.0,1.0,1.0,-5319183.345647444
45.909999999999435,0.15490268740222685,0.10928942913998005,0.15490268740222685,0.019285603161461308,1.009414087581962,0.993825531759673,49.69127658798365,1.0408306723530067,-111.40883207669305,1.0527284641429262,0.7498751592399062,-118.5057191537428,0.4798464218100018,0.023395147608779997,7.631506022375901,7.631506022375901,14286.612000000001,7.958373350132423,13.0,0.0,20705.698619578856,1.0,1.0,1.0,-5319179.944940457
45.91999999999943,0.15490382619918508,0.1092899208855794,0.15490382619918508,0.019285485861151017,1.009410640910965,0.9938254743496465,49.691273717482325,1.0408325374923206,-112.52015018150514,1.0527302810921226,0.7498791745638147,-119.61694289205123,0.47984783648727874,0.023395592841169495,7.63147461271761,7.63147461271761,14286.839,7.9582615057847645,13.0,0.0,20706.077837237543,1.0,1.0,1.0,-5319176.665442113
45.92999999999943,0.15490495723265785,0.10929041828440762,0.15490495723265785,0.019285369415097408,1.0094068589204035,0.9938254167229941,49.691270836149705,1.040834401140068,-113.63147965601841,1.052732096720221,0.7498831544481596,-120.72817866460069,0.47984925540706347,0.02339603490491742,7.631439426978181,7.631439426978181,14287.064,7.958159052947214,13.0,0.0,20706.452567945747,1.0,1.0,1.0,-5319173.496456755
45.93999999999943,0.15490608374040454,0.10929089817735683,0.15490608374040454,0.01928525390368917,1.009402740589992,0.9938253588816153,49.691267944080764,1.0408362631090393,-114.74282030631893,1.052733910991549,0.7498871145101843,-121.83942615991249,0.4798506752497431,0.02339647469038451,7.631400390462605,7.631400390462605,14287.284,7.958060015204247,13.0,0.0,20706.823510558006,1.0,1.0,1.0,-5319170.427723859
45.94999999999943,0.154907203032447,0.1092913680012309,0.154907203032447,0.01928513921761152,1.0093982764430889,0.9938253008275314,49.69126504137657,1.0408381235066886,-115.85417234850615,1.052735723868067,0.7498910417845052,-122.95068567622643,0.47985209876669277,0.023396911500718803,7.631357485683251,7.631357485683251,14287.5,7.9579703689713925,13.0,0.0,20707.1918727251,1.0,1.0,1.0,-5319167.449207155
45.959999999999425,0.15490831480555067,0.10929183518960148,0.15490831480555067,0.019285025322766814,1.0093934503310953,0.9938252425614279,49.69126212807139,1.0408399824517534,-116.96553584504076,1.0527375354399215,0.7498949347199697,-124.06195727730795,0.47985352642781864,0.023397345278393118,7.631310696609644,7.631310696609644,14287.713,7.957884137833121,13.0,0.0,20707.5487081996,1.0,1.0,1.0,-5319164.550559718
45.96999999999942,0.1549094204388494,0.10929229187415056,0.1549094204388494,0.019284912255128267,1.009388238448052,0.9938251840843777,49.69125920421889,1.0408418399319121,-118.07691073619475,1.0527393457590586,0.7498987999213037,-125.17324085397165,0.4798549569007412,0.023397776400435485,7.631259994796465,7.631259994796465,14287.922,7.957807298204958,13.0,0.0,20707.905614521384,1.0,1.0,1.0,-5319161.721372665
45.97999999999942,0.1549105192136281,0.10929274548207425,0.1549105192136281,0.019284799988053627,1.0093826107218684,0.9938251253976402,49.69125626988201,1.0408436960171163,-119.18829710507156,1.052741154857105,0.7499026338963131,-126.28453651218241,0.4798563909686192,0.023398204677788637,7.631205365136452,7.631205365136452,14288.128,7.957731312350442,13.0,0.0,20708.25761398773,1.0,1.0,1.0,-5319158.951085624
45.98999999999942,0.1549116122372052,0.10929319578766922,0.1549116122372052,0.01928468854166425,1.0093765322547952,0.9938250665026235,49.69125332513117,1.0408455506779877,-120.29969490824898,1.0527429627524048,0.7499064419568263,-127.3958441656158,0.4798578275484144,0.0233986304220783,7.631146779338226,7.631146779338226,14288.331,7.957667279326973,13.0,0.0,20708.602088900654,1.0,1.0,1.0,-5319156.22923671
45.99999999999942,0.1549127002648412,0.10929363491241588,0.1549127002648412,0.019284577915362987,1.0093699643062908,0.9938250074015101,49.69125037007551,1.0408474038415618,-121.41110412142525,1.0527447693985494,0.7499102277554927,-128.5071637554879,0.47985926585355465,0.023399053860557843,7.631084228224458,7.631084228224458,14288.53,7.957605807624445,13.0,0.0,20708.94532053495,1.0,1.0,1.0,-5319153.545660752
46.009999999999415,0.15491378214481627,0.10929407027192294,0.15491378214481627,0.019284468042013933,1.0093628671680372,0.9938249480962491,49.69124740481246,1.0408492555653674,-122.52252485553454,1.0527465747808404,0.7499139857209066,-129.61849542047986,0.47986070710179496,0.023399474715139652,7.631017684274721,7.631017684274721,14288.726,7.957548604790144,13.0,0.0,20709.2823926396,1.0,1.0,1.0,-5319150.890313095
46.01999999999941,0.15491485866731258,0.1092945016281333,0.15491485866731258,0.019284358915160858,1.0093552017671257,0.9938248885886024,49.69124442943012,1.040851105836871,-123.63395708908784,1.0527483789106855,0.7499177196251702,-130.7298391009043,0.4798621505568047,0.023399893228972145,7.630947131963557,7.630947131963557,14288.919,7.957502501013247,13.0,0.0,20709.613596562223,1.0,1.0,1.0,-5319148.2533784425
46.02999999999941,0.15491593034794224,0.10929492108935705,0.15491593034794224,0.019284250522770652,1.0093469307213156,0.9938248288808401,49.69124144404201,1.0408529546168865,-124.74540081515791,1.0527501817612823,0.7499214319473917,-131.84119476205555,0.47986359570933373,0.023400309568764748,7.630872558423065,7.630872558423065,14289.108,7.957456397236349,13.0,0.0,20709.943141287844,1.0,1.0,1.0,-5319145.625183607
46.03999999999941,0.15491699585048038,0.10929534370533706,0.15491699585048038,0.019284142798098803,1.0093380209708354,0.9938247689747824,49.69123844873912,1.040854802005566,-125.85685615854449,1.052751983353778,0.7499251162061874,-132.95256256498664,0.47986504399981383,0.02340072340048322,7.630793935261322,7.630793935261322,14289.295,7.95741968496956,13.0,0.0,20710.26657647164,1.0,1.0,1.0,-5319142.996145358
46.04999999999941,0.15491805748697904,0.10929576157380701,0.15491805748697904,0.019284035784017935,1.0093284441300117,0.993824708872674,49.6912354436337,1.0408566478914993,-126.96832298864697,1.0527537836776446,0.7499287835288256,-134.06394228987233,0.47986649310361307,0.023401135374322257,7.630711251283862,7.630711251283862,14289.479000000001,7.95738553402371,13.0,0.0,20710.584349336532,1.0,1.0,1.0,-5319140.356861083
46.059999999999405,0.15491911520865487,0.10929615913856752,0.15491911520865487,0.01928392944356886,1.0093181772598037,0.9938246485776763,49.691232428883815,1.0408584922103215,-128.07980133145236,1.0527555826502057,0.7499324337072836,-135.1753339514358,0.4798679430319517,0.02340154551312317,7.630624471177091,7.630624471177091,14289.658,7.957359920814323,13.0,0.0,20710.901765373877,1.0,1.0,1.0,-5319137.698504562
46.0699999999994,0.15492016561561944,0.10929656672953453,0.15492016561561944,0.019283823642469857,1.0093072061850552,0.9938245880913199,49.691229404565995,1.0408603352211265,-129.1912914579725,1.0527573803465,0.7499360502682575,-136.28673792589888,0.47986939741068024,0.02340195293134742,7.630533611147207,7.630533611147207,14289.836000000001,7.957336868925874,13.0,0.0,20711.212150367006,1.0,1.0,1.0,-5319135.011971467
46.0799999999994,0.1549212128420506,0.10929696113036283,0.1549212128420506,0.01928371848809736,1.0092955238966326,0.9938245274154663,49.691226370773315,1.0408621767758566,-130.30279311402998,1.0527591768127378,0.7499396530896031,-137.39815381075317,0.47987085210833413,0.02340235876054328,7.630438662229475,7.630438662229475,14290.01,7.957322354773888,13.0,0.0,20711.51614307153,1.0,1.0,1.0,-5319132.288199823
46.0899999999994,0.1549222548060012,0.10929734971343236,0.1549222548060012,0.019283613904799168,1.0092831305169156,0.9938244665526943,49.69122332763472,1.0408640169636039,-131.4143064676385,1.052760972029597,0.7499432321378411,-138.50958184082702,0.4798723092505154,0.02340276245234728,7.630339616246299,7.630339616246299,14290.181,7.957307840621901,13.0,0.0,20711.824681400056,1.0,1.0,1.0,-5319129.518260239
46.0999999999994,0.1549232916312259,0.10929773984522008,0.1549232916312259,0.01928350987505343,1.00927003461961,0.9938244055046965,49.691220275234826,1.0408658558536015,-132.52583154277755,1.0527627660609773,0.749946787942734,-139.62102202809135,0.4798737688310535,0.023403164060850138,7.6302364583753235,7.6302364583753235,14290.35,7.957304425527316,13.0,0.0,20712.119138549326,1.0,1.0,1.0,-5319126.693088747
46.109999999999395,0.15492432499994563,0.10929812358991527,0.15492432499994563,0.01928340643302635,1.0092562509249137,0.9938243442738903,49.691217213694514,1.040867693369806,-133.63736824870603,1.0527645589055779,0.7499503285984335,-140.73247421797535,0.47987522916110015,0.02340356405614143,7.630129190036405,7.630129190036405,14290.516,7.957302717980024,13.0,0.0,20712.41594671306,1.0,1.0,1.0,-5319123.803862112
46.11999999999939,0.15492535440714975,0.10929850065501656,0.15492535440714975,0.019283303536604884,1.0092417998629852,0.9938242828631217,49.69121414315609,1.0408695295150572,-134.74891664326276,1.0527663505288616,0.749953851670648,-141.84393847586023,0.4798766907626396,0.023403962329110614,7.630017793488462,7.630017793488462,14290.679,7.957304425527316,13.0,0.0,20712.708354689214,1.0,1.0,1.0,-5319120.841856857
46.12999999999939,0.1549263794408118,0.10929887839134683,0.1549263794408118,0.01928320114110685,1.0092267072493781,0.9938242212747754,49.69121106373877,1.040871364341395,-135.86047678253763,1.0527681409466096,0.749957355131374,-142.95541486022634,0.47987815413627366,0.023404358800728334,7.629902263191559,7.629902263191559,14290.84,7.957313817037425,13.0,0.0,20712.994760693335,1.0,1.0,1.0,-5319117.798593651
46.13999999999939,0.15492740140255973,0.10929924884878219,0.15492740140255973,0.019283099256089953,1.0092110020685117,0.9938241595115704,49.69120797557852,1.0408731977913792,-136.972048601121,1.0527699301511035,0.7499608452324644,-144.0669032501304,0.479879617998105,0.02340475385160854,7.629782594415044,7.629782594415044,14290.998,7.957327477415765,13.0,0.0,20713.278801061537,1.0,1.0,1.0,-5319114.665714237
46.14999999999939,0.1549284195050889,0.10929961936949219,0.1549284195050889,0.019282997827722036,1.0091947152828602,0.9938240975763436,49.69120487881718,1.0408750299070177,-138.083632176896,1.05277171813113,0.7499643181588002,-145.17840373952617,0.4798810831938336,0.023405147299570248,7.629658776471668,7.629658776471668,14291.154,7.957346260435982,13.0,0.0,20713.560508617666,1.0,1.0,1.0,-5319111.435018526
46.159999999999386,0.15492943478754134,0.10929998199577008,0.15492943478754134,0.01928289685283312,1.0091778782627334,0.9938240354720015,49.69120177360008,1.0408768606450913,-139.19522746161624,1.0527735048779456,0.7499677788931728,-146.2899162318997,0.4798825487152689,0.023405539459270354,7.629530804547612,7.629530804547612,14291.307,7.957367604777139,13.0,0.0,20713.83596475105,1.0,1.0,1.0,-5319108.0985735925
46.16999999999938,0.1549304462698836,0.1093003364148698,0.1549304462698836,0.019282796271472814,1.0091605214551829,0.9938239732013563,49.69119866006781,1.0408786900756337,-140.3068345467071,1.052775290398426,0.7499712226779378,-147.40144084125453,0.47988401562835703,0.02340593009672968,7.629398669870387,7.629398669870387,14291.457,7.957394071760173,13.0,0.0,20714.110945175704,1.0,1.0,1.0,-5319104.648572845
46.17999999999938,0.15493145318031218,0.10930069760702654,0.15493145318031218,0.019282696040944115,1.0091426736400375,0.9938239107663408,49.69119553831704,1.0408805183355345,-141.41845351494234,1.0527770747805425,0.7499746457101474,-148.51297766978522,0.47988548486851373,0.02340631902258913,7.629262369970455,7.629262369970455,14291.606,7.957427368932376,13.0,0.0,20714.379486677157,1.0,1.0,1.0,-5319101.0769075705
46.18999999999938,0.1549324582100429,0.10930104995825812,0.1549324582100429,0.019282596228590645,1.009124358862233,0.9938238481696705,49.69119240848352,1.040882345313858,-142.53008420198415,1.0527788580388366,0.7499780609383829,-149.62452645568848,0.47988695373140666,0.023406706976134048,7.629121901836338,7.629121901836338,14291.752,7.957462373651873,13.0,0.0,20714.645793259882,1.0,1.0,1.0,-5319097.375594537
46.19999999999938,0.1549334599078882,0.10930139314849552,0.1549334599078882,0.019282496768850143,1.0091055958853108,0.9938237854144649,49.69118927072324,1.0408841710722232,-143.64172672671137,1.05278064015322,0.7499814613618235,-150.7360873597326,0.4798884237141041,0.0234070935879739,7.628977256127014,7.628977256127014,14291.895,7.9574999396923065,13.0,0.0,20714.91184973137,1.0,1.0,1.0,-5319093.536866801
46.209999999999376,0.15493445717499013,0.1093017421513152,0.15493445717499013,0.019282397607057487,1.0090863988900756,0.9938237225026334,49.69118612513167,1.0408859957681038,-144.7533811935546,1.052782421215068,0.7499848415965854,-151.84766051623325,0.4798898960942245,0.02340747858263036,7.628828430822114,7.628828430822114,14292.037,7.957546897242852,13.0,0.0,20715.16932706139,1.0,1.0,1.0,-5319089.552692247
46.219999999999374,0.15493545246405846,0.10930209664289765,0.15493545246405846,0.019282298806124757,1.0090667750574331,0.9938236594366096,49.69118297183048,1.0408878193269846,-145.86504745532812,1.0527842012645232,0.7499882134254005,-152.95924568974192,0.47989136843824076,0.02340786263216415,7.628675428480294,7.628675428480294,14292.178,7.957592147246103,13.0,0.0,20715.426241568894,1.0,1.0,1.0,-5319085.414914979
46.22999999999937,0.15493644747648885,0.10930243335503934,0.15493644747648885,0.01928220038690057,1.0090467232617193,0.9938235962205845,49.69117981102922,1.040889641564116,-146.9767254040155,1.0527859801876367,0.7499915851040271,-154.07084270271864,0.4798928389211801,0.023408246226522506,7.628518236480861,7.628518236480861,14292.315,7.957645081212171,13.0,0.0,20715.682531412185,1.0,1.0,1.0,-5319081.116042468
46.23999999999937,0.15493743841031557,0.10930276725663259,0.15493743841031557,0.019282102188845286,1.0090262371116145,0.9938235328577,49.691176642885,1.0408914626845582,-148.08841532282878,1.0527877579800662,0.7499949382662611,-155.18245195221522,0.4798943115054098,0.02340862838637975,7.628356862809117,7.628356862809117,14292.45,7.957701430272824,13.0,0.0,20715.934551844344,1.0,1.0,1.0,-5319076.648892973
46.24999999999937,0.15493842578425018,0.10930311331472342,0.15493842578425018,0.019282004203005316,1.0090053056278507,0.9938234693495852,49.69117346747926,1.040893282813323,-149.2001172066665,1.0527895347780927,0.7499982752894009,-156.2940734063509,0.47989578587908893,0.023409009275150373,7.628191322875391,7.628191322875391,14292.585000000001,7.957759486880769,13.0,0.0,20716.179408744105,1.0,1.0,1.0,-5319072.00563134
46.259999999999366,0.15493941319965715,0.10930344825699667,0.15493941319965715,0.019281906526796063,1.0089839107094838,0.993823405699589,49.69117028497945,1.0408951017543886,-150.3118308206323,1.052791310557887,0.750001613539496,-157.40570670248573,0.479897258355073,0.023409389875206185,7.62802163107826,7.62802163107826,14292.717,7.957821812356944,13.0,0.0,20716.427837592775,1.0,1.0,1.0,-5319067.178766742
46.269999999999364,0.15494039820643205,0.10930377939982776,0.15494039820643205,0.019281809057054674,1.0089620297903488,0.9938233419114164,49.69116709557082,1.040896919590838,-151.4235563466968,1.0527930852685348,0.7500049412163738,-158.51735209605414,0.4798987314254714,0.023409769555485963,7.627847776929113,7.627847776929113,14292.847,7.957887552927706,13.0,0.0,20716.673688687086,1.0,1.0,1.0,-5319062.161245198
46.27999999999936,0.15494138065386132,0.10930411405755588,0.15494138065386132,0.01928171175536362,1.0089396383518379,0.9938232779875852,49.69116389937926,1.0408987364119207,-152.53529381866693,1.052794858974291,0.7500082575145772,-159.62900961369616,0.47990020538827705,0.023410148308680857,7.627669758120935,7.627669758120935,14292.976,7.957959269913991,13.0,0.0,20716.910337306806,1.0,1.0,1.0,-5319056.945754936
46.28999999999936,0.154942362010204,0.10930443660021542,0.154942362010204,0.019281614646356936,1.0089167093912073,0.9938232139310846,49.691160696554235,1.0409005521771382,-153.64704315237935,1.0527966316969857,0.7500115694768044,-160.74067911367598,0.4799016788081306,0.023410526550120908,7.627487572898414,7.627487572898414,14293.102,7.958029279352984,13.0,0.0,20717.149603149053,1.0,1.0,1.0,-5319051.525100576
46.29999999999936,0.15494333993400342,0.10930476963246882,0.15494333993400342,0.019281517647578905,1.0088932158581332,0.9938231497443415,49.691157487217076,1.0409023670783806,-154.75880452992797,1.052798403506334,0.7500148657547486,-161.85236085416142,0.4799031541862654,0.023410903659773982,7.6273012106939895,7.6273012106939895,14293.228000000001,7.958106118981147,13.0,0.0,20717.385768831882,1.0,1.0,1.0,-5319045.891846144
46.309999999999356,0.15494431765592284,0.10930510516686237,0.15494431765592284,0.01928142084253404,1.0088691308175988,0.9938230854301525,49.69115427150763,1.040904180996746,-155.87057774509307,1.0528001744351068,0.7500181618834613,-162.96405451293592,0.4799046282907114,0.023411280522393208,7.627110679271703,7.627110679271703,14293.353000000001,7.958185519930248,13.0,0.0,20717.615382512762,1.0,1.0,1.0,-5319040.038599865
46.319999999999354,0.15494529576827495,0.10930542756615398,0.15494529576827495,0.019281324220077854,1.0088444277003115,0.9938230209928859,49.6911510496443,1.040905993810266,-156.98236276212958,1.0528019443781131,0.7500214607676232,-164.07576002335458,0.4799061004375038,0.023411657327387182,7.626915973175566,7.626915973175566,14293.475,7.958268335973934,13.0,0.0,20717.849939668857,1.0,1.0,1.0,-5319033.9585160855
46.32999999999935,0.15494627132877678,0.10930575177922053,0.15494627132877678,0.019281227648444418,1.0088190842730642,0.9938229564357726,49.691147821788626,1.0409078056953989,-158.09415980101176,1.05280371334586,0.7500247481768392,-165.18747769073352,0.47990757372453646,0.023412033324260135,7.626717096162179,7.626717096162179,14293.596,7.958349444470328,13.0,0.0,20718.077159795354,1.0,1.0,1.0,-5319027.644941712
46.33999999999935,0.15494724546675137,0.1093060851043392,0.15494724546675137,0.019281131136850708,1.008793083164774,0.9938228917611747,49.691144588058734,1.0409096167025609,-159.20596880546597,1.0528054814307017,0.750028029463485,-166.29920741097695,0.4799090471613562,0.023412408841630247,7.626514046153839,7.626514046153839,14293.717,7.958441652024123,13.0,0.0,20718.30037555929,1.0,1.0,1.0,-5319021.091006077
46.34999999999935,0.15494822056449556,0.10930641189508934,0.15494822056449556,0.019281034739489732,1.008766410312706,0.9938228269728956,49.69114134864478,1.0409114266831199,-160.31778961904575,1.0528072485933138,0.750031316122581,-167.41094893942335,0.47991051829817355,0.023412784539756714,7.6263068374725655,7.6263068374725655,14293.836000000001,7.958527883162395,13.0,0.0,20718.526747904518,1.0,1.0,1.0,-5319014.289959596
46.359999999999346,0.1549491949532867,0.10930673944325753,0.1549491949532867,0.01928093837173276,1.008739057027502,0.9938227620749321,49.69113810374661,1.04091323568572,-161.4296223653258,1.0528090147843234,0.7500346001145394,-168.5227024444434,0.4799119888404195,0.02341316000326257,7.626096289561627,7.626096289561627,14293.954,7.958620944489836,13.0,0.0,20718.77280014193,1.0,1.0,1.0,-5319007.235676252
46.369999999999344,0.15495016903451794,0.10930705974311784,0.15495016903451794,0.019280842006347804,1.0087110256426501,0.9938226970706776,49.69113485353388,1.0409150437253163,-162.54146703072297,1.0528107800190227,0.7500378833257759,-169.63446788434914,0.47991345847053685,0.023413535379515817,7.625881013756572,7.625881013756572,14294.07,7.958718274685509,13.0,0.0,20718.967606050017,1.0,1.0,1.0,-5318999.922085736
46.37999999999934,0.15495114134707438,0.10930738772683636,0.15495114134707438,0.019280745579954052,1.0086823218341128,0.9938226319628889,49.691131598144445,1.0409168509580426,-163.6533237327335,1.0528125443709935,0.7500411586415137,-170.74624541975876,0.47991492880950304,0.023413910293273582,7.625661760432378,7.625661760432378,14294.186,7.958813043560242,13.0,0.0,20719.194783208815,1.0,1.0,1.0,-5318992.3427979965
46.38999999999934,0.1549521140775085,0.10930771538237487,0.1549521140775085,0.019280649147224736,1.0086529567604692,0.9938225667545678,49.691128337728394,1.040918657329336,-164.7651923330968,1.052814307887018,0.7500444365561599,-171.85803483324725,0.47991639770440186,0.023414285345031288,7.625438347770344,7.625438347770344,14294.301,7.958911227529564,13.0,0.0,20719.408720259722,1.0,1.0,1.0,-5318984.491458934
46.39999999999934,0.15495308705606867,0.10930804234189363,0.15495308705606867,0.019280552687253122,1.0086229454453692,0.9938225014494665,49.691125072473326,1.0409204628314734,-165.87707284974562,1.0528160705437184,0.7500477162537237,-172.96983614282672,0.4799178653283525,0.02341466050493438,7.625210776295617,7.625210776295617,14294.415,7.959016241688051,13.0,0.0,20719.62560947011,1.0,1.0,1.0,-5318976.361947789
46.409999999999336,0.15495406009845658,0.10930836823493201,0.15495406009845658,0.019280456166102793,1.0085923068609877,0.9938224360511062,49.69112180255531,1.0409222674888579,-166.98896530478066,1.052817832342578,0.7500509968180026,-174.08164936659148,0.47991933192412506,0.023415035751594707,7.624979042288107,7.624979042288107,14294.528,7.959115279431016,13.0,0.0,20719.83662468941,1.0,1.0,1.0,-5318967.948253798
46.419999999999334,0.1549550329944828,0.10930870033551993,0.1549550329944828,0.01928035955294409,1.0085610629504804,0.993822370562728,49.6911185281364,1.0409240713538712,-168.10086972363564,1.0528195933132083,0.7500542771910688,-175.19347452827293,0.47992079778925933,0.023415411052548168,7.624743120963557,7.624743120963557,14294.641,7.959222854910443,13.0,0.0,20720.046894783365,1.0,1.0,1.0,-5318959.24449509
46.42999999999933,0.15495600717383037,0.10930902297512667,0.15495600717383037,0.019280262866503514,1.008529236625928,0.9938223049880297,49.691115249401484,1.0409258743580772,-169.21278601420263,1.0528213534458206,0.7500575642481657,-176.30531147781008,0.47992226149665,0.023415786817710837,7.624503002826972,7.624503002826972,14294.752,7.959328722842579,13.0,0.0,20720.255099582857,1.0,1.0,1.0,-5318950.244884007
46.43999999999933,0.15495698026276716,0.10930935107083059,0.15495698026276716,0.019280166015498753,1.0084968517099757,0.9938222393301257,49.691111966506284,1.0409276766723272,-170.32471435088954,1.0528231127841132,0.7500608464972655,-177.4171604639173,0.4799237255621806,0.02341616242635333,7.624258638844136,7.624258638844136,14294.863000000001,7.959437152095653,13.0,0.0,20720.46228121602,1.0,1.0,1.0,-5318940.943548909
46.44999999999933,0.15495795379494207,0.10930969189130373,0.15495795379494207,0.01928006903439896,1.0084639312347654,0.9938221735916931,49.69110867958466,1.0409294783072685,-171.4366546402924,1.0528248714071549,0.7500641312615315,-178.52902133626006,0.47992518854146815,0.023416538303204816,7.624009973487122,7.624009973487122,14294.975,7.95954728889602,13.0,0.0,20720.66220801923,1.0,1.0,1.0,-5318931.33437245
46.459999999999326,0.15495893044712683,0.10931002211724668,0.15495893044712683,0.01927997198483779,1.0084304938726538,0.9938221077771839,49.6911053888592,1.0409312790564094,-172.54860669532584,1.052826629232279,0.7500674314855084,-179.64089380893137,0.4799266476319177,0.023416915189692578,7.623756912640413,7.623756912640413,14295.085000000001,7.959656571922739,13.0,0.0,20720.864330436798,1.0,1.0,1.0,-5318921.411813391
46.469999999999324,0.1549599071019412,0.1093103566622112,0.1549599071019412,0.019279874734847623,1.0083965548242693,0.9938220418907181,49.69110209453591,1.0409330790478468,-173.6605707341149,1.0528283862163843,0.7500707321391652,179.24722180676326,0.47992810603304525,0.0234172922834039,7.623499331796506,7.623499331796506,14295.195,7.959770123817691,13.0,0.0,20721.061936479273,1.0,1.0,1.0,-5318911.170660612
46.47999999999932,0.1549608847710159,0.10931068749900633,0.1549608847710159,0.01927977727994828,1.0083621248506904,0.9938219759354568,49.69109879677284,1.0409348783013417,-174.77254669740736,1.052830142411115,0.7500740380276767,178.1353256175341,0.4799295628419887,0.023417669891661972,7.623237105917312,7.623237105917312,14295.304,7.959884529486288,13.0,0.0,20721.25041681054,1.0,1.0,1.0,-5318900.605677696
