t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
46.48999999999932,0.15496186241769855,0.10931102189329131,0.15496186241769855,0.019279679578715913,1.0083272083323171,0.9938219099143623,49.691095495718116,1.0409366769397943,-175.8845346653129,1.0528318978823008,0.7500773440965807,177.02341751138962,0.47993101921944936,0.0234180477445975,7.622970372532675,7.622970372532675,14295.413,7.959998081381238,13.0,0.0,20721.44966170984,1.0,1.0,1.0,-5318889.71128049
46.49999999999932,0.15496284086997963,0.10931137475677455,0.15496284086997963,0.019279581653763648,1.0082918038538493,0.9938218438302003,49.691092191510016,1.0409384749995805,-176.99653458885632,1.0528336527046729,0.7500806542797921,175.91149756657762,0.47993247441869497,0.023418426067293285,7.622699169996333,7.622699169996333,14295.524,7.960113340823484,13.0,0.0,20721.642884542674,1.0,1.0,1.0,-5318878.4818387935
46.509999999999316,0.15496382396591737,0.10931170747498115,0.15496382396591737,0.01927948360040682,1.0082559024930375,0.9938217776877625,49.69108888438812,1.0409402721904237,-178.10854619564148,1.0528354067687318,0.7500839871374868,174.7995661946459,0.4799339244197941,0.023418805915867383,7.622423571436158,7.622423571436158,14295.632,7.960226892718436,13.0,0.0,20721.839586793412,1.0,1.0,1.0,-5318866.912320686
46.519999999999314,0.15496480609934196,0.10931205789851112,0.15496480609934196,0.019279385214949964,1.0082194920286822,0.9938217114908642,49.69108557454321,1.040942068792551,-179.22056987536072,1.0528371600621218,0.7500873156245135,173.68762282610726,0.47993537499651795,0.023419185813243357,7.622143634515623,7.622143634515623,14295.742,7.960346421028911,13.0,0.0,20722.038640116527,1.0,1.0,1.0,-5318854.997795994
46.52999999999931,0.1549657914751515,0.10931240270526688,0.1549657914751515,0.0192792865910017,1.0081825572270515,0.9938216452427588,49.69108226213794,1.040943864660911,179.66739465526194,1.052838912629822,0.7500906599439473,172.57566790062543,0.4799368219732615,0.02341956692609167,7.62185942941238,7.62185942941238,14295.851,7.960463388018447,13.0,0.0,20722.227600950773,1.0,1.0,1.0,-5318842.73343715
46.53999999999931,0.15496677802749775,0.10931275680501154,0.15496677802749775,0.01927918765095412,1.008145079961923,0.9938215789474083,49.691078947370414,1.0409456598841462,178.55534725530268,1.0528406644516806,0.7500940101388015,171.46370121194835,0.47993826746264456,0.023419948712770377,7.6215710026646315,7.6215710026646315,14295.961000000001,7.960579501234338,13.0,0.0,20722.430697983735,1.0,1.0,1.0,-5318830.114448416
46.54999999999931,0.15496776752844532,0.10931311216737034,0.15496776752844532,0.019279088419911387,1.008107041206523,0.9938215126086329,49.69107563043165,1.040947454385306,177.4432880464092,1.0528424155242175,0.7500973747260703,170.35172295284542,0.47993970970322836,0.02342033167942278,7.621278412155696,7.621278412155696,14296.071,7.960699029544813,13.0,0.0,20722.622333802763,1.0,1.0,1.0,-5318817.136388474
46.559999999999306,0.15496875950624062,0.10931346076120448,0.15496875950624062,0.019278988855841558,1.0080684217811506,0.9938214462306967,49.69107231153483,1.0409492481614864,176.33121699944854,1.0528441658084198,0.7501007514342237,169.23973308811017,0.47994114917909425,0.023420715726874135,7.620981707122766,7.620981707122766,14296.18,7.9608159965343495,13.0,0.0,20722.82232472209,1.0,1.0,1.0,-5318803.794976303
46.569999999999304,0.15496975188305415,0.10931382513968124,0.15496975188305415,0.01927888887516498,1.0080292052567834,0.9938213798166069,49.691068990830345,1.040951041402562,175.2191339650946,1.0528459153804346,0.7501041301727432,168.12773140472544,0.47994258814721724,0.02342110031514003,7.6206809275379195,7.6206809275379195,14296.291000000001,7.960933817297532,13.0,0.0,20723.017722929737,1.0,1.0,1.0,-5318790.085877594
46.5799999999993,0.15497074805402444,0.10931418962301381,0.15497074805402444,0.019278788568837503,1.0079893770196195,0.9938213133699066,49.691065668495334,1.040952833970753,174.1070391784515,1.0528476642636249,0.7501075272779464,167.01571825845272,0.4799440231912033,0.0234214863709942,7.620376118429956,7.620376118429956,14296.402,7.961051638060715,13.0,0.0,20723.213148949606,1.0,1.0,1.0,-5318776.004632695
46.5899999999993,0.15497174705181738,0.10931455382287783,0.15497174705181738,0.019278687889714752,1.0079489250009528,0.9938212468950484,49.69106234475242,1.0409546258615516,172.99493258102274,1.0528494123981185,0.7501109381142165,165.90369356413578,0.4799454552566093,0.02342187365196318,7.620067316190669,7.620067316190669,14296.513,7.961169458823897,13.0,0.0,20723.414688128873,1.0,1.0,1.0,-5318761.547353943
46.5999999999993,0.15497274811728837,0.10931492499579405,0.15497274811728837,0.019278586785737538,1.0079078421293537,0.9938211803956603,49.69105901978301,1.0409564171466894,171.88281412065476,1.0528511598037475,0.7501143589804555,164.79165725418275,0.4799468851978915,0.023422261982290086,7.6197545575707375,7.6197545575707375,14296.625,7.96128727958708,13.0,0.0,20723.609867930078,1.0,1.0,1.0,-5318746.71010351
46.609999999999296,0.15497375227569957,0.10931530275059692,0.15497375227569957,0.01927848526748107,1.007866125873316,0.9938211138753978,49.69105569376989,1.0409582078039663,170.77068387026253,1.0528529064985621,0.7501177947858405,163.67960944408543,0.4799483120286312,0.023422651658622704,7.61943787574019,7.61943787574019,14296.738000000001,7.961402539029324,13.0,0.0,20723.8082761457,1.0,1.0,1.0,-5318731.488946695
46.619999999999294,0.15497476017774908,0.10931567904863496,0.15497476017774908,0.019278383332236713,1.0078237779214236,0.9938210473385517,49.691052366927586,1.0409599977734685,169.65854188259868,1.0528546524444342,0.7501212486734501,162.56755021704254,0.4799497350776111,0.023423042879001755,7.619117305992442,7.619117305992442,14296.851,7.961520359792507,13.0,0.0,20724.008295702664,1.0,1.0,1.0,-5318715.880363753
46.62999999999929,0.15497577055424305,0.10931606114232728,0.15497577055424305,0.019278280915124447,1.0077808052969561,0.9938209807890267,49.691049039451336,1.040961787131394,168.54638807447245,1.0528563976421241,0.7501247145002092,161.45547945599168,0.47995115569129787,0.02342343532771604,7.618792877767444,7.618792877767444,14296.965,7.961634765461104,13.0,0.0,20724.207733575568,1.0,1.0,1.0,-5318699.880948769
46.63999999999929,0.15497678406866972,0.10931645628281819,0.15497678406866972,0.019278178015230806,1.007737219991652,0.9938209142303809,49.691045711519045,1.0409635758889275,167.43422249446087,1.052858142124728,0.7501281954199979,160.3433972398816,0.47995257327281576,0.02342382920432427,7.6184646141125985,7.6184646141125985,14297.081,7.961749171129703,13.0,0.0,20724.406054904077,1.0,1.0,1.0,-5318683.487213546
46.64999999999929,0.15497780277010662,0.10931684113602586,0.15497780277010662,0.019278074669795472,1.0076930369998232,0.9938208476672927,49.69104238336464,1.0409653638897927,166.32204529641518,1.0528598858259686,0.750131701334381,159.23130380179236,0.47995398569146175,0.02342422508638426,7.618132542185409,7.618132542185409,14297.196,7.9618627230246535,13.0,0.0,20724.60764579329,1.0,1.0,1.0,-5318666.696177785
46.659999999999286,0.15497882307240665,0.10931723824354289,0.15497882307240665,0.019277970743778086,1.007648275799377,0.993820781103592,49.6910390551796,1.040967151338914,165.20985623804114,1.052861628760919,0.7501352149221852,158.119198786173,0.47995539667840537,0.02342462203356107,7.617796682814071,7.617796682814071,14297.313,7.961975421145961,13.0,0.0,20724.8103410459,1.0,1.0,1.0,-5318649.504925417
46.669999999999284,0.15497984729477993,0.10931764720817902,0.15497984729477993,0.01927786628899258,1.0076029590212894,0.9938207145425219,49.69103572712609,1.0409689381995122,164.0976554815633,1.0528633709969908,0.7501387472950937,157.00708244140392,0.47995680398412377,0.023425020688879878,7.617457056993892,7.617457056993892,14297.432,7.962087265493618,13.0,0.0,20725.00759261037,1.0,1.0,1.0,-5318631.910300638
46.67999999999928,0.1549808770045996,0.10931805234070319,0.1549808770045996,0.019277761335644194,1.0075571093687063,0.9938206479889122,49.69103239944561,1.040970724323422,162.98544315168732,1.0528651124561557,0.7501423060485626,155.89495495215957,0.4799582059410764,0.023425421492611447,7.6171136811716895,7.6171136811716895,14297.551,7.962195694746692,13.0,0.0,20725.21385116393,1.0,1.0,1.0,-5318613.909801199
46.68999999999928,0.15498190994128286,0.10931846088995523,0.15498190994128286,0.01927765578178422,1.0075107507569123,0.9938205814471736,49.69102907235868,1.0409725098050193,161.87321910352873,1.052866853105625,0.7501458802790391,154.78281610828503,0.4799596048790522,0.023425823869092362,7.616766569086397,7.616766569086397,14297.671,7.9623058315470585,13.0,0.0,20725.416967259345,1.0,1.0,1.0,-5318595.501100076
46.69999999999928,0.1549829460587806,0.10931888010504093,0.1549829460587806,0.01927754960114435,1.0074639077843799,0.9938205149206223,49.691025746031116,1.040974294729163,160.76098333740762,1.0528685930147164,0.750149469690254,153.67066591756625,0.4799610009788775,0.023426227830233893,7.616415739163838,7.616415739163838,14297.793,7.962411699479193,13.0,0.0,20725.618466390908,1.0,1.0,1.0,-5318576.681634908
46.709999999999276,0.154983986881173,0.10931930958980889,0.154983986881173,0.019277442829603003,1.0074166030183211,0.993820448413107,49.69102242065535,1.0409760790422211,159.64873596934777,1.052870332199629,0.7501530816065356,152.55850455196708,0.4799623927233654,0.023426633796996735,7.616061196360171,7.616061196360171,14297.917,7.9625192749586216,13.0,0.0,20725.824026890627,1.0,1.0,1.0,-5318557.449035751
46.719999999999274,0.1549850334231657,0.10931973365752093,0.1549850334231657,0.019277335474294676,1.0073688555960638,0.9938203819295068,49.691019096475344,1.0409778626284054,158.53647708799164,1.0528720705843577,0.7501567209520101,151.4463321434644,0.4799637790238063,0.02342704206699538,7.615702955298593,7.615702955298593,14298.041000000001,7.962620020248878,13.0,0.0,20726.03065510515,1.0,1.0,1.0,-5318537.801323458
46.72999999999927,0.1549860830223143,0.10932016720594039,0.1549860830223143,0.019277227424034024,1.0073206824142622,0.9938203154738428,49.691015773692136,1.0409796456416016,157.42420652029693,1.0528738081765736,0.7501603748593804,150.33414843891669,0.4799651626661531,0.023427451953014378,7.6153410303551885,7.6153410303551885,14298.167,7.962722473086429,13.0,0.0,20726.23783047396,1.0,1.0,1.0,-5318517.736697799
46.73999999999927,0.15498713699852465,0.10932060984253945,0.15498713699852465,0.019277118699671435,1.0072720971074116,0.9938202490494783,49.69101245247391,1.0409814280940057,156.3119243647606,1.0528755450430887,0.750164049623415,149.22195358898304,0.4799665424221574,0.02342786382944554,7.614975450388421,7.614975450388421,14298.295,7.96282236460304,13.0,0.0,20726.443247024545,1.0,1.0,1.0,-5318497.253073189
46.74999999999927,0.15498819620001503,0.10932106117637976,0.15498819620001503,0.019277009316711894,1.00722310822023,0.993820182660592,49.6910091330296,1.040983209936503,155.1996306963149,1.0528772811718323,0.7501677493315942,148.10974770134186,0.479967917429075,0.023428277935183293,7.614606203107994,7.614606203107994,14298.425000000001,7.9629205485723595,13.0,0.0,20726.65423647644,1.0,1.0,1.0,-5318476.348649255
46.759999999999266,0.15498926116424594,0.10932151317258863,0.15498926116424594,0.019276899264981853,1.007173719188933,0.9938201163118963,49.691005815594814,1.0409849910965987,154.08732557157455,1.0528790165048816,0.7501714765917977,146.99753086062867,0.47996928711383,0.023428694441927092,7.614233189488168,7.614233189488168,14298.556,7.963011902352508,13.0,0.0,20726.860965909676,1.0,1.0,1.0,-5318455.021966684
46.769999999999264,0.15499033054433006,0.10932197308938925,0.15499033054433006,0.019276788471641697,1.0071239287269544,0.9938200500076368,49.69100250038184,1.0409867716468082,152.97500891273643,1.0528807510329234,0.7501752248886656,145.88530295455388,0.47997065289993124,0.02342911301868034,7.613856564717769,7.613856564717769,14298.689,7.963109232548181,13.0,0.0,20727.074547737833,1.0,1.0,1.0,-5318433.271730725
46.77999999999926,0.1549914049484855,0.10932243289549266,0.1549914049484855,0.019276676930405922,1.007073731656935,0.9938199837516489,49.69099918758245,1.0409885516000152,151.8626807749836,1.0528824847862772,0.7501789971081272,144.77306406810993,0.4799720142503127,0.0234295338538347,7.613476238601502,7.613476238601502,14298.823,7.963195463686453,13.0,0.0,20727.28411697421,1.0,1.0,1.0,-5318411.096722797
46.78999999999926,0.15499248305617253,0.10932290749802305,0.15499248305617253,0.01927656459406045,1.0070231189172503,0.9938199175472762,49.69099587736381,1.0409903310947726,150.7503410793294,1.0528842178337539,0.7501827868280453,143.66081407969108,0.47997337261419987,0.023429956598156994,7.6130922269612125,7.6130922269612125,14298.960000000001,7.963283402372016,13.0,0.0,20727.49854601915,1.0,1.0,1.0,-5318388.49549652
46.79999999999926,0.15499356715133492,0.10932338886898434,0.15499356715133492,0.019276451526436592,1.0069720772004085,0.9938198513982183,49.69099256991091,1.0409921100500783,149.63799000011775,1.0528859502038321,0.7501866050307407,142.5485532437941,0.47997472570461663,0.023430381872432973,7.612704511397748,7.612704511397748,14299.099,7.963367925962995,13.0,0.0,20727.710251335393,1.0,1.0,1.0,-5318365.4664652515
46.809999999999256,0.15499465713317226,0.10932386898203522,0.15499465713317226,0.01927633770989625,1.0069205892070805,0.9938197853090049,49.69098926545025,1.0409938884271535,148.52562755382908,1.0528876818464992,0.7501904512531437,141.43628157873547,0.4799760735883938,0.023430809664421366,7.612313073344158,7.612313073344158,14299.239,7.963449888233035,13.0,0.0,20727.92784499808,1.0,1.0,1.0,-5318342.0085096015
46.819999999999254,0.15499575120098733,0.10932436274849733,0.15499575120098733,0.01927622306877851,1.0068686362101547,0.9938197192832181,49.6909859641609,1.0409956663624553,147.4132536313168,1.0528894127985704,0.7501943167691647,140.3239989213675,0.47997741819059003,0.023431239509560928,7.611917895594794,7.611917895594794,14299.382,7.963529289182136,13.0,0.0,20728.14265553504,1.0,1.0,1.0,-5318318.120336385
46.82999999999925,0.15499685129475751,0.10932486214444753,0.15499685129475751,0.019276107648150288,1.0068161978023216,0.9938196533244352,49.690982666221764,1.0409974438015839,146.30086838341006,1.0528911430940175,0.7501982108913033,139.21170549392366,0.4799787575980026,0.023431671944215048,7.611518956314161,7.611518956314161,14299.527,7.96360356748936,13.0,0.0,20728.358311408756,1.0,1.0,1.0,-5318293.800691918
46.83999999999925,0.15499795705956068,0.10932537443767691,0.15499795705956068,0.019275991425508354,1.0067632522992032,0.9938195874367829,49.69097937183914,1.0409992207476186,145.18847180821658,1.052892872713038,0.7502021319122082,138.09940128661378,0.4799800921699676,0.023432106884603402,7.611116229633042,7.611116229633042,14299.675000000001,7.963675284475646,13.0,0.0,20728.579157437558,1.0,1.0,1.0,-5318269.048505412
46.84999999999925,0.1549990698340415,0.10932588396074103,0.1549990698340415,0.019275874413598827,1.0067097777778038,0.9938195216247828,49.69097608123914,1.041000997095335,144.0760640225965,1.0528946016037077,0.7502060862956219,136.98708647223788,0.4799814205251418,0.0234325447196981,7.610709692900286,7.610709692900286,14299.824,7.963743586367348,13.0,0.0,20728.797253299654,1.0,1.0,1.0,-5318243.862979784
46.859999999999246,0.1550001871820639,0.10932641327314167,0.1550001871820639,0.019275756513360085,1.006655754056026,0.9938194558923208,49.69097279461604,1.041002772986753,142.9636448780449,1.0528963297755216,0.7502100622688851,135.87476082804403,0.47998274521082,0.02343298481798916,7.610299316427502,7.610299316427502,14299.977,7.963808473164461,13.0,0.0,20729.02005838253,1.0,1.0,1.0,-5318218.243522011
46.869999999999244,0.15500131225554725,0.1093269390631362,0.15500131225554725,0.0192756377942086,1.0066011623576505,0.9938193902435863,49.690969512179315,1.0410045482637273,141.85121461487705,1.0528980572132371,0.7502140750101569,134.76242471174226,0.4799840630366353,0.023433428055218954,7.609885072017921,7.609885072017921,14300.131,7.96387250618793,13.0,0.0,20729.239252339772,1.0,1.0,1.0,-5318192.189565507
46.87999999999924,0.15500244224920398,0.10932747624529882,0.15500244224920398,0.019275518152976328,1.0065459864985835,0.9938193246827199,49.690966234136,1.0410063230628706,140.73877306320762,1.0528997839065262,0.7502181109887651,133.65007786398616,0.47998537688875353,0.02343387369346418,7.609466929695708,7.609466929695708,14300.288,7.963925440153997,13.0,0.0,20729.467460938515,1.0,1.0,1.0,-5318165.700928232
46.88999999999924,0.15500357839328052,0.10932801679860794,0.15500357839328052,0.019275397609769148,1.0064902139711422,0.9938192592131287,49.690962960656435,1.0410080973877387,139.62632032644993,1.0529015099103036,0.750222176077741,132.53772043653876,0.47998668561182845,0.023434322081078162,7.60904484989476,7.60904484989476,14300.447,7.9639834967619425,13.0,0.0,20729.687875244545,1.0,1.0,1.0,-5318138.777009778
46.89999999999924,0.1550047198114608,0.10932857563722342,0.1550047198114608,0.019275276138038432,1.006433835553226,0.9938191938381986,49.69095969190993,1.0410098713301041,138.5138563656385,1.0529032352723569,0.7502262660183068,131.42535236040763,0.47998799016137783,0.023434772981531186,7.608618813521519,7.608618813521519,14300.61,7.964031308086133,13.0,0.0,20729.917594472874,1.0,1.0,1.0,-5318111.417307079
46.909999999999236,0.15500586911627404,0.10932913709483827,0.15500586911627404,0.019275153807347848,1.00637684477264,0.9938191285620431,49.690956428102155,1.0410116447417128,137.40138138871893,1.052904959968925,0.7502303934105757,130.3129739364504,0.47998928785662354,0.023435227108800014,7.608188773427384,7.608188773427384,14300.775,7.964076558089384,13.0,0.0,20730.143445169615,1.0,1.0,1.0,-5318083.621397079
46.919999999999234,0.1550070247896191,0.10932970844013712,0.1550070247896191,0.019275030551400625,1.006319238387883,0.9938190633891235,49.69095316945618,1.0410134176521706,136.28889532063542,1.0529066839458117,0.7502345509580474,129.20058504499974,0.4799905802174381,0.023435684074350736,7.607754703761,7.607754703761,14300.943000000001,7.964120100545343,13.0,0.0,20730.376505884946,1.0,1.0,1.0,-5318055.389348984
46.92999999999923,0.15500818733462152,0.1093302892965398,0.15500818733462152,0.019274906356455054,1.0062610170557078,0.9938189983234162,49.690949916170815,1.041015190045562,135.1763982210656,1.0529084071978698,0.7502387410619858,128.0881857734831,0.47999186677722383,0.023436144042783495,7.607316573455777,7.607316573455777,14301.114,7.964154251491193,13.0,0.0,20730.605567229624,1.0,1.0,1.0,-5318026.721280318
46.93999999999923,0.15500935702565805,0.1093308716424967,0.15500935702565805,0.019274781207839587,1.0062021843095774,0.9938189333691356,49.69094666845678,1.0410169618951612,134.0638901371129,1.0529101297011063,0.7502429650405996,126.9757761867364,0.47999314726808706,0.02343660711118935,7.606874345696699,7.606874345696699,14301.287,7.964187548663396,13.0,0.0,20730.8406556675,1.0,1.0,1.0,-5317997.61750031
46.94999999999923,0.1550105323160859,0.10933147039092915,0.1550105323160859,0.01927465504336123,1.0061427470619884,0.9938188685298013,49.690943426490065,1.0410187333234173,132.95137098587293,1.0529118514936386,0.7502472153969252,125.86335615446276,0.4799944233464991,0.0234370728777016,7.606428000008049,7.606428000008049,14301.464,7.964218284514661,13.0,0.0,20731.076387844558,1.0,1.0,1.0,-5317968.078367925
46.959999999999226,0.15501171532749197,0.10933207752021896,0.15501171532749197,0.019274527917049564,1.0060827140981736,0.9938188038091301,49.69094019045651,1.041020504246874,131.83884094094904,1.0529135725913246,0.7502515023351081,124.75092592659806,0.4799956928844551,0.023437541924360636,7.605977510176084,7.605977510176084,14301.644,7.96423706753488,13.0,0.0,20731.312570524507,1.0,1.0,1.0,-5317938.104095048
46.969999999999224,0.1550129058390252,0.10933269265380584,0.1550129058390252,0.019274399808190013,1.0060220950538208,0.9938187392115508,49.690936960577545,1.041022274631665,130.72630002058418,1.0529152929434338,0.7502558248145117,123.63848551889964,0.47999695606948267,0.023438014206017634,7.605522842657147,7.605522842657147,14301.827000000001,7.964257558102389,13.0,0.0,20731.55510680943,1.0,1.0,1.0,-5317907.695389664
46.97999999999922,0.15501410362454796,0.10933331541544816,0.15501410362454796,0.019274270684322862,1.0059609007047234,0.9938186747412336,49.690933737061684,1.0410240444774723,129.61374823951965,1.0529170125264264,0.7502601817381713,122.52603494765953,0.47999821315037344,0.023438489687461924,7.605063998474891,7.605063998474891,14302.013,7.964272072254376,13.0,0.0,20731.79680571695,1.0,1.0,1.0,-5317876.853208872
46.98999999999922,0.1550153084391496,0.10933394542937229,0.1550153084391496,0.019274140517091913,1.005899142434153,0.9938186104020444,49.69093052010222,1.041025813812534,128.50118560975602,1.0529187313461785,0.7502645719015035,121.41357422408618,0.47999946442360264,0.023438968323553397,7.604600959682531,7.604600959682531,14302.202000000001,7.964279756217192,13.0,0.0,20732.042493618435,1.0,1.0,1.0,-5317845.578456199
46.99999999999922,0.15501652001822216,0.10933458996492164,0.15501652001822216,0.019274009287357664,1.0058368316000437,0.9938185461975108,49.69092730987554,1.0410275826893773,127.38861214111442,1.052920449436202,0.7502689939940091,120.3011033529629,0.4800007102224734,0.023439450053841997,7.604133716424842,7.604133716424842,14302.395,7.964280609990838,13.0,0.0,20732.290503110482,1.0,1.0,1.0,-5317813.872070417
47.009999999999216,0.15501773974521105,0.10933524100310343,0.15501773974521105,0.019273877027223274,1.005773978164062,0.9938184821315756,49.690924106578784,1.0410293510359343,126.27602796185042,1.0529221667879833,0.7502734546803764,119.18862251343947,0.48000194914135513,0.02343993526114416,7.603662267955489,7.603662267955489,14302.591,7.964281463764484,13.0,0.0,20732.541374597393,1.0,1.0,1.0,-5317781.73507925
47.019999999999214,0.15501896687463843,0.10933590581481792,0.15501896687463843,0.019273743699510407,1.0057105905605044,0.9938184182083479,49.6909209104174,1.0410311188705919,125.16343305483008,1.0529238833764822,0.7502779503720639,118.07613166814536,0.4800031819371634,0.02344042375927633,7.603186649058431,7.603186649058431,14302.791000000001,7.96427121848073,13.0,0.0,20732.798115860256,1.0,1.0,1.0,-5317749.168868402
47.02999999999921,0.15502020245905887,0.10933657638311356,0.15502020245905887,0.019273609312693635,1.0056466755549796,0.9938183544320299,49.690917721601494,1.0410328861214018,124.05082752733765,1.0529255991707445,0.7502824861425398,116.96363096888044,0.48000440753915047,0.023440915855586476,7.60270687673623,7.60270687673623,14302.994,7.9642618269706205,13.0,0.0,20733.05537907543,1.0,1.0,1.0,-5317716.174861799
47.03999999999921,0.15502144551363284,0.10933725233665285,0.15502144551363284,0.01927347381493671,1.0055822382937858,0.9938182908067357,49.690914540336784,1.04103465282695,122.9382113459397,1.0529273141504456,0.750287057239176,115.85112035647794,0.48000562696843774,0.023441411306732354,7.602223005679088,7.602223005679088,14303.2,7.964238775082172,13.0,0.0,20733.320297182538,1.0,1.0,1.0,-5317682.754790183
47.04999999999921,0.15502269524819734,0.10933794094948121,0.15502269524819734,0.01927333716952622,1.0055172831621104,0.9938182273356934,49.69091136678467,1.0410364190914239,121.82558448504561,1.0529290283736408,0.7502916597989251,114.73859978292215,0.48000684112923886,0.02344190991204698,7.601735017847203,7.601735017847203,14303.41,7.964216576967369,13.0,0.0,20733.584353225113,1.0,1.0,1.0,-5317648.910245595
47.05999999999921,0.15502395265969496,0.10933864185252293,0.15502395265969496,0.019273199407777945,1.0054518126020928,0.9938181640221176,49.690908201105884,1.04103818491587,120.71294704526291,1.0529307418902263,0.7502962985911195,113.6260693825041,0.48000804906425965,0.023442411938858484,7.6012431093093555,7.6012431093093555,14303.624,7.964184987342458,13.0,0.0,20733.858453677894,1.0,1.0,1.0,-5317614.642662049
47.069999999999204,0.15502521837853983,0.10933935467800218,0.15502521837853983,0.01927306054770783,1.0053858275705165,0.9938181008698348,49.69090504349174,1.0410399502553869,119.60029910799452,1.0529324546860859,0.7503009766633509,112.51352925856192,0.480009250113758,0.023442917558324054,7.600747301047264,7.600747301047264,14303.842,7.964150836396608,13.0,0.0,20734.136242250235,1.0,1.0,1.0,-5317579.953510943
47.0799999999992,0.15502649278907343,0.10934007141548356,0.15502649278907343,0.019272920584245505,1.0053193280241648,0.9938180378830571,49.69090189415286,1.0410417150486502,118.48764073971859,1.052934166711532,0.750305695888522,111.40097949677454,0.48001044385341024,0.02344342689112848,7.6002477214611455,7.6002477214611455,14304.063,7.964105586393357,13.0,0.0,20734.419537062047,1.0,1.0,1.0,-5317544.844766586
47.0899999999992,0.15502777443532803,0.10934080698790755,0.15502777443532803,0.019272779453814236,1.0052523146515895,0.9938179750654221,49.69089875327111,1.0410434793810532,117.37497187515451,1.0529358779706524,0.7503104492278644,110.28841998908622,0.48001163181171275,0.023443939564200395,7.599744487675744,7.599744487675744,14304.289,7.964057775069167,13.0,0.0,20734.709007743026,1.0,1.0,1.0,-5317509.318265308
47.0999999999992,0.1550290655119558,0.10934154574363802,0.1550290655119558,0.01927263720349328,1.005184788607736,0.9938179124208624,49.69089562104312,1.041045243131799,116.26229270415966,1.0529375884417331,0.7503152472563246,109.17585100748519,0.4800128117555982,0.023444456188736616,7.5992377545692325,7.5992377545692325,14304.518,7.964003133555806,13.0,0.0,20735.003435131563,1.0,1.0,1.0,-5317473.376133761
47.1099999999992,0.15503036419275049,0.10934229496433046,0.15503036419275049,0.0192724937618769,1.005116752787397,0.9938178499533231,49.690892497666155,1.0410470063758532,115.14960314008333,1.0529392981022805,0.7503200811733984,108.06327240864344,0.48001398555184915,0.02344497628867219,7.598727682394249,7.598727682394249,14304.751,7.9639399543059834,13.0,0.0,20735.309099746486,1.0,1.0,1.0,-5317437.020719296
47.119999999999195,0.15503167075085186,0.10934306193280119,0.15503167075085186,0.01927234912375785,1.005048213325217,0.9938177876660078,49.69088938330039,1.041048769150233,114.03690323596959,1.0529410069954908,0.7503249522510338,106.95068425982328,0.4800151530011205,0.023445499950811962,7.598214456744207,7.598214456744207,14304.989,7.9638733599615765,13.0,0.0,20735.616267913316,1.0,1.0,1.0,-5317400.25419745
47.12999999999919,0.15503298695386408,0.10934383100221537,0.15503298695386408,0.019272203332909296,1.0049791788223057,0.993817725562942,49.6908862781471,1.0410505313370255,112.92419315633155,1.0529427150863997,0.7503298690247062,105.83808678954155,0.48001631227191954,0.02344602766173209,7.597698287987531,7.597698287987531,14305.23,7.96379737410706,13.0,0.0,20735.935615336402,1.0,1.0,1.0,-5317363.078999988
47.13999999999919,0.15503431067778675,0.10934461710217674,0.15503431067778675,0.019272056311439932,1.0049096624109863,0.9938176636478607,49.69088318239304,1.0410522930377208,111.8114727947699,1.0529444223653803,0.7503348212516578,104.72547982361294,0.4800174655467523,0.02344655886244884,7.5971793954400315,7.5971793954400315,14305.476,7.963715411837019,13.0,0.0,20736.263121631262,1.0,1.0,1.0,-5317325.497744974
47.14999999999919,0.1550356436438027,0.10934540458957916,0.1550356436438027,0.019271908095596802,1.0048396822093717,0.9938176019243015,49.690880096215075,1.041054054183074,110.69874230908881,1.0529461288401545,0.7503398172065627,103.612863584481,0.48001861110685795,0.023447094032823936,7.596658028034714,7.596658028034714,14305.725,7.963626619377809,13.0,0.0,20736.59517335268,1.0,1.0,1.0,-5317287.513094668
47.15999999999919,0.15503698367863714,0.10934621604090491,0.15503698367863714,0.019271758617075623,1.0047692621610984,0.9938175403954297,49.690877019771484,1.0410558149174554,109.58600158764663,1.052947834546191,0.7503448463866289,102.50023788700457,0.48001975122149515,0.02344763258919948,7.596134446760778,7.596134446760778,14305.98,7.963530996729429,13.0,0.0,20736.941944512822,1.0,1.0,1.0,-5317249.1274690395
47.169999999999185,0.15503833412593657,0.10934703581738436,0.15503833412593657,0.01927160796838561,1.0046984314249263,0.9938174790649306,49.69087395324653,1.041057575063755,108.47325090426627,1.0529495394671784,0.7503499249104641,101.38760312256423,0.4800208824711142,0.02344817544193356,7.595608933073337,7.595608933073337,14306.239,7.9634285438918795,13.0,0.0,20737.291788007602,1.0,1.0,1.0,-5317210.343652276
47.17999999999918,0.15503969399328968,0.10934786356993625,0.15503969399328968,0.01927145610042051,1.004627224413696,0.9938174179374013,49.69087089687007,1.0410593345813242,107.36049024041921,1.0529512435059107,0.7503550480481508,100.27495924556392,0.4800220057818972,0.023448722343223132,7.5950817815344385,7.5950817815344385,14306.502,7.96331669954422,13.0,0.0,20737.659267411505,1.0,1.0,1.0,-5317171.164813259
47.18999999999918,0.15504106251207758,0.10934869895244319,0.15504106251207758,0.019271302958866355,1.0045556825860045,0.9938173570166268,49.69086785083134,1.0410610935071447,106.24771958485921,1.052952946646642,0.7503602120773838,99.16230622971199,0.48002312197666097,0.023449273116971932,7.594553301537551,7.594553301537551,14306.769,7.9632005863283295,13.0,0.0,20738.02977332849,1.0,1.0,1.0,-5317131.594347103
47.19999999999918,0.1550424390441469,0.10934954926525574,0.1550424390441469,0.019271148511432412,1.0044838541301178,0.9938172963056616,49.69086481528308,1.0410628519296503,105.13493893200902,1.0529546489392159,0.7503654138736561,98.04964405227504,0.4800242317943077,0.02344982760373887,7.59402381906754,7.59402381906754,14307.041000000001,7.963076789149623,13.0,0.0,20738.41363272984,1.0,1.0,1.0,-5317091.635554276
47.20999999999918,0.15504382470134767,0.1093504141693239,0.15504382470134767,0.019270992791934605,1.0044117927114322,0.9938172358076774,49.69086179038387,1.0410646098257628,104.02214840081913,1.052956350414903,0.7503706587727079,96.93697287015067,0.4800253341384764,0.02345038610297279,7.593493667791543,7.593493667791543,14307.318000000001,7.962941039139871,13.0,0.0,20738.807134232393,1.0,1.0,1.0,-5317051.291585756
47.219999999999175,0.15504522020573885,0.10935128568719098,0.15504522020573885,0.019270835817168385,1.0043395563772048,0.9938171755265683,49.69085877632842,1.041066367121813,102.90934808982854,1.0529580510338228,0.7503759502788506,95.82429280838285,0.4800264282306943,0.02345094881474864,7.592963186453036,7.592963186453036,14307.599,7.962803581582823,13.0,0.0,20739.212906507124,1.0,1.0,1.0,-5317010.565978619
47.22999999999917,0.1550466243532628,0.10935217113242483,0.1550466243532628,0.019270677536575208,1.00426720791608,0.9938171154659284,49.69085577329642,1.0410681238705322,101.79653796163798,1.05295975078273,0.7503812825853298,94.7116037934648,0.48002751531023324,0.02345151542864159,7.592432730191501,7.592432730191501,14307.885,7.962652463647436,13.0,0.0,20739.62889686593,1.0,1.0,1.0,-5316969.462211118
47.23999999999917,0.1550480378690355,0.10935307018126092,0.1550480378690355,0.01927051795880051,1.0041948139025336,0.9938170556290908,49.690852781454545,1.0410698800521794,100.68371811061058,1.0529614496709852,0.7503866591673306,93.59890594936805,0.48002859467304076,0.023452086153417342,7.591902647230149,7.591902647230149,14308.176,7.962499638164758,13.0,0.0,20740.054189709164,1.0,1.0,1.0,-5316927.983970402
47.24999999999917,0.15504946119848684,0.1093539748737349,0.15504946119848684,0.019270357085705778,1.0041224430018212,0.9938169960198164,49.69084980099082,1.0410716356187524,99.57088861636895,1.0529631476674028,0.7503920821833668,92.48619937513887,0.48002966584635876,0.023452661121054617,7.591373294514545,7.591373294514545,14308.471,7.962333152303739,13.0,0.0,20740.49340659106,1.0,1.0,1.0,-5316886.135064265
47.25999999999917,0.15505089293555285,0.10935489254237796,0.15505089293555285,0.019270194863705348,1.004050165905536,0.9938169366413379,49.690846832066896,1.041073390660167,98.45804942702506,1.0529648447870001,0.7503975448353429,91.37348397474959,0.4800307303057666,0.02345323996336449,7.590845013960148,7.590845013960148,14308.771,7.962162397574488,13.0,0.0,20740.942019090962,1.0,1.0,1.0,-5316843.919385916
47.269999999999165,0.15505233365711832,0.10935583052713918,0.15505233365711832,0.01927003130768289,1.0039780539368302,0.9938168774964542,49.69084387482271,1.0410751451983455,97.34520062589058,1.0529665410780702,0.7504030498656231,90.26075985214327,0.48003178752790854,0.023453822838174036,7.590318152576437,7.590318152576437,14309.077000000001,7.961983105108775,13.0,0.0,20741.40024181235,1.0,1.0,1.0,-5316801.3405382335
47.27999999999916,0.15505378536522,0.10935677324913462,0.15505378536522,0.019269866472740045,1.0039061763530295,0.9938168185890399,49.690840929451994,1.0410768990818549,96.23234240437019,1.052968236486074,0.7504086069576833,89.1480272691704,0.48003283540928476,0.023454410291246175,7.589793047920993,7.589793047920993,14309.387,7.961793567359307,13.0,0.0,20741.871883095788,1.0,1.0,1.0,-5316758.402529387
47.28999999999916,0.15505524612631727,0.109357720423863,0.15505524612631727,0.01926970028269859,1.0038346005027698,0.9938167599228969,49.69083799614484,1.0410786523677522,95.11947468056557,1.0529699309649696,0.7504142068097592,88.03528608415937,0.4800338758993451,0.023455001819222335,7.589270029196019,7.589270029196019,14309.701000000001,7.961596345647023,13.0,0.0,20742.354855136804,1.0,1.0,1.0,-5316715.109632439
47.29999999999916,0.15505671449257827,0.10935869470294984,0.15505671449257827,0.01926953268600783,1.0037633921499833,0.9938167015002548,49.69083507501274,1.041080405226434,94.0065973946985,1.0529716246084881,0.7504198423679415,86.92253619056997,0.4800349106096914,0.023455597038782375,7.588749420855845,7.588749420855845,14310.022,7.961390586198276,13.0,0.0,20742.844466628096,1.0,1.0,1.0,-5316671.465742445
47.30999999999916,0.15505819432498685,0.10935967289517448,0.15505819432498685,0.019269363802439664,1.0036926117390184,0.9938166433243757,49.69083216621878,1.04108215745699,92.89371086465373,1.052973317407549,0.7504255322494682,85.80977803726078,0.48003593558003227,0.023456196988242414,7.588231536034391,7.588231536034391,14310.347,7.961186534296822,13.0,0.0,20743.346614129765,1.0,1.0,1.0,-5316627.4748923
47.319999999999155,0.1550596833623553,0.10936065474720513,0.1550596833623553,0.019269193557213713,1.0036223143094443,0.993816585399076,49.6908292699538,1.0410839091099418,91.78081499003055,1.0529750092992234,0.7504312655965731,84.69701144873639,0.4800369530521068,0.02345680106471892,7.5877166841560815,7.5877166841560815,14310.676,7.960963699375151,13.0,0.0,20743.864053885653,1.0,1.0,1.0,-5316583.141342988
47.32999999999915,0.15506117993865914,0.10936166294249546,0.15506117993865914,0.019269021893786042,1.0035525511939296,0.9938165277263852,49.69082638631926,1.0410856603676781,90.66790969709409,1.0529767003792336,0.7504370343038621,83.58423629645375,0.48003796485988903,0.023457408824431977,7.587205141322939,7.587205141322939,14311.012,7.960735741811601,13.0,0.0,20744.38309443384,1.0,1.0,1.0,-5316538.469083638
47.33999999999915,0.1550626877643386,0.1093626743249851,0.1550626877643386,0.01926884893103632,1.0034833666472394,0.993816470309203,49.690823515460146,1.0410874110505401,89.55499529331958,1.0529783906538617,0.7504428562551575,82.47145301236536,0.4800389672094777,0.023458021261361883,7.586697184518185,7.586697184518185,14311.352,7.96049924651159,13.0,0.0,20744.9159670869,1.0,1.0,1.0,-5316493.46199012
47.34999999999915,0.15506420447413946,0.10936369631837167,0.15506420447413946,0.01926867459870184,1.003414798279463,0.993816413150865,49.69082065754325,1.041089161233652,88.4420716707024,1.0529800800830058,0.7504487200817068,81.35866140702983,0.4800399624635085,0.023458637736732388,7.58619306422705,7.58619306422705,14311.697,7.960251652154177,13.0,0.0,20745.462607281355,1.0,1.0,1.0,-5316448.124146062
47.35999999999915,0.1550657299956278,0.10936473635835409,0.1550657299956278,0.019268498889812323,1.0033468784286106,0.9938163562536169,49.69081781268084,1.0410909109785993,87.32913887020428,1.0529817687214482,0.7504546253896468,80.2458615206226,0.48004095077409903,0.02345925823543796,7.585693011283779,7.585693011283779,14312.048,7.95999808138124,13.0,0.0,20746.010199853863,1.0,1.0,1.0,-5316402.45955765
47.369999999999145,0.1550672658784947,0.1093657866101536,0.1550672658784947,0.019268321855070415,1.0032796324962454,0.9938162996202882,49.690814981014405,1.041092660200773,86.21619705165934,1.0529834565629055,0.7504605796556926,79.13305356454853,0.4800419305435204,0.02345988317168129,7.585197258419173,7.585197258419173,14312.404,7.959735119098195,13.0,0.0,20746.57292696675,1.0,1.0,1.0,-5316356.472116808
47.37999999999914,0.1550688115381357,0.10936684689343203,0.1550688115381357,0.019268143472860932,1.0032130796851004,0.9938162432540542,49.690812162702706,1.04109440888876,85.10324623019207,1.0529851435659483,0.7504665800889028,78.02023753531236,0.480042902323801,0.023460512392091265,7.584706007836082,7.584706007836082,14312.765,7.959461057757748,13.0,0.0,20747.144135502975,1.0,1.0,1.0,-5316310.165975949
47.38999999999914,0.15507036652467213,0.10936791704066857,0.15507036652467213,0.01926796372073736,1.0031472343262655,0.9938161871575918,49.69080935787959,1.0410961570716706,83.99028642586391,1.0529868297331826,0.75047262451075,76.90741344075175,0.4800438665941432,0.023461145784204843,7.58421943851293,7.58421943851293,14313.131,7.959181020001779,13.0,0.0,20747.721269230948,1.0,1.0,1.0,-5316263.545298994
47.39999999999914,0.15507193047141596,0.109369004538121,0.15507193047141596,0.019267782589418258,1.0030821063517912,0.9938161313331411,49.69080656665705,1.041097904803754,82.87731766276642,1.0529885151010723,0.7504787111288793,75.79458129170696,0.4800448237718067,0.023461783247123977,7.58373773836086,7.58373773836086,14313.503,7.95888902941476,13.0,0.0,20748.308647279453,1.0,1.0,1.0,-5316216.614135753
47.40999999999914,0.15507350473379738,0.10937010160261963,0.15507350473379738,0.01926760012478539,1.0030177012499868,0.9938160757833334,49.69080378916667,1.04109965200877,81.76434008841223,1.0529901996626592,0.7504848464852356,74.681741280224,0.48004577245465446,0.023462425141622154,7.5832610529446685,7.5832610529446685,14313.880000000001,7.958591062412218,13.0,0.0,20748.90319271865,1.0,1.0,1.0,-5316169.376510174
47.419999999999135,0.155075088596611,0.10937120810485722,0.155075088596611,0.01926741630508083,1.0029540211075034,0.993816020511007,49.69080102555035,1.0411013986910387,80.65135370917606,1.0529918833874838,0.7504910271550327,73.5688933882071,0.48004671333489213,0.023463071275228942,7.58278952258369,7.58278952258369,14314.262,7.958278581257689,13.0,0.0,20749.50737862007,1.0,1.0,1.0,-5316121.836670447
47.42999999999913,0.15507668152314869,0.10937233156862573,0.15507668152314869,0.019267231112656148,1.00289106624321,0.9938159655184059,49.690798275920294,1.04110314489755,79.53835853913824,1.0529935662950864,0.7504972505358896,72.45603761184314,0.480047646988023,0.023463721504537932,7.58232328237439,7.58232328237439,14314.65,7.957962685008576,13.0,0.0,20750.116859204292,1.0,1.0,1.0,-5316073.998714414
47.43999999999913,0.1550782847555849,0.10937346424863287,0.1550782847555849,0.019267044587346932,1.0028288351801815,0.993815910808054,49.690795540402696,1.041104890554357,78.42535471867234,1.0529952483740217,0.7505035226247196,71.34317413311301,0.4800485721267775,0.023464376162434016,7.581862457720577,7.581862457720577,14315.043,7.9576339821547695,13.0,0.0,20750.735309724936,1.0,1.0,1.0,-5316025.866874496
47.44999999999913,0.15507989750302123,0.10937461369292656,0.15507989750302123,0.019266856705692278,1.0027673257794556,0.9938158563826003,49.69079281913002,1.041106635672599,77.31234224926409,1.0529969295971504,0.7505098396300818,70.23030292623166,0.480049489523771,0.023465035035423704,7.581407135613908,7.581407135613908,14315.442000000001,7.9572967415645,13.0,0.0,20751.36186593524,1.0,1.0,1.0,-5315977.44542887
47.45999999999913,0.1550815208433697,0.10937576454043763,0.1550815208433697,0.019266667492834743,1.0027065358936285,0.9938158022448258,49.69079011224129,1.04110838016246,76.19932126195543,1.0529986099248003,0.7505162067687418,69.11742416176385,0.480050398041878,0.023465698422014094,7.580957423643324,7.580957423643324,14315.845000000001,7.956952670785061,13.0,0.0,20751.993493082642,1.0,1.0,1.0,-5315928.7389521515
47.469999999999125,0.15508315221022856,0.10937693964324889,0.15508315221022856,0.019266476872490113,1.0026464650923488,0.9938157483967476,49.69078741983738,1.0411101241761893,75.08629163136423,1.0530002893830064,0.7505226116543444,68.00453762602204,0.48005130033260995,0.02346636562858358,7.580513404388846,7.580513404388846,14316.255000000001,7.956594085853635,13.0,0.0,20752.635206729992,1.0,1.0,1.0,-5315879.751833932
47.47999999999912,0.155084794718558,0.10937812366386496,0.155084794718558,0.019266284942155876,1.0025871140219698,0.9938156948406616,49.69078474203308,1.0411118675534021,73.97325362760685,1.053001967966546,0.7505290693057975,66.89164369439546,0.4800521932020114,0.023467037492078773,7.580075144852454,7.580075144852454,14316.67,7.956229524506686,13.0,0.0,20753.27859692245,1.0,1.0,1.0,-5315830.488545515
47.48999999999912,0.1550864472693247,0.10937930891715901,0.1550864472693247,0.019266091668208914,1.0025284844385967,0.9938156415796572,49.690782078982856,1.0411136102668497,72.86020723677082,1.0530036455951872,0.7505355744847807,65.77874231547045,0.48005307767185595,0.023467713717111385,7.579642713818578,7.579642713818578,14317.089,7.955854717875981,13.0,0.0,20753.936490938624,1.0,1.0,1.0,-5315780.95392669
47.49999999999912,0.15508810741385456,0.10938051828845484,0.15508810741385456,0.019265896976516646,1.0024705819216633,0.9938155886152144,49.69077943076072,1.0411153525013515,71.74715233867414,1.0530053223320281,0.750542115343878,64.66583328530868,0.4800539563228683,0.0234683936429427,7.5792161575451615,7.5792161575451615,14317.515,7.955473081056108,13.0,0.0,20754.593783680208,1.0,1.0,1.0,-5315731.152507879
47.50999999999912,0.15508977834563129,0.10938173647518605,0.15508977834563129,0.019265700977358368,1.0024134137536482,0.9938155359491531,49.69077679745765,1.0411170941150805,70.63408920812692,1.0530069981988914,0.750548707270369,63.55291698288045,0.4800548258957814,0.0234690781171275,7.578795531605503,7.578795531605503,14317.946,7.955076930084244,13.0,0.0,20755.25882833779,1.0,1.0,1.0,-5315681.088704252
47.519999999999115,0.15509145902620744,0.10938296346580038,0.15509145902620744,0.019265503650055596,1.0023569885640253,0.9938154835841438,49.69077417920719,1.0411188350893563,69.52101783553475,1.0530086731322306,0.750555345316199,62.43999335912356,0.48005568735093684,0.023469766849413022,7.578380877614178,7.578380877614178,14318.382,7.954674802696862,13.0,0.0,20755.935714673054,1.0,1.0,1.0,-5315630.767190469
47.52999999999911,0.15509314872171864,0.10938420689906202,0.15509314872171864,0.01926530497161053,1.0023013177788296,0.993815431522082,49.6907715761041,1.0411205754652604,68.4079382248231,1.0530103471365153,0.7505620259404945,61.32706239310946,0.4800565414449954,0.023470459642700954,7.57797221140208,7.57797221140208,14318.824,7.954262430025722,13.0,0.0,20756.611799373506,1.0,1.0,1.0,-5315580.192687519
47.53999999999911,0.15509484855636335,0.10938545914614979,0.15509484855636335,0.019265104980113777,1.0022464141553018,0.9938153797650224,49.69076898825112,1.04112231517035,67.29485051073351,1.0530120201969382,0.7505687545757183,60.21412425647182,0.4800573870035577,0.02347115679630708,7.577569649942233,7.577569649942233,14319.271,7.953840665844473,13.0,0.0,20757.300718798466,1.0,1.0,1.0,-5315529.369819472
47.54999999999911,0.1550965576760949,0.10938672022880713,0.1550965576760949,0.019264903654850642,1.0021922920039885,0.9938153283150833,49.69076641575417,1.0411240542187643,66.1817546927002,1.0530136922884796,0.7505755271290017,59.10117891752901,0.4800582248577641,0.02347185807502288,7.577173188333861,7.577173188333861,14319.723,7.953409510153117,13.0,0.0,20757.99401389794,1.0,1.0,1.0,-5315478.3034525495
47.55999999999911,0.15509827547100813,0.1093879901798566,0.15509827547100813,0.01926470098572384,1.00213896723874,0.9938152771737104,49.69076385868552,1.0411257926666728,65.06865078237385,1.0530153634408395,0.7505823406470297,57.9882263639898,0.480059055652567,0.02347256330586954,7.576782756684312,7.576782756684312,14320.18,7.952966401630712,13.0,0.0,20758.688445333715,1.0,1.0,1.0,-5315426.998177428
47.569999999999105,0.1551000014945584,0.10938928432036049,0.1551000014945584,0.0192644969825814,1.0020864560320308,0.9938152263418252,49.69076131709126,1.0411275305897802,63.95553880110131,1.0530170337180353,0.7505891929527805,56.87526659338774,0.4800598798816082,0.0234732723447001,7.576398529442737,7.576398529442737,14320.644,7.952519024240076,13.0,0.0,20759.39595204488,1.0,1.0,1.0,-5315375.458378297
47.5799999999991,0.15510173874533278,0.10939057215073567,0.15510173874533278,0.01926429175398146,1.0020347733129455,0.9938151758215008,49.69075879107504,1.0411292677787227,62.84241901809875,1.0530187030680216,0.7505960985521982,55.76229997088598,0.4800606943835747,0.023473985982937023,7.576020302597839,7.576020302597839,14321.111,7.952058840244747,13.0,0.0,20760.10029807426,1.0,1.0,1.0,-5315323.6883383095
47.5899999999991,0.15510348275609176,0.10939188429108895,0.15510348275609176,0.019264085179218907,1.0019839331434326,0.9938151256140418,49.69075628070209,1.0411310044566215,61.72929118098781,1.0530203715006825,0.7506030359226233,54.64932608610899,0.4800615037065311,0.02347470300125877,7.5756481869599686,7.5756481869599686,14321.585000000001,7.951587557192016,13.0,0.0,20760.819589422048,1.0,1.0,1.0,-5315271.692596553
47.5999999999991,0.15510523697054673,0.10939320554150861,0.15510523697054673,0.019263877375299797,1.0019339479429856,0.9938150757204071,49.69075378602035,1.041132740481013,60.616155580981015,1.0530220390489415,0.7506100216481532,53.53634534325245,0.48006230435129604,0.023475424315554494,7.575282153347679,7.575282153347679,14322.064,7.951112005271054,13.0,0.0,20761.533868380528,1.0,1.0,1.0,-5315219.475161909
47.6099999999991,0.15510700054456342,0.1093945359903068,0.15510700054456342,0.019263668333147733,1.0018848266045661,0.9938150261426096,49.69075130713048,1.0411344758128234,59.503012223388936,1.0530237056413523,0.7506170517284454,52.42335771273088,0.48006309705913336,0.02347614968229942,7.574922210155498,7.574922210155498,14322.548,7.950621085424459,13.0,0.0,20762.265785252,1.0,1.0,1.0,-5315167.040475415
47.619999999999095,0.15510877290694342,0.10939588337456546,0.15510877290694342,0.019263458037453666,1.001836575824263,0.9938149768820733,49.690748844103666,1.0411362104592796,58.38986112584449,1.0530253712582935,0.7506241234268781,51.31036319188407,0.4800638823849769,0.02347687894568251,7.574568343328364,7.574568343328364,14323.038,7.950126750483279,13.0,0.0,20762.994242968056,1.0,1.0,1.0,-5315114.392929927
47.62999999999909,0.15511055532423199,0.10939722489126012,0.15511055532423199,0.019263246528382818,1.0017891987887868,0.9938149279405564,49.690746397027816,1.0411379443049675,57.27670243587445,1.0530270358485243,0.7506312428864664,50.197361970793004,0.48006465896716366,0.02347761244591762,7.574220554277704,7.574220554277704,14323.531,7.949617047616467,13.0,0.0,20763.731875456517,1.0,1.0,1.0,-5315061.5371201
47.63999999999909,0.1551123437445621,0.1093985988495364,0.1551123437445621,0.01926303370031251,1.0017426968554857,0.9938148793184819,49.69074396592409,1.0411396776049584,56.16353592495426,1.0530286994746854,0.7506383905502026,49.08435367624901,0.48006543099152177,0.023478349072785818,7.573878814675211,7.573878814675211,14324.032000000001,7.949103929655069,13.0,0.0,20764.475565364155,1.0,1.0,1.0,-5315008.477324397
