t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
47.64999999999909,0.15511414356745473,0.10939996719331116,0.15511414356745473,0.01926281973553602,1.0016970671163739,0.9938148310169935,49.69074155084968,1.0411414100705456,55.05036202405323,1.053030362123583,0.7506455924671891,47.971338916786785,0.48006619289179997,0.02347909026398655,7.573543161925451,7.573543161925451,14324.536,7.9485780050889785,13.0,0.0,20765.21974883855,1.0,1.0,1.0,-5314955.217717112
47.65999999999909,0.15511595039383555,0.1094013529769681,0.15511595039383555,0.019262604522243973,1.0016523035444271,0.9938147830375207,49.69073915187604,1.0411431418589485,53.93718049120374,1.0530320237468531,0.7506528274926089,46.85831729232639,0.48006694906009967,0.023479834812125174,7.573213578029143,7.573213578029143,14325.046,7.948043542786426,13.0,0.0,20765.980975388295,1.0,1.0,1.0,-5314901.762725355
47.669999999999085,0.15511776608522812,0.10940274871545295,0.15511776608522812,0.019262388127938422,1.0016083983630006,0.9938147353804992,49.690736769024966,1.0411448729098505,52.82399150734728,1.0530336843807562,0.7506601045814819,45.74528904329557,0.4800676976203768,0.023480583207970383,7.57289006508797,7.57289006508797,14325.561,7.947499688973763,13.0,0.0,20766.733214626554,1.0,1.0,1.0,-5314848.116421955
47.67999999999908,0.15511959033079525,0.10940416220782517,0.15511959033079525,0.019262170566696137,1.0015653409044125,0.9938146880469908,49.69073440234954,1.041146603195762,51.71079511099208,1.0530353439944462,0.7506674222804697,44.632254188986686,0.48006843880753425,0.02348133534454482,7.572572609835286,7.572572609835286,14326.082,7.9469490049719305,13.0,0.0,20767.502454299418,1.0,1.0,1.0,-5314794.282969983
47.68999999999908,0.15512142460969142,0.10940557835254044,0.15512142460969142,0.019261951889258812,1.0015231181582198,0.993814641038647,49.69073205193235,1.0411483325526338,50.59759146734766,1.0530370025011377,0.7506747877871215,43.51921294290933,0.4800691709901555,0.023482091615572864,7.572261213940506,7.572261213940506,14326.607,7.946383806818112,13.0,0.0,20768.2711012169,1.0,1.0,1.0,-5314740.266855948
47.69999999999908,0.15512326670928295,0.10940699733162289,0.15512326670928295,0.01926173202910363,1.0014817164477734,0.9938145943567797,49.690729717838984,1.0411500610343025,49.484380483247854,1.0530386598467538,0.750682190478201,42.406165136097265,0.4800698963588609,0.02348285142424473,7.571955861568071,7.571955861568071,14327.136,7.945817754890648,13.0,0.0,20769.048784294548,1.0,1.0,1.0,-5314686.072892072
47.70999999999908,0.1551251150720654,0.1094084346085575,0.1551251150720654,0.019261510956539142,1.0014411232301448,0.9938145480010381,49.690727400051905,1.0411517888010153,48.37116209915414,1.053040316121779,0.7506896227978013,41.29311064941626,0.48007061658633793,0.023483614332444915,7.5716565645084195,7.5716565645084195,14327.671,7.9452337737166125,13.0,0.0,20769.827656182573,1.0,1.0,1.0,-5314631.7050725985
47.719999999999075,0.15512697190653346,0.10940988274625563,0.15512697190653346,0.019261288778235797,1.0014013256921148,0.9938145019713679,49.69072509856839,1.0411535157706782,47.2579365218669,1.0530419713716068,0.750697095393361,40.180049750566,0.48007132940051434,0.02348438089588545,7.571363289519533,7.571363289519533,14328.211000000001,7.944647231221636,13.0,0.0,20770.61294581119,1.0,1.0,1.0,-5314577.167319014
47.72999999999907,0.15512883717291961,0.10941134195271511,0.15512883717291961,0.019261065526646193,1.001362310693936,0.9938144562686517,49.690722813432586,1.0411552418732841,46.14470381119796,1.0530436255415838,0.7507046081449433,39.0669824857048,0.48007203471046533,0.023485151070733207,7.571076045220958,7.571076045220958,14328.756,7.944050443442906,13.0,0.0,20771.406965957336,1.0,1.0,1.0,-5314522.463622438
47.73999999999907,0.15513071090246938,0.10941280480860956,0.15513071090246938,0.01926084121451974,1.0013240663292093,0.9938144108938395,49.69072054469198,1.0411569670357077,45.03146403008817,1.053045278566964,0.750712161261633,37.95390891449423,0.4800727323805619,0.023485924854175833,7.570794816759675,7.570794816759675,14329.305,7.943442556606776,13.0,0.0,20772.202317926472,1.0,1.0,1.0,-5314467.598115526
47.74999999999907,0.15513259150631312,0.10941427917419987,0.15513259150631312,0.019260615806107332,1.0012865831321054,0.9938143658472054,49.69071829236027,1.0411586913238342,43.91821712417095,1.0530469304414514,0.7507197471025211,36.84082892376577,0.4800734240026636,0.023486701805424896,7.570519595595508,7.570519595595508,14329.859,7.94282869335512,13.0,0.0,20773.004685943786,1.0,1.0,1.0,-5314412.5749838045
47.75999999999907,0.15513447953820056,0.10941577291675159,0.15513447953820056,0.01926038934111344,1.0012498540907968,0.993814321128607,49.690716056430354,1.041160414722786,42.80496318520743,1.0530485811882546,0.750727368340795,35.72774261579867,0.48007410899799885,0.02348748205085083,7.57025037526361,7.57025037526361,14330.419,7.942205438593357,13.0,0.0,20773.810130583915,1.0,1.0,1.0,-5314357.398018159
47.769999999999065,0.15513637709366887,0.10941727100526254,0.15513637709366887,0.01926016190159136,1.001213873287386,0.9938142767391261,49.690713836956306,1.0411621370241184,41.69170242167292,1.0530502307128646,0.7507350351620123,34.614650263800655,0.4800747850724021,0.023488266137911894,7.5699871459980805,7.5699871459980805,14330.983,7.941573646095131,13.0,0.0,20774.623277733837,1.0,1.0,1.0,-5314302.07148881
47.77999999999906,0.15513828242432845,0.10941877368730588,0.15513828242432845,0.019259933435601194,1.0011786372810816,0.9938142326800234,49.690711634001175,1.041163858204172,40.57843477597358,1.0530518789077365,0.7507427392200333,33.50155175006433,0.48007545387375844,0.023489053594843524,7.5697299017655695,7.5697299017655695,14331.551,7.940933315860442,13.0,0.0,20775.442261470787,1.0,1.0,1.0,-5314246.599987711
47.78999999999906,0.15514019433304796,0.1094202888522892,0.15514019433304796,0.019259703909628813,1.0011441465210296,0.9938141889513208,49.690709447566036,1.0411655783283007,39.46516021814916,1.0530535257804308,0.7507504747426289,32.38844700271509,0.4800761166292234,0.023489844096013523,7.56947863411791,7.56947863411791,14332.124,7.940281886568352,13.0,0.0,20776.262258509174,1.0,1.0,1.0,-5314190.988090615
47.79999999999906,0.15514211365023317,0.1094218167614936,0.15514211365023317,0.01925947337115526,1.0011104040266747,0.9938141455529057,49.69070727764529,1.0411672973575183,38.35187885991396,1.0530551713435683,0.7507582457434302,31.275336153646396,0.4800767724652046,0.02349063784310432,7.569233054032846,7.569233054032846,14332.702000000001,7.9396270421816775,13.0,0.0,20777.080417135166,1.0,1.0,1.0,-5314135.240088062
47.80999999999906,0.15514404101527626,0.10942335004897728,0.15514404101527626,0.019259241862903537,1.001077412813752,0.9938141024853391,49.690705124266955,1.041169015191356,37.238590806241916,1.0530568155405284,0.75076605536725,30.162219321112975,0.48007742061377234,0.02349143498576525,7.568993479128837,7.568993479128837,14333.284,7.938960244963955,13.0,0.0,20777.917805581663,1.0,1.0,1.0,-5314079.360591619
47.819999999999055,0.15514597529002352,0.10942488899053032,0.15514597529002352,0.019259009365311937,1.0010451783040293,0.9938140597489957,49.69070298744979,1.0411707318346812,36.125296037148374,1.0530584583280662,0.7507738981748167,29.049096440808263,0.48007806215502824,0.02349223520248341,7.568759802722245,7.568759802722245,14333.87,7.938285763783416,13.0,0.0,20778.75370390776,1.0,1.0,1.0,-5314023.354124315
47.82999999999905,0.1551479157109776,0.10942643386879229,0.1551479157109776,0.019258775875623337,1.0010137081737678,0.9938140173434503,49.69070086717252,1.041172447338993,35.01199455283501,1.05306009972958,0.7507817704887044,27.935967479421446,0.48007869786053137,0.023493038266889844,7.568532118881155,7.568532118881155,14334.460000000001,7.937605306187353,13.0,0.0,20779.596348214312,1.0,1.0,1.0,-5313967.225173371
47.83999999999905,0.15514986176927864,0.10942799260680826,0.15514986176927864,0.019258541416413855,1.0009830121523613,0.9938139752677161,49.690698763385804,1.0411741617716412,33.89868636938429,1.0530617398048452,0.7507896698485862,26.8228324218093,0.4800793282550426,0.023493844003431297,7.568310236935278,7.568310236935278,14335.055,7.93691374953389,13.0,0.0,20780.43789840038,1.0,1.0,1.0,-5313910.977706171
47.84999999999905,0.15515181480274504,0.1094295578668074,0.15515181480274504,0.019258306070294152,1.0009530995299911,0.9938139335212148,49.69069667606074,1.0411758750517097,32.785371635375995,1.0530633785593098,0.7507976027372696,25.709691446859775,0.4800799519009873,0.02349465273100921,7.568094373466935,7.568094373466935,14335.654,7.936217070238548,13.0,0.0,20781.292450717352,1.0,1.0,1.0,-5313854.6155956015
47.85999999999905,0.15515377417469925,0.10943113758497336,0.15515377417469925,0.019258069851129895,1.000923980016181,0.9938138921036999,49.690694605184994,1.0411775871568532,31.672050365575505,1.0530650159560124,0.7508055661448026,24.596544535509427,0.48008056934036925,0.02349546424513925,7.567884410897528,7.567884410897528,14336.258,7.935511853206744,13.0,0.0,20782.148284855797,1.0,1.0,1.0,-5313798.142672766
47.869999999999045,0.15515574115969888,0.10943271680451129,0.15515574115969888,0.019257832812718666,1.0008956626559924,0.9938138510153205,49.69069255076602,1.041179297939213,30.558722708018767,1.0530666519186083,0.7508135662837101,23.483391873719203,0.48008117914678805,0.023496278875102514,7.567680279396623,7.567680279396623,14336.865,7.934796390891186,13.0,0.0,20783.004511538555,1.0,1.0,1.0,-5313741.563048721
47.87999999999904,0.15515771342477233,0.10943431110804443,0.15515771342477233,0.019257594897594904,1.0008681558717376,0.9938138102557705,49.69069051278853,1.0411810074708099,29.44538855762316,1.0530682864111454,0.7508215919498141,22.370233271951765,0.4800817836330027,0.023497095978712468,7.567481991952242,7.567481991952242,14337.477,7.934075805933749,13.0,0.0,20783.870159129587,1.0,1.0,1.0,-5313684.880794169
47.88999999999904,0.15515969267529708,0.10943590555305559,0.15515969267529708,0.01925735617125307,1.0008414667025967,0.9938137698245851,49.69068849122926,1.0411827156368758,28.33204808680796,1.0530699194100668,0.750829651391846,21.257068955744234,0.4800823810018555,0.02349791600244111,7.567289722624134,7.567289722624134,14338.092,7.933346683239851,13.0,0.0,20784.74130664276,1.0,1.0,1.0,-5313628.100064221
47.89999999999904,0.15516167687463656,0.10943751573465661,0.15516167687463656,0.019257116596821406,1.0008156015989589,0.9938137297211302,49.690686486056514,1.0411844225109737,27.21870120991599,1.0530715509008692,0.7508377348289701,20.143898760880678,0.48008297326898886,0.023498738372268603,7.567103687956389,7.567103687956389,14338.712,7.932612437904074,13.0,0.0,20785.62657910734,1.0,1.0,1.0,-5313571.224901862
47.90999999999904,0.1551636679441382,0.10943912672444313,0.1551636679441382,0.01925687625359869,1.000790567143786,0.9938136899448415,49.690684497242074,1.0411861279610948,26.10534811489863,1.0530731808569909,0.7508458515597377,19.030722933154184,0.48008355839938766,0.02349956358571878,7.5669237130824465,7.5669237130824465,14339.335000000001,7.931867947284541,13.0,0.0,20786.50500060589,1.0,1.0,1.0,-5313514.259397976
47.919999999999035,0.15516566401048912,0.10944074649792601,0.15516566401048912,0.019256635109387053,1.0007663690409958,0.9938136504951687,49.69068252475844,1.0411878320330696,24.99198872865106,1.0530748092444389,0.7508539926044469,17.91754132657984,0.48008413821775686,0.02350039111323648,7.566750049301242,7.566750049301242,14339.962,7.931116626475841,13.0,0.0,20787.401028487675,1.0,1.0,1.0,-5313457.207584036
47.92999999999903,0.15516766545867455,0.10944237540457119,0.15516766545867455,0.019256393199689213,1.00074301369196,0.9938136113709998,49.690680568549986,1.041189534707043,23.87862312939625,1.0530764360737779,0.7508621598330913,16.804354023808365,0.48008471230002137,0.02350122103486965,7.566582685324314,7.566582685324314,14340.593,7.930357621704325,13.0,0.0,20788.29357568901,1.0,1.0,1.0,-5313400.073341881
47.93999999999903,0.15516967262599063,0.10944400616884804,0.15516967262599063,0.019256150563514183,1.0007205070632306,0.9938135725715838,49.690678628579185,1.04119123592108,22.765251396171813,1.0530780613142452,0.7508703549208042,15.691161104875865,0.480085280209375,0.023502053413168075,7.566421630348272,7.566421630348272,14341.227,7.929593494290929,13.0,0.0,20789.194621465165,1.0,1.0,1.0,-5313342.860706682
47.94999999999903,0.15517168416998176,0.10944564678489886,0.15517168416998176,0.019255907188479783,1.0006988552775695,0.993813534095762,49.6906767047881,1.0411929357258325,21.65187348894514,1.0530796849641177,0.7508785714260492,14.577962473634408,0.4800858432622023,0.023502887857806146,7.56626687847958,7.56626687847958,14341.865,7.928821682914717,13.0,0.0,20790.098058877677,1.0,1.0,1.0,-5313285.573348678
47.95999999999903,0.1551737008544023,0.10944730525228248,0.1551737008544023,0.019255663128132938,1.0006780640019914,0.993813495942206,49.690674797110304,1.041194634073328,20.53848951230514,1.0530813070278198,0.7508868130548408,13.464758249632906,0.48008640062762525,0.023503724544512536,7.566118418533245,7.566118418533245,14342.508,7.928043041349335,13.0,0.0,20791.003991468882,1.0,1.0,1.0,-5313228.214946064
47.969999999999025,0.15517572496085527,0.10944895142216707,0.15517572496085527,0.019255418468673825,1.0006581365422176,0.9938134581110397,49.690672905551985,1.0411963307101855,19.425099686405986,1.053082927374961,0.7508950909141092,12.351548724596334,0.48008694977892047,0.02350456407278617,7.565976227052738,7.565976227052738,14343.152,7.927257569594786,13.0,0.0,20791.916172958066,1.0,1.0,1.0,-5313170.789668304
47.97999999999902,0.15517775158907818,0.1094506161996824,0.15517775158907818,0.019255173072343718,1.0006390763612527,0.993813420601221,49.690671030061054,1.0411980258499776,18.31170372481687,1.0530845459831073,0.7509033814155445,11.238333441037799,0.48008749567254894,0.023505405110158573,7.565840279187972,7.565840279187972,14343.801,7.9264652676510625,13.0,0.0,20792.832659446423,1.0,1.0,1.0,-5313113.301660564
47.98999999999902,0.1551797839250076,0.1094522770803697,0.1551797839250076,0.019254927054054544,1.0006208859189263,0.9938133834111302,49.69066917055651,1.0411997193539444,17.198301895292488,1.0530861628790904,0.7509116999101119,10.125112768650627,0.4800880350544885,0.023506248497651563,7.5657105467689085,7.5657105467689085,14344.452000000001,7.9256661355181715,13.0,0.0,20793.74476100491,1.0,1.0,1.0,-5313055.754810506
47.99999999999902,0.15518181933833702,0.10945395734885739,0.15518181933833702,0.01925468037333532,1.000603565814183,0.9938133465393209,49.69066732696604,1.0412014113317385,16.08489406876532,1.0530877780619985,0.75092003375977,9.011886474373597,0.4800885705371304,0.023507093486560916,7.565586993739363,7.565586993739363,14345.108,7.9248601731961115,13.0,0.0,20794.671221007196,1.0,1.0,1.0,-5312998.152835547
48.00999999999902,0.15518386100083592,0.10945563451393321,0.15518386100083592,0.019254433150814158,1.000587114240558,0.9938133099847634,49.690665499238165,1.0412031015686234,14.971480518690631,1.0530893914861934,0.7509283983060934,7.8986549308710154,0.4800890987779055,0.02350794090850537,7.56546959327788,7.56546959327788,14345.766,7.924049942005817,13.0,0.0,20795.590400598237,1.0,1.0,1.0,-5312940.499603597
48.019999999999015,0.1551859063002093,0.10945731661126885,0.1551859063002093,0.01925418532781755,1.0005715272851916,0.9938132737466684,49.69066368733342,1.0412047901119024,13.858061120945534,1.0530910030813299,0.7509367810311012,6.785417917464311,0.48008962231784774,0.023508790038843957,7.5653583162529605,7.5653583162529605,14346.427,7.9232328806263554,13.0,0.0,20796.522513729593,1.0,1.0,1.0,-5312882.799295208
48.02999999999901,0.1551879551104372,0.10945900405182683,0.1551879551104372,0.019253936918740354,1.0005568001968248,0.9938132378231608,49.69066189115804,1.0412064769852636,12.744635913514209,1.0530926128733251,0.7509451813256611,5.67217546119175,0.48009014128461647,0.023509640825256153,7.565253126019324,7.565253126019324,14347.091,7.922409842831366,13.0,0.0,20797.448308629944,1.0,1.0,1.0,-5312825.055617991
48.03999999999901,0.1551900074061989,0.10946070488109189,0.1551900074061989,0.019253687958270982,1.0005429263367942,0.9938132022123287,49.690660110616435,1.0412081621917624,11.6312049435852,1.0530942208809435,0.750953599087413,4.558927595460851,0.4800906556619734,0.023510493225441492,7.565153979331189,7.565153979331189,14347.759,7.92157826729992,13.0,0.0,20798.38236678873,1.0,1.0,1.0,-5312767.272268188
48.04999999999901,0.15519206490956441,0.1094624042621835,0.15519206490956441,0.019253438526579545,1.0005298964010045,0.9938131669131127,49.690658345655635,1.0412098455655054,10.51776838560412,1.053095827037946,0.750962042690052,3.4456745432221623,0.4800911635554763,0.023511347676603348,7.5650608420830325,7.5650608420830325,14348.429,7.920745837994823,13.0,0.0,20799.317292056912,1.0,1.0,1.0,-5312709.453019919
48.05999999999901,0.15519412563943163,0.10946410262240666,0.15519412563943163,0.019253188580437806,1.0005176997237355,0.9938131319243849,49.69065659621925,1.0412115271338451,9.40432615642974,1.0530974312832093,0.750970502647191,2.3324161476573098,0.48009166687998406,0.02351220362797658,7.564973718523974,7.564973718523974,14349.101,7.919904017179619,13.0,0.0,20800.258390930638,1.0,1.0,1.0,-5312651.601976284
48.069999999999006,0.15519618826322173,0.10946581565064753,0.15519618826322173,0.019252938103597128,1.0005063260440406,0.9938130972436331,49.69065486218165,1.0412132070118365,8.290878206889904,1.0530990336768329,0.7509789725157623,1.2191523053722264,0.48009216702763036,0.023513060695541457,7.564892566721001,7.564892566721001,14349.777,7.919057073722539,13.0,0.0,20801.197165957976,1.0,1.0,1.0,-5312593.722712306
48.079999999999,0.15519825520731476,0.10946752852579572,0.15519825520731476,0.019252687206371837,1.000495763713765,0.9938130628689199,49.69065314344599,1.0412148850583165,7.177424754144713,1.0531006342152756,0.7509874640258706,0.10588330283925863,0.48009266144758234,0.023513919497298693,7.56481736392104,7.56481736392104,14350.455,7.918206715170871,13.0,0.0,20802.140935249627,1.0,1.0,1.0,-5312535.818736079
48.089999999999,0.1552003249882108,0.10946924931674003,0.1552003249882108,0.019252435875261906,1.0004860004173644,0.9938130287987429,49.69065143993714,1.0412165612788744,6.063965748874252,1.0531022328471566,0.7509959700957969,-1.0073909712895461,0.4800931515315944,0.023514779602025547,7.5647480835161955,7.5647480835161955,14351.136,7.917350380203681,13.0,0.0,20803.090227891957,1.0,1.0,1.0,-5312477.8936671065
48.099999999999,0.1552023983019405,0.10947097084014407,0.1552023983019405,0.01925218414909034,1.0004770241940835,0.9938129950313956,49.69064975156978,1.041218235595357,4.950501288673088,1.053103829537862,0.7510044941218349,-2.1206704021645337,0.48009363649214754,0.02351564118011541,7.564684693068377,7.564684693068377,14351.819,7.9164889225946125,13.0,0.0,20804.036498807094,1.0,1.0,1.0,-5312419.951237017
48.109999999999,0.1552044740802862,0.10947269354493085,0.1552044740802862,0.019251932016479636,1.0004688237362875,0.9938129615650557,49.690648078252785,1.0412199080230844,3.837031348715237,1.0531054242607107,0.7510130309955768,-3.2339550586735015,0.48009411734750684,0.023516503922634765,7.564627161558571,7.564627161558571,14352.504,7.9156197810227305,13.0,0.0,20804.989659046063,1.0,1.0,1.0,-5312361.995039594
48.119999999998996,0.15520655164580432,0.10947442551084655,0.15520655164580432,0.019251679484790514,1.0004613892666148,0.9938129283972034,49.690646419860165,1.0412215786129986,2.7235559261656475,1.0531070170463135,0.7510215774562685,-4.347244976896153,0.4800945947764582,0.02351736761876207,7.564575457908623,7.564575457908623,14353.192000000001,7.914750639450844,13.0,0.0,20805.94175202171,1.0,1.0,1.0,-5312304.028601118
48.129999999998994,0.15520863225135684,0.10947615956621692,0.15520863225135684,0.019251426625641877,1.0004547117088873,0.9938128955256599,49.690644776282994,1.04122324727705,1.6100751553077153,1.0531086078849545,0.7510301395803264,-5.460539992104481,0.4800950674247018,0.02351823257308304,7.564529556388401,7.564529556388401,14353.882,7.9138729601424975,13.0,0.0,20806.89744001531,1.0,1.0,1.0,-5312246.055236414
48.13999999999899,0.15521071523452337,0.10947789617028633,0.15521071523452337,0.01925117344697064,1.0004487830491724,0.9938128629485656,49.69064314742828,1.0412249139886043,0.49658904038826096,1.0531101967317298,0.7510387142348803,-6.573840132827893,0.48009553586000003,0.023519098579271355,7.564489417878441,7.564489417878441,14354.574,7.9129910119659215,13.0,0.0,20807.8564497064,1.0,1.0,1.0,-5312188.078494642
48.14999999999899,0.1552128002223291,0.1094796357853686,0.1552128002223291,0.019250919958971813,1.0004435971161107,0.993812830663708,49.6906415331854,1.04122657873962,-0.6169023982664975,1.05311178357094,0.7510472996543563,-7.687145399281171,0.4800960004035114,0.023519965515378903,7.564455017741558,7.564455017741558,14355.268,7.912109063789342,13.0,0.0,20808.81511121381,1.0,1.0,1.0,-5312130.10176708
48.15999999999899,0.155214887038607,0.10948137887669145,0.155214887038607,0.019250666182045156,1.0004391494671563,0.9938127986687082,49.690639933435406,1.0412282415207146,-1.7303991276486126,1.0531133683971439,0.7510558950180761,-8.800455773830556,0.48009646118048266,0.023520833308252404,7.56442632548132,7.56442632548132,14355.964,7.911216870329009,13.0,0.0,20809.777042008074,1.0,1.0,1.0,-5312072.128536385
48.169999999998986,0.15521697564911294,0.10948312591226232,0.15521697564911294,0.01925041214339668,1.0004354372333844,0.9938127669611746,49.69063834805873,1.041229902309566,-2.843901104722706,1.0531149512002558,0.7510645001950553,-9.913771224888674,0.48009691816070266,0.023521701920576805,7.5644032989505625,7.5644032989505625,14356.662,7.91032382309503,13.0,0.0,20810.740157276894,1.0,1.0,1.0,-5312014.16205485
48.179999999998984,0.15521906612540498,0.10948486973705605,0.15521906612540498,0.019250157871675656,1.0004324588625926,0.9938127355388178,49.69063677694089,1.041231561064685,-3.957408278482442,1.053116531955626,0.7510731155731878,-11.02709170865098,0.48009737119076656,0.023522571345443145,7.564385912951917,7.564385912951917,14357.361,7.9094256532191745,13.0,0.0,20811.705331530182,1.0,1.0,1.0,-5311956.205646821
48.18999999999898,0.15522115695862698,0.10948662607595079,0.15522115695862698,0.01924990335152068,1.0004302147058923,0.9938127043987682,49.690635219938414,1.041233217867544,-5.070920711388513,1.0531181106847496,0.7510817338942078,-12.140417350031761,0.4800978217824289,0.023523441145265306,7.564374133946496,7.564374133946496,14358.063,7.908523214475085,13.0,0.0,20812.672175614713,1.0,1.0,1.0,-5311898.262476346
48.19999999999898,0.15522325047265706,0.10948837252833293,0.15522325047265706,0.01924964868166158,1.000428705606265,0.9938126735386575,49.690633676932876,1.041234872558894,-6.184438197350342,1.0531196873572697,0.7510903664057923,-13.253747874071438,0.48009826747143297,0.023524311919128165,7.564367865139663,7.564367865139663,14358.765,7.9076190681837035,13.0,0.0,20813.63669620654,1.0,1.0,1.0,-5311840.335742714
48.20999999999898,0.15522534346410619,0.10949013244867618,0.15522534346410619,0.019249393795997525,1.0004279333098414,0.993812642955727,49.69063214778635,1.041236525280326,-7.297960914686933,1.0531212619719155,0.751098997701061,-14.36708357948564,0.480098711470207,0.023525182771732326,7.564367181591104,7.564367181591104,14359.470000000001,7.906710653024095,13.0,0.0,20814.611335861642,1.0,1.0,1.0,-5311782.428501543
48.219999999998976,0.15522743870507633,0.10949188344264547,0.15522743870507633,0.019249138803929634,1.0004279001994494,0.9938126126472164,49.69063063236082,1.041238175876747,-8.411488630128165,1.0531228345227635,0.7511076411669851,-15.48042414781141,0.4800991508930252,0.02352605442584886,7.564371991406218,7.564371991406218,14360.175000000001,7.905796261448959,13.0,0.0,20815.577001254744,1.0,1.0,1.0,-5311724.543753029
48.229999999998974,0.15522953330765868,0.1094936412434234,0.15522953330765868,0.01924888365167311,1.00042860890048,0.9938125826102969,49.69062913051484,1.0412398244668453,-9.525021500518276,1.0531244050026354,0.7511162829239371,-16.593769846532187,0.4800995886175251,0.02352692606857911,7.56438227354561,7.56438227354561,14360.882,7.904881016100174,13.0,0.0,20816.55355707884,1.0,1.0,1.0,-5311666.684512998
48.23999999999897,0.15523162861503215,0.10949539871186978,0.15523162861503215,0.019248628411438803,1.0004300623221152,0.9938125528416151,49.690627642080756,1.0412414710026843,-10.638559395426588,1.0531259734446239,0.7511249294500981,-17.707120510921534,0.4801000232552831,0.023527798030718253,7.5643979973639395,7.5643979973639395,14361.59,7.903964063204102,13.0,0.0,20817.522105340486,1.0,1.0,1.0,-5311608.853472704
48.24999999999897,0.15523372402410857,0.10949716395992205,0.15523372402410857,0.019248373103623338,1.000432262502309,0.9938125233381819,49.6906261669091,1.0412431154848818,-11.75210231461147,1.053127539838609,0.7511335778831211,-18.820476175339962,0.4801004553376099,0.02352867011102177,7.564419126626472,7.564419126626472,14362.300000000001,7.903041133892505,13.0,0.0,20818.499054297365,1.0,1.0,1.0,-5311551.053228895
48.25999999999897,0.1552358208681107,0.10949892985329843,0.1552358208681107,0.01924811779311977,1.0004352101954679,0.9938124940974796,49.69062470487398,1.041244757778184,-12.865650122152124,1.0531291041279582,0.7511422347123745,-19.933836667366403,0.48010088338586043,0.02352954264526649,7.564445619366877,7.564445619366877,14363.011,7.902115643259967,13.0,0.0,20819.47202812234,1.0,1.0,1.0,-5311493.2865694575
48.269999999998966,0.15523791856057392,0.10950068163739386,0.15523791856057392,0.019247862473772828,1.0004389047108044,0.9938124651174207,49.69062325587104,1.041246397812069,-13.979202813157345,1.0531306662204274,0.7511508971903538,-21.04720200631147,0.48010130786078825,0.02353041546428847,7.564477442844437,7.564477442844437,14363.721,7.901189298853784,13.0,0.0,20820.44959082312,1.0,1.0,1.0,-5311435.5566717945
48.279999999998964,0.15524001347577163,0.10950245030063271,0.15524001347577163,0.019247607057329127,1.0004433459959297,0.9938124363941053,49.690621819705264,1.0412480358278793,-15.09276060710386,1.0531322261878833,0.751159547812657,-22.16057254298067,0.4801017325159158,0.023531287567514655,7.564514557892514,7.564514557892514,14364.434000000001,7.900259539353016,13.0,0.0,20821.424927842487,1.0,1.0,1.0,-5311377.866317968
48.28999999999896,0.15524210971693894,0.109504213468906,0.15524210971693894,0.01924735170571502,1.0004485319965253,0.9938124079240149,49.69062039620075,1.0412496716328181,-16.206323184826118,1.0531337840577262,0.751168206367838,-23.273947832136205,0.48010215312559845,0.023532160024602365,7.564556927297126,7.564556927297126,14365.147,7.899327218531311,13.0,0.0,20822.398444778264,1.0,1.0,1.0,-5311320.217998853
48.29999999999896,0.15524420535667813,0.10950597926360643,0.15524420535667813,0.019247096397146557,1.0004544582114179,0.9938123797045858,49.69061898522929,1.041251305235013,-17.31989063524518,1.0531353397620031,0.7511768636523062,-24.387328041643826,0.4801025715043121,0.02353303227935983,7.56460450934854,7.56460450934854,14365.861,7.898392336388664,13.0,0.0,20823.381044323916,1.0,1.0,1.0,-5311262.614520528
48.30999999999896,0.155246300792393,0.1095077405620074,0.155246300792393,0.019246841160988938,1.0004611190895252,0.9938123517327612,49.690617586638055,1.0412529365833376,-18.43346289386651,1.0531368932780012,0.7511855216141473,-25.50071309977058,0.4801029871853102,0.023533904421922474,7.564657281030077,7.564657281030077,14366.575,7.897457454246019,13.0,0.0,20824.35478829558,1.0,1.0,1.0,-5311205.05872019
48.319999999998956,0.15524839475186664,0.10950950548825472,0.15524839475186664,0.01924658598465251,1.0004685079899343,0.9938123240051574,49.69061620025787,1.0412545657320114,-19.54704001344257,1.053138444609774,0.7511941741442097,-26.614103112017663,0.4801034014247613,0.023534776083008548,7.564715218258742,7.564715218258742,14367.29,7.896517449461497,13.0,0.0,20825.335274695834,1.0,1.0,1.0,-5311147.553305146
48.329999999998954,0.1552504880775986,0.1095112745450059,0.1552504880775986,0.019246330923336073,1.0004766170602164,0.9938122965183253,49.69061482591626,1.0412561926300459,-20.66062190108684,1.0531399937622468,0.7512028253268153,-27.727497967590523,0.48010381331338114,0.023535647460357995,7.5647789747170995,7.5647789747170995,14368.006,7.895578298450618,13.0,0.0,20826.329529148927,1.0,1.0,1.0,-5311090.100851685
48.33999999999895,0.15525258147771953,0.10951303299293491,0.15525258147771953,0.019246076022760114,1.0004854405095873,0.9938122692696049,49.69061346348024,1.041257817160114,-21.77420846742975,1.0531415406659892,0.7512114786482029,-28.84089756182579,0.4801042219951651,0.023536518721391553,7.564847336445441,7.564847336445441,14368.721,7.894634024797864,13.0,0.0,20827.291860135458,1.0,1.0,1.0,-5311032.704305289
48.34999999999895,0.15525467226351236,0.1095147965813843,0.15525467226351236,0.019245821222627316,1.0004949700157595,0.9938122422555281,49.69061211277641,1.0412594394482564,-22.887799865196065,1.0531430853246944,0.7512201211690437,-29.95430214667183,0.4801046301812878,0.02353738911928545,7.564920879034952,7.564920879034952,14369.437,7.893693166239695,13.0,0.0,20828.275944574627,1.0,1.0,1.0,-5310975.366482125
48.35999999999895,0.1552567619154602,0.10951655819528325,0.1552567619154602,0.019245566596872654,1.000505197146272,0.9938122154722422,49.69061077361211,1.0412610594416605,-24.001395961924345,1.053144627772154,0.7512287600262897,-31.067711549822565,0.4801050363485333,0.023538259024347714,7.564999415213967,7.564999415213967,14370.153,7.89274718503965,13.0,0.0,20829.251125854462,1.0,1.0,1.0,-5310918.08994256
48.369999999998946,0.15525884993394898,0.1095183183422688,0.15525884993394898,0.019245312166587723,1.0005161122526471,0.9938121889163749,49.690609445818744,1.0412626771291422,-25.11499675684094,1.0531461679904845,0.7512373928596721,-32.18112580067,0.4801054409172284,0.023539128265712278,7.565082888036329,7.565082888036329,14370.869,7.891800350065956,13.0,0.0,20830.23105227207,1.0,1.0,1.0,-5310860.8773113405
48.379999999998944,0.155260936072821,0.10952007753063513,0.155260936072821,0.019245057953311627,1.0005277052150992,0.9938121625843439,49.690608129217196,1.04126429250504,-26.228602234548276,1.0531477059760657,0.7512460185130281,-33.294544902722684,0.4801058440803273,0.023539996748027283,7.565171251481648,7.565171251481648,14371.585000000001,7.8908543688659085,13.0,0.0,20831.206293936648,1.0,1.0,1.0,-5310803.731134768
48.38999999999894,0.15526302026043987,0.10952183626916334,0.15526302026043987,0.019244803983936912,1.0005399654501683,0.9938121364725302,49.69060682362651,1.0412659055538054,-27.3422123681536,1.053149241724048,0.7512546366721553,-34.407968842075654,0.48010624585087014,0.023540864422978345,7.565264458670299,7.565264458670299,14372.301,7.889906680118571,13.0,0.0,20832.18270296021,1.0,1.0,1.0,-5310746.6539516095
48.39999999999894,0.1552651025516397,0.10952358744686481,0.1552651025516397,0.019244550287449168,1.000552881995946,0.9938121105774159,49.6906055288708,1.0412675162415232,-28.455827121708367,1.0531507752168188,0.751263247640018,-35.52139759083079,0.48010664609983844,0.02354173127823095,7.565362458699214,7.565362458699214,14373.016,7.888958137597584,13.0,0.0,20833.15805466742,1.0,1.0,1.0,-5310689.648328775
48.40999999999894,0.15526718143598928,0.10952534681339995,0.15526718143598928,0.019244296849562793,1.0005664444098425,0.9938120848949129,49.69060424474564,1.0412691246566903,-29.569446571852392,1.0531523064832302,0.7512718441466344,-36.63483128845911,0.4801070463477356,0.02354259687445185,7.565465207066143,7.565465207066143,14373.732,7.888008741302953,13.0,0.0,20834.132838244856,1.0,1.0,1.0,-5310632.71655705
48.419999999998936,0.15526925924265275,0.10952709963806545,0.15526925924265275,0.019244043770423446,1.000580641803524,0.9938120594214551,49.69060297107276,1.0412707306459903,-30.683070526341258,1.0531538354996275,0.7512804374611766,-37.748269674177486,0.4801074441311086,0.023543461810982953,7.5655726523682345,7.5655726523682345,14374.447,7.887058491234672,13.0,0.0,20835.104784739066,1.0,1.0,1.0,-5310575.860971141
48.429999999998934,0.15527133444362382,0.10952884643064342,0.15527133444362382,0.01924379102621012,1.0005954632824416,0.9938120341538929,49.69060170769464,1.0412723342105734,-31.79669905692041,1.0531553622037866,0.7512890202872996,-38.8617128798868,0.4801078408899971,0.023544325653399048,7.565684745367912,7.565684745367912,14375.161,7.88610994871369,13.0,0.0,20836.080390049905,1.0,1.0,1.0,-5310519.0841648085
48.43999999999893,0.15527340605889633,0.10953060293866464,0.15527340605889633,0.01924353860703216,1.0006108994882745,0.993812009088101,49.69060045440505,1.0412739354165554,-32.91033220675452,1.053156886622681,0.7512975879014611,-39.97516098927774,0.48010823762249777,0.023545188117197777,7.565801439544528,7.565801439544528,14375.876,7.885160552419055,13.0,0.0,20837.049318410445,1.0,1.0,1.0,-5310462.388616854
48.44999999999893,0.15527547679357,0.10953233919429792,0.15527547679357,0.01924328661627732,1.0006269407519268,0.9938119842208715,49.690599211043576,1.0412755340620152,-34.02396975725526,1.0531584086991843,0.7513061534012434,-41.0886136994793,0.480108631454088,0.023546049911585945,7.565922685434468,7.565922685434468,14376.588,7.884208594803487,13.0,0.0,20838.019613589804,1.0,1.0,1.0,-5310405.776976607
48.45999999999893,0.1552775420780108,0.10953408618150014,0.1552775420780108,0.019243034941352863,1.0006435791614223,0.9938119595481691,49.69059797740846,1.0412771303764974,-35.13761199876586,1.0531599284497914,0.7513146947787073,-42.20207146570493,0.48010902702417807,0.02354690977713541,7.566048426977679,7.566048426977679,14377.301,7.8832591985088545,13.0,0.0,20838.991479596778,1.0,1.0,1.0,-5310349.251778716
48.469999999998926,0.15527960535666874,0.10953582155132961,0.15527960535666874,0.01924278371457164,1.000660807777226,0.9938119350656834,49.69059675328417,1.0412787242142187,-36.251258671043594,1.053161445911581,0.7513232286312644,-43.31553392064354,0.4801094208101717,0.02354776861543105,7.566178619724236,7.566178619724236,14378.012,7.882311509761518,13.0,0.0,20839.953049505693,1.0,1.0,1.0,-5310292.81537053
48.479999999998924,0.15528166422785306,0.10953756104716844,0.15528166422785306,0.01924253290221469,1.0006786201042717,0.9938119107695484,49.690595538477424,1.04128031566256,-37.36490991217135,1.0531629610726958,0.7513317434311639,-44.42900129826192,0.4801098151771993,0.02354862573926935,7.566313208801181,7.566313208801181,14378.723,7.881361259693237,13.0,0.0,20840.92461136908,1.0,1.0,1.0,-5310236.470035874
48.48999999999892,0.15528372039541116,0.10953929755601186,0.15528372039541116,0.0192422825814481,1.000697010528035,0.9938118866557867,49.69059433278933,1.0412819046202018,-38.478565579937715,1.0531644739283617,0.7513402474165708,-45.54247340763599,0.4801102083317744,0.02354948158311523,7.56645213898793,7.56645213898793,14379.433,7.880414424719544,13.0,0.0,20841.88390134682,1.0,1.0,1.0,-5310180.218048201
48.49999999999892,0.1552857735334883,0.10954102396476535,0.1552857735334883,0.019242032763165322,1.000715973478132,0.9938118627211139,49.690593136055696,1.0412834910242459,-39.592225667452716,1.0531659844108505,0.7513487390865716,-46.65595026048625,0.48011060048246346,0.023550336038762432,7.566595360689943,7.566595360689943,14380.141,7.879465028424914,13.0,0.0,20842.84947049176,1.0,1.0,1.0,-5310124.061992751
48.50999999999892,0.15528782187042978,0.10954274839467881,0.15528782187042978,0.01924178341028679,1.0007355048985647,0.9938118389614277,49.690591948071386,1.0412850749632878,-40.7058902758,1.0531674925293073,0.7513572099129296,-47.76943202417221,0.4801109934192068,0.023551188611299897,7.56674281335464,7.56674281335464,14380.848,7.878519047224866,13.0,0.0,20843.808406002605,1.0,1.0,1.0,-5310068.004357134
48.519999999998916,0.1552898658856205,0.10954447134768575,0.1552898658856205,0.019241534566573296,1.0007556015729575,0.993811815372171,49.69059076860855,1.0412866564465946,-41.81955935344981,1.0531689983300987,0.751365662199321,-48.88291864144989,0.48011138665674646,0.02355203940059531,7.566894446106512,7.566894446106512,14381.554,7.877575627345758,13.0,0.0,20844.76538410538,1.0,1.0,1.0,-5310012.047387231
48.529999999998914,0.15529190601716464,0.10954618570760812,0.15529190601716464,0.019241286280715527,1.000776260022771,0.993811791949276,49.690589597463806,1.0412882354298933,-42.93323284699308,1.0531705018078914,0.7513740980942372,-49.99641005684867,0.4801117796751547,0.02355288848958615,7.567050195000096,7.567050195000096,14382.258,7.876627938598419,13.0,0.0,20845.72232462565,1.0,1.0,1.0,-5309956.193264269
48.53999999999891,0.15529394103373848,0.10954789959086955,0.15529394103373848,0.019241038547338257,1.0007974770877983,0.9938117686884107,49.69058843442053,1.0412898119717582,-44.04691082117407,1.0531720029758547,0.7513825116847,-51.10990638856856,0.48011217368918524,0.02355373551387585,7.567209984586182,7.567209984586182,14382.961000000001,7.875689641361189,13.0,0.0,20846.67527796619,1.0,1.0,1.0,-5309900.444104243
48.54999999999891,0.1552959718114387,0.10954960587888757,0.1552959718114387,0.019240791423126694,1.0008192492974008,0.9938117455852263,49.690587279261315,1.0412913860243473,-45.160593196058365,1.0531735018438637,0.7513909072136641,-52.22340753779647,0.4801125677606558,0.023554580679797994,7.567373801750376,7.567373801750376,14383.662,7.874743660161141,13.0,0.0,20847.625965348976,1.0,1.0,1.0,-5309844.801849918
48.55999999999891,0.15529799742685468,0.10955131268453602,0.15529799742685468,0.019240544911528223,1.0008415728986706,0.9938117226354288,49.69058613177144,1.0412929576179204,-46.274280015644145,1.0531749984119323,0.7513992802611014,-53.33691359132372,0.4801129627741831,0.0235554237066704,7.567541572381907,7.567541572381907,14384.362000000001,7.873807924244849,13.0,0.0,20848.57615459428,1.0,1.0,1.0,-5309789.268502185
48.569999999998906,0.15530001898117296,0.10955301288655761,0.15530001898117296,0.019240299069839307,1.0008644433965863,0.993811699834957,49.69058499174785,1.0412945266632996,-47.387971183757585,1.053176492657224,0.7514076361727604,-54.45042442418869,0.48011335753189377,0.02355626486803771,7.5677132573295385,7.5677132573295385,14385.06,7.872869627007621,13.0,0.0,20849.521323154957,1.0,1.0,1.0,-5309733.846013045
48.579999999998904,0.15530203571903778,0.1095546993629992,0.15530203571903778,0.01924005389386976,1.0008878555530434,0.99381167718,49.690583859,1.0412960931439228,-48.501666731620276,1.0531779845357556,0.7514159713587245,-55.563940100062986,0.48011375271481016,0.023557103941603454,7.56788878604816,7.56788878604816,14385.755000000001,7.871933891091327,13.0,0.0,20850.466530999194,1.0,1.0,1.0,-5309678.536607491
48.5899999999989,0.15530404555097793,0.10955639545211787,0.15530404555097793,0.01923980934537706,1.0009118046239547,0.9938116546655773,49.690582733278866,1.0412976572126598,-49.615366792315406,1.0531794741085225,0.7514242757293006,-56.677460832155184,0.48011415048721257,0.023557940337771824,7.568068105663014,7.568068105663014,14386.45,7.870999862722328,13.0,0.0,20851.406285242916,1.0,1.0,1.0,-5309623.342123131
48.5999999999989,0.15530605203232709,0.10955807879731472,0.15530605203232709,0.01923956556147084,1.0009362841146812,0.993811632287536,49.690581614376796,1.0412992186610392,-50.72907110235609,1.0531809613570216,0.7514325664581137,-57.79098624672068,0.4801145471404242,0.023558774987168084,7.568251155312605,7.568251155312605,14387.142,7.870067541900621,13.0,0.0,20852.342506732606,1.0,1.0,1.0,-5309568.264418885
48.6099999999989,0.15530805285987231,0.10955975750202879,0.15530805285987231,0.019239322493553257,1.0009612861744466,0.9938116100423142,49.69058050211571,1.041300777519421,-51.842779799148026,1.0531824462095234,0.7514408325192249,-58.9045165671482,0.4801149448964185,0.02355960724732882,7.5684378730603585,7.5684378730603585,14387.832,7.869142051268086,13.0,0.0,20853.2817836805,1.0,1.0,1.0,-5309513.305733247
48.619999999998896,0.1553100481549273,0.10956143205213616,0.1553100481549273,0.01923908015586284,1.0009868028821811,0.9938115879255721,49.69057939627861,1.0413023337810796,-52.956492861723085,1.053183928670352,0.7514490745040918,-60.01805177214448,0.48011534361711916,0.023560437140388166,7.568628203654499,7.568628203654499,14388.52,7.868213145540962,13.0,0.0,20854.209755573724,1.0,1.0,1.0,-5309458.468168003
48.629999999998894,0.1553120380976836,0.10956309531708454,0.1553120380976836,0.019238838573817463,1.001012825241364,0.9938115659332003,49.690578296660014,1.041303887411783,-54.07021026270543,1.0531854087241306,0.7514572933111872,-61.131591835421204,0.4801157430619859,0.023561264695157656,7.568822074204113,7.568822074204113,14389.205,7.867290216229365,13.0,0.0,20855.139898128644,1.0,1.0,1.0,-5309403.754009394
48.63999999999889,0.15531402126364743,0.109564755393038,0.15531402126364743,0.01923859772966513,1.0010393439118508,0.9938115440606178,49.69057720303089,1.041305438495661,-55.183932089340985,1.053186886396666,0.7514654820813579,-62.24513690184684,0.48011614467109437,0.023562089501450827,7.569019431381575,7.569019431381575,14389.888,7.8663715557859994,13.0,0.0,20856.065178581528,1.0,1.0,1.0,-5309349.165317711
48.64999999999889,0.15531599837951032,0.10956640514523644,0.15531599837951032,0.019238357677227903,1.001066348957622,0.9938115223030617,49.690576115153085,1.0413069870191147,-56.2976582815803,1.053188361725061,0.7514736443191722,-63.358686898179215,0.48011654769016704,0.023562911723413613,7.569220209361833,7.569220209361833,14390.568000000001,7.865450334021691,13.0,0.0,20856.985424510778,1.0,1.0,1.0,-5309294.704014973
48.65999999999889,0.15531796840532217,0.10956806027792776,0.15531796840532217,0.01923811842395019,1.0010938298658965,0.9938115006556887,49.69057503278444,1.0413085330507912,-57.4113889012374,1.0531898347450344,0.7514817750239857,-64.47224193569579,0.48011695315395864,0.023563731041085854,7.569424337332519,7.569424337332519,14391.247000000001,7.864540211314789,13.0,0.0,20857.904656043942,1.0,1.0,1.0,-5309240.371704731
48.669999999998886,0.15531993400717142,0.10956969842435865,0.15531993400717142,0.019237880076552586,1.0011217745891132,0.9938114791145585,49.69057395572792,1.041310076396404,-58.525123748839285,1.0531913054072504,0.7514898871036508,-65.58580173367655,0.48011735822934287,0.02356454814873569,7.569631763023226,7.569631763023226,14391.922,7.863626673513299,13.0,0.0,20858.81755162796,1.0,1.0,1.0,-5309186.170385742
48.679999999998884,0.1553218922481002,0.10957133528306376,0.1553218922481002,0.019237642562689544,1.0011501709180786,0.9938114576756623,49.69057288378311,1.0413116171517498,-59.6388630140608,1.053192773671413,0.7514979664511496,-66.69936658763693,0.48011776583359345,0.02356536223703491,7.569842406409284,7.569842406409284,14392.595000000001,7.862719965900982,13.0,0.0,20859.73123424822,1.0,1.0,1.0,-5309132.102007452
48.68999999999888,0.1553238444368467,0.10957296370930775,0.1553238444368467,0.019237405934208952,1.0011790068869075,0.9938114363344701,49.690571816723505,1.0413131552581596,-60.75260659961468,1.0531942395491423,0.7515060193759783,-67.81293636018987,0.480118174622264,0.02356617364704081,7.570056212285199,7.570056212285199,14393.265,7.8618158196096,13.0,0.0,20860.633993983953,1.0,1.0,1.0,-5309078.168577001
48.69999999999888,0.15532578994797264,0.10957458416878708,0.15532578994797264,0.019237170193436282,1.0012082701292078,0.9938114150868159,49.6905707543408,1.0413146907147555,-61.8663545381889,1.0531957030194155,0.7515140428999019,-68.92651111296833,0.4801185851679082,0.02356698218875795,7.5702731078480765,7.5702731078480765,14393.932,7.860915088412804,13.0,0.0,20861.539734104295,1.0,1.0,1.0,-5309024.372141749
48.70999999999888,0.15532772843540893,0.10957619712396902,0.15532772843540893,0.01923693534932276,1.001237948689146,0.9938113939282279,49.690569696411394,1.04131622353704,-62.98010684676803,1.0531971640899924,0.7515220353680403,-70.0400908817352,0.4801189977975988,0.023567787749239975,7.570493026606417,7.570493026606417,14394.596,7.860020333631533,13.0,0.0,20862.436808483242,1.0,1.0,1.0,-5308970.71475374
48.719999999998876,0.15532965974425827,0.10957780303395843,0.15532965974425827,0.019236701421845068,1.0012680309500328,0.9938113728541155,49.69056864270577,1.0413177537379616,-64.09386353012147,1.0531986227779027,0.7515299960448418,-71.15367568544025,0.48011941264518726,0.02356859026187231,7.570715902188074,7.570715902188074,14395.257,7.859126432623908,13.0,0.0,20863.331444562475,1.0,1.0,1.0,-5308917.198254845
48.729999999998874,0.15533158385721066,0.10957940235437029,0.15533158385721066,0.019236468437479722,1.0012985056132906,0.9938113518599134,49.69056759299567,1.0413192813170637,-65.20762458352557,1.053200079094781,0.7515379248638975,-72.2672655297103,0.48011982969287764,0.023569389694900245,7.570941660166636,7.570941660166636,14395.915,7.858239361805452,13.0,0.0,20864.221299793535,1.0,1.0,1.0,-5308863.824525729
48.73999999999887,0.15533350085864633,0.10958098792560307,0.15533350085864633,0.019236236423619362,1.001329361655955,0.9938113309411989,49.690566547059944,1.041320806254841,-66.32138999487394,1.053201533037424,0.751545822257659,-73.38086040854688,0.4801202488042903,0.02357018604628626,7.571170236382226,7.571170236382226,14396.569,7.857353144760642,13.0,0.0,20865.107008464212,1.0,1.0,1.0,-5308810.595378701
48.74999999999887,0.15533540925136882,0.10958256780800506,0.15533540925136882,0.019236005363211097,1.0013605891410822,0.9938113100930016,49.69056550465008,1.041322328655171,-67.43515986591855,1.0532029846489175,0.7515536810067875,-74.49446048481444,0.48012067151016347,0.023570978883144238,7.571401553629988,7.571401553629988,14397.220000000001,7.856476319225945,13.0,0.0,20865.988059981228,1.0,1.0,1.0,-5308757.512467621
48.75999999999887,0.15533730970194382,0.10958414244601603,0.15533730970194382,0.019235775312088577,1.001392178818961,0.9938112893101037,49.69056446550518,1.041323848527059,-68.54893415066925,1.0532044339875162,0.7515615043141789,-75.60806570276634,0.48012109713724893,0.023571768349408762,7.571636383220295,7.571636383220295,14397.868,7.855600347464886,13.0,0.0,20866.885243040248,1.0,1.0,1.0,-5308704.577107562
48.769999999998866,0.15533920277699945,0.10958571228015634,0.15533920277699945,0.01923554632239214,1.0014241260204975,0.9938112685879266,49.69056342939633,1.0413253658184132,-69.6627128050217,1.0532058810462164,0.751569294948409,-76.72167601169924,0.4801215250330868,0.023572554563176026,7.571873243422094,7.571873243422094,14398.513,7.854729498345711,13.0,0.0,20867.73596635963,1.0,1.0,1.0,-5308651.790469069
48.779999999998864,0.1553410889896753,0.1095872777469731,0.1553410889896753,0.01923531842679568,1.0014564229137812,0.9938112479225123,49.690562396125614,1.041326880432761,-70.77649578632634,1.053207325763221,0.7515770554437021,-77.8352913577021,0.4801219545637133,0.023573337646327883,7.572112814680779,7.572112814680779,14399.155,7.853865479415704,13.0,0.0,20868.61000508855,1.0,1.0,1.0,-5308599.154185827
48.78999999999886,0.15534296881990448,0.10958882405808307,0.15534296881990448,0.019235091636873626,1.0014890619434973,0.9938112273105066,49.69056136552533,1.0413283922414363,-71.89028305301154,1.053208768033834,0.751584788186825,-78.9489116817736,0.48012238511214744,0.02357411773214015,7.572354846608591,7.572354846608591,14399.792,7.853003168032992,13.0,0.0,20869.47246680206,1.0,1.0,1.0,-5308546.670286715
48.79999999999886,0.15534483940943136,0.10959036686368233,0.15534483940943136,0.01923486586373646,1.0015220367574396,0.9938112067475904,49.690560337379516,1.0413299013821902,-73.00407480344914,1.0532102078537666,0.7515924794059581,-80.06253727851292,0.480122819595895,0.023574894051042045,7.572599258419386,7.572599258419386,14400.426,7.852148540613093,13.0,0.0,20870.330031334976,1.0,1.0,1.0,-5308494.340805026
